Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 01/01  01:00:00,5.875,33696.00714,19.81482047,21.00039898,20.40760972,147.6356288,0,21.00039898,0.00499136,32.41712537,1,0,0,0,0,0,0,1395452.262,387.6256284,71368.29646
e-exist,east,exist, 01/01  02:00:00,7,33696.00714,19.78775069,21.00035917,20.39405493,147.2921739,0,21.00035917,0.005520102,35.82115268,1,0,0,0,0,0,0,1325137.248,368.0936801,71368.29646
e-exist,east,exist, 01/01  03:00:00,7,14256.00302,19.7361751,21.00067551,20.3684253,156.408655,0,21.00067551,0.005668184,36.77280609,1,0,0,0,0,0,0,1357319.473,377.0331871,71368.29646
e-exist,east,exist, 01/01  04:00:00,7,14256.00302,19.69442128,21.00088891,20.3476551,163.5617135,0,21.00088891,0.005501453,35.70008788,1,0,0,0,0,0,0,1382308.574,383.9746038,71368.29646
e-exist,east,exist, 01/01  05:00:00,6.375,14256.00302,19.62756503,21.00093955,20.31425229,178.5463014,0,21.00093955,0.005273033,34.23021008,1,0,0,0,0,0,0,1474683.962,409.6344339,71368.29646
e-exist,east,exist, 01/01  06:00:00,6,14256.00302,19.57044995,21.00088698,20.28566847,190.8191524,0,21.00088698,0.005183679,33.65508721,1,0,0,0,0,0,0,1542089.201,428.3581115,71368.29646
e-exist,east,exist, 01/01  07:00:00,4.75,53136.01126,19.49330495,21.00096326,20.2471341,213.9549847,0,21.00096326,0.005025453,32.63582439,1,0,0,0,0,0,0,1702197.448,472.8326245,71368.29646
e-exist,east,exist, 01/01  08:00:00,5.25,53136.01126,19.87256858,21.00052322,20.4365459,137.2517394,0,21.00052322,0.004780632,31.07802691,1,0,0,0,0,0,0,1395757.357,387.710377,71368.29646
e-exist,east,exist, 01/01  09:00:00,7.25,72576.01538,20.64528716,20.9999365,20.82261183,0.257229759,33.35188332,20.9999365,0.004826003,31.3835006,0.5,0,0,0,0,0,0,659822.4751,183.2840209,71368.29646
e-exist,east,exist, 01/01  10:00:00,10.5,72576.01538,20.79871769,20.99996849,20.89934309,0,17.91942142,20.99996849,0.004954263,32.23081881,0,0,0,0,0,0,0,513657.1294,142.6825359,71368.29646
e-exist,east,exist, 01/01  11:00:00,13.25,53136.01126,20.87357013,21.0000116,20.93679087,2.93754041,2.563898618,21.0000116,0.004878539,31.7536264,0,0,0,0,0,0,0,409178.5693,113.6607137,71368.29646
e-exist,east,exist, 01/01  12:00:00,14.625,42768.00906,21.0279677,20.99995027,21.01395898,0,21.22982391,20.99995027,0.004694554,30.54644357,0,0,0,0,0,0,0,246306.4727,68.41846465,71368.29646
e-exist,east,exist, 01/01  13:00:00,15.625,42768.00906,21.15573397,20.99991361,21.07782379,0,40.47873452,20.99991361,0.004554747,29.61421605,0,0,0,0,0,0,0,115134.7103,31.98186398,71368.29646
e-exist,east,exist, 01/01  14:00:00,16.625,42768.00906,21.27513797,21.03513175,21.15513486,0,53.75729071,21.03513175,0.004396557,28.5034147,0,0,0,0,0,0,0,8306.955837,2.307487732,71368.29646
e-exist,east,exist, 01/01  15:00:00,15.125,42768.00906,21.24923888,21.0143999,21.13181939,0,49.01606033,21.0143999,0.004744541,30.77057696,0,0,0,0,0,0,0,116105.0994,32.25141651,71368.29646
e-exist,east,exist, 01/01  16:00:00,14,42768.00906,21.13719771,21.00006255,21.06863013,0,29.67511082,21.00006255,0.005604308,36.3273124,0,0,0,0,0,0,0,255649.5953,71.01377646,71368.29646
e-exist,east,exist, 01/01  17:00:00,12.75,42768.00906,20.86151555,20.99998165,20.9307486,10.02122146,2.084384247,20.99998165,0.006019847,38.99542073,0,0,0,0,0,0,0,468813.4807,130.2259669,71368.29646
e-exist,east,exist, 01/01  18:00:00,10.125,42768.00906,20.63025916,21.00004801,20.81515359,14.91750029,0,21.00004801,0.006277627,40.67364866,0,0,0,0,0,0,0,656500.2086,182.3611691,71368.29646
e-exist,east,exist, 01/01  19:00:00,8.375,110160.0233,20.44915278,21.000121,20.72463689,35.3471883,0,21.000121,0.006246034,40.4857652,0,0,0,0,0,0,0,838292.2111,232.8589475,71368.29646
e-exist,east,exist, 01/01  20:00:00,8.625,129600.0275,20.37265187,21.00014319,20.68639753,19.57709397,0,21.00014319,0.006161039,39.94011064,0,0,0,0,0,0,0,765080.168,212.5222689,71368.29646
e-exist,east,exist, 01/01  21:00:00,8.375,129600.0275,20.34506073,21.00006447,20.6725626,5.726041178,0,21.00006447,0.005693379,36.95854716,0.75,0,0,0,0,0,0,729846.9361,202.73526,71368.29646
e-exist,east,exist, 01/01  22:00:00,7.375,129600.0275,20.28485584,21.00016032,20.64250808,25.23497883,0,21.00016032,0.005270964,34.23129234,1,0,0,0,0,0,0,861623.4733,239.3398537,71368.29646
e-exist,east,exist, 01/01  23:00:00,5.125,110160.0233,20.10022495,21.00047394,20.55034944,95.61563451,0,21.00047394,0.005005988,32.5114192,1,0,0,0,0,0,0,1253502.995,348.1952764,71368.29646
e-exist,east,exist, 01/01  24:00:00,4,53136.01126,19.87802448,21.00068678,20.43935563,155.6365423,0,21.00068678,0.004804432,31.21206547,1,0,0,0,0,0,0,1538750.698,427.4307494,71368.29646
e-exist,east,exist, 01/02  01:00:00,4,33696.00714,19.75315962,21.00067673,20.37691818,165.8474625,0,21.00067673,0.004803524,31.20623829,1,0,0,0,0,0,0,1575514.138,437.6428161,71368.29646
e-exist,east,exist, 01/02  02:00:00,5.875,33696.00714,19.7356949,21.00076244,20.36822867,160.8106636,0,21.00076244,0.004806954,31.22818643,1,0,0,0,0,0,0,1441139.818,400.3166161,71368.29646
e-exist,east,exist, 01/02  03:00:00,7,14256.00302,19.73153124,21.00086939,20.36620031,156.1041047,0,21.00086939,0.004607388,29.92265852,1,0,0,0,0,0,0,1354075.924,376.132201,71368.29646
e-exist,east,exist, 01/02  04:00:00,7,14256.00302,19.71305709,21.00083311,20.3569451,157.8188834,0,21.00083311,0.004392342,28.52524556,1,0,0,0,0,0,0,1360143.681,377.8176893,71368.29646
e-exist,east,exist, 01/02  05:00:00,7,14256.00302,19.68555081,21.00076219,20.3431565,162.3740114,0,21.00076219,0.004311503,27.986722,1,0,0,0,0,0,0,1376606.52,382.3906999,71368.29646
e-exist,east,exist, 01/02  06:00:00,6.375,14256.00302,19.63509683,21.00085677,20.3179768,173.953821,0,21.00085677,0.00422732,27.43359448,1,0,0,0,0,0,0,1456423.339,404.5620387,71368.29646
e-exist,east,exist, 01/02  07:00:00,5.375,53136.01126,19.56248754,21.00091158,20.28169956,195.8781449,0,21.00091158,0.003999777,25.96625258,1,0,0,0,0,0,0,1596858.608,443.5718356,71368.29646
e-exist,east,exist, 01/02  08:00:00,5.625,53136.01126,19.95827439,21.00044116,20.47935777,115.774076,0,21.00044116,0.003782306,24.56369958,1,0,0,0,0,0,0,1293465.837,359.2960658,71368.29646
e-exist,east,exist, 01/02  09:00:00,7.25,72576.01538,20.7148911,20.99988298,20.85738704,0,46.78448966,20.99988298,0.003712894,24.13139138,1,0,0,0,0,0,0,608681.2609,169.078128,71368.29646
e-exist,east,exist, 01/02  10:00:00,8.625,72576.01538,20.76058704,20.99996406,20.88027555,0.66911811,4.790972728,20.99996406,0.003856862,25.07040051,1,0,0,0,0,0,0,678023.5591,188.3398775,71368.29646
e-exist,east,exist, 01/02  11:00:00,10.25,53136.01126,20.74912547,20.99997451,20.87454999,29.46931989,0,20.99997451,0.004197628,27.270535,1,0,0,0,0,0,0,699154.5734,194.2096037,71368.29646
e-exist,east,exist, 01/02  12:00:00,13.5,42768.00906,20.95442821,20.9999844,20.97720631,2.719718706,10.02790498,20.9999844,0.004544534,29.48954396,0,0,0,0,0,0,0,366122.2047,101.7006124,71368.29646
e-exist,east,exist, 01/02  13:00:00,16.25,42768.00906,21.16821134,21.00893078,21.08857106,0,43.26597132,21.00893078,0.004789491,31.01912772,0,0,0,0,0,0,0,67469.52608,18.74153502,71368.29646
e-exist,east,exist, 01/02  14:00:00,18.25,42768.00906,21.39149206,21.34295877,21.36722541,0,34.20900144,21.34295877,0.004832059,30.63084372,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/02  15:00:00,19,42768.00906,21.61106281,21.69928914,21.65517598,0,26.88574636,21.69928914,0.00485111,30.05303932,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/02  16:00:00,18.375,42768.00906,21.64469957,21.64427149,21.64448553,0,36.01833903,21.64427149,0.005135419,31.8981645,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/02  17:00:00,17.375,42768.00906,21.40368592,21.26576593,21.33472592,0,46.37592209,21.26576593,0.005243504,33.32752259,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/02  18:00:00,13.875,42768.00906,21.11157,21.01276869,21.06216935,0,49.72672761,21.01276869,0.005384773,34.77356238,0,0,0,0,0,0,0,190770.3943,52.99177619,71368.29646
e-exist,east,exist, 01/02  19:00:00,12,110160.0233,20.92709605,20.99991672,20.96350638,0,28.94930679,20.99991672,0.005391257,34.85510197,0,0,0,0,0,0,0,381332.6132,105.9257259,71368.29646
e-exist,east,exist, 01/02  20:00:00,11.375,129600.0275,20.81477496,20.99982115,20.90729806,0,36.82881121,20.99982115,0.005393045,34.86676264,0,0,0,0,0,0,0,391538.4647,108.7606847,71368.29646
e-exist,east,exist, 01/02  21:00:00,9.75,129600.0275,20.68470457,20.99979627,20.84225042,0,31.77708527,20.99979627,0.005490602,35.49203726,0,0,0,0,0,0,0,510245.1407,141.7347613,71368.29646
e-exist,east,exist, 01/02  22:00:00,9,129600.0275,20.57456307,20.99994115,20.78725211,0,10.56363126,20.99994115,0.005357211,34.63675893,0.25,0,0,0,0,0,0,632625.8677,175.7294077,71368.29646
e-exist,east,exist, 01/02  23:00:00,9,110160.0233,20.43910032,21.00020015,20.71965024,36.31026871,0,21.00020015,0.00510498,33.0187764,1,0,0,0,0,0,0,801022.2589,222.506183,71368.29646
e-exist,east,exist, 01/02  24:00:00,9,53136.01126,20.28634066,21.00035791,20.64334929,71.88776223,0,21.00035791,0.00495164,32.03449413,1,0,0,0,0,0,0,928721.7626,257.9782674,71368.29646
e-exist,east,exist, 01/03  01:00:00,8.6875,28512.00604,20.17241229,21.00044502,20.58642865,76.87845522,0,21.00044502,0.004769889,30.86743921,1,0,0,0,0,0,0,965400.7305,268.1668696,71368.29646
e-exist,east,exist, 01/03  02:00:00,8.1875,22032.00467,20.08227674,21.00060351,20.54144013,91.40456774,0,21.00060351,0.004477485,28.98836516,1,0,0,0,0,0,0,1047790.38,291.0528833,71368.29646
e-exist,east,exist, 01/03  03:00:00,8,14256.00302,19.99069092,21.00064608,20.4956685,107.7013816,0,21.00064608,0.004167893,26.99732582,1,0,0,0,0,0,0,1117778.276,310.4939655,71368.29646
e-exist,east,exist, 01/03  04:00:00,7.375,14256.00302,19.91012613,21.00061269,20.45536941,122.7093628,0,21.00061269,0.004058868,26.29578436,1,0,0,0,0,0,0,1210426.694,336.2296374,71368.29646
e-exist,east,exist, 01/03  05:00:00,5.75,14256.00302,19.81834399,21.0006683,20.40950614,142.6326656,0,21.0006683,0.004034936,26.1416519,1,0,0,0,0,0,0,1382319.335,383.9775932,71368.29646
e-exist,east,exist, 01/03  06:00:00,4.375,28512.00604,19.68073963,21.00079554,20.34076759,175.1688453,0,21.00079554,0.004017854,26.04761488,1,0,0,0,0,0,0,1584178.175,440.0494931,71368.29646
e-exist,east,exist, 01/03  07:00:00,3.375,57024.01208,19.62128306,21.00074855,20.31101581,163.8341454,0,21.00074855,0.00389128,25.24153138,1,0,0,0,0,0,0,1604712.856,445.7535711,71368.29646
e-exist,east,exist, 01/03  08:00:00,3.625,72576.01538,20.02467502,21.00036082,20.51251792,91.19790128,0,21.00036082,0.00362612,23.54653823,1,0,0,0,0,0,0,1328321.125,368.9780904,71368.29646
e-exist,east,exist, 01/03  09:00:00,5.875,57024.01208,20.68708552,21.00000015,20.84354284,14.23057889,1.509016866,21.00000015,0.003742329,24.3214098,1,0,0,0,0,0,0,908342.3211,252.3173114,71368.29646
e-exist,east,exist, 01/03  10:00:00,9.5,57024.01208,20.82790205,20.99997797,20.91394001,6.206421279,0.032062959,20.99997797,0.004167144,27.09070547,1,0,0,0,0,0,0,661666.6668,183.7962963,71368.29646
e-exist,east,exist, 01/03  11:00:00,12.875,36288.00769,20.9712807,20.99997707,20.98562888,3.80934968,5.186123557,20.99997707,0.004547719,29.5575476,0,0,0,0,0,0,0,426319.5089,118.4220858,71368.29646
e-exist,east,exist, 01/03  12:00:00,15.25,36288.00769,21.15716496,21.00000928,21.07858712,0,31.72567642,21.00000928,0.00490928,31.88920281,0,0,0,0,0,0,0,170210.1493,47.28059703,71368.29646
e-exist,east,exist, 01/03  13:00:00,17.25,36288.00769,21.33752196,21.107422,21.22247198,0,45.00051688,21.107422,0.004914673,31.71494706,0,0,0,0,0,0,0,6898.585669,1.916273797,71368.29646
e-exist,east,exist, 01/03  14:00:00,18.625,36288.00769,21.55402733,21.49081013,21.52241873,0,29.99168823,21.49081013,0.004660677,29.39409498,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/03  15:00:00,19,36288.00769,21.71340047,21.70473608,21.70906828,0,26.78570756,21.70473608,0.004060286,25.29459472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/03  16:00:00,19,36288.00769,21.7663214,21.80849879,21.78741009,0,28.45273472,21.80849879,0.003853879,23.8638879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/03  17:00:00,17.125,36288.00769,21.5305235,21.4394263,21.4849749,0,53.05187459,21.4394263,0.004016899,25.46267804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/03  18:00:00,13.5,36288.00769,21.19427395,21.01373786,21.10400591,0,65.54165925,21.01373786,0.004339669,28.21929539,0,0,0,0,0,0,0,156164.8029,43.37911193,71368.29646
e-exist,east,exist, 01/03  19:00:00,11.375,86832.0184,20.96393672,20.99993006,20.98193339,0,27.56421738,20.99993006,0.004452615,28.97265729,0,0,0,0,0,0,0,424113.2892,117.809247,71368.29646
e-exist,east,exist, 01/03  20:00:00,9.75,115344.0244,20.78580659,20.9999645,20.89288555,0.487817494,10.72633834,20.9999645,0.004552603,29.6367889,0.5,0,0,0,0,0,0,586843.9669,163.012213,71368.29646
e-exist,east,exist, 01/03  21:00:00,8.375,129600.0275,20.63953601,20.99997063,20.81975332,0.086298444,5.969586436,20.99997063,0.004626185,30.14188714,1,0,0,0,0,0,0,687450.5129,190.9584758,71368.29646
e-exist,east,exist, 01/03  22:00:00,8,115344.0244,20.53686222,20.99996619,20.76841421,0,6.681772928,20.99996619,0.004684774,30.53202512,1,0,0,0,0,0,0,707742.9182,196.5952551,71368.29646
e-exist,east,exist, 01/03  23:00:00,8,86832.0184,20.38416117,21.00018615,20.69217366,37.90286319,0,21.00018615,0.004766261,31.05864428,1,0,0,0,0,0,0,868115.0018,241.1430561,71368.29646
e-exist,east,exist, 01/03  24:00:00,8,42768.00906,20.27002672,21.00035815,20.63519243,64.09093027,0,21.00035815,0.004761263,31.02598778,1,0,0,0,0,0,0,962008.4504,267.2245696,71368.29646
e-exist,east,exist, 01/04  01:00:00,8.625,28512.00604,20.21219157,21.00045744,20.6063245,67.75889023,0,21.00045744,0.004527659,29.51446783,1,0,0,0,0,0,0,935869.2717,259.9636866,71368.29646
e-exist,east,exist, 01/04  02:00:00,7.75,22032.00467,20.11110551,21.00054064,20.55582308,86.18711092,0,21.00054064,0.004192925,27.34697139,1,0,0,0,0,0,0,1055857.235,293.2936763,71368.29646
e-exist,east,exist, 01/04  03:00:00,7.625,14256.00302,20.00992449,21.00059615,20.50526032,104.6891141,0,21.00059615,0.004008894,26.15428952,1,0,0,0,0,0,0,1129821.405,313.8392791,71368.29646
e-exist,east,exist, 01/04  04:00:00,8,14256.00302,19.93937813,21.00067348,20.4700258,116.1114577,0,21.00067348,0.003778151,24.65787166,1,0,0,0,0,0,0,1147394.892,318.7208032,71368.29646
e-exist,east,exist, 01/04  05:00:00,6.75,14256.00302,19.84358689,21.00071546,20.42215117,136.7732934,0,21.00071546,0.003605665,23.53860658,1,0,0,0,0,0,0,1298693.062,360.7480728,71368.29646
e-exist,east,exist, 01/04  06:00:00,6.625,28512.00604,19.81071936,21.00072389,20.40572162,140.575756,0,21.00072389,0.003492291,22.81653659,1,0,0,0,0,0,0,1319793.352,366.6092644,71368.29646
e-exist,east,exist, 01/04  07:00:00,7.625,57024.01208,19.85737172,21.0005345,20.42895311,101.3657108,0,21.0005345,0.003229921,21.11925766,1,0,0,0,0,0,0,1116835.322,310.2320338,71368.29646
e-exist,east,exist, 01/04  08:00:00,9.25,72576.01538,20.30547363,21.00013761,20.65280562,33.85030295,10.67942597,21.00013761,0.002880367,18.84463924,1,0,0,0,0,0,0,735504.1039,204.3066955,71368.29646
e-exist,east,exist, 01/04  09:00:00,11.5,57024.01208,21.03727178,20.99989483,21.01858331,0,55.94481595,20.99989483,0.002855757,18.68464674,1,0,0,0,0,0,0,312751.9475,86.87554097,71368.29646
e-exist,east,exist, 01/04  10:00:00,14.025,57024.01208,21.19782262,21.00004209,21.09893235,0,60.31780096,21.00004209,0.003334373,21.81272692,0.75,0,0,0,0,0,0,141977.1607,39.43810019,71368.29646
e-exist,east,exist, 01/04  11:00:00,16.25,36288.00769,21.32158337,21.0289327,21.17525803,0,54.53302333,21.0289327,0.003953197,25.79716685,0,0,0,0,0,0,0,28115.21025,7.809780626,71368.29646
e-exist,east,exist, 01/04  12:00:00,17,36288.00769,21.40191281,21.13768543,21.26979912,0,51.35289987,21.13768543,0.004287963,27.76513296,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  13:00:00,18.25,36288.00769,21.69384656,21.53090781,21.61237719,0,37.53226579,21.53090781,0.004415907,27.89710163,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  14:00:00,20.25,36288.00769,21.97788263,22.11215884,22.04502074,0,13.11254249,22.11215884,0.004381948,26.70678757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  15:00:00,21,36288.00769,22.19714074,22.46752974,22.33233524,0,5.66400021,22.46752974,0.004156623,24.78722132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  16:00:00,21,36288.00769,22.30494683,22.60988953,22.45741818,0,7.961198153,22.60988953,0.004041508,23.89721554,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  17:00:00,17.875,36288.00769,22.03977616,22.06782682,22.05380149,0,50.79844067,22.06782682,0.004313844,26.38566601,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/04  18:00:00,14.125,36288.00769,21.63220801,21.24048507,21.43634654,0,99.11948138,21.24048507,0.004953537,31.80024863,0,0,0,0,0,0,0,9035.727902,2.509924417,71368.29646
e-exist,east,exist, 01/04  19:00:00,11.75,86832.0184,21.31407081,21.00019052,21.15713067,0,77.05047179,21.00019052,0.004806831,31.32091197,0,0,0,0,0,0,0,223009.0996,61.94697212,71368.29646
e-exist,east,exist, 01/04  20:00:00,9.75,115344.0244,21.10730293,20.99979878,21.05355086,0,51.21565269,20.99979878,0.004670931,30.46152337,0,0,0,0,0,0,0,439440.2817,122.0667449,71368.29646
e-exist,east,exist, 01/04  21:00:00,8.375,129600.0275,20.93267837,20.99984828,20.96626332,0,35.9501884,20.99984828,0.004658946,30.39506617,0,0,0,0,0,0,0,579286.0446,160.9127902,71368.29646
e-exist,east,exist, 01/04  22:00:00,8,115344.0244,20.80655679,20.99986621,20.9032115,0,29.18882211,20.99986621,0.004692326,30.6111695,0,0,0,0,0,0,0,626774.8632,174.1041287,71368.29646
e-exist,east,exist, 01/04  23:00:00,7.375,86832.0184,20.61698859,21.00013458,20.80856158,20.32009834,0,21.00013458,0.00470979,30.74258338,1,0,0,0,0,0,0,843197.8348,234.2216208,71368.29646
e-exist,east,exist, 01/04  24:00:00,6.375,42768.00906,20.38834616,21.00040127,20.69437371,62.63596823,0,21.00040127,0.004618006,30.15853357,1,0,0,0,0,0,0,1056949.23,293.5970083,71368.29646
e-exist,east,exist, 01/05  01:00:00,6,28512.00604,20.21310289,21.00052429,20.60681359,86.51196871,0,21.00052429,0.00450856,29.43068831,1,0,0,0,0,0,0,1165605.759,323.7793774,71368.29646
e-exist,east,exist, 01/05  02:00:00,6.3125,22032.00467,20.11116929,21.00054915,20.55585922,97.81055581,0,21.00054915,0.004361867,28.46917687,1,0,0,0,0,0,0,1186867.572,329.6854366,71368.29646
e-exist,east,exist, 01/05  03:00:00,6.8125,14256.00302,20.06502012,21.00050203,20.53276107,99.09496575,0,21.00050203,0.004316735,28.17672398,1,0,0,0,0,0,0,1160621.505,322.3948625,71368.29646
e-exist,east,exist, 01/05  04:00:00,7,14256.00302,20.01770641,21.00051292,20.50910966,103.8988827,0,21.00051292,0.004279052,27.91526781,1,0,0,0,0,0,0,1166298.953,323.9719314,71368.29646
e-exist,east,exist, 01/05  05:00:00,7,14256.00302,19.92922549,21.00072033,20.46497291,120.6237095,0,21.00072033,0.004113595,26.83259273,1,0,0,0,0,0,0,1225507.129,340.4186471,71368.29646
e-exist,east,exist, 01/05  06:00:00,7,28512.00604,19.88298432,21.00073994,20.44186213,127.2269601,0,21.00073994,0.003789686,24.73261453,1,0,0,0,0,0,0,1249181.276,346.9947988,71368.29646
e-exist,east,exist, 01/05  07:00:00,7,57024.01208,19.88452352,21.00051789,20.44252071,100.1290822,0,21.00051789,0.003582847,23.39068353,1,0,0,0,0,0,0,1151379.425,319.8276179,71368.29646
e-exist,east,exist, 01/05  08:00:00,7,72576.01538,20.21463438,21.00025107,20.60744273,47.72111512,0.786891002,21.00025107,0.003150927,20.59786722,1,0,0,0,0,0,0,959842.9976,266.6230549,71368.29646
e-exist,east,exist, 01/05  09:00:00,8.25,57024.01208,20.80207074,20.99997568,20.90102321,5.064573038,10.33468323,20.99997568,0.00322017,21.05629186,1,0,0,0,0,0,0,696398.1347,193.4439263,71368.29646
e-exist,east,exist, 01/05  10:00:00,12.125,57024.01208,21.02597559,21.00002081,21.0129982,0,27.31063616,21.00002081,0.003769368,24.62610845,0.75,0,0,0,0,0,0,378351.2151,105.0975597,71368.29646
e-exist,east,exist, 01/05  11:00:00,14.625,36288.00769,21.13811244,20.99996801,21.06904022,0,28.78050642,20.99996801,0.003930599,25.67277423,0,0,0,0,0,0,0,218909.3538,60.80815384,71368.29646
e-exist,east,exist, 01/05  12:00:00,16.875,36288.00769,21.33620863,21.08306785,21.20963824,0,46.69395546,21.08306785,0.004407728,28.60159652,0,0,0,0,0,0,0,22251.89614,6.181082261,71368.29646
e-exist,east,exist, 01/05  13:00:00,19.25,36288.00769,21.62300748,21.63467266,21.62884007,0,22.16376805,21.63467266,0.004432384,27.76559261,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/05  14:00:00,20.625,36288.00769,21.93340613,22.15735087,22.0453785,0,7.235064053,22.15735087,0.004198964,25.46898252,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/05  15:00:00,20.375,36288.00769,22.14506126,22.33029625,22.23767875,0,13.7019337,22.33029625,0.004060126,24.3702997,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/05  16:00:00,20,36288.00769,22.18939417,22.3430938,22.26624398,0,20.47456455,22.3430938,0.004320623,25.90219268,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/05  17:00:00,15.625,36288.00769,21.80808222,21.56929156,21.68868689,0,74.24858633,21.56929156,0.004846147,30.49679173,0,0,0,0,0,0,0,23561.39417,6.544831714,71368.29646
e-exist,east,exist, 01/05  18:00:00,12.375,36288.00769,21.36188546,21.00059072,21.18123809,0,87.34942656,21.00059072,0.005673798,36.86824443,0,0,0,0,0,0,0,148382.2678,41.21729662,71368.29646
e-exist,east,exist, 01/05  19:00:00,10.125,86832.0184,21.09534468,20.99989532,21.04762,0,38.20087205,20.99989532,0.005637194,36.6474424,0,0,0,0,0,0,0,464190.4427,128.9417897,71368.29646
e-exist,east,exist, 01/05  20:00:00,9,115344.0244,20.90370897,20.99992193,20.95181545,0,18.03663071,20.99992193,0.005253353,34.17287019,0,0,0,0,0,0,0,605485.6663,168.1904629,71368.29646
e-exist,east,exist, 01/05  21:00:00,8.375,129600.0275,20.79671559,20.99987249,20.89829404,0,20.9917005,20.99987249,0.004875451,31.73393362,0,0,0,0,0,0,0,633133.7256,175.8704793,71368.29646
e-exist,east,exist, 01/05  22:00:00,7.375,115344.0244,20.67110394,20.99991799,20.83551096,0,14.12044384,20.99991799,0.004776643,31.07651104,1,0,0,0,0,0,0,719656.8229,199.904673,71368.29646
e-exist,east,exist, 01/05  23:00:00,7,86832.0184,20.48468535,21.00017601,20.74243068,32.32898112,0,21.00017601,0.004827689,31.41333007,1,0,0,0,0,0,0,909921.7773,252.7560492,71368.29646
e-exist,east,exist, 01/05  24:00:00,7,42768.00906,20.34270351,21.0003214,20.67151246,59.47447628,0,21.0003214,0.004867138,31.67942284,1,0,0,0,0,0,0,1007543.542,279.873206,71368.29646
e-exist,east,exist, 01/06  01:00:00,7,28512.00604,20.21940089,21.00038731,20.6098941,75.91758031,0,21.00038731,0.004879674,31.74068946,1,0,0,0,0,0,0,1066681.25,296.3003473,71368.29646
e-exist,east,exist, 01/06  02:00:00,7,22032.00467,20.10545058,21.00046142,20.552956,93.54581204,0,21.00046142,0.004884651,31.7805038,1,0,0,0,0,0,0,1130076.085,313.9100237,71368.29646
e-exist,east,exist, 01/06  03:00:00,7,14256.00302,20.02277319,21.00062263,20.51169791,105.7698743,0,21.00062263,0.004758262,30.9565765,1,0,0,0,0,0,0,1173267.617,325.9076713,71368.29646
e-exist,east,exist, 01/06  04:00:00,6.375,14256.00302,19.92346073,21.00074507,20.4621029,124.6434822,0,21.00074507,0.004450629,28.95834023,1,0,0,0,0,0,0,1279375.024,355.381951,71368.29646
e-exist,east,exist, 01/06  05:00:00,4.75,14256.00302,19.78645426,21.00083498,20.39364462,155.3033261,0,21.00083498,0.00427324,27.81187384,1,0,0,0,0,0,0,1489620.895,413.783582,71368.29646
e-exist,east,exist, 01/06  06:00:00,4,28512.00604,19.66279156,21.00100251,20.33189704,182.2597948,0,21.00100251,0.004056771,26.41185184,1,0,0,0,0,0,0,1632296.305,453.4156402,71368.29646
e-exist,east,exist, 01/06  07:00:00,4,57024.01208,19.63940746,21.00084447,20.32012597,159.7441493,0,21.00084447,0.003739416,24.35820527,1,0,0,0,0,0,0,1550879.169,430.7997692,71368.29646
e-exist,east,exist, 01/06  08:00:00,5.25,72576.01538,20.02089138,21.0003917,20.51064154,86.77632012,0,21.0003917,0.003357453,21.88409995,1,0,0,0,0,0,0,1211407.483,336.5020785,71368.29646
e-exist,east,exist, 01/06  09:00:00,7.875,57024.01208,20.63895581,21.00005821,20.81950701,21.00663571,0.597136372,21.00005821,0.003192032,20.79908157,1,0,0,0,0,0,0,811148.2574,225.3189604,71368.29646
e-exist,east,exist, 01/06  10:00:00,10.25,57024.01208,20.82684767,20.99997219,20.91340993,8.50907828,0,20.99997219,0.003325835,21.67182627,1,0,0,0,0,0,0,622689.3504,172.969264,71368.29646
e-exist,east,exist, 01/06  11:00:00,12.25,36288.00769,20.91697342,20.99993614,20.95845478,10.81598066,0.401957745,20.99993614,0.003900895,25.40460021,0.75,0,0,0,0,0,0,507042.3396,140.8450943,71368.29646
e-exist,east,exist, 01/06  12:00:00,13,36288.00769,21.06697056,21.00000354,21.03348705,0,8.984620687,21.00000354,0.0045286,29.46323962,0,0,0,0,0,0,0,391146.1418,108.6517061,71368.29646
e-exist,east,exist, 01/06  13:00:00,12.375,36288.00769,21.07693766,20.9999787,21.03845818,0,6.075748237,20.9999787,0.004909902,31.9246051,0,0,0,0,0,0,0,440697.7388,122.4160385,71368.29646
e-exist,east,exist, 01/06  14:00:00,12,36288.00769,21.07616673,20.99997368,21.0380702,0,3.589138959,20.99997368,0.00547562,35.54844596,0,0,0,0,0,0,0,473608.448,131.5579022,71368.29646
e-exist,east,exist, 01/06  15:00:00,12,36288.00769,21.07946124,20.99999784,21.03972954,0,3.918464903,20.99999784,0.00602888,39.09191631,0,0,0,0,0,0,0,472733.7726,131.3149368,71368.29646
e-exist,east,exist, 01/06  16:00:00,12,36288.00769,21.01827343,20.99999788,21.00913566,1.710661171,3.685123676,20.99999788,0.006275452,40.67483175,0,0,0,0,0,0,0,479736.0703,133.2600195,71368.29646
e-exist,east,exist, 01/06  17:00:00,11.375,36288.00769,20.75418055,21.00002891,20.87710473,15.36981915,0,21.00002891,0.006457045,41.83965967,0,0,0,0,0,0,0,580935.9227,161.3710896,71368.29646
e-exist,east,exist, 01/06  18:00:00,9.125,36288.00769,20.54548676,21.00008899,20.77278788,19.52187208,0,21.00008899,0.006491955,42.06339021,0,0,0,0,0,0,0,735068.4878,204.185691,71368.29646
e-exist,east,exist, 01/06  19:00:00,6.75,86832.0184,20.3641958,21.00028737,20.68224159,50.18444194,0,21.00028737,0.006167027,39.97807649,0.25,0,0,0,0,0,0,991507.2612,275.4186837,71368.29646
e-exist,east,exist, 01/06  20:00:00,6,115344.0244,20.22494736,21.00032628,20.61263682,63.36945368,0,21.00032628,0.005798383,37.61047078,1,0,0,0,0,0,0,1084957.331,301.3770363,71368.29646
e-exist,east,exist, 01/06  21:00:00,6.625,129600.0275,20.17999643,21.00018296,20.59008969,51.25880682,0,21.00018296,0.005774954,37.46024053,1,0,0,0,0,0,0,1003151.543,278.6532063,71368.29646
e-exist,east,exist, 01/06  22:00:00,7.625,115344.0244,20.18782179,21.0000482,20.59393499,33.23644937,0,21.0000482,0.006123004,39.72077311,0.75,0,0,0,0,0,0,877380.7766,243.7168824,71368.29646
e-exist,east,exist, 01/06  23:00:00,8,86832.0184,20.11645604,21.00016745,20.55831175,69.80076885,0,21.00016745,0.006654872,43.15004131,0,0,0,0,0,0,0,986121.1342,273.9225373,71368.29646
e-exist,east,exist, 01/06  24:00:00,8,42768.00906,20.00734844,21.00048553,20.50391698,103.4219673,0,21.00048553,0.006800478,44.08319422,0.5,0,0,0,0,0,0,1106499.469,307.3609637,71368.29646
e-exist,east,exist, 01/07  01:00:00,8,33696.00714,19.93888511,21.00052789,20.4697065,114.6823661,0,21.00052789,0.006753918,43.75746111,1,0,0,0,0,0,0,1147239.183,318.6775508,71368.29646
e-exist,east,exist, 01/07  02:00:00,8.625,33696.00714,19.93177231,21.00043948,20.46610589,111.3293558,0,21.00043948,0.00690139,44.68617402,1,0,0,0,0,0,0,1096662.779,304.6285497,71368.29646
e-exist,east,exist, 01/07  03:00:00,8.375,14256.00302,19.89395356,21.00051626,20.44723491,118.0635001,0,21.00051626,0.006969236,45.12040566,1,0,0,0,0,0,0,1136340.711,315.6501976,71368.29646
e-exist,east,exist, 01/07  04:00:00,8,14256.00302,19.84210004,21.00057862,20.42133933,128.7380512,0,21.00057862,0.006986093,45.22815385,1,0,0,0,0,0,0,1197968.892,332.7691367,71368.29646
e-exist,east,exist, 01/07  05:00:00,6.75,14256.00302,19.77868913,21.00082428,20.3897567,143.4049021,0,21.00082428,0.006822569,44.18018896,1,0,0,0,0,0,0,1327135.118,368.648644,71368.29646
e-exist,east,exist, 01/07  06:00:00,6.625,14256.00302,19.72572242,21.00084202,20.36328222,154.3587861,0,21.00084202,0.006502937,42.15781638,1,0,0,0,0,0,0,1374394.727,381.7763129,71368.29646
e-exist,east,exist, 01/07  07:00:00,7.625,53136.01126,19.74186089,21.00049388,20.37117739,150.5210485,0,21.00049388,0.00654185,42.39787668,1,0,0,0,0,0,0,1299531.538,360.9809828,71368.29646
e-exist,east,exist, 01/07  08:00:00,8.625,53136.01126,19.86887178,21.00026576,20.43456877,107.5499548,0,21.00026576,0.006623191,42.93076148,1,0,0,0,0,0,0,1083175.013,300.8819479,71368.29646
e-exist,east,exist, 01/07  09:00:00,8.375,72576.01538,20.07663087,21.00012121,20.53837604,47.15183971,0,21.00012121,0.006613182,42.88281343,0.5,0,0,0,0,0,0,881354.6972,244.8207492,71368.29646
e-exist,east,exist, 01/07  10:00:00,8.625,72576.01538,20.33738464,21.00011332,20.66874898,46.38753541,0,21.00011332,0.00653653,42.41701737,0,0,0,0,0,0,0,863104.1833,239.751162,71368.29646
e-exist,east,exist, 01/07  11:00:00,9.625,53136.01126,20.56389382,21.00014277,20.7820183,47.91841009,0,21.00014277,0.006382259,41.44134548,0,0,0,0,0,0,0,806246.618,223.9573939,71368.29646
e-exist,east,exist, 01/07  12:00:00,10.625,42768.00906,20.74990572,21.00009527,20.87500049,28.01785426,0,21.00009527,0.006155168,39.95684545,0,0,0,0,0,0,0,672466.7022,186.7963062,71368.29646
e-exist,east,exist, 01/07  13:00:00,11,42768.00906,20.83422229,21.00004135,20.91713182,17.87712103,0,21.00004135,0.00606282,39.32443644,0,0,0,0,0,0,0,612747.7866,170.2077185,71368.29646
e-exist,east,exist, 01/07  14:00:00,11,42768.00906,20.90964232,20.99999755,20.95481993,10.02878733,0,20.99999755,0.006120194,39.67831286,0,0,0,0,0,0,0,584807.8472,162.4466242,71368.29646
e-exist,east,exist, 01/07  15:00:00,11,42768.00906,20.85906099,21.00000929,20.92953514,15.42245844,0,21.00000929,0.006316963,40.94116098,0,0,0,0,0,0,0,604396.4849,167.8879125,71368.29646
e-exist,east,exist, 01/07  16:00:00,11,42768.00906,20.74919073,21.00003826,20.87461449,24.14726194,0,21.00003826,0.006397904,41.46035263,0,0,0,0,0,0,0,635791.8513,176.6088476,71368.29646
e-exist,east,exist, 01/07  17:00:00,10.375,42768.00906,20.51218511,21.00007372,20.75612942,48.00416543,0,21.00007372,0.006436422,41.70731129,0,0,0,0,0,0,0,760470.3061,211.2417517,71368.29646
e-exist,east,exist, 01/07  18:00:00,10,42768.00906,20.40497697,21.0000647,20.70252084,35.69161464,0,21.0000647,0.006544429,42.39990555,0,0,0,0,0,0,0,739428.6949,205.3968597,71368.29646
e-exist,east,exist, 01/07  19:00:00,10,110160.0233,20.37568263,21.00007213,20.68787738,29.25241791,0,21.00007213,0.006634108,42.97477753,0,0,0,0,0,0,0,716240.9685,198.9558246,71368.29646
e-exist,east,exist, 01/07  20:00:00,10,129600.0275,20.35010324,21.00003137,20.67506731,9.425705194,0,21.00003137,0.006817877,44.15235725,0,0,0,0,0,0,0,644890.7836,179.1363288,71368.29646
e-exist,east,exist, 01/07  21:00:00,8.75,129600.0275,20.28141353,21.00007158,20.64074256,10.38002618,0.120067322,21.00007158,0.006885054,44.58255951,0,0,0,0,0,0,0,725001.1975,201.3892215,71368.29646
e-exist,east,exist, 01/07  22:00:00,7.375,129600.0275,20.16872063,21.0002411,20.58448086,44.15555754,0,21.0002411,0.006625905,42.92170457,0,0,0,0,0,0,0,931882.5761,258.8562711,71368.29646
e-exist,east,exist, 01/07  23:00:00,6.375,110160.0233,20.00662981,21.00060077,20.50361529,109.0005904,0,21.00060077,0.006311237,40.92779514,1,0,0,0,0,0,0,1226146.726,340.5963127,71368.29646
e-exist,east,exist, 01/07  24:00:00,6.625,53136.01126,19.88050188,21.00068237,20.44059212,145.0730442,0,21.00068237,0.005965243,38.7198525,1,0,0,0,0,0,0,1340510.453,372.3640148,71368.29646
e-exist,east,exist, 01/08  01:00:00,5.75,33696.00714,19.76671071,21.00065308,20.38368189,156.0841608,0,21.00065308,0.005980545,38.81831488,1,0,0,0,0,0,0,1434067.543,398.3520952,71368.29646
e-exist,east,exist, 01/08  02:00:00,5,33696.00714,19.66642434,21.00087355,20.33364894,177.2413257,0,21.00087355,0.005891216,38.24341982,1,0,0,0,0,0,0,1556283.998,432.3011106,71368.29646
e-exist,east,exist, 01/08  03:00:00,4.375,14256.00302,19.59287654,21.00096986,20.2969232,192.0013045,0,21.00096986,0.005772885,37.48207474,1,0,0,0,0,0,0,1647532.223,457.6478397,71368.29646
e-exist,east,exist, 01/08  04:00:00,3.375,14256.00302,19.53215977,21.00113173,20.26664575,204.7758802,0,21.00113173,0.005521511,35.86392693,1,0,0,0,0,0,0,1754579.141,487.3830948,71368.29646
e-exist,east,exist, 01/08  05:00:00,3,14256.00302,19.45265345,21.00114252,20.22689798,222.7519364,0,21.00114252,0.005288652,34.34310143,1,0,0,0,0,0,0,1842302.342,511.7506504,71368.29646
e-exist,east,exist, 01/08  06:00:00,3,14256.00302,19.36006841,21.00120042,20.18063441,244.400254,0,21.00120042,0.005144115,33.42016615,1,0,0,0,0,0,0,1919738.331,533.2606474,71368.29646
e-exist,east,exist, 01/08  07:00:00,4.875,53136.01126,19.38798031,21.00108448,20.19453239,234.9365069,0,21.00108448,0.004900164,31.85973622,1,0,0,0,0,0,0,1769757.579,491.5993275,71368.29646
e-exist,east,exist, 01/08  08:00:00,6,53136.01126,19.82121308,21.00059343,20.41090326,143.2142799,0,21.00059343,0.004598396,29.93119177,1,0,0,0,0,0,0,1370085.151,380.5792085,71368.29646
e-exist,east,exist, 01/08  09:00:00,7.875,72576.01538,20.62136748,20.99991811,20.8106428,2.100870226,35.24509428,20.99991811,0.004378627,28.52271255,1,0,0,0,0,0,0,620078.0751,172.2439098,71368.29646
e-exist,east,exist, 01/08  10:00:00,11.5,72576.01538,20.7996185,20.99994625,20.89978237,0,23.36835349,20.99994625,0.004314827,28.12712787,1,0,0,0,0,0,0,431349.6333,119.8193426,71368.29646
e-exist,east,exist, 01/08  11:00:00,13,53136.01126,20.81703035,21.00003848,20.90853442,8.657107708,0,21.00003848,0.004081248,26.62414747,1,0,0,0,0,0,0,453638.4607,126.0106835,71368.29646
e-exist,east,exist, 01/08  12:00:00,14.25,42768.00906,20.96008814,20.99997664,20.98003239,0.390149068,11.08104379,20.99997664,0.003926062,25.60252141,0.75,0,0,0,0,0,0,306895.0459,85.24862385,71368.29646
e-exist,east,exist, 01/08  13:00:00,15.625,42768.00906,21.12758066,20.9999517,21.06376618,0,36.82798339,20.9999517,0.003992436,26.02302537,0,0,0,0,0,0,0,128008.6482,35.55795784,71368.29646
e-exist,east,exist, 01/08  14:00:00,17.25,42768.00906,21.28667862,21.11645042,21.20156452,0,45.56521327,21.11645042,0.003968144,25.66791607,0,0,0,0,0,0,0,5057.994293,1.404998415,71368.29646
e-exist,east,exist, 01/08  15:00:00,18,42768.00906,21.42842744,21.36631649,21.39737197,0,38.08621875,21.36631649,0.003746592,23.86379742,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/08  16:00:00,17.375,42768.00906,21.43008774,21.28491427,21.357501,0,46.82371084,21.28491427,0.00350726,22.47156456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/08  17:00:00,14.5,42768.00906,21.08110069,21.00522723,21.04316396,0,24.52026381,21.00522723,0.003961763,25.81538446,0,0,0,0,0,0,0,241767.7276,67.15770211,71368.29646
e-exist,east,exist, 01/08  18:00:00,11.75,42768.00906,20.80576602,21.0001204,20.90294321,1.991696156,6.632015005,21.0001204,0.004835906,31.47800843,0.25,0,0,0,0,0,0,483610.8846,134.3363568,71368.29646
e-exist,east,exist, 01/08  19:00:00,10.375,110160.0233,20.63248709,21.0000717,20.8162794,9.080348441,0,21.0000717,0.004299251,28.02577933,1,0,0,0,0,0,0,617041.1956,171.4003321,71368.29646
e-exist,east,exist, 01/08  20:00:00,9.375,129600.0275,20.50945496,21.0000275,20.75474123,2.841329377,1.002547964,21.0000275,0.004123746,26.88309942,1,0,0,0,0,0,0,652463.4255,181.2398404,71368.29646
e-exist,east,exist, 01/08  21:00:00,7.75,129600.0275,20.39354303,21.00003556,20.6967893,7.206755191,0.873176951,21.00003556,0.004054966,26.42782583,1,0,0,0,0,0,0,768759.6648,213.5443513,71368.29646
e-exist,east,exist, 01/08  22:00:00,7.625,129600.0275,20.3068264,21.00016312,20.65349476,27.3437793,0,21.00016312,0.003890903,25.36494802,1,0,0,0,0,0,0,851748.5828,236.5968286,71368.29646
e-exist,east,exist, 01/08  23:00:00,7.375,110160.0233,20.17883149,21.00037504,20.58960326,79.36463083,0,21.00037504,0.00366713,23.91444906,1,0,0,0,0,0,0,1054161.271,292.8225753,71368.29646
e-exist,east,exist, 01/08  24:00:00,6.375,53136.01126,20.01331562,21.00054023,20.50692793,124.1581851,0,21.00054023,0.003552805,23.17289576,1,0,0,0,0,0,0,1276666.487,354.6295798,71368.29646
e-exist,east,exist, 01/09  01:00:00,5.375,28512.00604,19.90151676,21.00060265,20.4510597,132.036397,0,21.00060265,0.003481005,22.70712022,1,0,0,0,0,0,0,1366456.535,379.5712597,71368.29646
e-exist,east,exist, 01/09  02:00:00,4.375,22032.00467,19.75101817,21.00074656,20.37588237,164.9050287,0,21.00074656,0.003493637,22.78886184,1,0,0,0,0,0,0,1546304.897,429.5291379,71368.29646
e-exist,east,exist, 01/09  03:00:00,4,14256.00302,19.64050656,21.00090282,20.32070469,187.224164,0,21.00090282,0.003451824,22.51739443,1,0,0,0,0,0,0,1649277.364,458.132601,71368.29646
e-exist,east,exist, 01/09  04:00:00,5.25,14256.00302,19.60953431,21.00097798,20.30525615,187.876877,0,21.00097798,0.003291928,21.47971252,1,0,0,0,0,0,0,1574161.673,437.2671313,71368.29646
e-exist,east,exist, 01/09  05:00:00,6.625,14256.00302,19.61394323,21.00089638,20.3074198,180.986388,0,21.00089638,0.003144366,20.52184623,1,0,0,0,0,0,0,1464679.978,406.8555495,71368.29646
e-exist,east,exist, 01/09  06:00:00,7,28512.00604,19.61482809,21.00080405,20.30781607,177.968199,0,21.00080405,0.003102466,20.24985955,1,0,0,0,0,0,0,1430815.384,397.4487179,71368.29646
e-exist,east,exist, 01/09  07:00:00,5.75,57024.01208,19.64330851,21.00057061,20.32193956,146.8137992,0,21.00057061,0.003056844,19.96609382,1,0,0,0,0,0,0,1396075.822,387.7988394,71368.29646
e-exist,east,exist, 01/09  08:00:00,6.875,72576.01538,20.05904589,21.00025694,20.52965141,73.97400697,0,21.00025694,0.002919039,19.07758018,1,0,0,0,0,0,0,1064679.693,295.7443593,71368.29646
e-exist,east,exist, 01/09  09:00:00,11.125,57024.01208,20.83338398,20.99993896,20.91666147,3.648696033,30.73560074,20.99993896,0.002760113,18.04390371,1,0,0,0,0,0,0,439399.1803,122.0553279,71368.29646
e-exist,east,exist, 01/09  10:00:00,15.5,57024.01208,21.09001995,21.01260731,21.05131363,0,49.25162908,21.01260731,0.002778834,18.15150699,1,0,0,0,0,0,0,91365.38593,25.37927387,71368.29646
e-exist,east,exist, 01/09  11:00:00,14.5,36288.00769,21.06375933,21.00152224,21.03264078,0,19.55003879,21.00152224,0.003219854,21.03138175,1,0,0,0,0,0,0,259443.875,72.06774306,71368.29646
e-exist,east,exist, 01/09  12:00:00,16.125,36288.00769,21.22090111,21.03655286,21.12872699,0,34.681738,21.03655286,0.00405558,26.37931355,0,0,0,0,0,0,0,108240.5961,30.06683226,71368.29646
e-exist,east,exist, 01/09  13:00:00,17.375,36288.00769,21.41832524,21.21373439,21.31602981,0,46.14374235,21.21373439,0.004435744,28.49844071,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  14:00:00,17.625,36288.00769,21.51068005,21.2940097,21.40234488,0,43.58720763,21.2940097,0.004627838,29.56606713,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  15:00:00,18.625,36288.00769,21.64741422,21.56186873,21.60464147,0,31.07580741,21.56186873,0.004506934,28.33206463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  16:00:00,19,36288.00769,21.73216981,21.77671331,21.75444156,0,27.98823851,21.77671331,0.004154704,25.78998456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  17:00:00,19.5,36288.00769,21.64211197,21.9045834,21.77334769,0,21.68468275,21.9045834,0.003614774,22.28458563,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  18:00:00,18.9875,36288.00769,21.64584984,22.03283371,21.83934177,0,32.3574269,22.03283371,0.003374102,20.64491721,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  19:00:00,18.375,86832.0184,21.64547915,21.94066972,21.79307443,0,41.22231254,21.94066972,0.003383621,20.80682103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  20:00:00,18.1125,115344.0244,21.66891284,21.99942264,21.83416774,0,46.87167939,21.99942264,0.003482459,21.32667058,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  21:00:00,17.25,129600.0275,21.69565234,22.01655771,21.85610502,0,61.77410403,22.01655771,0.003505498,21.44472564,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  22:00:00,16.05,115344.0244,21.66339827,21.8500098,21.75670404,0,79.20823602,21.8500098,0.003584586,22.15094377,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  23:00:00,16.0375,86832.0184,21.55335998,21.47999617,21.51667807,0,73.0348128,21.47999617,0.003720626,23.51159656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/09  24:00:00,15.55,42768.00906,21.39048687,21.18585034,21.2881686,0,76.01958804,21.18585034,0.003806465,24.48987154,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  01:00:00,15.5375,28512.00604,21.23768733,21.02070904,21.12919818,0,74.19307256,21.02070904,0.003885558,25.24844359,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  02:00:00,15.675,22032.00467,21.15710834,21.00535369,21.08123101,0,67.57453213,21.00535369,0.003986847,25.91106139,0,0,0,0,0,0,0,14193.47328,3.942631466,71368.29646
e-exist,east,exist, 01/10  03:00:00,15.475,14256.00302,21.07417379,20.99969847,21.03693613,0,57.2291985,20.99969847,0.004069375,26.44328201,0,0,0,0,0,0,0,63679.84322,17.68884534,71368.29646
e-exist,east,exist, 01/10  04:00:00,15.2125,14256.00302,20.99769397,20.99973728,20.99871563,0,47.57870701,20.99973728,0.004136127,26.87411638,0,0,0,0,0,0,0,114625.3427,31.84037298,71368.29646
e-exist,east,exist, 01/10  05:00:00,14.975,14256.00302,20.92058548,20.99977705,20.96018126,0,38.28731161,20.99977705,0.004212819,27.36899142,0.75,0,0,0,0,0,0,162772.6439,45.21462332,71368.29646
e-exist,east,exist, 01/10  06:00:00,14.0875,28512.00604,20.82828266,20.9998348,20.91405873,0,26.57624582,20.9998348,0.004333065,28.14467392,1,0,0,0,0,0,0,259773.1148,72.15919856,71368.29646
e-exist,east,exist, 01/10  07:00:00,13.475,57024.01208,20.81321562,20.99969415,20.90645488,0,51.52132415,20.99969415,0.004353425,28.27625367,1,0,0,0,0,0,0,207905.3884,57.75149677,71368.29646
e-exist,east,exist, 01/10  08:00:00,13.275,72576.01538,21.13041626,21.03554584,21.08298105,0,88.28557907,21.03554584,0.004249106,27.54325738,0.25,0,0,0,0,0,0,91126.73068,25.31298075,71368.29646
e-exist,east,exist, 01/10  09:00:00,13.6375,57024.01208,21.7507137,21.29456912,21.52264141,0,112.120913,21.29456912,0.004284488,27.31371805,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  10:00:00,14.65,57024.01208,21.84860152,21.38721321,21.61790736,0,95.82614062,21.38721321,0.004466565,28.29602017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  11:00:00,15.2875,36288.00769,21.78881029,21.26757275,21.52819152,0,82.65904656,21.26757275,0.004678648,29.84838936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  12:00:00,15.9,36288.00769,21.84284478,21.35995102,21.6013979,0,74.33785589,21.35995102,0.004922821,31.2143906,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  13:00:00,16.075,36288.00769,21.9243536,21.4595202,21.6919369,0,72.7773691,21.4595202,0.005063616,31.90629468,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  14:00:00,15.8125,36288.00769,21.96565369,21.46460138,21.71512753,0,77.35717722,21.46460138,0.004996834,31.47900403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  15:00:00,16.2,36288.00769,21.99929182,21.53660438,21.7679481,0,72.10565063,21.53660438,0.005044754,31.63935914,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  16:00:00,16.3125,36288.00769,21.98183817,21.58316846,21.78250331,0,70.6268082,21.58316846,0.004838582,30.2500078,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  17:00:00,15.45,36288.00769,21.7079502,21.3207066,21.5143284,0,80.40601538,21.3207066,0.004766374,30.2756324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/10  18:00:00,12.5,36288.00769,21.38627983,21.02853029,21.20740506,0,86.85094627,21.02853029,0.004729567,30.58565267,0,0,0,0,0,0,0,142231.7373,39.5088159,71368.29646
e-exist,east,exist, 01/10  19:00:00,10.375,86832.0184,21.12772662,20.99984465,21.06378564,0,42.65990607,20.99984465,0.004469176,28.98269436,0,0,0,0,0,0,0,431234.9398,119.7874833,71368.29646
e-exist,east,exist, 01/10  20:00:00,10,115344.0244,21.01139745,20.99981949,21.00560847,0,38.9319789,20.99981949,0.004200631,27.26330305,0,0,0,0,0,0,0,467517.7441,129.86604,71368.29646
e-exist,east,exist, 01/10  21:00:00,8.75,129600.0275,20.88548744,20.99984861,20.94266803,0,33.5714588,20.99984861,0.004136015,26.84665623,0.75,0,0,0,0,0,0,563906.0125,156.640559,71368.29646
e-exist,east,exist, 01/10  22:00:00,7.375,115344.0244,20.75130225,20.99988847,20.87559536,0,22.74447263,20.99988847,0.004087668,26.53481867,1,0,0,0,0,0,0,687467.0508,190.9630697,71368.29646
e-exist,east,exist, 01/10  23:00:00,7,86832.0184,20.59735416,21.00011204,20.7987331,17.93530401,0,21.00011204,0.00403356,26.18548883,1,0,0,0,0,0,0,856779.7575,237.9943771,71368.29646
e-exist,east,exist, 01/10  24:00:00,7.625,42768.00906,20.45508903,21.00028317,20.7276861,41.95009388,0,21.00028317,0.003970318,25.7613802,1,0,0,0,0,0,0,904289.4748,251.1915208,71368.29646
e-exist,east,exist, 01/11  01:00:00,8,28512.00604,20.35254601,21.00025481,20.67640041,51.10973657,0,21.00025481,0.003927834,25.46211624,1,0,0,0,0,0,0,914491.3201,254.0253667,71368.29646
e-exist,east,exist, 01/11  02:00:00,8,22032.00467,20.23737369,21.00028127,20.61882748,68.09787931,0,21.00028127,0.00413336,26.77573344,1,0,0,0,0,0,0,975899.282,271.0831339,71368.29646
e-exist,east,exist, 01/11  03:00:00,10.5,14256.00302,20.23857934,21.00031972,20.61944953,57.22274319,0,21.00031972,0.004140635,26.82247495,1,0,0,0,0,0,0,782098.7186,217.2496441,71368.29646
e-exist,east,exist, 01/11  04:00:00,9.5,14256.00302,20.17542884,21.00013221,20.58778053,68.58816421,0,21.00013221,0.004324435,28.00474523,1,0,0,0,0,0,0,886272.5719,246.1868255,71368.29646
e-exist,east,exist, 01/11  05:00:00,6.75,14256.00302,20.02416021,21.0002352,20.51219771,102.8354995,0,21.0002352,0.005014592,32.43867626,1,0,0,0,0,0,0,1179764.825,327.7124515,71368.29646
e-exist,east,exist, 01/11  06:00:00,6,28512.00604,19.89432826,21.0006463,20.44748728,130.0692703,0,21.0006463,0.005071079,32.82063978,1,0,0,0,0,0,0,1323295.372,367.5820479,71368.29646
e-exist,east,exist, 01/11  07:00:00,6.625,57024.01208,19.92198849,21.00042647,20.46120748,93.72370585,0,21.00042647,0.004923934,31.88811647,1,0,0,0,0,0,0,1154172.491,320.6034698,71368.29646
e-exist,east,exist, 01/11  08:00:00,5.75,72576.01538,20.24304513,21.00018616,20.62161564,43.62284581,0,21.00018616,0.004708992,30.50688164,1,0,0,0,0,0,0,1027597.048,285.4436245,71368.29646
e-exist,east,exist, 01/11  09:00:00,6.875,57024.01208,20.72386562,21.00009214,20.86197888,16.53841808,0,21.00009214,0.004281018,27.7534122,1,0,0,0,0,0,0,860085.867,238.9127408,71368.29646
e-exist,east,exist, 01/11  10:00:00,10.5,57024.01208,20.94595745,20.99997612,20.97296678,2.128565841,9.173184444,20.99997612,0.004137131,26.82700601,0.5,0,0,0,0,0,0,552103.501,153.3620836,71368.29646
e-exist,east,exist, 01/11  11:00:00,12.625,36288.00769,21.06053991,20.9999949,21.03026741,0,8.898836678,20.9999949,0.004634842,30.03035838,0,0,0,0,0,0,0,414813.44,115.2259556,71368.29646
e-exist,east,exist, 01/11  12:00:00,12.375,36288.00769,21.15676547,21.00000443,21.07838495,0,17.22144879,21.00000443,0.004929626,31.92552113,0,0,0,0,0,0,0,400265.9185,111.1849774,71368.29646
e-exist,east,exist, 01/11  13:00:00,12.625,36288.00769,21.26188149,20.99996658,21.13092403,0,33.95652349,20.99996658,0.004961805,32.13233506,0,0,0,0,0,0,0,324623.5283,90.1732023,71368.29646
e-exist,east,exist, 01/11  14:00:00,14.875,36288.00769,21.35283444,20.99831652,21.17557548,0,55.63327273,20.99831652,0.004814147,31.18612465,0,0,0,0,0,0,0,106944.7338,29.7068705,71368.29646
e-exist,east,exist, 01/11  15:00:00,13.5,36288.00769,21.29105383,20.99970448,21.14537915,0,39.12284071,20.99970448,0.004822295,31.23517562,0,0,0,0,0,0,0,252472.2717,70.13118659,71368.29646
e-exist,east,exist, 01/11  16:00:00,12,36288.00769,21.14515938,21.00007659,21.07261798,0,18.04841042,21.00007659,0.006005597,38.80219016,0,0,0,0,0,0,0,422006.4348,117.2240097,71368.29646
e-exist,east,exist, 01/11  17:00:00,10.75,36288.00769,20.83492294,20.99998336,20.91745315,14.87381402,1.694718166,20.99998336,0.006509878,42.03813286,0,0,0,0,0,0,0,612209.9506,170.0583196,71368.29646
e-exist,east,exist, 01/11  18:00:00,9.375,36288.00769,20.63029767,21.00005094,20.81517431,13.60987476,0,21.00005094,0.0067944,43.89879942,0,0,0,0,0,0,0,698881.4933,194.1337481,71368.29646
