Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 01/11  19:00:00,8.375,86832.0184,20.48177049,21.0001655,20.74096799,32.24729612,0,21.0001655,0.006624323,42.80069575,0,0,0,0,0,0,0,827345.0924,229.8180812,71368.29646
e-exist,east,exist, 01/11  20:00:00,8.625,115344.0244,20.40769632,21.00009738,20.70389685,27.15849116,0,21.00009738,0.006534031,42.23397686,0,0,0,0,0,0,0,793716.22,220.4767278,71368.29646
e-exist,east,exist, 01/11  21:00:00,9,129600.0275,20.39532459,21.00002818,20.69767638,8.886212627,0,21.00002818,0.006716679,43.41816506,0,0,0,0,0,0,0,704930.8674,195.8141298,71368.29646
e-exist,east,exist, 01/11  22:00:00,9,115344.0244,20.35845134,21.00001301,20.67923217,3.37891587,0,21.00001301,0.006833112,44.16267833,0,0,0,0,0,0,0,685113.8762,190.3094101,71368.29646
e-exist,east,exist, 01/11  23:00:00,9,86832.0184,20.25862648,21.0001992,20.62941284,45.11834995,0,21.0001992,0.006932797,44.79933296,0,0,0,0,0,0,0,835249.1686,232.0136579,71368.29646
e-exist,east,exist, 01/11  24:00:00,9,42768.00906,20.15310583,21.00029622,20.57670103,75.76224987,0,21.00029622,0.007075223,45.73739697,0,0,0,0,0,0,0,945889.487,262.7470797,71368.29646
e-exist,east,exist, 01/12  01:00:00,9,28512.00604,20.09218758,21.00032235,20.54625496,84.00678194,0,21.00032235,0.007304781,47.22146238,0,0,0,0,0,0,0,975736.4565,271.0379046,71368.29646
e-exist,east,exist, 01/12  02:00:00,9,22032.00467,20.05151569,21.00039671,20.5259562,89.13370675,0,21.00039671,0.007396649,47.80816368,0,0,0,0,0,0,0,994131.0142,276.1475039,71368.29646
e-exist,east,exist, 01/12  03:00:00,9.625,14256.00302,20.04089981,21.00040313,20.52065147,87.39764773,0,21.00040313,0.007427243,48.00355494,0,0,0,0,0,0,0,949082.6957,263.6340821,71368.29646
e-exist,east,exist, 01/12  04:00:00,9.375,14256.00302,20.00677417,21.00043256,20.50360337,93.39405525,0,21.00043256,0.007438385,48.07463115,0,0,0,0,0,0,0,986160.6722,273.9335201,71368.29646
e-exist,east,exist, 01/12  05:00:00,9,14256.00302,19.95468447,21.00055594,20.47762021,104.0642194,0,21.00055594,0.007351565,47.49042519,0,0,0,0,0,0,0,1047339.453,290.927626,71368.29646
e-exist,east,exist, 01/12  06:00:00,8.375,28512.00604,19.8809149,21.00073644,20.44082567,120.5514815,0,21.00073644,0.007052883,45.56502765,0.75,0,0,0,0,0,0,1144709.008,317.9747245,71368.29646
e-exist,east,exist, 01/12  07:00:00,7.375,57024.01208,19.85934766,21.00061512,20.42998139,101.1849888,0,21.00061512,0.006603286,42.71727392,1,0,0,0,0,0,0,1136475.846,315.6877351,71368.29646
e-exist,east,exist, 01/12  08:00:00,7.625,72576.01538,20.14983717,21.00020566,20.57502141,49.26404731,0,21.00020566,0.006268671,40.5907003,0.5,0,0,0,0,0,0,934984.0857,259.7178016,71368.29646
e-exist,east,exist, 01/12  09:00:00,8.625,57024.01208,20.64386261,21.00001246,20.82193753,17.09322954,0.843058751,21.00001246,0.006417716,41.57215401,0,0,0,0,0,0,0,754696.8715,209.6380199,71368.29646
e-exist,east,exist, 01/12  10:00:00,9,57024.01208,20.78462398,21.00003171,20.89232785,18.45997501,0,21.00003171,0.006427128,41.64780559,0,0,0,0,0,0,0,739378.7153,205.3829765,71368.29646
e-exist,east,exist, 01/12  11:00:00,10.0625,36288.00769,20.80086861,21.00003707,20.90045284,33.91419269,0,21.00003707,0.006401941,41.48624821,0,0,0,0,0,0,0,729202.6231,202.5562842,71368.29646
e-exist,east,exist, 01/12  12:00:00,11.5125,36288.00769,20.93326036,21.00001858,20.96663947,13.4800671,0,21.00001858,0.006419622,41.5740499,0,0,0,0,0,0,0,565664.4278,157.1290077,71368.29646
e-exist,east,exist, 01/12  13:00:00,12,36288.00769,20.99258214,20.99998867,20.9962854,6.290248962,0,20.99998867,0.006465133,41.82433812,0,0,0,0,0,0,0,509781.3732,141.605937,71368.29646
e-exist,east,exist, 01/12  14:00:00,12,36288.00769,20.99896403,20.9999979,20.99948097,7.551866296,0,20.9999979,0.006665394,43.11694643,0,0,0,0,0,0,0,514489.7715,142.9138254,71368.29646
e-exist,east,exist, 01/12  15:00:00,12,36288.00769,20.98329817,21.00000677,20.99165247,9.596562483,0,21.00000677,0.006746292,43.65073764,0,0,0,0,0,0,0,521843.5464,144.9565407,71368.29646
e-exist,east,exist, 01/12  16:00:00,12,36288.00769,20.93182887,21.00000921,20.96591904,7.831924828,0,21.00000921,0.006805387,44.05617858,0,0,0,0,0,0,0,515485.3117,143.1903644,71368.29646
e-exist,east,exist, 01/12  17:00:00,11.375,36288.00769,20.68489045,21.00003855,20.8424645,20.04971657,0,21.00003855,0.006937196,44.91654949,0,0,0,0,0,0,0,598297.1572,166.1936548,71368.29646
e-exist,east,exist, 01/12  18:00:00,11,36288.00769,20.55555295,21.00002291,20.77778793,8.301990854,0,21.00002291,0.007057269,45.68534058,0,0,0,0,0,0,0,579316.2239,160.9211733,71368.29646
e-exist,east,exist, 01/12  19:00:00,10.375,86832.0184,20.47670236,21.00005409,20.73837822,18.12851417,0,21.00005409,0.007086939,45.87515725,0,0,0,0,0,0,0,653435.3309,181.5098141,71368.29646
e-exist,east,exist, 01/12  20:00:00,10,115344.0244,20.41943201,21.00007412,20.70975306,15.18307266,0,21.00007412,0.007072639,45.75536278,0,0,0,0,0,0,0,665778.1794,184.9383832,71368.29646
e-exist,east,exist, 01/12  21:00:00,8.75,129600.0275,20.33533536,21.00011344,20.6677244,17.45580911,0,21.00011344,0.006857973,44.36509278,0,0,0,0,0,0,0,750885.6826,208.5793563,71368.29646
e-exist,east,exist, 01/12  22:00:00,8,115344.0244,20.27876294,21.00009795,20.63943044,16.87839984,0,21.00009795,0.006610969,42.81046969,0,0,0,0,0,0,0,795065.2741,220.851465,71368.29646
e-exist,east,exist, 01/12  23:00:00,9.25,86832.0184,20.22949033,21.00014114,20.61481574,46.19039788,0,21.00014114,0.00674147,43.68961922,0,0,0,0,0,0,0,823779.2815,228.8275782,71368.29646
e-exist,east,exist, 01/12  24:00:00,10,42768.00906,20.17858649,21.00019137,20.58938893,64.89320937,0,21.00019137,0.007173389,46.47375459,0,0,0,0,0,0,0,844938.5159,234.7051433,71368.29646
e-exist,east,exist, 01/13  01:00:00,9.375,28512.00604,20.11733051,21.00038059,20.55885555,75.57909406,0,21.00038059,0.007260113,46.99971215,0,0,0,0,0,0,0,921667.4075,256.0187243,71368.29646
e-exist,east,exist, 01/13  02:00:00,8.375,22032.00467,20.0124504,21.00053065,20.50649053,98.01160808,0,21.00053065,0.007100403,45.95997309,0,0,0,0,0,0,0,1064147.822,295.5966173,71368.29646
e-exist,east,exist, 01/13  03:00:00,8.3125,14256.00302,19.94561673,21.00050009,20.47305841,110.1075116,0,21.00050009,0.007071193,45.77311641,0,0,0,0,0,0,0,1111802.853,308.8341258,71368.29646
e-exist,east,exist, 01/13  04:00:00,8.8125,14256.00302,19.93596726,21.00042184,20.46819455,108.3509114,0,21.00042184,0.007199855,46.62547872,0,0,0,0,0,0,0,1074818.808,298.5607799,71368.29646
e-exist,east,exist, 01/13  05:00:00,9,14256.00302,19.91277123,21.00052698,20.4566491,111.5505229,0,21.00052698,0.007255995,47.00185001,0,0,0,0,0,0,0,1074285.023,298.4125065,71368.29646
e-exist,east,exist, 01/13  06:00:00,9,28512.00604,19.89535509,21.00060147,20.44797828,114.0182374,0,21.00060147,0.007096012,45.97701204,1,0,0,0,0,0,0,1082930.933,300.8141481,71368.29646
e-exist,east,exist, 01/13  07:00:00,8.375,57024.01208,19.91510693,21.00038657,20.45774675,84.96084332,0,21.00038657,0.00694877,45.03411504,1,0,0,0,0,0,0,1017258.078,282.5716882,71368.29646
e-exist,east,exist, 01/13  08:00:00,8,72576.01538,19.94491326,21.00036238,20.47263782,74.02195061,0,21.00036238,0.006569914,42.60421736,1,0,0,0,0,0,0,1000349.364,277.8748232,71368.29646
e-exist,east,exist, 01/13  09:00:00,8,57024.01208,19.98181189,21.00039202,20.49110196,111.9156381,0,21.00039202,0.006106583,39.6534037,1,0,0,0,0,0,0,1136755.337,315.7653714,71368.29646
e-exist,east,exist, 01/13  10:00:00,8.625,57024.01208,20.05477663,21.00017859,20.52747761,111.0763537,0,21.00017859,0.006016649,39.11407235,1,0,0,0,0,0,0,1095328.525,304.2579237,71368.29646
e-exist,east,exist, 01/13  11:00:00,9,36288.00769,20.11560757,21.000146,20.55787679,119.7803205,0,21.000146,0.00594279,38.65286304,1,0,0,0,0,0,0,1103431.21,306.5086695,71368.29646
e-exist,east,exist, 01/13  12:00:00,9.625,36288.00769,20.4458121,21.00008192,20.72294701,74.11998477,0,21.00008192,0.005924747,38.51306416,0.25,0,0,0,0,0,0,900401.0723,250.111409,71368.29646
e-exist,east,exist, 01/13  13:00:00,11.25,36288.00769,20.64398618,21.00000876,20.82199747,43.89233299,0,21.00000876,0.006011581,39.03367441,0,0,0,0,0,0,0,691206.4342,192.0017873,71368.29646
e-exist,east,exist, 01/13  14:00:00,11.375,36288.00769,20.71128331,21.00000106,20.85564218,37.94603314,0,21.00000106,0.006215478,40.329724,0,0,0,0,0,0,0,662220.3697,183.9501027,71368.29646
e-exist,east,exist, 01/13  15:00:00,11,36288.00769,20.68657903,20.99997857,20.8432788,42.48824012,0,20.99997857,0.006401692,41.55142679,0,0,0,0,0,0,0,702205.2741,195.0570206,71368.29646
e-exist,east,exist, 01/13  16:00:00,11,36288.00769,20.63260213,20.99999494,20.81629854,39.16546993,0,20.99999494,0.006707094,43.5284585,0,0,0,0,0,0,0,690427.0588,191.7852941,71368.29646
e-exist,east,exist, 01/13  17:00:00,11,36288.00769,20.43072367,21.00002112,20.7153724,45.07939947,0,21.00002112,0.007010957,45.47837166,0,0,0,0,0,0,0,712007.3623,197.7798229,71368.29646
e-exist,east,exist, 01/13  18:00:00,10.375,36288.00769,20.33348474,21.00009233,20.66678854,35.92148601,0,21.00009233,0.007239246,46.97099918,0,0,0,0,0,0,0,717608.2253,199.3356182,71368.29646
e-exist,east,exist, 01/13  19:00:00,8.75,86832.0184,20.22405526,21.00024855,20.61215191,58.4329551,0,21.00024855,0.007035241,45.70644201,0,0,0,0,0,0,0,898790.3024,249.6639729,71368.29646
e-exist,east,exist, 01/13  20:00:00,8,115344.0244,20.11828181,21.00028727,20.55928454,69.55096782,0,21.00028727,0.0068326,44.39346703,0,0,0,0,0,0,0,985103.5358,273.6398711,71368.29646
e-exist,east,exist, 01/13  21:00:00,7.375,129600.0275,20.05783209,21.00030911,20.5290706,66.53601048,0,21.00030911,0.006717719,43.63879367,0.5,0,0,0,0,0,0,1012571.132,281.269759,71368.29646
e-exist,east,exist, 01/13  22:00:00,7.625,115344.0244,20.03606029,21.00028107,20.51817068,58.33511915,0,21.00028107,0.006545578,42.55843633,1,0,0,0,0,0,0,967372.7972,268.7146659,71368.29646
e-exist,east,exist, 01/13  23:00:00,7.375,86832.0184,19.9538256,21.00051082,20.47716821,99.77131166,0,21.00051082,0.006457545,42.00685363,1,0,0,0,0,0,0,1131441.136,314.2892044,71368.29646
e-exist,east,exist, 01/13  24:00:00,6.375,42768.00906,19.81844279,21.00083569,20.40963924,142.820026,0,21.00083569,0.006212552,40.42806035,1,0,0,0,0,0,0,1347466.493,374.296248,71368.29646
e-exist,east,exist, 01/14  01:00:00,6,33696.00714,19.7373707,21.00086154,20.36911612,158.4086452,0,21.00086154,0.005962038,38.78953474,1,0,0,0,0,0,0,1426607.569,396.2798804,71368.29646
e-exist,east,exist, 01/14  02:00:00,6,33696.00714,19.6911786,21.00078551,20.34598206,165.8556067,0,21.00078551,0.005869146,38.17684677,1,0,0,0,0,0,0,1453480.278,403.7445216,71368.29646
e-exist,east,exist, 01/14  03:00:00,6,14256.00302,19.6505357,21.00077893,20.32565731,172.8827411,0,21.00077893,0.00584029,37.99091472,1,0,0,0,0,0,0,1478780.113,410.7722536,71368.29646
e-exist,east,exist, 01/14  04:00:00,4.75,14256.00302,19.59216436,21.00100493,20.29658464,186.5611987,0,21.00100493,0.005693085,37.04142723,1,0,0,0,0,0,0,1604271.42,445.63095,71368.29646
e-exist,east,exist, 01/14  05:00:00,4,14256.00302,19.5155637,21.00105699,20.25831034,204.9134449,0,21.00105699,0.005423754,35.32585282,1,0,0,0,0,0,0,1716776.526,476.8823682,71368.29646
e-exist,east,exist, 01/14  06:00:00,4.625,14256.00302,19.47520385,21.00086854,20.23803619,212.0383555,0,21.00086854,0.005443241,35.46520303,1,0,0,0,0,0,0,1704114.595,473.3651652,71368.29646
e-exist,east,exist, 01/14  07:00:00,4.375,53136.01126,19.4778099,21.00093419,20.23937205,213.062435,0,21.00093419,0.005327837,34.71948493,1,0,0,0,0,0,0,1722739.211,478.5386697,71368.29646
e-exist,east,exist, 01/14  08:00:00,4,53136.01126,19.68629045,21.00065945,20.34347495,165.7044611,0,21.00065945,0.005020311,32.73204,1,0,0,0,0,0,0,1575519.142,437.6442062,71368.29646
e-exist,east,exist, 01/14  09:00:00,6.5,72576.01538,20.42146299,21.0000349,20.71074895,18.57664266,10.61325037,21.0000349,0.004991446,32.5667298,0.75,0,0,0,0,0,0,854286.9569,237.3019325,71368.29646
e-exist,east,exist, 01/14  10:00:00,9.875,72576.01538,20.68536807,20.99998357,20.84267582,1.712507249,4.522226542,20.99998357,0.005268548,34.37214275,0,0,0,0,0,0,0,607326.4488,168.7017913,71368.29646
e-exist,east,exist, 01/14  11:00:00,11,53136.01126,20.74911948,21.00001526,20.87456737,23.54298801,0,21.00001526,0.005472761,35.69278453,0,0,0,0,0,0,0,632665.9332,175.740537,71368.29646
e-exist,east,exist, 01/14  12:00:00,12.25,42768.00906,20.92812232,20.99998866,20.96405549,4.163380522,5.094954319,20.99998866,0.005631309,36.69490732,0,0,0,0,0,0,0,467388.8288,129.8302302,71368.29646
e-exist,east,exist, 01/14  13:00:00,13,42768.00906,21.00567506,20.99998058,21.00282782,0,10.62713506,20.99998058,0.005946873,38.71751599,0,0,0,0,0,0,0,386416.4711,107.3379086,71368.29646
e-exist,east,exist, 01/14  14:00:00,12.375,42768.00906,21.09615991,20.99998906,21.04807448,0,18.25210916,20.99998906,0.006351687,41.30081206,0,0,0,0,0,0,0,398135.5367,110.5932046,71368.29646
e-exist,east,exist, 01/14  15:00:00,12.625,42768.00906,21.12796058,20.99998871,21.06397465,0,24.2266376,20.99998871,0.006689227,43.42967335,0,0,0,0,0,0,0,361310.9746,100.3641596,71368.29646
e-exist,east,exist, 01/14  16:00:00,14.875,42768.00906,21.17907393,20.9999599,21.08951691,0,40.24418126,20.9999599,0.006853361,44.46751214,0,0,0,0,0,0,0,164026.9711,45.56304753,71368.29646
e-exist,east,exist, 01/14  17:00:00,14.125,42768.00906,20.93986552,20.9999822,20.96992386,1.775199277,10.97486414,20.9999822,0.006905142,44.79974133,0,0,0,0,0,0,0,322334.6368,89.5373991,71368.29646
e-exist,east,exist, 01/14  18:00:00,12.375,42768.00906,20.75827637,20.99997732,20.87912684,0,10.33188695,20.99997732,0.006979325,45.27570411,0,0,0,0,0,0,0,426851.4533,118.5698481,71368.29646
e-exist,east,exist, 01/14  19:00:00,11.375,110160.0233,20.65622399,20.99999352,20.82810876,0.104186794,6.337238054,20.99999352,0.006930761,44.964066,0,0,0,0,0,0,0,503355.674,139.8210206,71368.29646
e-exist,east,exist, 01/14  20:00:00,10.375,129600.0275,20.54649794,20.99993881,20.77321837,0,11.9912725,20.99993881,0.006895468,44.73777293,0,0,0,0,0,0,0,544544.585,151.2623847,71368.29646
e-exist,east,exist, 01/14  21:00:00,10.625,129600.0275,20.52980432,20.99984035,20.76482233,0,29.08973339,20.99984035,0.006900881,44.77276335,0,0,0,0,0,0,0,467266.0818,129.7961338,71368.29646
e-exist,east,exist, 01/14  22:00:00,11,129600.0275,20.5333278,20.9998461,20.76658695,0,24.23504041,20.9998461,0.006619466,42.99244666,0,0,0,0,0,0,0,461250.1928,128.1250536,71368.29646
e-exist,east,exist, 01/14  23:00:00,10.875,110160.0233,20.44216925,21.00007198,20.72112061,21.37059479,0,21.00007198,0.006520832,42.37372398,0,0,0,0,0,0,0,633266.1528,175.9072647,71368.29646
e-exist,east,exist, 01/14  24:00:00,10.3625,53136.01126,20.31287008,21.00015758,20.65651383,56.9826915,0,21.00015758,0.006687721,43.44640322,0,0,0,0,0,0,0,793548.151,220.430042,71368.29646
e-exist,east,exist, 01/15  01:00:00,10.0375,33696.00714,20.2199765,21.00017116,20.61007383,59.77476937,0,21.00017116,0.00699763,45.4372054,0,0,0,0,0,0,0,824073.0417,228.9091783,71368.29646
e-exist,east,exist, 01/15  02:00:00,11.25,33696.00714,20.21470299,21.00028856,20.60749577,54.77502358,0,21.00028856,0.007123022,46.21358604,0,0,0,0,0,0,0,730289.5906,202.8582196,71368.29646
e-exist,east,exist, 01/15  03:00:00,12,14256.00302,20.22389834,21.00032531,20.61211182,49.13321322,0,21.00032531,0.006802067,44.11020979,0,0,0,0,0,0,0,663063.849,184.1844025,71368.29646
e-exist,east,exist, 01/15  04:00:00,12,14256.00302,20.21986237,21.00025855,20.61006046,48.21117628,0,21.00025855,0.006642466,43.0438101,0,0,0,0,0,0,0,659828.8207,183.2857835,71368.29646
e-exist,east,exist, 01/15  05:00:00,11.375,14256.00302,20.16776522,21.0001793,20.58397226,59.24250313,0,21.0001793,0.006809786,44.12745342,0,0,0,0,0,0,0,739015.1281,205.28198,71368.29646
e-exist,east,exist, 01/15  06:00:00,10.375,14256.00302,20.07082153,21.00024732,20.53553443,80.79557614,0,21.00024732,0.007221609,46.81138891,0,0,0,0,0,0,0,878880.1688,244.1333802,71368.29646
e-exist,east,exist, 01/15  07:00:00,10.625,53136.01126,20.07265005,21.00038584,20.53651794,81.25576452,0,21.00038584,0.007197803,46.70415805,0,0,0,0,0,0,0,864529.4037,240.1470566,71368.29646
e-exist,east,exist, 01/15  08:00:00,10.375,53136.01126,20.27137499,21.00019591,20.63578545,40.3967618,0,21.00019591,0.006868314,44.63397635,0,0,0,0,0,0,0,732956.3749,203.598993,71368.29646
e-exist,east,exist, 01/15  09:00:00,11.875,72576.01538,21.07065118,21.02400749,21.04732933,0,98.29518841,21.02400749,0.006718091,43.59424818,0,0,0,0,0,0,0,143118.6935,39.75519263,71368.29646
e-exist,east,exist, 01/15  10:00:00,14.875,72576.01538,21.35741222,21.14007266,21.24874244,0,88.59818002,21.14007266,0.006770853,43.5748305,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  11:00:00,16,53136.01126,21.4734648,21.15859303,21.31602891,0,68.88882283,21.15859303,0.007126926,45.77542719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  12:00:00,17.25,42768.00906,21.58892041,21.36350575,21.47621308,0,51.94771581,21.36350575,0.007376562,46.76432708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  13:00:00,16.75,42768.00906,21.83665161,21.55362147,21.69513654,0,62.94372069,21.55362147,0.007564309,47.38814776,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  14:00:00,16.625,42768.00906,21.93769321,21.59533905,21.76651613,0,66.41803549,21.59533905,0.007546359,47.0977808,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  15:00:00,18.25,42768.00906,22.0847918,21.93502832,22.00991006,0,44.56222768,21.93502832,0.0079715,48.62266543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  16:00:00,17.125,42768.00906,22.056168,21.81390266,21.93503533,0,60.31171149,21.81390266,0.00842755,51.74006993,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/15  17:00:00,14.125,42768.00906,21.59834759,21.12165293,21.36000026,0,81.05258145,21.12165293,0.008281592,53.02562627,0,0,0,0,0,0,0,69022.8016,19.17300045,71368.29646
e-exist,east,exist, 01/15  18:00:00,11.75,42768.00906,21.25331176,20.9999597,21.12663573,0,60.6550748,20.9999597,0.008461532,54.54612828,0,0,0,0,0,0,0,286165.4055,79.49039042,71368.29646
e-exist,east,exist, 01/15  19:00:00,11.625,110160.0233,21.14298599,20.99986887,21.07142743,0,55.35948305,20.99986887,0.008576803,55.3136442,0,0,0,0,0,0,0,313049.7688,86.9582691,71368.29646
e-exist,east,exist, 01/15  20:00:00,12.625,129600.0275,21.11880877,20.99972674,21.05926775,0,81.75740518,20.99972674,0.008778716,56.58397766,0,0,0,0,0,0,0,155863.9051,43.29552918,71368.29646
e-exist,east,exist, 01/15  21:00:00,13,129600.0275,21.0975701,20.99954232,21.04855621,0,97.01936137,20.99954232,0.008946924,57.66794608,0,0,0,0,0,0,0,77693.00713,21.58139087,71368.29646
e-exist,east,exist, 01/15  22:00:00,13.625,129600.0275,21.09533238,20.9996222,21.04747729,0,91.31886107,20.9996222,0.009030299,58.21887342,0,0,0,0,0,0,0,59459.54848,16.51654124,71368.29646
e-exist,east,exist, 01/15  23:00:00,13.375,110160.0233,21.00967802,20.9998519,21.00476496,0,46.15206069,20.9998519,0.00925243,59.6291404,0,0,0,0,0,0,0,237747.3971,66.04094363,71368.29646
e-exist,east,exist, 01/15  24:00:00,13,53136.01126,20.7454153,21.00004971,20.87273251,16.50305021,4.628960193,21.00004971,0.009353536,60.23312182,0,0,0,0,0,0,0,469905.6524,130.5293479,71368.29646
e-exist,east,exist, 01/16  01:00:00,13.625,33696.00714,20.6007028,21.00001743,20.80036012,9.896847565,0,21.00001743,0.009587161,61.69185773,0,0,0,0,0,0,0,424158.9797,117.8219388,71368.29646
e-exist,east,exist, 01/16  02:00:00,13.375,33696.00714,20.6530464,20.99996607,20.82650623,0,10.823662,20.99996607,0.009850468,63.36012735,0,0,0,0,0,0,0,365078.1647,101.4106013,71368.29646
e-exist,east,exist, 01/16  03:00:00,13,14256.00302,20.5819172,20.99998981,20.7909535,0.162276383,1.858751799,20.99998981,0.009697285,62.4283576,0,0,0,0,0,0,0,421084.5571,116.9679325,71368.29646
e-exist,east,exist, 01/16  04:00:00,13,14256.00302,20.36787646,21.00020838,20.68404242,38.20241656,0,21.00020838,0.009619719,61.92057525,0,0,0,0,0,0,0,564578.0059,156.8272239,71368.29646
e-exist,east,exist, 01/16  05:00:00,13,14256.00302,20.31854825,21.00021869,20.65938347,41.33680023,0,21.00021869,0.009599629,61.77025775,0,0,0,0,0,0,0,575856.4911,159.9601364,71368.29646
e-exist,east,exist, 01/16  06:00:00,13,14256.00302,20.39377763,21.00010288,20.69694025,19.95927803,0,21.00010288,0.009595464,61.70613416,0,0,0,0,0,0,0,498978.9328,138.6052591,71368.29646
e-exist,east,exist, 01/16  07:00:00,12.375,53136.01126,20.36868587,21.00013644,20.68441116,28.22130584,0,21.00013644,0.009513709,61.20323359,0,0,0,0,0,0,0,567627.3584,157.6742662,71368.29646
e-exist,east,exist, 01/16  08:00:00,12,53136.01126,20.46570375,21.00002218,20.73286297,2.934167701,3.340263426,21.00002218,0.009223711,59.42374183,0,0,0,0,0,0,0,487671.2559,135.4642378,71368.29646
e-exist,east,exist, 01/16  09:00:00,12.625,72576.01538,20.65284401,20.99980046,20.82632224,0,53.14165128,20.99980046,0.008954062,57.76940833,0,0,0,0,0,0,0,259108.3041,71.97452891,71368.29646
e-exist,east,exist, 01/16  10:00:00,13,72576.01538,20.86638163,20.99993049,20.93315606,0,33.15366382,20.99993049,0.009017299,58.19263481,0,0,0,0,0,0,0,307854.4915,85.51513653,71368.29646
e-exist,east,exist, 01/16  11:00:00,13.625,53136.01126,20.92838113,20.99998419,20.96418266,0,8.080167284,20.99998419,0.00901362,58.20492805,0,0,0,0,0,0,0,359139.9744,99.76110399,71368.29646
e-exist,east,exist, 01/16  12:00:00,13.375,42768.00906,21.05854007,20.99996488,21.02925247,0,20.54990168,20.99996488,0.009009905,58.16699939,0,0,0,0,0,0,0,329843.8421,91.62328947,71368.29646
e-exist,east,exist, 01/16  13:00:00,13,42768.00906,21.06168093,20.99996906,21.03082499,0,18.63041893,20.99996906,0.009014928,58.14151988,0,0,0,0,0,0,0,360127.9985,100.0355551,71368.29646
e-exist,east,exist, 01/16  14:00:00,13,42768.00906,21.01264034,20.99999119,21.00631577,0,11.51841355,20.99999119,0.008903783,57.4133924,0,0,0,0,0,0,0,385421.0514,107.0614032,71368.29646
e-exist,east,exist, 01/16  15:00:00,13,42768.00906,21.04201024,20.99995728,21.02098376,0,16.20833374,20.99995728,0.008623953,55.59955369,0,0,0,0,0,0,0,368352.4756,102.3201321,71368.29646
e-exist,east,exist, 01/16  16:00:00,12.375,42768.00906,21.01000456,20.99997824,21.0049914,0.346239587,10.36948785,20.99997824,0.008515661,54.89031517,0,0,0,0,0,0,0,429518.1665,119.3106018,71368.29646
e-exist,east,exist, 01/16  17:00:00,12,42768.00906,20.79723038,21.00002691,20.89862864,12.86572047,0,21.00002691,0.008482617,54.68002359,0,0,0,0,0,0,0,535233.6677,148.6760188,71368.29646
e-exist,east,exist, 01/16  18:00:00,12,42768.00906,20.70305657,20.99998241,20.85151949,0,7.394473661,20.99998241,0.008543336,55.06626792,0,0,0,0,0,0,0,462319.9092,128.422197,71368.29646
e-exist,east,exist, 01/16  19:00:00,12,110160.0233,20.67261176,20.99995264,20.8362822,0,15.21170721,20.99995264,0.008615996,55.52830982,0,0,0,0,0,0,0,434193.4671,120.6092964,71368.29646
e-exist,east,exist, 01/16  20:00:00,12,129600.0275,20.65204628,20.99985024,20.82594826,0,36.9128134,20.99985024,0.008794828,56.66507454,0,0,0,0,0,0,0,356123.2158,98.92311549,71368.29646
e-exist,east,exist, 01/16  21:00:00,12,129600.0275,20.6522535,20.99970841,20.82598095,0,53.04677384,20.99970841,0.008954884,57.6822334,0,0,0,0,0,0,0,298120.9254,82.81136818,71368.29646
e-exist,east,exist, 01/16  22:00:00,11.375,129600.0275,20.60590015,20.99980173,20.80285094,0,35.26002276,20.99980173,0.008918008,57.48317727,0,0,0,0,0,0,0,400990.3436,111.3862066,71368.29646
e-exist,east,exist, 01/16  23:00:00,11,110160.0233,20.49351221,21.00008779,20.7468,13.75464596,0,21.00008779,0.008732502,56.32388925,0,0,0,0,0,0,0,600247.4034,166.7353898,71368.29646
e-exist,east,exist, 01/16  24:00:00,11,53136.01126,20.40638726,21.00026152,20.70332439,38.47251345,0,21.00026152,0.008336611,53.83649988,0,0,0,0,0,0,0,688470.8391,191.2418998,71368.29646
e-exist,east,exist, 01/17  01:00:00,10.375,28512.00604,20.31222446,21.00025023,20.65623734,41.94243511,0,21.00025023,0.00801438,51.76975759,0,0,0,0,0,0,0,739569.2758,205.4359099,71368.29646
e-exist,east,exist, 01/17  02:00:00,10.625,22032.00467,20.24462384,21.00021181,20.62241783,51.91253483,0,21.00021181,0.008057882,52.02791276,0,0,0,0,0,0,0,760394.8512,211.220792,71368.29646
e-exist,east,exist, 01/17  03:00:00,11,14256.00302,20.20795174,21.00027161,20.60411167,55.91352165,0,21.00027161,0.008204576,52.96259694,0,0,0,0,0,0,0,751234.6531,208.6762925,71368.29646
e-exist,east,exist, 01/17  04:00:00,11,14256.00302,20.18991153,21.00033031,20.59512092,56.9748311,0,21.00033031,0.008026232,51.82582089,0,0,0,0,0,0,0,754787.8821,209.6633006,71368.29646
e-exist,east,exist, 01/17  05:00:00,11,14256.00302,20.17951569,21.00029223,20.58990396,57.16780697,0,21.00029223,0.007942994,51.29525752,0,0,0,0,0,0,0,755510.3255,209.8639793,71368.29646
e-exist,east,exist, 01/17  06:00:00,11,28512.00604,20.14558242,21.00030885,20.57294563,63.35045532,0,21.00030885,0.007917575,51.13311683,0,0,0,0,0,0,0,777754.3351,216.0428709,71368.29646
e-exist,east,exist, 01/17  07:00:00,10.375,57024.01208,20.16685183,21.00019632,20.58352408,33.96301341,0,21.00019632,0.007736467,49.97810178,0,0,0,0,0,0,0,710509.9246,197.363868,71368.29646
e-exist,east,exist, 01/17  08:00:00,10,72576.01538,20.2834716,21.00007888,20.64177524,13.91573676,0.390275765,21.00007888,0.007312873,47.30277867,0,0,0,0,0,0,0,660102.4797,183.3617999,71368.29646
e-exist,east,exist, 01/17  09:00:00,10.625,57024.01208,20.63273797,21.00002992,20.81638395,16.02466597,3.297970837,21.00002992,0.007174946,46.4384059,0,0,0,0,0,0,0,618788.0565,171.8855712,71368.29646
e-exist,east,exist, 01/17  10:00:00,13.5,57024.01208,21.02738773,20.99996916,21.01367845,0,30.25755016,20.99996916,0.007280863,47.11618676,0,0,0,0,0,0,0,285722.3298,79.36731383,71368.29646
e-exist,east,exist, 01/17  11:00:00,15.625,36288.00769,21.18819952,20.99994366,21.09407159,0,38.2268412,20.99994366,0.007185764,46.50783603,0,0,0,0,0,0,0,124866.2734,34.68507596,71368.29646
e-exist,east,exist, 01/17  12:00:00,16,36288.00769,21.36897475,21.01204037,21.19050756,0,61.02341174,21.01204037,0.007049264,45.60025256,0,0,0,0,0,0,0,20564.59447,5.712387353,71368.29646
e-exist,east,exist, 01/17  13:00:00,16.625,36288.00769,21.57660901,21.2271224,21.40186571,0,60.14195318,21.2271224,0.0075018,47.81976977,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/17  14:00:00,15.75,36288.00769,21.55704769,21.12679122,21.34191945,0,71.28249276,21.12679122,0.008372569,53.5883288,0,0,0,0,0,0,0,4971.118068,1.38086613,71368.29646
e-exist,east,exist, 01/17  15:00:00,15,36288.00769,21.48921686,21.00018264,21.24469975,0,74.67327819,21.00018264,0.008727417,56.23564098,0,0,0,0,0,0,0,33637.9492,9.343874777,71368.29646
e-exist,east,exist, 01/17  16:00:00,15,36288.00769,21.331753,20.99993469,21.16584385,0,56.88763735,20.99993469,0.008763832,56.39821516,0,0,0,0,0,0,0,97585.29299,27.10702583,71368.29646
e-exist,east,exist, 01/17  17:00:00,14.375,36288.00769,21.09175055,20.99990749,21.04582902,0,33.54084954,20.99990749,0.00877232,56.48021053,0,0,0,0,0,0,0,220621.4514,61.28373651,71368.29646
e-exist,east,exist, 01/17  18:00:00,12.75,36288.00769,20.9290771,20.99994046,20.96450878,0,31.32242969,20.99994046,0.008935869,57.56065909,0,0,0,0,0,0,0,329731.5516,91.59209767,71368.29646
e-exist,east,exist, 01/17  19:00:00,12,86832.0184,20.83539884,20.99991393,20.91765638,0,20.48643475,20.99991393,0.008765667,56.51446619,0,0,0,0,0,0,0,415226.8877,115.3408021,71368.29646
e-exist,east,exist, 01/17  20:00:00,12.625,115344.0244,20.82668584,20.99984577,20.91326581,0,36.84758912,20.99984577,0.008760217,56.50107328,0,0,0,0,0,0,0,317445.7361,88.17937115,71368.29646
e-exist,east,exist, 01/17  21:00:00,13,129600.0275,20.83340349,20.99970718,20.91655533,0,55.53285357,20.99970718,0.008693998,56.04578217,0,0,0,0,0,0,0,226641.4758,62.95596549,71368.29646
e-exist,east,exist, 01/17  22:00:00,13,115344.0244,20.8227946,20.99957221,20.9111834,0,65.11748191,20.99957221,0.008467246,54.61747034,0,0,0,0,0,0,0,191967.6229,53.32433971,71368.29646
e-exist,east,exist, 01/17  23:00:00,13,86832.0184,20.74886679,20.99977302,20.8743199,0,32.26416915,20.99977302,0.00843076,54.40482392,0,0,0,0,0,0,0,310107.1072,86.14086312,71368.29646
e-exist,east,exist, 01/17  24:00:00,13,42768.00906,20.64874769,20.99993348,20.82434059,0,9.388426853,20.99993348,0.008443117,54.48296521,0,0,0,0,0,0,0,392385.8747,108.9960763,71368.29646
e-exist,east,exist, 01/18  01:00:00,13,28512.00604,20.57596915,20.99998657,20.78797786,0.107304086,2.144007786,20.99998657,0.008446362,54.50344147,0,0,0,0,0,0,0,418827.1018,116.3408616,71368.29646
e-exist,east,exist, 01/18  02:00:00,13,22032.00467,20.52679954,21.00001483,20.76340718,2.801776747,0,21.00001483,0.00844742,54.51008451,0,0,0,0,0,0,0,436228.9863,121.1747184,71368.29646
e-exist,east,exist, 01/18  03:00:00,13.625,14256.00302,20.5086022,20.99999176,20.75429698,1.955636408,0,20.99999176,0.008553649,55.18629387,0,0,0,0,0,0,0,394583.3849,109.6064958,71368.29646
e-exist,east,exist, 01/18  04:00:00,14,14256.00302,20.49170047,21.0000059,20.74585318,2.428103456,0,21.0000059,0.008814728,56.84715554,0,0,0,0,0,0,0,373110.6733,103.6418537,71368.29646
e-exist,east,exist, 01/18  05:00:00,13.375,14256.00302,20.43768421,21.00008592,20.71888507,12.12503166,0,21.00008592,0.008812841,56.83487267,0,0,0,0,0,0,0,446589.6902,124.0526917,71368.29646
e-exist,east,exist, 01/18  06:00:00,13,28512.00604,20.39593975,21.00012019,20.69802997,18.9213074,0,21.00012019,0.008585485,55.38848857,0,0,0,0,0,0,0,494188.5816,137.274606,71368.29646
e-exist,east,exist, 01/18  07:00:00,13,57024.01208,20.4359506,20.99993112,20.71794086,0,14.99366432,20.99993112,0.008413902,54.29693912,0,0,0,0,0,0,0,372226.5059,103.3962516,71368.29646
e-exist,east,exist, 01/18  08:00:00,12.375,72576.01538,20.49908631,20.99988929,20.7494878,0,29.86787124,20.99988929,0.008205483,52.96960006,0,0,0,0,0,0,0,357598.4739,99.33290941,71368.29646
e-exist,east,exist, 01/18  09:00:00,12.625,57024.01208,20.56693569,20.99999516,20.78346542,6.748833617,0.010135678,20.99999516,0.008187792,52.85653746,0,0,0,0,0,0,0,474068.6874,131.6857465,71368.29646
e-exist,east,exist, 01/18  10:00:00,14.875,57024.01208,20.74485536,20.99999113,20.87242324,1.174864842,8.854044124,20.99999113,0.008340378,53.86183453,0,0,0,0,0,0,0,282296.174,78.41560389,71368.29646
e-exist,east,exist, 01/18  11:00:00,16,36288.00769,20.80512521,20.99999862,20.90256192,0,0.857045951,20.99999862,0.008324264,53.7790151,0,0,0,0,0,0,0,236782.5894,65.77294149,71368.29646
e-exist,east,exist, 01/18  12:00:00,16,36288.00769,20.84884676,20.9999754,20.92441108,0,3.860136476,20.9999754,0.00842886,54.4457366,0,0,0,0,0,0,0,226169.0948,62.82474855,71368.29646
e-exist,east,exist, 01/18  13:00:00,16,36288.00769,20.93427842,20.99998465,20.96713153,0,10.35670495,20.99998465,0.00883131,56.97337856,0,0,0,0,0,0,0,203096.2517,56.41562548,71368.29646
e-exist,east,exist, 01/18  14:00:00,16,36288.00769,20.9678689,21.00000276,20.98393583,0,12.75979409,21.00000276,0.009240446,59.51554616,0,0,0,0,0,0,0,194583.8589,54.05107192,71368.29646
e-exist,east,exist, 01/18  15:00:00,16,36288.00769,21.06218322,20.99998606,21.03108464,0,22.37065058,20.99998606,0.00939938,60.50176322,0,0,0,0,0,0,0,160000.7467,44.44465185,71368.29646
e-exist,east,exist, 01/18  16:00:00,16,36288.00769,21.05000488,20.99996742,21.02498615,0,26.77933429,20.99996742,0.00936668,60.29444697,0,0,0,0,0,0,0,143971.764,39.99215666,71368.29646
e-exist,east,exist, 01/18  17:00:00,16,36288.00769,20.91528352,20.99990587,20.95759469,0,26.2174437,20.99990587,0.009207102,59.28246415,0,0,0,0,0,0,0,145874.3231,40.52064531,71368.29646
e-exist,east,exist, 01/18  18:00:00,15.375,36288.00769,20.84893387,20.99983651,20.92438519,0,42.40737789,20.99983651,0.009181355,59.11934789,0,0,0,0,0,0,0,126559.2377,35.15534381,71368.29646
e-exist,east,exist, 01/18  19:00:00,15,86832.0184,20.81735096,20.99983959,20.90859528,0,39.77554241,20.99983959,0.009166905,59.0276436,0,0,0,0,0,0,0,159389.9963,44.27499898,71368.29646
e-exist,east,exist, 01/18  20:00:00,15,115344.0244,20.81872807,20.99976835,20.90924821,0,51.91866243,20.99976835,0.009238198,59.48024761,0,0,0,0,0,0,0,115704.5941,32.14016503,71368.29646
e-exist,east,exist, 01/18  21:00:00,14.375,129600.0275,20.83538854,20.99965531,20.91752192,0,67.98646472,20.99965531,0.009325338,60.03343563,0,0,0,0,0,0,0,96883.45008,26.91206947,71368.29646
e-exist,east,exist, 01/18  22:00:00,14.625,115344.0244,20.852195,20.9963542,20.9242746,0,80.39416773,20.9963542,0.009405268,60.55264948,0,0,0,0,0,0,0,36407.01367,10.11305935,71368.29646
e-exist,east,exist, 01/18  23:00:00,14.375,86832.0184,20.73084948,20.99927677,20.86506313,0,34.7618232,20.99927677,0.009484162,61.04194669,0,0,0,0,0,0,0,216490.6671,60.13629642,71368.29646
e-exist,east,exist, 01/18  24:00:00,14,42768.00906,20.46216025,21.00011355,20.7311369,22.57910238,0,21.00011355,0.009551298,61.46436026,0,0,0,0,0,0,0,446076.4702,123.9101306,71368.29646
e-exist,east,exist, 01/19  01:00:00,14,28512.00604,20.53032213,20.99999788,20.76516001,0,1.233134732,20.99999788,0.009573644,61.60642117,0,0,0,0,0,0,0,360428.2418,100.1189561,71368.29646
e-exist,east,exist, 01/19  02:00:00,14,22032.00467,20.5038965,20.99998316,20.75193983,1.260922849,0,20.99998316,0.009705609,62.44255181,0,0,0,0,0,0,0,369701.2145,102.6947818,71368.29646
e-exist,east,exist, 01/19  03:00:00,14.625,14256.00302,20.51027549,20.99998356,20.75512953,0.14203124,3.104235144,20.99998356,0.010012972,64.34882261,0,0,0,0,0,0,0,315699.1912,87.69421979,71368.29646
e-exist,east,exist, 01/19  04:00:00,15,14256.00302,20.36612319,21.00017633,20.68314976,27.39139303,1.341539572,21.00017633,0.01000125,64.25014905,0,0,0,0,0,0,0,396330.7024,110.0918618,71368.29646
e-exist,east,exist, 01/19  05:00:00,15,14256.00302,20.33520338,21.00019479,20.66769908,28.18803518,0,21.00019479,0.009713447,62.42961767,0,0,0,0,0,0,0,403860.0137,112.1833371,71368.29646
e-exist,east,exist, 01/19  06:00:00,14.375,28512.00604,20.3974255,21.00007046,20.69874798,13.2983002,0,21.00007046,0.009604744,61.78028689,0,0,0,0,0,0,0,389310.8656,108.1419071,71368.29646
e-exist,east,exist, 01/19  07:00:00,14,57024.01208,20.442284,20.99991174,20.72109787,0,19.73149892,20.99991174,0.009512409,61.21861948,0,0,0,0,0,0,0,293894.4569,81.63734914,71368.29646
e-exist,east,exist, 01/19  08:00:00,14,72576.01538,20.69350035,20.99979269,20.84664652,0,55.5187857,20.99979269,0.009319775,59.99761027,0,0,0,0,0,0,0,165133.3941,45.87038725,71368.29646
e-exist,east,exist, 01/19  09:00:00,14.625,57024.01208,20.97375166,20.99987089,20.98681128,0,40.35803268,20.99987089,0.009173617,59.1065878,0,0,0,0,0,0,0,180679.7775,50.18882708,71368.29646
e-exist,east,exist, 01/19  10:00:00,15.625,57024.01208,21.17384456,20.99988125,21.0868629,0,54.40871352,20.99988125,0.009028454,58.20623342,0,0,0,0,0,0,0,67772.05315,18.82557032,71368.29646
e-exist,east,exist, 01/19  11:00:00,16,36288.00769,21.22813395,20.99995848,21.11404622,0,44.30753836,20.99995848,0.009047157,58.36091845,0,0,0,0,0,0,0,80871.9178,22.46442161,71368.29646
e-exist,east,exist, 01/19  12:00:00,16,36288.00769,21.31925225,20.99997503,21.15961364,0,55.58348457,20.99997503,0.009184256,59.2177256,0,0,0,0,0,0,0,40281.63876,11.1893441,71368.29646
e-exist,east,exist, 01/19  13:00:00,16,36288.00769,21.28974327,20.99990588,21.14482458,0,50.88073643,20.99990588,0.009008741,58.0450732,0,0,0,0,0,0,0,57099.97991,15.86110553,71368.29646
e-exist,east,exist, 01/19  14:00:00,16.625,36288.00769,21.37354428,21.05078893,21.21216661,0,55.51990045,21.05078893,0.00905125,58.07421497,0,0,0,0,0,0,0,5475.980592,1.52110572,71368.29646
e-exist,east,exist, 01/19  15:00:00,17,36288.00769,21.46449019,21.18411312,21.32430165,0,52.77276475,21.18411312,0.00920113,58.48404523,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/19  16:00:00,17,36288.00769,21.41490167,21.18522623,21.30006395,0,52.47182441,21.18522623,0.008721481,55.44968593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/19  17:00:00,16.375,36288.00769,21.23443386,21.05506493,21.1447494,0,55.83995785,21.05506493,0.008174644,52.40666134,0,0,0,0,0,0,0,17987.26464,4.9964624,71368.29646
e-exist,east,exist, 01/19  18:00:00,16,36288.00769,21.14773388,21.05260943,21.10017165,0,67.63093893,21.05260943,0.008436303,54.04914627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/19  19:00:00,15.375,86832.0184,21.07945194,21.00166475,21.04055834,0,63.71007422,21.00166475,0.008685218,55.79631736,0,0,0,0,0,0,0,49547.24498,13.76312361,71368.29646
e-exist,east,exist, 01/19  20:00:00,14.375,115344.0244,21.00209429,20.99988246,21.00098838,0,61.81972252,20.99988246,0.009094385,58.39335735,0,0,0,0,0,0,0,119002.1195,33.0561443,71368.29646
e-exist,east,exist, 01/19  21:00:00,14,129600.0275,20.97418241,20.99973819,20.9869603,0,73.87932542,20.99973819,0.009320848,59.826587,0,0,0,0,0,0,0,99068.94987,27.51915274,71368.29646
e-exist,east,exist, 01/19  22:00:00,14,115344.0244,20.9562167,20.99964129,20.97792899,0,82.3429267,20.99964129,0.009432729,60.53434153,0,0,0,0,0,0,0,68659.28525,19.07202368,71368.29646
e-exist,east,exist, 01/19  23:00:00,14,86832.0184,20.87279056,20.99977539,20.93628298,0,45.15112987,20.99977539,0.009659186,61.92615021,0,0,0,0,0,0,0,202716.4947,56.31013741,71368.29646
e-exist,east,exist, 01/19  24:00:00,14.625,42768.00906,20.76941583,20.99988231,20.88464907,0,22.01181396,20.99988231,0.010025054,64.17055161,0,0,0,0,0,0,0,247185.4009,68.66261137,71368.29646
e-exist,east,exist, 01/20  01:00:00,14.375,28512.00604,20.71193758,20.99987788,20.85590773,0,20.71396323,20.99987788,0.010167332,65.083008,0,0,0,0,0,0,0,267472.3894,74.29788595,71368.29646
e-exist,east,exist, 01/20  02:00:00,14.625,22032.00467,20.66501872,20.99988885,20.83245378,0,18.17360452,20.99988885,0.010340868,66.20016461,0,0,0,0,0,0,0,261267.9511,72.57443085,71368.29646
e-exist,east,exist, 01/20  03:00:00,15,14256.00302,20.64514439,20.99991678,20.82253058,0,18.65699637,20.99991678,0.01067479,68.30173092,0,0,0,0,0,0,0,236296.5851,65.63794031,71368.29646
e-exist,east,exist, 01/20  04:00:00,14.375,14256.00302,20.58251724,20.99996801,20.79124262,0,8.865916294,20.99996801,0.010675417,68.30545163,0,0,0,0,0,0,0,310274.262,86.18729501,71368.29646
e-exist,east,exist, 01/20  05:00:00,14,14256.00302,20.52883211,21.00001733,20.76442472,0,1.128199085,21.00001733,0.010268855,65.78656337,0,0,0,0,0,0,0,361015.9481,100.2822078,71368.29646
e-exist,east,exist, 01/20  06:00:00,14,28512.00604,20.49807568,21.00002063,20.74904815,2.230763881,0,21.00002063,0.009841745,63.15577948,0,0,0,0,0,0,0,372901.7398,103.5838166,71368.29646
e-exist,east,exist, 01/20  07:00:00,14,57024.01208,20.53680451,20.99983546,20.76831998,0,31.08143663,20.99983546,0.009599809,61.65061748,0,0,0,0,0,0,0,253097.8449,70.30495693,71368.29646
e-exist,east,exist, 01/20  08:00:00,13.375,72576.01538,20.5922569,20.9998222,20.79603955,0,43.38417778,20.9998222,0.009362396,60.14858247,0,0,0,0,0,0,0,247767.4744,68.82429843,71368.29646
e-exist,east,exist, 01/20  09:00:00,13.625,57024.01208,20.59409802,21.00002368,20.79706085,2.068284545,0.712426929,21.00002368,0.009093099,58.44262593,0,0,0,0,0,0,0,392826.3642,109.1184345,71368.29646
e-exist,east,exist, 01/20  10:00:00,14,57024.01208,20.64928786,21.00003397,20.82466092,6.685218763,0,21.00003397,0.008659152,55.7604681,0,0,0,0,0,0,0,388437.1717,107.8992144,71368.29646
e-exist,east,exist, 01/20  11:00:00,14,36288.00769,20.66470878,21.00004658,20.83237768,21.61611585,0,21.00004658,0.008433974,54.37058587,0,0,0,0,0,0,0,442173.3183,122.8259218,71368.29646
e-exist,east,exist, 01/20  12:00:00,13.375,36288.00769,20.62635779,21.00010947,20.81323363,34.25116882,0,21.00010947,0.008256058,53.23838712,0,0,0,0,0,0,0,526229.1542,146.1747651,71368.29646
e-exist,east,exist, 01/20  13:00:00,13,36288.00769,20.36486166,21.00029984,20.68258075,88.2913703,0,21.00029984,0.007878047,50.79942421,0,0,0,0,0,0,0,743505.1174,206.5291993,71368.29646
e-exist,east,exist, 01/20  14:00:00,13,36288.00769,20.56780078,21.00010908,20.78395493,37.4232471,0,21.00010908,0.007536432,48.54545884,0,0,0,0,0,0,0,560402.5122,155.6673645,71368.29646
e-exist,east,exist, 01/20  15:00:00,13,36288.00769,20.59244481,21.00001293,20.79622887,35.5552085,0,21.00001293,0.007511928,48.35361839,0,0,0,0,0,0,0,554020.15,153.8944861,71368.29646
e-exist,east,exist, 01/20  16:00:00,13.625,36288.00769,20.65056402,20.99992104,20.82524253,20.80236255,0,20.99992104,0.007977589,51.28072702,0,0,0,0,0,0,0,462823.9971,128.5622214,71368.29646
e-exist,east,exist, 01/20  17:00:00,14,36288.00769,20.64952914,20.99998223,20.82475568,6.017375587,0,20.99998223,0.008744576,56.15731043,0,0,0,0,0,0,0,386553.7232,107.3760342,71368.29646
e-exist,east,exist, 01/20  18:00:00,14,36288.00769,20.5653993,20.99997955,20.78268942,0,9.780591878,20.99997955,0.009085866,58.33917922,0,0,0,0,0,0,0,329683.784,91.5788289,71368.29646
e-exist,east,exist, 01/20  19:00:00,13.375,86832.0184,20.52767855,21.00000677,20.76384266,0,4.079440645,21.00000677,0.009069194,58.30552467,0,0,0,0,0,0,0,388841.4189,108.0115052,71368.29646
e-exist,east,exist, 01/20  20:00:00,13,115344.0244,20.50654048,20.99994239,20.75324144,0,11.43242466,20.99994239,0.009006759,57.95335822,0,0,0,0,0,0,0,385864.167,107.1844908,71368.29646
e-exist,east,exist, 01/20  21:00:00,12.375,129600.0275,20.4913156,20.99993238,20.74562399,0,22.63029681,20.99993238,0.009141365,58.84333372,0,0,0,0,0,0,0,384388.5325,106.7745923,71368.29646
e-exist,east,exist, 01/20  22:00:00,12,115344.0244,20.46778444,20.99985256,20.7338185,0,27.69436535,20.99985256,0.00888971,57.30296753,0,0,0,0,0,0,0,389019.1344,108.0608707,71368.29646
e-exist,east,exist, 01/20  23:00:00,12,86832.0184,20.39751839,21.00005571,20.69878705,9.642397556,0,21.00005571,0.008613401,55.56634976,0,0,0,0,0,0,0,523055.1201,145.2930889,71368.29646
e-exist,east,exist, 01/20  24:00:00,12,42768.00906,20.31919306,21.00014299,20.65966803,35.66588207,0,21.00014299,0.008633519,55.72854527,0,0,0,0,0,0,0,617024.2835,171.3956343,71368.29646
e-exist,east,exist, 01/21  01:00:00,12,33696.00714,20.2657737,21.00022001,20.63299686,43.62462455,0,21.00022001,0.008758174,56.54258662,0,0,0,0,0,0,0,645455.6635,179.2932399,71368.29646
e-exist,east,exist, 01/21  02:00:00,11.375,33696.00714,20.19882646,21.00032095,20.59957371,56.41035436,0,21.00032095,0.008591743,55.48240727,0,0,0,0,0,0,0,730091.9582,202.8033217,71368.29646
e-exist,east,exist, 01/21  03:00:00,11,14256.00302,20.14118453,21.00034106,20.57076279,67.00105773,0,21.00034106,0.008511122,55.00265155,0,0,0,0,0,0,0,791515.0291,219.8652859,71368.29646
e-exist,east,exist, 01/21  04:00:00,11.625,14256.00302,20.14293356,21.00030849,20.57162103,63.10382226,0,21.00030849,0.008484355,54.85241832,0,0,0,0,0,0,0,738639.9284,205.1777579,71368.29646
e-exist,east,exist, 01/21  05:00:00,11.375,14256.00302,20.12307305,21.00039122,20.56173213,66.39408675,0,21.00039122,0.008355009,54.02691983,0,0,0,0,0,0,0,765527.0639,212.6464066,71368.29646
e-exist,east,exist, 01/21  06:00:00,11,14256.00302,20.08416955,21.00044366,20.54230661,74.2968096,0,21.00044366,0.008061541,52.18542235,0,0,0,0,0,0,0,817030.2226,226.9528396,71368.29646
e-exist,east,exist, 01/21  07:00:00,11,53136.01126,20.0871007,21.00036632,20.54373351,75.93663109,0,21.00036632,0.007863501,50.93860868,0,0,0,0,0,0,0,822990.411,228.6084475,71368.29646
e-exist,east,exist, 01/21  08:00:00,10.375,53136.01126,20.43978008,21.00008462,20.71993235,23.60359101,6.844713595,21.00008462,0.007666233,49.73813245,0,0,0,0,0,0,0,648990.3113,180.2750865,71368.29646
e-exist,east,exist, 01/21  09:00:00,11.25,72576.01538,21.19401276,21.01615189,21.10508232,0,117.814428,21.01615189,0.007558098,49.03309641,0,0,0,0,0,0,0,111925.965,31.09054583,71368.29646
e-exist,east,exist, 01/21  10:00:00,12.625,72576.01538,21.36220701,21.00169479,21.1819509,0,103.4229597,21.00169479,0.007475678,48.57746494,0,0,0,0,0,0,0,76541.11678,21.26142133,71368.29646
e-exist,east,exist, 01/21  11:00:00,13,53136.01126,21.26898476,20.99990025,21.1344425,0,46.84303405,20.99990025,0.007310375,47.53857918,0,0,0,0,0,0,0,256896.3844,71.36010677,71368.29646
e-exist,east,exist, 01/21  12:00:00,13.625,42768.00906,21.4025176,20.99978139,21.2011495,0,66.84182623,20.99978139,0.006889565,44.8321829,0,0,0,0,0,0,0,145673.2715,40.46479764,71368.29646
e-exist,east,exist, 01/21  13:00:00,13.375,42768.00906,21.45405455,20.99970822,21.22688139,0,74.06210934,20.99970822,0.006269985,40.84081919,0,0,0,0,0,0,0,134666.8229,37.40745082,71368.29646
e-exist,east,exist, 01/21  14:00:00,13,42768.00906,21.45056815,20.99984504,21.22520659,0,70.51324716,20.99984504,0.00600578,39.11211972,0,0,0,0,0,0,0,170737.3661,47.42704613,71368.29646
e-exist,east,exist, 01/21  15:00:00,13,42768.00906,21.44280395,20.99998169,21.22139282,0,68.83844099,20.99998169,0.006268707,40.7920174,0,0,0,0,0,0,0,177025.4002,49.17372228,71368.29646
e-exist,east,exist, 01/21  16:00:00,13,42768.00906,21.36428625,20.99995815,21.1821222,0,56.7021486,20.99995815,0.006486704,42.19596277,0,0,0,0,0,0,0,220960.8063,61.37800175,71368.29646
e-exist,east,exist, 01/21  17:00:00,12.4375,42768.00906,21.15448094,20.99999024,21.07723559,0,22.96174249,20.99999024,0.006788401,44.13724423,0,0,0,0,0,0,0,377608.3697,104.8912138,71368.29646
e-exist,east,exist, 01/21  18:00:00,11.35,42768.00906,20.9198477,20.99998456,20.95991613,0,13.01640865,20.99998456,0.007031965,45.7032009,0,0,0,0,0,0,0,480980.5275,133.6057021,71368.29646
e-exist,east,exist, 01/21  19:00:00,10.3375,110160.0233,20.77523961,20.99999895,20.88761928,0.979411381,3.481134896,20.99999895,0.00711667,46.24748848,0,0,0,0,0,0,0,581551.3022,161.5420284,71368.29646
e-exist,east,exist, 01/21  20:00:00,9.75,129600.0275,20.67306283,20.99992858,20.83649571,0,15.46268631,20.99992858,0.007186484,46.69618097,0,0,0,0,0,0,0,571179.3126,158.6609202,71368.29646
e-exist,east,exist, 01/21  21:00:00,9.4125,129600.0275,20.60521003,20.99983971,20.80252487,0,24.91598402,20.99983971,0.007201218,46.7910902,0,0,0,0,0,0,0,557948.1662,154.9856017,71368.29646
e-exist,east,exist, 01/21  22:00:00,9.1125,129600.0275,20.52947452,20.99995317,20.76471385,0,7.7096484,20.99995317,0.007036591,45.73300881,0,0,0,0,0,0,0,638269.9207,177.2972002,71368.29646
e-exist,east,exist, 01/21  23:00:00,9,110160.0233,20.44238782,21.00019326,20.72129054,31.424719,0,21.00019326,0.006782948,44.12854277,0,0,0,0,0,0,0,785539.2555,218.2053488,71368.29646
e-exist,east,exist, 01/21  24:00:00,9,53136.01126,20.31854121,21.00032616,20.65943368,62.84693468,0,21.00032616,0.006510744,42.36551448,0,0,0,0,0,0,0,898349.5652,249.5415459,71368.29646
e-exist,east,exist, 01/22  01:00:00,9,33696.00714,20.23759199,21.00028055,20.61893627,60.96205536,0,21.00028055,0.006483496,42.17454241,0,0,0,0,0,0,0,891595.4954,247.6654154,71368.29646
e-exist,east,exist, 01/22  02:00:00,9,33696.00714,20.19998267,21.00030679,20.60014473,63.86860156,0,21.00030679,0.006527354,42.4568029,0,0,0,0,0,0,0,902035.5811,250.5654392,71368.29646
e-exist,east,exist, 01/22  03:00:00,8.375,14256.00302,20.0791944,21.00041599,20.5398052,88.64244771,0,21.00041599,0.006545436,42.57290909,0.75,0,0,0,0,0,0,1029893.152,286.081431,71368.29646
e-exist,east,exist, 01/22  04:00:00,8,14256.00302,19.98178361,21.00057113,20.49117737,107.3315367,0,21.00057113,0.006478715,42.11717591,1,0,0,0,0,0,0,1119888.403,311.0801118,71368.29646
e-exist,east,exist, 01/22  05:00:00,8,14256.00302,19.9556658,21.00059632,20.47813106,108.7935765,0,21.00059632,0.006286448,40.86455928,1,0,0,0,0,0,0,1124948.203,312.4856119,71368.29646
e-exist,east,exist, 01/22  06:00:00,8.625,14256.00302,19.96486666,21.00049807,20.48268237,102.5125688,0,21.00049807,0.006213043,40.39237611,1,0,0,0,0,0,0,1063731.045,295.4808457,71368.29646
e-exist,east,exist, 01/22  07:00:00,8.375,53136.01126,19.9579498,21.00039377,20.47917178,106.4549509,0,21.00039377,0.006203529,40.33138558,1,0,0,0,0,0,0,1093885.495,303.8570819,71368.29646
e-exist,east,exist, 01/22  08:00:00,8.625,53136.01126,20.27776764,21.00013425,20.63895094,45.64238512,1.000457211,21.00013425,0.00622599,40.50148727,0.5,0,0,0,0,0,0,856198.6282,237.8329523,71368.29646
e-exist,east,exist, 01/22  09:00:00,10.875,72576.01538,21.03891264,20.99964649,21.01927957,0,96.32026847,20.99964649,0.006055535,39.41896614,0,0,0,0,0,0,0,209268.2012,58.13005588,71368.29646
