Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 01/22  10:00:00,12.625,72576.01538,21.15635739,20.99975465,21.07805602,0,71.47612673,20.99975465,0.005744875,37.43802702,0,0,0,0,0,0,0,190169.0903,52.82474731,71368.29646
e-exist,east,exist, 01/22  11:00:00,13,53136.01126,21.24090213,20.99997823,21.12044018,0,46.58694263,20.99997823,0.005962887,38.83493131,0,0,0,0,0,0,0,256935.6387,71.37101075,71368.29646
e-exist,east,exist, 01/22  12:00:00,13.625,42768.00906,21.34435417,20.99998121,21.17216769,0,60.13647823,20.99998121,0.006278649,40.85606456,0,0,0,0,0,0,0,169598.879,47.11079973,71368.29646
e-exist,east,exist, 01/22  13:00:00,15.25,42768.00906,21.47454111,21.05243605,21.26348858,0,74.64126255,21.05243605,0.006495719,42.06449119,0,0,0,0,0,0,0,20960.03694,5.822232482,71368.29646
e-exist,east,exist, 01/22  14:00:00,16,42768.00906,21.61795871,21.24978443,21.43387157,0,70.90039005,21.24978443,0.006750736,43.14149235,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/22  15:00:00,16,42768.00906,21.59949213,21.23274967,21.4161209,0,70.25976921,21.23274967,0.006667939,42.63572462,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/22  16:00:00,15.375,42768.00906,21.46302588,21.05791669,21.26047128,0,72.85817282,21.05791669,0.006173147,39.91241662,0,0,0,0,0,0,0,17403.84324,4.8344009,71368.29646
e-exist,east,exist, 01/22  17:00:00,14.375,42768.00906,21.26937393,20.99982771,21.13460082,0,48.68012224,20.99982771,0.005601259,36.35778161,0,0,0,0,0,0,0,163417.0865,45.39363515,71368.29646
e-exist,east,exist, 01/22  18:00:00,14,42768.00906,21.11392839,20.99977081,21.0568496,0,52.13808046,20.99977081,0.005092126,33.06775403,0,0,0,0,0,0,0,173940.5031,48.31680641,71368.29646
e-exist,east,exist, 01/22  19:00:00,13.375,110160.0233,21.0352786,20.99986961,21.01757411,0,50.76848893,20.99986961,0.005145935,33.3933822,0,0,0,0,0,0,0,217725.5273,60.47931313,71368.29646
e-exist,east,exist, 01/22  20:00:00,13,129600.0275,20.9870071,20.99992584,20.99346647,0,68.21198634,20.99992584,0.005833041,37.81953736,0,0,0,0,0,0,0,178991.7789,49.71993857,71368.29646
e-exist,east,exist, 01/22  21:00:00,13,129600.0275,20.96849608,20.99993418,20.98421513,0,82.37021726,20.99993418,0.006901142,44.65768341,0,0,0,0,0,0,0,128754.3946,35.76510962,71368.29646
e-exist,east,exist, 01/22  22:00:00,13,129600.0275,20.93174815,20.99973981,20.96574398,0,68.39343887,20.99973981,0.007239257,46.80445012,0,0,0,0,0,0,0,179226.9381,49.78526057,71368.29646
e-exist,east,exist, 01/22  23:00:00,13.625,110160.0233,20.87037922,20.99986399,20.9351216,0,31.28566983,20.99986399,0.00738678,47.71701305,0,0,0,0,0,0,0,274145.7016,76.15158377,71368.29646
e-exist,east,exist, 01/22  24:00:00,14,53136.01126,20.78721912,20.99993541,20.89357727,0,11.91865902,20.99993541,0.007740681,49.95633775,0,0,0,0,0,0,0,320930.4305,89.1473418,71368.29646
e-exist,east,exist, 01/23  01:00:00,14,28512.00604,20.71298737,20.99992034,20.85645385,0,19.36346246,20.99992034,0.008275025,53.32620422,0,0,0,0,0,0,0,294535.1666,81.81532406,71368.29646
e-exist,east,exist, 01/23  02:00:00,14,22032.00467,20.65051203,20.99993885,20.82522544,0,13.87917269,20.99993885,0.008740926,56.26657126,0,0,0,0,0,0,0,314450.5889,87.34738579,71368.29646
e-exist,east,exist, 01/23  03:00:00,14,14256.00302,20.58650205,20.99996459,20.79323332,0,6.299779188,20.99996459,0.008910764,57.30883915,0,0,0,0,0,0,0,341732.289,94.92563583,71368.29646
e-exist,east,exist, 01/23  04:00:00,14.625,14256.00302,20.56235236,20.99996559,20.78115897,0,6.356184003,20.99996559,0.008973527,57.64960569,0,0,0,0,0,0,0,302638.3219,84.06620052,71368.29646
e-exist,east,exist, 01/23  05:00:00,14.375,14256.00302,20.53001062,20.99996408,20.76498735,0.421728265,2.872213181,20.99996408,0.009129661,58.61630589,0,0,0,0,0,0,0,332541.9722,92.37277007,71368.29646
e-exist,east,exist, 01/23  06:00:00,14,28512.00604,20.50131501,21.00000023,20.75065762,1.246363216,0,21.00000023,0.009434975,60.54717537,0,0,0,0,0,0,0,369368.8649,102.6024625,71368.29646
e-exist,east,exist, 01/23  07:00:00,12.125,57024.01208,20.45290253,20.99997358,20.72643806,0.460412118,12.21080126,20.99997358,0.009248691,59.4055763,0,0,0,0,0,0,0,438768.3026,121.8800841,71368.29646
e-exist,east,exist, 01/23  08:00:00,11,72576.01538,20.43038586,20.9999422,20.71516403,0,12.00363525,20.9999422,0.008545914,54.97356699,0,0,0,0,0,0,0,507436.6147,140.9546152,71368.29646
e-exist,east,exist, 01/23  09:00:00,11,57024.01208,20.24602445,21.00023019,20.62312732,72.06651511,0,21.00023019,0.008200214,52.81061549,0,0,0,0,0,0,0,809867.9186,224.9633107,71368.29646
e-exist,east,exist, 01/23  10:00:00,10.375,57024.01208,20.10619775,21.00037092,20.55328433,115.7059471,0,21.00037092,0.007893773,50.88019991,0,0,0,0,0,0,0,1005216.234,279.2267318,71368.29646
e-exist,east,exist, 01/23  11:00:00,10,36288.00769,20.02321457,21.00038228,20.51179843,148.5523134,0,21.00038228,0.007492068,48.3516361,0,0,0,0,0,0,0,1146549.887,318.4860797,71368.29646
e-exist,east,exist, 01/23  12:00:00,10,36288.00769,20.20328339,21.000158,20.6017207,102.879601,0,21.000158,0.007338147,47.38826488,0,0,0,0,0,0,0,982306.4852,272.8629126,71368.29646
e-exist,east,exist, 01/23  13:00:00,9.375,36288.00769,20.16265285,21.00023465,20.58144375,117.3003851,0,21.00023465,0.007194186,46.44035491,0,0,0,0,0,0,0,1072552.09,297.9311361,71368.29646
e-exist,east,exist, 01/23  14:00:00,9,36288.00769,20.24900316,21.00029162,20.62464739,101.0801367,0,21.00029162,0.006861252,44.27061898,0,0,0,0,0,0,0,1036826.836,288.0074544,71368.29646
e-exist,east,exist, 01/23  15:00:00,9.625,36288.00769,20.31572975,21.00020004,20.65796489,86.97359554,0,21.00020004,0.006561564,42.34154648,0,0,0,0,0,0,0,947217.8363,263.1160656,71368.29646
e-exist,east,exist, 01/23  16:00:00,10.625,36288.00769,20.10343611,21.00049833,20.55196722,132.3165147,0,21.00049833,0.006264124,40.44033001,0.75,0,0,0,0,0,0,1047178.166,290.8828239,71368.29646
e-exist,east,exist, 01/23  17:00:00,10.375,36288.00769,19.97833472,21.00060514,20.48946993,131.1291501,0,21.00060514,0.005738634,37.07876803,1,0,0,0,0,0,0,1057869.082,293.8525228,71368.29646
e-exist,east,exist, 01/23  18:00:00,9.375,36288.00769,20.07021172,21.00007552,20.53514362,78.03870408,0,21.00007552,0.005806208,37.51244332,1,0,0,0,0,0,0,930135.6163,258.3710045,71368.29646
e-exist,east,exist, 01/23  19:00:00,9.625,86832.0184,20.04827315,21.00007645,20.5241748,81.67871387,0,21.00007645,0.006254919,40.38277797,1,0,0,0,0,0,0,927854.3595,257.7373221,71368.29646
e-exist,east,exist, 01/23  20:00:00,10,115344.0244,20.06910967,21.0002465,20.53467808,65.13365677,0,21.0002465,0.006262477,40.45567372,1,0,0,0,0,0,0,844404.8416,234.5569005,71368.29646
e-exist,east,exist, 01/23  21:00:00,9.375,129600.0275,20.08190357,21.00017407,20.54103882,48.48256191,0,21.00017407,0.00620312,40.09113465,1,0,0,0,0,0,0,823391.1732,228.7197703,71368.29646
e-exist,east,exist, 01/23  22:00:00,9,115344.0244,20.08178914,21.00018996,20.54098955,39.270378,0,21.00018996,0.006215646,40.17122181,1,0,0,0,0,0,0,812983.5475,225.8287632,71368.29646
e-exist,east,exist, 01/23  23:00:00,8.375,86832.0184,20.01746361,21.00038671,20.50892516,79.03060275,0,21.00038671,0.006058234,39.1632537,1,0,0,0,0,0,0,994640.7963,276.2891101,71368.29646
e-exist,east,exist, 01/23  24:00:00,6.75,42768.00906,19.86049938,21.00061347,20.43055642,129.4118893,0,21.00061347,0.006073085,39.25777427,1,0,0,0,0,0,0,1276225.94,354.5072056,71368.29646
e-exist,east,exist, 01/24  01:00:00,6,28512.00604,19.76924949,21.00075784,20.38500367,148.4792337,0,21.00075784,0.005941182,38.41284701,1,0,0,0,0,0,0,1391004.775,386.3902153,71368.29646
e-exist,east,exist, 01/24  02:00:00,6.625,22032.00467,19.76812698,21.00067686,20.38440192,144.1084637,0,21.00067686,0.005880607,38.04857735,1,0,0,0,0,0,0,1336632.187,371.2867185,71368.29646
e-exist,east,exist, 01/24  03:00:00,7.625,14256.00302,19.73990797,21.00089123,20.3703996,148.1179335,0,21.00089123,0.005658371,36.63656171,1,0,0,0,0,0,0,1287916.268,357.7545188,71368.29646
e-exist,east,exist, 01/24  04:00:00,7.375,14256.00302,19.31616541,21.00150346,20.15883443,261.0520179,0,21.00150346,0.005219284,33.81611013,1,0,0,0,0,0,0,1709313.117,474.809199,71368.29646
e-exist,east,exist, 01/24  05:00:00,4.5,14256.00302,19.19002731,21.00120819,20.09561775,291.3908704,0,21.00120819,0.005180289,33.54542809,1,0,0,0,0,0,0,1996695.123,554.637534,71368.29646
e-exist,east,exist, 01/24  06:00:00,3,28512.00604,19.27809122,21.00121027,20.13965075,260.7643033,0,21.00121027,0.005124792,33.17666242,1,0,0,0,0,0,0,1978659.318,549.6275882,71368.29646
e-exist,east,exist, 01/24  07:00:00,3,57024.01208,19.31214775,21.00102036,20.15658405,225.9079216,0,21.00102036,0.004902065,31.74639998,1,0,0,0,0,0,0,1853194.734,514.7763149,71368.29646
e-exist,east,exist, 01/24  08:00:00,3,72576.01538,19.83844203,21.00047492,20.41945848,131.8462198,0,21.00047492,0.00465495,30.15893497,1,0,0,0,0,0,0,1515053.745,420.8482624,71368.29646
e-exist,east,exist, 01/24  09:00:00,4.875,57024.01208,20.62913187,21.00006634,20.81459911,23.5045827,0.759608775,21.00006634,0.004504984,29.1950952,1,0,0,0,0,0,0,1006779.679,279.661022,71368.29646
e-exist,east,exist, 01/24  10:00:00,7.25,57024.01208,20.7387812,21.00005041,20.8694158,23.74696724,0,21.00005041,0.004367773,28.31209005,1,0,0,0,0,0,0,863619.5885,239.8943301,71368.29646
e-exist,east,exist, 01/24  11:00:00,8.625,36288.00769,20.63982344,21.00008991,20.81995667,58.69877436,0,21.00008991,0.004265911,27.65626887,1,0,0,0,0,0,0,904462.3871,251.239552,71368.29646
e-exist,east,exist, 01/24  12:00:00,9,36288.00769,20.67130322,21.0000371,20.83567016,57.2898158,0,21.0000371,0.004292858,27.81256599,1,0,0,0,0,0,0,876516.2081,243.4767245,71368.29646
e-exist,east,exist, 01/24  13:00:00,9,36288.00769,20.71365729,21.00014049,20.85689889,54.12131438,0,21.00014049,0.004251745,27.5206914,1,0,0,0,0,0,0,864419.5132,240.1165315,71368.29646
e-exist,east,exist, 01/24  14:00:00,9.625,36288.00769,20.81644924,21.00014351,20.90829638,40.95590282,0,21.00014351,0.003884046,25.13047238,1,0,0,0,0,0,0,778061.8046,216.1282791,71368.29646
e-exist,east,exist, 01/24  15:00:00,10.625,36288.00769,20.86572463,21.00005334,20.93288899,29.39416814,0,21.00005334,0.003736218,24.17077111,1,0,0,0,0,0,0,674776.2629,187.4378508,71368.29646
e-exist,east,exist, 01/24  16:00:00,11,36288.00769,20.81723938,21.00001205,20.90862572,25.93418522,0,21.00001205,0.003793607,24.52449455,1,0,0,0,0,0,0,639435.7375,177.6210382,71368.29646
e-exist,east,exist, 01/24  17:00:00,11,36288.00769,20.70698885,21.00005568,20.85352226,21.25690746,0,21.00005568,0.003989064,25.77046455,1,0,0,0,0,0,0,622479.3427,172.9109285,71368.29646
e-exist,east,exist, 01/24  18:00:00,10.375,36288.00769,20.52295512,21.00000686,20.76148099,14.53503383,0,21.00000686,0.00410576,26.50281968,1,0,0,0,0,0,0,637223.5853,177.0065515,71368.29646
e-exist,east,exist, 01/24  19:00:00,8.75,86832.0184,20.36243036,21.00002834,20.68122935,41.12826003,0,21.00002834,0.004458277,28.75148547,1,0,0,0,0,0,0,833902.3065,231.6395296,71368.29646
e-exist,east,exist, 01/24  20:00:00,7.375,115344.0244,20.2417093,21.0001133,20.6209113,52.28124219,0,21.0001133,0.004784169,30.83701905,1,0,0,0,0,0,0,959080.3691,266.4112136,71368.29646
e-exist,east,exist, 01/24  21:00:00,7,129600.0275,20.21528104,21.00013285,20.60770694,38.50242075,0,21.00013285,0.004930335,31.75196362,1,0,0,0,0,0,0,932622.5856,259.0618293,71368.29646
e-exist,east,exist, 01/24  22:00:00,7,115344.0244,20.17461139,21.00015696,20.58738418,34.71718643,0,21.00015696,0.00496376,31.95357244,1,0,0,0,0,0,0,918723.8011,255.2010559,71368.29646
e-exist,east,exist, 01/24  23:00:00,6.8125,86832.0184,20.06029962,21.00039009,20.53034485,82.04445653,0,21.00039009,0.004936681,31.78017252,1,0,0,0,0,0,0,1100411.95,305.6699862,71368.29646
e-exist,east,exist, 01/24  24:00:00,6.325,42768.00906,19.94214933,21.00053346,20.4713414,117.9956416,0,21.00053346,0.00497118,32.0002162,1,0,0,0,0,0,0,1259948.823,349.9857843,71368.29646
e-exist,east,exist, 01/25  01:00:00,5.975,28512.00604,19.84891081,21.00059293,20.42475187,135.5838598,0,21.00059293,0.005025105,32.32427649,1,0,0,0,0,0,0,1344952.312,373.5978645,71368.29646
e-exist,east,exist, 01/25  02:00:00,5.9,22032.00467,19.77795739,21.00062501,20.3892912,148.559843,0,21.00062501,0.005096061,32.76470985,1,0,0,0,0,0,0,1396444.887,387.9013574,71368.29646
e-exist,east,exist, 01/25  03:00:00,5.775,14256.00302,19.71397053,21.00066506,20.35731779,160.8248928,0,21.00066506,0.005183219,33.32037318,1,0,0,0,0,0,0,1448414.824,402.3374511,71368.29646
e-exist,east,exist, 01/25  04:00:00,5.6375,14256.00302,19.65730513,21.00071179,20.32900846,171.9969752,0,21.00071179,0.005256566,33.78783443,1,0,0,0,0,0,0,1497224.441,415.8956781,71368.29646
e-exist,east,exist, 01/25  05:00:00,5.5375,14256.00302,19.60836317,21.00075531,20.30455924,181.627713,0,21.00075531,0.005323379,34.21355791,1,0,0,0,0,0,0,1538110.09,427.2528028,71368.29646
e-exist,east,exist, 01/25  06:00:00,5.8125,28512.00604,19.5848097,21.00074742,20.29277856,184.8085911,0,21.00074742,0.005392301,34.65272683,1,0,0,0,0,0,0,1532776.293,425.7711924,71368.29646
e-exist,east,exist, 01/25  07:00:00,6.625,57024.01208,19.66043161,21.00052355,20.33047758,138.8252911,0,21.00052355,0.005414931,34.7973864,1,0,0,0,0,0,0,1317260.802,365.9057784,71368.29646
e-exist,east,exist, 01/25  08:00:00,7.625,72576.01538,19.83674166,21.00035293,20.4185473,95.29120511,0,21.00035293,0.005207603,33.49704302,1,0,0,0,0,0,0,1098475.235,305.1320097,71368.29646
e-exist,east,exist, 01/25  09:00:00,8,57024.01208,20.09868827,21.00025104,20.54946966,94.41157528,0,21.00025104,0.004986839,32.12074924,1,0,0,0,0,0,0,1072375.654,297.882126,71368.29646
e-exist,east,exist, 01/25  10:00:00,8.625,57024.01208,20.23371508,21.00012619,20.61692063,83.8268856,0,21.00012619,0.004965785,32.01826268,1,0,0,0,0,0,0,995838.6655,276.6218515,71368.29646
e-exist,east,exist, 01/25  11:00:00,9.625,36288.00769,20.29533803,21.00016953,20.64775378,89.50334492,0,21.00016953,0.004837452,31.20874659,1,0,0,0,0,0,0,954053.8437,265.0149566,71368.29646
e-exist,east,exist, 01/25  12:00:00,10.625,36288.00769,20.26409327,21.00016149,20.63212738,88.02615056,0,21.00016149,0.0046487,30.00008663,1,0,0,0,0,0,0,886813.9282,246.3372023,71368.29646
e-exist,east,exist, 01/25  13:00:00,11,36288.00769,20.2832062,21.00009607,20.64165114,82.6180632,0,21.00009607,0.004596581,29.6479128,1,0,0,0,0,0,0,844232.1684,234.5089357,71368.29646
e-exist,east,exist, 01/25  14:00:00,11,36288.00769,20.31113412,21.00008403,20.65560907,79.30251911,0,21.00008403,0.004584886,29.56201805,1,0,0,0,0,0,0,832307.002,231.1963894,71368.29646
e-exist,east,exist, 01/25  15:00:00,11,36288.00769,20.40273794,21.00007299,20.70140547,68.28724877,0,21.00007299,0.004581272,29.53890597,1,0,0,0,0,0,0,792661.6655,220.183796,71368.29646
e-exist,east,exist, 01/25  16:00:00,11,36288.00769,20.4057232,21.0000336,20.7028784,62.36964281,0,21.0000336,0.004682774,30.20738934,1,0,0,0,0,0,0,771634.9138,214.3430316,71368.29646
e-exist,east,exist, 01/25  17:00:00,11,36288.00769,20.34767441,21.00010091,20.67388766,56.83129952,0,21.00010091,0.004889449,31.54174509,1,0,0,0,0,0,0,751523.1782,208.7564384,71368.29646
e-exist,east,exist, 01/25  18:00:00,11,36288.00769,20.26015877,21.00013021,20.63014449,43.5319906,0,21.00013021,0.004877238,31.46353682,1,0,0,0,0,0,0,703496.5265,195.4157018,71368.29646
e-exist,east,exist, 01/25  19:00:00,9.75,86832.0184,20.17965443,20.99997858,20.5898165,59.47537663,0,20.99997858,0.005160818,33.2777914,1,0,0,0,0,0,0,839531.6107,233.2032252,71368.29646
e-exist,east,exist, 01/25  20:00:00,9.625,115344.0244,20.14397656,20.99999063,20.5719836,54.76056304,0,20.99999063,0.005924696,38.18107247,1,0,0,0,0,0,0,830841.8064,230.7893907,71368.29646
e-exist,east,exist, 01/25  21:00:00,10,129600.0275,20.17591387,21.00007756,20.58799572,31.05723273,0,21.00007756,0.006280227,40.43896748,0.75,0,0,0,0,0,0,722204.187,200.6122742,71368.29646
e-exist,east,exist, 01/25  22:00:00,10.625,115344.0244,20.21144235,21.00006327,20.60575281,12.34354143,0,21.00006327,0.006349861,40.86772976,0,0,0,0,0,0,0,615812.8919,171.0591366,71368.29646
e-exist,east,exist, 01/25  23:00:00,9.75,86832.0184,20.11632261,21.00018997,20.55825629,59.6236529,0,21.00018997,0.006435664,41.41386147,1,0,0,0,0,0,0,840675.8288,233.5210636,71368.29646
e-exist,east,exist, 01/25  24:00:00,8.375,42768.00906,19.98518693,21.00031675,20.49275184,101.7068981,0,21.00031675,0.006820395,43.86250458,1,0,0,0,0,0,0,1077688.883,299.358023,71368.29646
e-exist,east,exist, 01/26  01:00:00,8.625,28512.00604,19.92933889,21.00045992,20.4648994,110.7175078,0,21.00045992,0.006972928,44.83224221,1,0,0,0,0,0,0,1094504.067,304.0289076,71368.29646
e-exist,east,exist, 01/26  02:00:00,8.375,22032.00467,19.67806973,21.00086481,20.33946727,172.5281908,0,21.00086481,0.006935446,44.59278079,1,0,0,0,0,0,0,1331736.136,369.9267044,71368.29646
e-exist,east,exist, 01/26  03:00:00,7.375,14256.00302,19.48158148,21.00112147,20.24135148,218.8304275,0,21.00112147,0.006743543,43.37145921,1,0,0,0,0,0,0,1560028.268,433.3411855,71368.29646
e-exist,east,exist, 01/26  04:00:00,7.625,14256.00302,19.38921283,21.00120828,20.19521055,237.2110062,0,21.00120828,0.006581798,42.34182734,1,0,0,0,0,0,0,1610143.875,447.2621876,71368.29646
e-exist,east,exist, 01/26  05:00:00,8,14256.00302,19.6137634,21.00080308,20.30728324,171.5919192,0,21.00080308,0.006439771,41.43858001,1,0,0,0,0,0,0,1351352.603,375.375723,71368.29646
e-exist,east,exist, 01/26  06:00:00,8,28512.00604,19.6334286,21.00082218,20.31712539,166.415431,0,21.00082218,0.006399493,41.18192796,1,0,0,0,0,0,0,1332036.686,370.0101906,71368.29646
e-exist,east,exist, 01/26  07:00:00,8,57024.01208,19.68783022,21.00063874,20.34423448,128.830596,0,21.00063874,0.006075961,39.09633654,1,0,0,0,0,0,0,1196958.909,332.4885859,71368.29646
e-exist,east,exist, 01/26  08:00:00,8,72576.01538,19.69029826,21.00036511,20.34533168,125.6706309,0,21.00036511,0.005923547,38.13482257,1,0,0,0,0,0,0,1185948.528,329.4301467,71368.29646
e-exist,east,exist, 01/26  09:00:00,8,57024.01208,19.82420454,21.0003327,20.41226862,145.6373678,0,21.0003327,0.005815148,37.45757266,1,0,0,0,0,0,0,1257855.838,349.4043993,71368.29646
e-exist,east,exist, 01/26  10:00:00,8.625,57024.01208,20.18909894,21.00012953,20.59461424,106.7973281,0,21.00012953,0.005783298,37.25476945,1,0,0,0,0,0,0,1079865.124,299.9625345,71368.29646
e-exist,east,exist, 01/26  11:00:00,9,36288.00769,20.08235727,20.99995337,20.54115532,155.1913818,0,20.99995337,0.005978299,38.49931216,1,0,0,0,0,0,0,1231586.917,342.107477,71368.29646
e-exist,east,exist, 01/26  12:00:00,9,36288.00769,19.9658542,20.99997826,20.48291623,168.0680655,0,20.99997826,0.00624784,40.21784306,1,0,0,0,0,0,0,1278076.88,355.0213557,71368.29646
e-exist,east,exist, 01/26  13:00:00,9.625,36288.00769,20.16709159,21.00005846,20.58357503,110.2081952,0,21.00005846,0.006363238,40.95296432,0.5,0,0,0,0,0,0,1030992.403,286.3867787,71368.29646
e-exist,east,exist, 01/26  14:00:00,10,36288.00769,20.38962454,21.00007048,20.69484751,84.90395392,0,21.00007048,0.006420666,41.31875746,0,0,0,0,0,0,0,916643.8673,254.6232965,71368.29646
e-exist,east,exist, 01/26  15:00:00,10.625,36288.00769,20.58048132,21.00006253,20.79027192,49.8022974,0,21.00006253,0.006430253,41.37984412,0,0,0,0,0,0,0,751473.0312,208.7425087,71368.29646
e-exist,east,exist, 01/26  16:00:00,10.375,36288.00769,20.14703205,21.00027925,20.57365565,131.5239447,0,21.00027925,0.00635577,40.95546998,0.75,0,0,0,0,0,0,1060617.956,294.6160988,71368.29646
e-exist,east,exist, 01/26  17:00:00,8.75,36288.00769,19.94369088,21.0004096,20.47205024,156.2769959,0,21.0004096,0.006252661,40.35254298,1,0,0,0,0,0,0,1250225.04,347.2847333,71368.29646
e-exist,east,exist, 01/26  18:00:00,8,36288.00769,20.01168433,21.00032714,20.50600573,96.8970074,0,21.00032714,0.006162366,39.83956112,1,0,0,0,0,0,0,1082562.854,300.7119039,71368.29646
e-exist,east,exist, 01/26  19:00:00,6.75,86832.0184,19.85267448,21.00052495,20.42659971,134.6359121,0,21.00052495,0.005879332,38.07817929,1,0,0,0,0,0,0,1295070.942,359.7419283,71368.29646
e-exist,east,exist, 01/26  20:00:00,6,115344.0244,19.83432296,21.0004745,20.41739873,124.1498923,0,21.0004745,0.005693797,36.92422874,1,0,0,0,0,0,0,1303625.309,362.1181415,71368.29646
e-exist,east,exist, 01/26  21:00:00,6,129600.0275,19.83619376,21.00038808,20.41829092,106.4700725,0,21.00038808,0.005668051,36.79528383,1,0,0,0,0,0,0,1240039.505,344.455418,71368.29646
e-exist,east,exist, 01/26  22:00:00,6.625,115344.0244,19.80930578,21.00038208,20.40484393,102.4871687,0,21.00038208,0.005695814,36.98757309,1,0,0,0,0,0,0,1187007.25,329.7242361,71368.29646
e-exist,east,exist, 01/26  23:00:00,6.375,86832.0184,19.78259581,21.00053662,20.39156622,131.1642282,0,21.00053662,0.005764146,37.44998269,1,0,0,0,0,0,0,1305600.644,362.6668455,71368.29646
e-exist,east,exist, 01/26  24:00:00,5.5,42768.00906,19.64637211,21.00080069,20.3235864,176.6744713,0,21.00080069,0.00577736,37.54827606,1,0,0,0,0,0,0,1523158.738,423.0996493,71368.29646
e-exist,east,exist, 01/27  01:00:00,4.95,28512.00604,19.56224252,21.00091431,20.28157842,195.1549842,0,21.00091431,0.005704399,37.07813978,1,0,0,0,0,0,0,1623502.048,450.972791,71368.29646
e-exist,east,exist, 01/27  02:00:00,4.675,22032.00467,19.50295575,21.00094857,20.25195216,207.5559616,0,21.00094857,0.005646935,36.73047972,1,0,0,0,0,0,0,1685011.751,468.0588197,71368.29646
e-exist,east,exist, 01/27  03:00:00,4.4125,14256.00302,19.45256507,21.00102313,20.2267941,218.2309829,0,21.00102313,0.00556509,36.21606739,1,0,0,0,0,0,0,1739360.487,483.1556909,71368.29646
e-exist,east,exist, 01/27  04:00:00,4.05,14256.00302,19.4039066,21.00107976,20.20249318,229.0222363,0,21.00107976,0.005454171,35.50038775,1,0,0,0,0,0,0,1800388.563,500.1079343,71368.29646
e-exist,east,exist, 01/27  05:00:00,3.775,14256.00302,19.36214071,21.00112377,20.18163224,238.1729123,0,21.00112377,0.005344723,34.79397789,1,0,0,0,0,0,0,1850014.211,513.8928363,71368.29646
e-exist,east,exist, 01/27  06:00:00,3.8875,28512.00604,19.34452147,21.00111376,20.17281762,240.8005002,0,21.00111376,0.00523386,34.09924291,1,0,0,0,0,0,0,1852432.335,514.5645375,71368.29646
e-exist,east,exist, 01/27  07:00:00,3.375,57024.01208,19.39319556,21.00084273,20.19701915,203.1213086,0,21.00084273,0.005107442,33.29517093,1,0,0,0,0,0,0,1748673.446,485.7426238,71368.29646
e-exist,east,exist, 01/27  08:00:00,3.625,72576.01538,19.97216837,21.00036415,20.48626626,101.2629621,0,21.00036415,0.004898859,31.96648624,1,0,0,0,0,0,0,1366952.71,379.7090862,71368.29646
e-exist,east,exist, 01/27  09:00:00,6.5,57024.01208,20.83360846,20.99997192,20.91679019,5.632382502,26.27997883,20.99997192,0.004898588,31.99715109,0.25,0,0,0,0,0,0,751297.1257,208.693646,71368.29646
e-exist,east,exist, 01/27  10:00:00,8.625,57024.01208,20.9362505,21.00000057,20.96812554,0.556016867,13.14779587,21.00000057,0.005040777,32.9304266,0,0,0,0,0,0,0,648925.9336,180.2572038,71368.29646
e-exist,east,exist, 01/27  11:00:00,10.25,36288.00769,20.83499439,21.00005019,20.91752229,26.50361681,0,21.00005019,0.004914561,32.1318984,0,0,0,0,0,0,0,688943.6771,191.3732436,71368.29646
e-exist,east,exist, 01/27  12:00:00,11,36288.00769,20.90012526,21.00005138,20.95008832,20.46223683,0,21.00005138,0.004797811,31.36684267,0,0,0,0,0,0,0,620575.6285,172.382119,71368.29646
e-exist,east,exist, 01/27  13:00:00,11.625,36288.00769,20.96942386,21.00004172,20.98473279,11.06888694,0,21.00004172,0.00456156,29.82245914,0,0,0,0,0,0,0,547800.9408,152.166928,71368.29646
e-exist,east,exist, 01/27  14:00:00,12,36288.00769,21.02310484,21.00001055,21.0115577,3.20897354,0,21.00001055,0.004337971,28.3535717,0,0,0,0,0,0,0,496225.3789,137.840383,71368.29646
e-exist,east,exist, 01/27  15:00:00,12,36288.00769,21.01540639,21.00001873,21.00771256,4.728131676,0,21.00001873,0.004200798,27.45280151,0,0,0,0,0,0,0,501527.6929,139.313248,71368.29646
e-exist,east,exist, 01/27  16:00:00,12.625,36288.00769,20.99883757,20.99999001,20.99941379,0,2.28533035,20.99999001,0.004132725,27.01093851,0,0,0,0,0,0,0,437741.4382,121.5948439,71368.29646
e-exist,east,exist, 01/27  17:00:00,12.375,36288.00769,20.88818273,20.99999743,20.94409008,2.67775638,4.43728953,20.99999743,0.004312171,28.19305845,0.5,0,0,0,0,0,0,455174.2753,126.4372987,71368.29646
e-exist,east,exist, 01/27  18:00:00,10.125,36288.00769,20.6416143,20.99995099,20.82078265,8.025585158,1.664020369,20.99995099,0.004650951,30.40250112,1,0,0,0,0,0,0,624251.8061,173.4032795,71368.29646
e-exist,east,exist, 01/27  19:00:00,7.75,86832.0184,20.42633544,21.00002457,20.71318001,39.69629166,0,21.00002457,0.005159698,33.70079027,1,0,0,0,0,0,0,891585.597,247.6626658,71368.29646
e-exist,east,exist, 01/27  20:00:00,7,115344.0244,20.27760121,21.00013432,20.63886776,53.17782229,0,21.00013432,0.005421361,35.39490263,1,0,0,0,0,0,0,986441.6287,274.0115635,71368.29646
e-exist,east,exist, 01/27  21:00:00,7,129600.0275,20.21432298,21.00019167,20.60725733,45.71742985,0,21.00019167,0.005489591,35.83637423,1,0,0,0,0,0,0,959221.7606,266.4504891,71368.29646
e-exist,east,exist, 01/27  22:00:00,6.375,115344.0244,20.12537783,21.0002823,20.56283007,52.32458075,0,21.0002823,0.005339342,34.86366573,1,0,0,0,0,0,0,1021013.864,283.6149621,71368.29646
e-exist,east,exist, 01/27  23:00:00,5.375,86832.0184,19.99931358,21.00058501,20.4999493,101.4684369,0,21.00058501,0.005120031,33.44271588,1,0,0,0,0,0,0,1258943.433,349.7065093,71368.29646
e-exist,east,exist, 01/27  24:00:00,5.625,42768.00906,19.9050982,21.00070091,20.45289955,129.5142687,0,21.00070091,0.004933066,32.23091795,1,0,0,0,0,0,0,1344210.455,373.391793,71368.29646
e-exist,east,exist, 01/28  01:00:00,6,33696.00714,19.81458329,21.00083405,20.40770867,145.5953567,0,21.00083405,0.004742898,30.9975028,1,0,0,0,0,0,0,1378111.546,382.8087627,71368.29646
e-exist,east,exist, 01/28  02:00:00,4.75,33696.00714,19.67835594,21.00100397,20.33967996,177.1413509,0,21.00100397,0.004435386,29.00171164,1,0,0,0,0,0,0,1568394.976,435.665271,71368.29646
e-exist,east,exist, 01/28  03:00:00,4,14256.00302,19.5692341,21.00103828,20.28513619,200.9529694,0,21.00103828,0.004258359,27.85200092,1,0,0,0,0,0,0,1699999.11,472.2219749,71368.29646
e-exist,east,exist, 01/28  04:00:00,3.375,14256.00302,19.48474424,21.00109239,20.24291831,218.8641123,0,21.00109239,0.004087564,26.72578542,1,0,0,0,0,0,0,1802807.883,500.7799674,71368.29646
e-exist,east,exist, 01/28  05:00:00,3.625,14256.00302,19.42664201,21.00103614,20.21383908,229.6431773,0,21.00103614,0.00401524,26.26241213,1,0,0,0,0,0,0,1826265.829,507.2960635,71368.29646
e-exist,east,exist, 01/28  06:00:00,2.75,14256.00302,19.36607443,21.00105058,20.1835625,243.2682335,0,21.00105058,0.003998905,26.16587478,1,0,0,0,0,0,0,1929243.971,535.9011031,71368.29646
e-exist,east,exist, 01/28  07:00:00,2,53136.01126,19.31547802,21.00104444,20.15826123,258.7423292,0,21.00104444,0.003902926,25.54176779,1,0,0,0,0,0,0,2031175.624,564.2154511,71368.29646
e-exist,east,exist, 01/28  08:00:00,2,53136.01126,19.82790037,21.00055546,20.41422791,160.2156351,0,21.00055546,0.003736466,24.47455225,1,0,0,0,0,0,0,1676902.97,465.8063806,71368.29646
e-exist,east,exist, 01/28  09:00:00,4.4375,72576.01538,20.73458881,20.99990271,20.86724576,1.383689363,40.46708852,20.99990271,0.003644243,23.88384331,1,0,0,0,0,0,0,809676.2355,224.9100654,71368.29646
e-exist,east,exist, 01/28  10:00:00,8.4625,72576.01538,20.9437433,20.99991329,20.97182829,0,33.77261672,20.99991329,0.0035572,23.33081901,1,0,0,0,0,0,0,580490.6465,161.2474018,71368.29646
e-exist,east,exist, 01/28  11:00:00,10.625,53136.01126,20.89094471,20.9999225,20.9454336,9.903272263,0,20.9999225,0.003824673,25.06729091,1,0,0,0,0,0,0,605572.5776,168.2146049,71368.29646
e-exist,east,exist, 01/28  12:00:00,11,42768.00906,20.96090756,20.99999591,20.98045173,3.903612846,0,20.99999591,0.004578111,29.94078809,0,0,0,0,0,0,0,561141.4613,155.8726281,71368.29646
e-exist,east,exist, 01/28  13:00:00,11,42768.00906,20.99825113,20.99999045,20.99912079,0.988149383,0,20.99999045,0.004693562,30.67914191,0,0,0,0,0,0,0,550593.2303,152.942564,71368.29646
e-exist,east,exist, 01/28  14:00:00,11,42768.00906,20.99685142,20.99995786,20.99840464,2.596347128,0,20.99995786,0.005056205,33.00958923,0,0,0,0,0,0,0,557279.5263,154.7998684,71368.29646
e-exist,east,exist, 01/28  15:00:00,11.625,42768.00906,20.9981099,20.99998739,20.99904865,0.884736415,0.912804004,20.99998739,0.005659854,36.90191015,0,0,0,0,0,0,0,509581.9369,141.550538,71368.29646
e-exist,east,exist, 01/28  16:00:00,12,42768.00906,20.97913092,20.9999842,20.98955756,1.36549022,0.671683775,20.9999842,0.005993008,39.0292765,0,0,0,0,0,0,0,489181.0522,135.8836256,71368.29646
e-exist,east,exist, 01/28  17:00:00,11.375,42768.00906,20.83701121,21.00000862,20.91850992,19.65986499,0,21.00000862,0.006257324,40.71862489,0,0,0,0,0,0,0,596363.5481,165.6565411,71368.29646
e-exist,east,exist, 01/28  18:00:00,9.75,42768.00906,20.57515237,21.00009046,20.78762141,25.54738655,0,21.00009046,0.006347145,41.29703159,0,0,0,0,0,0,0,717955.6419,199.4321227,71368.29646
e-exist,east,exist, 01/28  19:00:00,9,110160.0233,20.43513819,21.0001261,20.71763214,33.73929335,0,21.0001261,0.006245403,40.64155108,0,0,0,0,0,0,0,793709.2337,220.4747871,71368.29646
e-exist,east,exist, 01/28  20:00:00,8.375,129600.0275,20.34434337,21.00008967,20.67221652,23.87712458,0,21.00008967,0.006354486,41.34427286,0,0,0,0,0,0,0,796981.3803,221.3837167,71368.29646
e-exist,east,exist, 01/28  21:00:00,7.375,129600.0275,20.26886515,21.00018041,20.63452278,22.0034804,0,21.00018041,0.006278056,40.85159973,0.25,0,0,0,0,0,0,851095.8199,236.4155055,71368.29646
e-exist,east,exist, 01/28  22:00:00,5.125,129600.0275,20.11252619,21.00043864,20.55648241,65.83460923,0,21.00043864,0.005716631,37.23104982,1,0,0,0,0,0,0,1147265.628,318.6848965,71368.29646
e-exist,east,exist, 01/28  23:00:00,4.625,110160.0233,19.95076197,21.000661,20.47571149,127.5952611,0,21.000661,0.005360828,34.93320654,1,0,0,0,0,0,0,1399917.161,388.8658782,71368.29646
e-exist,east,exist, 01/28  24:00:00,4.375,53136.01126,19.82090905,21.00073745,20.41082325,164.0312209,0,21.00073745,0.005112515,33.32819026,1,0,0,0,0,0,0,1546290.946,429.5252629,71368.29646
e-exist,east,exist, 01/29  01:00:00,4,33696.00714,19.71395605,21.00062083,20.35728844,171.8971586,0,21.00062083,0.005158663,33.62677031,1,0,0,0,0,0,0,1598308.389,443.9745526,71368.29646
e-exist,east,exist, 01/29  02:00:00,3.375,33696.00714,19.60978228,21.00089578,20.30533903,193.8155529,0,21.00089578,0.005231152,34.09479439,1,0,0,0,0,0,0,1714904.677,476.3624104,71368.29646
e-exist,east,exist, 01/29  03:00:00,2.375,14256.00302,19.48106044,21.00118555,20.241123,223.833543,0,21.00118555,0.005004088,32.62609743,1,0,0,0,0,0,0,1884148.537,523.3745935,71368.29646
e-exist,east,exist, 01/29  04:00:00,2,14256.00302,19.39079812,21.00112208,20.1959601,243.0262867,0,21.00112208,0.004897562,31.9175353,1,0,0,0,0,0,0,1976455.506,549.0154184,71368.29646
e-exist,east,exist, 01/29  05:00:00,2,14256.00302,19.32915592,21.00120057,20.16517824,254.8574628,0,21.00120057,0.004811427,31.34873534,1,0,0,0,0,0,0,2018543.122,560.7064229,71368.29646
e-exist,east,exist, 01/29  06:00:00,2,14256.00302,19.2646892,21.00138312,20.13303616,268.5969744,0,21.00138312,0.004608466,30.01735213,1,0,0,0,0,0,0,2067192.121,574.2200337,71368.29646
e-exist,east,exist, 01/29  07:00:00,1.375,53136.01126,19.21634383,21.00142383,20.10888383,283.3864844,0,21.00142383,0.004265746,27.78970246,1,0,0,0,0,0,0,2158305.21,599.529225,71368.29646
e-exist,east,exist, 01/29  08:00:00,2.25,53136.01126,19.84880682,21.00067053,20.42473867,152.4279525,0,21.00067053,0.003886851,25.33787932,1,0,0,0,0,0,0,1633402.52,453.7229222,71368.29646
e-exist,east,exist, 01/29  09:00:00,5.5,72576.01538,20.86638826,20.99986849,20.93312838,0,72.4371178,20.99986849,0.003866299,25.20596815,0.75,0,0,0,0,0,0,624875.1151,173.5764209,71368.29646
e-exist,east,exist, 01/29  10:00:00,8.875,72576.01538,21.0215206,20.99997277,21.01074669,0,48.16885585,20.99997277,0.004193344,27.34064404,0,0,0,0,0,0,0,504409.9538,140.1138761,71368.29646
e-exist,east,exist, 01/29  11:00:00,11.0625,53136.01126,21.01271655,20.99998554,21.00635104,0,9.752123418,20.99998554,0.004291128,27.96683518,0,0,0,0,0,0,0,507533.6174,140.9815604,71368.29646
e-exist,east,exist, 01/29  12:00:00,12.5125,42768.00906,21.12601766,20.99995861,21.06298814,0,26.7776512,20.99995861,0.004312576,28.0780433,0,0,0,0,0,0,0,356661.2767,99.07257685,71368.29646
e-exist,east,exist, 01/29  13:00:00,13.625,42768.00906,21.23730896,20.99992903,21.11861899,0,44.93385176,20.99992903,0.004312471,28.06704006,0,0,0,0,0,0,0,222572.7237,61.82575657,71368.29646
e-exist,east,exist, 01/29  14:00:00,15.25,42768.00906,21.38508285,21.01675115,21.200917,0,67.05179931,21.01675115,0.004436638,28.82071631,0,0,0,0,0,0,0,44186.11677,12.27392133,71368.29646
e-exist,east,exist, 01/29  15:00:00,16.625,42768.00906,21.54715242,21.25507154,21.40111198,0,60.20088831,21.25507154,0.004764919,30.45720541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 01/29  16:00:00,15.125,42768.00906,21.4673397,21.10293159,21.28513564,0,68.24887293,21.10293159,0.004885949,31.50904966,0,0,0,0,0,0,0,50637.42978,14.06595272,71368.29646
e-exist,east,exist, 01/29  17:00:00,13.375,42768.00906,21.20715944,20.99999024,21.10357484,0,36.44162927,20.99999024,0.005133643,33.30155779,0,0,0,0,0,0,0,269619.628,74.89434112,71368.29646
e-exist,east,exist, 01/29  18:00:00,12.375,42768.00906,20.97436395,21.00001467,20.98718931,0,26.32259383,21.00001467,0.00577161,37.4019622,0,0,0,0,0,0,0,368436.5754,102.3434932,71368.29646
e-exist,east,exist, 01/29  19:00:00,10.125,110160.0233,20.78331839,21.00000999,20.89166419,2.459850015,6.879894959,21.00000999,0.006021686,39.00724133,0,0,0,0,0,0,0,586476.8607,162.9102391,71368.29646
e-exist,east,exist, 01/29  20:00:00,8.375,129600.0275,20.60734514,21.00000277,20.80367395,1.362604022,4.222406689,21.00000277,0.005998499,38.85849754,0,0,0,0,0,0,0,699971.7402,194.4365945,71368.29646
e-exist,east,exist, 01/29  21:00:00,8,129600.0275,20.52244921,20.99994695,20.76119808,0,10.75792724,20.99994695,0.005782337,37.47108495,0,0,0,0,0,0,0,693996.4524,192.7767923,71368.29646
e-exist,east,exist, 01/29  22:00:00,7.375,129600.0275,20.41293565,21.00011422,20.70652493,13.98639111,0,21.00011422,0.00526904,34.15143642,1,0,0,0,0,0,0,820934.7432,228.0374287,71368.29646
e-exist,east,exist, 01/29  23:00:00,6.375,110160.0233,20.25291989,21.00039552,20.6266577,70.96691173,0,21.00039552,0.004892858,31.71983597,1,0,0,0,0,0,0,1087446.677,302.0685215,71368.29646
e-exist,east,exist, 01/29  24:00:00,6,53136.01126,20.1013115,21.0005324,20.55092195,109.1704991,0,21.0005324,0.0046852,30.38341917,1,0,0,0,0,0,0,1247668.482,346.5745785,71368.29646
e-exist,east,exist, 01/30  01:00:00,5.375,28512.00604,19.94878384,21.00059662,20.47469023,125.7276556,0,21.00059662,0.004572054,29.65494756,1,0,0,0,0,0,0,1345680.24,373.8000668,71368.29646
e-exist,east,exist, 01/30  02:00:00,4.375,22032.00467,19.79703422,21.00080053,20.39891738,157.1190918,0,21.00080053,0.004518498,29.29165175,1,0,0,0,0,0,0,1519859.945,422.1833181,71368.29646
e-exist,east,exist, 01/30  03:00:00,4,14256.00302,19.69006538,21.00091089,20.34548814,177.5033665,0,21.00091089,0.004369331,28.32063379,1,0,0,0,0,0,0,1616124.13,448.9233693,71368.29646
e-exist,east,exist, 01/30  04:00:00,4,14256.00302,19.61007968,21.00071647,20.30539807,191.8923076,0,21.00071647,0.004434297,28.7211137,1,0,0,0,0,0,0,1668952.113,463.5978092,71368.29646
e-exist,east,exist, 01/30  05:00:00,4,14256.00302,19.55569443,21.00065599,20.27817521,200.900411,0,21.00065599,0.004721562,30.5566547,1,0,0,0,0,0,0,1701749.953,472.7083204,71368.29646
e-exist,east,exist, 01/30  06:00:00,4,28512.00604,19.50545433,21.0008431,20.25314871,210.1521786,0,21.0008431,0.004840105,31.31758064,1,0,0,0,0,0,0,1734883.757,481.9121546,71368.29646
e-exist,east,exist, 01/30  07:00:00,4.625,57024.01208,19.54559006,21.00069378,20.27314192,172.0398527,0,21.00069378,0.004796125,31.01630338,1,0,0,0,0,0,0,1559147.432,433.096509,71368.29646
e-exist,east,exist, 01/30  08:00:00,4.375,72576.01538,19.91346429,21.00032392,20.45689411,107.2172943,0,21.00032392,0.004678149,30.24843613,1,0,0,0,0,0,0,1341965.184,372.7681068,71368.29646
e-exist,east,exist, 01/30  09:00:00,5.25,57024.01208,20.62602742,21.00005738,20.8130424,30.41416439,0,21.00005738,0.004704361,30.4171526,0.75,0,0,0,0,0,0,1011753.846,281.042735,71368.29646
e-exist,east,exist, 01/30  10:00:00,7.25,57024.01208,20.72735472,21.00006005,20.86370738,32.5837663,0,21.00006005,0.004643132,30.04274081,0.5,0,0,0,0,0,0,895933.5944,248.8704429,71368.29646
e-exist,east,exist, 01/30  11:00:00,9.875,36288.00769,20.54761748,21.0000364,20.77382694,59.64009897,0,21.0000364,0.004653571,30.12107071,1,0,0,0,0,0,0,831361.0386,230.9336218,71368.29646
e-exist,east,exist, 01/30  12:00:00,11,36288.00769,20.66350589,21.00001396,20.83175992,42.75321937,0,21.00001396,0.004802953,31.06130881,0.75,0,0,0,0,0,0,701137.1131,194.7603092,71368.29646
e-exist,east,exist, 01/30  13:00:00,11.625,36288.00769,20.95893825,21.00001011,20.97947418,10.98942519,0.661744263,21.00001011,0.004863024,31.41565392,0,0,0,0,0,0,0,545734.6322,151.5929534,71368.29646
e-exist,east,exist, 01/30  14:00:00,12.625,36288.00769,21.09291373,20.99998377,21.04644875,0,11.71743304,20.99998377,0.004938886,31.87015682,0,0,0,0,0,0,0,404696.2324,112.4156201,71368.29646
e-exist,east,exist, 01/30  15:00:00,13.6875,36288.00769,21.15061654,20.99999113,21.07530383,0,21.93402242,20.99999113,0.005080128,32.76207473,0,0,0,0,0,0,0,302224.4706,83.95124182,71368.29646
e-exist,east,exist, 01/30  16:00:00,14.6625,36288.00769,21.14397048,20.99995934,21.07196491,0,29.66009898,20.99995934,0.005072635,32.69391812,0,0,0,0,0,0,0,213963.9436,59.43442878,71368.29646
e-exist,east,exist, 01/30  17:00:00,14.375,36288.00769,21.04817577,20.99992599,21.02405088,0,29.33172934,20.99992599,0.005000066,32.21793675,0,0,0,0,0,0,0,232743.9136,64.65108712,71368.29646
e-exist,east,exist, 01/30  18:00:00,14,36288.00769,20.87755139,20.99987372,20.93871255,0,33.05886036,20.99987372,0.004890285,31.49662169,0,0,0,0,0,0,0,242440.2886,67.3445246,71368.29646
e-exist,east,exist, 01/30  19:00:00,13.375,86832.0184,20.77931404,20.99990528,20.88960966,0,23.65764362,20.99990528,0.004925458,31.68958613,0,0,0,0,0,0,0,315089.6932,87.52491477,71368.29646
e-exist,east,exist, 01/30  20:00:00,13,115344.0244,20.72768185,20.99990344,20.86379264,0,30.96281013,20.99990344,0.00523828,33.67283351,0,0,0,0,0,0,0,312265.3743,86.74038175,71368.29646
e-exist,east,exist, 01/30  21:00:00,13,129600.0275,20.72685796,20.99985291,20.86335543,0,48.65928759,20.99985291,0.005685097,36.49602528,0,0,0,0,0,0,0,249060.6169,69.1835047,71368.29646
e-exist,east,exist, 01/30  22:00:00,13,115344.0244,20.74473834,20.99977719,20.87225777,0,63.46169025,20.99977719,0.006131837,39.32191702,0,0,0,0,0,0,0,195950.6461,54.43073503,71368.29646
e-exist,east,exist, 01/30  23:00:00,13,86832.0184,20.67731686,20.99981271,20.83856479,0,29.89763593,20.99981271,0.006380771,40.90181801,0,0,0,0,0,0,0,317041.4722,88.06707562,71368.29646
e-exist,east,exist, 01/30  24:00:00,12.375,42768.00906,20.55248503,20.99998075,20.77623289,3.485057437,1.212052183,20.99998075,0.006921121,44.32696741,0,0,0,0,0,0,0,472131.3866,131.1476074,71368.29646
e-exist,east,exist, 01/31  01:00:00,10.125,28512.00604,20.08710142,21.0004486,20.54377501,102.9670345,0,21.0004486,0.007216767,46.19762856,0,0,0,0,0,0,0,973776.5835,270.4934954,71368.29646
e-exist,east,exist, 01/31  02:00:00,9,22032.00467,19.86386604,21.00086348,20.43236476,145.6900202,0,21.00086348,0.007049662,45.05466057,0.75,0,0,0,0,0,0,1196454.047,332.3483464,71368.29646
e-exist,east,exist, 01/31  03:00:00,10.25,14256.00302,19.91560699,21.00055264,20.45807982,120.1801162,0,21.00055264,0.006979472,44.58931161,0.5,0,0,0,0,0,0,1028007.251,285.5575698,71368.29646
e-exist,east,exist, 01/31  04:00:00,11,14256.00302,20.03831574,21.00026143,20.51928858,84.85768477,0,21.00026143,0.007344349,46.94091403,0,0,0,0,0,0,0,854841.2247,237.4558957,71368.29646
e-exist,east,exist, 01/31  05:00:00,9.75,14256.00302,19.9705006,21.00051065,20.48550562,101.2143186,0,21.00051065,0.007396408,47.31606948,0,0,0,0,0,0,0,990677.8926,275.1883035,71368.29646
e-exist,east,exist, 01/31  06:00:00,9,28512.00604,19.67975889,21.00092614,20.34034251,173.1941596,0,21.00092614,0.007192031,46.06836621,1,0,0,0,0,0,0,1295794.927,359.9430353,71368.29646
e-exist,east,exist, 01/31  07:00:00,9,57024.01208,19.65482171,21.00067706,20.32774939,150.3438031,0,21.00067706,0.007023262,45.07290521,1,0,0,0,0,0,0,1213715.781,337.1432725,71368.29646
e-exist,east,exist, 01/31  08:00:00,9.625,72576.01538,19.79155699,21.00039374,20.39597536,112.725346,0,21.00039374,0.006809435,43.80325597,0.75,0,0,0,0,0,0,1039779.04,288.8275112,71368.29646
e-exist,east,exist, 01/31  09:00:00,10,57024.01208,20.34212672,21.0001119,20.67111931,58.00601604,0,21.0001119,0.006761444,43.55836358,0,0,0,0,0,0,0,820083.1793,227.8008831,71368.29646
e-exist,east,exist, 01/31  10:00:00,10.625,57024.01208,20.75960112,21.00004773,20.87982443,17.47888523,0,21.00004773,0.006747856,43.54171256,0,0,0,0,0,0,0,635274.0432,176.465012,71368.29646
e-exist,east,exist, 01/31  11:00:00,11,36288.00769,20.81307664,21.00007675,20.9065767,30.1391625,0,21.00007675,0.00650507,42.07452468,0,0,0,0,0,0,0,657348.8245,182.5968957,71368.29646
e-exist,east,exist, 01/31  12:00:00,11.625,36288.00769,20.90943463,21.0000513,20.95474297,17.33271764,0,21.0000513,0.006330491,40.98731709,0,0,0,0,0,0,0,572259.3693,158.9609359,71368.29646
e-exist,east,exist, 01/31  13:00:00,11.375,36288.00769,20.85096645,21.00003072,20.92549858,26.81289783,0,21.00003072,0.00619195,40.12404268,0,0,0,0,0,0,0,621998.1726,172.7772702,71368.29646
e-exist,east,exist, 01/31  14:00:00,11,36288.00769,21.00737091,21.00002471,21.00369781,12.15194113,0,21.00002471,0.006198088,40.20300012,0,0,0,0,0,0,0,592321.3575,164.5337104,71368.29646
e-exist,east,exist, 01/31  15:00:00,11,36288.00769,21.03860111,21.00001751,21.01930931,8.284393992,0,21.00001751,0.006034755,39.16831343,0,0,0,0,0,0,0,578222.7578,160.6174327,71368.29646
e-exist,east,exist, 01/31  16:00:00,11,36288.00769,20.99514102,21.0000337,20.99758736,8.427599904,0,21.0000337,0.005914332,38.41759436,0,0,0,0,0,0,0,578437.9086,160.6771968,71368.29646
e-exist,east,exist, 01/31  17:00:00,10.375,36288.00769,20.84525787,21.00004915,20.92265351,16.7212954,0,21.00004915,0.005805475,37.73105727,0,0,0,0,0,0,0,646840.6527,179.6779591,71368.29646
e-exist,east,exist, 01/31  18:00:00,10,36288.00769,20.60649227,21.00010756,20.80329991,15.50439945,0,21.00010756,0.005675338,36.91524106,0,0,0,0,0,0,0,665133.4676,184.7592966,71368.29646
e-exist,east,exist, 01/31  19:00:00,10,86832.0184,20.49025514,21.00012126,20.7451882,23.10174812,0,21.00012126,0.005333001,34.74166449,0.75,0,0,0,0,0,0,692140.0326,192.2611202,71368.29646
e-exist,east,exist, 01/31  20:00:00,9.375,115344.0244,20.39212776,21.0001045,20.69611613,26.60260363,0,21.0001045,0.005263413,34.30498575,1,0,0,0,0,0,0,743387.3024,206.4964729,71368.29646
e-exist,east,exist, 01/31  21:00:00,9,129600.0275,20.34391264,21.000073,20.67199282,17.42004062,0,21.000073,0.005282469,34.44936694,1,0,0,0,0,0,0,733527.8034,203.7577232,71368.29646
e-exist,east,exist, 01/31  22:00:00,8.5625,115344.0244,20.30257616,21.00006843,20.6513223,13.31198481,0,21.00006843,0.00527963,34.44370126,1,0,0,0,0,0,0,745604.9198,207.1124777,71368.29646
e-exist,east,exist, 01/31  23:00:00,7.8625,86832.0184,20.17651912,21.00015455,20.58833684,62.41179169,0,21.00015455,0.005486465,35.80306229,1,0,0,0,0,0,0,966621.7095,268.5060304,71368.29646
e-exist,east,exist, 01/31  24:00:00,7.1625,42768.00906,20.03528675,21.00022064,20.5177537,102.567121,0,21.00022064,0.006082569,39.66964773,1,0,0,0,0,0,0,1155192.354,320.886765,71368.29646
e-exist,east,exist, 02/01  01:00:00,6.4,28512.00604,19.9124497,21.00053387,20.45649178,126.6364768,0,21.00053387,0.006304456,41.10162513,1,0,0,0,0,0,0,1288524.563,357.9234898,71368.29646
e-exist,east,exist, 02/01  02:00:00,5.6625,22032.00467,19.80260203,21.00101576,20.40180889,149.0498683,0,21.00101576,0.005994076,39.11957446,1,0,0,0,0,0,0,1412807.511,392.4465309,71368.29646
e-exist,east,exist, 02/01  03:00:00,4.9625,14256.00302,19.70122816,21.0010845,20.35115633,170.3114743,0,21.0010845,0.005441161,35.55581741,1,0,0,0,0,0,0,1532468.007,425.6855576,71368.29646
e-exist,east,exist, 02/01  04:00:00,4.2625,14256.00302,19.3061706,21.00115366,20.15366213,274.5361535,0,21.00115366,0.005393459,35.24669238,1,0,0,0,0,0,0,1951212.008,542.0033354,71368.29646
e-exist,east,exist, 02/01  05:00:00,4.625,14256.00302,19.26583738,21.00112569,20.13348153,275.3644507,0,21.00112569,0.005435282,35.5177046,1,0,0,0,0,0,0,1931840.642,536.6224005,71368.29646
e-exist,east,exist, 02/01  06:00:00,4.375,28512.00604,19.42736083,21.00094138,20.2141511,223.5462031,0,21.00094138,0.005455291,35.64772245,1,0,0,0,0,0,0,1760894.499,489.1373609,71368.29646
e-exist,east,exist, 02/01  07:00:00,3.375,57024.01208,19.41864029,21.00090798,20.20977414,202.8870852,0,21.00090798,0.005311589,34.73778427,1,0,0,0,0,0,0,1747894.374,485.526215,71368.29646
e-exist,east,exist, 02/01  08:00:00,3.625,72576.01538,20.03674914,21.0004165,20.51858282,94.95233859,0,21.0004165,0.00496634,32.51076472,1,0,0,0,0,0,0,1344162.474,373.378465,71368.29646
e-exist,east,exist, 02/01  09:00:00,6.5,57024.01208,20.90247761,20.99994834,20.95121298,2.974228132,28.24150813,20.99994834,0.004849436,31.77188299,0.25,0,0,0,0,0,0,734370.1248,203.9917013,71368.29646
e-exist,east,exist, 02/01  10:00:00,9.25,57024.01208,21.02531022,20.99996589,21.01263805,0,20.61120984,20.99996589,0.004938436,32.36218505,0,0,0,0,0,0,0,581457.6221,161.5160061,71368.29646
e-exist,east,exist, 02/01  11:00:00,11.25,36288.00769,20.99518556,20.99999906,20.99759231,6.367712726,0.135706969,20.99999906,0.005064266,33.18003348,0,0,0,0,0,0,0,554487.6069,154.0243352,71368.29646
e-exist,east,exist, 02/01  12:00:00,12,36288.00769,21.1217498,20.99999081,21.06087031,0,10.30614489,20.99999081,0.005125769,33.55917006,0,0,0,0,0,0,0,448542.2575,124.5950715,71368.29646
e-exist,east,exist, 02/01  13:00:00,12,36288.00769,21.18671808,20.99998225,21.09335017,0,18.72371903,20.99998225,0.005147552,33.66765079,0,0,0,0,0,0,0,418250.1932,116.1806092,71368.29646
e-exist,east,exist, 02/01  14:00:00,12,36288.00769,21.16847401,20.9999807,21.08422736,0,14.62508544,20.9999807,0.005227805,34.17559051,0,0,0,0,0,0,0,433215.0134,120.3375037,71368.29646
e-exist,east,exist, 02/01  15:00:00,11.375,36288.00769,21.09811635,20.99998372,21.04905004,2.20902451,2.906268533,20.99998372,0.005486237,35.85019712,0,0,0,0,0,0,0,522470.497,145.1306936,71368.29646
e-exist,east,exist, 02/01  16:00:00,11.625,36288.00769,21.05506655,20.99999326,21.0275299,0,2.172434304,20.99999326,0.005797742,37.84363181,0,0,0,0,0,0,0,501852.7074,139.4035298,71368.29646
e-exist,east,exist, 02/01  17:00:00,11.375,36288.00769,20.94234793,20.99998349,20.97116571,3.372851294,4.303115487,20.99998349,0.006112742,39.86513728,0,0,0,0,0,0,0,522094.1983,145.0261662,71368.29646
e-exist,east,exist, 02/01  18:00:00,10.375,36288.00769,20.73463933,20.99999292,20.86731613,1.207760445,2.488195503,20.99999292,0.006432166,41.95287969,0,0,0,0,0,0,0,583036.0608,161.9544613,71368.29646
e-exist,east,exist, 02/01  19:00:00,8.125,86832.0184,20.51272529,21.00013024,20.75642777,30.64348244,0,21.00013024,0.00647726,42.25906251,0,0,0,0,0,0,0,837030.3327,232.5084257,71368.29646
e-exist,east,exist, 02/01  20:00:00,7,115344.0244,20.33668594,21.00020739,20.66844667,47.37055809,0,21.00020739,0.0063647,41.53195227,0,0,0,0,0,0,0,966668.0416,268.5189004,71368.29646
e-exist,east,exist, 02/01  21:00:00,7,129600.0275,20.25896539,21.00020802,20.6295867,41.50441467,0,21.00020802,0.006281874,40.99685589,0,0,0,0,0,0,0,945161.3388,262.5448163,71368.29646
e-exist,east,exist, 02/01  22:00:00,6.375,115344.0244,20.18701479,21.00024916,20.59363198,42.49191186,0,21.00024916,0.006058505,39.57716143,1,0,0,0,0,0,0,986782.4931,274.1062481,71368.29646
e-exist,east,exist, 02/01  23:00:00,6,86832.0184,20.05305048,21.0005554,20.52680294,92.26589631,0,21.0005554,0.005805307,37.95177723,1,0,0,0,0,0,0,1188332.14,330.0922612,71368.29646
