Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 02/01  24:00:00,5.375,42768.00906,19.88426451,21.00076978,20.44251715,139.32246,0,21.00076978,0.00558582,36.50692605,1,0,0,0,0,0,0,1396044.604,387.7901678,71368.29646
e-exist,east,exist, 02/02  01:00:00,4.375,28512.00604,19.73494597,21.00082027,20.36788312,170.3890579,0,21.00082027,0.005502959,35.95674388,1,0,0,0,0,0,0,1569670.932,436.0197033,71368.29646
e-exist,east,exist, 02/02  02:00:00,4,22032.00467,19.63401805,21.00095229,20.31748517,189.7291196,0,21.00095229,0.005408196,35.34258082,1,0,0,0,0,0,0,1661928.089,461.6466913,71368.29646
e-exist,east,exist, 02/02  03:00:00,4.625,14256.00302,19.59908887,21.00096844,20.30002866,191.8406697,0,21.00096844,0.005245831,34.2903796,1,0,0,0,0,0,0,1630708.262,452.9745172,71368.29646
e-exist,east,exist, 02/02  04:00:00,3.75,14256.00302,19.5110563,21.00096216,20.25600923,211.9717989,0,21.00096216,0.005179441,33.83928452,1,0,0,0,0,0,0,1757267.55,488.1298749,71368.29646
e-exist,east,exist, 02/02  05:00:00,3,14256.00302,19.41515963,21.00112152,20.20814057,234.3972689,0,21.00112152,0.005095331,33.28161624,1,0,0,0,0,0,0,1883763.932,523.2677589,71368.29646
e-exist,east,exist, 02/02  06:00:00,3,28512.00604,19.40766633,21.00112541,20.20439587,231.983986,0,21.00112541,0.00494413,32.32155702,1,0,0,0,0,0,0,1874915.149,520.8097637,71368.29646
e-exist,east,exist, 02/02  07:00:00,3,57024.01208,19.4707669,21.00079762,20.23578226,188.8732194,0,21.00079762,0.004805383,31.43369887,1,0,0,0,0,0,0,1719994.675,477.7762986,71368.29646
e-exist,east,exist, 02/02  08:00:00,3.625,72576.01538,20.0721775,21.00032049,20.53624899,86.7534947,0,21.00032049,0.004598275,30.08973092,1,0,0,0,0,0,0,1314158.159,365.043933,71368.29646
e-exist,east,exist, 02/02  09:00:00,6.5,57024.01208,20.92085246,20.99995524,20.96040385,2.975302324,30.27640952,20.99995524,0.004586204,30.01199153,0.25,0,0,0,0,0,0,726812.1576,201.892266,71368.29646
e-exist,east,exist, 02/02  10:00:00,9.875,57024.01208,21.06345745,20.99998123,21.03171934,0,29.39576678,20.99998123,0.004790299,31.33736924,0,0,0,0,0,0,0,510960.6738,141.9335205,71368.29646
e-exist,east,exist, 02/02  11:00:00,12.25,36288.00769,21.02482172,20.99999584,21.01240878,0.257052597,3.498601698,20.99999584,0.004832737,31.61282824,0,0,0,0,0,0,0,458201.4857,127.2781905,71368.29646
e-exist,east,exist, 02/02  12:00:00,13,36288.00769,21.11794067,20.99998502,21.05896284,0,14.91652354,20.99998502,0.00484892,31.69845149,0,0,0,0,0,0,0,369789.1836,102.7192177,71368.29646
e-exist,east,exist, 02/02  13:00:00,14.25,36288.00769,21.24443817,20.99997403,21.1222061,0,37.01594993,20.99997403,0.004925912,32.16613841,0,0,0,0,0,0,0,213053.7004,59.18158344,71368.29646
e-exist,east,exist, 02/02  14:00:00,14.375,36288.00769,21.29053736,20.99998793,21.14526265,0,43.35287513,20.99998793,0.005097414,33.24428814,0,0,0,0,0,0,0,182615.1593,50.72643314,71368.29646
e-exist,east,exist, 02/02  15:00:00,12.75,36288.00769,21.20423507,20.99997701,21.10210604,0,22.20804445,20.99997701,0.005330476,34.73848321,0,0,0,0,0,0,0,359763.9019,99.93441718,71368.29646
e-exist,east,exist, 02/02  16:00:00,12,36288.00769,21.12180473,20.99999692,21.06090083,0,13.37528052,20.99999692,0.005838176,38.01629747,0,0,0,0,0,0,0,438515.19,121.809775,71368.29646
e-exist,east,exist, 02/02  17:00:00,12,36288.00769,21.02327175,20.99999065,21.0116312,0,14.98160936,20.99999065,0.006283905,40.86453703,0,0,0,0,0,0,0,432888.8227,120.2468952,71368.29646
e-exist,east,exist, 02/02  18:00:00,10.75,36288.00769,20.80485826,20.99997385,20.90241606,0,10.10862825,20.99997385,0.00651428,42.33183414,0,0,0,0,0,0,0,528036.1014,146.6766948,71368.29646
e-exist,east,exist, 02/02  19:00:00,9.375,86832.0184,20.64158213,21.00005396,20.82081804,8.172304278,0,21.00005396,0.006512931,42.32293482,0,0,0,0,0,0,0,678718.8012,188.5330003,71368.29646
e-exist,east,exist, 02/02  20:00:00,7.75,115344.0244,20.45340278,21.00020406,20.72680342,27.91238637,0,21.00020406,0.006228103,40.48992066,0,0,0,0,0,0,0,849440.0424,235.9555673,71368.29646
e-exist,east,exist, 02/02  21:00:00,7.625,129600.0275,20.36447482,21.0001493,20.68231206,22.88466682,0,21.0001493,0.005856221,38.09499795,0.5,0,0,0,0,0,0,838747.801,232.9855003,71368.29646
e-exist,east,exist, 02/02  22:00:00,8.625,115344.0244,20.35161877,21.00004061,20.67582969,7.783493245,0,21.00004061,0.005757644,37.43688828,1,0,0,0,0,0,0,722572.3087,200.7145302,71368.29646
e-exist,east,exist, 02/02  23:00:00,7.75,86832.0184,20.21532379,21.0002705,20.60779715,58.28014613,0,21.0002705,0.005792645,37.62471887,1,0,0,0,0,0,0,958349.0844,266.208079,71368.29646
e-exist,east,exist, 02/02  24:00:00,7,42768.00906,20.06626117,21.0005315,20.53339633,98.98206506,0,21.0005315,0.005752851,37.35421228,1,0,0,0,0,0,0,1150738.364,319.6495455,71368.29646
e-exist,east,exist, 02/03  01:00:00,7,28512.00604,19.99726928,21.00058438,20.49892683,107.8314564,0,21.00058438,0.00560191,36.38276173,1,0,0,0,0,0,0,1182389.566,328.4415461,71368.29646
e-exist,east,exist, 02/03  02:00:00,6.375,22032.00467,19.89156425,21.00062767,20.44609596,129.0450758,0,21.00062767,0.005536799,35.9413839,1,0,0,0,0,0,0,1297357.661,360.377128,71368.29646
e-exist,east,exist, 02/03  03:00:00,6,14256.00302,19.79247969,21.00069487,20.39658728,148.9254637,0,21.00069487,0.005508315,35.72266091,1,0,0,0,0,0,0,1392056.158,386.682266,71368.29646
e-exist,east,exist, 02/03  04:00:00,6,14256.00302,19.74140906,21.00079521,20.37110214,156.9111215,0,21.00079521,0.005428316,35.19504955,1,0,0,0,0,0,0,1420285.489,394.5237469,71368.29646
e-exist,east,exist, 02/03  05:00:00,5.375,14256.00302,19.66004425,21.00088669,20.33046547,174.6303985,0,21.00088669,0.00525998,34.09158679,1,0,0,0,0,0,0,1522511.582,422.919884,71368.29646
e-exist,east,exist, 02/03  06:00:00,4.375,28512.00604,19.59489707,21.00094372,20.29792039,188.9556431,0,21.00094372,0.005144388,33.33599772,1,0,0,0,0,0,0,1635446.372,454.2906589,71368.29646
e-exist,east,exist, 02/03  07:00:00,4,57024.01208,19.59252217,21.00077834,20.29665026,163.4850754,0,21.00077834,0.004903876,31.7899517,1,0,0,0,0,0,0,1566905.38,435.2514944,71368.29646
e-exist,east,exist, 02/03  08:00:00,5.25,72576.01538,20.26020105,21.00021062,20.63020583,57.78235353,10.93325231,21.00021062,0.004648872,30.15015567,1,0,0,0,0,0,0,1070246.06,297.2905723,71368.29646
e-exist,east,exist, 02/03  09:00:00,7.875,57024.01208,21.10597397,20.99988495,21.05292946,0,58.84251021,20.99988495,0.004609787,29.8991499,0,0,0,0,0,0,0,528288.4865,146.7468018,71368.29646
e-exist,east,exist, 02/03  10:00:00,10.25,57024.01208,21.19376932,20.99998912,21.09687922,0,49.0782712,20.99998912,0.004936783,32.00305954,0,0,0,0,0,0,0,417339.8557,115.9277377,71368.29646
e-exist,east,exist, 02/03  11:00:00,11.625,36288.00769,21.10865033,21.0000082,21.05432927,0,10.84071031,21.0000082,0.005251581,34.00568638,0,0,0,0,0,0,0,470022.2983,130.5617495,71368.29646
e-exist,east,exist, 02/03  12:00:00,12,36288.00769,21.16594191,20.99997769,21.0829598,0,16.7619592,20.99997769,0.005313635,34.37008986,0,0,0,0,0,0,0,425580.2724,118.2167423,71368.29646
e-exist,east,exist, 02/03  13:00:00,12,36288.00769,21.21208576,20.99999127,21.10603851,0,21.80857165,20.99999127,0.005400444,34.89224361,0,0,0,0,0,0,0,407350.5877,113.152941,71368.29646
e-exist,east,exist, 02/03  14:00:00,12,36288.00769,21.24721373,20.99997381,21.12359377,0,25.87813463,20.99997381,0.00562087,36.2668894,0,0,0,0,0,0,0,393487.3264,109.3020351,71368.29646
e-exist,east,exist, 02/03  15:00:00,12.625,36288.00769,21.31544795,21.00006872,21.15775833,0,40.09330402,21.00006872,0.006290325,40.52853435,0,0,0,0,0,0,0,303935.925,84.42664583,71368.29646
e-exist,east,exist, 02/03  16:00:00,12.375,36288.00769,21.0768113,20.99996057,21.03838594,1.378714087,12.36389256,20.99996057,0.006634631,42.6968352,0,0,0,0,0,0,0,424702.1384,117.9728162,71368.29646
e-exist,east,exist, 02/03  17:00:00,12,36288.00769,20.88126845,20.99999323,20.94063084,2.478705886,0.82890279,20.99999323,0.007226926,46.41862634,0,0,0,0,0,0,0,493826.3276,137.1739799,71368.29646
e-exist,east,exist, 02/03  18:00:00,11.375,36288.00769,20.75555344,20.99998525,20.87776934,0,10.64875903,20.99998525,0.007411311,47.57167454,0,0,0,0,0,0,0,488091.5853,135.5809959,71368.29646
e-exist,east,exist, 02/03  19:00:00,10.375,86832.0184,20.65242693,21.00000085,20.82621389,1.369433888,1.791066012,21.00000085,0.007253644,46.60014517,0,0,0,0,0,0,0,586749.887,162.9860797,71368.29646
e-exist,east,exist, 02/03  20:00:00,10,115344.0244,20.57521277,20.99997156,20.78759216,0.026486471,2.862403186,20.99997156,0.007329204,47.12698516,0,0,0,0,0,0,0,601668.9808,167.1302725,71368.29646
e-exist,east,exist, 02/03  21:00:00,9.375,129600.0275,20.51552049,20.99997828,20.75774939,0,9.743656681,20.99997828,0.007504419,48.25805537,0,0,0,0,0,0,0,615478.2811,170.9661892,71368.29646
e-exist,east,exist, 02/03  22:00:00,9.625,115344.0244,20.4831502,20.99990952,20.74152986,0,17.87100898,20.99990952,0.007418417,47.71173841,0,0,0,0,0,0,0,570512.9552,158.4758209,71368.29646
e-exist,east,exist, 02/03  23:00:00,9.375,86832.0184,20.36405031,21.00012984,20.68209007,27.36221875,0,21.00012984,0.007435043,47.81675632,0,0,0,0,0,0,0,748726.0379,207.979455,71368.29646
e-exist,east,exist, 02/03  24:00:00,9,42768.00906,20.22949085,21.00037095,20.6149309,63.39632337,0,21.00037095,0.007372053,47.41565898,0,0,0,0,0,0,0,901161.1191,250.3225331,71368.29646
e-exist,east,exist, 02/04  01:00:00,9,33696.00714,20.14274301,21.00044769,20.57159535,76.55411291,0,21.00044769,0.007161758,46.07827734,0,0,0,0,0,0,0,948266.4287,263.4073413,71368.29646
e-exist,east,exist, 02/04  02:00:00,9,33696.00714,20.08230349,21.00036899,20.54133624,85.38499,0,21.00036899,0.007166843,46.08212915,0,0,0,0,0,0,0,980525.191,272.3681086,71368.29646
e-exist,east,exist, 02/04  03:00:00,9,14256.00302,20.04392246,21.00035145,20.52213695,90.02456479,0,21.00035145,0.007361238,47.29997224,0,0,0,0,0,0,0,997429.9331,277.0638703,71368.29646
e-exist,east,exist, 02/04  04:00:00,9,14256.00302,20.01170672,21.0004897,20.50609821,94.2771148,0,21.0004897,0.007352629,47.24488847,0,0,0,0,0,0,0,1012215.711,281.1710307,71368.29646
e-exist,east,exist, 02/04  05:00:00,8.375,14256.00302,19.94196769,21.00059418,20.47128094,109.0165547,0,21.00059418,0.007159653,46.01872899,0.25,0,0,0,0,0,0,1103771.853,306.6032924,71368.29646
e-exist,east,exist, 02/04  06:00:00,7.375,14256.00302,19.8449594,21.00072169,20.42284054,130.9487661,0,21.00072169,0.006988905,44.93305734,1,0,0,0,0,0,0,1244180.302,345.6056394,71368.29646
e-exist,east,exist, 02/04  07:00:00,7.625,53136.01126,19.85311407,21.00067205,20.42689306,129.069335,0,21.00067205,0.006680841,42.97361448,1,0,0,0,0,0,0,1221786.617,339.3851714,71368.29646
e-exist,east,exist, 02/04  08:00:00,8,53136.01126,19.93816821,21.00035821,20.46926321,94.49470862,0,21.00035821,0.006435267,41.41098989,1,0,0,0,0,0,0,1074327.353,298.4242646,71368.29646
e-exist,east,exist, 02/04  09:00:00,9.875,72576.01538,20.25309618,21.00003854,20.62656736,18.65607352,5.526929391,21.00003854,0.00639256,41.13979305,0.5,0,0,0,0,0,0,665761.0146,184.9336152,71368.29646
e-exist,east,exist, 02/04  10:00:00,11,72576.01538,20.61226716,21.00000379,20.80613548,3.71285254,0,21.00000379,0.006482483,41.71264174,0,0,0,0,0,0,0,562293.9873,156.1927743,71368.29646
e-exist,east,exist, 02/04  11:00:00,11,53136.01126,20.55853866,21.0000756,20.77930713,42.69594236,0,21.0000756,0.006478859,41.68937683,0,0,0,0,0,0,0,702591.7965,195.1643879,71368.29646
e-exist,east,exist, 02/04  12:00:00,11,42768.00906,20.70761072,21.00010358,20.85385715,32.59967252,0,21.00010358,0.006393344,41.14460854,0,0,0,0,0,0,0,665933.9105,184.9816418,71368.29646
e-exist,east,exist, 02/04  13:00:00,11.625,42768.00906,21.01778406,21.00001127,21.00889767,3.14998069,6.367895795,21.00001127,0.006109665,39.31262981,0,0,0,0,0,0,0,497900.7754,138.305771,71368.29646
e-exist,east,exist, 02/04  14:00:00,12,42768.00906,21.11969894,20.99995349,21.05982621,0,18.98345944,20.99995349,0.005758271,37.05845709,0,0,0,0,0,0,0,417571.4225,115.9920618,71368.29646
e-exist,east,exist, 02/04  15:00:00,12,42768.00906,21.15596959,20.99993933,21.07795446,0,23.77213797,20.99993933,0.005549529,35.70484715,0,0,0,0,0,0,0,400397.6183,111.2215607,71368.29646
e-exist,east,exist, 02/04  16:00:00,11.375,42768.00906,21.07481784,20.99999563,21.03740673,0,9.9741606,20.99999563,0.005551443,35.7035858,0,0,0,0,0,0,0,488663.8618,135.7399616,71368.29646
e-exist,east,exist, 02/04  17:00:00,10.875,42768.00906,20.94521172,20.99999704,20.97260438,9.178135742,0,20.99999704,0.005502525,35.41381908,0,0,0,0,0,0,0,588707.1363,163.5297601,71368.29646
e-exist,east,exist, 02/04  18:00:00,10.4875,42768.00906,20.70711985,20.99998815,20.853554,9.468127666,0,20.99998815,0.005801332,37.33290582,0,0,0,0,0,0,0,614217.061,170.6158503,71368.29646
e-exist,east,exist, 02/04  19:00:00,10.1125,110160.0233,20.57391766,20.99998851,20.78695308,11.9555856,0,20.99998851,0.006216869,39.98053139,0,0,0,0,0,0,0,646910.0325,179.6972313,71368.29646
e-exist,east,exist, 02/04  20:00:00,10.625,129600.0275,20.53797304,20.99996134,20.76896719,0,12.83676993,20.99996134,0.006692096,43.03120435,0,0,0,0,0,0,0,526030.9639,146.1197122,71368.29646
e-exist,east,exist, 02/04  21:00:00,9.75,129600.0275,20.4841431,20.99990504,20.74202407,0,19.03149778,20.99990504,0.006941144,44.63165908,0,0,0,0,0,0,0,558025.4817,155.0070782,71368.29646
e-exist,east,exist, 02/04  22:00:00,9,129600.0275,20.408429,21.00002998,20.70422949,2.802155791,0,21.00002998,0.006845,44.04696613,0,0,0,0,0,0,0,682704.1107,189.6400307,71368.29646
e-exist,east,exist, 02/04  23:00:00,7.75,110160.0233,20.24817507,21.00031889,20.62424698,64.20980187,0,21.00031889,0.00657742,42.35835695,0,0,0,0,0,0,0,980838.5916,272.4551643,71368.29646
e-exist,east,exist, 02/04  24:00:00,7.625,53136.01126,20.11096157,21.00041489,20.55568823,100.4107755,0,21.00041489,0.006478667,41.75459256,0.75,0,0,0,0,0,0,1118834.962,310.7874894,71368.29646
e-exist,east,exist, 02/05  01:00:00,8.625,33696.00714,20.08700624,21.00029306,20.54364965,85.16468919,0,21.00029306,0.006608344,42.5976819,0.5,0,0,0,0,0,0,1002442.601,278.456278,71368.29646
e-exist,east,exist, 02/05  02:00:00,8.375,33696.00714,20.01452773,21.00050661,20.50751717,98.55778307,0,21.00050661,0.006709527,43.24241883,0.75,0,0,0,0,0,0,1065360.721,295.9335335,71368.29646
e-exist,east,exist, 02/05  03:00:00,7.375,14256.00302,19.89667939,21.00081762,20.4487485,124.3358266,0,21.00081762,0.006329761,40.84374771,1,0,0,0,0,0,0,1219088.163,338.6356007,71368.29646
e-exist,east,exist, 02/05  04:00:00,7,14256.00302,19.84478368,21.00076411,20.42277389,132.8725797,0,21.00076411,0.006015596,38.85082612,1,0,0,0,0,0,0,1272910.611,353.5862809,71368.29646
e-exist,east,exist, 02/05  05:00:00,6.375,14256.00302,19.76882234,21.00072228,20.38477231,149.0411474,0,21.00072228,0.005904201,38.16188306,1,0,0,0,0,0,0,1369847.001,380.5130558,71368.29646
e-exist,east,exist, 02/05  06:00:00,6.625,14256.00302,19.72386717,21.00054806,20.36220761,156.4706201,0,21.00054806,0.00602119,38.9255953,1,0,0,0,0,0,0,1382127.199,383.9242219,71368.29646
e-exist,east,exist, 02/05  07:00:00,7,53136.01126,19.71488747,21.00061471,20.35775109,159.4611469,0,21.00061471,0.006150327,39.75214878,1,0,0,0,0,0,0,1369058.269,380.2939637,71368.29646
e-exist,east,exist, 02/05  08:00:00,6.375,53136.01126,20.12241394,21.00041401,20.56141398,83.51422181,0,21.00041401,0.005767425,37.32333687,1,0,0,0,0,0,0,1134185.084,315.0514123,71368.29646
e-exist,east,exist, 02/05  09:00:00,7.25,72576.01538,20.60064755,20.99994809,20.80029782,0,21.24184073,20.99994809,0.005708063,37.00362055,0,0,0,0,0,0,0,703921.1595,195.5336554,71368.29646
e-exist,east,exist, 02/05  10:00:00,8.8125,72576.01538,20.77443469,20.99998763,20.88721116,0.033526598,3.29235415,20.99998763,0.005963033,38.69305243,0,0,0,0,0,0,0,672356.5645,186.7657124,71368.29646
e-exist,east,exist, 02/05  11:00:00,9.7375,53136.01126,20.87741858,21.00002703,20.9387228,18.33018011,0,21.00002703,0.006048766,39.28256999,0,0,0,0,0,0,0,692683.4721,192.4120756,71368.29646
e-exist,east,exist, 02/05  12:00:00,10,42768.00906,21.02927991,21.00000362,21.01464177,2.019041152,0.723743861,21.00000362,0.006034159,39.20315156,0,0,0,0,0,0,0,615050.9902,170.8474973,71368.29646
e-exist,east,exist, 02/05  13:00:00,10.625,42768.00906,21.08730514,21.00000181,21.04365347,0,7.992390689,21.00000181,0.005877005,38.1915933,0,0,0,0,0,0,0,542377.5718,150.6604366,71368.29646
e-exist,east,exist, 02/05  14:00:00,11,42768.00906,21.12596169,20.9999586,21.06296015,0,14.47085019,20.9999586,0.005502418,35.75693466,0,0,0,0,0,0,0,495510.1371,137.6417048,71368.29646
e-exist,east,exist, 02/05  15:00:00,11.625,42768.00906,21.13288236,20.99996382,21.06642309,0,18.29054213,20.99996382,0.005350525,34.76534759,0,0,0,0,0,0,0,443070.4441,123.0751234,71368.29646
e-exist,east,exist, 02/05  16:00:00,11.375,42768.00906,21.07327345,20.99998454,21.036629,0,8.216867816,20.99998454,0.005303412,34.46177975,0,0,0,0,0,0,0,494793.2397,137.4425666,71368.29646
e-exist,east,exist, 02/05  17:00:00,11,42768.00906,20.93825104,21.00001932,20.96913518,11.48969445,0,21.00001932,0.005287238,34.37866493,0,0,0,0,0,0,0,588919.6333,163.588787,71368.29646
e-exist,east,exist, 02/05  18:00:00,9.75,42768.00906,20.68983051,21.00003841,20.84493446,15.90855115,0,21.00003841,0.005356667,34.83907284,0,0,0,0,0,0,0,682201.1951,189.500332,71368.29646
e-exist,east,exist, 02/05  19:00:00,8.375,110160.0233,20.51047753,21.00008413,20.75528083,28.81893171,0,21.00008413,0.005433909,35.3370065,0.5,0,0,0,0,0,0,813754.1922,226.0428312,71368.29646
e-exist,east,exist, 02/05  20:00:00,8,129600.0275,20.41684573,21.00005863,20.70845218,15.74683886,0,21.00005863,0.005611079,36.50144793,1,0,0,0,0,0,0,789910.066,219.4194628,71368.29646
e-exist,east,exist, 02/05  21:00:00,6.75,129600.0275,20.32417889,21.00010436,20.66214162,16.76916203,0,21.00010436,0.005694858,37.05499242,1,0,0,0,0,0,0,870553.6819,241.8204672,71368.29646
e-exist,east,exist, 02/05  22:00:00,7.25,129600.0275,20.27026659,21.00014807,20.63520733,30.82619263,0,21.00014807,0.005559736,36.1834882,1,0,0,0,0,0,0,890339.6136,247.3165593,71368.29646
e-exist,east,exist, 02/05  23:00:00,7.375,110160.0233,20.19144252,21.00029973,20.59587112,72.47973919,0,21.00029973,0.005535568,36.0272395,1,0,0,0,0,0,0,1032304.43,286.7512306,71368.29646
e-exist,east,exist, 02/05  24:00:00,7.625,53136.01126,20.05808105,21.00047399,20.52927752,109.7371797,0,21.00047399,0.00540247,35.16808405,1,0,0,0,0,0,0,1150666.826,319.629674,71368.29646
e-exist,east,exist, 02/06  01:00:00,8,28512.00604,20.00803657,21.00036833,20.50420245,102.1592328,0,21.00036833,0.005489302,35.72856478,1,0,0,0,0,0,0,1100610.656,305.7251821,71368.29646
e-exist,east,exist, 02/06  02:00:00,7.375,22032.00467,19.93695577,21.0004421,20.46869894,115.615624,0,21.0004421,0.005709515,37.1487145,1,0,0,0,0,0,0,1187806.35,329.9462083,71368.29646
e-exist,east,exist, 02/06  03:00:00,7.625,14256.00302,19.86848604,21.00055401,20.43452003,128.0224848,0,21.00055401,0.005789195,37.63893388,1,0,0,0,0,0,0,1216923.002,338.0341671,71368.29646
e-exist,east,exist, 02/06  04:00:00,8,14256.00302,19.85136699,21.00063556,20.42600127,128.0320658,0,21.00063556,0.005756259,37.41275839,1,0,0,0,0,0,0,1193332.808,331.4813356,71368.29646
e-exist,east,exist, 02/06  05:00:00,8,14256.00302,19.83054674,21.00067542,20.41561108,130.5458131,0,21.00067542,0.005602011,36.41909154,1,0,0,0,0,0,0,1202203.254,333.9453483,71368.29646
e-exist,east,exist, 02/06  06:00:00,8,28512.00604,19.82966518,21.00060805,20.41513661,128.6206041,0,21.00060805,0.005537917,36.0062494,1,0,0,0,0,0,0,1195328.694,332.0357484,71368.29646
e-exist,east,exist, 02/06  07:00:00,9.25,57024.01208,19.91527059,21.00035897,20.45781478,81.48229642,0,21.00035897,0.005444974,35.40772452,1,0,0,0,0,0,0,948517.6948,263.4771374,71368.29646
e-exist,east,exist, 02/06  08:00:00,9.375,72576.01538,19.98744631,21.00021457,20.49383044,61.35857196,0,21.00021457,0.005244574,34.11572804,1,0,0,0,0,0,0,868421.5933,241.2282203,71368.29646
e-exist,east,exist, 02/06  09:00:00,9,57024.01208,19.99530028,21.00020295,20.49775161,107.2845773,0,21.00020295,0.005167607,33.61924488,1,0,0,0,0,0,0,1057291.04,293.6919555,71368.29646
e-exist,east,exist, 02/06  10:00:00,10.875,57024.01208,20.14370423,21.0000975,20.57190087,87.49411664,0,21.0000975,0.005228247,34.03162907,1,0,0,0,0,0,0,870234.077,241.7316881,71368.29646
e-exist,east,exist, 02/06  11:00:00,12.625,36288.00769,20.36081633,21.00007798,20.68044715,65.64046234,0,21.00007798,0.005195877,33.81440928,1,0,0,0,0,0,0,683220.5965,189.783499,71368.29646
e-exist,east,exist, 02/06  12:00:00,13.4375,36288.00769,20.46555285,21.00001176,20.73278231,48.35695213,0,21.00001176,0.005258007,34.20281414,1,0,0,0,0,0,0,570994.9424,158.6097062,71368.29646
e-exist,east,exist, 02/06  13:00:00,13.8875,36288.00769,20.49532266,20.99995898,20.74764082,42.21239462,0,20.99995898,0.005547691,36.0481888,0.25,0,0,0,0,0,0,521383.7227,144.8288119,71368.29646
e-exist,east,exist, 02/06  14:00:00,13.375,36288.00769,20.48345193,20.99994293,20.74169743,47.09119497,0,20.99994293,0.005920784,38.4117591,0,0,0,0,0,0,0,571070.7023,158.6307506,71368.29646
e-exist,east,exist, 02/06  15:00:00,13,36288.00769,20.45847728,20.9999293,20.72920329,52.86666895,0,20.9999293,0.006318256,40.94952865,0,0,0,0,0,0,0,615521.9804,170.9783279,71368.29646
e-exist,east,exist, 02/06  16:00:00,13,36288.00769,20.48993679,20.99998149,20.74495914,42.23821758,0,20.99998149,0.006699613,43.39477193,0,0,0,0,0,0,0,577363.3287,160.3787024,71368.29646
e-exist,east,exist, 02/06  17:00:00,11.75,36288.00769,20.39218971,21.00001852,20.69610411,51.57349036,0,21.00001852,0.007033544,45.53334309,0,0,0,0,0,0,0,688853.4522,191.3481812,71368.29646
e-exist,east,exist, 02/06  18:00:00,11,36288.00769,20.0882231,21.00002727,20.54412519,87.61131674,0,21.00002727,0.007477489,48.3430421,0,0,0,0,0,0,0,865767.5652,240.4909903,71368.29646
e-exist,east,exist, 02/06  19:00:00,12.25,86832.0184,20.14789267,21.0000474,20.57397004,63.43115173,0,21.0000474,0.007884631,50.92378937,0,0,0,0,0,0,0,701147.4116,194.7631699,71368.29646
e-exist,east,exist, 02/06  20:00:00,13.625,115344.0244,20.31591313,21.00002751,20.65797032,12.0777395,0,21.00002751,0.008103212,52.28504076,0,0,0,0,0,0,0,430758.8532,119.655237,71368.29646
e-exist,east,exist, 02/06  21:00:00,14,129600.0275,20.39848747,20.9999367,20.69921208,0,18.39691731,20.9999367,0.008229419,53.06947992,0,0,0,0,0,0,0,297795.7123,82.72103119,71368.29646
e-exist,east,exist, 02/06  22:00:00,14,115344.0244,20.45012563,20.99986461,20.72499512,0,36.43991369,20.99986461,0.008411631,54.26268441,0,0,0,0,0,0,0,233097.0646,64.7491846,71368.29646
e-exist,east,exist, 02/06  23:00:00,14,86832.0184,20.42519928,20.99997459,20.71258694,0,5.093855686,20.99997459,0.008750222,56.40201799,0,0,0,0,0,0,0,346053.0772,96.12585478,71368.29646
e-exist,east,exist, 02/06  24:00:00,14,42768.00906,20.37839685,21.00007189,20.68923437,16.78704379,0,21.00007189,0.008908343,57.3498753,0,0,0,0,0,0,0,424769.3215,117.9914782,71368.29646
e-exist,east,exist, 02/07  01:00:00,14.625,28512.00604,20.38250265,21.00006579,20.69128422,13.63299829,0,21.00006579,0.008965372,57.69045115,0,0,0,0,0,0,0,374524.7407,104.0346502,71368.29646
e-exist,east,exist, 02/07  02:00:00,15,22032.00467,20.39829899,21.00004755,20.69917327,9.576525961,0,21.00004755,0.008989252,57.84198649,0,0,0,0,0,0,0,336590.7839,93.49743997,71368.29646
e-exist,east,exist, 02/07  03:00:00,14.375,14256.00302,20.35644361,21.00009222,20.67826792,18.74814795,0,21.00009222,0.00899534,57.88044603,0,0,0,0,0,0,0,408479.5517,113.4665421,71368.29646
e-exist,east,exist, 02/07  04:00:00,14,14256.00302,20.32704872,21.00008124,20.66356498,24.43264234,0,21.00008124,0.009116649,58.61325315,0,0,0,0,0,0,0,452600.2045,125.722279,71368.29646
e-exist,east,exist, 02/07  05:00:00,14.625,14256.00302,20.34258278,21.00006922,20.671326,19.57137123,0,21.00006922,0.009414773,60.44159842,0,0,0,0,0,0,0,396319.2922,110.0886923,71368.29646
e-exist,east,exist, 02/07  06:00:00,15,28512.00604,20.36143441,21.00007111,20.68075276,15.21700639,0,21.00007111,0.009514265,61.08598032,0,0,0,0,0,0,0,357255.1621,99.23754502,71368.29646
e-exist,east,exist, 02/07  07:00:00,14.375,57024.01208,20.40147837,20.99992924,20.70070381,0,16.18989992,20.99992924,0.009473875,60.85366962,0,0,0,0,0,0,0,283261.5197,78.68375548,71368.29646
e-exist,east,exist, 02/07  08:00:00,14,72576.01538,20.4659124,20.99989352,20.73290296,0,31.15630242,20.99989352,0.009317896,59.8666641,0,0,0,0,0,0,0,252790.9479,70.21970774,71368.29646
e-exist,east,exist, 02/07  09:00:00,14,57024.01208,20.49864858,20.99999601,20.7493223,10.40477871,0,20.99999601,0.009319176,59.91157644,0,0,0,0,0,0,0,402626.8921,111.8408034,71368.29646
e-exist,east,exist, 02/07  10:00:00,14,57024.01208,20.53146128,21.00001122,20.76573625,20.18922232,0,21.00001122,0.009503481,61.13900443,0,0,0,0,0,0,0,438022.897,121.6730269,71368.29646
e-exist,east,exist, 02/07  11:00:00,14,36288.00769,20.55400141,21.00003391,20.77701766,35.14856857,0,21.00003391,0.009532439,61.34513392,0,0,0,0,0,0,0,491859.9397,136.627761,71368.29646
e-exist,east,exist, 02/07  12:00:00,14.625,36288.00769,20.63434462,20.99998087,20.81716274,22.44231671,0,20.99998087,0.009673313,62.19931059,0,0,0,0,0,0,0,407445.3023,113.1792506,71368.29646
e-exist,east,exist, 02/07  13:00:00,14.375,36288.00769,20.67219044,21.00003394,20.83611219,19.89503307,0,21.00003394,0.009867666,63.40597768,0,0,0,0,0,0,0,413730.6653,114.9251848,71368.29646
e-exist,east,exist, 02/07  14:00:00,14,36288.00769,20.64142121,21.00006538,20.8207433,28.71436815,0,21.00006538,0.009683839,62.20430918,0,0,0,0,0,0,0,468692.5546,130.1923763,71368.29646
e-exist,east,exist, 02/07  15:00:00,14,36288.00769,20.52066983,21.00007709,20.76037346,52.1115953,0,21.00007709,0.00959906,61.68315869,0,0,0,0,0,0,0,552911.1227,153.586423,71368.29646
e-exist,east,exist, 02/07  16:00:00,13.375,36288.00769,20.59691344,21.00008672,20.79850008,26.20337568,0,21.00008672,0.009480452,60.95499577,0,0,0,0,0,0,0,498288.5396,138.4134832,71368.29646
e-exist,east,exist, 02/07  17:00:00,13,36288.00769,20.61677606,21.00005033,20.8084132,12.93369632,0,21.00005033,0.009284763,59.67857578,0,0,0,0,0,0,0,473735.6707,131.5932418,71368.29646
e-exist,east,exist, 02/07  18:00:00,13,36288.00769,20.54865649,21.00000129,20.77432889,0,5.595333216,21.00000129,0.009134386,58.70425805,0,0,0,0,0,0,0,406758.1329,112.9883702,71368.29646
e-exist,east,exist, 02/07  19:00:00,12.375,86832.0184,20.50281506,21.0000045,20.75140978,1.940732728,1.303601494,21.0000045,0.008839417,56.87027023,0,0,0,0,0,0,0,467892.0951,129.9700264,71368.29646
e-exist,east,exist, 02/07  20:00:00,12,115344.0244,20.47663189,20.9999803,20.7383061,0,5.775848306,20.9999803,0.008792531,56.62909616,0,0,0,0,0,0,0,468155.0595,130.0430721,71368.29646
e-exist,east,exist, 02/07  21:00:00,12,129600.0275,20.48159013,20.99991257,20.74075135,0,22.03859424,20.99991257,0.008825902,56.8623216,0,0,0,0,0,0,0,409648.7322,113.7913145,71368.29646
e-exist,east,exist, 02/07  22:00:00,12,115344.0244,20.49794919,20.99984781,20.7488985,0,35.4477269,20.99984781,0.008873905,57.20283992,0,0,0,0,0,0,0,361411.3127,100.3920313,71368.29646
e-exist,east,exist, 02/07  23:00:00,12,86832.0184,20.4557775,20.99997922,20.72787836,0,3.00582868,20.99997922,0.008950744,57.67633199,0,0,0,0,0,0,0,478116.8168,132.8102269,71368.29646
e-exist,east,exist, 02/07  24:00:00,12,42768.00906,20.3731175,21.00011783,20.68661767,24.57720194,0,21.00011783,0.009001672,57.97786043,0,0,0,0,0,0,0,577328.1853,160.3689403,71368.29646
e-exist,east,exist, 02/08  01:00:00,12,28512.00604,20.32259394,21.00015966,20.6613768,32.13468577,0,21.00015966,0.009017521,58.07833366,0,0,0,0,0,0,0,604506.4655,167.9184626,71368.29646
e-exist,east,exist, 02/08  02:00:00,12,22032.00467,20.28384265,21.00018739,20.64201502,37.99495876,0,21.00018739,0.009022551,58.11016802,0,0,0,0,0,0,0,625582.231,173.7728419,71368.29646
e-exist,east,exist, 02/08  03:00:00,11.6875,14256.00302,20.23860588,21.00022644,20.61941616,46.11430524,0,21.00022644,0.009021723,58.10477369,0,0,0,0,0,0,0,674228.5635,187.2857121,71368.29646
e-exist,east,exist, 02/08  04:00:00,11.1875,14256.00302,20.19884725,21.00026157,20.59955441,53.38013439,0,21.00026157,0.009012738,58.01172752,0,0,0,0,0,0,0,731470.1126,203.1861424,71368.29646
e-exist,east,exist, 02/08  05:00:00,11,14256.00302,20.16872879,21.00028335,20.58450607,58.40517253,0,21.00028335,0.009002708,57.9264999,0,0,0,0,0,0,0,761209.2374,211.4470104,71368.29646
e-exist,east,exist, 02/08  06:00:00,11,28512.00604,20.15129996,21.00029171,20.57579583,60.78924893,0,21.00029171,0.008998797,57.90166084,0,0,0,0,0,0,0,769784.7884,213.8291079,71368.29646
e-exist,east,exist, 02/08  07:00:00,11,57024.01208,20.17648959,21.00014112,20.58831535,30.25373246,0,21.00014112,0.008920638,57.40638636,0,0,0,0,0,0,0,659968.99,183.3247194,71368.29646
e-exist,east,exist, 02/08  08:00:00,11.625,72576.01538,20.28038503,21.00002051,20.64020277,5.516370963,2.299728125,21.00002051,0.008740186,56.2616249,0,0,0,0,0,0,0,523842.8815,145.5119115,71368.29646
e-exist,east,exist, 02/08  09:00:00,12,57024.01208,20.37657832,21.00008307,20.68833069,33.04286687,0,21.00008307,0.008623537,55.52082507,0,0,0,0,0,0,0,607835.2425,168.8431229,71368.29646
e-exist,east,exist, 02/08  10:00:00,13.25,57024.01208,20.62348955,21.00001032,20.81174993,14.97059568,0.070661538,21.00001032,0.008628658,55.55357726,0,0,0,0,0,0,0,465048.0885,129.1800246,71368.29646
e-exist,east,exist, 02/08  11:00:00,15.25,36288.00769,20.97290036,20.99998707,20.98644371,1.605252623,12.47902683,20.99998707,0.008930504,57.50516448,0,0,0,0,0,0,0,248014.6496,68.89295821,71368.29646
e-exist,east,exist, 02/08  12:00:00,16,36288.00769,21.10825844,21.00000763,21.05413303,0,29.88638429,21.00000763,0.009281572,59.71744346,0,0,0,0,0,0,0,132928.6408,36.92462245,71368.29646
e-exist,east,exist, 02/08  13:00:00,16,36288.00769,21.26079408,20.99997206,21.13038307,0,47.73934894,20.99997206,0.009420686,60.53941609,0,0,0,0,0,0,0,68690.64479,19.08073466,71368.29646
e-exist,east,exist, 02/08  14:00:00,16,36288.00769,21.26567394,20.99995931,21.13281663,0,47.53939677,20.99995931,0.00947034,60.7935044,0,0,0,0,0,0,0,69426.58451,19.28516236,71368.29646
e-exist,east,exist, 02/08  15:00:00,16,36288.00769,21.2885577,20.99992881,21.14424325,0,49.93448801,20.99992881,0.009371539,60.14636867,0,0,0,0,0,0,0,60676.76858,16.85465794,71368.29646
e-exist,east,exist, 02/08  16:00:00,16,36288.00769,21.28878128,20.99989536,21.14433832,0,56.12880369,20.99989536,0.009244242,59.34150557,0,0,0,0,0,0,0,38381.18238,10.66143955,71368.29646
e-exist,east,exist, 02/08  17:00:00,15.375,36288.00769,21.18399512,20.99992763,21.09196137,0,52.56958976,20.99992763,0.009408503,60.38012876,0,0,0,0,0,0,0,90134.30236,25.03730621,71368.29646
e-exist,east,exist, 02/08  18:00:00,14.375,36288.00769,21.02090521,20.9998079,21.01035655,0,52.03191708,20.9998079,0.009297364,59.6408625,0,0,0,0,0,0,0,154311.0817,42.86418937,71368.29646
e-exist,east,exist, 02/08  19:00:00,14,86832.0184,20.93159086,20.99986232,20.96572659,0,41.51237669,20.99986232,0.009259923,59.38186417,0,0,0,0,0,0,0,215526.7737,59.86854825,71368.29646
e-exist,east,exist, 02/08  20:00:00,14,115344.0244,20.89209949,20.9998161,20.94595779,0,49.19213778,20.9998161,0.009328296,59.81400401,0,0,0,0,0,0,0,187900.3847,52.19455131,71368.29646
e-exist,east,exist, 02/08  21:00:00,14.625,129600.0275,20.91860489,20.99968123,20.95914306,0,72.00375155,20.99968123,0.009392534,60.22028643,0,0,0,0,0,0,0,66888.81317,18.58022588,71368.29646
e-exist,east,exist, 02/08  22:00:00,15,115344.0244,20.94994564,21.03030977,20.9901277,0,84.70436766,21.03030977,0.009430428,60.30837604,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/08  23:00:00,14.375,86832.0184,20.86331787,21.00116308,20.93224048,0,48.21341935,21.00116308,0.00952057,60.96266525,0,0,0,0,0,0,0,167923.2761,46.64535448,71368.29646
e-exist,east,exist, 02/08  24:00:00,14,42768.00906,20.74973359,20.99984445,20.87478902,0,22.7557982,20.99984445,0.009595372,61.40114409,0,0,0,0,0,0,0,283053.988,78.62610776,71368.29646
e-exist,east,exist, 02/09  01:00:00,14,28512.00604,20.67392521,20.99990104,20.83691312,0,16.81379454,20.99990104,0.009497722,60.76274636,0,0,0,0,0,0,0,304153.8797,84.48718881,71368.29646
e-exist,east,exist, 02/09  02:00:00,14,22032.00467,20.5621759,20.99998718,20.78108154,8.136647704,7.988916695,20.99998718,0.009203122,58.86868055,0,0,0,0,0,0,0,364963.0874,101.3786354,71368.29646
e-exist,east,exist, 02/09  03:00:00,14,14256.00302,20.32684094,21.00024564,20.66354329,43.69310189,0,21.00024564,0.009088676,58.08829588,0,0,0,0,0,0,0,521565.8262,144.8793962,71368.29646
e-exist,east,exist, 02/09  04:00:00,14.625,14256.00302,20.46531913,21.00005693,20.73268803,5.402634751,0,21.00005693,0.008954412,57.1860212,0,0,0,0,0,0,0,344725.2866,95.75702405,71368.29646
e-exist,east,exist, 02/09  05:00:00,14.375,14256.00302,20.29253348,21.00018821,20.64636085,42.22449307,0,21.00018821,0.008796403,56.1694375,0,0,0,0,0,0,0,492847.4804,136.9020779,71368.29646
e-exist,east,exist, 02/09  06:00:00,14,28512.00604,20.16959914,21.00026836,20.58493375,64.85676378,0,21.00026836,0.008951685,57.11092694,0,0,0,0,0,0,0,597745.1845,166.040329,71368.29646
e-exist,east,exist, 02/09  07:00:00,12.125,57024.01208,20.0837549,21.00039321,20.54207406,59.59266197,0,21.00039321,0.008722019,55.67885577,0,0,0,0,0,0,0,694660.0944,192.9611373,71368.29646
e-exist,east,exist, 02/09  08:00:00,11,72576.01538,20.04206744,21.0003789,20.52122317,64.72002841,0,21.0003789,0.008012668,51.25934539,0,0,0,0,0,0,0,782701.3809,217.4170503,71368.29646
e-exist,east,exist, 02/09  09:00:00,8.5,57024.01208,19.83095604,21.00097355,20.4159648,161.1941562,0,21.00097355,0.007292521,46.80690766,0.5,0,0,0,0,0,0,1282917.661,356.3660171,71368.29646
e-exist,east,exist, 02/09  10:00:00,7,57024.01208,19.72179991,21.00112913,20.36146452,206.3739286,0,21.00112913,0.006249074,40.27160171,1,0,0,0,0,0,0,1537780.8,427.1613334,71368.29646
e-exist,east,exist, 02/09  11:00:00,7,36288.00769,19.80020738,21.00063597,20.40042167,213.9747502,0,21.00063597,0.005714532,36.91039465,1,0,0,0,0,0,0,1565101.219,434.7503387,71368.29646
e-exist,east,exist, 02/09  12:00:00,7.625,36288.00769,19.94512997,21.00032302,20.47272649,173.4212143,0,21.00032302,0.005454814,35.28339273,1,0,0,0,0,0,0,1380940.116,383.5944766,71368.29646
e-exist,east,exist, 02/09  13:00:00,8.625,36288.00769,20.21006767,21.00028636,20.60517702,143.8696731,0,21.00028636,0.005371687,34.76324349,1,0,0,0,0,0,0,1212121.888,336.7005246,71368.29646
e-exist,east,exist, 02/09  14:00:00,9.625,36288.00769,20.37174829,21.0003245,20.6860364,110.2478914,0,21.0003245,0.005061296,32.79085484,1,0,0,0,0,0,0,1028946.306,285.8184183,71368.29646
e-exist,east,exist, 02/09  15:00:00,9.375,36288.00769,20.58784276,21.00018532,20.79401404,67.0645973,0,21.00018532,0.004856487,31.50560247,1,0,0,0,0,0,0,888719.0866,246.8664129,71368.29646
e-exist,east,exist, 02/09  16:00:00,8.375,36288.00769,20.4973672,21.00018931,20.74877826,75.11225091,0,21.00018931,0.004672509,30.35107768,1,0,0,0,0,0,0,979385.4706,272.0515196,71368.29646
e-exist,east,exist, 02/09  17:00:00,8,36288.00769,20.37016757,21.00011199,20.68513978,74.90889783,0,21.00011199,0.004784324,31.08347943,1,0,0,0,0,0,0,1002228.456,278.3967934,71368.29646
e-exist,east,exist, 02/09  18:00:00,8,36288.00769,20.17862618,21.00032907,20.58947762,75.49928347,0,21.00032907,0.004757487,30.92873055,1,0,0,0,0,0,0,1003087.872,278.63552,71368.29646
e-exist,east,exist, 02/09  19:00:00,8,86832.0184,20.08765259,21.00035672,20.54400465,87.00829237,0,21.00035672,0.004333145,28.21723833,1,0,0,0,0,0,0,1044470.528,290.1307022,71368.29646
e-exist,east,exist, 02/09  20:00:00,8,115344.0244,20.05209596,21.00014309,20.52611953,80.16777239,0,21.00014309,0.004542203,29.59841251,1,0,0,0,0,0,0,1020621.591,283.5059974,71368.29646
e-exist,east,exist, 02/09  21:00:00,8,129600.0275,20.05535147,21.00019797,20.52777472,61.98975133,0,21.00019797,0.00476362,31.04154594,1,0,0,0,0,0,0,954968.5188,265.269033,71368.29646
e-exist,east,exist, 02/09  22:00:00,8,115344.0244,20.05320069,21.00021823,20.52670946,51.2549343,0,21.00021823,0.004742275,30.92247876,1,0,0,0,0,0,0,916134.3838,254.4817733,71368.29646
e-exist,east,exist, 02/09  23:00:00,7.375,86832.0184,19.96290581,21.00029835,20.48160208,96.11585004,0,21.00029835,0.004921477,32.0933592,1,0,0,0,0,0,0,1116910.566,310.2529351,71368.29646
e-exist,east,exist, 02/09  24:00:00,6.5625,42768.00906,19.85120425,21.00042809,20.42581617,133.301759,0,21.00042809,0.005277403,34.41592145,1,0,0,0,0,0,0,1301188.391,361.4412196,71368.29646
e-exist,east,exist, 02/10  01:00:00,6.1125,28512.00604,19.77037003,21.00061794,20.38549399,149.5283392,0,21.00061794,0.005401161,35.22853638,1,0,0,0,0,0,0,1387272.96,385.3535999,71368.29646
e-exist,east,exist, 02/10  02:00:00,6,22032.00467,19.69498982,21.00071101,20.34785042,165.0745017,0,21.00071101,0.005445064,35.53401971,1,0,0,0,0,0,0,1450117.532,402.8104256,71368.29646
e-exist,east,exist, 02/10  03:00:00,6,14256.00302,19.65270514,21.00075424,20.32672969,172.3997664,0,21.00075424,0.005458061,35.63110773,1,0,0,0,0,0,0,1476444.971,410.1236031,71368.29646
e-exist,east,exist, 02/10  04:00:00,4.75,14256.00302,19.57110079,21.0008322,20.2859665,192.3240778,0,21.0008322,0.005464576,35.67309625,1,0,0,0,0,0,0,1625421.425,451.5059514,71368.29646
e-exist,east,exist, 02/10  05:00:00,4,14256.00302,19.48192449,21.00092711,20.2414258,213.7559039,0,21.00092711,0.005461347,35.65199423,1,0,0,0,0,0,0,1748861.038,485.7947329,71368.29646
e-exist,east,exist, 02/10  06:00:00,4.625,28512.00604,19.50280168,21.00087656,20.25183912,204.0776224,0,21.00087656,0.005461722,35.67640062,1,0,0,0,0,0,0,1675421.674,465.3949094,71368.29646
e-exist,east,exist, 02/10  07:00:00,4.375,57024.01208,19.52863451,21.00069929,20.2646669,172.7145685,0,21.00069929,0.005386746,35.22567366,1,0,0,0,0,0,0,1578097.334,438.3603706,71368.29646
e-exist,east,exist, 02/10  08:00:00,4,72576.01538,20.55114631,21.00004921,20.77559776,30.30283874,27.98868147,21.00004921,0.00518942,33.98050545,0.5,0,0,0,0,0,0,988375.5912,274.5487753,71368.29646
e-exist,east,exist, 02/10  09:00:00,5.875,57024.01208,21.33603267,20.99976859,21.16790063,0,94.49302095,20.99976859,0.005062565,33.18971849,0,0,0,0,0,0,0,524150.3215,145.5973115,71368.29646
e-exist,east,exist, 02/10  10:00:00,7.625,57024.01208,21.28236585,20.99987755,21.1411217,0,52.26416835,20.99987755,0.004824028,31.64916255,0,0,0,0,0,0,0,567298.654,157.5829594,71368.29646
e-exist,east,exist, 02/10  11:00:00,8.625,36288.00769,21.10429938,21.00001959,21.05215948,6.351163695,0,21.00001959,0.004406725,28.9304606,0,0,0,0,0,0,0,715982.0939,198.883915,71368.29646
e-exist,east,exist, 02/10  12:00:00,9,36288.00769,21.13673833,21.00000835,21.06837334,3.968117368,0,21.00000835,0.00424244,27.85929327,0,0,0,0,0,0,0,684241.7974,190.067166,71368.29646
e-exist,east,exist, 02/10  13:00:00,9,36288.00769,21.15724697,21.00001202,21.0786295,1.486279396,0,21.00001202,0.004133613,27.13284225,0,0,0,0,0,0,0,675072.8885,187.5202468,71368.29646
e-exist,east,exist, 02/10  14:00:00,10.25,36288.00769,21.17057864,20.99998834,21.08528349,0,5.076053432,20.99998834,0.004037986,26.49945354,0,0,0,0,0,0,0,574345.5384,159.5404273,71368.29646
e-exist,east,exist, 02/10  15:00:00,11,36288.00769,21.18437812,20.99998708,21.0921826,0,9.772478062,20.99998708,0.004188038,27.47754942,0,0,0,0,0,0,0,511468.2596,142.0745166,71368.29646
e-exist,east,exist, 02/10  16:00:00,11,36288.00769,21.14265025,20.99998801,21.07131913,0,10.21908792,20.99998801,0.004491259,29.45265316,0,0,0,0,0,0,0,510225.3018,141.7292505,71368.29646
e-exist,east,exist, 02/10  17:00:00,10.375,36288.00769,21.01363419,20.9999986,21.00681639,3.051174014,5.908973179,20.9999986,0.00484382,31.74681584,0,0,0,0,0,0,0,575528.2284,159.8689523,71368.29646
e-exist,east,exist, 02/10  18:00:00,10,36288.00769,20.7894454,21.00001521,20.89473031,1.939430375,2.29830426,21.00001521,0.004944168,32.39935433,0,0,0,0,0,0,0,607424.1116,168.7289199,71368.29646
e-exist,east,exist, 02/10  19:00:00,8.75,86832.0184,20.60269604,21.0000791,20.80138757,20.04725747,0,21.0000791,0.004825353,31.60732121,1,0,0,0,0,0,0,757988.5932,210.552387,71368.29646
e-exist,east,exist, 02/10  20:00:00,6.75,115344.0244,20.41444209,21.00014525,20.70729367,38.56171935,0,21.00014525,0.004861232,31.84818588,1,0,0,0,0,0,0,948207.9492,263.391097,71368.29646
e-exist,east,exist, 02/10  21:00:00,6,129600.0275,20.29561174,21.00016728,20.64788951,40.96349484,0,21.00016728,0.004904109,32.1386064,1,0,0,0,0,0,0,1003156.306,278.6545294,71368.29646
e-exist,east,exist, 02/10  22:00:00,6,115344.0244,20.21024923,21.0002056,20.60522742,42.54888653,0,21.0002056,0.004894957,32.07901464,1,0,0,0,0,0,0,1008516.63,280.1435083,71368.29646
e-exist,east,exist, 02/10  23:00:00,4.75,86832.0184,20.01758006,21.00051998,20.50905002,106.5083144,0,21.00051998,0.004839504,31.71780435,1,0,0,0,0,0,0,1315627.39,365.4520528,71368.29646
e-exist,east,exist, 02/10  24:00:00,3.5625,42768.00906,19.81806083,21.00082174,20.40944128,160.2797205,0,21.00082174,0.004781682,31.32204001,1,0,0,0,0,0,0,1581914.437,439.420677,71368.29646
e-exist,east,exist, 02/11  01:00:00,3.1125,33696.00714,19.69171396,21.00098651,20.34635023,183.4460691,0,21.00098651,0.004603451,30.15166824,1,0,0,0,0,0,0,1692530.554,470.1473762,71368.29646
e-exist,east,exist, 02/11  02:00:00,2.875,33696.00714,19.60171944,21.00106073,20.30139008,199.5362851,0,21.00106073,0.004411123,28.90069093,1,0,0,0,0,0,0,1764588.546,490.163485,71368.29646
e-exist,east,exist, 02/11  03:00:00,2.7375,14256.00302,19.52680769,21.00110183,20.26395476,213.1547458,0,21.00110183,0.004217368,27.63974336,1,0,0,0,0,0,0,1821746.673,506.0407426,71368.29646
e-exist,east,exist, 02/11  04:00:00,2.6375,14256.00302,19.47214437,21.00110687,20.23662562,222.5032405,0,21.00110687,0.004063473,26.62145897,1,0,0,0,0,0,0,1861254.114,517.0150318,71368.29646
e-exist,east,exist, 02/11  05:00:00,2.5375,14256.00302,19.43078556,21.00113592,20.21596074,229.3560937,0,21.00113592,0.003909866,25.61186457,1,0,0,0,0,0,0,1891729.631,525.4804531,71368.29646
e-exist,east,exist, 02/11  06:00:00,2.8125,14256.00302,19.4146327,21.00107984,20.20785627,229.7376534,0,21.00107984,0.003788686,24.82297361,1,0,0,0,0,0,0,1876130.874,521.147465,71368.29646
e-exist,east,exist, 02/11  07:00:00,1.75,53136.01126,19.32921004,21.0010464,20.16512822,256.0744566,0,21.0010464,0.003669039,24.04369278,1,0,0,0,0,0,0,2036438.542,565.6773728,71368.29646
e-exist,east,exist, 02/11  08:00:00,2.25,53136.01126,20.44383158,21.00020567,20.72201863,61.85320059,14.3767237,21.00020567,0.003537735,23.20350034,1,0,0,0,0,0,0,1255710.455,348.8084598,71368.29646
e-exist,east,exist, 02/11  09:00:00,5.5,72576.01538,21.41565232,21.03169069,21.2236715,0,157.5717227,21.03169069,0.003568733,23.36884999,0,0,0,0,0,0,0,320235.2178,88.95422716,71368.29646
e-exist,east,exist, 02/11  10:00:00,8.875,72576.01538,21.4236237,21.00198378,21.21280374,0,111.1227334,21.00198378,0.00358693,23.53042095,0,0,0,0,0,0,0,276485.1996,76.80144434,71368.29646
e-exist,east,exist, 02/11  11:00:00,11.25,53136.01126,21.2656427,20.9999426,21.13279265,0,42.31719016,20.9999426,0.003604814,23.65002464,0,0,0,0,0,0,0,377900.6452,104.9724014,71368.29646
e-exist,east,exist, 02/11  12:00:00,13.25,42768.00906,21.37295117,20.99987821,21.18641469,0,61.80024107,20.99987821,0.003492152,22.90112538,0,0,0,0,0,0,0,184279.3655,51.18871263,71368.29646
e-exist,east,exist, 02/11  13:00:00,14.625,42768.00906,21.492352,21.00873043,21.25054121,0,82.91364818,21.00873043,0.003380212,22.13744983,0,0,0,0,0,0,0,24170.10986,6.713919406,71368.29646
e-exist,east,exist, 02/11  14:00:00,15.625,42768.00906,21.60346066,21.17380366,21.38863216,0,75.66314718,21.17380366,0.003359141,21.75541829,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/11  15:00:00,15.375,42768.00906,21.69634748,21.23824412,21.4672958,0,80.55092176,21.23824412,0.003577786,23.06545525,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/11  16:00:00,13.75,42768.00906,21.55421732,21.02630854,21.29026293,0,86.00488397,21.02630854,0.003561157,23.25819056,0,0,0,0,0,0,0,66886.24459,18.57951239,71368.29646
e-exist,east,exist, 02/11  17:00:00,13,42768.00906,21.35551268,20.99986332,21.177688,0,55.96041507,20.99986332,0.003330568,21.79622174,0,0,0,0,0,0,0,220539.2171,61.26089363,71368.29646
e-exist,east,exist, 02/11  18:00:00,11.75,42768.00906,21.09574253,20.99992263,21.04783258,0,38.36563492,20.99992263,0.003420545,22.38168302,1,0,0,0,0,0,0,361224.612,100.34017,71368.29646
e-exist,east,exist, 02/11  19:00:00,9.125,110160.0233,20.84804306,20.99997004,20.92400655,4.615698525,7.238707347,20.99997004,0.003853752,25.21438616,1,0,0,0,0,0,0,652590.89,181.2752472,71368.29646
e-exist,east,exist, 02/11  20:00:00,8,129600.0275,20.68439939,20.99998396,20.84219167,0,4.03121076,20.99998396,0.004397326,28.73835378,1,0,0,0,0,0,0,717255.3892,199.2376081,71368.29646
e-exist,east,exist, 02/11  21:00:00,7.375,129600.0275,20.56582937,20.99996014,20.78289476,0.245264616,6.914222923,20.99996014,0.004704231,30.71822412,1,0,0,0,0,0,0,746431.8978,207.3421938,71368.29646
e-exist,east,exist, 02/11  22:00:00,7,129600.0275,20.46162671,21.0000638,20.73084525,12.80208236,0,21.0000638,0.004740588,30.95366508,1,0,0,0,0,0,0,839665.6866,233.2404685,71368.29646
e-exist,east,exist, 02/11  23:00:00,6.375,110160.0233,20.29532727,21.00029656,20.64781191,68.31273047,0,21.00029656,0.004694559,30.65493277,1,0,0,0,0,0,0,1077922.239,299.4228443,71368.29646
e-exist,east,exist, 02/11  24:00:00,5.375,53136.01126,20.08715265,21.00047126,20.54381195,118.9053125,0,21.00047126,0.004664317,30.43990504,1,0,0,0,0,0,0,1321677.71,367.1326972,71368.29646
e-exist,east,exist, 02/12  01:00:00,5,33696.00714,19.98013551,21.00049465,20.49031508,121.6462703,0,21.00049465,0.004729113,30.84813951,1,0,0,0,0,0,0,1354684.639,376.3012887,71368.29646
e-exist,east,exist, 02/12  02:00:00,4.375,33696.00714,19.86150987,21.00070574,20.43110781,144.071947,0,21.00070574,0.004744543,30.94763151,1,0,0,0,0,0,0,1473483.317,409.3009214,71368.29646
e-exist,east,exist, 02/12  03:00:00,4,14256.00302,19.74145653,21.00092329,20.37118991,167.7565113,0,21.00092329,0.004568712,29.79044784,1,0,0,0,0,0,0,1581150.199,439.2083887,71368.29646
e-exist,east,exist, 02/12  04:00:00,4.625,14256.00302,19.66903362,21.00101141,20.33502251,179.1236587,0,21.00101141,0.004315404,28.12228351,1,0,0,0,0,0,0,1582876.17,439.6878251,71368.29646
e-exist,east,exist, 02/12  05:00:00,5.625,14256.00302,19.64321573,21.00106313,20.32213943,179.3391902,0,21.00106313,0.004004951,26.10219123,1,0,0,0,0,0,0,1521178.95,422.5497084,71368.29646
e-exist,east,exist, 02/12  06:00:00,4.75,14256.00302,19.60786045,21.00096457,20.30441251,185.734686,0,21.00096457,0.003744845,24.43233798,1,0,0,0,0,0,0,1598335.289,443.9820247,71368.29646
e-exist,east,exist, 02/12  07:00:00,5.25,53136.01126,19.60683622,21.00081142,20.30382382,186.2736384,0,21.00081142,0.003621743,23.64279292,1,0,0,0,0,0,0,1569365.874,435.934965,71368.29646
e-exist,east,exist, 02/12  08:00:00,5.375,53136.01126,19.72000586,21.0005388,20.36027233,153.3899287,0,21.0005388,0.003400979,22.2098724,1,0,0,0,0,0,0,1443688.061,401.0244613,71368.29646
e-exist,east,exist, 02/12  09:00:00,7.5,72576.01538,20.26212934,21.00004257,20.63108595,29.50115079,0.467502739,21.00004257,0.003526191,23.02354168,1,0,0,0,0,0,0,866230.1209,240.619478,71368.29646
e-exist,east,exist, 02/12  10:00:00,10.875,72576.01538,20.48470254,20.99998407,20.7423433,17.45336088,0.447160792,20.99998407,0.003921981,25.59172612,1,0,0,0,0,0,0,615286.8494,170.9130137,71368.29646
e-exist,east,exist, 02/12  11:00:00,13.25,53136.01126,20.70982483,21.0000558,20.85494032,15.47734465,0,21.0000558,0.003998411,26.0871638,1,0,0,0,0,0,0,462684.7668,128.5235463,71368.29646
e-exist,east,exist, 02/12  12:00:00,13.375,42768.00906,20.81050855,20.99999152,20.90525004,6.984460842,0,20.99999152,0.003824543,24.95984282,1,0,0,0,0,0,0,424591.654,117.9421261,71368.29646
e-exist,east,exist, 02/12  13:00:00,13,42768.00906,21.10748891,20.99998727,21.05373809,0,24.26645958,20.99998727,0.004115641,26.83050045,0,0,0,0,0,0,0,335546.9944,93.20749846,71368.29646
