Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 02/12  14:00:00,13.625,42768.00906,21.27521856,20.99991723,21.13756789,0,49.4549135,20.99991723,0.004128912,26.90673503,0,0,0,0,0,0,0,206053.9012,57.23719478,71368.29646
e-exist,east,exist, 02/12  15:00:00,13.375,42768.00906,21.34660014,20.9998767,21.17323842,0,58.26430993,20.9998767,0.003992105,26.02099099,0,0,0,0,0,0,0,189831.4962,52.73097117,71368.29646
e-exist,east,exist, 02/12  16:00:00,13,42768.00906,21.28937085,21.00001384,21.14469234,0,47.80737117,21.00001384,0.004450255,28.98528715,0,0,0,0,0,0,0,251406.8727,69.83524243,71368.29646
e-exist,east,exist, 02/12  17:00:00,12.375,42768.00906,21.12502408,21.0000379,21.06253099,0,22.34239436,21.0000379,0.005191303,33.77227798,0,0,0,0,0,0,0,382329.6589,106.202683,71368.29646
e-exist,east,exist, 02/12  18:00:00,11.375,42768.00906,20.89537039,20.99997727,20.94767383,0,15.51971403,20.99997727,0.005641353,36.67396643,0,0,0,0,0,0,0,469131.6125,130.3143368,71368.29646
e-exist,east,exist, 02/12  19:00:00,9.75,110160.0233,20.68475048,21.00008502,20.84241775,8.231533237,1.804515492,21.00008502,0.005773345,37.52398346,0,0,0,0,0,0,0,648078.1001,180.0216945,71368.29646
e-exist,east,exist, 02/12  20:00:00,9,129600.0275,20.54750736,21.00001744,20.7737624,0.238041629,1.243824863,21.00001744,0.005447539,35.42497794,0.25,0,0,0,0,0,0,666959.0572,185.2664048,71368.29646
e-exist,east,exist, 02/12  21:00:00,8.375,129600.0275,20.47065026,20.99997611,20.73531318,0,7.55270509,20.99997611,0.005060453,32.94792432,1,0,0,0,0,0,0,681070.0147,189.1861152,71368.29646
e-exist,east,exist, 02/12  22:00:00,8,129600.0275,20.39104513,21.00009578,20.69557046,12.08728414,0,21.00009578,0.004461595,29.08745988,1,0,0,0,0,0,0,774353.5259,215.0982017,71368.29646
e-exist,east,exist, 02/12  23:00:00,7.375,110160.0233,20.24447644,21.00033115,20.62240379,68.22801797,0,21.00033115,0.004186279,27.30428811,1,0,0,0,0,0,0,1014884.118,281.9122551,71368.29646
e-exist,east,exist, 02/12  24:00:00,7,53136.01126,20.09545347,21.00031514,20.5478843,107.0380198,0,21.00031514,0.004235882,27.62561308,1,0,0,0,0,0,0,1178443.632,327.3454534,71368.29646
e-exist,east,exist, 02/13  01:00:00,6.375,28512.00604,19.97621759,21.00038583,20.48830171,116.0187561,0,21.00038583,0.004529608,29.50905113,1,0,0,0,0,0,0,1249254.655,347.0151819,71368.29646
e-exist,east,exist, 02/13  02:00:00,6,22032.00467,19.88308726,21.00068863,20.44188794,132.6367642,0,21.00068863,0.004502357,29.32149783,1,0,0,0,0,0,0,1331476.823,369.8546731,71368.29646
e-exist,east,exist, 02/13  03:00:00,6,14256.00302,19.80687668,21.00075708,20.40381688,146.0158784,0,21.00075708,0.004351364,28.3448876,1,0,0,0,0,0,0,1379431.352,383.1753755,71368.29646
e-exist,east,exist, 02/13  04:00:00,6,14256.00302,19.74088074,21.00074273,20.37081173,157.9646139,0,21.00074273,0.004291556,27.94079407,1,0,0,0,0,0,0,1422458.925,395.1274791,71368.29646
e-exist,east,exist, 02/13  05:00:00,6,14256.00302,19.69065375,21.00075507,20.34570441,166.7355177,0,21.00075507,0.004273697,27.83213413,1,0,0,0,0,0,0,1454016.645,403.8935124,71368.29646
e-exist,east,exist, 02/13  06:00:00,6,28512.00604,19.65249577,21.00077151,20.32663364,173.1991095,0,21.00077151,0.004267342,27.78416197,1,0,0,0,0,0,0,1477270.678,410.352966,71368.29646
e-exist,east,exist, 02/13  07:00:00,4.75,57024.01208,19.62505116,21.00070587,20.31287852,155.9186465,0,21.00070587,0.00413895,26.94383462,1,0,0,0,0,0,0,1491915.14,414.4208723,71368.29646
e-exist,east,exist, 02/13  08:00:00,5.25,72576.01538,20.60054669,21.00003301,20.80028985,25.56715266,30.46214925,21.00003301,0.003820213,24.89773244,1,0,0,0,0,0,0,882537.0398,245.1491777,71368.29646
e-exist,east,exist, 02/13  09:00:00,7.875,57024.01208,21.39368279,20.99979153,21.19673716,0,102.2041105,20.99979153,0.003729222,24.31781417,0,0,0,0,0,0,0,370860.1907,103.0167196,71368.29646
e-exist,east,exist, 02/13  10:00:00,10.25,57024.01208,21.3941389,20.99996144,21.19705017,0,78.00237015,20.99996144,0.003938355,25.67269805,0,0,0,0,0,0,0,311824.7401,86.61798337,71368.29646
e-exist,east,exist, 02/13  11:00:00,12.875,36288.00769,21.32445247,20.99998643,21.16221945,0,46.49693738,20.99998643,0.004115383,26.8190686,0,0,0,0,0,0,0,263240.6373,73.12239926,71368.29646
e-exist,east,exist, 02/13  12:00:00,13.375,36288.00769,21.46497764,21.00006181,21.23251972,0,67.22353077,21.00006181,0.004536552,29.52443816,0,0,0,0,0,0,0,158421.142,44.00587277,71368.29646
e-exist,east,exist, 02/13  13:00:00,13.625,36288.00769,21.56769393,21.00010209,21.28389801,0,84.49348407,21.00010209,0.005181719,33.67727754,0,0,0,0,0,0,0,81001.89042,22.50052512,71368.29646
e-exist,east,exist, 02/13  14:00:00,14,36288.00769,21.62650589,20.99977834,21.31314211,0,94.61329254,20.99977834,0.004917314,31.95334769,0,0,0,0,0,0,0,21058.36561,5.849546002,71368.29646
e-exist,east,exist, 02/13  15:00:00,14,36288.00769,21.56564465,20.99977453,21.28270959,0,83.55276058,20.99977453,0.004467982,29.04324199,0,0,0,0,0,0,0,60418.32202,16.78286723,71368.29646
e-exist,east,exist, 02/13  16:00:00,14,36288.00769,21.39442972,20.9997824,21.19710606,0,61.94551698,20.9997824,0.003900245,25.39129573,0,0,0,0,0,0,0,137694.2072,38.2483909,71368.29646
e-exist,east,exist, 02/13  17:00:00,13.375,36288.00769,21.24884018,20.9998839,21.12436204,0,50.88751268,20.9998839,0.003900369,25.40148153,0,0,0,0,0,0,0,216399.2289,60.11089692,71368.29646
e-exist,east,exist, 02/13  18:00:00,12.375,36288.00769,21.06443227,20.99998405,21.03220816,0,46.54179729,20.99998405,0.00445079,28.94261471,0,0,0,0,0,0,0,294234.968,81.73193555,71368.29646
e-exist,east,exist, 02/13  19:00:00,11.375,86832.0184,20.94564607,20.99995086,20.97279846,0,30.85015057,20.99995086,0.005058225,32.8689279,0,0,0,0,0,0,0,413742.5812,114.9284948,71368.29646
e-exist,east,exist, 02/13  20:00:00,9.75,115344.0244,20.80757885,21.00002739,20.90380312,0,18.90084361,21.00002739,0.006124238,39.76780148,0,0,0,0,0,0,0,558338.659,155.0940719,71368.29646
e-exist,east,exist, 02/13  21:00:00,9,129600.0275,20.72759074,20.99992011,20.86375543,0,25.31049503,20.99992011,0.006679871,43.35375094,0,0,0,0,0,0,0,582182.2966,161.7173046,71368.29646
e-exist,east,exist, 02/13  22:00:00,9,115344.0244,20.6568138,20.99989078,20.82835229,0,29.26441068,20.99989078,0.007078534,45.91222541,0,0,0,0,0,0,0,568204.0426,157.8344563,71368.29646
e-exist,east,exist, 02/13  23:00:00,9,86832.0184,20.54046557,21.00002807,20.77024682,7.26057967,0,21.00002807,0.007288243,47.25631989,0,0,0,0,0,0,0,699630.8326,194.3418979,71368.29646
e-exist,east,exist, 02/13  24:00:00,9,42768.00906,20.41499119,21.00018204,20.70758661,36.09426857,0,21.00018204,0.007377606,47.8285128,0,0,0,0,0,0,0,803335.8726,223.1488535,71368.29646
e-exist,east,exist, 02/14  01:00:00,9,28512.00604,20.32308197,21.00024195,20.66166196,47.53435955,0,21.00024195,0.007406781,47.98567919,0,0,0,0,0,0,0,844481.1144,234.5780873,71368.29646
e-exist,east,exist, 02/14  02:00:00,9,22032.00467,20.26023169,21.00027486,20.63025328,54.9721262,0,21.00027486,0.007418972,48.04586779,0,0,0,0,0,0,0,871231.8883,242.0088579,71368.29646
e-exist,east,exist, 02/14  03:00:00,9,14256.00302,20.19901913,21.00031386,20.5996665,63.78464625,0,21.00031386,0.007423144,48.07245482,0,0,0,0,0,0,0,902924.7192,250.812422,71368.29646
e-exist,east,exist, 02/14  04:00:00,9,14256.00302,20.1475709,21.00034585,20.57395837,71.33409475,0,21.00034585,0.007424462,48.08079323,0,0,0,0,0,0,0,930075.6369,258.3543436,71368.29646
e-exist,east,exist, 02/14  05:00:00,9.625,14256.00302,20.1283408,21.00028275,20.56431178,71.41078959,0,21.00028275,0.007520761,48.66699143,0,0,0,0,0,0,0,892006.0975,247.7794715,71368.29646
e-exist,east,exist, 02/14  06:00:00,10,28512.00604,20.11924763,21.00026517,20.5597564,70.65304551,0,21.00026517,0.007756063,50.18353654,0,0,0,0,0,0,0,866193.2193,240.6092276,71368.29646
e-exist,east,exist, 02/14  07:00:00,9.375,57024.01208,20.13616102,21.0001757,20.56816836,42.25883623,0,21.0001757,0.007781981,50.36800352,0,0,0,0,0,0,0,802900.2862,223.0278573,71368.29646
e-exist,east,exist, 02/14  08:00:00,9,72576.01538,20.36366824,21.00003934,20.68185379,14.50724595,7.349486866,21.00003934,0.007639052,49.4849004,0,0,0,0,0,0,0,699944.4359,194.42901,71368.29646
e-exist,east,exist, 02/14  09:00:00,9.625,57024.01208,21.01984055,20.99991736,21.00987895,0,31.21478407,20.99991736,0.007511229,48.68523217,0,0,0,0,0,0,0,523024.1508,145.2844863,71368.29646
e-exist,east,exist, 02/14  10:00:00,10.625,57024.01208,20.97674856,20.99998906,20.98836881,0,8.922433949,20.99998906,0.007297558,47.31604424,0,0,0,0,0,0,0,540801.7244,150.2227012,71368.29646
e-exist,east,exist, 02/14  11:00:00,11,36288.00769,21.01034139,21.00004836,21.00519487,8.650780359,0,21.00004836,0.006892976,44.74865825,0,0,0,0,0,0,0,580193.0877,161.1647466,71368.29646
e-exist,east,exist, 02/14  12:00:00,11,36288.00769,21.13166582,21.00002569,21.06584576,0.284023551,5.750755979,21.00002569,0.006229477,40.47414135,0,0,0,0,0,0,0,528176.3954,146.7156654,71368.29646
e-exist,east,exist, 02/14  13:00:00,11,36288.00769,21.2509918,20.9999168,21.1254543,0,22.3413717,20.9999168,0.005494209,35.72600991,0,0,0,0,0,0,0,467270.8039,129.7974455,71368.29646
e-exist,east,exist, 02/14  14:00:00,11.625,36288.00769,21.32350875,20.99996664,21.16173769,0,36.7364411,20.99996664,0.005415084,35.19425307,0,0,0,0,0,0,0,376819.7656,104.6721571,71368.29646
e-exist,east,exist, 02/14  15:00:00,11.375,36288.00769,21.22834318,20.99996848,21.11415583,0,20.84767521,20.99996848,0.005211786,33.87131029,0,0,0,0,0,0,0,449123.9589,124.7566553,71368.29646
e-exist,east,exist, 02/14  16:00:00,11,36288.00769,21.19228373,20.99996249,21.09612311,0,19.32041531,20.99996249,0.00502567,32.67150255,0,0,0,0,0,0,0,477677.6704,132.6882418,71368.29646
e-exist,east,exist, 02/14  17:00:00,11,36288.00769,21.113689,20.99995293,21.05682096,0,21.55096767,20.99995293,0.005120162,33.28073989,0,0,0,0,0,0,0,469863.988,130.5177745,71368.29646
e-exist,east,exist, 02/14  18:00:00,9.75,36288.00769,20.84979748,20.99998712,20.9248923,2.309103773,8.857900949,20.99998712,0.005349248,34.75706034,0,0,0,0,0,0,0,601385.5067,167.0515296,71368.29646
e-exist,east,exist, 02/14  19:00:00,9,86832.0184,20.6740839,21.00003578,20.83705984,11.32149124,0,21.00003578,0.00543518,35.33226435,0,0,0,0,0,0,0,712106.6295,197.8073971,71368.29646
e-exist,east,exist, 02/14  20:00:00,8.375,115344.0244,20.53900368,21.00005605,20.76952986,15.56251083,0,21.00005605,0.005536415,35.99777552,0,0,0,0,0,0,0,766046.5255,212.7907015,71368.29646
e-exist,east,exist, 02/14  21:00:00,8,129600.0275,20.45149233,21.00004365,20.72576799,10.12711638,0,21.00004365,0.005620011,36.53649206,0,0,0,0,0,0,0,769694.0148,213.803893,71368.29646
e-exist,east,exist, 02/14  22:00:00,8.625,115344.0244,20.42916859,20.99996615,20.71456737,0,3.241638059,20.99996615,0.005827893,37.89898316,0,0,0,0,0,0,0,683515.4459,189.8654016,71368.29646
e-exist,east,exist, 02/14  23:00:00,9,86832.0184,20.351098,21.00008822,20.67559311,31.22105361,0,21.00008822,0.006266436,40.73697065,0,0,0,0,0,0,0,784669.8945,217.9638596,71368.29646
e-exist,east,exist, 02/14  24:00:00,8.375,42768.00906,20.24105929,21.00026795,20.62066362,62.24244023,0,21.00026795,0.006466776,42.05146986,0,0,0,0,0,0,0,934975.2766,259.7153546,71368.29646
e-exist,east,exist, 02/15  01:00:00,7.375,28512.00604,20.08701964,21.00056229,20.54379096,92.92247778,0,21.00056229,0.006377668,41.46699194,0.75,0,0,0,0,0,0,1106365.611,307.3237808,71368.29646
e-exist,east,exist, 02/15  02:00:00,7,22032.00467,19.96714419,21.00078102,20.48396261,115.4193021,0,21.00078102,0.005961241,38.77008874,1,0,0,0,0,0,0,1209679.883,336.0221897,71368.29646
e-exist,east,exist, 02/15  03:00:00,6.375,14256.00302,19.85859024,21.00078599,20.42968811,136.9440608,0,21.00078599,0.00565686,36.80841153,1,0,0,0,0,0,0,1325639.255,368.2331264,71368.29646
e-exist,east,exist, 02/15  04:00:00,6,14256.00302,19.7667009,21.00076506,20.38373298,154.9949311,0,21.00076506,0.00553587,36.02816467,1,0,0,0,0,0,0,1413815.275,392.7264652,71368.29646
e-exist,east,exist, 02/15  05:00:00,6,14256.00302,19.70151313,21.00076555,20.35113934,166.5842439,0,21.00076555,0.005497258,35.75708007,1,0,0,0,0,0,0,1455536.925,404.3158124,71368.29646
e-exist,east,exist, 02/15  06:00:00,6,28512.00604,19.65350902,21.00078157,20.32714529,174.984521,0,21.00078157,0.005486997,35.67769508,1,0,0,0,0,0,0,1485762.254,412.7117374,71368.29646
e-exist,east,exist, 02/15  07:00:00,4.75,57024.01208,19.66232108,21.00068601,20.33150354,147.5640325,0,21.00068601,0.005343679,34.77514447,1,0,0,0,0,0,0,1464019.228,406.6720079,71368.29646
e-exist,east,exist, 02/15  08:00:00,5.25,72576.01538,20.92960819,20.99983531,20.96472175,9.265995125,75.82266113,20.99983531,0.005060757,32.98306832,0.25,0,0,0,0,0,0,663102.4567,184.1951269,71368.29646
e-exist,east,exist, 02/15  09:00:00,7.25,57024.01208,21.68653752,21.00689273,21.34671513,0,162.8568573,21.00689273,0.005087488,33.15371753,0,0,0,0,0,0,0,193759.7741,53.82215949,71368.29646
e-exist,east,exist, 02/15  10:00:00,9.875,57024.01208,21.58480257,21.00009716,21.29244987,0,111.7190871,21.00009716,0.005198625,33.88623699,0,0,0,0,0,0,0,215060.4158,59.7390044,71368.29646
e-exist,east,exist, 02/15  11:00:00,11.625,36288.00769,21.41302885,20.99994493,21.20648689,0,54.61851409,20.99994493,0.005188752,33.82272892,0,0,0,0,0,0,0,312288.4968,86.74680467,71368.29646
e-exist,east,exist, 02/15  12:00:00,12,36288.00769,21.4845412,20.99993907,21.24224013,0,63.17771056,20.99993907,0.005178812,33.79996719,0,0,0,0,0,0,0,258262.2877,71.73952436,71368.29646
e-exist,east,exist, 02/15  13:00:00,12,36288.00769,21.56186601,20.99995526,21.28091063,0,75.78515083,20.99995526,0.005244089,34.20541645,0,0,0,0,0,0,0,213042.5791,59.1784942,71368.29646
e-exist,east,exist, 02/15  14:00:00,11.375,36288.00769,21.4873875,21.00000623,21.24369687,0,61.28413434,21.00000623,0.005503589,35.83457069,0,0,0,0,0,0,0,304327.1546,84.53532073,71368.29646
e-exist,east,exist, 02/15  15:00:00,11,36288.00769,21.35302818,21.00000182,21.176515,0,36.97448778,21.00000182,0.005771621,37.5501005,0,0,0,0,0,0,0,415280.1523,115.3555979,71368.29646
e-exist,east,exist, 02/15  16:00:00,11,36288.00769,21.25781173,20.99997902,21.12889538,0,27.3911439,20.99997902,0.005992461,38.97316853,0,0,0,0,0,0,0,450066.1074,125.0183632,71368.29646
e-exist,east,exist, 02/15  17:00:00,11,36288.00769,21.14368336,20.99997932,21.07183134,0,24.87321159,20.99997932,0.006340448,41.21354873,0,0,0,0,0,0,0,459324.2504,127.5900696,71368.29646
e-exist,east,exist, 02/15  18:00:00,10.375,36288.00769,20.93530111,20.99995433,20.96762772,0,19.80905796,20.99995433,0.006532848,42.47746972,0,0,0,0,0,0,0,516379.3589,143.4387108,71368.29646
e-exist,east,exist, 02/15  19:00:00,10,86832.0184,20.79089547,20.99998881,20.89544214,0,3.421753827,20.99998881,0.006613529,43.01226905,0,0,0,0,0,0,0,598635.5576,166.2876549,71368.29646
e-exist,east,exist, 02/15  20:00:00,9.375,115344.0244,20.685551,20.99998633,20.84276867,0.452687644,4.258747815,20.99998633,0.006708139,43.62101534,0,0,0,0,0,0,0,635982.0564,176.6616823,71368.29646
e-exist,east,exist, 02/15  21:00:00,9,129600.0275,20.61102492,20.9999407,20.80548281,0,12.5304547,20.9999407,0.006767313,44.0017976,0,0,0,0,0,0,0,627829.5366,174.3970935,71368.29646
e-exist,east,exist, 02/15  22:00:00,9,115344.0244,20.57357759,20.99988851,20.78673305,0,22.53260551,20.99988851,0.006822858,44.35917534,0,0,0,0,0,0,0,591851.0798,164.4030777,71368.29646
e-exist,east,exist, 02/15  23:00:00,9,86832.0184,20.46259779,21.00010732,20.73135256,16.64712998,0,21.00010732,0.006816073,44.31493462,0,0,0,0,0,0,0,732405.5449,203.4459847,71368.29646
e-exist,east,exist, 02/15  24:00:00,9.625,42768.00906,20.35746981,21.00033493,20.67890237,42.50690387,0,21.00033493,0.006504002,42.30621922,0,0,0,0,0,0,0,785790.5789,218.2751608,71368.29646
e-exist,east,exist, 02/16  01:00:00,10,28512.00604,20.30594053,21.00036489,20.65315271,46.16417901,0,21.00036489,0.00599804,39.0227187,0.5,0,0,0,0,0,0,775117.1272,215.3103131,71368.29646
e-exist,east,exist, 02/16  02:00:00,8.75,22032.00467,20.21369004,21.00034522,20.60701763,63.20926769,0,21.00034522,0.005748117,37.39781773,1,0,0,0,0,0,0,914011.5394,253.8920943,71368.29646
e-exist,east,exist, 02/16  03:00:00,8,14256.00302,20.11546583,21.00037159,20.55791871,81.63980076,0,21.00037159,0.005796875,37.71204809,1,0,0,0,0,0,0,1026892.002,285.2477783,71368.29646
e-exist,east,exist, 02/16  04:00:00,8.625,14256.00302,20.06065602,21.00041705,20.53053654,89.1008383,0,21.00041705,0.005825787,37.89829134,1,0,0,0,0,0,0,1015030.355,281.9528765,71368.29646
e-exist,east,exist, 02/16  05:00:00,9,14256.00302,20.01711664,21.00044564,20.50878114,95.14246697,0,21.00044564,0.00583446,37.93076665,1,0,0,0,0,0,0,1013545.259,281.5403497,71368.29646
e-exist,east,exist, 02/16  06:00:00,9.625,28512.00604,20.00955504,21.00048662,20.50502083,93.13283925,0,21.00048662,0.005773224,37.52234876,1,0,0,0,0,0,0,967303.3456,268.6953738,71368.29646
e-exist,east,exist, 02/16  07:00:00,9.375,57024.01208,20.05219606,21.00031314,20.5262546,59.39971027,0,21.00031314,0.005526878,35.93570773,1,0,0,0,0,0,0,861300.1771,239.2500492,71368.29646
e-exist,east,exist, 02/16  08:00:00,10.25,72576.01538,20.21812367,21.00007431,20.60909899,19.82690458,0,21.00007431,0.005329977,34.66688895,1,0,0,0,0,0,0,665148.6431,184.763512,71368.29646
e-exist,east,exist, 02/16  09:00:00,11.625,57024.01208,20.35756437,21.00007447,20.67881942,39.88013305,0,21.00007447,0.00534411,34.75803035,1,0,0,0,0,0,0,652401.0332,181.2225092,71368.29646
e-exist,east,exist, 02/16  10:00:00,12,57024.01208,20.47972495,20.99999985,20.7398624,36.06108222,0,20.99999985,0.005447822,35.44877094,0.5,0,0,0,0,0,0,616006.8056,171.1130016,71368.29646
e-exist,east,exist, 02/16  11:00:00,12,36288.00769,20.47289185,20.99987317,20.73638251,53.46691299,0,20.99987317,0.005927665,38.55574536,0,0,0,0,0,0,0,679575.2795,188.770911,71368.29646
e-exist,east,exist, 02/16  12:00:00,12,36288.00769,20.57861925,20.99982778,20.78922351,41.07165341,0,20.99982778,0.006674421,43.36123354,0,0,0,0,0,0,0,635944.0999,176.6511389,71368.29646
e-exist,east,exist, 02/16  13:00:00,13.25,36288.00769,20.70302235,20.99985006,20.85143621,21.26081268,0,20.99985006,0.007622566,49.41529549,0,0,0,0,0,0,0,487806.9494,135.5019304,71368.29646
e-exist,east,exist, 02/16  14:00:00,14,36288.00769,20.75575731,20.99994315,20.87785023,12.65125759,0,20.99994315,0.008450292,54.65609128,0,0,0,0,0,0,0,410409.734,114.0027039,71368.29646
e-exist,east,exist, 02/16  15:00:00,14.625,36288.00769,20.85026172,21.00001941,20.92514057,3.19255488,0.274616575,21.00001941,0.008650235,55.91111985,0,0,0,0,0,0,0,336145.9429,93.37387303,71368.29646
e-exist,east,exist, 02/16  16:00:00,15.625,36288.00769,20.92384218,20.99996858,20.96190538,0,13.92949441,20.99996858,0.008485693,54.86208519,0,0,0,0,0,0,0,213087.9074,59.19108539,71368.29646
e-exist,east,exist, 02/16  17:00:00,15.375,36288.00769,20.94155784,20.99993197,20.97074491,0,26.85884131,20.99993197,0.008502982,54.9385469,0,0,0,0,0,0,0,182125.5609,50.59043357,71368.29646
e-exist,east,exist, 02/16  18:00:00,15,36288.00769,20.83949284,20.99986496,20.9196789,0,41.31026589,20.99986496,0.008572028,55.35838899,0,0,0,0,0,0,0,153481.0526,42.63362573,71368.29646
e-exist,east,exist, 02/16  19:00:00,15,86832.0184,20.79266118,20.99986971,20.89626545,0,39.49637598,20.99986971,0.00870373,56.19710854,0,0,0,0,0,0,0,160191.274,44.4975761,71368.29646
e-exist,east,exist, 02/16  20:00:00,14.375,115344.0244,20.75315736,20.99988926,20.87652331,0,44.56427452,20.99988926,0.009068823,58.52041778,0,0,0,0,0,0,0,181078.2895,50.29952487,71368.29646
e-exist,east,exist, 02/16  21:00:00,14.625,129600.0275,20.7766793,20.99972442,20.88820186,0,64.31470081,20.99972442,0.009271356,59.84579335,0,0,0,0,0,0,0,94483.13095,26.24531415,71368.29646
e-exist,east,exist, 02/16  22:00:00,15.625,115344.0244,20.84404868,21.09379787,20.96892328,0,75.23529414,21.09379787,0.00935427,60.01020781,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/16  23:00:00,15.375,86832.0184,20.80907059,21.01200184,20.91053622,0,54.38776731,21.01200184,0.009451789,60.90959219,0,0,0,0,0,0,0,83039.99811,23.06666614,71368.29646
e-exist,east,exist, 02/16  24:00:00,14.375,42768.00906,20.68715742,20.99985743,20.84350742,0,22.19999051,20.99985743,0.009508755,61.31673616,0,0,0,0,0,0,0,261619.693,72.67213694,71368.29646
e-exist,east,exist, 02/17  01:00:00,14,28512.00604,20.60706202,20.99993255,20.80349729,0,11.78525286,20.99993255,0.009546402,61.5555496,0,0,0,0,0,0,0,322462.126,89.57281277,71368.29646
e-exist,east,exist, 02/17  02:00:00,14,22032.00467,20.56381262,20.99995917,20.78188589,0,7.266470258,20.99995917,0.009560034,61.64201771,0,0,0,0,0,0,0,338715.5011,94.0876392,71368.29646
e-exist,east,exist, 02/17  03:00:00,14,14256.00302,20.51682744,20.9999934,20.75841042,0.499931309,1.402089168,20.9999934,0.009566106,61.64238579,0,0,0,0,0,0,0,361609.894,100.4471928,71368.29646
e-exist,east,exist, 02/17  04:00:00,14,14256.00302,20.47883702,21.00002145,20.73942923,4.193316331,0,21.00002145,0.009571868,61.65600398,0,0,0,0,0,0,0,379938.709,105.5385303,71368.29646
e-exist,east,exist, 02/17  05:00:00,13.5,14256.00302,20.43288749,21.00006969,20.71647859,11.91131928,0,21.00006969,0.009539037,61.48543888,0,0,0,0,0,0,0,438759.0493,121.8775137,71368.29646
e-exist,east,exist, 02/17  06:00:00,13.075,28512.00604,20.39486679,21.00008994,20.69747836,18.11016828,0,21.00008994,0.009488739,61.18873021,0,0,0,0,0,0,0,487578.7481,135.4385411,71368.29646
e-exist,east,exist, 02/17  07:00:00,13,57024.01208,20.4583576,20.99992041,20.729139,0,19.01032877,20.99992041,0.009462068,61.01994526,0,0,0,0,0,0,0,358792.9709,99.66471413,71368.29646
e-exist,east,exist, 02/17  08:00:00,13,72576.01538,20.76144202,20.99977935,20.88061069,0,60.29952213,20.99977935,0.009296959,59.97134434,0,0,0,0,0,0,0,210237.9961,58.39944336,71368.29646
e-exist,east,exist, 02/17  09:00:00,13,57024.01208,21.50478612,21.04806504,21.27642558,0,105.9598044,21.04806504,0.009166451,59.03990432,0,0,0,0,0,0,0,49801.42934,13.83373037,71368.29646
e-exist,east,exist, 02/17  10:00:00,14.25,57024.01208,21.76614362,21.26821996,21.51718179,0,101.912166,21.26821996,0.009165513,58.28419824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  11:00:00,16.25,36288.00769,21.88687336,21.44423946,21.66555641,0,70.84276853,21.44423946,0.009364722,58.89309537,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  12:00:00,16.375,36288.00769,22.11217732,21.68017713,21.89617723,0,72.21448157,21.68017713,0.009430555,58.45061328,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  13:00:00,14.75,36288.00769,22.17128885,21.55407349,21.86268117,0,97.65207192,21.55407349,0.009336115,58.28487247,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  14:00:00,15.25,36288.00769,22.18214651,21.59091841,21.88653246,0,90.42818472,21.59091841,0.009077526,56.47964863,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  15:00:00,14.75,36288.00769,22.14880704,21.53202213,21.84041458,0,97.0485035,21.53202213,0.008975521,55.97767999,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  16:00:00,14,36288.00769,22.02415807,21.35256137,21.68835972,0,107.2877548,21.35256137,0.008868447,55.908298,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  17:00:00,13.375,36288.00769,21.79668298,21.15523682,21.4759599,0,114.2811051,21.15523682,0.008681978,55.45158627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  18:00:00,13.625,36288.00769,21.54343274,21.06905806,21.3062454,0,109.0308358,21.06905806,0.008548916,54.92264138,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/17  19:00:00,12.75,86832.0184,21.34615436,21.0014015,21.17377793,0,86.62386703,21.0014015,0.008160105,52.67532934,0,0,0,0,0,0,0,129626.7049,36.00741804,71368.29646
e-exist,east,exist, 02/17  20:00:00,11.375,115344.0244,21.16836578,20.99967923,21.08402251,0,65.18954924,20.99967923,0.007768552,50.18442065,0,0,0,0,0,0,0,291953.7041,81.09825113,71368.29646
e-exist,east,exist, 02/17  21:00:00,11,129600.0275,21.07853298,20.99967176,21.03910237,0,68.45979902,20.99967176,0.007558353,48.84296032,0,0,0,0,0,0,0,303469.9165,84.29719902,71368.29646
e-exist,east,exist, 02/17  22:00:00,11.625,115344.0244,21.03665732,20.99976145,21.01820939,0,77.16152519,20.99976145,0.007810008,50.41720906,0,0,0,0,0,0,0,233761.5603,64.93376674,71368.29646
e-exist,east,exist, 02/17  23:00:00,11.375,86832.0184,20.91932147,20.99987049,20.95959598,0,34.21551107,20.99987049,0.00810812,52.29753026,0,0,0,0,0,0,0,403789.1782,112.1636606,71368.29646
e-exist,east,exist, 02/17  24:00:00,10.375,42768.00906,20.75942377,21.00002364,20.8797237,2.217078886,1.445414665,21.00002364,0.007904185,50.99808523,0,0,0,0,0,0,0,591176.0883,164.2155801,71368.29646
e-exist,east,exist, 02/18  01:00:00,9.375,33696.00714,20.58282681,21.00016675,20.79149678,21.51637101,0,21.00016675,0.007612305,49.13726197,0,0,0,0,0,0,0,727643.5009,202.1231947,71368.29646
e-exist,east,exist, 02/18  02:00:00,10.25,33696.00714,20.48997592,21.00016568,20.7450708,26.25291187,0,21.00016568,0.007514054,48.51065872,0,0,0,0,0,0,0,690421.0533,191.7836259,71368.29646
e-exist,east,exist, 02/18  03:00:00,11,14256.00302,20.45103905,21.0001046,20.72557183,24.47567219,0,21.0001046,0.007588643,48.9865479,0,0,0,0,0,0,0,637800.3056,177.1667515,71368.29646
e-exist,east,exist, 02/18  04:00:00,9.75,14256.00302,20.32653158,21.00025109,20.66339134,46.88312415,0,21.00025109,0.007698172,49.65384728,0,0,0,0,0,0,0,795808.1801,221.0578278,71368.29646
e-exist,east,exist, 02/18  05:00:00,9,14256.00302,20.20591297,21.00039526,20.60315411,68.2495217,0,21.00039526,0.007549053,48.71506918,0,0,0,0,0,0,0,918972.7609,255.2702114,71368.29646
e-exist,east,exist, 02/18  06:00:00,9,14256.00302,20.14090877,21.00032309,20.57061593,76.99753443,0,21.00032309,0.007581347,48.93935892,0,0,0,0,0,0,0,950977.888,264.1605245,71368.29646
e-exist,east,exist, 02/18  07:00:00,8.375,53136.01126,20.10641014,21.00045018,20.55343016,86.21085836,0,21.00045018,0.007535734,48.67779425,0,0,0,0,0,0,0,1022151.466,283.9309629,71368.29646
e-exist,east,exist, 02/18  08:00:00,8.625,53136.01126,20.28845719,21.00022376,20.64434048,41.1110616,0,21.00022376,0.007088444,45.83896343,0,0,0,0,0,0,0,844432.2637,234.5645177,71368.29646
e-exist,east,exist, 02/18  09:00:00,11.5,72576.01538,20.87900621,20.99979636,20.93940128,0,67.81986602,20.99979636,0.006988639,45.20194802,0,0,0,0,0,0,0,274183.2841,76.16202336,71368.29646
e-exist,east,exist, 02/18  10:00:00,12.375,72576.01538,20.88145797,20.99988652,20.94067225,0,30.65119495,20.99988652,0.006799452,43.99130009,0,0,0,0,0,0,0,353590.0906,98.21946961,71368.29646
e-exist,east,exist, 02/18  11:00:00,13.875,53136.01126,21.11276287,20.99999254,21.0563777,0,29.92786009,20.99999254,0.007136562,46.14676456,0,0,0,0,0,0,0,263793.0507,73.27584741,71368.29646
e-exist,east,exist, 02/18  12:00:00,16.25,42768.00906,21.30002677,21.03935069,21.16968873,0,57.18613323,21.03935069,0.007958815,51.23832607,0,0,0,0,0,0,0,21533.80417,5.981612269,71368.29646
e-exist,east,exist, 02/18  13:00:00,16.375,42768.00906,21.28795107,21.04017129,21.16406118,0,56.97421114,21.04017129,0.008200663,52.75578987,0,0,0,0,0,0,0,13137.47316,3.649298101,71368.29646
e-exist,east,exist, 02/18  14:00:00,15.375,42768.00906,21.32446903,20.99993369,21.16220136,0,61.44397687,20.99993369,0.008269516,53.29137474,0,0,0,0,0,0,0,57668.72451,16.01909014,71368.29646
e-exist,east,exist, 02/18  15:00:00,14.375,42768.00906,21.17374262,21.00001652,21.08687957,0,36.10954677,21.00001652,0.008725983,56.17141484,0,0,0,0,0,0,0,211467.3573,58.7409326,71368.29646
e-exist,east,exist, 02/18  16:00:00,12.125,42768.00906,20.92505335,21.00015321,20.96260328,17.36641199,4.537277608,21.00015321,0.008577038,55.29243863,0,0,0,0,0,0,0,526686.3242,146.3017567,71368.29646
e-exist,east,exist, 02/18  17:00:00,11,42768.00906,20.85405192,21.00016751,20.92710971,20.13269088,0,21.00016751,0.007720228,49.87422858,0,0,0,0,0,0,0,622010.3475,172.7806521,71368.29646
e-exist,east,exist, 02/18  18:00:00,11,42768.00906,20.71723233,21.00002817,20.85863025,3.57573777,0,21.00002817,0.007269754,47.02742567,0,0,0,0,0,0,0,562308.3088,156.1967525,71368.29646
e-exist,east,exist, 02/18  19:00:00,11,110160.0233,20.64582682,20.99999146,20.82290914,0,2.893588041,20.99999146,0.007160159,46.37247466,0,0,0,0,0,0,0,539026.4997,149.7295833,71368.29646
e-exist,east,exist, 02/18  20:00:00,9.75,129600.0275,20.56153014,20.99994589,20.78073802,0,13.21587483,20.99994589,0.007271544,47.10306111,0,0,0,0,0,0,0,579454.474,160.9595761,71368.29646
e-exist,east,exist, 02/18  21:00:00,9,129600.0275,20.51544988,20.99987867,20.75766428,0,22.58810163,20.99987867,0.007381788,47.8385389,0,0,0,0,0,0,0,592269.7056,164.5193627,71368.29646
e-exist,east,exist, 02/18  22:00:00,9,129600.0275,20.4474236,20.9999797,20.72370165,0.872384862,3.803271703,20.9999797,0.0073302,47.52534957,0,0,0,0,0,0,0,662971.1608,184.1586558,71368.29646
e-exist,east,exist, 02/18  23:00:00,8.375,110160.0233,20.29899803,21.00022172,20.64960988,54.43159972,0,21.00022172,0.00727018,47.14001073,0,0,0,0,0,0,0,908146.4466,252.2629018,71368.29646
e-exist,east,exist, 02/18  24:00:00,7.375,53136.01126,20.15123659,21.00043452,20.57583556,93.89089891,0,21.00043452,0.007174734,46.49900975,0,0,0,0,0,0,0,1111659.439,308.7942887,71368.29646
e-exist,east,exist, 02/19  01:00:00,7,33696.00714,20.02868017,21.0005933,20.51463674,103.6720901,0,21.0005933,0.006942658,44.99434602,0.25,0,0,0,0,0,0,1169314.276,324.8095211,71368.29646
e-exist,east,exist, 02/19  02:00:00,6.375,33696.00714,19.9189255,21.00078429,20.45985489,124.8562648,0,21.00078429,0.006630686,42.99326838,1,0,0,0,0,0,0,1283477.859,356.5216276,71368.29646
e-exist,east,exist, 02/19  03:00:00,6.625,14256.00302,19.85350895,21.00068728,20.42709811,134.9117908,0,21.00068728,0.006422062,41.65472,1,0,0,0,0,0,0,1304523.58,362.3676612,71368.29646
e-exist,east,exist, 02/19  04:00:00,7,14256.00302,19.83277369,21.00055222,20.41666295,134.8706734,0,21.00055222,0.006509528,42.1904512,1,0,0,0,0,0,0,1281440.644,355.9557344,71368.29646
e-exist,east,exist, 02/19  05:00:00,6.375,14256.00302,19.75528507,21.0006534,20.37796924,151.9112767,0,21.0006534,0.006563799,42.52256502,1,0,0,0,0,0,0,1381467.155,383.7408764,71368.29646
e-exist,east,exist, 02/19  06:00:00,6.625,14256.00302,19.70105889,21.00080182,20.35093035,162.0556374,0,21.00080182,0.00650981,42.20195096,1,0,0,0,0,0,0,1401901.577,389.4171048,71368.29646
e-exist,east,exist, 02/19  07:00:00,5.75,53136.01126,19.77205001,21.00088256,20.38646629,159.7871977,0,21.00088256,0.006164045,39.97251894,1,0,0,0,0,0,0,1447185.138,401.9958718,71368.29646
e-exist,east,exist, 02/19  08:00:00,5.625,53136.01126,21.0202051,20.99983921,21.01002216,8.827718105,66.8936054,20.99983921,0.005812945,37.72835865,0,0,0,0,0,0,0,671681.6035,186.5782232,71368.29646
e-exist,east,exist, 02/19  09:00:00,8.5,72576.01538,21.87602641,21.40802505,21.64202573,0,177.8934293,21.40802505,0.005882492,37.24292793,0,0,0,0,0,0,0,91689.29174,25.46924771,71368.29646
e-exist,east,exist, 02/19  10:00:00,11.25,72576.01538,21.87446519,21.24721512,21.56084016,0,151.5897781,21.24721512,0.005883024,37.6150915,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  11:00:00,13.25,53136.01126,21.62879988,21.00857828,21.31868908,0,105.0970375,21.00857828,0.005437809,35.308739,0,0,0,0,0,0,0,29744.09454,8.262248484,71368.29646
e-exist,east,exist, 02/19  12:00:00,15.25,42768.00906,21.72455853,21.23179526,21.47817689,0,83.66689153,21.23179526,0.005170585,33.11138622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  13:00:00,16.625,42768.00906,21.93677058,21.5878608,21.76231569,0,65.97254415,21.5878608,0.004937421,30.94120168,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  14:00:00,15.125,42768.00906,21.9998436,21.49590952,21.74787656,0,89.01445868,21.49590952,0.004720811,29.74693278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  15:00:00,14,42768.00906,21.93436735,21.28678865,21.610578,0,105.4448594,21.28678865,0.005414514,34.49520255,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  16:00:00,14,42768.00906,21.8412702,21.20727103,21.52427062,0,104.0314997,21.20727103,0.005624586,35.99851188,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/19  17:00:00,13.375,42768.00906,21.63899491,21.03117822,21.33508656,0,98.08650159,21.03117822,0.006167736,39.86924359,0,0,0,0,0,0,0,49347.02257,13.70750627,71368.29646
e-exist,east,exist, 02/19  18:00:00,12.375,42768.00906,21.35758513,20.99991794,21.17875153,0,79.02894459,20.99991794,0.006446475,41.70504847,0,0,0,0,0,0,0,179168.4888,49.76902466,71368.29646
e-exist,east,exist, 02/19  19:00:00,10.75,110160.0233,21.15713611,20.99986477,21.07850044,0,52.51018931,20.99986477,0.006484882,41.96151119,0,0,0,0,0,0,0,375184.3826,104.217884,71368.29646
e-exist,east,exist, 02/19  20:00:00,10,129600.0275,21.00258184,20.99978467,21.00118326,0,50.16927976,20.99978467,0.006477061,41.92723975,0,0,0,0,0,0,0,429943.3765,119.4287157,71368.29646
e-exist,east,exist, 02/19  21:00:00,8.75,129600.0275,20.86029714,20.99977402,20.93003558,0,41.29833123,20.99977402,0.006478805,41.91260929,0,0,0,0,0,0,0,539031.0327,149.7308424,71368.29646
e-exist,east,exist, 02/19  22:00:00,8,129600.0275,20.7307508,20.9999131,20.86533195,0,14.1744582,20.9999131,0.006158869,39.84786133,0,0,0,0,0,0,0,682515.9009,189.5877503,71368.29646
e-exist,east,exist, 02/19  23:00:00,7.375,110160.0233,20.54482268,21.00028249,20.77255258,38.45676455,0,21.00028249,0.005772365,37.36935691,0,0,0,0,0,0,0,909925.9137,252.7571983,71368.29646
e-exist,east,exist, 02/19  24:00:00,6.375,53136.01126,20.35091984,21.00043349,20.67567666,75.54506948,0,21.00043349,0.005486915,35.53729703,1,0,0,0,0,0,0,1104986.076,306.9405766,71368.29646
e-exist,east,exist, 02/20  01:00:00,6,33696.00714,20.19888749,21.00046507,20.59967628,84.71047359,0,21.00046507,0.005375507,34.82187179,1,0,0,0,0,0,0,1160713.745,322.4204848,71368.29646
e-exist,east,exist, 02/20  02:00:00,6.625,33696.00714,20.08218199,21.00061262,20.5413973,101.1730558,0,21.00061262,0.005189702,33.62787273,1,0,0,0,0,0,0,1180753.077,327.9869658,71368.29646
e-exist,east,exist, 02/20  03:00:00,7,14256.00302,20.03312573,21.00058148,20.5168536,103.7186707,0,21.00058148,0.005004451,32.41716803,1,0,0,0,0,0,0,1166626.145,324.0628179,71368.29646
e-exist,east,exist, 02/20  04:00:00,7,14256.00302,19.99898273,21.00052764,20.49975518,105.8527383,0,21.00052764,0.004935959,31.96518881,1,0,0,0,0,0,0,1174346.601,326.2073891,71368.29646
e-exist,east,exist, 02/20  05:00:00,7.625,14256.00302,19.97136984,21.00052007,20.48594496,107.257415,0,21.00052007,0.004907114,31.77986539,1,0,0,0,0,0,0,1140746.144,316.873929,71368.29646
e-exist,east,exist, 02/20  06:00:00,8.625,14256.00302,19.97778401,21.00057978,20.4891819,101.1025434,0,21.00057978,0.004765128,30.86713098,1,0,0,0,0,0,0,1056185.732,293.3849254,71368.29646
e-exist,east,exist, 02/20  07:00:00,8.375,53136.01126,19.96030334,21.00043409,20.48036871,107.9344847,0,21.00043409,0.004581745,29.68822866,1,0,0,0,0,0,0,1096993.679,304.7204665,71368.29646
e-exist,east,exist, 02/20  08:00:00,8.625,53136.01126,19.99908895,21.00018288,20.49963591,86.23533603,0,21.00018288,0.004743914,30.7506097,1,0,0,0,0,0,0,1003941.701,278.8726946,71368.29646
e-exist,east,exist, 02/20  09:00:00,10.25,72576.01538,20.23813064,21.00000345,20.61906704,16.42629629,1.901057055,21.00000345,0.004961965,32.18504386,1,0,0,0,0,0,0,646179.5546,179.4943207,71368.29646
e-exist,east,exist, 02/20  10:00:00,11.625,72576.01538,20.45445752,20.99994581,20.72720166,17.26676125,0,20.99994581,0.0055723,36.1218676,0.5,0,0,0,0,0,0,571966.1637,158.8794899,71368.29646
e-exist,east,exist, 02/20  11:00:00,12.625,53136.01126,20.56136775,20.99999535,20.78068155,30.24991748,0,20.99999535,0.006038035,39.11214483,0,0,0,0,0,0,0,556745.2627,154.6514619,71368.29646
e-exist,east,exist, 02/20  12:00:00,13,42768.00906,20.60957738,21.00001077,20.80479407,22.37411517,0,21.00001077,0.006135893,39.7151561,0,0,0,0,0,0,0,505257.2327,140.3492313,71368.29646
e-exist,east,exist, 02/20  13:00:00,13,42768.00906,20.63924469,20.99997512,20.81960991,20.78763382,0,20.99997512,0.00644853,41.7026022,0,0,0,0,0,0,0,499994.085,138.8872458,71368.29646
e-exist,east,exist, 02/20  14:00:00,13.625,42768.00906,20.69377746,21.00009907,20.84693827,14.0512012,0,21.00009907,0.006445054,41.67984328,0,0,0,0,0,0,0,436208.5788,121.1690497,71368.29646
e-exist,east,exist, 02/20  15:00:00,14,42768.00906,20.73742619,21.00002507,20.86872563,8.585968289,0,21.00002507,0.005906341,38.22921898,0,0,0,0,0,0,0,393197.8949,109.2216375,71368.29646
e-exist,east,exist, 02/20  16:00:00,12.75,42768.00906,20.75335236,20.99991235,20.87663236,13.6737298,0,20.99991235,0.006289704,40.6855163,0,0,0,0,0,0,0,490106.4795,136.1406887,71368.29646
e-exist,east,exist, 02/20  17:00:00,11.375,42768.00906,20.63979454,20.99994258,20.81986856,29.9795119,0,20.99994258,0.006993829,45.18989517,0,0,0,0,0,0,0,634605.8127,176.2793924,71368.29646
e-exist,east,exist, 02/20  18:00:00,11,42768.00906,20.43238188,21.00004339,20.71621263,34.64674285,0,21.00004339,0.007316111,47.24790172,0,0,0,0,0,0,0,674626.1037,187.3961399,71368.29646
e-exist,east,exist, 02/20  19:00:00,10.375,110160.0233,20.12628751,21.00027076,20.56327914,88.01533493,0,21.00027076,0.007369556,47.61772013,0,0,0,0,0,0,0,905022.6696,251.395186,71368.29646
e-exist,east,exist, 02/20  20:00:00,10,129600.0275,20.01692731,21.0003417,20.50863451,82.74930112,0,21.0003417,0.007338557,47.43721106,0,0,0,0,0,0,0,909121.3842,252.5337178,71368.29646
e-exist,east,exist, 02/20  21:00:00,9.375,129600.0275,19.95719851,21.00035594,20.47877723,77.77171156,0,21.00035594,0.007410663,47.92739226,0,0,0,0,0,0,0,929979.7474,258.3277076,71368.29646
e-exist,east,exist, 02/20  22:00:00,9,129600.0275,19.89866075,21.00042483,20.44954279,97.46418331,0,21.00042483,0.007347867,47.57265257,0,0,0,0,0,0,0,1024076.621,284.465728,71368.29646
e-exist,east,exist, 02/20  23:00:00,9,110160.0233,19.89226141,21.00054898,20.44640519,123.6360169,0,21.00054898,0.007185334,46.52068496,0.5,0,0,0,0,0,0,1117774.562,310.492934,71368.29646
e-exist,east,exist, 02/20  24:00:00,9,53136.01126,19.93846651,21.00062689,20.4695467,120.5406072,0,21.00062689,0.006861865,44.43243106,1,0,0,0,0,0,0,1105978.611,307.2162809,71368.29646
e-exist,east,exist, 02/21  01:00:00,9,28512.00604,19.90330374,21.00049509,20.45189942,114.3746738,0,21.00049509,0.006716694,43.52980857,1,0,0,0,0,0,0,1084134.938,301.1485938,71368.29646
e-exist,east,exist, 02/21  02:00:00,9,22032.00467,19.86636127,21.00046596,20.43341362,121.3571423,0,21.00046596,0.006885557,44.68384845,1,0,0,0,0,0,0,1109456.196,308.1822768,71368.29646
e-exist,east,exist, 02/21  03:00:00,8.375,14256.00302,19.82351034,21.00064755,20.41207895,130.6011211,0,21.00064755,0.006867378,44.59946251,1,0,0,0,0,0,0,1180911.444,328.0309567,71368.29646
e-exist,east,exist, 02/21  04:00:00,8,14256.00302,19.77341846,21.00073875,20.38707861,141.5066387,0,21.00073875,0.006683729,43.41921822,1,0,0,0,0,0,0,1243173.095,345.3258597,71368.29646
e-exist,east,exist, 02/21  05:00:00,8,14256.00302,19.73918202,21.00078313,20.36998257,148.0939451,0,21.00078313,0.006525305,42.40059402,1,0,0,0,0,0,0,1266416.345,351.782318,71368.29646
e-exist,east,exist, 02/21  06:00:00,8,28512.00604,19.72361066,21.00087394,20.3622423,150.3546025,0,21.00087394,0.006232208,40.53948337,1,0,0,0,0,0,0,1273946.235,353.8739542,71368.29646
e-exist,east,exist, 02/21  07:00:00,8,57024.01208,19.91265128,21.00046116,20.45655622,92.6656964,0,21.00046116,0.005964777,38.85573175,0.75,0,0,0,0,0,0,1066811.053,296.3364036,71368.29646
e-exist,east,exist, 02/21  08:00:00,8,72576.01538,21.31268687,21.06062239,21.18665463,0,128.6425576,21.06062239,0.005842599,37.965847,0,0,0,0,0,0,0,275992.5718,76.66460327,71368.29646
e-exist,east,exist, 02/21  09:00:00,9.25,57024.01208,21.85920832,21.13631665,21.49776249,0,171.9556469,21.13631665,0.0056779,36.76797193,0,0,0,0,0,0,0,45319.82136,12.58883927,71368.29646
e-exist,east,exist, 02/21  10:00:00,10.625,57024.01208,21.72606587,21.00422334,21.3651446,0,136.6240436,21.00422334,0.005453977,35.65370372,0,0,0,0,0,0,0,78864.17902,21.90671639,71368.29646
e-exist,east,exist, 02/21  11:00:00,11.625,36288.00769,21.50513428,20.99992887,21.25253157,0,69.73599842,20.99992887,0.005393456,35.28386742,0,0,0,0,0,0,0,258029.4735,71.67485375,71368.29646
e-exist,east,exist, 02/21  12:00:00,12,36288.00769,21.5038873,20.99987765,21.25188247,0,66.78009917,20.99987765,0.005177767,33.88454008,0,0,0,0,0,0,0,245149.7398,68.09714994,71368.29646
e-exist,east,exist, 02/21  13:00:00,12,36288.00769,21.51902145,20.99987721,21.25944933,0,69.23690399,20.99987721,0.004942209,32.35518945,0,0,0,0,0,0,0,236136.1425,65.59337292,71368.29646
e-exist,east,exist, 02/21  14:00:00,12,36288.00769,21.50496845,20.99992048,21.25244447,0,65.99357183,20.99992048,0.004851699,31.76717005,0,0,0,0,0,0,0,247772.5438,68.8257066,71368.29646
e-exist,east,exist, 02/21  15:00:00,12,36288.00769,21.46038498,20.9999412,21.23016309,0,57.48393055,20.9999412,0.004823175,31.58180136,0,0,0,0,0,0,0,278389.288,77.33035777,71368.29646
e-exist,east,exist, 02/21  16:00:00,12,36288.00769,21.39152992,20.9999416,21.19573576,0,52.01822517,20.9999416,0.004849512,31.75291676,0,0,0,0,0,0,0,298063.0512,82.795292,71368.29646
e-exist,east,exist, 02/21  17:00:00,11.375,36288.00769,21.25300342,20.99993023,21.12646683,0,41.55438496,20.99993023,0.004964183,32.49780166,0,0,0,0,0,0,0,374411.3405,104.0031501,71368.29646
e-exist,east,exist, 02/21  18:00:00,10.375,36288.00769,21.01855449,20.99992769,21.00924109,0,29.33749998,20.99992769,0.005062719,33.1376812,0,0,0,0,0,0,0,480256.374,133.4045483,71368.29646
e-exist,east,exist, 02/21  19:00:00,10,86832.0184,20.86313138,20.99996073,20.93154605,0,10.76220202,20.99996073,0.005154815,33.73544049,0,0,0,0,0,0,0,570522.3672,158.4784353,71368.29646
e-exist,east,exist, 02/21  20:00:00,9.375,115344.0244,20.75189576,20.99997287,20.87593431,0,8.658199146,20.99997287,0.005397575,35.3321895,0,0,0,0,0,0,0,616941.0525,171.3725146,71368.29646
e-exist,east,exist, 02/21  21:00:00,9,129600.0275,20.66605215,20.99992898,20.83299057,0,15.45837771,20.99992898,0.005550205,36.33581068,0,0,0,0,0,0,0,615700.805,171.0280014,71368.29646
e-exist,east,exist, 02/21  22:00:00,9,115344.0244,20.59212084,20.99990413,20.79601249,0,19.50435868,20.99990413,0.005566181,36.43952655,0,0,0,0,0,0,0,600866.6437,166.907401,71368.29646
e-exist,east,exist, 02/21  23:00:00,9,86832.0184,20.46432536,21.00014769,20.73223653,20.68679427,0,21.00014769,0.005408791,35.41748328,0.75,0,0,0,0,0,0,744914.8661,206.9207961,71368.29646
e-exist,east,exist, 02/21  24:00:00,9,42768.00906,20.35203087,21.00025702,20.67614395,47.18622586,0,21.00025702,0.005283751,34.62658544,1,0,0,0,0,0,0,840364.638,233.4346217,71368.29646
e-exist,east,exist, 02/22  01:00:00,9,28512.00604,20.26821575,21.00026231,20.63423903,57.57086805,0,21.00026231,0.005379831,35.2421412,1,0,0,0,0,0,0,877910.7205,243.864089,71368.29646
e-exist,east,exist, 02/22  02:00:00,8.375,22032.00467,20.18041713,21.00033989,20.59037851,71.94853644,0,21.00033989,0.005433993,35.6024707,1,0,0,0,0,0,0,968289.3925,268.9692757,71368.29646
e-exist,east,exist, 02/22  03:00:00,8,14256.00302,20.11066272,21.000374,20.55551836,83.07605413,0,21.000374,0.005485803,35.95203475,1,0,0,0,0,0,0,1031652.069,286.5700192,71368.29646
e-exist,east,exist, 02/22  04:00:00,8,14256.00302,20.05924425,21.00037034,20.52980729,90.50781452,0,21.00037034,0.005600635,36.69788086,1,0,0,0,0,0,0,1058669.993,294.0749982,71368.29646
e-exist,east,exist, 02/22  05:00:00,8,14256.00302,19.9908793,21.00029853,20.49558891,102.9324041,0,21.00029853,0.005879059,38.48143712,1,0,0,0,0,0,0,1104300.853,306.7502368,71368.29646
e-exist,east,exist, 02/22  06:00:00,8,28512.00604,19.91460503,21.00034518,20.4574751,118.0089492,0,21.00034518,0.006295365,41.16419604,1,0,0,0,0,0,0,1158874.002,321.9094449,71368.29646
e-exist,east,exist, 02/22  07:00:00,7.375,57024.01208,20.06644384,21.00032007,20.53338196,70.71599538,0,21.00032007,0.006306516,41.23646101,0.75,0,0,0,0,0,0,1026962.737,285.267427,71368.29646
e-exist,east,exist, 02/22  08:00:00,8.25,72576.01538,21.62095015,21.21827773,21.41961394,0,151.2093727,21.21827773,0.006059115,39.13873659,0,0,0,0,0,0,0,191167.073,53.10196473,71368.29646
e-exist,east,exist, 02/22  09:00:00,9.625,57024.01208,22.34462586,21.62730773,21.9859668,0,183.2444107,21.62730773,0.006162794,38.82385895,0,0,0,0,0,0,0,12555.50846,3.487641238,71368.29646
e-exist,east,exist, 02/22  10:00:00,11.25,57024.01208,22.17428692,21.38738756,21.78083724,0,154.3395617,21.38738756,0.006316128,40.39377964,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/22  11:00:00,12,36288.00769,21.84903808,21.03895883,21.44399846,0,126.8421241,21.03895883,0.006291956,41.12515856,0,0,0,0,0,0,0,30777.19731,8.549221475,71368.29646
e-exist,east,exist, 02/22  12:00:00,12.625,36288.00769,21.78336851,21.00089518,21.39213184,0,117.8220877,21.00089518,0.006287191,41.19040655,0,0,0,0,0,0,0,24046.58054,6.679605705,71368.29646
e-exist,east,exist, 02/22  13:00:00,13,36288.00769,21.76868336,20.99851898,21.38360117,0,115.8419816,20.99851898,0.006306969,41.29948435,0,0,0,0,0,0,0,7737.113544,2.149198207,71368.29646
e-exist,east,exist, 02/22  14:00:00,12.375,36288.00769,21.70562933,20.99995303,21.35279118,0,101.0336205,20.99995303,0.006401086,41.86473656,0,0,0,0,0,0,0,100075.737,27.79881584,71368.29646
e-exist,east,exist, 02/22  15:00:00,12.625,36288.00769,21.65985136,20.99999454,21.32992295,0,93.57825806,20.99999454,0.006617849,43.22509596,0,0,0,0,0,0,0,111592.5413,30.99792813,71368.29646
e-exist,east,exist, 02/22  16:00:00,13,36288.00769,21.59981227,20.99994232,21.2998773,0,90.2016676,20.99994232,0.006775164,44.22553892,0,0,0,0,0,0,0,100554.8377,27.93189937,71368.29646
e-exist,east,exist, 02/22  17:00:00,13,36288.00769,21.47842042,20.99983982,21.23913012,0,83.37533957,20.99983982,0.006833746,44.60407121,0,0,0,0,0,0,0,125004.9262,34.7235906,71368.29646
e-exist,east,exist, 02/22  18:00:00,12.375,36288.00769,21.26095917,20.99976136,21.13036026,0,71.60846858,20.99976136,0.006693,43.69540522,0,0,0,0,0,0,0,205950.5287,57.2084802,71368.29646
e-exist,east,exist, 02/22  19:00:00,12,86832.0184,21.10371322,20.99986453,21.05178888,0,48.49574131,20.99986453,0.0066933,43.6970535,0,0,0,0,0,0,0,312542.7676,86.81743545,71368.29646
e-exist,east,exist, 02/22  20:00:00,11.375,115344.0244,20.99917539,20.9998973,20.99953634,0,44.65085692,20.9998973,0.006971559,45.49338726,0,0,0,0,0,0,0,365390.1515,101.4972643,71368.29646
e-exist,east,exist, 02/22  21:00:00,11,129600.0275,20.9350159,20.99981552,20.96741571,0,52.21944214,20.99981552,0.007157603,46.72254746,0,0,0,0,0,0,0,361499.0511,100.4164031,71368.29646
e-exist,east,exist, 02/22  22:00:00,10.375,115344.0244,20.87200132,20.9997443,20.93587281,0,53.9591516,20.9997443,0.007165997,46.79403747,0,0,0,0,0,0,0,393780.6315,109.3835088,71368.29646
e-exist,east,exist, 02/22  23:00:00,8.75,86832.0184,20.6716437,21.0000448,20.83584425,6.147427295,2.376696194,21.0000448,0.006952066,45.41161527,0,0,0,0,0,0,0,701594.907,194.8874742,71368.29646
e-exist,east,exist, 02/22  24:00:00,7.875,42768.00906,20.45607986,21.00031987,20.72819987,43.82962049,0,21.00031987,0.006688942,43.68380426,0,0,0,0,0,0,0,899628.1222,249.8967006,71368.29646
e-exist,east,exist, 02/23  01:00:00,7.925,28512.00604,20.32657176,21.00033399,20.66345287,57.89863999,0,21.00033399,0.006583917,42.98920811,0,0,0,0,0,0,0,947157.7448,263.0993736,71368.29646
e-exist,east,exist, 02/23  02:00:00,7.375,22032.00467,20.17736832,21.00048687,20.58892759,82.87800594,0,21.00048687,0.006478326,42.28064478,0.25,0,0,0,0,0,0,1070651.622,297.4032283,71368.29646
e-exist,east,exist, 02/23  03:00:00,8.25,14256.00302,20.09913598,21.0005777,20.54985684,91.20503508,0,21.0005777,0.006219788,40.56998837,1,0,0,0,0,0,0,1045863.21,290.5175582,71368.29646
e-exist,east,exist, 02/23  04:00:00,8.375,14256.00302,20.051903,21.00049997,20.52620149,95.69186836,0,21.00049997,0.006037092,39.3753944,1,0,0,0,0,0,0,1054484.159,292.9122663,71368.29646
e-exist,east,exist, 02/23  05:00:00,7.375,14256.00302,19.98343991,21.00053565,20.49198778,108.3060952,0,21.00053565,0.006029961,39.32923115,1,0,0,0,0,0,0,1161543.826,322.6510627,71368.29646
