Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 02/23  06:00:00,6.375,28512.00604,19.88350155,21.00067408,20.44208781,129.76733,0,21.00067408,0.005892085,38.43807715,1,0,0,0,0,0,0,1300431.144,361.2308734,71368.29646
e-exist,east,exist, 02/23  07:00:00,6,57024.01208,19.978145,21.00043514,20.48929007,93.61028511,0,21.00043514,0.005761437,37.57115277,1,0,0,0,0,0,0,1193672.148,331.5755967,71368.29646
e-exist,east,exist, 02/23  08:00:00,7.25,72576.01538,21.3182408,21.04779372,21.18301726,0,116.6398379,21.04779372,0.005706365,37.11536693,0,0,0,0,0,0,0,364652.578,101.2923828,71368.29646
e-exist,east,exist, 02/23  09:00:00,10.5,57024.01208,22.14081991,21.48570977,21.81326484,0,166.1341915,21.48570977,0.006031285,38.17865652,0,0,0,0,0,0,0,15062.11525,4.183920903,71368.29646
e-exist,east,exist, 02/23  10:00:00,12.625,57024.01208,22.16026996,21.52707179,21.84367087,0,132.9488738,21.52707179,0.006272968,39.6005685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  11:00:00,13.625,36288.00769,21.90105642,21.19983399,21.55044521,0,110.3781418,21.19983399,0.00633249,40.75543359,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  12:00:00,14.625,36288.00769,21.94705066,21.31924609,21.63314838,0,95.90800835,21.31924609,0.006450321,41.1611472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  13:00:00,15,36288.00769,22.02812376,21.43545398,21.73178887,0,91.21674715,21.43545398,0.006678709,42.23420613,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  14:00:00,14.375,36288.00769,22.00276836,21.34787119,21.67531977,0,100.1090794,21.34787119,0.006690133,42.50151187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  15:00:00,14.125,36288.00769,21.91653483,21.23194343,21.57423913,0,102.5937743,21.23194343,0.006547628,41.90315719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  16:00:00,14.075,36288.00769,21.83102903,21.18131953,21.50617428,0,102.5477221,21.18131953,0.006643771,42.64505367,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  17:00:00,14,36288.00769,21.6892108,21.11393914,21.40157497,0,102.7296461,21.11393914,0.006878349,44.31741848,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/23  18:00:00,12.75,36288.00769,21.41198041,21.01038903,21.21118472,0,93.5471238,21.01038903,0.007009608,45.44099397,0,0,0,0,0,0,0,104466.6723,29.01852009,71368.29646
e-exist,east,exist, 02/23  19:00:00,11.375,86832.0184,21.18480461,20.99985645,21.09233053,0,55.59092772,20.99985645,0.007045483,45.70041178,0,0,0,0,0,0,0,326090.581,90.58071695,71368.29646
e-exist,east,exist, 02/23  20:00:00,11,115344.0244,21.06490288,20.99983061,21.03236674,0,49.93065907,20.99983061,0.0070567,45.77242169,0,0,0,0,0,0,0,369480.9105,102.6335863,71368.29646
e-exist,east,exist, 02/23  21:00:00,11,129600.0275,21.00033081,20.99971269,21.00002175,0,58.9043524,20.99971269,0.006900624,44.77148652,0,0,0,0,0,0,0,337005.8735,93.61274263,71368.29646
e-exist,east,exist, 02/23  22:00:00,10.375,115344.0244,20.90899898,20.99974689,20.95437294,0,54.75327471,20.99974689,0.006881622,44.64946297,0,0,0,0,0,0,0,390722.1395,108.5339276,71368.29646
e-exist,east,exist, 02/23  23:00:00,10.625,86832.0184,20.79318661,20.99991592,20.89655126,0,15.75456614,20.99991592,0.006872839,44.56523182,0,0,0,0,0,0,0,515217.2108,143.1158919,71368.29646
e-exist,east,exist, 02/23  24:00:00,9.75,42768.00906,20.63985974,21.00009802,20.81997888,13.67414543,0,21.00009802,0.006694309,43.40332144,0,0,0,0,0,0,0,675055.847,187.5155131,71368.29646
e-exist,east,exist, 02/24  01:00:00,8.375,28512.00604,20.43128232,21.0002672,20.71577476,44.30935618,0,21.0002672,0.006612995,42.8548151,0,0,0,0,0,0,0,870466.3753,241.7962154,71368.29646
e-exist,east,exist, 02/24  02:00:00,7.375,22032.00467,20.27681084,21.00035847,20.63858466,66.98083771,0,21.00035847,0.006595681,42.72771524,0,0,0,0,0,0,0,1013990.536,281.6640377,71368.29646
e-exist,east,exist, 02/24  03:00:00,7,14256.00302,20.15841646,21.00048935,20.57945291,84.819379,0,21.00048935,0.006509993,42.1520755,0.25,0,0,0,0,0,0,1100937.592,305.8159978,71368.29646
e-exist,east,exist, 02/24  04:00:00,7,14256.00302,20.07549071,21.00054896,20.53801983,96.15189267,0,21.00054896,0.006321019,40.92538715,1,0,0,0,0,0,0,1141487.866,317.0799628,71368.29646
e-exist,east,exist, 02/24  05:00:00,6.375,14256.00302,19.99433204,21.00061936,20.4974757,109.9550402,0,21.00061936,0.006169214,39.95197903,1,0,0,0,0,0,0,1229403.887,341.5010797,71368.29646
e-exist,east,exist, 02/24  06:00:00,6,28512.00604,19.89762879,21.00070593,20.44916736,128.7576321,0,21.00070593,0.005964584,38.63919784,1,0,0,0,0,0,0,1320046.57,366.6796028,71368.29646
e-exist,east,exist, 02/24  07:00:00,6.625,57024.01208,20.05118327,21.00034684,20.52576506,79.55952079,0,21.00034684,0.005880648,38.10140085,0.75,0,0,0,0,0,0,1104921.655,306.9226819,71368.29646
e-exist,east,exist, 02/24  08:00:00,8.25,72576.01538,21.5793931,21.18445605,21.38192457,0,144.8238054,21.18445605,0.00592141,37.93371712,0,0,0,0,0,0,0,211507.5919,58.75210887,71368.29646
e-exist,east,exist, 02/24  09:00:00,10.875,57024.01208,22.39479563,21.76511953,22.07995758,0,168.3358672,21.76511953,0.006126773,37.86005246,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  10:00:00,11.375,57024.01208,22.29139437,21.52860422,21.9099993,0,154.0316934,21.52860422,0.006517261,40.85292008,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  11:00:00,11.625,36288.00769,21.92385637,21.02901016,21.47643327,0,140.4510781,21.02901016,0.007001468,45.20391969,0,0,0,0,0,0,0,5599.400433,1.555389009,71368.29646
e-exist,east,exist, 02/24  12:00:00,12.625,36288.00769,21.93433634,21.10527347,21.51980491,0,126.6952175,21.10527347,0.007030006,45.17410419,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  13:00:00,14.25,36288.00769,21.91608914,21.24702769,21.58155842,0,101.1112257,21.24702769,0.006646592,42.34070408,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  14:00:00,14.375,36288.00769,21.80889832,21.17664742,21.49277287,0,96.95860722,21.17664742,0.00640808,40.99452662,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  15:00:00,14,36288.00769,21.7012257,21.02370299,21.36246434,0,101.0443001,21.02370299,0.006160376,39.79915103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  16:00:00,14,36288.00769,21.66892824,21.02539556,21.3471619,0,101.1808256,21.02539556,0.006099285,39.40448423,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/24  17:00:00,14,36288.00769,21.56342329,21.01884334,21.29113332,0,97.70367699,21.01884334,0.006181661,39.94776132,0,0,0,0,0,0,0,12056.77032,3.349102867,71368.29646
e-exist,east,exist, 02/24  18:00:00,13.375,36288.00769,21.36266214,21.00175226,21.1822072,0,91.56694313,21.00175226,0.006241511,40.34785893,0,0,0,0,0,0,0,71894.56567,19.97071269,71368.29646
e-exist,east,exist, 02/24  19:00:00,13,86832.0184,21.21294699,20.99980479,21.10637589,0,68.89655289,20.99980479,0.006221228,40.20792487,0,0,0,0,0,0,0,176563.3606,49.04537793,71368.29646
e-exist,east,exist, 02/24  20:00:00,12.375,115344.0244,21.10683866,20.9998012,21.05331993,0,63.51232817,20.9998012,0.006303266,40.7328099,0,0,0,0,0,0,0,234714.2699,65.19840829,71368.29646
e-exist,east,exist, 02/24  21:00:00,12.625,129600.0275,21.06219217,20.99971682,21.03095449,0,75.39574224,20.99971682,0.006398831,41.31871588,0,0,0,0,0,0,0,176492.5991,49.02572197,71368.29646
e-exist,east,exist, 02/24  22:00:00,12.375,115344.0244,21.01646198,20.99968902,21.0080755,0,79.83448214,20.99968902,0.006532588,42.15779376,0,0,0,0,0,0,0,176202.8934,48.94524817,71368.29646
e-exist,east,exist, 02/24  23:00:00,12.625,86832.0184,20.92120131,20.99981177,20.96050654,0,41.40764157,20.99981177,0.006734207,43.4178123,0,0,0,0,0,0,0,298936.634,83.03795389,71368.29646
e-exist,east,exist, 02/24  24:00:00,12.375,42768.00906,20.79068415,20.99990269,20.89529342,0,11.82646772,20.99990269,0.006746227,43.4780542,0,0,0,0,0,0,0,420931.0931,116.9253037,71368.29646
e-exist,east,exist, 02/25  01:00:00,11.375,33696.00714,20.58151534,21.00003665,20.790776,18.4069217,0.315593754,21.00003665,0.00701884,45.21491004,0,0,0,0,0,0,0,591105.7332,164.196037,71368.29646
e-exist,east,exist, 02/25  02:00:00,11.625,33696.00714,20.54512687,21.00002098,20.77257393,10.61478256,0,21.00002098,0.007436413,47.87312511,0,0,0,0,0,0,0,549176.4949,152.5490264,71368.29646
e-exist,east,exist, 02/25  03:00:00,10.75,14256.00302,20.39139542,21.00015021,20.69577282,37.95406668,0,21.00015021,0.007785069,50.12079128,0,0,0,0,0,0,0,702043.2313,195.0120087,71368.29646
e-exist,east,exist, 02/25  04:00:00,10,14256.00302,20.29708236,21.00024822,20.64866529,50.60413651,0,21.00024822,0.007887021,50.78744833,0,0,0,0,0,0,0,794082.9791,220.5786053,71368.29646
e-exist,east,exist, 02/25  05:00:00,10,14256.00302,20.23756787,21.00028487,20.61892637,57.6828867,0,21.00028487,0.007912512,50.98098474,0,0,0,0,0,0,0,819528.4679,227.6467967,71368.29646
e-exist,east,exist, 02/25  06:00:00,10,14256.00302,20.18783678,21.00037527,20.59410603,64.31739082,0,21.00037527,0.007820878,50.44738159,0,0,0,0,0,0,0,842945.4255,234.1515071,71368.29646
e-exist,east,exist, 02/25  07:00:00,9.375,53136.01126,20.20257103,21.00050878,20.6015399,69.74359494,0,21.00050878,0.007327212,47.34591502,0,0,0,0,0,0,0,900186.1483,250.0517079,71368.29646
e-exist,east,exist, 02/25  08:00:00,10.25,53136.01126,21.02239091,20.99978256,21.01108674,0.447034585,54.92329195,20.99978256,0.006723787,43.56062129,0,0,0,0,0,0,0,399212.4024,110.892334,71368.29646
e-exist,east,exist, 02/25  09:00:00,11.625,72576.01538,22.04301374,21.61805212,21.83053293,0,153.6480447,21.61805212,0.006564404,40.99734017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  10:00:00,12,72576.01538,22.20027018,21.59708611,21.89867815,0,144.7943251,21.59708611,0.006380616,39.90205425,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  11:00:00,12,53136.01126,21.9740828,21.15659176,21.56533728,0,137.2688643,21.15659176,0.00632315,40.65317181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  12:00:00,12.625,42768.00906,21.9616056,21.17370508,21.56765534,0,127.5976029,21.17370508,0.005945713,38.20413945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  13:00:00,13,42768.00906,22.03403568,21.28080956,21.65742262,0,122.6055681,21.28080956,0.005256946,33.57803333,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  14:00:00,13,42768.00906,21.97403921,21.22136216,21.59770069,0,121.3574757,21.22136216,0.005035998,32.29674071,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  15:00:00,13,42768.00906,21.8651409,21.11653879,21.49083984,0,119.5884414,21.11653879,0.005317888,34.30881597,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/25  16:00:00,12.375,42768.00906,21.70476039,21.00698153,21.35587096,0,107.8882719,21.00698153,0.005296179,34.42153062,0,0,0,0,0,0,0,74154.00108,20.59833363,71368.29646
e-exist,east,exist, 02/25  17:00:00,11.375,42768.00906,21.49137802,20.99994006,21.24565904,0,67.75707135,20.99994006,0.005434127,35.36055765,0,0,0,0,0,0,0,280908.6993,78.03019426,71368.29646
e-exist,east,exist, 02/25  18:00:00,11,42768.00906,21.23908646,20.99998682,21.11953664,0,51.72780694,20.99998682,0.005866645,38.13884107,0,0,0,0,0,0,0,362174.0297,100.6038971,71368.29646
e-exist,east,exist, 02/25  19:00:00,10.375,110160.0233,21.07607693,20.99992608,21.03800151,0,37.24383085,20.99992608,0.006094146,39.58927666,0,0,0,0,0,0,0,453113.739,125.8649275,71368.29646
e-exist,east,exist, 02/25  20:00:00,9.375,129600.0275,20.94351246,20.99986907,20.97169076,0,39.87129649,20.99986907,0.006320275,41.04359276,0,0,0,0,0,0,0,505654.844,140.4596789,71368.29646
e-exist,east,exist, 02/25  21:00:00,9,129600.0275,20.84476353,20.9997922,20.92227787,0,41.5667182,20.9997922,0.006484643,42.1261984,0,0,0,0,0,0,0,522820.0885,145.2278024,71368.29646
e-exist,east,exist, 02/25  22:00:00,9,129600.0275,20.77745253,20.99985545,20.88865399,0,27.06659116,20.99985545,0.00645379,41.94310298,0,0,0,0,0,0,0,574976.4685,159.7156857,71368.29646
e-exist,east,exist, 02/25  23:00:00,9.625,110160.0233,20.67811936,21.0000483,20.83908383,10.19548294,0,21.0000483,0.006396373,41.59882792,0,0,0,0,0,0,0,670288.7987,186.191333,71368.29646
e-exist,east,exist, 02/25  24:00:00,9.375,53136.01126,20.51500714,21.00028176,20.75764445,41.28837309,0,21.00028176,0.006232249,40.55630586,0,0,0,0,0,0,0,796947.2673,221.3742409,71368.29646
e-exist,east,exist, 02/26  01:00:00,7.75,33696.00714,20.3287474,21.00037311,20.66456025,58.93855184,0,21.00037311,0.005940049,38.64897743,0.5,0,0,0,0,0,0,960650.2804,266.8473001,71368.29646
e-exist,east,exist, 02/26  02:00:00,6.375,33696.00714,20.15713077,21.00047827,20.57880452,89.55651811,0,21.00047827,0.005860369,38.12100797,1,0,0,0,0,0,0,1155884.434,321.0790093,71368.29646
e-exist,east,exist, 02/26  03:00:00,6,14256.00302,20.0267036,21.00061586,20.51365973,111.3389746,0,21.00061586,0.005766791,37.49455641,1,0,0,0,0,0,0,1256992.416,349.1645601,71368.29646
e-exist,east,exist, 02/26  04:00:00,6,14256.00302,19.92517286,21.00069982,20.46293634,128.0548261,0,21.00069982,0.005587923,36.32826337,1,0,0,0,0,0,0,1316908.885,365.8080237,71368.29646
e-exist,east,exist, 02/26  05:00:00,6,14256.00302,19.84497377,21.00068587,20.42282982,141.3064709,0,21.00068587,0.005515555,35.86196202,1,0,0,0,0,0,0,1364618.883,379.060801,71368.29646
e-exist,east,exist, 02/26  06:00:00,5.375,14256.00302,19.77026047,21.00071415,20.38548731,155.2322137,0,21.00071415,0.005495037,35.75166095,1,0,0,0,0,0,0,1453390.099,403.719472,71368.29646
e-exist,east,exist, 02/26  07:00:00,4.375,53136.01126,19.72329136,21.00080891,20.36205013,172.2035522,0,21.00080891,0.005347413,34.81196074,1,0,0,0,0,0,0,1575806.366,437.7239904,71368.29646
e-exist,east,exist, 02/26  08:00:00,5.25,53136.01126,20.22818231,21.00033991,20.61426111,78.67759852,0,21.00033991,0.005093144,33.17110152,0.75,0,0,0,0,0,0,1185617.64,329.3382334,71368.29646
e-exist,east,exist, 02/26  09:00:00,7.875,72576.01538,21.39315136,21.01640211,21.20477674,0,136.4181392,21.01640211,0.005153842,33.55027983,0,0,0,0,0,0,0,251231.097,69.78641583,71368.29646
e-exist,east,exist, 02/26  10:00:00,10.25,72576.01538,21.54601291,21.00157548,21.2737942,0,128.3972693,21.00157548,0.00527351,34.32488158,0,0,0,0,0,0,0,131588.8201,36.55245003,71368.29646
e-exist,east,exist, 02/26  11:00:00,11.625,53136.01126,21.39661125,20.99987574,21.1982435,0,60.72174109,20.99987574,0.005136119,33.43705161,0,0,0,0,0,0,0,289998.7118,80.55519773,71368.29646
e-exist,east,exist, 02/26  12:00:00,12,42768.00906,21.41618651,20.99988167,21.20803409,0,61.65575294,20.99988167,0.00499722,32.55220263,0,0,0,0,0,0,0,263649.5898,73.23599716,71368.29646
e-exist,east,exist, 02/26  13:00:00,12,42768.00906,21.43895783,20.9999906,21.21947422,0,64.12064739,20.9999906,0.005302742,34.50409901,0,0,0,0,0,0,0,254997.7165,70.83269902,71368.29646
e-exist,east,exist, 02/26  14:00:00,12,42768.00906,21.44056764,20.99989758,21.22023261,0,63.59720974,20.99989758,0.005299253,34.46912475,0,0,0,0,0,0,0,256799.8554,71.33329317,71368.29646
e-exist,east,exist, 02/26  15:00:00,12,42768.00906,21.42618262,20.99995057,21.21306659,0,60.35420507,20.99995057,0.00544184,35.38830477,0,0,0,0,0,0,0,268852.3111,74.68119753,71368.29646
e-exist,east,exist, 02/26  16:00:00,12,42768.00906,21.41403753,21.00000545,21.20702149,0,58.72269088,21.00000545,0.005829143,37.8834923,0,0,0,0,0,0,0,275054.7334,76.4040926,71368.29646
e-exist,east,exist, 02/26  17:00:00,11.375,42768.00906,21.24809431,20.99996919,21.12403175,0,31.28012675,20.99996919,0.005978953,38.8479813,0,0,0,0,0,0,0,412595.9804,114.6099946,71368.29646
e-exist,east,exist, 02/26  18:00:00,11,42768.00906,21.02422605,20.99995481,21.01209043,0,24.51298769,20.99995481,0.006075471,39.46906306,0,0,0,0,0,0,0,460184.2872,127.8289687,71368.29646
e-exist,east,exist, 02/26  19:00:00,10.375,110160.0233,20.87377327,20.9999608,20.93686703,0,14.18214057,20.9999608,0.006159852,40.01186037,0,0,0,0,0,0,0,536113.6934,148.9204704,71368.29646
e-exist,east,exist, 02/26  20:00:00,9.375,129600.0275,20.77161359,20.99990272,20.88575815,0,24.7441334,20.99990272,0.006341266,41.17845639,0,0,0,0,0,0,0,560084.7568,155.5790991,71368.29646
e-exist,east,exist, 02/26  21:00:00,8.375,129600.0275,20.66383631,20.99984606,20.83184119,0,25.01334222,20.99984606,0.006498136,42.18679033,0,0,0,0,0,0,0,621121.8303,172.5338418,71368.29646
e-exist,east,exist, 02/26  22:00:00,8,129600.0275,20.55165508,20.99999174,20.77582341,0,3.354373645,20.99999174,0.006392369,41.5320955,0,0,0,0,0,0,0,721910.0676,200.5305743,71368.29646
e-exist,east,exist, 02/26  23:00:00,8,110160.0233,20.39866144,21.00030073,20.69948108,47.20493094,0,21.00030073,0.006064002,39.40908017,0,0,0,0,0,0,0,903182.3274,250.8839798,71368.29646
e-exist,east,exist, 02/26  24:00:00,8,53136.01126,20.24241716,21.00042538,20.62142127,83.13694358,0,21.00042538,0.00580005,37.69523013,1,0,0,0,0,0,0,1032264.9,286.7402499,71368.29646
e-exist,east,exist, 02/27  01:00:00,8,28512.00604,20.16898729,21.00035336,20.58467032,77.85759657,0,21.00035336,0.005778318,37.55547843,1,0,0,0,0,0,0,1013304.042,281.473345,71368.29646
e-exist,east,exist, 02/27  02:00:00,7.375,22032.00467,20.0756284,21.00044579,20.53803709,94.00389179,0,21.00044579,0.005818558,37.8376678,1,0,0,0,0,0,0,1110011.175,308.3364375,71368.29646
e-exist,east,exist, 02/27  03:00:00,6.375,14256.00302,19.93074596,21.00065749,20.46570172,124.4593941,0,21.00065749,0.005748309,37.37539249,1,0,0,0,0,0,0,1280960.908,355.8224744,71368.29646
e-exist,east,exist, 02/27  04:00:00,6,14256.00302,19.8590532,21.00072392,20.42988856,136.1043999,0,21.00072392,0.005581127,36.28442214,1,0,0,0,0,0,0,1345856.984,373.8491621,71368.29646
e-exist,east,exist, 02/27  05:00:00,5.375,14256.00302,19.76355861,21.00073519,20.3821469,155.991314,0,21.00073519,0.005516371,35.86711258,1,0,0,0,0,0,0,1456109.259,404.4747941,71368.29646
e-exist,east,exist, 02/27  06:00:00,5,28512.00604,19.67597654,21.00078897,20.33838276,174.2538155,0,21.00078897,0.005498661,35.77486652,1,0,0,0,0,0,0,1544995.088,429.1653021,71368.29646
e-exist,east,exist, 02/27  07:00:00,5,57024.01208,19.85873774,21.00052006,20.4296289,119.0358397,0,21.00052006,0.005414601,35.24626198,1,0,0,0,0,0,0,1346424.03,374.006675,71368.29646
e-exist,east,exist, 02/27  08:00:00,6.875,72576.01538,21.58460954,21.22906527,21.4068374,0,143.2075503,21.22906527,0.005299567,34.04920685,0,0,0,0,0,0,0,304798.7481,84.66631891,71368.29646
e-exist,east,exist, 02/27  09:00:00,9.875,57024.01208,22.4363964,21.78331699,22.10985669,0,179.7510694,21.78331699,0.005297858,32.91044947,0,0,0,0,0,0,0,19457.71476,5.404920766,71368.29646
e-exist,east,exist, 02/27  10:00:00,12.25,57024.01208,22.3414409,21.6648082,22.00312455,0,141.5659434,21.6648082,0.005213502,32.60619831,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  11:00:00,14.875,36288.00769,22.19998489,21.59747665,21.89873077,0,96.17293322,21.59747665,0.005565276,34.91127091,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  12:00:00,17.25,36288.00769,22.45663705,22.06738604,22.26201155,0,64.03848278,22.06738604,0.006088581,37.08389592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  13:00:00,17.375,36288.00769,22.69402087,22.31228644,22.50315365,0,65.35452843,22.31228644,0.006399839,38.36403646,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  14:00:00,17.625,36288.00769,22.86857334,22.47479539,22.67168436,0,64.24416564,22.47479539,0.006479455,38.44323279,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  15:00:00,17.375,36288.00769,22.98702018,22.56791053,22.77746536,0,69.48619233,22.56791053,0.006149276,36.29402025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  16:00:00,15.125,36288.00769,22.82544087,22.20998386,22.51771237,0,101.3282497,22.20998386,0.006251416,37.71377855,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  17:00:00,13.375,36288.00769,22.53581604,21.81588156,22.1758488,0,125.2180206,21.81588156,0.006767951,41.78217824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  18:00:00,13,36288.00769,22.19772389,21.59166203,21.89469296,0,127.9892927,21.59166203,0.006932653,43.37309268,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  19:00:00,12.375,86832.0184,21.89109935,21.25459897,21.57284916,0,132.5728477,21.25459897,0.006522934,41.70685088,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/27  20:00:00,11.375,115344.0244,21.61201745,21.0216097,21.31681358,0,131.2258372,21.0216097,0.006167208,40.04586602,0,0,0,0,0,0,0,53571.81705,14.88106029,71368.29646
e-exist,east,exist, 02/27  21:00:00,9.75,129600.0275,21.3667923,20.99977049,21.18328139,0,101.7135592,20.99977049,0.006457003,41.96398874,0,0,0,0,0,0,0,260092.8184,72.24800511,71368.29646
e-exist,east,exist, 02/27  22:00:00,10.25,115344.0244,21.25516372,20.99959422,21.12737897,0,97.55021482,20.99959422,0.006462579,42.00031342,0,0,0,0,0,0,0,243997.5074,67.77708538,71368.29646
e-exist,east,exist, 02/27  23:00:00,11,86832.0184,21.16065159,20.99970784,21.08017971,0,62.50879867,20.99970784,0.006509802,42.30374121,0,0,0,0,0,0,0,323563.4088,89.87872467,71368.29646
e-exist,east,exist, 02/27  24:00:00,11,42768.00906,21.01723332,20.99984946,21.00854139,0,28.17408249,20.99984946,0.006464106,42.00944972,0,0,0,0,0,0,0,446801.1636,124.1114343,71368.29646
e-exist,east,exist, 02/28  01:00:00,9.125,28512.00604,20.79433214,21.0001285,20.89723032,12.04857389,2.068711157,21.0001285,0.006063137,39.42778824,0,0,0,0,0,0,0,699038.4877,194.1773577,71368.29646
e-exist,east,exist, 02/28  02:00:00,8.625,22032.00467,20.60306952,21.00017214,20.80162083,31.5353409,0,21.00017214,0.005770374,37.54159953,0,0,0,0,0,0,0,808274.9094,224.5208082,71368.29646
e-exist,east,exist, 02/28  03:00:00,9,14256.00302,20.49951534,21.00010429,20.74980981,35.21236977,0,21.00010429,0.006240186,40.54281135,0,0,0,0,0,0,0,799044.5773,221.956827,71368.29646
e-exist,east,exist, 02/28  04:00:00,9.625,14256.00302,20.44029243,21.00023382,20.72026312,34.65366731,0,21.00023382,0.006310746,40.98142243,0,0,0,0,0,0,0,757619.9384,210.4499829,71368.29646
e-exist,east,exist, 02/28  05:00:00,9.375,14256.00302,20.37778658,21.0002396,20.68901309,40.09107654,0,21.0002396,0.006087234,39.5440554,0,0,0,0,0,0,0,792628.6432,220.1746231,71368.29646
e-exist,east,exist, 02/28  06:00:00,9.625,28512.00604,20.31145189,21.00018765,20.65581977,48.11979722,0,21.00018765,0.006223371,40.41975116,0,0,0,0,0,0,0,806563.8801,224.0455223,71368.29646
e-exist,east,exist, 02/28  07:00:00,10,57024.01208,20.48125983,21.00000599,20.74063291,12.55519967,12.91523309,21.00000599,0.006372477,41.37886588,0,0,0,0,0,0,0,609094.2509,169.1928475,71368.29646
e-exist,east,exist, 02/28  08:00:00,11.25,72576.01538,21.99915258,21.54525402,21.7722033,0,152.4473727,21.54525402,0.006358888,39.97343698,0,0,0,0.498200361,1793.5213,0.377064771,1357.433176,25147.2888,6.985358001,71368.29646
e-exist,east,exist, 02/28  09:00:00,14.5,57024.01208,22.99628158,22.66563822,22.8309599,0,122.0900259,22.66563822,0.006576995,38.6211152,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  10:00:00,16.625,57024.01208,23.18133387,22.89057785,23.03595586,0,88.11647435,22.89057785,0.007098508,41.1073155,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  11:00:00,17.625,36288.00769,23.10274962,22.7351886,22.91896911,0,68.35360213,22.7351886,0.00768814,44.89821395,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  12:00:00,17.375,36288.00769,23.24257249,22.80236626,23.02246938,0,73.84090822,22.80236626,0.007308395,42.53134202,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  13:00:00,17.625,36288.00769,23.43129235,22.97103792,23.20116514,0,72.92943081,22.97103792,0.006926462,39.89927758,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  14:00:00,18,36288.00769,23.61711513,23.18806635,23.40259074,0,69.94441028,23.18806635,0.007178178,40.77807248,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  15:00:00,17.375,36288.00769,23.67221445,23.17285603,23.42253524,0,80.13183385,23.17285603,0.007621656,43.31079949,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  16:00:00,16.375,36288.00769,23.52045103,22.95091508,23.23568305,0,93.47674819,22.95091508,0.008459478,48.65844732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  17:00:00,14.75,36288.00769,23.23552693,22.58360857,22.90956775,0,114.9818204,22.58360857,0.008933055,52.50209985,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  18:00:00,14,36288.00769,22.88981786,22.30431464,22.59706625,0,123.6689628,22.30431464,0.009020104,53.90529574,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  19:00:00,14,86832.0184,22.6746812,22.1227244,22.3987028,0,120.4864345,22.1227244,0.008775173,53.0456119,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  20:00:00,13.375,115344.0244,22.50950813,21.97588316,22.24269565,0,128.6371414,21.97588316,0.008762527,53.44859078,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  21:00:00,13,129600.0275,22.37010435,21.89133129,22.13071782,0,134.0179427,21.89133129,0.00882716,54.14780139,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  22:00:00,12.625,115344.0244,22.25457725,21.80937337,22.03197531,0,138.88352,21.80937337,0.00881964,54.39353795,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  23:00:00,12.0875,86832.0184,22.01187715,21.39240892,21.70214304,0,140.3536658,21.39240892,0.008793736,55.60556288,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 02/28  24:00:00,11.525,42768.00906,21.69074926,21.03371593,21.36223259,0,129.2931043,21.03371593,0.008823552,57.00990289,0,0,0,0,0,0,0,53673.33387,14.90925941,71368.29646
e-exist,east,exist, 03/01  01:00:00,10.925,28512.00604,21.43472315,20.99943971,21.21708143,0,88.01644035,20.99943971,0.00843324,54.47015351,0,0,0,0,0,0,0,238223.2689,66.17313025,71368.29646
e-exist,east,exist, 03/01  02:00:00,10.325,22032.00467,21.23655179,20.99958282,21.11806731,0,54.41539677,20.99958282,0.007784386,50.20516113,0,0,0,0,0,0,0,395714.9776,109.9208271,71368.29646
e-exist,east,exist, 03/01  03:00:00,9.7875,14256.00302,21.05957259,20.99984384,21.02970822,0,26.5832719,20.99984384,0.007460147,48.09036342,0,0,0,0,0,0,0,528698.6612,146.8607392,71368.29646
e-exist,east,exist, 03/01  04:00:00,9.225,14256.00302,20.89285998,20.99997594,20.94641796,1.64631072,4.056430401,20.99997594,0.007134224,45.96721958,0,0,0,0,0,0,0,650306.4507,180.6406808,71368.29646
e-exist,east,exist, 03/01  05:00:00,9,14256.00302,20.74835183,21.00008421,20.87421802,13.51428963,0,21.00008421,0.007057862,45.46344873,0,0,0,0,0,0,0,721588.1691,200.4411581,71368.29646
e-exist,east,exist, 03/01  06:00:00,9,28512.00604,20.63672491,21.00013584,20.81843037,20.78251459,0,21.00013584,0.00704112,45.3285534,0,0,0,0,0,0,0,747735.846,207.7044017,71368.29646
e-exist,east,exist, 03/01  07:00:00,9,57024.01208,20.64256689,20.99992562,20.82124626,0,12.48992772,20.99992562,0.007052147,45.35420381,0,0,0,0,0,0,0,628427.5166,174.5631991,71368.29646
e-exist,east,exist, 03/01  08:00:00,9.625,72576.01538,20.75721191,20.99987786,20.87854489,0,36.79111515,20.99987786,0.007086836,45.52971593,0,0,0,0,0,0,0,502420.5334,139.5612593,71368.29646
e-exist,east,exist, 03/01  09:00:00,10.625,57024.01208,20.76203126,20.9999874,20.88100933,4.977258214,0,20.9999874,0.007141863,45.86174258,0,0,0,0,0,0,0,590975.9822,164.159995,71368.29646
e-exist,east,exist, 03/01  10:00:00,12.25,57024.01208,20.8961194,20.99996406,20.94804173,2.846309783,4.296317297,20.99996406,0.007513415,48.18875098,0,0,0,0,0,0,0,467739.6592,129.9276831,71368.29646
e-exist,east,exist, 03/01  11:00:00,14.875,36288.00769,21.09407474,21.00001113,21.04704293,0,19.19867766,21.00001113,0.008009931,51.28199353,0,0,0,0,0,0,0,240704.0199,66.86222774,71368.29646
e-exist,east,exist, 03/01  12:00:00,12.875,36288.00769,21.15019237,20.99997128,21.07508182,0,15.35519141,20.99997128,0.00813323,52.07449022,0,0,0,0,0,0,0,379135.6777,105.315466,71368.29646
e-exist,east,exist, 03/01  13:00:00,11.625,36288.00769,21.23746281,21.00001034,21.11873658,0.211989345,7.909336902,21.00001034,0.008214977,52.61050354,0,0,0,0,0,0,0,484279.0247,134.5219513,71368.29646
e-exist,east,exist, 03/01  14:00:00,11.375,36288.00769,21.33361808,20.99993987,21.16677897,1.022545471,26.70889024,20.99993987,0.007815118,50.05053259,0,0,0,0,0,0,0,434265.4133,120.6292815,71368.29646
e-exist,east,exist, 03/01  15:00:00,11,36288.00769,21.43548911,20.99982007,21.21765459,0,51.90648646,20.99982007,0.007131628,45.70581594,0,0,0,0,0,0,0,362500.3501,100.6945417,71368.29646
e-exist,east,exist, 03/01  16:00:00,11,36288.00769,21.38124449,20.99988174,21.19056312,0,48.60460915,20.99988174,0.006796253,43.57980002,0,0,0,0,0,0,0,374384.2373,103.9956215,71368.29646
e-exist,east,exist, 03/01  17:00:00,11.625,36288.00769,21.2815833,20.99992422,21.14075376,0,48.70266944,20.99992422,0.006887259,44.1568486,0,0,0,0,0,0,0,335148.5964,93.09683232,71368.29646
e-exist,east,exist, 03/01  18:00:00,11.375,36288.00769,21.02629539,20.99987053,21.01308296,0,35.1905235,20.99987053,0.00668103,42.84875887,0,0,0,0,0,0,0,398829.3025,110.7859174,71368.29646
e-exist,east,exist, 03/01  19:00:00,11,86832.0184,20.87525895,20.99992735,20.93759315,0,16.23376443,20.99992735,0.00649995,41.69934067,0,0,0,0,0,0,0,490363.118,136.2119772,71368.29646
e-exist,east,exist, 03/01  20:00:00,10.375,115344.0244,20.7818205,20.99994619,20.89088335,0,16.95939565,20.99994619,0.006699179,42.93684398,0,0,0,0,0,0,0,526744.8563,146.3180156,71368.29646
e-exist,east,exist, 03/01  21:00:00,9.375,129600.0275,20.6902589,20.99990341,20.84508115,0,20.43733191,20.99990341,0.006943066,44.46632038,0,0,0,0,0,0,0,576620.544,160.1723733,71368.29646
e-exist,east,exist, 03/01  22:00:00,9.625,115344.0244,20.63065417,20.99987768,20.81526592,0,27.83497172,20.99987768,0.007150758,45.78148285,0,0,0,0,0,0,0,534402.5596,148.4451554,71368.29646
e-exist,east,exist, 03/01  23:00:00,10,86832.0184,20.53652121,21.00002441,20.76827281,5.055710626,0,21.00002441,0.007125571,45.62164842,0,0,0,0,0,0,0,629249.9069,174.7916408,71368.29646
e-exist,east,exist, 03/01  24:00:00,9.375,42768.00906,20.42096762,21.00018419,20.7105759,33.07762483,0,21.00018419,0.00711243,45.53801412,0,0,0,0,0,0,0,768762.6112,213.5451698,71368.29646
e-exist,east,exist, 03/02  01:00:00,8.375,28512.00604,20.27895201,21.00024013,20.63959607,57.47357482,0,21.00024013,0.007187315,45.98298743,0,0,0,0,0,0,0,919015.889,255.2821914,71368.29646
e-exist,east,exist, 03/02  02:00:00,7.375,22032.00467,20.13156662,21.00041124,20.56598893,85.00711754,0,21.00041124,0.007319221,46.79920601,0,0,0,0,0,0,0,1079837.118,299.954755,71368.29646
e-exist,east,exist, 03/02  03:00:00,7,14256.00302,20.0085399,21.00067068,20.50460529,107.6193003,0,21.00067068,0.00709304,45.36850031,0,0,0,0,0,0,0,1183587.886,328.7744128,71368.29646
e-exist,east,exist, 03/02  04:00:00,6.375,14256.00302,19.92740312,21.00070335,20.46405323,121.5003118,0,21.00070335,0.006813686,43.60102897,1,0,0,0,0,0,0,1272078.044,353.3550123,71368.29646
e-exist,east,exist, 03/02  05:00:00,6,14256.00302,19.84303908,21.00067739,20.42185823,137.5380071,0,21.00067739,0.006714236,42.99834053,1,0,0,0,0,0,0,1353074.49,375.8540251,71368.29646
e-exist,east,exist, 03/02  06:00:00,6,28512.00604,19.77485766,21.00069973,20.3877787,150.0900766,0,21.00069973,0.006681531,42.80710988,1,0,0,0,0,0,0,1398236.146,388.3989296,71368.29646
e-exist,east,exist, 03/02  07:00:00,6.625,57024.01208,20.11414072,21.00034604,20.55724338,74.59214236,0.882301946,21.00034604,0.006590709,42.23223298,0.5,0,0,0,0,0,0,1084788.307,301.3300853,71368.29646
e-exist,east,exist, 03/02  08:00:00,7,72576.01538,21.81637076,21.35431522,21.58534299,0,160.4635159,21.35431522,0.006486602,40.71242757,0,0,0,0,0,0,0,244992.7528,68.05354245,71368.29646
e-exist,east,exist, 03/02  09:00:00,8.875,57024.01208,22.5978246,21.84925193,22.22353826,0,188.2247595,21.84925193,0.006670882,40.64093964,0,0,0,0,0,0,0,55692.36799,15.47010222,71368.29646
e-exist,east,exist, 03/02  10:00:00,11.25,57024.01208,22.28456217,21.48319041,21.88387629,0,155.904456,21.48319041,0.006845742,42.65505269,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  11:00:00,12.625,36288.00769,22.00023187,21.18942813,21.59483,0,127.5379836,21.18942813,0.006766778,42.93293961,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  12:00:00,13.625,36288.00769,22.00636126,21.27123178,21.63879652,0,112.2265798,21.27123178,0.006488784,40.98325546,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  13:00:00,14.625,36288.00769,22.08911866,21.44287985,21.76599925,0,97.92152733,21.44287985,0.006211758,38.81542456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  14:00:00,14.375,36288.00769,22.10353521,21.43700058,21.7702679,0,101.6390758,21.43700058,0.006275103,39.20748311,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  15:00:00,14.625,36288.00769,22.08907388,21.43612647,21.76260018,0,97.84985392,21.43612647,0.006749478,42.13764757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  16:00:00,15.625,36288.00769,22.12813477,21.61174575,21.86994026,0,83.81778836,21.61174575,0.007175629,44.317593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  17:00:00,16,36288.00769,22.11928163,21.73273709,21.92600936,0,79.1390375,21.73273709,0.007350301,45.06735046,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  18:00:00,14.125,36288.00769,21.81131021,21.39257852,21.60194437,0,104.6736915,21.39257852,0.007486773,46.9027104,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/02  19:00:00,13,86832.0184,21.49795934,21.00554812,21.25175373,0,109.2188973,21.00554812,0.007898981,50.67717343,0,0,0,0,0,0,0,32742.85067,9.095236297,71368.29646
e-exist,east,exist, 03/02  20:00:00,11.75,115344.0244,21.31867619,20.99973404,21.15920511,0,90.29676478,20.99973404,0.008017728,51.46655527,0,0,0,0,0,0,0,178763.5099,49.65653054,71368.29646
e-exist,east,exist, 03/02  21:00:00,10.375,129600.0275,21.17873179,20.99962804,21.08917991,0,80.84731156,20.99962804,0.007867745,50.54747299,0,0,0,0,0,0,0,298015.263,82.78201749,71368.29646
e-exist,east,exist, 03/02  22:00:00,9.375,115344.0244,21.04076468,20.99967221,21.02021844,0,67.08773879,20.99967221,0.007733807,49.71594979,0,0,0,0,0,0,0,409285.6851,113.6904681,71368.29646
e-exist,east,exist, 03/02  23:00:00,8.375,86832.0184,20.84387333,20.99995123,20.92191228,0.284465108,9.038008203,20.99995123,0.007458248,47.99428162,0,0,0,0,0,0,0,680508.2018,189.030056,71368.29646
e-exist,east,exist, 03/02  24:00:00,8,42768.00906,20.64402572,21.00026132,20.82214352,28.3339854,0,21.00026132,0.007096664,45.70996043,0,0,0,0,0,0,0,836487.0586,232.3575163,71368.29646
e-exist,east,exist, 03/03  01:00:00,8,28512.00604,20.48644543,21.00032023,20.74338283,41.60466912,0,21.00032023,0.006786839,43.73582493,0,0,0,0,0,0,0,884002.3987,245.5562219,71368.29646
e-exist,east,exist, 03/03  02:00:00,7.375,22032.00467,20.32784664,21.0004293,20.66413797,62.55402243,0,21.0004293,0.006590914,42.48617978,0,0,0,0,0,0,0,997667.8802,277.1299667,71368.29646
e-exist,east,exist, 03/03  03:00:00,7,14256.00302,20.19533934,21.00050415,20.59792174,81.69064201,0,21.00050415,0.006361588,41.02270969,0.25,0,0,0,0,0,0,1089515.199,302.6431108,71368.29646
e-exist,east,exist, 03/03  04:00:00,7,14256.00302,20.09579894,21.00056811,20.54818353,95.72572325,0,21.00056811,0.006194535,39.95590797,1,0,0,0,0,0,0,1139570.676,316.54741,71368.29646
e-exist,east,exist, 03/03  05:00:00,7,14256.00302,19.99760982,21.00063733,20.49912358,111.8283118,0,21.00063733,0.005978251,38.57397696,1,0,0,0,0,0,0,1197285.18,332.5792168,71368.29646
e-exist,east,exist, 03/03  06:00:00,7,28512.00604,19.92387217,21.0006169,20.46224453,123.6235698,0,21.0006169,0.005891935,38.04588012,1,0,0,0,0,0,0,1239752.225,344.3756181,71368.29646
e-exist,east,exist, 03/03  07:00:00,7,57024.01208,20.25194231,21.00028615,20.62611423,58.25980627,5.504228683,21.00028615,0.005721821,36.97185513,0.75,0,0,0,0,0,0,984557.4319,273.4881755,71368.29646
e-exist,east,exist, 03/03  08:00:00,8.25,72576.01538,21.99350509,21.47261745,21.73306127,0,168.1344489,21.47261745,0.005518982,34.6840813,0,0,0,0,0,0,0,146766.2259,40.76839607,71368.29646
e-exist,east,exist, 03/03  09:00:00,11.5,57024.01208,22.81871661,22.20288696,22.51080178,0,164.7767071,22.20288696,0.005695606,34.22617636,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  10:00:00,14.25,57024.01208,22.69894609,22.15807698,22.42851154,0,115.9715952,22.15807698,0.00585486,35.27285924,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  11:00:00,15,36288.00769,22.58503059,21.96365554,22.27434307,0,100.1250056,21.96365554,0.006987667,42.52259456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  12:00:00,14.375,36288.00769,22.60813574,21.90214598,22.25514086,0,110.3641166,21.90214598,0.00902612,54.95846146,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  13:00:00,14,36288.00769,22.45896794,21.71932659,22.08914727,0,113.7750944,21.71932659,0.009825661,60.38103242,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  14:00:00,13.375,36288.00769,22.25679374,21.47075444,21.86377409,0,119.9051243,21.47075444,0.009698441,60.45582893,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/03  15:00:00,12.375,36288.00769,21.93873895,21.09521583,21.51697739,0,125.7681504,21.09521583,0.00889003,56.76156629,0,0,0,0,0,0,0,17229.94599,4.786096109,71368.29646
e-exist,east,exist, 03/03  16:00:00,12.625,36288.00769,21.73666994,20.99972232,21.36819613,0,112.8500389,20.99972232,0.00838364,53.89078876,0,0,0,0,0,0,0,43638.35752,12.12176598,71368.29646
e-exist,east,exist, 03/03  17:00:00,12.375,36288.00769,21.59589277,20.9996992,21.29779599,0,100.6764382,20.9996992,0.008089745,52.02618258,0,0,0,0,0,0,0,102909.8646,28.5860735,71368.29646
e-exist,east,exist, 03/03  18:00:00,12,36288.00769,21.3725214,20.99991634,21.18621887,0,86.74607384,20.99991634,0.008449077,54.30540686,0,0,0,0,0,0,0,176712.1455,49.08670709,71368.29646
e-exist,east,exist, 03/03  19:00:00,11.375,86832.0184,21.22328341,20.99983396,21.11155869,0,63.27111798,20.99983396,0.008495498,54.60005859,0,0,0,0,0,0,0,299889.0318,83.30250883,71368.29646
e-exist,east,exist, 03/03  20:00:00,11,115344.0244,21.1117741,20.99976345,21.05576877,0,57.8387983,20.99976345,0.00835358,53.70031108,0,0,0,0,0,0,0,342553.6051,95.15377919,71368.29646
e-exist,east,exist, 03/03  21:00:00,11,129600.0275,21.05348187,20.99968727,21.02658457,0,67.26974884,20.99968727,0.008216191,52.86140955,0,0,0,0,0,0,0,308295.0688,85.6375191,71368.29646
e-exist,east,exist, 03/03  22:00:00,11,115344.0244,20.98693496,20.9996127,20.99327383,0,68.66517069,20.9996127,0.007957481,51.23742582,0,0,0,0,0,0,0,303007.6129,84.16878137,71368.29646
e-exist,east,exist, 03/03  23:00:00,11,86832.0184,20.86877939,20.99984676,20.93431308,0,26.60228389,20.99984676,0.007914571,50.93230396,0,0,0,0,0,0,0,454268.3713,126.1856587,71368.29646
e-exist,east,exist, 03/03  24:00:00,10.375,42768.00906,20.71603886,21.00002655,20.85803271,5.374223925,0.401590653,21.00002655,0.007929772,51.0093677,0,0,0,0,0,0,0,606671.0202,168.5197278,71368.29646
e-exist,east,exist, 03/04  01:00:00,10,33696.00714,20.57265296,21.00015273,20.78640284,18.8143364,0,21.00015273,0.007837411,50.42220054,0,0,0,0,0,0,0,679366.6289,188.7129525,71368.29646
e-exist,east,exist, 03/04  02:00:00,8.75,33696.00714,20.41417465,21.00033355,20.7072541,41.94523837,0,21.00033355,0.007514291,48.36760228,0,0,0,0,0,0,0,839490.6005,233.1918335,71368.29646
e-exist,east,exist, 03/04  03:00:00,8,14256.00302,20.28899218,21.00040075,20.64469647,60.06562391,0,21.00040075,0.007197559,46.35208861,0,0,0,0,0,0,0,950971.8849,264.1588569,71368.29646
e-exist,east,exist, 03/04  04:00:00,6.75,14256.00302,20.14107481,21.00053553,20.57080517,87.40123646,0,21.00053553,0.006998058,45.08120733,0,0,0,0,0,0,0,1126369.459,312.8804053,71368.29646
e-exist,east,exist, 03/04  05:00:00,6,14256.00302,19.99679529,21.00074429,20.49876979,114.7765768,0,21.00074429,0.006679374,43.04946045,0.75,0,0,0,0,0,0,1270548.998,352.9302772,71368.29646
e-exist,east,exist, 03/04  06:00:00,5.375,14256.00302,19.87942869,21.00079255,20.44011062,137.0571196,0,21.00079255,0.006385519,41.20016299,1,0,0,0,0,0,0,1389221.842,385.8949561,71368.29646
e-exist,east,exist, 03/04  07:00:00,5.625,53136.01126,20.16169442,21.00050711,20.58110077,101.5541896,0,21.00050711,0.006200122,40.03142557,0.75,0,0,0,0,0,0,1246138.637,346.1496214,71368.29646
e-exist,east,exist, 03/04  08:00:00,7.25,53136.01126,21.85923019,21.29185137,21.57554078,0,154.907136,21.29185137,0.006159871,39.09330219,0,0,0,0,0,0,0,244559.4235,67.93317318,71368.29646
e-exist,east,exist, 03/04  09:00:00,10.5,72576.01538,22.76747576,22.29356589,22.53052082,0,181.4551555,22.29356589,0.006671214,39.79686245,0,0,0,0,0,0,0,10969.13832,3.046982868,71368.29646
e-exist,east,exist, 03/04  10:00:00,13.25,72576.01538,22.69742923,22.19202531,22.44472727,0,133.9063952,22.19202531,0.007225268,43.34510449,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  11:00:00,13.375,53136.01126,22.43768347,21.72178309,22.07973328,0,123.3509511,21.72178309,0.007480938,46.19827826,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  12:00:00,13,42768.00906,22.31348543,21.52818154,21.92083348,0,127.3815992,21.52818154,0.007757777,48.46942541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  13:00:00,13,42768.00906,22.28403331,21.4928666,21.88844996,0,126.8419105,21.4928666,0.007769172,48.58435353,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  14:00:00,13.625,42768.00906,22.27766417,21.54362942,21.9106468,0,117.1854926,21.54362942,0.00777397,48.42583232,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  15:00:00,13.375,42768.00906,22.23372711,21.48927074,21.86149892,0,120.1102973,21.48927074,0.008082963,50.49572497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  16:00:00,13,42768.00906,22.08655907,21.31134142,21.69895024,0,123.5731506,21.31134142,0.007997798,50.51736404,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/04  17:00:00,12.375,42768.00906,21.86603619,21.08826009,21.47714814,0,123.2931412,21.08826009,0.007952672,50.92935279,0,0,0,0,0,0,0,25237.13495,7.010315264,71368.29646
e-exist,east,exist, 03/04  18:00:00,12,42768.00906,21.51203379,20.99983209,21.25593294,0,100.1641116,20.99983209,0.007913566,50.95751585,0,0,0,0,0,0,0,127710.4811,35.47513363,71368.29646
e-exist,east,exist, 03/04  19:00:00,11.375,110160.0233,21.32144775,20.99973716,21.16059245,0,76.05045197,20.99973716,0.007713169,49.71389659,0,0,0,0,0,0,0,253086.4301,70.30178614,71368.29646
e-exist,east,exist, 03/04  20:00:00,11,129600.0275,21.21481659,20.99968651,21.10725155,0,84.46498689,20.99968651,0.007755979,50.00522002,0,0,0,0,0,0,0,246076.5495,68.35459709,71368.29646
e-exist,east,exist, 03/04  21:00:00,11,129600.0275,21.15097958,20.99956329,21.07527143,0,92.95018687,20.99956329,0.007869318,50.75865377,0,0,0,0,0,0,0,215604.1551,59.89004309,71368.29646
e-exist,east,exist, 03/04  22:00:00,11,129600.0275,21.06756989,20.99965896,21.03361443,0,71.75031264,20.99965896,0.007822401,50.47817954,0,0,0,0,0,0,0,291853.9961,81.07055448,71368.29646
e-exist,east,exist, 03/04  23:00:00,11,110160.0233,20.92751903,20.99991128,20.96371515,0,18.70216232,20.99991128,0.00775563,50.05184313,0,0,0,0,0,0,0,482651.7282,134.0699245,71368.29646
e-exist,east,exist, 03/04  24:00:00,11,53136.01126,20.78679565,21.00004859,20.89342212,10.96729771,0,21.00004859,0.007735966,49.92607988,0,0,0,0,0,0,0,589379.0694,163.7164082,71368.29646
e-exist,east,exist, 03/05  01:00:00,10.625,33696.00714,20.66135267,21.00004787,20.83070027,9.069779291,0,21.00004787,0.007814455,50.42632786,0,0,0,0,0,0,0,605878.0256,168.2994516,71368.29646
e-exist,east,exist, 03/05  02:00:00,10.15,33696.00714,20.54484357,21.00011647,20.77248002,20.21490898,0,21.00011647,0.007898923,50.96436275,0,0,0,0,0,0,0,675460.2177,187.6278382,71368.29646
e-exist,east,exist, 03/05  03:00:00,9.9375,14256.00302,20.44867532,21.00017284,20.72442408,30.20442178,0,21.00017284,0.007898399,50.99233727,0,0,0,0,0,0,0,724523.3682,201.2564912,71368.29646
e-exist,east,exist, 03/05  04:00:00,9.9625,14256.00302,20.36856457,21.00020931,20.68438694,39.49218191,0,21.00020931,0.007882475,50.90957982,0,0,0,0,0,0,0,756389.6596,210.1082388,71368.29646
e-exist,east,exist, 03/05  05:00:00,9.8125,14256.00302,20.29011466,21.00027083,20.64519275,50.61937192,0,21.00027083,0.007866415,50.80695789,0,0,0,0,0,0,0,805621.1485,223.7836524,71368.29646
e-exist,east,exist, 03/05  06:00:00,9.8875,14256.00302,20.22159459,21.00030342,20.610949,60.55140319,0,21.00030342,0.00782927,50.60117651,0,0,0,0,0,0,0,836741.9037,232.4283066,71368.29646
e-exist,east,exist, 03/05  07:00:00,9.375,53136.01126,20.43799344,21.00022084,20.71910714,42.84258775,2.813460217,21.00022084,0.007696642,49.77304481,0,0,0,0,0,0,0,794418.2652,220.6717403,71368.29646
e-exist,east,exist, 03/05  08:00:00,10.25,53136.01126,21.63471118,21.10562357,21.37016737,0,140.1177952,21.10562357,0.007340343,47.22298525,0,0,0,0,0,0,0,100445.1174,27.90142149,71368.29646
e-exist,east,exist, 03/05  09:00:00,11,72576.01538,22.08012741,21.58150431,21.83081586,0,163.4365202,21.58150431,0.00738118,46.15661247,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  10:00:00,11.625,72576.01538,22.10989741,21.42442655,21.76716198,0,149.0352496,21.42442655,0.007753833,49.00808946,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  11:00:00,12.625,53136.01126,22.00370056,21.22173896,21.61271976,0,128.4974415,21.22173896,0.007755376,49.63623969,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  12:00:00,13,42768.00906,22.11224986,21.34414152,21.72819569,0,124.4547658,21.34414152,0.007629965,48.45923828,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  13:00:00,13.625,42768.00906,22.22890159,21.50046658,21.86468408,0,116.6618679,21.50046658,0.007877478,49.5326137,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  14:00:00,13.375,42768.00906,22.27445432,21.53210307,21.9032787,0,120.9462621,21.53210307,0.008101071,50.79306973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  15:00:00,13,42768.00906,22.14015885,21.36398194,21.7520704,0,124.5153673,21.36398194,0.008086272,51.2398426,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  16:00:00,13,42768.00906,22.00250911,21.23478251,21.61864581,0,122.3213171,21.23478251,0.008181472,52.26562871,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/05  17:00:00,13,42768.00906,21.82520863,21.08816181,21.45668522,0,118.5442781,21.08816181,0.007988676,51.54258808,0,0,0,0,0,0,0,3941.37116,1.094825322,71368.29646
e-exist,east,exist, 03/05  18:00:00,12.375,42768.00906,21.49221002,20.99996443,21.24608723,0,98.52174602,20.99996443,0.007976211,51.76257753,0,0,0,0,0,0,0,110443.3643,30.6787123,71368.29646
e-exist,east,exist, 03/05  19:00:00,12,110160.0233,21.32040397,20.99977445,21.16008921,0,79.22889935,20.99977445,0.007932925,51.48577143,0,0,0,0,0,0,0,203011.1457,56.39198492,71368.29646
e-exist,east,exist, 03/05  20:00:00,11.375,129600.0275,21.19744174,20.99963517,21.09853846,0,82.78424013,20.99963517,0.007836148,50.89724965,0,0,0,0,0,0,0,228842.7059,63.56741832,71368.29646
e-exist,east,exist, 03/05  21:00:00,11.3125,129600.0275,21.13680611,20.99953572,21.06817091,0,91.85789069,20.99953572,0.007856991,51.0500293,0,0,0,0,0,0,0,200077.036,55.57695445,71368.29646
e-exist,east,exist, 03/05  22:00:00,11.8125,129600.0275,21.10605452,20.99960537,21.05282994,0,82.61239426,20.99960537,0.007787768,50.63661664,0,0,0,0,0,0,0,202272.5699,56.18682498,71368.29646
e-exist,east,exist, 03/05  23:00:00,12,110160.0233,21.00246643,20.99984105,21.00115374,0,36.02505305,20.99984105,0.007738085,50.33539567,0,0,0,0,0,0,0,358199.9489,99.49998579,71368.29646
e-exist,east,exist, 03/05  24:00:00,12,53136.01126,20.86929983,20.99997475,20.93463729,0,4.800920095,20.99997475,0.007726197,50.2586047,0,0,0,0,0,0,0,470519.8738,130.6999649,71368.29646
e-exist,east,exist, 03/06  01:00:00,11.375,28512.00604,20.7417653,20.99998362,20.87087446,0.476968903,3.815493795,20.99998362,0.007789516,50.66535782,0,0,0,0,0,0,0,514578.2452,142.9384014,71368.29646
e-exist,east,exist, 03/06  02:00:00,11,22032.00467,20.64743376,21.00001539,20.82372458,2.558349982,0,21.00001539,0.007838841,50.98209724,0,0,0,0,0,0,0,559063.1266,155.2953129,71368.29646
e-exist,east,exist, 03/06  03:00:00,11,14256.00302,20.56460386,21.00005398,20.78232892,9.507729911,0,21.00005398,0.007850444,51.05650174,0,0,0,0,0,0,0,584057.4189,162.2381719,71368.29646
