Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 03/06  04:00:00,9.75,14256.00302,20.4157729,21.00022934,20.70800112,34.65495568,0,21.00022934,0.007761305,50.45248067,0,0,0,0,0,0,0,751744.0938,208.8178038,71368.29646
e-exist,east,exist, 03/06  05:00:00,8.375,14256.00302,20.26007861,21.00050141,20.63029001,62.91263605,0,21.00050141,0.007358385,47.87424219,0,0,0,0,0,0,0,937599.9711,260.4444364,71368.29646
e-exist,east,exist, 03/06  06:00:00,8.625,28512.00604,20.19185879,21.00040041,20.5961296,70.53645202,0,21.00040041,0.007013776,45.67480361,0,0,0,0,0,0,0,949995.7019,263.887695,71368.29646
e-exist,east,exist, 03/06  07:00:00,8.375,57024.01208,20.51482215,21.00002486,20.75742351,20.89354734,14.76377839,21.00002486,0.007066202,46.01342001,0,0,0,0,0,0,0,733935.1866,203.8708852,71368.29646
e-exist,east,exist, 03/06  08:00:00,8.625,72576.01538,22.19290565,21.59825734,21.89558149,0,179.9201467,21.59825734,0.006888934,43.30383878,0,0,0,0,0,0,0,90823.29837,25.22869399,71368.29646
e-exist,east,exist, 03/06  09:00:00,10.875,57024.01208,23.01476493,22.30644996,22.66060744,0,177.6432125,22.30644996,0.006936696,41.75088349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  10:00:00,12.625,57024.01208,22.82294774,22.10643628,22.46469201,0,142.9870923,22.10643628,0.006891785,41.9918953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  11:00:00,13.625,36288.00769,22.63442874,21.8564681,22.24544842,0,121.9900412,21.8564681,0.006933093,42.88998709,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  12:00:00,14,36288.00769,22.67924301,21.91336885,22.29630593,0,116.8505784,21.91336885,0.007146697,44.04286981,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  13:00:00,14.625,36288.00769,22.7969766,22.07218472,22.43458066,0,109.0848129,22.07218472,0.00714368,43.57547046,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  14:00:00,14.75,36288.00769,22.913665,22.20045782,22.55706141,0,108.7914288,22.20045782,0.007054093,42.65624431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  15:00:00,14.225,36288.00769,22.89753502,22.13208476,22.51480989,0,116.4758754,22.13208476,0.007335357,44.50753544,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  16:00:00,14,36288.00769,22.81064182,22.05415627,22.43239905,0,119.2072206,22.05415627,0.007671489,46.74255997,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  17:00:00,14,36288.00769,22.61702705,21.94744837,22.28223771,0,117.1866008,21.94744837,0.007906698,48.47362126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  18:00:00,13.375,36288.00769,22.25438819,21.67601764,21.96520291,0,123.0615623,21.67601764,0.008030124,50.04365566,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  19:00:00,12.375,86832.0184,21.95387154,21.30392909,21.62890031,0,133.9193817,21.30392909,0.008056347,51.39259424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/06  20:00:00,11.375,115344.0244,21.70700224,21.05953625,21.38326925,0,142.3956111,21.05953625,0.008023005,51.97354868,0,0,0,0,0,0,0,17286.52306,4.801811961,71368.29646
e-exist,east,exist, 03/06  21:00:00,10.375,129600.0275,21.50021439,20.99938307,21.24979873,0,130.2016166,20.99938307,0.007714209,50.18327506,0,0,0,0,0,0,0,120204.9654,33.39026817,71368.29646
e-exist,east,exist, 03/06  22:00:00,10,115344.0244,21.36113758,20.99941906,21.18027832,0,116.3910645,20.99941906,0.007430119,48.35699881,0,0,0,0,0,0,0,192851.2162,53.56978227,71368.29646
e-exist,east,exist, 03/06  23:00:00,9.375,86832.0184,21.16584758,20.99972643,21.08278701,0,55.39852258,20.99972643,0.00738403,48.05966549,0,0,0,0,0,0,0,450961.049,125.2669581,71368.29646
e-exist,east,exist, 03/06  24:00:00,9,42768.00906,20.96352263,20.99994515,20.98173389,0,9.530592597,20.99994515,0.007390776,48.10241422,0,0,0,0,0,0,0,639199.6756,177.5554655,71368.29646
e-exist,east,exist, 03/07  01:00:00,9,28512.00604,20.80436469,21.00005336,20.90220903,9.81629653,0,21.00005336,0.007391583,48.10728548,0,0,0,0,0,0,0,708781.6128,196.8837813,71368.29646
e-exist,east,exist, 03/07  02:00:00,9.625,22032.00467,20.71225968,21.00007481,20.85616725,11.71969164,0,21.00007481,0.007394006,48.12280773,0,0,0,0,0,0,0,676839.7467,188.0110408,71368.29646
e-exist,east,exist, 03/07  03:00:00,9.375,14256.00302,20.59357649,21.00017403,20.79687526,21.8647666,0,21.00017403,0.007306131,47.55719901,0,0,0,0,0,0,0,728458.1339,202.3494816,71368.29646
e-exist,east,exist, 03/07  04:00:00,9,14256.00302,20.47486107,21.00024057,20.73755082,33.80378529,0,21.00024057,0.007090751,46.17087448,0,0,0,0,0,0,0,794445.4638,220.6792955,71368.29646
e-exist,east,exist, 03/07  05:00:00,8.375,14256.00302,20.35038584,21.0002913,20.67533857,51.51200273,0,21.0002913,0.007004097,45.58483237,0,0,0,0,0,0,0,896913.037,249.1425103,71368.29646
e-exist,east,exist, 03/07  06:00:00,8.625,28512.00604,20.26421296,21.0002718,20.63224238,61.8540775,0,21.0002718,0.007062832,45.97419061,0,0,0,0,0,0,0,919035.8171,255.287727,71368.29646
e-exist,east,exist, 03/07  07:00:00,9,57024.01208,20.63813244,20.99995108,20.81904176,15.03669996,25.71248206,20.99995108,0.007105165,46.23619241,0,0,0,0,0,0,0,634735.5644,176.3154345,71368.29646
e-exist,east,exist, 03/07  08:00:00,10.875,72576.01538,22.50733289,21.90474737,22.20604013,0,171.4835579,21.90474737,0.006927577,42.70405915,0,0,0,0.733863796,2641.909665,0.51161269,1841.805683,4582.988436,1.273052343,71368.29646
e-exist,east,exist, 03/07  09:00:00,14.5,57024.01208,23.54790737,23.16895525,23.35843131,0,131.4718384,23.16895525,0.007177819,40.93665353,0,0,0,0.918331908,3305.994868,0.666597684,2399.751663,0,0,71368.29646
e-exist,east,exist, 03/07  10:00:00,19.125,57024.01208,23.65104647,23.57218231,23.61161439,0,57.63354994,23.57218231,0.007579566,42.14547215,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  11:00:00,21.75,36288.00769,23.79118461,23.87665745,23.83392103,0,17.96437306,23.87665745,0.007495835,40.91164448,0,0,0,0.792449461,2852.818059,0.71703437,2581.323732,0,0,71368.29646
e-exist,east,exist, 03/07  12:00:00,22.7,36288.00769,24.07006699,23.99960008,24.03483353,0,39.34975612,23.99960008,0.007606643,41.17802045,0,0,0,40.35756015,145287.2165,36.70363194,132133.075,0,0,71368.29646
e-exist,east,exist, 03/07  13:00:00,23.625,36288.00769,24.32256786,23.99991327,24.16124056,0,70.19934234,23.99991327,0.007684005,41.55010743,0,0,0,89.80273318,323289.8394,83.52922588,300705.2132,0,0,71368.29646
e-exist,east,exist, 03/07  14:00:00,23.375,36288.00769,24.46089544,23.99995746,24.23042645,0,87.66934943,23.99995746,0.007862126,42.48532024,0,0,0,109.9904176,395965.5033,96.71298401,348166.7424,0,0,71368.29646
e-exist,east,exist, 03/07  15:00:00,19.875,36288.00769,24.38906269,23.9650067,24.1770347,0,75.01564084,23.9650067,0.008150997,44.11857278,0,0,0,29.84511903,107442.4285,24.38130405,87772.69458,0,0,71368.29646
e-exist,east,exist, 03/07  16:00:00,18.625,36288.00769,24.2832024,23.85925281,24.0712276,0,70.72879579,23.85925281,0.007998164,43.55193147,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  17:00:00,19,36288.00769,24.24770609,23.95510162,24.10140386,0,65.78676544,23.95510162,0.008075963,43.70129978,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  18:00:00,17.75,36288.00769,23.9838766,23.72488104,23.85437882,0,82.78553914,23.72488104,0.008165643,44.79793592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  19:00:00,16.375,86832.0184,23.73153554,23.32672778,23.52913166,0,99.83726944,23.32672778,0.008267746,46.45289205,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  20:00:00,14.75,115344.0244,23.48194413,22.97959685,23.23077049,0,121.7570145,22.97959685,0.00851713,48.84979805,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  21:00:00,13.375,129600.0275,23.21979517,22.66880204,22.9442986,0,140.5116627,22.66880204,0.008568546,50.07454364,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  22:00:00,13,115344.0244,23.01711033,22.49446666,22.75578849,0,144.2865046,22.49446666,0.008830306,52.13030921,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  23:00:00,13,86832.0184,22.77118443,22.13917019,22.45517731,0,137.6116537,22.13917019,0.008882318,53.57765502,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/07  24:00:00,13,42768.00906,22.47509259,21.795427,22.1352598,0,131.6878382,21.795427,0.008658215,53.31858572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  01:00:00,12.375,28512.00604,22.19346706,21.48346477,21.83846592,0,137.0557896,21.48346477,0.008442431,52.98836036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  02:00:00,12,22032.00467,21.90960856,21.18876139,21.54918497,0,138.5057679,21.18876139,0.008143657,52.07087958,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  03:00:00,11.375,14256.00302,21.62591249,21.00203052,21.3139715,0,118.6222123,21.00203052,0.008002114,51.76874836,0,0,0,0,0,0,0,99637.09588,27.67697108,71368.29646
e-exist,east,exist, 03/08  04:00:00,11,14256.00302,21.43240282,20.99957646,21.21598964,0,86.08854947,20.99957646,0.007929183,51.31065014,0,0,0,0,0,0,0,240303.1196,66.75086657,71368.29646
e-exist,east,exist, 03/08  05:00:00,12.875,14256.00302,21.34205223,20.99958519,21.17081871,0,78.98856894,20.99958519,0.007830824,50.6820047,0,0,0,0,0,0,0,149201.8334,41.44495372,71368.29646
e-exist,east,exist, 03/08  06:00:00,14.625,28512.00604,21.31417442,20.99972494,21.15694968,0,83.18523351,20.99972494,0.007600465,49.20869111,0,0,0,0,0,0,0,25289.24634,7.024790649,71368.29646
e-exist,east,exist, 03/08  07:00:00,13.75,57024.01208,21.71761019,21.30783742,21.51272381,0,111.6918082,21.30783742,0.007449297,47.34909002,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  08:00:00,14.875,72576.01538,23.83996621,23.4088853,23.62442576,0,160.3815667,23.4088853,0.007437925,41.62290046,0,0,0,42.04033166,151345.194,31.04380214,111757.6877,0,0,71368.29646
e-exist,east,exist, 03/08  09:00:00,17.25,57024.01208,24.80209186,23.9992289,24.40066038,0,212.7219294,23.9992289,0.007419068,40.01761261,0,0,0,149.7091029,538952.7703,115.9039808,417254.331,0,0,71368.29646
e-exist,east,exist, 03/08  10:00:00,21.125,57024.01208,24.73967124,23.99977607,24.36972366,0,165.4012094,23.99977607,0.007469014,40.26748951,0,0,0,159.5659544,574437.436,135.5802944,488089.0598,0,0,71368.29646
e-exist,east,exist, 03/08  11:00:00,23.625,36288.00769,24.74027048,23.99983004,24.37005026,0,134.3012493,23.99983004,0.007572361,40.81781255,0,0,0,154.8928912,557614.4083,147.5626068,531225.3843,0,0,71368.29646
e-exist,east,exist, 03/08  12:00:00,24.625,36288.00769,24.89555421,23.99946403,24.44750912,0,156.3900763,23.99946403,0.007079427,38.19135804,0,0,0,186.8387469,672619.4888,186.8387469,672619.4888,0,0,71368.29646
e-exist,east,exist, 03/08  13:00:00,25.625,36288.00769,25.05634006,23.99954209,24.52794108,0,184.3073574,23.99954209,0.006697989,36.15549346,0,0,0,232.0227548,835281.9173,232.0227548,835281.9173,0,0,71368.29646
e-exist,east,exist, 03/08  14:00:00,26,36288.00769,25.18594896,23.99986383,24.5929064,0,207.9279548,23.99986383,0.006720468,36.27478894,0,0,0,262.2856552,944228.3586,262.2856552,944228.3586,0,0,71368.29646
e-exist,east,exist, 03/08  15:00:00,26.625,36288.00769,25.26779414,23.99994006,24.6338671,0,223.7558516,23.99994006,0.007002151,37.77820208,0,0,0,288.8149748,1039733.909,288.8149748,1039733.909,0,0,71368.29646
e-exist,east,exist, 03/08  16:00:00,25.75,36288.00769,25.23912008,23.99952007,24.61932008,0,222.3426317,23.99952007,0.006903444,37.25242501,0,0,0,272.1907726,979886.7813,272.1907726,979886.7813,0,0,71368.29646
e-exist,east,exist, 03/08  17:00:00,21.25,36288.00769,24.95720361,23.9998952,24.4785494,0,179.319412,23.9998952,0.007296072,39.32023353,0,0,0,172.5833377,621300.0157,151.7186481,546187.1331,0,0,71368.29646
e-exist,east,exist, 03/08  18:00:00,18.375,36288.00769,24.58014895,23.99998154,24.29006524,0,129.8787361,23.99998154,0.008178165,44.02435841,0,0,0,70.67870086,254443.3231,52.44791319,188812.4875,0,0,71368.29646
e-exist,east,exist, 03/08  19:00:00,17.375,86832.0184,24.39558286,23.97997698,24.18777992,0,101.1555021,23.97997698,0.00838644,45.2014883,0,0,0,9.305444353,33499.59967,6.884920153,24785.71255,0,0,71368.29646
e-exist,east,exist, 03/08  20:00:00,17,115344.0244,24.26047782,23.90272157,24.0815997,0,99.38909716,23.90272157,0.008366258,45.30427091,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  21:00:00,17,129600.0275,24.18819822,23.93307024,24.06063423,0,100.1009666,23.93307024,0.008301957,44.87847606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  22:00:00,16.375,115344.0244,24.11032858,23.85652686,23.98342772,0,109.1972805,23.85652686,0.008128164,44.15384073,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  23:00:00,15.375,86832.0184,23.87840638,23.38164628,23.63002633,0,117.6186191,23.38164628,0.008236834,46.06809471,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/08  24:00:00,13.75,42768.00906,23.49624854,22.78896716,23.14260785,0,135.2835244,22.78896716,0.00849537,49.21687398,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  01:00:00,13,28512.00604,23.11038457,22.34942298,22.72990378,0,141.2818001,22.34942298,0.008462323,50.32853695,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  02:00:00,12.375,22032.00467,22.7858133,22.00258677,22.39420003,0,145.816694,22.00258677,0.008106584,49.2670484,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  03:00:00,12.625,14256.00302,22.50457854,21.7680642,22.13632137,0,137.8636974,21.7680642,0.007732774,47.67552824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  04:00:00,13,14256.00302,22.2999731,21.63247814,21.96622562,0,129.0060319,21.63247814,0.007925759,49.27389033,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  05:00:00,11.75,14256.00302,22.00908881,21.25502679,21.6320578,0,143.6108032,21.25502679,0.008397675,53.4052284,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  06:00:00,11,28512.00604,21.69358749,21.0004809,21.34703419,0,128.8462007,21.0004809,0.00811199,52.4236204,0,0,0,0,0,0,0,86452.55163,24.01459768,71368.29646
e-exist,east,exist, 03/09  07:00:00,11,57024.01208,22.01335142,21.27056548,21.64195845,0,153.414859,21.27056548,0.007818593,49.7426626,0,0,0,0.457523235,1647.083645,0.303638301,1093.097882,19939.80989,5.538836082,71368.29646
e-exist,east,exist, 03/09  08:00:00,12.875,72576.01538,24.10599004,23.41602458,23.76100731,0,190.4399346,23.41602458,0.007621318,42.58517888,0,0,0,38.2646807,137752.8505,26.42915453,95144.95631,0,0,71368.29646
e-exist,east,exist, 03/09  09:00:00,15.25,57024.01208,24.93415997,23.99905962,24.46660979,0,225.4836963,23.99905962,0.007472136,40.28590099,0,0,0,130.4613357,469660.8085,94.1180392,338824.9411,0,0,71368.29646
e-exist,east,exist, 03/09  10:00:00,16.625,57024.01208,24.7602907,23.99982364,24.38005717,0,153.9895675,23.99982364,0.007557532,40.73882787,0,0,0,63.06941505,227049.8942,46.41726611,167102.158,0,0,71368.29646
e-exist,east,exist, 03/09  11:00:00,18.25,36288.00769,24.70773574,24.00002807,24.3538819,0,117.2570477,24.00002807,0.007954093,42.82249479,0,0,0,49.77524251,179190.873,37.68868742,135679.2747,0,0,71368.29646
e-exist,east,exist, 03/09  12:00:00,19,36288.00769,24.79537729,23.99988925,24.39763327,0,131.7969215,23.99988925,0.008111506,43.64335991,0,0,0,87.20110055,313923.962,65.15774601,234567.8856,0,0,71368.29646
e-exist,east,exist, 03/09  13:00:00,18.375,36288.00769,24.7830911,23.99995767,24.39152438,0,126.372433,23.99995767,0.008355923,44.94080366,0,0,0,68.1363585,245290.8906,48.88678661,175992.4318,0,0,71368.29646
e-exist,east,exist, 03/09  14:00:00,18.625,36288.00769,24.82503675,23.99986096,24.41244885,0,133.173486,23.99986096,0.008473571,45.53721431,0,0,0,83.43066159,300350.3817,59.97940062,215925.8422,0,0,71368.29646
e-exist,east,exist, 03/09  15:00:00,18.375,36288.00769,24.80600981,23.99982902,24.40291941,0,129.0092065,23.99982902,0.0084701,45.50200951,0,0,0,72.18028151,259849.0135,51.49597594,185385.5134,0,0,71368.29646
e-exist,east,exist, 03/09  16:00:00,18,36288.00769,24.73910036,23.99986517,24.36948276,0,120.5913572,23.99986517,0.008607889,46.23200578,0,0,0,52.14027262,187704.9814,36.57934698,131685.6491,0,0,71368.29646
e-exist,east,exist, 03/09  17:00:00,18.625,36288.00769,24.65149798,23.99962095,24.32555947,0,118.2107572,23.99962095,0.008590448,46.11183527,0,0,0,60.03630499,216130.698,45.01626374,162058.5494,0,0,71368.29646
e-exist,east,exist, 03/09  18:00:00,17.125,36288.00769,24.35625291,23.90442036,24.13033663,0,106.939394,23.90442036,0.008413313,45.41910186,0,0,0,13.16395321,47390.23154,9.989934472,35963.7641,0,0,71368.29646
e-exist,east,exist, 03/09  19:00:00,14.75,86832.0184,24.02835828,23.40338506,23.71587167,0,129.0629939,23.40338506,0.008760955,48.72199778,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  20:00:00,14,115344.0244,23.75095347,23.11759259,23.43427303,0,137.7649185,23.11759259,0.009230654,52.15085516,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  21:00:00,13.375,129600.0275,23.54609386,22.95528198,23.25068792,0,145.7413611,22.95528198,0.009340148,53.29165209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  22:00:00,13,115344.0244,23.36870407,22.80728057,23.08799232,0,149.849019,22.80728057,0.009164812,52.79713215,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  23:00:00,13,86832.0184,23.128614,22.45942265,22.79401833,0,143.2147025,22.45942265,0.009152241,53.81881995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/09  24:00:00,12.375,42768.00906,22.77912402,22.00601414,22.39256908,0,145.996255,22.00601414,0.009158021,55.34002374,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  01:00:00,12,28512.00604,22.45550855,21.67093829,22.06322342,0,147.1304768,21.67093829,0.009021467,55.65052183,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  02:00:00,11.375,22032.00467,22.16965905,21.364781,21.76722002,0,152.2767748,21.364781,0.008606615,54.12827718,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  03:00:00,11.625,14256.00302,21.88043665,21.11816321,21.49929993,0,144.0426728,21.11816321,0.008298694,53.01808176,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  04:00:00,12,14256.00302,21.66129772,21.01034723,21.33582247,0,125.8772666,21.01034723,0.008531802,54.81547582,0,0,0,0,0,0,0,35973.50839,9.99264122,71368.29646
e-exist,east,exist, 03/10  05:00:00,10.125,14256.00302,21.39495453,20.99965487,21.1973047,0,74.73830099,20.99965487,0.008525554,54.79094558,0,0,0,0,0,0,0,335779.2218,93.27200606,71368.29646
e-exist,east,exist, 03/10  06:00:00,10.875,28512.00604,21.25963313,20.9995983,21.12961572,0,57.62521642,20.9995983,0.007975524,51.30125409,0,0,0,0,0,0,0,350354.7245,97.3207568,71368.29646
e-exist,east,exist, 03/10  07:00:00,12,57024.01208,21.72835561,21.22181173,21.47508367,0,120.7127266,21.22181173,0.007885539,50.05413606,0,0,0,0.490056615,1764.203815,0.318880465,1147.969675,71993.19347,19.9981093,71368.29646
e-exist,east,exist, 03/10  08:00:00,13.25,72576.01538,23.84416114,23.36780822,23.60598468,0,173.9719216,23.36780822,0.007926164,44.19255452,0,0,0,26.50600456,95421.61643,17.29625102,62266.50366,0,0,71368.29646
e-exist,east,exist, 03/10  09:00:00,18.375,57024.01208,24.87638055,23.99916805,24.4377743,0,225.5046238,23.99916805,0.007937592,42.56832456,0,0,0,194.7257556,701012.7203,147.9652114,532674.7609,0,0,71368.29646
e-exist,east,exist, 03/10  10:00:00,19.125,57024.01208,24.69845291,23.99964334,24.34904813,0,155.4913257,23.99964334,0.007830775,42.01179711,0,0,0,116.4344626,419164.0654,91.03240532,327716.6591,0,0,71368.29646
e-exist,east,exist, 03/10  11:00:00,18.625,36288.00769,24.50702919,24.00001152,24.25352036,0,86.59918684,24.00001152,0.008019824,43.02812554,0,0,0,17.27270053,62181.7219,13.5150043,48654.01549,0,0,71368.29646
e-exist,east,exist, 03/10  12:00:00,19,36288.00769,24.57443996,23.99985492,24.28714744,0,94.34028562,23.99985492,0.007985692,42.84771919,0,0,0,35.59854215,128154.7517,27.73612158,99850.03768,0,0,71368.29646
e-exist,east,exist, 03/10  13:00:00,19.625,36288.00769,24.67259773,23.99989627,24.336247,0,110.9290675,23.99989627,0.008089908,43.39961653,0,0,0,70.2442516,252879.3057,55.10032569,198361.1725,0,0,71368.29646
e-exist,east,exist, 03/10  14:00:00,19.375,36288.00769,24.71970839,23.99982533,24.35976686,0,117.8581497,23.99982533,0.008060259,43.21598949,0,0,0,74.27482859,267389.3829,57.70920499,207753.1379,0,0,71368.29646
e-exist,east,exist, 03/10  15:00:00,18.375,36288.00769,24.68099354,23.99990222,24.34044788,0,107.5301894,23.99990222,0.008142096,43.63265759,0,0,0,40.08369412,144301.2988,30.09199618,108331.1863,0,0,71368.29646
e-exist,east,exist, 03/10  16:00:00,16.75,36288.00769,24.55858184,23.89780236,24.2281921,0,105.1683193,23.89780236,0.008352536,45.02342156,0,0,0,2.469974838,8891.909418,1.792785069,6454.026249,0,0,71368.29646
e-exist,east,exist, 03/10  17:00:00,16,36288.00769,24.3388981,23.67908154,24.00898982,0,112.7081637,23.67908154,0.00857417,46.78352665,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  18:00:00,15.375,36288.00769,24.00742369,23.44640651,23.7269151,0,119.3461205,23.44640651,0.008708753,48.16106414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  19:00:00,15,86832.0184,23.75314616,23.17825206,23.46569911,0,121.3440208,23.17825206,0.008749461,49.17150036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  20:00:00,13.75,115344.0244,23.49972689,22.8780016,23.18886425,0,137.4168556,22.8780016,0.008862207,50.71314298,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  21:00:00,12.375,129600.0275,23.22094005,22.55900705,22.88997355,0,156.0018071,22.55900705,0.008956267,52.24177792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  22:00:00,12,115344.0244,23.01345326,22.38635305,22.69990316,0,159.7020735,22.38635305,0.008796525,51.86202072,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  23:00:00,12,86832.0184,22.75217174,22.0235996,22.38788567,0,152.6898159,22.0235996,0.008341377,50.34382402,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/10  24:00:00,12,42768.00906,22.44185062,21.66900299,22.05542681,0,146.6237896,21.66900299,0.008041627,49.63882617,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  01:00:00,11.375,33696.00714,22.14201498,21.34373565,21.74287531,0,151.6407303,21.34373565,0.007712865,48.56371352,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  02:00:00,11,33696.00714,21.83808925,21.04500908,21.44154917,0,149.3589502,21.04500908,0.007493088,48.05147915,0,0,0,0,0,0,0,13829.1562,3.841432276,71368.29646
e-exist,east,exist, 03/11  03:00:00,11,14256.00302,21.60510807,20.99934804,21.30222805,0,116.2510575,20.99934804,0.007198775,46.31683915,0,0,0,0,0,0,0,130947.8138,36.37439272,71368.29646
e-exist,east,exist, 03/11  04:00:00,11.625,14256.00302,21.43544543,20.99945544,21.21745043,0,88.64615477,20.99945544,0.006851343,44.10523279,0,0,0,0,0,0,0,190858.1223,53.01614509,71368.29646
e-exist,east,exist, 03/11  05:00:00,11.375,14256.00302,21.2754851,20.99952628,21.13750569,0,62.81719474,20.99952628,0.006235637,40.18097438,0,0,0,0,0,0,0,298620.0452,82.95001255,71368.29646
e-exist,east,exist, 03/11  06:00:00,10.375,14256.00302,21.12004173,20.99977377,21.05990775,0,37.78951551,20.99977377,0.005983521,38.57140783,0,0,0,0,0,0,0,450402.7223,125.1118673,71368.29646
e-exist,east,exist, 03/11  07:00:00,10.625,53136.01126,21.62362131,21.10075157,21.36218644,0,97.06879665,21.10075157,0.005770066,36.98428198,0,0,0,0,0,0,0,229461.2393,63.73923314,71368.29646
e-exist,east,exist, 03/11  08:00:00,13.5,53136.01126,23.7037067,23.16904359,23.43637514,0,159.1354152,23.16904359,0.005703115,32.24773947,0,0,0,12.10799702,43588.78926,10.57603916,38073.74099,0,0,71368.29646
e-exist,east,exist, 03/11  09:00:00,16.25,72576.01538,24.80638796,24.09466832,24.45052814,0,243.040505,24.09466832,0.006018844,32.16657571,0,0,0,144.4048921,519857.6116,127.4972748,458990.1892,0,0,71368.29646
e-exist,east,exist, 03/11  10:00:00,18.875,72576.01538,24.69262919,24.00291912,24.34777416,0,178.5775443,24.00291912,0.006355763,34.15056872,0,0,0,121.2912363,436648.4507,110.2436723,396877.2201,0,0,71368.29646
e-exist,east,exist, 03/11  11:00:00,21.25,53136.01126,24.65917011,23.99996637,24.32956824,0,127.6385715,23.99996637,0.006769436,36.35565615,0,0,0,107.096947,385549.0091,100.050176,360180.6337,0,0,71368.29646
e-exist,east,exist, 03/11  12:00:00,20.125,42768.00906,24.70413603,23.99995785,24.35204694,0,128.4293216,23.99995785,0.007194975,38.5907995,0,0,0,93.89746162,338030.8618,81.37374563,292945.4843,0,0,71368.29646
e-exist,east,exist, 03/11  13:00:00,18.375,42768.00906,24.70225449,23.99991681,24.35108565,0,121.165051,23.99991681,0.00755434,40.45525848,0,0,0,54.85613141,197482.0731,43.8353057,157807.1005,0,0,71368.29646
e-exist,east,exist, 03/11  14:00:00,18,42768.00906,24.7488555,23.99979061,24.37432305,0,126.9101308,23.99979061,0.007666827,41.03545578,0,0,0,54.73717957,197053.8464,43.0783172,155081.9419,0,0,71368.29646
e-exist,east,exist, 03/11  15:00:00,17.375,42768.00906,24.72900043,23.99986574,24.36443309,0,121.0741851,23.99986574,0.007839735,41.94910262,0,0,0,35.12629259,126454.6533,26.41120335,95080.33206,0,0,71368.29646
e-exist,east,exist, 03/11  16:00:00,16.375,42768.00906,24.6286616,23.93747276,24.28306718,0,111.6178027,23.93747276,0.008272779,44.40392553,0,0,0,1.298711967,4675.363081,0.925901851,3333.246663,0,0,71368.29646
e-exist,east,exist, 03/11  17:00:00,16,42768.00906,24.45130446,23.74797619,24.09964032,0,113.868903,23.74797619,0.008455976,45.89288517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  18:00:00,14.125,42768.00906,23.99135153,23.27185056,23.63160105,0,137.1752996,23.27185056,0.008623228,48.16074477,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  19:00:00,12.375,110160.0233,23.55377128,22.72821686,23.14099407,0,158.6630718,22.72821686,0.008628604,49.79040102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  20:00:00,11.375,129600.0275,23.23800176,22.45419481,22.84609829,0,171.2884125,22.45419481,0.008566718,50.2711357,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  21:00:00,11,129600.0275,22.97593518,22.25361086,22.61477302,0,174.6057977,22.25361086,0.008627898,51.2765858,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  22:00:00,11,129600.0275,22.77270834,22.04227531,22.40749183,0,170.7472665,22.04227531,0.008422782,50.70810857,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/11  23:00:00,9.75,110160.0233,22.39303016,21.45542415,21.92422716,0,175.6972326,21.45542415,0.007937397,49.54602244,0,0,0,0,0,0,0,19389.90556,5.386084878,71368.29646
e-exist,east,exist, 03/11  24:00:00,9,53136.01126,21.91958765,21.02106543,21.47032654,0,148.0248384,21.02106543,0.007527157,48.2910319,0,0,0,0,0,0,0,141155.2911,39.20980307,71368.29646
e-exist,east,exist, 03/12  01:00:00,8.375,33696.00714,21.62110232,20.99950824,21.31030528,0,107.4299487,20.99950824,0.007350855,47.23647026,0,0,0,0,0,0,0,325710.2283,90.47506341,71368.29646
e-exist,east,exist, 03/12  02:00:00,8.625,33696.00714,21.44886836,20.9996287,21.22424853,0,81.65166174,20.9996287,0.007347668,47.21581071,0,0,0,0,0,0,0,403285.7216,112.0238115,71368.29646
e-exist,east,exist, 03/12  03:00:00,9,14256.00302,21.28577761,20.99982215,21.14279988,0,57.20000942,20.99982215,0.007742031,49.71826017,0,0,0,0,0,0,0,468477.509,130.1326414,71368.29646
e-exist,east,exist, 03/12  04:00:00,9,14256.00302,21.11552502,20.99986166,21.05769334,0,30.59784649,20.99986166,0.007911019,50.78978441,0,0,0,0,0,0,0,564224.6239,156.7290622,71368.29646
e-exist,east,exist, 03/12  05:00:00,8.375,14256.00302,20.95216778,20.99998095,20.97607437,0.688857251,6.801623809,20.99998095,0.00786342,50.48761086,0,0,0,0,0,0,0,690707.5194,191.8631998,71368.29646
e-exist,east,exist, 03/12  06:00:00,7.375,14256.00302,20.7783156,21.00015934,20.88923747,18.53897453,0,21.00015934,0.007548528,48.48945428,0,0,0,0,0,0,0,840728.4639,233.5356844,71368.29646
e-exist,east,exist, 03/12  07:00:00,7.625,53136.01126,20.72085251,21.00014176,20.86049714,21.99391612,0,21.00014176,0.007247081,46.60438312,0,0,0,0,0,0,0,837837.0775,232.7325215,71368.29646
e-exist,east,exist, 03/12  08:00:00,8.625,53136.01126,20.89152098,20.99993488,20.94572793,0,20.85273508,20.99993488,0.007288763,46.8874293,0,0,0,0,0,0,0,622265.1259,172.8514239,71368.29646
e-exist,east,exist, 03/12  09:00:00,9,72576.01538,21.28968074,20.9998098,21.14474527,0,106.5278216,20.9998098,0.007475083,48.10204577,0,0,0,0,0,0,0,290895.9305,80.80442514,71368.29646
e-exist,east,exist, 03/12  10:00:00,10.25,72576.01538,21.78072415,21.02723907,21.40398161,0,154.5746978,21.02723907,0.007594827,48.76809007,0,0,0,0,0,0,0,42810.73194,11.89186998,71368.29646
e-exist,east,exist, 03/12  11:00:00,12.875,53136.01126,21.90496435,21.15223767,21.52860101,0,123.6201011,21.15223767,0.007835023,49.85715456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  12:00:00,13.375,42768.00906,22.09942528,21.37869832,21.7390618,0,118.5361012,21.37869832,0.007923624,49.73143879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  13:00:00,13,42768.00906,22.20127444,21.41891617,21.81009531,0,125.8786604,21.41891617,0.008054094,50.40180978,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  14:00:00,13.625,42768.00906,22.33557267,21.59909575,21.96733421,0,118.4756574,21.59909575,0.00834153,51.55321108,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  15:00:00,15.25,42768.00906,22.49509785,21.90862789,22.20186287,0,95.96695591,21.90862789,0.008358007,50.67094353,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  16:00:00,16,42768.00906,22.58872802,22.09495695,22.34184249,0,85.57426355,22.09495695,0.008153192,48.88329424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  17:00:00,16.625,42768.00906,22.5263203,22.11116566,22.31874298,0,75.03512564,22.11116566,0.007949347,47.60040736,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  18:00:00,16.375,42768.00906,22.30215563,22.03949665,22.17082614,0,77.59586614,22.03949665,0.00761722,45.81572236,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  19:00:00,14.125,110160.0233,22.05060009,21.60794298,21.82927154,0,108.4719985,21.60794298,0.007467523,46.16148051,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  20:00:00,12.375,129600.0275,21.76648596,21.26587429,21.51618012,0,133.2960954,21.26587429,0.007753255,48.93786915,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  21:00:00,12,129600.0275,21.6004543,21.15853817,21.37949624,0,138.3685799,21.15853817,0.007832798,49.78721362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  22:00:00,12,129600.0275,21.49464101,21.03540197,21.26502149,0,135.8860147,21.03540197,0.007536572,48.2779743,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/12  23:00:00,12,110160.0233,21.32466883,20.99959423,21.16213153,0,79.91780269,20.99959423,0.007692471,49.3861336,0,0,0,0,0,0,0,200647.4513,55.73540315,71368.29646
e-exist,east,exist, 03/12  24:00:00,11.375,53136.01126,21.12648647,20.99997728,21.06323188,0,32.02421336,20.99997728,0.008325449,53.41490566,0,0,0,0,0,0,0,412256.9758,114.5158266,71368.29646
e-exist,east,exist, 03/13  01:00:00,10.375,28512.00604,20.93696786,20.99994571,20.96845678,0,14.09925225,20.99994571,0.008318874,53.3734085,0,0,0,0,0,0,0,538354.2386,149.5428441,71368.29646
e-exist,east,exist, 03/13  02:00:00,10,22032.00467,20.79139162,21.00002456,20.89570809,3.312223156,0.110594845,21.00002456,0.008090025,51.92373548,0,0,0,0,0,0,0,623612.6072,173.2257242,71368.29646
e-exist,east,exist, 03/13  03:00:00,9.375,14256.00302,20.63873791,21.00017098,20.81945444,19.31967491,0,21.00017098,0.007894119,50.68162667,0,0,0,0,0,0,0,719998.5326,199.9995924,71368.29646
e-exist,east,exist, 03/13  04:00:00,9,14256.00302,20.52085553,21.00017341,20.76051447,28.61622706,0,21.00017341,0.007734089,49.66686915,0,0,0,0,0,0,0,776954.2028,215.8206119,71368.29646
e-exist,east,exist, 03/13  05:00:00,9,14256.00302,20.43352959,21.00026136,20.71689547,35.6830954,0,21.00026136,0.007688653,49.40879381,0,0,0,0,0,0,0,801755.3059,222.7098072,71368.29646
e-exist,east,exist, 03/13  06:00:00,8.375,28512.00604,20.33046404,21.00036947,20.66541675,50.66731713,0,21.00036947,0.007284342,46.85801954,0,0,0,0,0,0,0,893915.1379,248.3097605,71368.29646
e-exist,east,exist, 03/13  07:00:00,8.625,57024.01208,20.40986128,21.00003504,20.70494816,10.57417253,0.540047558,21.00003504,0.007222994,46.49784904,0,0,0,0,0,0,0,733145.163,203.6514342,71368.29646
e-exist,east,exist, 03/13  08:00:00,9.625,72576.01538,20.67464047,20.9999431,20.83729179,0,32.18328245,20.9999431,0.007553087,48.6458284,0,0,0,0,0,0,0,519957.0426,144.4325118,71368.29646
e-exist,east,exist, 03/13  09:00:00,10.625,57024.01208,21.07070663,20.99995804,21.03533234,0,31.63520058,20.99995804,0.00785249,50.56872933,0,0,0,0,0,0,0,460041.8914,127.7894143,71368.29646
e-exist,east,exist, 03/13  10:00:00,12.25,57024.01208,21.54450969,21.00006654,21.27228812,0,100.03887,21.00006654,0.008019062,51.62742232,0,0,0,0,0,0,0,113006.5019,31.39069496,71368.29646
e-exist,east,exist, 03/13  11:00:00,13.625,36288.00769,21.684363,21.0162297,21.35029635,0,103.820402,21.0162297,0.008242064,53.02437384,0,0,0,0,0,0,0,15338.31466,4.260642962,71368.29646
e-exist,east,exist, 03/13  12:00:00,15.25,36288.00769,21.87111864,21.31196592,21.59154228,0,85.7609312,21.31196592,0.008319955,52.54450912,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  13:00:00,16,36288.00769,22.11361477,21.62125792,21.86743635,0,77.75487816,21.62125792,0.008340127,51.66153667,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  14:00:00,17.875,36288.00769,22.45216804,22.12145068,22.28680936,0,54.87631432,22.12145068,0.008479491,50.93117265,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  15:00:00,17.75,36288.00769,22.64051105,22.33031862,22.48541483,0,59.07184661,22.33031862,0.008680428,51.46530312,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  16:00:00,15.75,36288.00769,22.46012903,21.95123686,22.20568294,0,86.73892362,21.95123686,0.00856329,51.96724826,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  17:00:00,13.75,36288.00769,22.18360634,21.54714494,21.86537564,0,114.2876504,21.54714494,0.008600075,53.4957935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/13  18:00:00,12.375,36288.00769,21.76881777,21.15058513,21.45970145,0,129.9929405,21.15058513,0.008663163,55.20603602,0,0,0,0,0,0,0,5245.42065,1.457061292,71368.29646
e-exist,east,exist, 03/13  19:00:00,11.375,86832.0184,21.49901108,20.99996323,21.24948715,0,107.3888917,20.99996323,0.008662038,55.7449986,0,0,0,0,0,0,0,141402.482,39.27846723,71368.29646
e-exist,east,exist, 03/13  20:00:00,11,115344.0244,21.35588115,20.99971401,21.17779758,0,95.72627434,20.99971401,0.008714139,56.13211806,0,0,0,0,0,0,0,206742.1001,57.42836115,71368.29646
e-exist,east,exist, 03/13  21:00:00,11,129600.0275,21.26366706,20.99959814,21.1316326,0,98.05171706,20.99959814,0.008674095,55.89877033,0,0,0,0,0,0,0,198167.1257,55.04642381,71368.29646
e-exist,east,exist, 03/13  22:00:00,11,115344.0244,21.19610249,20.99955423,21.09782836,0,99.75842134,20.99955423,0.008586674,55.34323966,0,0,0,0,0,0,0,192044.5041,53.34569557,71368.29646
e-exist,east,exist, 03/13  23:00:00,10.375,86832.0184,21.05547956,20.99977877,21.02762916,0,50.46115644,20.99977877,0.008703733,56.12118189,0,0,0,0,0,0,0,408161.7363,113.3782601,71368.29646
e-exist,east,exist, 03/13  24:00:00,10.625,42768.00906,20.92285615,20.99986832,20.96136224,0,19.87858,20.99986832,0.008660557,55.86702818,0,0,0,0,0,0,0,502730.1605,139.6472668,71368.29646
e-exist,east,exist, 03/14  01:00:00,11,28512.00604,20.82923273,20.99994444,20.91458859,0,12.47124008,20.99994444,0.008752765,56.45332949,0,0,0,0,0,0,0,505935.7289,140.5377025,71368.29646
e-exist,east,exist, 03/14  02:00:00,9.75,22032.00467,20.66222089,21.00010505,20.83116297,10.07987775,0.499143643,21.00010505,0.008480421,54.71974412,0,0,0,0,0,0,0,662317.3189,183.977033,71368.29646
e-exist,east,exist, 03/14  03:00:00,9,14256.00302,20.5197367,21.00020213,20.75996942,25.47866461,0,21.00020213,0.008137422,52.5025599,0,0,0,0,0,0,0,765841.6237,212.7337844,71368.29646
e-exist,east,exist, 03/14  04:00:00,8.375,14256.00302,20.38953088,21.0003111,20.69492099,43.5280877,0,21.0003111,0.007908729,51.05754341,0,0,0,0,0,0,0,869119.7325,241.4221479,71368.29646
e-exist,east,exist, 03/14  05:00:00,8,14256.00302,20.26143948,21.0004076,20.63092354,63.58262023,0,21.0004076,0.0076295,49.29489244,0,0,0,0,0,0,0,964281.4608,267.8559613,71368.29646
e-exist,east,exist, 03/14  06:00:00,7.375,28512.00604,20.16448685,21.00055813,20.58252249,78.96290313,0,21.00055813,0.007334874,47.41286466,0,0,0,0,0,0,0,1057391.85,293.7199583,71368.29646
e-exist,east,exist, 03/14  07:00:00,7,57024.01208,20.55221079,21.00010507,20.77615793,22.52846447,15.40773787,21.00010507,0.006873748,44.46608534,0,0,0,0,0,0,0,822332.8496,228.4257916,71368.29646
e-exist,east,exist, 03/14  08:00:00,8.25,72576.01538,21.95625345,21.35704041,21.65664693,0,167.7764363,21.35704041,0.006893074,43.6500723,0,0,0,0,0,0,0,142187.063,39.49640638,71368.29646
e-exist,east,exist, 03/14  09:00:00,10.875,57024.01208,22.89591375,22.16668917,22.53130146,0,175.7561429,22.16668917,0.007291355,43.95646048,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  10:00:00,13.25,57024.01208,22.83697432,22.17839402,22.50768417,0,134.0354407,22.17839402,0.007478109,45.05715999,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  11:00:00,16.5,36288.00769,22.87074358,22.36000517,22.61537438,0,82.25993021,22.36000517,0.007820525,46.57077251,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  12:00:00,16.125,36288.00769,23.09455376,22.54617883,22.8203663,0,90.85742215,22.54617883,0.008199469,48.25716236,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  13:00:00,16.875,36288.00769,23.25995921,22.72470055,22.99232988,0,82.32837321,22.72470055,0.008434145,49.04905374,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  14:00:00,17.375,36288.00769,23.51123282,23.03308049,23.27215666,0,78.1794353,23.03308049,0.008744653,49.87346276,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  15:00:00,16.375,36288.00769,23.55509445,22.95561328,23.25535387,0,93.85720566,22.95561328,0.008731379,50.0319928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  16:00:00,19.125,36288.00769,23.70002415,23.38797927,23.54400171,0,55.41132069,23.38797927,0.008665362,48.38038016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  17:00:00,16.625,36288.00769,23.60666781,23.19495041,23.40080911,0,92.68848302,23.19495041,0.008890937,50.22198753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  18:00:00,12.75,36288.00769,22.96365861,22.25592733,22.60979297,0,143.6190147,22.25592733,0.008677072,51.91192031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  19:00:00,13.25,86832.0184,22.6346397,21.98803048,22.31133509,0,131.3272253,21.98803048,0.008340581,50.73934285,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  20:00:00,14,115344.0244,22.52507601,22.04369205,22.28438403,0,119.1790118,22.04369205,0.008286147,50.25346209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  21:00:00,12.75,129600.0275,22.37697399,21.8752334,22.12610369,0,137.3947832,21.8752334,0.008217516,50.3433979,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  22:00:00,12,115344.0244,22.18714792,21.66791933,21.92753363,0,147.0505389,21.66791933,0.00800904,49.69104505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  23:00:00,12,86832.0184,21.9546468,21.3242115,21.63942915,0,140.631788,21.3242115,0.008085151,51.22718751,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/14  24:00:00,11.375,42768.00906,21.63271387,21.02218604,21.32744995,0,118.9126471,21.02218604,0.008222937,53.06037588,0,0,0,0,0,0,0,99160.55236,27.54459788,71368.29646
e-exist,east,exist, 03/15  01:00:00,10.375,28512.00604,21.36887565,20.99959014,21.1842329,0,73.34112531,20.99959014,0.008028247,51.89224812,0,0,0,0,0,0,0,325028.6167,90.28572685,71368.29646
e-exist,east,exist, 03/15  02:00:00,10,22032.00467,21.21289162,20.9997547,21.10632316,0,50.77367917,20.9997547,0.008051455,52.0075665,0,0,0,0,0,0,0,429802.7144,119.3896429,71368.29646
e-exist,east,exist, 03/15  03:00:00,9.375,14256.00302,21.03360812,20.99991926,21.01676369,0,21.99730486,20.99991926,0.008086406,52.2106219,0,0,0,0,0,0,0,571649.6628,158.791573,71368.29646
e-exist,east,exist, 03/15  04:00:00,9,14256.00302,20.87530022,21.00000093,20.93765058,0.986182982,1.251640707,21.00000093,0.007686467,49.65967248,0,0,0,0,0,0,0,672586.1803,186.8294945,71368.29646
e-exist,east,exist, 03/15  05:00:00,9,14256.00302,20.76001653,21.00006373,20.88004013,9.435832291,0,21.00006373,0.007515488,48.56809522,0,0,0,0,0,0,0,707472.2829,196.5200786,71368.29646
e-exist,east,exist, 03/15  06:00:00,10.875,28512.00604,20.70937628,21.00004882,20.85471255,4.634951676,0.683405633,21.00004882,0.007388822,47.75914352,0,0,0,0,0,0,0,571089.8834,158.6360787,71368.29646
e-exist,east,exist, 03/15  07:00:00,11.375,57024.01208,21.50053185,21.17244232,21.33648709,0,104.0306398,21.17244232,0.007250409,46.41188035,0,0,0,0,0,0,0,165290.9513,45.91415315,71368.29646
e-exist,east,exist, 03/15  08:00:00,12.875,72576.01538,23.72845582,23.32055,23.52450291,0,179.6411069,23.32055,0.007486041,42.06239539,0,0,0,25.05978654,90215.23155,17.32155765,62357.60756,0,0,71368.29646
e-exist,east,exist, 03/15  09:00:00,14.625,57024.01208,24.5913119,23.99953166,24.29542178,0,173.0434818,23.99953166,0.007778223,41.9144997,0,0,0,44.98249658,161936.9877,30.87652691,111155.4969,0,0,71368.29646
e-exist,east,exist, 03/15  10:00:00,19.375,57024.01208,24.52905436,23.99985518,24.26445477,0,128.5528411,23.99985518,0.007990355,43.04236032,0,0,0,83.62533707,301051.2134,68.3916842,246210.0631,0,0,71368.29646
e-exist,east,exist, 03/15  11:00:00,18.875,36288.00769,24.37447448,23.91881658,24.14664553,0,85.85993179,23.91881658,0.007934301,42.9567821,0,0,0,22.95060619,82622.1823,18.93497075,68165.8947,0,0,71368.29646
e-exist,east,exist, 03/15  12:00:00,18.875,36288.00769,24.38292215,23.89844918,24.14068566,0,78.89227,23.89844918,0.008236634,44.62239984,0,0,0,14.51273859,52245.85891,11.4106393,41078.30147,0,0,71368.29646
e-exist,east,exist, 03/15  13:00:00,21.25,36288.00769,24.60003065,23.99976847,24.29989956,0,103.0565919,23.99976847,0.008183211,44.04085906,0,0,0,91.43700908,329173.2327,75.29904367,271076.5572,0,0,71368.29646
e-exist,east,exist, 03/15  14:00:00,19.5,36288.00769,24.61530334,23.99986461,24.30758398,0,101.1392771,23.99986461,0.008144514,43.81874241,0,0,0,54.49727916,196190.205,43.14548681,155323.7525,0,0,71368.29646
e-exist,east,exist, 03/15  15:00:00,18.375,36288.00769,24.58521233,23.99990327,24.2925578,0,91.43016396,23.99990327,0.008160812,43.87814214,0,0,0,18.08860334,65118.97203,14.00614561,50422.12419,0,0,71368.29646
e-exist,east,exist, 03/15  16:00:00,18.85,36288.00769,24.59648947,23.99967876,24.29808412,0,99.3976744,23.99967876,0.007815936,42.03168299,0,0,0,36.82818245,132581.4568,30.23503371,108846.1214,0,0,71368.29646
e-exist,east,exist, 03/15  17:00:00,19,36288.00769,24.51956024,23.99963504,24.25959764,0,98.55265456,23.99963504,0.007588081,40.82132638,0,0,0,38.00163038,136805.8694,32.02514107,115290.5078,0,0,71368.29646
e-exist,east,exist, 03/15  18:00:00,19,36288.00769,24.30882182,23.99965713,24.15423948,0,90.54480052,23.99965713,0.007506807,40.3892394,0,0,0,28.02404537,100886.5633,24.04268862,86553.67904,0,0,71368.29646
e-exist,east,exist, 03/15  19:00:00,17.75,86832.0184,24.15605004,23.87556015,24.0158051,0,85.4197486,23.87556015,0.007448335,40.38091425,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/15  20:00:00,15.125,115344.0244,23.87763824,23.3747224,23.62618032,0,121.6181787,23.3747224,0.007717431,43.13515612,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/15  21:00:00,14.625,129600.0275,23.66226408,23.18820046,23.42523227,0,128.202284,23.18820046,0.007690188,43.48082591,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/15  22:00:00,14.375,115344.0244,23.54403661,23.12799287,23.33601474,0,130.8701094,23.12799287,0.007412251,42.08013469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/15  23:00:00,13.375,86832.0184,23.2612168,22.62170935,22.94146308,0,138.8979462,22.62170935,0.007633189,44.64590171,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/15  24:00:00,13,42768.00906,22.92459171,22.1997504,22.56217105,0,138.4157684,22.1997504,0.007943768,47.62556705,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  01:00:00,12.375,28512.00604,22.58754308,21.8311912,22.20936714,0,142.7791501,21.8311912,0.007924238,48.55578817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  02:00:00,13.25,22032.00467,22.34019442,21.6834816,22.01183801,0,125.7949246,21.6834816,0.007436234,46.00115238,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  03:00:00,13.375,14256.00302,22.17027382,21.56751384,21.86889383,0,120.8255492,21.56751384,0.006642613,41.42784179,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  04:00:00,13.625,14256.00302,21.97030779,21.40542791,21.68786785,0,114.058012,21.40542791,0.006141605,38.69836119,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  05:00:00,13.375,14256.00302,21.80860568,21.25348292,21.5310443,0,115.3343804,21.25348292,0.005969722,37.98673417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  06:00:00,13.625,28512.00604,21.63011915,21.11323743,21.37167829,0,108.9478907,21.11323743,0.005814993,37.34540339,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  07:00:00,13.375,57024.01208,22.38532684,21.80688654,22.09610669,0,127.1843651,21.80688654,0.005618493,34.61524092,0,0,0,0.256056775,921.8043895,0.225505093,811.8183349,0,0,71368.29646
e-exist,east,exist, 03/16  08:00:00,16.125,72576.01538,24.74890298,24.12464023,24.43677161,0,208.2837304,24.12464023,0.005625417,30.13373635,0,0,0,92.02362004,331285.0321,88.8969645,320029.0722,1306.104689,0.362806858,71368.29646
e-exist,east,exist, 03/16  09:00:00,21.125,57024.01208,25.71428365,24.71595481,25.21511923,0,258.2592559,24.71595481,0.00572589,29.59696666,0,0,0,216.2162901,778378.6444,216.2162901,778378.6444,0,0,71368.29646
e-exist,east,exist, 03/16  10:00:00,23.625,57024.01208,25.53204142,24.35079809,24.94141976,0,249.3847989,24.35079809,0.005437877,28.73715806,0,0,0,257.4084753,926670.5111,257.4084753,926670.5111,0,0,71368.29646
e-exist,east,exist, 03/16  11:00:00,25.25,36288.00769,25.33360221,24.01643268,24.67501745,0,238.8485018,24.01643268,0.00529345,28.5526056,0,0,0,280.2446082,1008880.59,280.2446082,1008880.59,0,0,71368.29646
e-exist,east,exist, 03/16  12:00:00,27.25,36288.00769,25.45317267,24.10965386,24.78141326,0,240.0106776,24.10965386,0.005822545,31.18246081,0,0,0,313.6872972,1129274.27,313.6872972,1129274.27,0,0,71368.29646
e-exist,east,exist, 03/16  13:00:00,23.625,36288.00769,25.37687344,24.05545605,24.71616474,0,235.6462177,24.05545605,0.006532992,35.03415859,0,0,0,257.9228402,928522.2245,248.6100616,894996.2218,0,0,71368.29646
e-exist,east,exist, 03/16  14:00:00,19.75,36288.00769,25.16505556,23.99993923,24.58249739,0,200.0476175,23.99993923,0.006980356,37.51320731,0,0,0,169.0052791,608419.0049,146.512104,527443.5745,0,0,71368.29646
e-exist,east,exist, 03/16  15:00:00,20.875,36288.00769,25.16509774,23.99967896,24.58238835,0,199.8534351,23.99967896,0.006914587,37.14124437,0,0,0,179.910277,647676.997,165.7028951,596530.4225,0,0,71368.29646
e-exist,east,exist, 03/16  16:00:00,20.75,36288.00769,25.11873749,23.9997061,24.5592218,0,196.3965711,23.9997061,0.006919738,37.15468281,0,0,0,175.5026223,631809.4402,160.1109625,576399.4649,0,0,71368.29646
e-exist,east,exist, 03/16  17:00:00,20,36288.00769,24.9604306,23.99959921,24.4800149,0,176.5471451,23.99959921,0.007060714,37.90338463,0,0,0,142.0072897,511226.2428,127.2931934,458255.4964,0,0,71368.29646
e-exist,east,exist, 03/16  18:00:00,20.625,36288.00769,24.74372782,23.99949657,24.37161219,0,162.93981,23.99949657,0.007134823,38.27310649,0,0,0,137.5934024,495336.2485,124.4727621,448101.9435,0,0,71368.29646
e-exist,east,exist, 03/16  19:00:00,19.125,86832.0184,24.56864959,23.99967027,24.28415993,0,130.4278102,23.99967027,0.007362634,39.4658018,0,0,0,77.17376664,277825.5599,66.07578879,237872.8397,0,0,71368.29646
