Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 03/16  20:00:00,16.75,115344.0244,24.36449083,23.93704516,24.15076799,0,110.3185113,23.93704516,0.007812253,42.03448152,0,0,0,7.971327171,28696.77781,6.309029168,22712.505,0,0,71368.29646
e-exist,east,exist, 03/16  21:00:00,16.625,129600.0275,24.2556033,23.93294526,24.09427428,0,106.8078666,23.93294526,0.008287166,44.57791158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  22:00:00,16.375,115344.0244,24.20418676,23.93876791,24.07147734,0,110.6777128,23.93876791,0.008367682,44.99023719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  23:00:00,15.375,86832.0184,23.96597129,23.45618517,23.71107823,0,118.8896651,23.45618517,0.008250638,45.67803065,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/16  24:00:00,13.75,42768.00906,23.59161735,22.87448601,23.23305168,0,136.7067228,22.87448601,0.008200668,47.03217717,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  01:00:00,14.875,28512.00604,23.31532463,22.71131268,23.01331865,0,115.8375766,22.71131268,0.008091135,46.84418576,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  02:00:00,16.625,22032.00467,23.27447622,22.88887343,23.08167483,0,88.51697505,22.88887343,0.00774766,44.38190241,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  03:00:00,15.125,14256.00302,23.09725506,22.5913434,22.84429923,0,108.0071777,22.5913434,0.007533548,43.93136304,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  04:00:00,12.75,14256.00302,22.71832364,21.98896469,22.35364416,0,138.8091876,21.98896469,0.007810879,47.24770213,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  05:00:00,12,14256.00302,22.36979518,21.59443595,21.98211556,0,145.4106337,21.59443595,0.008002792,49.54773635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  06:00:00,12.625,28512.00604,22.13003715,21.44162865,21.7858329,0,132.1532967,21.44162865,0.007346302,45.94269702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  07:00:00,13.625,57024.01208,22.98292734,22.36279392,22.67286063,0,133.1933123,22.36279392,0.006896117,40.88475563,0,0,0,0.7040427,2534.553721,0.571520886,2057.475189,0,0,71368.29646
e-exist,east,exist, 03/17  08:00:00,15.875,72576.01538,25.38954427,24.63065143,25.01009785,0,244.4132673,24.63065143,0.006607811,34.17748799,0,0,0.25,131.5430287,473554.9033,111.2675396,400563.1426,0,0,71368.29646
e-exist,east,exist, 03/17  09:00:00,20.125,57024.01208,26.31563278,25.2417753,25.77870404,0,271.4021794,25.2417753,0.006740691,33.57925827,0,0,1,221.4673334,797282.4002,203.1002262,731160.8144,0,0,71368.29646
e-exist,east,exist, 03/17  10:00:00,23.25,57024.01208,26.09911758,24.84879381,25.47395569,0,262.0641512,24.84879381,0.007011771,35.7439416,0,0,0.25,258.5803343,930889.2034,255.1875578,918675.208,0,0,71368.29646
e-exist,east,exist, 03/17  11:00:00,25.875,36288.00769,25.91544191,24.51727923,25.21636057,0,254.0444737,24.51727923,0.006894785,35.8553499,0,0,0,297.3573178,1070486.344,297.3573178,1070486.344,0,0,71368.29646
e-exist,east,exist, 03/17  12:00:00,27.625,36288.00769,26.02421846,24.63259728,25.32840787,0,249.367766,24.63259728,0.006556583,33.86149725,0,0,0,320.223356,1152804.082,320.223356,1152804.082,0,0,71368.29646
e-exist,east,exist, 03/17  13:00:00,22.375,36288.00769,25.83747852,24.43734659,25.13741255,0,251.9845961,24.43734659,0.006831262,35.67381038,0,0,0,260.2125533,936765.192,237.1605384,853777.9382,0,0,71368.29646
e-exist,east,exist, 03/17  14:00:00,19,36288.00769,25.52772492,24.12899779,24.82836136,0,244.7525427,24.12899779,0.007129013,37.87029559,0,0,0,212.8826861,766377.67,176.2562549,634522.5175,0,0,71368.29646
e-exist,east,exist, 03/17  15:00:00,20.25,36288.00769,25.459675,24.06973009,24.76470255,0,243.2359526,24.06973009,0.006913051,36.85342966,0,0,0,221.769781,798371.2115,197.0731541,709463.3548,0,0,71368.29646
e-exist,east,exist, 03/17  16:00:00,21,36288.00769,25.39148285,24.04054027,24.71601156,0,241.9408012,24.04054027,0.006955135,37.11743717,0,0,0,230.6380585,830297.0106,209.3609519,753699.4269,0,0,71368.29646
e-exist,east,exist, 03/17  17:00:00,19.125,36288.00769,25.14419331,23.99976764,24.57198047,0,209.1751691,23.99976764,0.007273482,38.87682877,0,0,0,177.0815384,637493.5383,144.8283433,521382.0358,0,0,71368.29646
e-exist,east,exist, 03/17  18:00:00,17.375,36288.00769,24.7714866,23.99977122,24.38562891,0,157.8915046,23.99977122,0.007793793,41.62369589,0,0,0,83.77101682,301575.6605,63.2359781,227649.5212,0,0,71368.29646
e-exist,east,exist, 03/17  19:00:00,16.375,86832.0184,24.54671301,23.97828991,24.26250146,0,119.943146,23.97828991,0.008022853,42.88746565,0,0,0,11.38795329,40996.63184,8.489819517,30563.35026,0,0,71368.29646
e-exist,east,exist, 03/17  20:00:00,16,115344.0244,24.40365461,23.90608538,24.15486999,0,116.7373034,23.90608538,0.008217834,44.10645353,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  21:00:00,16,129600.0275,24.32988074,23.93901377,24.13444726,0,117.408996,23.93901377,0.008100153,43.42392124,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  22:00:00,14.75,115344.0244,24.19273496,23.74341944,23.9680772,0,135.0053866,23.74341944,0.008099271,43.95133792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  23:00:00,13.375,86832.0184,23.85795195,23.14918795,23.50356995,0,147.9728981,23.14918795,0.00807744,45.40372767,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/17  24:00:00,13.625,42768.00906,23.52889509,22.79218091,23.160538,0,138.150499,22.79218091,0.007961226,45.72031836,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  01:00:00,13.375,33696.00714,23.25902892,22.53339512,22.89621202,0,137.8566721,22.53339512,0.008314698,48.48686905,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  02:00:00,12.375,33696.00714,22.93946606,22.14602829,22.54274718,0,148.5666238,22.14602829,0.008773213,52.33580795,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  03:00:00,12,14256.00302,22.63783565,21.83720094,22.2375183,0,149.8871345,21.83720094,0.008707081,52.89941562,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  04:00:00,11.375,14256.00302,22.33829006,21.51406126,21.92617566,0,154.829135,21.51406126,0.008523939,52.81329368,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  05:00:00,11,14256.00302,22.02948166,21.19781896,21.61365031,0,155.9250147,21.19781896,0.008106172,51.24164764,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  06:00:00,11,14256.00302,21.765975,21.01242613,21.38920057,0,142.2214379,21.01242613,0.007837549,50.13511194,0,0,0,0,0,0,0,38499.02607,10.69417391,71368.29646
e-exist,east,exist, 03/18  07:00:00,11,53136.01126,22.51449346,21.57426838,22.04438092,0,156.7936081,21.57426838,0.007839369,48.50998715,0,0,0,0.870100061,3132.360218,0.552282948,1988.218611,29044.75853,8.06798848,71368.29646
e-exist,east,exist, 03/18  08:00:00,12.875,53136.01126,24.80632441,23.99316512,24.39974477,0,226.6741193,23.99316512,0.007825985,41.83305206,0,0,0,80.2351383,288846.4979,52.5286058,189102.9809,0,0,71368.29646
e-exist,east,exist, 03/18  09:00:00,16.5,72576.01538,25.81840791,24.99772712,25.40806751,0,266.0488879,24.99772712,0.007764599,39.09056173,0,0,0.75,192.306482,692303.3351,138.4266822,498336.0561,0,0,71368.29646
e-exist,east,exist, 03/18  10:00:00,18.375,72576.01538,25.55426453,24.4615441,25.00790431,0,253.0430914,24.4615441,0.007657027,39.82550816,0,0,0,223.4827891,804538.0407,168.9015145,608045.4523,0,0,71368.29646
e-exist,east,exist, 03/18  11:00:00,18.85,53136.01126,25.1785463,24.00581785,24.59218208,0,216.009842,24.00581785,0.007717693,41.24851038,0,0,0,197.0124174,709244.7025,147.1263615,529654.9013,0,0,71368.29646
e-exist,east,exist, 03/18  12:00:00,20.875,42768.00906,25.24317541,23.99968128,24.62142835,0,225.9125509,23.99968128,0.007929065,42.40587135,0,0,0,243.8858728,877989.1419,191.6433138,689915.9297,0,0,71368.29646
e-exist,east,exist, 03/18  13:00:00,23.25,42768.00906,25.44977877,24.10357673,24.77667775,0,244.5011986,24.10357673,0.007951819,42.27759103,0,0,0,287.9590994,1036652.758,249.1554653,896959.6752,0,0,71368.29646
e-exist,east,exist, 03/18  14:00:00,24,42768.00906,25.59366696,24.23013175,24.91189935,0,247.5373831,24.23013175,0.00786296,41.49484741,0,0,0,285.5190995,1027868.758,263.0580371,947008.9337,0,0,71368.29646
e-exist,east,exist, 03/18  15:00:00,22.75,42768.00906,25.58174815,24.23117204,24.90646009,0,247.4731803,24.23117204,0.007642405,40.34164417,0,0,0,266.2720935,958579.5366,241.6420004,869911.2015,0,0,71368.29646
e-exist,east,exist, 03/18  16:00:00,20.125,42768.00906,25.38399461,24.06593049,24.72496255,0,238.9117008,24.06593049,0.007561448,40.34392923,0,0,0,238.8495003,859858.201,190.9067034,687264.1323,0,0,71368.29646
e-exist,east,exist, 03/18  17:00:00,17.125,42768.00906,25.01386472,23.99999392,24.50692932,0,171.8640868,23.99999392,0.007957072,42.61086224,0,0,0,103.2200634,371592.2281,72.83521915,262206.7889,0,0,71368.29646
e-exist,east,exist, 03/18  18:00:00,14.125,42768.00906,24.58592716,23.77509374,24.18051045,0,148.8493632,23.77509374,0.008738189,47.38862708,0,0,0,3.969169866,14289.01152,2.546200656,9166.322361,0,0,71368.29646
e-exist,east,exist, 03/18  19:00:00,13,110160.0233,24.16433299,23.327397,23.74586499,0,158.6156673,23.327397,0.009184416,51.11868109,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  20:00:00,13,129600.0275,23.94784747,23.24472622,23.59628684,0,157.4807647,23.24472622,0.009385049,52.51178008,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  21:00:00,12.375,129600.0275,23.77873004,23.12263037,23.4506802,0,166.0721732,23.12263037,0.009436403,53.20675682,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  22:00:00,12,129600.0275,23.58575249,22.88011161,23.23293205,0,168.3179714,22.88011161,0.009547985,54.62103445,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  23:00:00,12,110160.0233,23.28427345,22.44739644,22.86583494,0,160.2849239,22.44739644,0.009416537,55.31202582,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/18  24:00:00,11.375,53136.01126,22.89078782,21.95713535,22.42396159,0,162.4248918,21.95713535,0.009114915,55.1900269,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  01:00:00,11,33696.00714,22.54902219,21.66260407,22.10581313,0,164.3459089,21.66260407,0.008938393,55.11929851,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  02:00:00,10.375,33696.00714,22.22858711,21.32305255,21.77581983,0,168.8201538,21.32305255,0.008698418,54.78738452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  03:00:00,10,14256.00302,21.87952658,21.01777033,21.44864845,0,158.2463744,21.01777033,0.008559219,54.94330109,0,0,0,0,0,0,0,43884.20358,12.19005655,71368.29646
e-exist,east,exist, 03/19  04:00:00,10,14256.00302,21.62869561,20.99946601,21.31408081,0,115.5411096,20.99946601,0.008503089,54.64945127,0,0,0,0,0,0,0,197234.3917,54.78733103,71368.29646
e-exist,east,exist, 03/19  05:00:00,9.375,14256.00302,21.4335398,20.99953872,21.21653926,0,81.52993316,20.99953872,0.008272728,53.18789503,0,0,0,0,0,0,0,357749.2513,99.37479203,71368.29646
e-exist,east,exist, 03/19  06:00:00,8.375,14256.00302,21.23001301,20.99967606,21.11484454,0,45.6620458,20.99967606,0.007768863,50.01888726,0,0,0,0,0,0,0,548262.0346,152.2950096,71368.29646
e-exist,east,exist, 03/19  07:00:00,8.625,53136.01126,21.12148201,20.99985663,21.06066932,0,27.63876137,20.99985663,0.007493107,48.3119969,0,0,0,0,0,0,0,597467.8496,165.9632916,71368.29646
e-exist,east,exist, 03/19  08:00:00,9,53136.01126,21.2411851,20.99979421,21.12048965,0,63.91325406,20.99979421,0.007360601,47.48561618,0,0,0,0,0,0,0,443998.982,123.3330506,71368.29646
e-exist,east,exist, 03/19  09:00:00,10.25,72576.01538,21.77846814,21.15089566,21.4646819,0,159.8204966,21.15089566,0.00759436,48.51915254,0,0,0,0,0,0,0,33792.5405,9.386816805,71368.29646
e-exist,east,exist, 03/19  10:00:00,11.625,72576.01538,22.2456005,21.52445367,21.88502709,0,151.4786015,21.52445367,0.007862673,49.10902931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  11:00:00,13.25,53136.01126,22.31729785,21.55903241,21.93816513,0,123.9395222,21.55903241,0.008024805,49.98916511,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  12:00:00,13.375,42768.00906,22.44590618,21.68229815,22.06410217,0,123.8080526,21.68229815,0.008182144,50.55653307,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  13:00:00,13.625,42768.00906,22.63097146,21.86005442,22.24551294,0,123.0121446,21.86005442,0.00803362,49.11596724,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  14:00:00,15.875,42768.00906,22.85152963,22.28886696,22.57019829,0,91.90063754,22.28886696,0.007881921,46.96124991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  15:00:00,16.375,42768.00906,22.96182462,22.47079493,22.71630977,0,85.32853585,22.47079493,0.007716767,45.44930545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  16:00:00,15.75,42768.00906,22.9040581,22.34122759,22.62264285,0,93.85185953,22.34122759,0.007824672,46.42361758,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  17:00:00,15.225,42768.00906,22.77674534,22.17151367,22.47412951,0,99.77976327,22.17151367,0.007688828,46.10029487,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  18:00:00,14.375,42768.00906,22.57798574,22.03604674,22.30701624,0,112.1789651,22.03604674,0.007598263,45.94357792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  19:00:00,13.375,110160.0233,22.2703148,21.7058233,21.98806905,0,123.4794194,21.7058233,0.007737617,47.73147753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  20:00:00,11.75,129600.0275,21.98641321,21.39555969,21.69098645,0,146.1838103,21.39555969,0.00794593,49.93625388,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  21:00:00,11.625,129600.0275,21.804357,21.29131693,21.54783697,0,147.3168199,21.29131693,0.007806748,49.38652549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  22:00:00,11.375,129600.0275,21.67499623,21.12837258,21.40168441,0,148.0708271,21.12837258,0.007741978,49.47219506,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/19  23:00:00,11.625,110160.0233,21.46563941,20.9999951,21.23281726,0,99.64930743,20.9999951,0.007573135,48.82153656,0,0,0,0,0,0,0,152412.1737,42.33671492,71368.29646
e-exist,east,exist, 03/19  24:00:00,10.125,53136.01126,21.20248971,20.99988212,21.10118592,0,35.50215607,20.99988212,0.007497996,48.36106999,0,0,0,0,0,0,0,475928.9952,132.2024987,71368.29646
e-exist,east,exist, 03/20  01:00:00,9,28512.00604,20.97664182,20.99993892,20.98829037,0,9.992411803,20.99993892,0.007160642,46.20986962,0,0,0,0,0,0,0,637040.126,176.9555906,71368.29646
e-exist,east,exist, 03/20  02:00:00,10.25,22032.00467,20.89891592,20.9999461,20.94943101,0,9.675096233,20.9999461,0.007067138,45.61323813,0,0,0,0,0,0,0,560644.2627,155.7345174,71368.29646
e-exist,east,exist, 03/20  03:00:00,9.75,14256.00302,20.76827707,21.00005755,20.88416731,7.555654913,1.69126284,21.00005755,0.006945433,44.80841989,0,0,0,0,0,0,0,647180.6094,179.7723915,71368.29646
e-exist,east,exist, 03/20  04:00:00,9.625,14256.00302,20.64762124,21.00012511,20.82387318,15.28460621,0,21.00012511,0.006727335,43.40002315,0,0,0,0,0,0,0,688630.4279,191.28623,71368.29646
e-exist,east,exist, 03/20  05:00:00,9.375,14256.00302,20.54572148,21.00015008,20.77293578,23.14853789,0,21.00015008,0.006644756,42.87285807,0,0,0,0,0,0,0,732407.9557,203.4466544,71368.29646
e-exist,east,exist, 03/20  06:00:00,9.625,28512.00604,20.46771346,21.00001544,20.73386445,28.44521743,0,21.00001544,0.006985265,45.07353231,0,0,0,0,0,0,0,737536.5481,204.8712634,71368.29646
e-exist,east,exist, 03/20  07:00:00,9.375,57024.01208,21.08338903,20.99982015,21.04160459,0,74.3452036,20.99982015,0.007728537,49.83002075,0,0,0,0,0,0,0,383701.9334,106.5838704,71368.29646
e-exist,east,exist, 03/20  08:00:00,10.25,72576.01538,22.16903533,21.52166703,21.84535118,0,174.2234173,21.52166703,0.007784591,48.64519267,0,0,0,0.533650494,1921.14178,0.32231413,1160.330869,8526.325179,2.368423661,71368.29646
e-exist,east,exist, 03/20  09:00:00,12.875,57024.01208,23.177296,22.57059607,22.87394603,0,148.9473812,22.57059607,0.008066121,47.23546872,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  10:00:00,14,57024.01208,23.18675768,22.57185347,22.87930557,0,127.6740506,22.57185347,0.008210264,48.08037719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  11:00:00,15.875,36288.00769,23.08209411,22.48308298,22.78258855,0,94.81116252,22.48308298,0.008105416,47.74918937,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  12:00:00,18.25,36288.00769,23.3183417,22.94253036,23.13043603,0,62.16151539,22.94253036,0.008404642,48.12460796,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  13:00:00,18.375,36288.00769,23.53474897,23.1662132,23.35048108,0,63.14470724,23.1662132,0.008659531,48.90156538,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  14:00:00,18.625,36288.00769,23.69261657,23.31631803,23.5044673,0,61.79858673,23.31631803,0.008530858,47.72191475,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  15:00:00,19,36288.00769,23.85474357,23.51413629,23.68443993,0,58.48303883,23.51413629,0.008464482,46.77488195,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  16:00:00,19,36288.00769,23.94564495,23.62513663,23.78539079,0,60.31345131,23.62513663,0.008490897,46.63467875,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  17:00:00,17.75,36288.00769,23.86388348,23.48424424,23.67406386,0,78.84706898,23.48424424,0.008741011,48.39265653,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  18:00:00,16.375,36288.00769,23.62130854,23.22990863,23.42560858,0,98.50747701,23.22990863,0.009092157,51.0958572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  19:00:00,14.125,86832.0184,23.22929458,22.64495503,22.93712481,0,126.4012752,22.64495503,0.009112548,53.10606173,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  20:00:00,12.375,115344.0244,22.83360281,22.13756765,22.48558523,0,148.4572448,22.13756765,0.008840937,53.17738451,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  21:00:00,12.625,129600.0275,22.63394514,22.06059691,22.34727102,0,143.5655933,22.06059691,0.008650108,52.32453505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  22:00:00,13,115344.0244,22.55277374,22.09984988,22.32631181,0,137.6273741,22.09984988,0.008839724,53.34772456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  23:00:00,13,86832.0184,22.37958074,21.80969424,22.09463749,0,132.0772059,21.80969424,0.008990455,55.21429716,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/20  24:00:00,13,42768.00906,22.13502119,21.51218269,21.82360194,0,126.9489914,21.51218269,0.009044663,56.56187428,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  01:00:00,12.375,28512.00604,21.87791724,21.21744164,21.54767944,0,132.661803,21.21744164,0.009045053,57.5956077,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  02:00:00,12,22032.00467,21.61682255,21.0059539,21.31138823,0,121.6421487,21.0059539,0.009029132,58.21039402,0,0,0,0,0,0,0,51273.17053,14.24254737,71368.29646
e-exist,east,exist, 03/21  03:00:00,12,14256.00302,21.42948873,20.99957029,21.21452951,0,91.09524695,20.99957029,0.009021884,58.12969367,0,0,0,0,0,0,0,161303.1432,44.80642867,71368.29646
e-exist,east,exist, 03/21  04:00:00,12,14256.00302,21.2904973,20.99965553,21.14507641,0,70.24346962,20.99965553,0.009023557,58.11845345,0,0,0,0,0,0,0,236298.3441,65.63842892,71368.29646
e-exist,east,exist, 03/21  05:00:00,12,14256.00302,21.18760772,20.99971007,21.09365889,0,57.21146943,20.99971007,0.009022744,58.14902262,0,0,0,0,0,0,0,283163.8503,78.65662509,71368.29646
e-exist,east,exist, 03/21  06:00:00,12,28512.00604,21.09203481,20.99976238,21.04589859,0,45.14570375,20.99976238,0.009018883,58.14585834,0,0,0,0,0,0,0,326555.0505,90.70973625,71368.29646
e-exist,east,exist, 03/21  07:00:00,12,57024.01208,21.08877383,20.99964148,21.04420765,0,74.0035169,20.99964148,0.008938765,57.6725901,0,0,0,0,0,0,0,222746.3697,61.87399159,71368.29646
e-exist,east,exist, 03/21  08:00:00,12,72576.01538,21.14865177,20.99966533,21.07415855,0,90.64543915,20.99966533,0.008745471,56.46361449,0,0,0,0,0,0,0,162824.593,45.2290536,71368.29646
e-exist,east,exist, 03/21  09:00:00,12,57024.01208,21.13790256,20.99988366,21.06889311,0,42.43494264,20.99988366,0.008607798,55.62043016,0,0,0,0,0,0,0,336223.231,93.39534194,71368.29646
e-exist,east,exist, 03/21  10:00:00,12,57024.01208,21.15507635,20.9999387,21.07750752,0,30.85640199,20.9999387,0.008485977,54.86398898,0,0,0,0,0,0,0,377866.9388,104.9630386,71368.29646
e-exist,east,exist, 03/21  11:00:00,12,36288.00769,21.24136162,20.99996158,21.1206616,0,26.16470818,20.99996158,0.008288076,53.56831337,0,0,0,0,0,0,0,394440.0311,109.5666753,71368.29646
e-exist,east,exist, 03/21  12:00:00,13.25,36288.00769,21.51043927,20.99792876,21.25418401,0,73.09387691,20.99792876,0.008100151,52.35642792,0,0,0,0,0,0,0,147604.8018,41.00133383,71368.29646
e-exist,east,exist, 03/21  13:00:00,14,36288.00769,21.82750626,21.14031144,21.48390885,0,104.0385197,21.14031144,0.008228234,52.67752333,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  14:00:00,14.625,36288.00769,22.013684,21.37058803,21.69213602,0,97.27541782,21.37058803,0.008302806,52.351941,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  15:00:00,14.375,36288.00769,22.12080154,21.45845744,21.78962949,0,102.5384931,21.45845744,0.008336029,52.25703261,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  16:00:00,13.375,36288.00769,21.90309187,21.19073445,21.54691316,0,114.7622936,21.19073445,0.008387381,53.44675021,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/21  17:00:00,12.375,36288.00769,21.63503793,21.00213758,21.31858775,0,108.2562143,21.00213758,0.008521846,54.8883601,0,0,0,0,0,0,0,75830.23137,21.06395316,71368.29646
e-exist,east,exist, 03/21  18:00:00,12,36288.00769,21.46310515,20.99977383,21.23143949,0,102.768578,20.99977383,0.008618466,55.4896768,0,0,0,0,0,0,0,119139.434,33.09428722,71368.29646
e-exist,east,exist, 03/21  19:00:00,12,86832.0184,21.26910465,20.99977693,21.13444079,0,73.59821272,20.99977693,0.00853961,54.95487719,0,0,0,0,0,0,0,223872.8737,62.18690937,71368.29646
e-exist,east,exist, 03/21  20:00:00,12,115344.0244,21.16781178,20.99970391,21.08375785,0,70.94998524,20.99970391,0.008363736,53.81826159,0,0,0,0,0,0,0,233193.7933,64.7760537,71368.29646
e-exist,east,exist, 03/21  21:00:00,12,129600.0275,21.11496662,20.99966891,21.05731777,0,81.1199239,20.99966891,0.008336572,53.6458979,0,0,0,0,0,0,0,196594.7517,54.60965325,71368.29646
e-exist,east,exist, 03/21  22:00:00,12,115344.0244,21.06534693,20.99963542,21.03249118,0,85.35592779,20.99963542,0.008368389,53.84802879,0,0,0,0,0,0,0,181360.6775,50.37796597,71368.29646
e-exist,east,exist, 03/21  23:00:00,12,86832.0184,20.96571629,20.99978869,20.98275249,0,45.41457129,20.99978869,0.008551474,55.00954134,0,0,0,0,0,0,0,325334.6045,90.37072348,71368.29646
e-exist,east,exist, 03/21  24:00:00,12,42768.00906,20.8467903,20.99991662,20.92335346,0,17.40735264,20.99991662,0.008866093,56.96916108,0,0,0,0,0,0,0,426327.2074,118.4242243,71368.29646
e-exist,east,exist, 03/22  01:00:00,11.375,28512.00604,20.71252311,21.00000201,20.85626256,0.783308745,3.574262386,21.00000201,0.00888078,57.04078989,0,0,0,0,0,0,0,517459.987,143.7388853,71368.29646
e-exist,east,exist, 03/22  02:00:00,11,22032.00467,20.58760712,21.00011211,20.79385962,10.06867051,0,21.00011211,0.008533255,54.83836249,0,0,0,0,0,0,0,586389.7464,162.8860407,71368.29646
e-exist,east,exist, 03/22  03:00:00,11,14256.00302,20.49526173,21.00010757,20.74768465,19.30069222,0,21.00010757,0.008267087,53.15045552,0,0,0,0,0,0,0,619780.7239,172.1613122,71368.29646
e-exist,east,exist, 03/22  04:00:00,11,14256.00302,20.42565795,21.00011816,20.71288806,26.6535746,0,21.00011816,0.008412494,54.03919468,0,0,0,0,0,0,0,646491.5184,179.5809773,71368.29646
e-exist,east,exist, 03/22  05:00:00,11.625,14256.00302,20.38503377,21.00014412,20.69258894,29.00654508,0,21.00014412,0.008488906,54.53697505,0,0,0,0,0,0,0,616071.6044,171.1310012,71368.29646
e-exist,east,exist, 03/22  06:00:00,12,28512.00604,20.3640946,21.00018973,20.68214216,29.09136119,0,21.00018973,0.008399397,53.98944463,0,0,0,0,0,0,0,592667.9205,164.6299779,71368.29646
e-exist,east,exist, 03/22  07:00:00,12,57024.01208,21.14456392,20.99955039,21.07205716,0,93.26642033,20.99955039,0.008171319,52.54453424,0,0,0,0,0,0,0,152688.3664,42.41343511,71368.29646
e-exist,east,exist, 03/22  08:00:00,12,72576.01538,21.60674661,21.16970614,21.38822637,0,139.3932751,21.16970614,0.008143071,51.82437161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  09:00:00,12.625,57024.01208,22.20783508,21.58554559,21.89669034,0,135.4939439,21.58554559,0.008087662,50.1471702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  10:00:00,13,57024.01208,22.20921188,21.51323618,21.86122403,0,126.9670362,21.51323618,0.007883936,49.09637711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  11:00:00,13,36288.00769,22.18803733,21.37941272,21.78372503,0,124.7020537,21.37941272,0.007554613,47.45850007,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  12:00:00,13.625,36288.00769,22.31363572,21.53474481,21.92419026,0,117.2207803,21.53474481,0.007530857,46.86232127,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  13:00:00,14,36288.00769,22.46669332,21.72382259,22.09525796,0,113.8017857,21.72382259,0.007845689,48.23627803,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  14:00:00,14,36288.00769,22.29337627,21.57472702,21.93405164,0,110.7368072,21.57472702,0.00818883,50.782266,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  15:00:00,14,36288.00769,22.07624472,21.36493102,21.72058787,0,107.2977337,21.36493102,0.008441661,53.00547961,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  16:00:00,14,36288.00769,21.99817207,21.31889187,21.65853197,0,106.8432979,21.31889187,0.008823074,55.48709207,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  17:00:00,13.375,36288.00769,21.86366486,21.20508684,21.53437585,0,115.3650911,21.20508684,0.008960562,56.71298282,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  18:00:00,13,36288.00769,21.69929909,21.13733386,21.41831648,0,120.9741068,21.13733386,0.008807067,55.98716896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/22  19:00:00,12.375,86832.0184,21.45284573,21.00003048,21.2264381,0,102.2327588,21.00003048,0.008731871,55.98622758,0,0,0,0,0,0,0,97322.86026,27.03412785,71368.29646
e-exist,east,exist, 03/22  20:00:00,12,115344.0244,21.28922558,20.9997394,21.14448249,0,85.94550587,20.9997394,0.008781905,56.33859676,0,0,0,0,0,0,0,179749.2377,49.93034379,71368.29646
e-exist,east,exist, 03/22  21:00:00,12,129600.0275,21.21868552,20.99965131,21.10916841,0,93.36224298,20.99965131,0.008826967,56.64499566,0,0,0,0,0,0,0,153057.6274,42.51600762,71368.29646
e-exist,east,exist, 03/22  22:00:00,12,115344.0244,21.17593206,20.99958816,21.08776011,0,100.2189937,20.99958816,0.008861764,56.83003558,0,0,0,0,0,0,0,128412.193,35.67005361,71368.29646
e-exist,east,exist, 03/22  23:00:00,12,86832.0184,21.0520529,20.99972309,21.025888,0,54.47665033,20.99972309,0.008863096,56.8520523,0,0,0,0,0,0,0,292739.2177,81.31644937,71368.29646
e-exist,east,exist, 03/22  24:00:00,12,42768.00906,20.92088703,20.99984322,20.96036512,0,23.11308227,20.99984322,0.008655507,55.55912133,0,0,0,0,0,0,0,405311.8692,112.5866303,71368.29646
e-exist,east,exist, 03/23  01:00:00,12,28512.00604,20.81845025,20.99991237,20.90918131,0,13.27365073,20.99991237,0.008565174,54.98693851,0,0,0,0,0,0,0,440684.1335,122.4122593,71368.29646
e-exist,east,exist, 03/23  02:00:00,12,22032.00467,20.72083232,20.99997567,20.860404,0,5.99371639,20.99997567,0.008427859,54.11691037,0,0,0,0,0,0,0,466532.6253,129.5923959,71368.29646
e-exist,east,exist, 03/23  03:00:00,11.375,14256.00302,20.61311766,21.00003983,20.80657874,5.020967594,0.084160364,21.00003983,0.008144818,52.29039213,0,0,0,0,0,0,0,544438.3849,151.2328847,71368.29646
e-exist,east,exist, 03/23  04:00:00,11,14256.00302,20.51222459,21.00006493,20.75614476,16.64017268,0,21.00006493,0.008131943,52.18915496,0,0,0,0,0,0,0,610243.097,169.5119714,71368.29646
e-exist,east,exist, 03/23  05:00:00,11,14256.00302,20.43932806,21.00014505,20.71973656,24.67546013,0,21.00014505,0.008258325,53.02225277,0,0,0,0,0,0,0,638943.0611,177.4841836,71368.29646
e-exist,east,exist, 03/23  06:00:00,11,28512.00604,20.37330099,21.00020847,20.68675473,33.19691964,0,21.00020847,0.008067683,51.83306629,0,0,0,0,0,0,0,669328.7077,185.924641,71368.29646
e-exist,east,exist, 03/23  07:00:00,11,57024.01208,20.55659011,20.99994173,20.77826592,0,13.44432793,20.99994173,0.007903395,50.79162385,0,0,0,0,0,0,0,501601.1725,139.333659,71368.29646
e-exist,east,exist, 03/23  08:00:00,11.625,72576.01538,21.01953398,20.99971239,21.00962318,0,74.67348812,20.99971239,0.007697989,49.51900398,0,0,0,0,0,0,0,242513.0772,67.36474367,71368.29646
e-exist,east,exist, 03/23  09:00:00,12,57024.01208,21.21368418,20.99985512,21.10676965,0,56.34060769,20.99985512,0.007575492,48.78854336,0,0,0,0,0,0,0,285139.6121,79.2054478,71368.29646
e-exist,east,exist, 03/23  10:00:00,12.625,57024.01208,21.62213931,21.00297507,21.31255719,0,111.19235,21.00297507,0.007369748,47.51697602,0,0,0,0,0,0,0,49083.62805,13.63434112,71368.29646
e-exist,east,exist, 03/23  11:00:00,13,36288.00769,21.68336819,21.00033327,21.34185073,0,104.4921611,21.00033327,0.007050895,45.50844784,0,0,0,0,0,0,0,49223.42807,13.67317446,71368.29646
e-exist,east,exist, 03/23  12:00:00,13.625,36288.00769,21.73855629,21.0341226,21.38633945,0,106.6299384,21.0341226,0.00692296,44.57201513,0,0,0,0,0,0,0,5424.240741,1.506733539,71368.29646
e-exist,east,exist, 03/23  13:00:00,14,36288.00769,21.82041524,21.13590615,21.4781607,0,103.3849848,21.13590615,0.00686594,43.91666893,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  14:00:00,14.375,36288.00769,21.95800016,21.29001178,21.62400597,0,99.79541363,21.29001178,0.006816557,43.19460618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  15:00:00,14.85,36288.00769,22.09583069,21.46997164,21.78290117,0,94.56606429,21.46997164,0.006685949,41.8850864,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  16:00:00,15,36288.00769,22.15309606,21.57268765,21.86289186,0,93.5619183,21.57268765,0.006566663,40.89689167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  17:00:00,14.375,36288.00769,22.05253553,21.49249349,21.77251451,0,102.5733162,21.49249349,0.006710157,42.00527467,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  18:00:00,13.375,36288.00769,21.83342829,21.3128927,21.5731605,0,116.7389111,21.3128927,0.006990696,44.25286465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/23  19:00:00,12.375,86832.0184,21.51128532,21.01844566,21.26486549,0,109.1500227,21.01844566,0.00708779,45.69318212,0,0,0,0,0,0,0,71411.86402,19.83662889,71368.29646
e-exist,east,exist, 03/23  20:00:00,12,115344.0244,21.33917845,20.99971717,21.16944781,0,95.3662595,20.99971717,0.007154015,46.19686043,0,0,0,0,0,0,0,144195.3542,40.05426507,71368.29646
e-exist,east,exist, 03/23  21:00:00,12,129600.0275,21.27827333,20.9996867,21.13898002,0,104.9485006,20.9996867,0.007328487,47.32791151,0,0,0,0,0,0,0,109962.3656,30.54510156,71368.29646
e-exist,east,exist, 03/23  22:00:00,12,115344.0244,21.20582956,20.99963898,21.10273427,0,104.7195291,20.99963898,0.007544452,48.70612817,0,0,0,0,0,0,0,110835.8924,30.78774788,71368.29646
e-exist,east,exist, 03/23  23:00:00,11.375,86832.0184,21.04891787,20.99971296,21.02431542,0,51.45507955,20.99971296,0.00748518,48.3278086,0,0,0,0,0,0,0,341098.4057,94.74955714,71368.29646
e-exist,east,exist, 03/23  24:00:00,11,42768.00906,20.89028006,20.99990501,20.94509253,0,14.92689101,20.99990501,0.007577601,48.91672419,0,0,0,0,0,0,0,496050.1879,137.7917189,71368.29646
e-exist,east,exist, 03/24  01:00:00,11,28512.00604,20.75827165,20.99998965,20.87913065,0.818153275,2.044453603,20.99998965,0.007787407,50.28526254,0,0,0,0,0,0,0,545508.4558,151.5301266,71368.29646
e-exist,east,exist, 03/24  02:00:00,11,22032.00467,20.63785912,21.00004915,20.81895414,8.410288494,0,21.00004915,0.007869123,50.82492082,0,0,0,0,0,0,0,580167.8159,161.1577267,71368.29646
e-exist,east,exist, 03/24  03:00:00,11,14256.00302,20.56787406,21.00006537,20.78396972,10.88774547,0,21.00006537,0.007894058,50.98390493,0,0,0,0,0,0,0,589076.9497,163.632486,71368.29646
e-exist,east,exist, 03/24  04:00:00,11.625,14256.00302,20.54626994,21.00003577,20.77315286,6.546738754,0,21.00003577,0.007913539,51.10823453,0,0,0,0,0,0,0,534669.1602,148.5192112,71368.29646
e-exist,east,exist, 03/24  05:00:00,11.375,14256.00302,20.47088383,21.00009258,20.73548821,17.33387342,0,21.00009258,0.007931758,51.22424256,0,0,0,0,0,0,0,588983.9036,163.6066399,71368.29646
e-exist,east,exist, 03/24  06:00:00,9.75,28512.00604,20.35039097,21.00025642,20.67532369,39.89373107,0,21.00025642,0.007821188,50.51847584,0,0,0,0,0,0,0,770631.4927,214.0643035,71368.29646
e-exist,east,exist, 03/24  07:00:00,10.25,57024.01208,21.79549691,21.31951757,21.55750724,0,134.283251,21.31951757,0.007611519,48.27105827,0,0,0,0.32147134,1157.296824,0.207053047,745.3909676,137059.809,38.07216917,71368.29646
e-exist,east,exist, 03/24  08:00:00,11.625,72576.01538,23.78624486,23.28872331,23.53748409,0,184.1057567,23.28872331,0.007495576,42.21330966,0,0,0,1.073176766,3863.436359,0.730908389,2631.270199,0,0,71368.29646
e-exist,east,exist, 03/24  09:00:00,13.25,57024.01208,24.3279727,23.7538014,24.04088705,0,161.0436566,23.7538014,0.007329226,40.11242678,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  10:00:00,15.25,57024.01208,23.97436451,23.41265672,23.69351061,0,120.6040342,23.41265672,0.007300003,40.80783513,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  11:00:00,16,36288.00769,23.81353161,23.18270721,23.49811941,0,103.6145151,23.18270721,0.007021527,39.8076823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  12:00:00,16,36288.00769,23.77294467,23.10863493,23.4407898,0,102.795297,23.10863493,0.007002913,39.8676394,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  13:00:00,16,36288.00769,23.7750147,23.09816299,23.43658884,0,102.7120701,23.09816299,0.007315722,41.62813229,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  14:00:00,16,36288.00769,23.79334992,23.10634844,23.44984918,0,102.9371525,23.10634844,0.007569166,43.0160149,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  15:00:00,16,36288.00769,23.82072618,23.12992842,23.4753273,0,103.2949815,23.12992842,0.007425293,42.14784359,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  16:00:00,16,36288.00769,23.80349112,23.14204303,23.47276708,0,103.4492418,23.14204303,0.00739861,41.96746152,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  17:00:00,16,36288.00769,23.70167524,23.11108977,23.4063825,0,102.8997251,23.11108977,0.00763635,43.35484424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  18:00:00,14.75,36288.00769,23.48309015,22.92046994,23.20178004,0,120.7769274,22.92046994,0.008021954,46.05962989,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  19:00:00,13.375,86832.0184,23.10285827,22.4351621,22.76901018,0,136.063646,22.4351621,0.008251091,48.79150326,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  20:00:00,12.375,115344.0244,22.78237271,22.09320727,22.43778999,0,147.6790709,22.09320727,0.008517103,51.39846568,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  21:00:00,12,129600.0275,22.56355248,21.93627187,22.24991218,0,151.8930472,21.93627187,0.00843931,51.45504619,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  22:00:00,12,115344.0244,22.40987711,21.85747869,22.1336779,0,150.470127,21.85747869,0.00842573,51.64063107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  23:00:00,12,86832.0184,22.1580109,21.49365951,21.82583521,0,143.6262174,21.49365951,0.008481652,53.14922198,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/24  24:00:00,12,42768.00906,21.873069,21.16253453,21.51780176,0,138.0667788,21.16253453,0.008502281,54.36860157,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  01:00:00,12.625,33696.00714,21.67766158,21.05115373,21.36440766,0,125.7959632,21.05115373,0.008393002,54.01371001,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  02:00:00,12.375,33696.00714,21.49717624,20.99960496,21.2483906,0,103.9351494,20.99960496,0.00801924,51.78338961,0,0,0,0,0,0,0,90331.40397,25.09205666,71368.29646
e-exist,east,exist, 03/25  03:00:00,10.75,14256.00302,21.27925674,20.99960053,21.13942864,0,62.48996318,20.99960053,0.007645848,49.40167663,0,0,0,0,0,0,0,340248.975,94.51360416,71368.29646
e-exist,east,exist, 03/25  04:00:00,9.375,14256.00302,21.05994185,20.99986812,21.02990499,0,23.31696062,20.99986812,0.007418099,47.91719427,0,0,0,0,0,0,0,566076.7534,157.2435426,71368.29646
e-exist,east,exist, 03/25  05:00:00,9,14256.00302,20.8831717,21.00001337,20.94159253,3.163459536,1.014093374,21.00001337,0.007159099,46.2455555,0,0,0,0,0,0,0,680689.2518,189.0803477,71368.29646
e-exist,east,exist, 03/25  06:00:00,9,14256.00302,20.74898411,21.00012692,20.87455551,15.07447091,0,21.00012692,0.006969526,45.03419776,0,0,0,0,0,0,0,726789.7332,201.886037,71368.29646
e-exist,east,exist, 03/25  07:00:00,9,53136.01126,22.02929933,21.23711451,21.63320692,0,136.0566475,21.23711451,0.006655564,42.44432471,0,0,0,0,0,0,0,201214.7764,55.89299344,71368.29646
e-exist,east,exist, 03/25  08:00:00,11.5,53136.01126,23.47391276,22.82287214,23.14839245,0,177.734195,22.82287214,0.006533897,37.84873443,0,0,0,0.999642181,3598.71185,0.734670041,2644.812146,0,0,71368.29646
e-exist,east,exist, 03/25  09:00:00,14.875,72576.01538,23.85766622,23.62090338,23.7392848,0,131.6127671,23.62090338,0.006459387,35.65240885,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  10:00:00,16.625,72576.01538,23.74116201,23.44535262,23.59325731,0,97.06506967,23.44535262,0.005773458,32.23499305,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  11:00:00,17.625,53136.01126,23.66227769,23.25205106,23.45716438,0,76.77133982,23.25205106,0.005473304,30.93471974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  12:00:00,17.375,42768.00906,23.80374832,23.34171324,23.57273078,0,82.98272225,23.34171324,0.006122409,34.36087132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  13:00:00,17,42768.00906,23.66235135,23.16727438,23.41481286,0,86.15169951,23.16727438,0.006786632,38.43770486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  14:00:00,17,42768.00906,23.49562228,23.00443428,23.25002828,0,83.50100228,23.00443428,0.006751892,38.62089066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  15:00:00,16.375,42768.00906,23.35217204,22.81007805,23.08112504,0,90.71016978,22.81007805,0.006868765,39.7238112,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  16:00:00,14.75,42768.00906,23.10916122,22.41756147,22.76336134,0,111.7035054,22.41756147,0.00715984,42.37816069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  17:00:00,14,42768.00906,22.85070697,22.09316297,22.47193497,0,119.7087138,22.09316297,0.00789926,47.59519957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  18:00:00,14,42768.00906,22.63823084,22.02847378,22.33335231,0,118.7969406,22.02847378,0.008736321,52.75893911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  19:00:00,12.75,110160.0233,22.36912285,21.70443117,22.03677701,0,134.6235734,21.70443117,0.008987127,55.36441493,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  20:00:00,11.375,129600.0275,22.03153979,21.37497617,21.70325798,0,152.5369345,21.37497617,0.008857071,55.7410709,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  21:00:00,11.625,129600.0275,21.89828084,21.35566257,21.62697171,0,148.9757111,21.35566257,0.008652922,54.56047926,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  22:00:00,12,129600.0275,21.82056999,21.31444739,21.56750869,0,141.0095702,21.31444739,0.00848395,53.67551489,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/25  23:00:00,11.375,110160.0233,21.57779245,21.01594602,21.29686923,0,115.0890839,21.01594602,0.008245638,53.17214926,0,0,0,0,0,0,0,112343.8232,31.20661754,71368.29646
e-exist,east,exist, 03/25  24:00:00,11,53136.01126,21.32795587,20.99969168,21.16382378,0,57.44671232,20.99969168,0.007824929,50.57499788,0,0,0,0,0,0,0,343089.7715,95.3027143,71368.29646
e-exist,east,exist, 03/26  01:00:00,11,33696.00714,21.15876412,20.99974518,21.07925465,0,44.02826522,20.99974518,0.007458227,48.28052794,0,0,0,0,0,0,0,390811.1553,108.5586543,71368.29646
e-exist,east,exist, 03/26  02:00:00,11,33696.00714,21.03131846,20.99981911,21.01556878,0,27.4900129,20.99981911,0.007074718,45.8426804,0,0,0,0,0,0,0,449770.6558,124.9362933,71368.29646
e-exist,east,exist, 03/26  03:00:00,8.5,14256.00302,20.80588354,21.00004075,20.90296214,14.88554058,2.197293627,21.00004075,0.006870023,44.53030636,0,0,0,0,0,0,0,749479.0547,208.1886263,71368.29646
e-exist,east,exist, 03/26  04:00:00,7,14256.00302,20.32234235,21.00064118,20.66149176,99.9881699,0,21.00064118,0.006868616,44.51963029,0,0,0,0,0,0,0,1156124.771,321.1457698,71368.29646
e-exist,east,exist, 03/26  05:00:00,6.5,14256.00302,20.12904653,21.0007824,20.56491447,117.8362689,0,21.0007824,0.006659761,43.17986311,0.25,0,0,0,0,0,0,1250856.495,347.4601374,71368.29646
e-exist,east,exist, 03/26  06:00:00,6.075,14256.00302,20.15801499,21.00050131,20.57925815,92.86903477,0,21.00050131,0.006547163,42.4581852,0,0,0,0,0,0,0,1187586.418,329.8851161,71368.29646
e-exist,east,exist, 03/26  07:00:00,6.625,53136.01126,21.40019351,21.0281812,21.21418735,6.681945036,81.09609914,21.0281812,0.006492648,42.06320461,0,0,0,0,0,0,0,554379.1005,153.9941946,71368.29646
e-exist,east,exist, 03/26  08:00:00,9.5,53136.01126,22.90572182,22.15852245,22.53212213,0,188.4057637,22.15852245,0.006451273,39.05593731,0,0,0,0,0,0,0,41803.31051,11.6120307,71368.29646
e-exist,east,exist, 03/26  09:00:00,11.625,72576.01538,23.64809876,23.1553995,23.40174913,0,179.2211649,23.1553995,0.006518865,37.14551707,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  10:00:00,12.625,72576.01538,23.42836246,22.74633393,23.0873482,0,153.8442743,22.74633393,0.006303283,36.85169955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  11:00:00,13,53136.01126,23.27459883,22.4286814,22.85164011,0,141.9764779,22.4286814,0.006115159,36.4734358,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  12:00:00,13.625,42768.00906,23.30024024,22.47468483,22.88746253,0,132.8935077,22.47468483,0.006068785,36.09893464,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  13:00:00,14.625,42768.00906,23.43655227,22.69025168,23.06340197,0,119.4507296,22.69025168,0.006090413,35.7552454,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  14:00:00,15,42768.00906,23.53044643,22.81521778,23.1728321,0,114.8762511,22.81521778,0.006090153,35.48359605,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  15:00:00,14.375,42768.00906,23.50552222,22.73372952,23.11962587,0,123.838505,22.73372952,0.006097028,35.69953448,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  16:00:00,14,42768.00906,23.37041527,22.56466478,22.96754002,0,127.4341702,22.56466478,0.006109876,36.14281997,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  17:00:00,13.375,42768.00906,23.15546487,22.31436003,22.73491245,0,133.5945442,22.31436003,0.006191511,37.18506499,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  18:00:00,13,42768.00906,22.86572547,22.13235926,22.49904236,0,137.354628,22.13235926,0.00655036,39.75626275,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  19:00:00,12.375,110160.0233,22.53840048,21.82917524,22.18378786,0,142.6161258,21.82917524,0.006922362,42.77308515,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  20:00:00,12,129600.0275,22.30370625,21.68905577,21.99638101,0,147.2875014,21.68905577,0.007182937,44.77095884,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  21:00:00,12,129600.0275,22.18806747,21.67969863,21.93388305,0,147.2151245,21.67969863,0.007367004,45.94734733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  22:00:00,11.375,129600.0275,22.01157957,21.42105504,21.7163173,0,152.9350581,21.42105504,0.007351568,46.5837863,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/26  23:00:00,10.375,110160.0233,21.66504123,21.01313961,21.33909042,0,124.885601,21.01313961,0.00721227,46.86938088,0,0,0,0,0,0,0,137785.0956,38.27363767,71368.29646
e-exist,east,exist, 03/26  24:00:00,10,53136.01126,21.39325565,20.99971294,21.1964843,0,62.92353216,20.99971294,0.006973041,45.36980973,0,0,0,0,0,0,0,384640.2316,106.8445088,71368.29646
e-exist,east,exist, 03/27  01:00:00,9.375,28512.00604,21.21654059,20.99978685,21.10816372,0,48.18959543,20.99978685,0.006944523,45.18612221,0,0,0,0,0,0,0,476342.0069,132.3172241,71368.29646
e-exist,east,exist, 03/27  02:00:00,9,22032.00467,21.03202998,20.99990583,21.0159679,0,18.91793378,20.99990583,0.006878621,44.73426917,0,0,0,0,0,0,0,604518.2327,167.9217313,71368.29646
e-exist,east,exist, 03/27  03:00:00,9,14256.00302,20.87453165,21.00001227,20.93727196,2.829469922,0.853077872,21.00001227,0.006669994,43.37552256,0,0,0,0,0,0,0,679432.1771,188.7311603,71368.29646
e-exist,east,exist, 03/27  04:00:00,9.625,14256.00302,20.77349411,21.00004867,20.88677139,7.627839616,0,21.00004867,0.006590021,42.86082508,0,0,0,0,0,0,0,661042.0567,183.6227935,71368.29646
e-exist,east,exist, 03/27  05:00:00,10.625,14256.00302,20.72218809,21.00000571,20.8610969,3.497847916,0,21.00000571,0.006654702,43.27713563,0,0,0,0,0,0,0,584510.9199,162.3641444,71368.29646
e-exist,east,exist, 03/27  06:00:00,11,28512.00604,20.66880001,21.00001113,20.83440557,2.78481043,0,21.00001113,0.006850492,44.53653753,0,0,0,0,0,0,0,558871.5433,155.2420953,71368.29646
e-exist,east,exist, 03/27  07:00:00,11,57024.01208,21.11950844,20.99922796,21.0593682,0,74.12808627,20.99922796,0.006853538,44.58561267,0,0,0,0,0,0,0,282170.0947,78.38058186,71368.29646
e-exist,east,exist, 03/27  08:00:00,12.25,72576.01538,22.84159674,22.25870089,22.55014882,0,155.1297955,22.25870089,0.006814511,41.09156576,0,0,0,0.67021626,2412.778535,0.49084107,1767.027853,0,0,71368.29646
e-exist,east,exist, 03/27  09:00:00,13.625,57024.01208,23.81146313,23.25506667,23.5332649,0,146.4605846,23.25506667,0.006955955,39.44771349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  10:00:00,14,57024.01208,23.52911932,22.86334525,23.19623229,0,132.2234846,22.86334525,0.007029337,40.81767642,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  11:00:00,14.625,36288.00769,23.37208698,22.62345395,22.99777046,0,118.033348,22.62345395,0.007185624,42.32399911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  12:00:00,15.625,36288.00769,23.40442877,22.72899531,23.06671204,0,103.110544,22.72899531,0.007353291,43.02215158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  13:00:00,15.375,36288.00769,23.44457373,22.74144724,23.09301048,0,107.2238445,22.74144724,0.007651948,44.68927833,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  14:00:00,15,36288.00769,23.43103236,22.67701415,23.05402325,0,112.7561471,22.67701415,0.00764401,44.77354986,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  15:00:00,15.625,36288.00769,23.43550217,22.74143365,23.08846791,0,103.2271572,22.74143365,0.007413845,43.25639974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  16:00:00,15.375,36288.00769,23.3906073,22.71226671,23.05143701,0,106.5710288,22.71226671,0.007367593,43.03908564,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  17:00:00,14.375,36288.00769,23.22853539,22.52217987,22.87535763,0,120.4652727,22.52217987,0.00758389,44.78870458,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  18:00:00,13.375,36288.00769,22.96491161,22.30195349,22.63343255,0,133.9689315,22.30195349,0.007842174,46.91534615,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  19:00:00,13,86832.0184,22.64197835,21.98019483,22.31108659,0,134.8817738,21.98019483,0.00782309,47.70034055,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  20:00:00,12.375,115344.0244,22.3922791,21.75245262,22.07236586,0,141.7008829,21.75245262,0.007975653,49.28132707,0,0,0,0,0,0,0,0,0,71368.29646
