Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 03/27  21:00:00,11.375,129600.0275,22.16773303,21.52927815,21.84850559,0,155.2543703,21.52927815,0.007868805,49.32662098,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  22:00:00,10.375,115344.0244,21.9085434,21.24429012,21.57641676,0,167.2906095,21.24429012,0.007722703,49.26202092,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/27  23:00:00,10.625,86832.0184,21.61220889,21.00178506,21.30699697,0,128.5892718,21.00178506,0.007537223,48.79793763,0,0,0,0,0,0,0,109835.4332,30.50984256,71368.29646
e-exist,east,exist, 03/27  24:00:00,11,42768.00906,21.40437146,20.99961182,21.20199164,0,80.67119071,20.99961182,0.007497528,48.52060375,0,0,0,0,0,0,0,259312.3219,72.03120053,71368.29646
e-exist,east,exist, 03/28  01:00:00,11,28512.00604,21.23270614,20.99973207,21.11621911,0,54.03414515,20.99973207,0.007489803,48.45290507,0,0,0,0,0,0,0,355108.7052,98.641307,71368.29646
e-exist,east,exist, 03/28  02:00:00,11,22032.00467,21.08409906,20.99983145,21.04196526,0,32.61366013,20.99983145,0.007487582,48.43841531,0,0,0,0,0,0,0,432146.5086,120.0406968,71368.29646
e-exist,east,exist, 03/28  03:00:00,10.375,14256.00302,20.93171408,20.99994242,20.96582825,0,10.32525098,20.99994242,0.007478857,48.35247029,0,0,0,0,0,0,0,551077.6532,153.0771259,71368.29646
e-exist,east,exist, 03/28  04:00:00,10,14256.00302,20.79918692,21.00002836,20.89960764,4.891437065,0,21.00002836,0.007456213,48.18968366,0,0,0,0,0,0,0,629060.4113,174.7390031,71368.29646
e-exist,east,exist, 03/28  05:00:00,9.375,14256.00302,20.65746148,21.00016206,20.82881177,19.91099165,0,21.00016206,0.007356082,47.5496669,0,0,0,0,0,0,0,721491.0698,200.4141861,71368.29646
e-exist,east,exist, 03/28  06:00:00,9,28512.00604,20.52143532,21.00024552,20.76084042,32.92703065,0,21.00024552,0.007136834,46.11988747,0,0,0,0,0,0,0,791358.1132,219.8216981,71368.29646
e-exist,east,exist, 03/28  07:00:00,9.625,57024.01208,22.13806533,21.44741765,21.79274149,0,154.1603417,21.44741765,0.007002093,44.06926464,0,0,0,0.319173862,1149.025904,0.221434342,797.1636321,112616.6996,31.28241657,71368.29646
e-exist,east,exist, 03/28  08:00:00,12.5,72576.01538,24.3014169,23.7155283,24.0084726,0,215.5687634,23.7155283,0.006870049,37.69936762,0,0,0,53.00113252,190804.0771,40.37745817,145358.8494,0,0,71368.29646
e-exist,east,exist, 03/28  09:00:00,15.875,57024.01208,24.79162507,24.00475409,24.39818958,0,205.8621564,24.00475409,0.006702784,36.13409642,0,0,0,105.1231493,378443.3376,85.68163215,308453.8757,0,0,71368.29646
e-exist,east,exist, 03/28  10:00:00,18.25,57024.01208,24.50940394,23.9998178,24.25461087,0,117.2530511,23.9998178,0.006744469,36.34472308,0,0,0,43.36464499,156112.722,37.9123136,136484.329,0,0,71368.29646
e-exist,east,exist, 03/28  11:00:00,19,36288.00769,24.48898642,24.00004599,24.24451621,0,85.9161644,24.00004599,0.006997083,37.67619881,0,0,0,22.94618449,82606.26418,19.46487242,70073.54073,0,0,71368.29646
e-exist,east,exist, 03/28  12:00:00,21.5,36288.00769,24.70133601,23.99997214,24.35065408,0,121.4250565,23.99997214,0.007372741,39.65109135,0,0,0,108.2274833,389618.9399,98.05999767,353015.9916,0,0,71368.29646
e-exist,east,exist, 03/28  13:00:00,22.375,36288.00769,24.85886908,23.99986634,24.42936771,0,149.153975,23.99986634,0.007447379,40.00820254,0,0,0,158.6094095,570993.8743,140.9224099,507320.6757,0,0,71368.29646
e-exist,east,exist, 03/28  14:00:00,21.375,36288.00769,24.90684841,23.99981674,24.45333258,0,155.3059033,23.99981674,0.007567411,40.63043187,0,0,0,148.0078539,532828.2741,129.7260274,467013.6987,0,0,71368.29646
e-exist,east,exist, 03/28  15:00:00,19.75,36288.00769,24.85254633,23.99963069,24.42608851,0,141.9493024,23.99963069,0.007246413,38.90323294,0,0,0,101.6588218,365971.7586,88.3673356,318122.4082,0,0,71368.29646
e-exist,east,exist, 03/28  16:00:00,19,36288.00769,24.78642612,23.99990534,24.39316573,0,132.0258387,23.99990534,0.007386215,39.62932307,0,0,0,81.05326593,291791.7573,65.51930827,235869.5098,0,0,71368.29646
e-exist,east,exist, 03/28  17:00:00,20.25,36288.00769,24.78923721,23.99987792,24.39455757,0,146.3137705,23.99987792,0.007942143,42.57461021,0,0,0,126.2091241,454352.8469,101.3074385,364706.7787,0,0,71368.29646
e-exist,east,exist, 03/28  18:00:00,19.125,36288.00769,24.62929544,23.99960165,24.31444854,0,141.0782671,23.99960165,0.008182457,43.84691228,0,0,0,98.97552022,356311.8728,76.5789356,275684.1682,0,0,71368.29646
e-exist,east,exist, 03/28  19:00:00,17.375,86832.0184,24.36355125,23.96480176,24.16417651,0,99.55153699,23.96480176,0.008505342,45.67888827,0,0,0,7.643621873,27517.03874,5.569669212,20050.80916,0,0,71368.29646
e-exist,east,exist, 03/28  20:00:00,16.375,115344.0244,24.17413201,23.76387721,23.96900461,0,107.6011959,23.76387721,0.008811003,47.89105639,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/28  21:00:00,14.75,129600.0275,23.97548418,23.498742,23.73711309,0,131.0069826,23.498742,0.008834702,48.81812143,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/28  22:00:00,14,115344.0244,23.78018312,23.28637965,23.53328139,0,140.6199728,23.28637965,0.008656666,48.45383099,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/28  23:00:00,14,86832.0184,23.51610497,22.90437164,23.21023831,0,133.4040722,22.90437164,0.008647994,49.52043773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/28  24:00:00,14,42768.00906,23.21649619,22.55395219,22.88522419,0,127.5480559,22.55395219,0.008651717,50.57358571,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  01:00:00,14,28512.00604,22.95913155,22.32187044,22.64050099,0,123.6641271,22.32187044,0.008531303,50.56734057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  02:00:00,15.875,22032.00467,22.84550337,22.41079664,22.62815,0,93.5764317,22.41079664,0.007868288,46.42128834,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  03:00:00,17.625,14256.00302,22.88148704,22.68313598,22.78231151,0,67.57265532,22.68313598,0.006561989,38.13625882,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  04:00:00,16.125,14256.00302,22.76796521,22.4299264,22.5989458,0,87.72806995,22.4299264,0.00591175,34.90139567,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  05:00:00,13.75,14256.00302,22.45725956,21.87240332,22.16483144,0,119.1774496,21.87240332,0.006214257,37.95700696,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  06:00:00,13,28512.00604,22.17526823,21.53462061,21.85494442,0,126.9187481,21.53462061,0.006701714,41.75983038,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  07:00:00,12.375,57024.01208,22.73044991,22.05080143,22.39062567,0,148.458475,22.05080143,0.006626584,40.02370162,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  08:00:00,14.5,72576.01538,24.2379453,23.60499696,23.92147113,0,166.5176741,23.60499696,0.006557471,36.07556922,0,0,0,32.95132002,118624.7521,27.91078101,100478.8116,0,0,71368.29646
e-exist,east,exist, 03/29  09:00:00,16.625,57024.01208,24.71057381,23.9996134,24.35509361,0,158.2793889,23.9996134,0.006684112,35.90305176,0,0,0,61.33487983,220805.5674,50.93060916,183350.193,0,0,71368.29646
e-exist,east,exist, 03/29  10:00:00,17,57024.01208,24.67516556,24.00015582,24.33766069,0,127.9179429,24.00015582,0.007355818,39.46711209,0,0,0,36.05309946,129791.1581,26.86947077,96730.09477,0,0,71368.29646
e-exist,east,exist, 03/29  11:00:00,17,36288.00769,24.71373071,24.00027402,24.35700237,0,112.0183733,24.00027402,0.008281249,44.36730467,0,0,0,15.64405827,56318.60977,10.76691839,38760.9062,0,0,71368.29646
e-exist,east,exist, 03/29  12:00:00,17.625,36288.00769,24.84001156,23.99989343,24.41995249,0,134.7783125,23.99989343,0.008558449,45.8335984,0,0,0,63.79889956,229676.0384,44.27306781,159383.0441,0,0,71368.29646
e-exist,east,exist, 03/29  13:00:00,17.375,36288.00769,24.8555943,23.99981045,24.42770238,0,136.0565002,23.99981045,0.008527725,45.67151534,0,0,0,59.85996394,215495.8702,41.23284223,148438.232,0,0,71368.29646
e-exist,east,exist, 03/29  14:00:00,16.375,36288.00769,24.85330081,23.99981462,24.42655772,0,131.5113147,23.99981462,0.008509142,45.57331514,0,0,0,28.40594666,102261.408,19.41429716,69891.46976,0,0,71368.29646
e-exist,east,exist, 03/29  15:00:00,15.375,36288.00769,24.76810685,23.92347479,24.34579082,0,127.7502112,23.92347479,0.008428554,45.32725168,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  16:00:00,13.75,36288.00769,24.54006651,23.58520509,24.0626358,0,149.5208082,23.58520509,0.008367161,45.90880002,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  17:00:00,13.625,36288.00769,24.30523968,23.40093961,23.85308965,0,149.1078385,23.40093961,0.008242152,45.73813287,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  18:00:00,13.375,36288.00769,24.00088338,23.22552613,23.61320476,0,149.9091098,23.22552613,0.008245586,46.2455526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  19:00:00,12.375,86832.0184,23.59979648,22.7695708,23.18468364,0,159.0709565,22.7695708,0.00812306,46.83912935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  20:00:00,11.625,115344.0244,23.27671104,22.45556174,22.86613639,0,166.8105139,22.45556174,0.007939515,46.67759424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  21:00:00,11.15,129600.0275,23.03741503,22.27537466,22.65639485,0,172.1140141,22.27537466,0.00789276,46.91739075,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  22:00:00,11,115344.0244,22.83748263,22.13370845,22.48559554,0,172.3067141,22.13370845,0.007919442,47.51189445,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  23:00:00,11,86832.0184,22.56091712,21.75603614,22.15847663,0,165.2732144,21.75603614,0.008002155,49.13990492,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/29  24:00:00,11,42768.00906,22.22889117,21.38313694,21.80601406,0,158.855695,21.38313694,0.007912411,49.71478256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/30  01:00:00,11,28512.00604,21.92081633,21.10158824,21.51120229,0,154.1298851,21.10158824,0.007678231,49.10283702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/30  02:00:00,11.625,22032.00467,21.68991842,20.99950809,21.34471325,0,132.0554138,20.99950809,0.007560239,48.66238159,0,0,0,0,0,0,0,35734.21126,9.926169793,71368.29646
e-exist,east,exist, 03/30  03:00:00,12,14256.00302,21.53130204,20.9994801,21.26539107,0,106.9165213,20.9994801,0.007491178,48.22324143,0,0,0,0,0,0,0,102826.6569,28.56296026,71368.29646
e-exist,east,exist, 03/30  04:00:00,12,14256.00302,21.38816366,20.99958885,21.19387626,0,84.28003474,20.99958885,0.007465827,48.06166299,0,0,0,0,0,0,0,184219.836,51.17217667,71368.29646
e-exist,east,exist, 03/30  05:00:00,11.375,14256.00302,21.23532578,20.99970805,21.11751692,0,58.96545889,20.99970805,0.007474552,48.0869616,0,0,0,0,0,0,0,314100.8094,87.25022484,71368.29646
e-exist,east,exist, 03/30  06:00:00,11,28512.00604,21.10038479,20.9998048,21.05009479,0,38.73581196,20.9998048,0.007506508,48.30182272,0,0,0,0,0,0,0,410164.5747,113.9346041,71368.29646
e-exist,east,exist, 03/30  07:00:00,11.625,57024.01208,21.12245657,20.99964694,21.06105175,0,74.26127921,20.99964694,0.007427423,47.81716249,0,0,0,0,0,0,0,243547.1822,67.65199506,71368.29646
e-exist,east,exist, 03/30  08:00:00,12,72576.01538,21.21478255,20.99963265,21.1072076,0,98.55585132,20.99963265,0.007206408,46.43925378,0,0,0,0,0,0,0,132787.2502,36.88534729,71368.29646
e-exist,east,exist, 03/30  09:00:00,12,57024.01208,21.34460902,20.99985398,21.1722315,0,71.88312498,20.99985398,0.00716463,46.18977058,0,0,0,0,0,0,0,228922.1858,63.58949604,71368.29646
e-exist,east,exist, 03/30  10:00:00,12.625,57024.01208,21.52705336,20.9999755,21.26351443,0,90.31603085,20.9999755,0.007405699,47.7549501,0,0,0,0,0,0,0,124110.9721,34.47527004,71368.29646
e-exist,east,exist, 03/30  11:00:00,13,36288.00769,21.57433811,20.99996791,21.28715301,0,81.77547366,20.99996791,0.007568417,48.80966943,0,0,0,0,0,0,0,131582.5257,36.55070157,71368.29646
e-exist,east,exist, 03/30  12:00:00,13,36288.00769,21.65505899,20.99985986,21.32745943,0,94.54253323,20.99985986,0.007437371,47.97483643,0,0,0,0,0,0,0,85501.40948,23.75039152,71368.29646
e-exist,east,exist, 03/30  13:00:00,13,36288.00769,21.70531893,20.99988887,21.3526039,0,103.7097212,20.99988887,0.007373998,47.57076154,0,0,0,0,0,0,0,52472.32099,14.57564472,71368.29646
e-exist,east,exist, 03/30  14:00:00,13,36288.00769,21.70007565,20.99990236,21.34998901,0,103.4392399,20.99990236,0.007356193,47.42783729,0,0,0,0,0,0,0,53436.67766,14.84352157,71368.29646
e-exist,east,exist, 03/30  15:00:00,13,36288.00769,21.53930686,20.99987103,21.26958895,0,74.28208917,20.99987103,0.007159645,46.15779617,0,0,0,0,0,0,0,158007.0773,43.8908548,71368.29646
e-exist,east,exist, 03/30  16:00:00,12.375,36288.00769,21.46082695,20.99983428,21.23033061,0,63.35312039,20.99983428,0.00680753,43.9125764,0,0,0,0,0,0,0,235934.6298,65.53739718,71368.29646
e-exist,east,exist, 03/30  17:00:00,12,36288.00769,21.37136565,20.99991036,21.185638,0,60.1333675,20.99991036,0.006923722,44.65360258,0,0,0,0,0,0,0,270900.8694,75.25024151,71368.29646
e-exist,east,exist, 03/30  18:00:00,12,36288.00769,21.29840699,20.99979955,21.14910327,0,74.67968373,20.99979955,0.006938656,44.74915825,0,0,0,0,0,0,0,218388.5617,60.66348935,71368.29646
e-exist,east,exist, 03/30  19:00:00,12,86832.0184,21.11641024,20.99981717,21.05811371,0,50.10987647,20.99981717,0.006749467,43.54209284,0,0,0,0,0,0,0,306604.6033,85.16794535,71368.29646
e-exist,east,exist, 03/30  20:00:00,11.375,115344.0244,20.97277834,20.99986237,20.98632035,0,39.01025747,20.99986237,0.006750437,43.54817392,0,0,0,0,0,0,0,385297.1882,107.0269967,71368.29646
e-exist,east,exist, 03/30  21:00:00,11,129600.0275,20.89633095,20.99981605,20.9480735,0,45.07897939,20.99981605,0.006807371,43.91161498,0,0,0,0,0,0,0,386738.2816,107.4273004,71368.29646
e-exist,east,exist, 03/30  22:00:00,11,115344.0244,20.83643895,20.999775,20.91810697,0,49.01702476,20.999775,0.006864902,44.27878265,0,0,0,0,0,0,0,372580.4668,103.4945741,71368.29646
e-exist,east,exist, 03/30  23:00:00,11,86832.0184,20.71721837,20.99993336,20.85857587,0,10.16933771,20.99993336,0.00694663,44.79967243,0,0,0,0,0,0,0,512331.2959,142.3142489,71368.29646
e-exist,east,exist, 03/30  24:00:00,11,42768.00906,20.59237653,21.00007087,20.7962237,12.40191546,0,21.00007087,0.006995874,45.11334476,0,0,0,0,0,0,0,593516.917,164.8658103,71368.29646
e-exist,east,exist, 03/31  01:00:00,9.75,28512.00604,20.43601187,21.0001907,20.71810129,35.22486574,0,21.0001907,0.007018641,45.23014171,0,0,0,0,0,0,0,753160.8976,209.2113604,71368.29646
e-exist,east,exist, 03/31  02:00:00,9,22032.00467,20.3111445,21.00028151,20.65571301,53.62666192,0,21.00028151,0.007028485,45.27578555,0,0,0,0,0,0,0,865855.8114,240.5155032,71368.29646
e-exist,east,exist, 03/31  03:00:00,9.625,14256.00302,20.26381464,21.00027752,20.63204608,55.5218312,0,21.00027752,0.007041786,45.36052018,0,0,0,0,0,0,0,833952.1729,231.6533814,71368.29646
e-exist,east,exist, 03/31  04:00:00,9.375,14256.00302,20.19393469,21.00032714,20.59713092,66.22825745,0,21.00032714,0.00705814,45.46454581,0,0,0,0,0,0,0,887940.2751,246.6500764,71368.29646
e-exist,east,exist, 03/31  05:00:00,9,14256.00302,20.1175881,21.0003931,20.5589906,79.47985252,0,21.0003931,0.00704234,45.36372383,0,0,0,0,0,0,0,958829.8717,266.341631,71368.29646
e-exist,east,exist, 03/31  06:00:00,9,28512.00604,20.06446166,21.0004899,20.53247578,87.69847734,0,21.0004899,0.00694546,44.74625073,0,0,0,0,0,0,0,987933.2007,274.4258891,71368.29646
e-exist,east,exist, 03/31  07:00:00,9,57024.01208,21.73242325,21.27587831,21.50415078,0,134.6258457,21.27587831,0.006739493,42.74288132,0,0,0,0,0,0,0,209644.4701,58.23457502,71368.29646
e-exist,east,exist, 03/31  08:00:00,10.25,72576.01538,23.81024955,23.19495259,23.50260107,0,205.5304873,23.19495259,0.006696842,37.82329986,0,0,0,0.895296359,3223.066894,0.647465162,2330.874584,1133.936966,0.314982491,71368.29646
e-exist,east,exist, 03/31  09:00:00,11.625,57024.01208,24.27503212,23.59258531,23.93380872,0,185.4496062,23.59258531,0.006602005,36.38136635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  10:00:00,12.625,57024.01208,23.71237763,22.90222206,23.30729985,0,156.3317224,22.90222206,0.006483687,37.26124038,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  11:00:00,13,36288.00769,23.43760073,22.52856774,22.98308423,0,143.8913931,22.52856774,0.006639091,39.01727784,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  12:00:00,13,36288.00769,23.3056746,22.37937925,22.84252692,0,141.6636193,22.37937925,0.006520513,38.70013259,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  13:00:00,13,36288.00769,23.20279856,22.27326278,22.73803067,0,139.8251042,22.27326278,0.006457593,38.56952181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  14:00:00,13,36288.00769,23.14603346,22.21384887,22.67994117,0,138.9083329,22.21384887,0.006438507,38.60563716,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  15:00:00,13,36288.00769,23.06924693,22.14686307,22.608055,0,137.6162209,22.14686307,0.00633379,38.12934286,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  16:00:00,12.375,36288.00769,22.90165574,21.96406965,22.4328627,0,144.9071826,21.96406965,0.006153011,37.4536507,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  17:00:00,12,36288.00769,22.68869193,21.78997645,22.23933419,0,148.5742257,21.78997645,0.006211939,38.21365318,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  18:00:00,11.375,36288.00769,22.41799601,21.60646033,22.01222817,0,155.9493848,21.60646033,0.006276249,39.04117499,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  19:00:00,11,86832.0184,22.02632985,21.21934054,21.6228352,0,155.6535097,21.21934054,0.006264044,39.90061256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 03/31  20:00:00,10.375,115344.0244,21.7342827,21.01965196,21.37696733,0,148.73717,21.01965196,0.006244749,40.29415734,0,0,0,0,0,0,0,52448.32605,14.56897946,71368.29646
e-exist,east,exist, 03/31  21:00:00,10,129600.0275,21.54468217,20.99951563,21.2720989,0,134.1197774,20.99951563,0.006199039,40.06663624,0,0,0,0,0,0,0,127724.4123,35.47900342,71368.29646
e-exist,east,exist, 03/31  22:00:00,9.5625,115344.0244,21.3841944,20.99960268,21.19189854,0,115.6627289,20.99960268,0.006318625,40.83158109,0,0,0,0,0,0,0,221269.5683,61.46376898,71368.29646
e-exist,east,exist, 03/31  23:00:00,8.8625,86832.0184,21.17228574,20.99975339,21.08601957,0,51.23475726,20.99975339,0.006341063,40.97473348,0,0,0,0,0,0,0,496361.1512,137.8780976,71368.29646
e-exist,east,exist, 03/31  24:00:00,8.1625,42768.00906,20.95437227,20.99999509,20.97718368,2.805724619,4.700991992,20.99999509,0.006344047,40.99320757,0,0,0,0,0,0,0,717000.2539,199.1667372,71368.29646
e-exist,east,exist, 04/01  01:00:00,7.4,33696.00714,20.76438985,21.00025222,20.88232103,23.82449181,0,21.00025222,0.005978702,38.58323324,0,0,0,0,0,0,0,855305.7798,237.5849388,71368.29646
e-exist,east,exist, 04/01  02:00:00,6.6625,33696.00714,20.57260421,21.0004817,20.78654295,45.79280712,0,21.0004817,0.005282484,34.08868671,0.5,0,0,0,0,0,0,978968.3081,271.9356411,71368.29646
e-exist,east,exist, 04/01  03:00:00,5.9625,14256.00302,20.37765202,21.00054613,20.68909908,68.52578517,0,21.00054613,0.004886922,31.53654337,1,0,0,0,0,0,0,1103670.33,306.5750916,71368.29646
e-exist,east,exist, 04/01  04:00:00,5.2625,14256.00302,20.12996464,21.0005238,20.56524422,111.9304665,0,21.0005238,0.004809587,31.0296797,1,0,0,0,0,0,0,1303828.882,362.1746894,71368.29646
e-exist,east,exist, 04/01  05:00:00,4.375,14256.00302,20.0233441,21.00046765,20.51190587,121.8953765,0,21.00046765,0.005056961,32.59253813,1,0,0,0,0,0,0,1394954.032,387.4872311,71368.29646
e-exist,east,exist, 04/01  06:00:00,4,14256.00302,20.06480559,21.00052278,20.53266419,116.3205177,0,21.00052278,0.005166991,33.28344028,1,0,0,0,0,0,0,1398014.229,388.3372858,71368.29646
e-exist,east,exist, 04/01  07:00:00,5.25,53136.01126,21.82299983,21.22024862,21.52162423,0,119.0283779,21.22024862,0.005186382,32.98410421,0,0,0,0,0,0,0,491344.3601,136.4845445,71368.29646
e-exist,east,exist, 04/01  08:00:00,7.875,53136.01126,23.67693091,22.87660608,23.2767685,0,213.7155103,22.87660608,0.005147861,29.60592636,0,0,0,0,0,0,0,93995.27659,26.10979905,71368.29646
e-exist,east,exist, 04/01  09:00:00,9,72576.01538,24.07401866,23.35799644,23.71600755,0,226.3829086,23.35799644,0.00499184,27.87899103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  10:00:00,10.25,72576.01538,23.47058814,22.5705296,23.02055887,0,191.1666162,22.5705296,0.004854673,28.45265891,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  11:00:00,11,53136.01126,23.13274696,22.10556346,22.61915521,0,170.2086133,22.10556346,0.004814521,29.03151208,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  12:00:00,11.625,42768.00906,22.97336463,21.98438664,22.47887564,0,158.2134032,21.98438664,0.004936832,29.98225774,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  13:00:00,12,42768.00906,22.91914518,21.96516584,22.44215551,0,151.4242326,21.96516584,0.005122649,31.13875243,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  14:00:00,12,42768.00906,22.84004208,21.88700042,22.36352125,0,150.1006434,21.88700042,0.005413857,33.02983468,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  15:00:00,12.625,42768.00906,22.76304744,21.86966854,22.31635799,0,139.2271747,21.86966854,0.005322875,32.50184585,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  16:00:00,12.375,42768.00906,22.67414575,21.77448894,22.22431735,0,141.3792868,21.77448894,0.005057741,31.0737804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  17:00:00,11.375,42768.00906,22.42287291,21.45412439,21.93849865,0,152.7575739,21.45412439,0.004936149,30.93815479,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  18:00:00,11,42768.00906,22.12705928,21.26392351,21.6954914,0,156.4420906,21.26392351,0.005254741,33.30309426,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/01  19:00:00,9.75,110160.0233,21.72863388,21.0176967,21.37316529,0,134.0947781,21.0176967,0.005440963,34.99629262,0,0,0,0,0,0,0,142565.0667,39.60140741,71368.29646
e-exist,east,exist, 04/01  20:00:00,9.625,129600.0275,21.5060262,20.99964515,21.25283568,0,121.8491544,20.99964515,0.005645414,36.33941621,0,0,0,0,0,0,0,194336.2614,53.98229482,71368.29646
e-exist,east,exist, 04/01  21:00:00,9.375,129600.0275,21.3652957,20.99951534,21.18240552,0,114.7626876,20.99951534,0.005804814,37.37959918,0,0,0,0,0,0,0,235410.09,65.39169168,71368.29646
e-exist,east,exist, 04/01  22:00:00,8.375,129600.0275,21.19397163,20.99967188,21.09682175,0,74.36950288,20.99967188,0.005784703,37.26478135,0,0,0,0,0,0,0,442622.176,122.9506045,71368.29646
e-exist,east,exist, 04/01  23:00:00,7.375,110160.0233,20.96721741,20.999996,20.9836067,3.350720057,5.637347673,20.999996,0.005657815,36.43144372,0,0,0,0,0,0,0,763464.4607,212.0734613,71368.29646
e-exist,east,exist, 04/01  24:00:00,7,53136.01126,20.76232425,21.00020153,20.88126289,39.00869658,0,21.00020153,0.005474096,35.24509902,0,0,0,0,0,0,0,935003.7559,259.7232655,71368.29646
e-exist,east,exist, 04/02  01:00:00,7.625,33696.00714,20.63712313,21.00014659,20.81863486,31.91796448,0,21.00014659,0.005547267,35.71212797,0,0,0,0,0,0,0,871183.2022,241.995334,71368.29646
e-exist,east,exist, 04/02  02:00:00,8,33696.00714,20.52960865,21.00014683,20.76487774,36.2555056,0,21.00014683,0.005841258,37.5636167,0,0,0,0,0,0,0,864102.2229,240.0283953,71368.29646
e-exist,east,exist, 04/02  03:00:00,8,14256.00302,20.41727523,21.00020901,20.70874212,46.02335441,0,21.00020901,0.00609752,39.18101335,0,0,0,0,0,0,0,899404.4538,249.8345705,71368.29646
e-exist,east,exist, 04/02  04:00:00,7.625,14256.00302,20.29261106,21.00034601,20.64647854,63.31106618,0,21.00034601,0.006146512,39.51697749,0.25,0,0,0,0,0,0,984536.1367,273.4822602,71368.29646
e-exist,east,exist, 04/02  05:00:00,7.4,14256.00302,20.17748027,21.00047342,20.58897685,80.832075,0,21.00047342,0.006023643,38.74878071,1,0,0,0,0,0,0,1061124.088,294.756691,71368.29646
e-exist,east,exist, 04/02  06:00:00,7.2125,14256.00302,20.22012198,21.00047593,20.61029896,79.1481918,0,21.00047593,0.005842825,37.59642032,0.75,0,0,0,0,0,0,1066317.632,296.1993423,71368.29646
e-exist,east,exist, 04/02  07:00:00,7.6625,53136.01126,21.98319986,21.31296674,21.6480833,0,136.5782727,21.31296674,0.005614387,35.47048058,0,0,0,0,0,0,0,285480.7217,79.30020047,71368.29646
e-exist,east,exist, 04/02  08:00:00,9.875,53136.01126,23.85550169,23.10252215,23.47901192,0,206.4053473,23.10252215,0.005513389,31.2626345,0,0,0,0.509652847,1834.750248,0.423984669,1526.344808,12737.77235,3.538270098,71368.29646
e-exist,east,exist, 04/02  09:00:00,12.25,72576.01538,24.42169271,23.96070265,24.19119768,0,185.9406451,23.96070265,0.00556806,29.97223076,0,0,0,4.637296087,16694.26591,4.022374513,14480.54825,0,0,71368.29646
e-exist,east,exist, 04/02  10:00:00,13,72576.01538,24.00220234,23.33998166,23.671092,0,157.1470198,23.33998166,0.005489522,30.69722398,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  11:00:00,13.625,53136.01126,23.72785547,22.90162967,23.31474257,0,139.116446,22.90162967,0.005135323,29.5137949,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  12:00:00,14,42768.00906,23.63292786,22.82176089,23.22734438,0,131.5528176,22.82176089,0.004651264,26.90124667,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  13:00:00,14.625,42768.00906,23.60585933,22.83708446,23.22147189,0,121.4441519,22.83708446,0.004764043,27.53324944,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  14:00:00,15.625,42768.00906,23.67854545,22.99985894,23.33920219,0,107.1440213,22.99985894,0.004598722,26.32566722,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  15:00:00,16,42768.00906,23.7319677,23.09540763,23.41368767,0,102.0259675,23.09540763,0.004357097,24.80664092,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  16:00:00,15.375,42768.00906,23.68547436,22.99287797,23.33917617,0,110.650995,22.99287797,0.00437257,25.03393078,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  17:00:00,14.375,42768.00906,23.50513712,22.73088866,23.11801289,0,123.1070343,22.73088866,0.004401834,25.60988241,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  18:00:00,12.75,42768.00906,23.18295573,22.39942775,22.79119174,0,145.3057406,22.39942775,0.004927174,29.27396209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  19:00:00,11.375,110160.0233,22.71351052,21.8784682,22.29598936,0,160.2592979,21.8784682,0.00605294,37.05496824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  20:00:00,10.375,129600.0275,22.34678722,21.55515355,21.95097038,0,172.3951621,21.55515355,0.006663992,41.56265204,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  21:00:00,10,129600.0275,22.09558462,21.37096226,21.73327344,0,176.1042082,21.37096226,0.006973661,43.98744022,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  22:00:00,10,129600.0275,21.88684645,21.15294926,21.51989786,0,172.1192269,21.15294926,0.006978379,44.62501687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/02  23:00:00,10,110160.0233,21.62556713,21.00159421,21.31358067,0,118.5237826,21.00159421,0.00691595,44.64362889,0,0,0,0,0,0,0,184286.3379,51.19064941,71368.29646
e-exist,east,exist, 04/02  24:00:00,10,53136.01126,21.39580603,20.99976192,21.19778397,0,64.01123312,20.99976192,0.006893909,44.50793533,0,0,0,0,0,0,0,380739.5015,105.7609726,71368.29646
e-exist,east,exist, 04/03  01:00:00,10,28512.00604,21.22592265,20.99979262,21.11285763,0,50.54318766,20.99979262,0.006964972,44.93366574,0,0,0,0,0,0,0,429197.03,119.2213972,71368.29646
e-exist,east,exist, 04/03  02:00:00,10,22032.00467,21.0776297,20.99985287,21.03874129,0,29.41637254,20.99985287,0.006946742,44.80058335,0,0,0,0,0,0,0,504877.6316,140.2437866,71368.29646
e-exist,east,exist, 04/03  03:00:00,9.375,14256.00302,20.90961111,20.99997222,20.95479166,1.595503924,5.497152032,20.99997222,0.006735217,43.45073029,0,0,0,0,0,0,0,635130.171,176.4250475,71368.29646
e-exist,east,exist, 04/03  04:00:00,9,14256.00302,20.76394349,21.00008289,20.88201319,13.11665406,0,21.00008289,0.006637923,42.82941083,0,0,0,0,0,0,0,719558.7372,199.877427,71368.29646
e-exist,east,exist, 04/03  05:00:00,9,14256.00302,20.63884831,21.00018073,20.81951452,23.04488045,0,21.00018073,0.006532474,42.15581921,0,0,0,0,0,0,0,754942.796,209.7063322,71368.29646
e-exist,east,exist, 04/03  06:00:00,9.625,28512.00604,20.56131819,21.00014852,20.78073336,23.5455318,0,21.00014852,0.006419896,41.4368539,0,0,0,0,0,0,0,718173.6319,199.4926755,71368.29646
e-exist,east,exist, 04/03  07:00:00,10,57024.01208,20.61876409,20.99994059,20.80935234,0,10.71367668,20.99994059,0.006552769,42.28604646,0,0,0,0,0,0,0,572239.6505,158.9554585,71368.29646
e-exist,east,exist, 04/03  08:00:00,10,72576.01538,20.95992005,20.99981938,20.97986972,0,50.6914072,20.99981938,0.006475323,41.79159157,0,0,0,0,0,0,0,428053.8014,118.9038337,71368.29646
e-exist,east,exist, 04/03  09:00:00,10,57024.01208,21.23497495,20.99979277,21.11738386,0,43.62203841,20.99979277,0.005806506,37.51462464,0,0,0,0,0,0,0,452324.4243,125.6456734,71368.29646
e-exist,east,exist, 04/03  10:00:00,10.625,57024.01208,21.55492138,20.99962389,21.27727264,0,86.34196536,20.99962389,0.004960352,32.09146986,0,0,0,0,0,0,0,259314.3079,72.03175219,71368.29646
e-exist,east,exist, 04/03  11:00:00,11,36288.00769,21.66108937,20.99978825,21.33043881,0,87.78679531,20.99978825,0.00447493,28.9556279,0,0,0,0,0,0,0,230639.7532,64.06659811,71368.29646
e-exist,east,exist, 04/03  12:00:00,11,36288.00769,21.70830149,20.99990291,21.3541022,0,95.00338733,20.99990291,0.004380029,28.33503516,0,0,0,0,0,0,0,204742.7805,56.87299459,71368.29646
e-exist,east,exist, 04/03  13:00:00,11,36288.00769,21.73006926,20.9999596,21.36501443,0,98.41279305,20.9999596,0.004494884,29.03646871,0,0,0,0,0,0,0,192605.2318,53.50145329,71368.29646
e-exist,east,exist, 04/03  14:00:00,10.375,36288.00769,21.68110258,20.99993432,21.34051845,0,85.55116137,20.99993432,0.004538915,29.29715098,0,0,0,0,0,0,0,277543.3901,77.09538615,71368.29646
e-exist,east,exist, 04/03  15:00:00,10,36288.00769,21.58747146,20.99992519,21.29369833,0,65.75282779,20.99992519,0.004481464,28.91106874,0,0,0,0,0,0,0,371822.9439,103.2841511,71368.29646
e-exist,east,exist, 04/03  16:00:00,10,36288.00769,21.52463663,20.99992026,21.26227844,0,60.62480453,20.99992026,0.004446208,28.65660977,0,0,0,0,0,0,0,390316.4917,108.4212477,71368.29646
e-exist,east,exist, 04/03  17:00:00,9.375,36288.00769,21.36290226,20.99994543,21.18142385,0,43.15309514,20.99994543,0.004629897,29.82060795,0,0,0,0,0,0,0,491960.4834,136.6556898,71368.29646
e-exist,east,exist, 04/03  18:00:00,9,36288.00769,21.15608314,20.99992663,21.07800489,0,33.96321114,20.99992663,0.004825619,31.05208362,0,0,0,0,0,0,0,548525.9919,152.3683311,71368.29646
e-exist,east,exist, 04/03  19:00:00,9,86832.0184,20.91694543,20.99997913,20.95846228,2.058781735,4.9354814,20.99997913,0.005119078,32.91271215,0,0,0,0,0,0,0,660907.385,183.5853847,71368.29646
e-exist,east,exist, 04/03  20:00:00,9,115344.0244,20.76767269,21.00002011,20.8838464,3.256268504,0.452224932,21.00002011,0.005387079,34.642626,0,0,0,0,0,0,0,681222.9814,189.228606,71368.29646
e-exist,east,exist, 04/03  21:00:00,9,129600.0275,20.68933273,20.99995149,20.84464211,0,8.05640978,20.99995149,0.005453844,35.0814352,0,0,0,0,0,0,0,642267.9413,178.4077615,71368.29646
e-exist,east,exist, 04/03  22:00:00,9,115344.0244,20.61549091,20.99993499,20.80771295,0,13.95133238,20.99993499,0.005654912,36.36316276,0,0,0,0,0,0,0,621245.0554,172.5680709,71368.29646
e-exist,east,exist, 04/03  23:00:00,9,86832.0184,20.47512871,21.00016059,20.73764465,25.79862773,0,21.00016059,0.00572329,36.82122909,0,0,0,0,0,0,0,763908.7271,212.1968686,71368.29646
e-exist,east,exist, 04/03  24:00:00,8.375,42768.00906,20.29819532,21.00043672,20.64931602,64.905309,0,21.00043672,0.005543361,35.68657135,1,0,0,0,0,0,0,942679.1301,261.8553139,71368.29646
e-exist,east,exist, 04/04  01:00:00,8,28512.00604,20.16555361,21.00050699,20.5830303,84.4925425,0,21.00050699,0.005334255,34.35173987,1,0,0,0,0,0,0,1036164.468,287.8234634,71368.29646
e-exist,east,exist, 04/04  02:00:00,7.9375,22032.00467,20.06792685,21.00051661,20.53422173,98.659853,0,21.00051661,0.005248964,33.80706306,1,0,0,0,0,0,0,1090981.224,303.05034,71368.29646
e-exist,east,exist, 04/04  03:00:00,7.9625,14256.00302,19.98046619,21.00054963,20.49050791,112.5342779,0,21.00054963,0.005215547,33.59356211,1,0,0,0,0,0,0,1139367.534,316.4909817,71368.29646
e-exist,east,exist, 04/04  04:00:00,8,14256.00302,19.91985383,21.00063579,20.46024481,121.3625607,0,21.00063579,0.005147502,33.15868005,1,0,0,0,0,0,0,1168416.662,324.5601838,71368.29646
e-exist,east,exist, 04/04  05:00:00,8,14256.00302,19.87224408,21.00080906,20.43652657,128.3020928,0,21.00080906,0.004856512,31.29828123,1,0,0,0,0,0,0,1192466.806,331.2407796,71368.29646
e-exist,east,exist, 04/04  06:00:00,8,28512.00604,19.98485581,21.0006105,20.49273316,113.4295085,0,21.0006105,0.004609937,29.73989588,1,0,0,0,0,0,0,1139451.356,316.5142656,71368.29646
e-exist,east,exist, 04/04  07:00:00,8,57024.01208,21.84187021,21.33490162,21.58838592,0,144.2982757,21.33490162,0.004639193,29.36300145,0,0,0,0,0,0,0,236984.7468,65.82909635,71368.29646
e-exist,east,exist, 04/04  08:00:00,8.625,72576.01538,23.62724555,22.99648908,23.31186732,0,216.2957806,22.99648908,0.00434852,24.91688973,0,0,0,0,0,0,0,43807.67679,12.16879911,71368.29646
e-exist,east,exist, 04/04  09:00:00,9.625,57024.01208,23.82916745,22.95136906,23.39026826,0,207.642414,22.95136906,0.004068533,23.37617702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  10:00:00,10,57024.01208,23.20999144,22.17727929,22.69363537,0,187.8355432,22.17727929,0.00376449,22.69020174,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  11:00:00,10.625,36288.00769,22.86906773,21.78030357,22.32468565,0,170.9451176,21.78030357,0.003535823,21.8575004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  12:00:00,11,36288.00769,22.73908491,21.66840992,22.20374741,0,163.0907865,21.66840992,0.003931686,24.45590729,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  13:00:00,11,36288.00769,22.72110068,21.64502822,22.18306445,0,162.9566428,21.64502822,0.004413924,27.47274129,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  14:00:00,11.625,36288.00769,22.66322088,21.64886018,22.15604053,0,152.4376978,21.64886018,0.004659326,28.98184049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  15:00:00,12,36288.00769,22.56149689,21.59758745,22.07954217,0,144.7991486,21.59758745,0.004531944,28.28302255,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  16:00:00,11.375,36288.00769,22.4086574,21.42659601,21.91762671,0,152.4221758,21.42659601,0.004530835,28.57712648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  17:00:00,11,36288.00769,22.18098868,21.23916248,21.71007558,0,155.8829842,21.23916248,0.004963032,31.64326971,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/04  18:00:00,10.375,36288.00769,21.90695006,21.07987924,21.49341465,0,155.8828808,21.07987924,0.005314812,34.19848028,0,0,0,0,0,0,0,29249.98082,8.124994674,71368.29646
e-exist,east,exist, 04/04  19:00:00,9.375,86832.0184,21.53367609,20.999865,21.26677055,0,100.5849387,20.999865,0.005505616,35.61020305,0,0,0,0,0,0,0,286442.9738,79.56749271,71368.29646
e-exist,east,exist, 04/04  20:00:00,9,115344.0244,21.32576236,20.99984915,21.16280575,0,76.02028757,20.99984915,0.00580478,37.5411393,0,0,0,0,0,0,0,398314.3564,110.6428768,71368.29646
e-exist,east,exist, 04/04  21:00:00,8.375,129600.0275,21.18255732,20.99977426,21.09116579,0,69.20775534,20.99977426,0.005963854,38.56037931,0,0,0,0,0,0,0,461592.7781,128.2202161,71368.29646
e-exist,east,exist, 04/04  22:00:00,8.625,115344.0244,21.08560254,20.9997355,21.04266902,0,67.89889231,20.9997355,0.006048425,39.10200932,0,0,0,0,0,0,0,450848.4502,125.2356806,71368.29646
e-exist,east,exist, 04/04  23:00:00,9,86832.0184,20.93411323,20.99990419,20.96700871,0,20.11267856,20.99990419,0.006071588,39.27414179,0,0,0,0,0,0,0,599249.5623,166.4582117,71368.29646
e-exist,east,exist, 04/04  24:00:00,9,42768.00906,20.76750661,21.00008915,20.88379788,14.1984106,0,21.00008915,0.005945654,38.45739324,0,0,0,0,0,0,0,722456.91,200.682475,71368.29646
e-exist,east,exist, 04/05  01:00:00,9,28512.00604,20.64400858,21.00014866,20.82207862,21.91460079,0,21.00014866,0.005889927,38.10955437,0,0,0,0,0,0,0,750210.3299,208.3917583,71368.29646
e-exist,east,exist, 04/05  02:00:00,8.375,22032.00467,20.53023594,21.00018879,20.76521237,30.33880417,0,21.00018879,0.005873194,37.99282118,0,0,0,0,0,0,0,819201.9225,227.5560896,71368.29646
e-exist,east,exist, 04/05  03:00:00,8,14256.00302,20.39632119,21.00026501,20.6982931,47.0633405,0,21.00026501,0.005870708,37.93912435,0.25,0,0,0,0,0,0,902569.6639,250.7137955,71368.29646
e-exist,east,exist, 04/05  04:00:00,8,14256.00302,20.27090116,21.00033861,20.63561989,64.81166341,0,21.00033861,0.005873076,37.91651252,1,0,0,0,0,0,0,966409.2441,268.4470122,71368.29646
e-exist,east,exist, 04/05  05:00:00,8,14256.00302,20.19295814,21.00037351,20.59666583,74.01925403,0,21.00037351,0.005876283,37.92282909,1,0,0,0,0,0,0,999525.9275,277.646091,71368.29646
e-exist,east,exist, 04/05  06:00:00,8.625,28512.00604,20.16176221,21.00037019,20.5810662,74.74306604,0,21.00037019,0.005878326,37.93589995,1,0,0,0,0,0,0,963443.406,267.6231683,71368.29646
e-exist,east,exist, 04/05  07:00:00,9,57024.01208,20.23093119,21.00017269,20.61555194,35.3839186,0,21.00017269,0.005802051,37.42549094,1,0,0,0,0,0,0,798681.9973,221.8561104,71368.29646
e-exist,east,exist, 04/05  08:00:00,9.625,72576.01538,20.40029598,21.00002461,20.70016029,4.175713612,2.976246581,21.00002461,0.005548641,35.7921811,1,0,0,0,0,0,0,636785.1903,176.8847751,71368.29646
e-exist,east,exist, 04/05  09:00:00,10.625,57024.01208,20.51995197,21.00010805,20.76003001,28.23243199,0,21.00010805,0.005247794,33.84675148,0.75,0,0,0,0,0,0,672009.7325,186.6693701,71368.29646
e-exist,east,exist, 04/05  10:00:00,11,57024.01208,20.76025487,21.00001293,20.8801339,20.68255799,0,21.00001293,0.005198841,33.52125582,0,0,0,0,0,0,0,622165.0471,172.8236242,71368.29646
e-exist,east,exist, 04/05  11:00:00,10.75,36288.00769,20.78497982,20.99992022,20.89245002,37.78210137,0,20.99992022,0.005557757,35.79250112,0,0,0,0,0,0,0,700047.5214,194.4576448,71368.29646
e-exist,east,exist, 04/05  12:00:00,10.225,36288.00769,20.70716812,20.99985854,20.85351333,47.95247102,0,20.99985854,0.006120215,39.36518085,0,0,0,0,0,0,0,770015.5655,213.8932126,71368.29646
e-exist,east,exist, 04/05  13:00:00,9.375,36288.00769,20.37635271,20.99998045,20.68816658,113.1459128,0,20.99998045,0.006499578,41.77998051,0,0,0,0,0,0,0,1057249.851,293.6805142,71368.29646
e-exist,east,exist, 04/05  14:00:00,9,36288.00769,20.27478036,21.00019401,20.63748719,128.81854,0,21.00019401,0.006455547,41.47353312,0,0,0,0,0,0,0,1136637.379,315.7326053,71368.29646
e-exist,east,exist, 04/05  15:00:00,9,36288.00769,20.3809925,21.00015606,20.69057428,118.8437898,0,21.00015606,0.006424322,41.25963973,0,0,0,0,0,0,0,1100765.885,305.7683013,71368.29646
e-exist,east,exist, 04/05  16:00:00,9,36288.00769,20.46873797,21.00009128,20.73441462,65.7661122,0,21.00009128,0.00645274,41.41461788,0,0,0,0,0,0,0,909729.5395,252.7026499,71368.29646
e-exist,east,exist, 04/05  17:00:00,9,36288.00769,20.40858649,21.00011096,20.70434872,58.78727652,0,21.00011096,0.006565658,42.11598797,0,0,0,0,0,0,0,884592.7191,245.7201998,71368.29646
e-exist,east,exist, 04/05  18:00:00,9,36288.00769,20.48858306,21.00010248,20.74434277,24.57325237,0,21.00010248,0.00656276,42.0976041,0,0,0,0,0,0,0,761055.6881,211.4043578,71368.29646
e-exist,east,exist, 04/05  19:00:00,8.375,86832.0184,20.32659417,21.00016704,20.6633806,45.16428648,0,21.00016704,0.00637636,40.91390022,0,0,0,0,0,0,0,873678.5176,242.6884771,71368.29646
e-exist,east,exist, 04/05  20:00:00,8,115344.0244,20.21976131,21.00021707,20.60998919,51.48759696,0,21.00021707,0.006300053,40.42906473,0.25,0,0,0,0,0,0,919264.6593,255.3512943,71368.29646
e-exist,east,exist, 04/05  21:00:00,7.375,129600.0275,20.19044956,21.00014969,20.59529963,39.84763437,0,21.00014969,0.006236931,40.02818412,1,0,0,0,0,0,0,916318.1015,254.532806,71368.29646
e-exist,east,exist, 04/05  22:00:00,7,115344.0244,20.14809826,21.00012553,20.57411189,37.58304516,0,21.00012553,0.006409237,41.12279925,1,0,0,0,0,0,0,931631.9138,258.7866427,71368.29646
e-exist,east,exist, 04/05  23:00:00,7,86832.0184,20.05658866,21.00044,20.52851433,79.94900476,0,21.00044,0.006387635,40.98477386,1,0,0,0,0,0,0,1083105.1,300.8625277,71368.29646
e-exist,east,exist, 04/05  24:00:00,6.375,42768.00906,19.91075943,21.00074081,20.45575012,123.9918345,0,21.00074081,0.006076823,39.00911773,1,0,0,0,0,0,0,1279723.589,355.4787748,71368.29646
e-exist,east,exist, 04/06  01:00:00,6.625,28512.00604,19.75506626,21.00078057,20.37792341,157.8800439,0,21.00078057,0.0059469,38.20669491,1,0,0,0,0,0,0,1386192.54,385.0534834,71368.29646
e-exist,east,exist, 04/06  02:00:00,6.625,22032.00467,19.74612408,21.00071331,20.3734187,153.4550656,0,21.00071331,0.005907635,37.9475506,1,0,0,0,0,0,0,1370353.076,380.6536322,71368.29646
e-exist,east,exist, 04/06  03:00:00,6.15,14256.00302,19.68134149,21.00074545,20.34104347,166.5852152,0,21.00074545,0.0059068,37.92797801,1,0,0,0,0,0,0,1446981.86,401.9394057,71368.29646
e-exist,east,exist, 04/06  04:00:00,5.375,14256.00302,19.40428776,21.00104922,20.20266849,239.6283568,0,21.00104922,0.005896374,37.86095761,1,0,0,0,0,0,0,1757616.442,488.2267895,71368.29646
e-exist,east,exist, 04/06  05:00:00,4.375,14256.00302,19.32953839,21.00121409,20.16537624,253.5947992,0,21.00121409,0.005812933,37.32972607,1,0,0,0,0,0,0,1869117.847,519.1994019,71368.29646
e-exist,east,exist, 04/06  06:00:00,4,28512.00604,19.58614565,21.00100605,20.29357585,199.2615695,0,21.00100605,0.005634553,36.21745228,1,0,0,0,0,0,0,1696742.769,471.3174359,71368.29646
e-exist,east,exist, 04/06  07:00:00,4.625,57024.01208,21.64812175,21.2588493,21.45348553,0,121.509515,21.2588493,0.005494674,34.79543509,0,0,0,0,0,0,0,524354.8846,145.6541346,71368.29646
e-exist,east,exist, 04/06  08:00:00,6.875,72576.01538,23.49601429,22.9001227,23.1980685,0,214.4202488,22.9001227,0.005541378,31.75400902,0,0,0,0,0,0,0,155099.1474,43.08309651,71368.29646
e-exist,east,exist, 04/06  09:00:00,8.625,57024.01208,23.74180006,22.86897248,23.30538627,0,213.8164787,22.86897248,0.005984894,34.36207163,0,0,0,0,0,0,0,37328.07514,10.36890976,71368.29646
e-exist,east,exist, 04/06  10:00:00,10.875,57024.01208,23.12764392,22.18527835,22.65646113,0,174.197055,22.18527835,0.005927914,35.49207596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/06  11:00:00,12.625,36288.00769,22.95849423,22.05960116,22.50904769,0,142.2453011,22.05960116,0.005498056,33.20723999,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/06  12:00:00,11.125,36288.00769,22.56618209,21.55659284,22.06138747,0,158.3155527,21.55659284,0.005404634,33.67414683,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/06  13:00:00,9.375,36288.00769,22.17390135,21.06163276,21.61776706,0,167.8390571,21.06163276,0.00545584,35.0307413,0,0,0,0,0,0,0,46597.97568,12.94388213,71368.29646
e-exist,east,exist, 04/06  14:00:00,8.375,36288.00769,21.93361147,20.99995168,21.46678158,0,122.0625366,20.99995168,0.005483486,35.34064593,0,0,0,0,0,0,0,271314.9049,75.36525135,71368.29646
e-exist,east,exist, 04/06  15:00:00,8.625,36288.00769,22.00540443,21.00010437,21.5027544,0,143.4276312,21.00010437,0.005880261,37.87344928,0,0,0,0,0,0,0,179497.8296,49.86050823,71368.29646
e-exist,east,exist, 04/06  16:00:00,9.625,36288.00769,21.65618338,21.00000721,21.3280953,0,82.81850843,21.00000721,0.006172047,39.73469929,0,0,0,0,0,0,0,335792.9428,93.27581744,71368.29646
e-exist,east,exist, 04/06  17:00:00,8.75,36288.00769,21.24635116,21.00000787,21.12317951,7.563609323,3.600621909,21.00000787,0.006205889,39.95041914,0,0,0,0,0,0,0,702207.5876,195.0576632,71368.29646
e-exist,east,exist, 04/06  18:00:00,8.625,36288.00769,21.35719407,20.99983411,21.17851409,0,69.95191026,20.99983411,0.006241375,40.17701978,0,0,0,0,0,0,0,443969.2733,123.3247982,71368.29646
e-exist,east,exist, 04/06  19:00:00,7.75,86832.0184,21.02740788,20.99996547,21.01368667,14.40162742,24.75289292,20.99996547,0.006247301,40.21446196,0,0,0,0,0,0,0,712667.5314,197.9632032,71368.29646
e-exist,east,exist, 04/06  20:00:00,7,115344.0244,20.87384364,21.00000407,20.93692386,0.209536342,3.869194938,21.00000407,0.006248692,40.22322773,0,0,0,0,0,0,0,782850.9681,217.4586022,71368.29646
e-exist,east,exist, 04/06  21:00:00,6.375,129600.0275,20.77699609,20.99995636,20.88847623,0,9.327687522,20.99995636,0.0061323,39.50591319,0,0,0,0,0,0,0,800938.3927,222.4828869,71368.29646
e-exist,east,exist, 04/06  22:00:00,6,115344.0244,20.57683581,21.00010566,20.78847073,18.1357502,3.23971557,21.00010566,0.006037338,38.91420085,0,0,0,0,0,0,0,910891.2282,253.0253412,71368.29646
e-exist,east,exist, 04/06  23:00:00,6.625,86832.0184,20.46222482,21.00026355,20.73124419,38.87604455,0,21.00026355,0.005915381,38.13516211,0,0,0,0,0,0,0,958214.0342,266.1705651,71368.29646
e-exist,east,exist, 04/06  24:00:00,7,42768.00906,20.33578957,21.00036128,20.66807543,62.59365867,0,21.00036128,0.005877113,37.91404445,0.5,0,0,0,0,0,0,1020292.289,283.4145248,71368.29646
e-exist,east,exist, 04/07  01:00:00,6.375,28512.00604,20.18913904,21.00044069,20.59478987,85.11038322,0,21.00044069,0.005865483,37.85363051,1,0,0,0,0,0,0,1139978.699,316.6607498,71368.29646
e-exist,east,exist, 04/07  02:00:00,6,22032.00467,20.08531721,21.00049401,20.54290561,99.9075039,0,21.00049401,0.005867554,37.84326515,1,0,0,0,0,0,0,1216418.315,337.8939764,71368.29646
e-exist,east,exist, 04/07  03:00:00,6,14256.00302,19.99756663,21.00054307,20.49905485,113.1062606,0,21.00054307,0.00586953,37.86517126,1,0,0,0,0,0,0,1263883.163,351.0786564,71368.29646
e-exist,east,exist, 04/07  04:00:00,6,14256.00302,19.68566223,21.00085859,20.34326041,187.9159993,0,21.00085859,0.005868165,37.86980062,1,0,0,0,0,0,0,1532932.088,425.8144689,71368.29646
e-exist,east,exist, 04/07  05:00:00,6.625,14256.00302,19.65560327,21.00074381,20.32817354,183.5035572,0,21.00074381,0.005941516,38.33893971,1,0,0,0,0,0,0,1478884.029,410.8011191,71368.29646
e-exist,east,exist, 04/07  06:00:00,7.625,28512.00604,19.827324,21.00043003,20.41387701,133.8524444,0,21.00043003,0.006202454,40.00678701,1,0,0,0,0,0,0,1239027.573,344.1743259,71368.29646
e-exist,east,exist, 04/07  07:00:00,8,57024.01208,20.05634211,21.00021943,20.52828077,64.5883768,0,21.00021943,0.00639274,41.24786855,0.75,0,0,0,0,0,0,966762.0257,268.5450071,71368.29646
e-exist,east,exist, 04/07  08:00:00,8.625,72576.01538,20.36994584,21.00001936,20.6849826,8.172206759,0.205807328,21.00001936,0.006386708,41.22515195,0,0,0,0,0,0,0,724675.7101,201.2988084,71368.29646
e-exist,east,exist, 04/07  09:00:00,9,57024.01208,20.39859116,21.00008026,20.69933571,49.27110072,0,21.00008026,0.006487816,41.89687089,0,0,0,0,0,0,0,850294.9652,236.1930459,71368.29646
e-exist,east,exist, 04/07  10:00:00,9.625,57024.01208,20.47301247,21.00004856,20.73653051,51.98193917,0,21.00004856,0.006548576,42.32712855,0,0,0,0,0,0,0,821663.0752,228.2397431,71368.29646
e-exist,east,exist, 04/07  11:00:00,10.625,36288.00769,20.62843572,21.00000472,20.81422022,47.97449627,0,21.00000472,0.006712752,43.42000503,0,0,0,0,0,0,0,745422.3632,207.0617676,71368.29646
e-exist,east,exist, 04/07  12:00:00,11,36288.00769,20.72736626,21.0000316,20.86369893,38.63491109,0,21.0000316,0.006804457,44.02294283,0,0,0,0,0,0,0,688518.9487,191.2552635,71368.29646
e-exist,east,exist, 04/07  13:00:00,11,36288.00769,21.00552222,21.0000106,21.00276641,9.742567327,0,21.0000106,0.006833003,44.23298381,0,0,0,0,0,0,0,584512.0934,162.3644704,71368.29646
e-exist,east,exist, 04/07  14:00:00,11,36288.00769,20.996252,21.00001052,20.99813126,10.29407953,0,21.00001052,0.006839144,44.28869872,0,0,0,0,0,0,0,586493.7452,162.9149292,71368.29646
e-exist,east,exist, 04/07  15:00:00,11.625,36288.00769,21.01533552,21.00002683,21.00768118,5.75756985,0,21.00002683,0.006741097,43.66048084,0,0,0,0,0,0,0,531037.6648,147.5104625,71368.29646
e-exist,east,exist, 04/07  16:00:00,12,36288.00769,21.05402651,20.99998702,21.02700676,0,6.759148627,20.99998702,0.006522793,42.28740447,0,0,0,0,0,0,0,462520.1815,128.4778282,71368.29646
