Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 04/07  17:00:00,11.375,36288.00769,20.89886371,21.00000551,20.94943461,4.358915492,1.913805686,21.00000551,0.006531003,42.35576069,0,0,0,0,0,0,0,534412.3677,148.4478799,71368.29646
e-exist,east,exist, 04/07  18:00:00,11,36288.00769,20.83624761,20.99995233,20.91809997,0,13.74682775,20.99995233,0.006690348,43.37825423,0,0,0,0,0,0,0,499742.5255,138.8173682,71368.29646
e-exist,east,exist, 04/07  19:00:00,10.375,86832.0184,20.66995019,21.00002135,20.83498577,2.893390845,1.782199698,21.00002135,0.00686345,44.48822256,0,0,0,0,0,0,0,591896.6065,164.415724,71368.29646
e-exist,east,exist, 04/07  20:00:00,10,115344.0244,20.55990795,21.00002368,20.77996581,1.037975174,0.680818872,21.00002368,0.006733375,43.68088636,0,0,0,0,0,0,0,611892.6952,169.9701931,71368.29646
e-exist,east,exist, 04/07  21:00:00,10,129600.0275,20.53132442,20.99992361,20.76562401,0,14.87423209,20.99992361,0.006521517,42.3367928,0,0,0,0,0,0,0,556892.4097,154.692336,71368.29646
e-exist,east,exist, 04/07  22:00:00,10,115344.0244,20.50408878,20.99988903,20.7519889,0,22.8344199,20.99988903,0.006394913,41.52334116,0,0,0,0,0,0,0,527975.8073,146.6599465,71368.29646
e-exist,east,exist, 04/07  23:00:00,10,86832.0184,20.40166757,21.00010279,20.70088518,18.58791689,0,21.00010279,0.006252508,40.60737258,0,0,0,0,0,0,0,676758.9911,187.9886086,71368.29646
e-exist,east,exist, 04/07  24:00:00,9.375,42768.00906,20.29123808,21.00016905,20.64570357,49.81019705,0,21.00016905,0.006380828,41.43200809,0,0,0,0,0,0,0,828528.6651,230.1468514,71368.29646
e-exist,east,exist, 04/08  01:00:00,9,33696.00714,20.21966008,21.00024828,20.60995418,60.29509617,0,21.00024828,0.006673995,43.31529814,0,0,0,0,0,0,0,889429.7087,247.063808,71368.29646
e-exist,east,exist, 04/08  02:00:00,9,33696.00714,20.13176131,21.00045243,20.56610687,76.06452685,0,21.00045243,0.006540771,42.45907465,0.5,0,0,0,0,0,0,945512.3636,262.6423232,71368.29646
e-exist,east,exist, 04/08  03:00:00,9,14256.00302,20.05634086,21.00050621,20.52842354,89.35877801,0,21.00050621,0.006322658,41.05734982,1,0,0,0,0,0,0,993167.09,275.8797472,71368.29646
e-exist,east,exist, 04/08  04:00:00,8.8125,14256.00302,19.99428857,21.00054051,20.49741454,100.2794399,0,21.00054051,0.006187658,40.16458103,1,0,0,0,0,0,0,1043826.911,289.9519198,71368.29646
e-exist,east,exist, 04/08  05:00:00,8.8875,14256.00302,19.94315781,21.00059026,20.47187404,109.090021,0,21.00059026,0.006018498,39.03842982,1,0,0,0,0,0,0,1070657.537,297.4048715,71368.29646
e-exist,east,exist, 04/08  06:00:00,9,14256.00302,19.90667601,21.00050958,20.45359279,115.2820185,0,21.00050958,0.005982255,38.79134948,1,0,0,0,0,0,0,1086353.157,301.7647659,71368.29646
e-exist,east,exist, 04/08  07:00:00,9,53136.01126,19.75434065,21.00037591,20.37735828,160.9776891,0,21.00037591,0.006205888,40.25237899,1,0,0,0,0,0,0,1251914.099,347.7539165,71368.29646
e-exist,east,exist, 04/08  08:00:00,8.375,53136.01126,19.77787702,21.00024547,20.38906125,148.7672389,0,21.00024547,0.00649845,42.17223871,1,0,0,0,0,0,0,1247079.37,346.4109361,71368.29646
e-exist,east,exist, 04/08  09:00:00,8,72576.01538,20.05287123,21.00019908,20.52653515,69.04826592,0,21.00019908,0.006483493,42.09177238,0.5,0,0,0,0,0,0,982975.5414,273.0487615,71368.29646
e-exist,east,exist, 04/08  10:00:00,9.875,72576.01538,20.41461536,21.00010431,20.70735984,36.7609841,0,21.00010431,0.006318776,41.0334204,0,0,0,0,0,0,0,750731.1642,208.5364345,71368.29646
e-exist,east,exist, 04/08  11:00:00,11,53136.01126,20.91078548,21.00003321,20.95540934,12.20861853,0,21.00003321,0.006287885,40.83498751,0,0,0,0,0,0,0,592511.5219,164.5865338,71368.29646
e-exist,east,exist, 04/08  12:00:00,11,42768.00906,20.94252449,21.00006807,20.97129628,10.32570575,0,21.00006807,0.005967738,38.77537296,0,0,0,0,0,0,0,585020.8855,162.5058015,71368.29646
e-exist,east,exist, 04/08  13:00:00,9.75,42768.00906,21.16706139,20.99996974,21.08351557,0,11.61410356,20.99996974,0.005533168,35.97698613,0,0,0,0,0,0,0,583168.0655,161.9911293,71368.29646
e-exist,east,exist, 04/08  14:00:00,10.25,42768.00906,21.24605312,20.99995122,21.12300217,0,24.5773904,20.99995122,0.005302174,34.48780102,0,0,0,0,0,0,0,505345.5786,140.3737718,71368.29646
e-exist,east,exist, 04/08  15:00:00,9.125,42768.00906,21.2501119,20.99995275,21.12503232,0,19.52249563,20.99995275,0.005087809,33.104815,0,0,0,0,0,0,0,592957.0152,164.710282,71368.29646
e-exist,east,exist, 04/08  16:00:00,8,42768.00906,21.17959672,21.0000081,21.08980241,1.058004509,2.630869132,21.0000081,0.00492879,32.07812418,0,0,0,0,0,0,0,726802.6735,201.8896315,71368.29646
e-exist,east,exist, 04/08  17:00:00,8,42768.00906,21.08336678,21.00004806,21.04170742,12.40112104,0,21.00004806,0.004662928,30.36057877,0,0,0,0,0,0,0,776583.2349,215.7175653,71368.29646
e-exist,east,exist, 04/08  18:00:00,8,42768.00906,20.91135232,21.00001046,20.95568139,9.854607779,0.425011983,21.00001046,0.004558292,29.6843678,0,0,0,0,0,0,0,766029.9625,212.7861007,71368.29646
e-exist,east,exist, 04/08  19:00:00,7.375,110160.0233,20.64366168,21.00008073,20.82187121,31.10778276,0,21.00008073,0.004700304,30.60211496,1,0,0,0,0,0,0,882819.1148,245.2275319,71368.29646
e-exist,east,exist, 04/08  20:00:00,6.375,129600.0275,20.43934475,21.00012218,20.71973347,30.7698792,0,21.00012218,0.004898333,31.88120599,1,0,0,0,0,0,0,943370.602,262.0473894,71368.29646
e-exist,east,exist, 04/08  21:00:00,6,129600.0275,20.33369399,21.00010492,20.66689945,25.91824502,0,21.00010492,0.005131906,33.40972866,1,0,0,0,0,0,0,949457.7932,263.7382759,71368.29646
e-exist,east,exist, 04/08  22:00:00,6,129600.0275,20.20017076,21.00021912,20.60019494,57.69198549,0,21.00021912,0.005276052,34.35261482,1,0,0,0,0,0,0,1063974.885,295.5485791,71368.29646
e-exist,east,exist, 04/08  23:00:00,6,110160.0233,19.77094719,21.00077753,20.38586236,185.0947112,0,21.00077753,0.005213848,33.97058118,1,0,0,0,0,0,0,1521748.663,422.7079619,71368.29646
e-exist,east,exist, 04/08  24:00:00,6.625,53136.01126,19.92539809,21.00066069,20.46302939,138.2758728,0,21.00066069,0.004993519,32.55876694,1,0,0,0,0,0,0,1314208.089,365.0578026,71368.29646
e-exist,east,exist, 04/09  01:00:00,7,33696.00714,19.87552764,21.00047941,20.43800352,131.9974744,0,21.00047941,0.005001423,32.61022588,1,0,0,0,0,0,0,1269157.108,352.5436411,71368.29646
e-exist,east,exist, 04/09  02:00:00,7,33696.00714,19.82902322,21.0004607,20.41474196,139.1946714,0,21.0004607,0.00531233,34.64169536,1,0,0,0,0,0,0,1295366.53,359.824036,71368.29646
e-exist,east,exist, 04/09  03:00:00,7,14256.00302,19.78576155,21.00060481,20.39318318,146.0877267,0,21.00060481,0.005436386,35.45633063,1,0,0,0,0,0,0,1320052.375,366.6812154,71368.29646
e-exist,east,exist, 04/09  04:00:00,7,14256.00302,19.66405167,21.00085921,20.33245544,175.0170066,0,21.00085921,0.005398778,35.21259159,1,0,0,0,0,0,0,1423534.355,395.4262098,71368.29646
e-exist,east,exist, 04/09  05:00:00,6.375,14256.00302,19.68255816,21.00085455,20.34170635,165.4908053,0,21.00085455,0.005226421,34.09780694,1,0,0,0,0,0,0,1427725.371,396.5903809,71368.29646
e-exist,east,exist, 04/09  06:00:00,4.75,14256.00302,19.79495769,21.00072352,20.39784061,157.0632407,0,21.00072352,0.00516539,33.72388307,1,0,0,0,0,0,0,1498001.635,416.1115654,71368.29646
e-exist,east,exist, 04/09  07:00:00,5.875,53136.01126,21.86060165,21.30381859,21.58221012,0,126.6194218,21.30381859,0.005092362,32.68304691,0,0,0,0,0,0,0,430408.8113,119.5580031,71368.29646
e-exist,east,exist, 04/09  08:00:00,7.625,53136.01126,23.54578425,22.8317033,23.18874377,0,212.5534795,22.8317033,0.004941611,28.90981504,0,0,0,0,0,0,0,109211.6066,30.3365574,71368.29646
e-exist,east,exist, 04/09  09:00:00,8.625,72576.01538,23.85969791,23.16648454,23.51309123,0,220.5828008,23.16648454,0.004877394,27.97352705,0,0,0,0,0,0,0,32806.23232,9.112842311,71368.29646
e-exist,east,exist, 04/09  10:00:00,9,72576.01538,23.26323494,22.31759759,22.79041626,0,200.1084518,22.31759759,0.004696237,28.38891629,0,0,0,0,0,0,0,28220.00418,7.83889005,71368.29646
e-exist,east,exist, 04/09  11:00:00,9.625,53136.01126,22.88212973,21.76331021,22.32271997,0,185.6334711,21.76331021,0.004484829,28.06675983,0,0,0,0,0,0,0,7904.564744,2.195712429,71368.29646
e-exist,east,exist, 04/09  12:00:00,10,42768.00906,22.70772652,21.59159206,22.14965929,0,179.0371061,21.59159206,0.004597529,29.07157641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/09  13:00:00,10.625,42768.00906,22.57823825,21.51691226,22.04757526,0,167.2889083,21.51691226,0.004745685,30.11917039,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/09  14:00:00,11,42768.00906,22.48111889,21.46545733,21.97328811,0,159.7814089,21.46545733,0.004668996,29.7184832,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/09  15:00:00,11,42768.00906,22.33391071,21.32975571,21.83183321,0,157.3488166,21.32975571,0.00462693,29.6988479,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/09  16:00:00,11,42768.00906,22.17744819,21.18510786,21.68127802,0,154.9105991,21.18510786,0.004678365,30.27624526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/09  17:00:00,10.375,42768.00906,21.94540759,21.01713072,21.48126915,0,140.4549526,21.01713072,0.004835198,31.59583668,0,0,0,0,0,0,0,80514.61632,22.3651712,71368.29646
e-exist,east,exist, 04/09  18:00:00,9.375,42768.00906,21.6520676,20.99984665,21.32595713,0,108.9366808,20.99984665,0.004964786,32.47005485,0,0,0,0,0,0,0,255615.1417,71.00420602,71368.29646
e-exist,east,exist, 04/09  19:00:00,9,110160.0233,21.3488447,20.99985676,21.17435073,0,64.63836202,20.99985676,0.005048361,33.01223862,0,0,0,0,0,0,0,438255.2691,121.7375748,71368.29646
e-exist,east,exist, 04/09  20:00:00,8.375,129600.0275,21.16507457,20.99981375,21.08244416,0,59.59348413,20.99981375,0.005234359,34.21839326,0,0,0,0,0,0,0,495117.3998,137.532611,71368.29646
e-exist,east,exist, 04/09  21:00:00,8,129600.0275,21.04481242,20.99972333,21.02226788,0,58.51263392,20.99972333,0.005339279,34.89869731,0,0,0,0,0,0,0,522004.6699,145.0012972,71368.29646
e-exist,east,exist, 04/09  22:00:00,7.375,129600.0275,20.91750972,20.9998312,20.95867046,0,30.34743657,20.9998312,0.005143948,33.61168924,0,0,0,0,0,0,0,661713.1118,183.8091977,71368.29646
e-exist,east,exist, 04/09  23:00:00,7,110160.0233,20.73173642,21.00013123,20.86593382,27.97214742,0,21.00013123,0.004998568,32.65662148,0,0,0,0,0,0,0,894619.1769,248.5053269,71368.29646
e-exist,east,exist, 04/09  24:00:00,7,53136.01126,20.53747016,21.00024626,20.76885821,59.78111313,0,21.00024626,0.005028022,32.84725864,1,0,0,0,0,0,0,1009472.942,280.4091507,71368.29646
e-exist,east,exist, 04/10  01:00:00,6.375,28512.00604,20.3595046,21.00032405,20.67991432,67.45661006,0,21.00032405,0.005198717,33.9321381,1,0,0,0,0,0,0,1075496.292,298.7489701,71368.29646
e-exist,east,exist, 04/10  02:00:00,6,22032.00467,20.20319695,21.00049511,20.60184603,88.63741321,0,21.00049511,0.005163897,33.67334355,1,0,0,0,0,0,0,1174593.854,326.2760707,71368.29646
e-exist,east,exist, 04/10  03:00:00,6,14256.00302,20.07797963,21.0005941,20.53928687,106.588886,0,21.0005941,0.005078162,33.08608381,1,0,0,0,0,0,0,1238795.101,344.1097504,71368.29646
e-exist,east,exist, 04/10  04:00:00,5.375,14256.00302,19.9564327,21.00069155,20.47856212,127.5282454,0,21.00069155,0.004928217,32.10470898,1,0,0,0,0,0,0,1352547.489,375.7076357,71368.29646
e-exist,east,exist, 04/10  05:00:00,4.375,14256.00302,19.83426341,21.00072553,20.41749447,151.092799,0,21.00072553,0.004872906,31.7471321,1,0,0,0,0,0,0,1499161.175,416.4336597,71368.29646
e-exist,east,exist, 04/10  06:00:00,4,28512.00604,19.74734258,21.00084865,20.37409562,168.8055569,0,21.00084865,0.00480574,31.29345854,1,0,0,0,0,0,0,1585581.644,440.4393455,71368.29646
e-exist,east,exist, 04/10  07:00:00,4.625,57024.01208,19.92547338,21.0005129,20.46299314,108.7375207,0,21.0005129,0.004634778,30.1778466,1,0,0,0,0,0,0,1331196.772,369.7768811,71368.29646
e-exist,east,exist, 04/10  08:00:00,6.25,72576.01538,20.58578273,21.00004628,20.7929145,23.19485194,16.22737413,21.00004628,0.004582843,29.84302911,0.75,0,0,0,0,0,0,865253.795,240.3482764,71368.29646
e-exist,east,exist, 04/10  09:00:00,8.25,57024.01208,21.52800959,20.99982344,21.26391652,0,105.2648694,20.99982344,0.004633753,30.17250761,0,0,0,0,0,0,0,337946.5757,93.87404881,71368.29646
e-exist,east,exist, 04/10  10:00:00,10.25,57024.01208,21.56545649,20.99985397,21.28265523,0,96.50161132,20.99985397,0.004597797,29.92164762,0,0,0,0,0,0,0,245877.2972,68.29924923,71368.29646
e-exist,east,exist, 04/10  11:00:00,11.625,36288.00769,21.58237077,20.99991444,21.29114261,0,81.35145118,20.99991444,0.004547924,29.57013327,0,0,0,0,0,0,0,215375.3143,59.82647619,71368.29646
e-exist,east,exist, 04/10  12:00:00,11.375,36288.00769,21.73025554,20.99993855,21.36509704,0,104.3106116,20.99993855,0.004595104,29.8634989,0,0,0,0,0,0,0,148336.8317,41.20467548,71368.29646
e-exist,east,exist, 04/10  13:00:00,11.625,36288.00769,21.81399671,20.999928,21.40696235,0,120.5097608,20.999928,0.004695338,30.49128589,0,0,0,0,0,0,0,74590.28247,20.71952291,71368.29646
e-exist,east,exist, 04/10  14:00:00,11.375,36288.00769,21.64823731,20.99990405,21.32407068,0,88.54964235,20.99990405,0.004661262,30.2416969,0,0,0,0,0,0,0,205124.5767,56.97904909,71368.29646
e-exist,east,exist, 04/10  15:00:00,11,36288.00769,21.5117899,20.99999419,21.25589204,0,61.65657706,20.99999419,0.004862258,31.52375748,0,0,0,0,0,0,0,325450.4311,90.40289751,71368.29646
e-exist,east,exist, 04/10  16:00:00,11,36288.00769,21.35246658,20.99996954,21.17621806,0,41.29942085,20.99996954,0.004921056,31.86285198,0,0,0,0,0,0,0,398313.151,110.642542,71368.29646
e-exist,east,exist, 04/10  17:00:00,11,36288.00769,21.27938516,20.99982818,21.13960667,0,43.02886137,20.99982818,0.004446418,28.78984094,0,0,0,0,0,0,0,391148.293,108.6523036,71368.29646
e-exist,east,exist, 04/10  18:00:00,9.75,36288.00769,21.18800154,20.99980628,21.09390391,0,50.34633507,20.99980628,0.00424624,27.48538974,0,0,0,0,0,0,0,442632.2924,122.9534145,71368.29646
e-exist,east,exist, 04/10  19:00:00,9,86832.0184,20.97792071,20.99999444,20.98895758,0,21.68067181,20.99999444,0.0047262,30.53830173,0,0,0,0,0,0,0,592580.671,164.6057419,71368.29646
e-exist,east,exist, 04/10  20:00:00,9,115344.0244,20.85124098,20.99992087,20.92558092,0,18.39560296,20.99992087,0.005159868,33.30473246,0,0,0,0,0,0,0,605417.4159,168.1715044,71368.29646
e-exist,east,exist, 04/10  21:00:00,9.625,129600.0275,20.79088626,20.99996016,20.89542321,0,30.46655419,20.99996016,0.005809655,37.43721105,0,0,0,0,0,0,0,523455.3741,145.4042706,71368.29646
e-exist,east,exist, 04/10  22:00:00,10,115344.0244,20.75451706,20.99976766,20.87714236,0,40.54286878,20.99976766,0.005793607,37.29822819,0,0,0,0,0,0,0,463668.5689,128.7968247,71368.29646
e-exist,east,exist, 04/10  23:00:00,10.625,86832.0184,20.66887719,20.99992528,20.83440124,0,10.60493808,20.99992528,0.005823188,37.4491937,0,0,0,0,0,0,0,532687.9615,147.9688782,71368.29646
e-exist,east,exist, 04/10  24:00:00,11,42768.00906,20.54880443,21.00005323,20.77442883,14.05107823,0,21.00005323,0.005938991,38.12461363,0,0,0,0,0,0,0,598421.8151,166.228282,71368.29646
e-exist,east,exist, 04/11  01:00:00,11,28512.00604,20.45242985,21.00013867,20.72628426,24.74031056,0,21.00013867,0.006057363,38.82389526,0,0,0,0,0,0,0,636762.9296,176.8785916,71368.29646
e-exist,east,exist, 04/11  02:00:00,10.375,22032.00467,20.34886945,21.00015417,20.67451181,40.78411311,0,21.00015417,0.006129681,39.24336112,0,0,0,0,0,0,0,733671.045,203.7975125,71368.29646
e-exist,east,exist, 04/11  03:00:00,9.375,14256.00302,20.17683725,21.00019568,20.58851647,75.21290525,0,21.00019568,0.006558016,41.88839835,0.25,0,0,0,0,0,0,920275.8919,255.6321922,71368.29646
e-exist,east,exist, 04/11  04:00:00,9,14256.00302,19.86939187,21.00048992,20.43494089,142.7221932,0,21.00048992,0.00691161,44.06107991,1,0,0,0,0,0,0,1186532.736,329.5924266,71368.29646
e-exist,east,exist, 04/11  05:00:00,9,14256.00302,19.77245585,21.00055477,20.38650531,156.8592496,0,21.00055477,0.007132844,45.43825808,1,0,0,0,0,0,0,1237812.415,343.836782,71368.29646
e-exist,east,exist, 04/11  06:00:00,9,28512.00604,19.69944262,21.00071404,20.35007833,169.4964761,0,21.00071404,0.007302636,46.50693564,1,0,0,0,0,0,0,1282866.659,356.3518496,71368.29646
e-exist,east,exist, 04/11  07:00:00,8.375,57024.01208,19.70447352,21.00070071,20.35258712,144.5671886,0,21.00070071,0.007104658,45.28860197,1,0,0,0,0,0,0,1231732.039,342.1477886,71368.29646
e-exist,east,exist, 04/11  08:00:00,8,72576.01538,19.75630464,21.0004611,20.37838287,129.4370877,0,21.0004611,0.006849173,43.72214935,1,0,0,0,0,0,0,1200701.142,333.5280951,71368.29646
e-exist,east,exist, 04/11  09:00:00,8.625,57024.01208,19.8507277,21.00039457,20.42556114,159.3495173,0,21.00039457,0.00669421,42.75986664,1,0,0,0,0,0,0,1269680.03,352.6888971,71368.29646
e-exist,east,exist, 04/11  10:00:00,9.625,57024.01208,20.4206563,21.00012609,20.7103912,58.52434985,0,21.00012609,0.006581538,42.10086977,0,0,0,0,0,0,0,844927.9173,234.7021992,71368.29646
e-exist,east,exist, 04/11  11:00:00,10.625,36288.00769,20.6765782,21.00006975,20.83832398,41.73032928,0,21.00006975,0.006499793,41.61483058,0,0,0,0,0,0,0,722448.3843,200.6801068,71368.29646
e-exist,east,exist, 04/11  12:00:00,10.375,36288.00769,20.66536607,21.00005553,20.8327108,41.43725913,0,21.00005553,0.006462699,41.40565198,0,0,0,0,0,0,0,736926.1531,204.7017092,71368.29646
e-exist,east,exist, 04/11  13:00:00,9.375,36288.00769,20.70219941,21.0000721,20.85113575,55.91791968,0,21.0000721,0.006458649,41.42123205,0,0,0,0,0,0,0,851055.2832,236.4042453,71368.29646
e-exist,east,exist, 04/11  14:00:00,9,36288.00769,20.93403536,21.00004057,20.96703797,27.0405041,0,21.00004057,0.006432183,41.29446307,0,0,0,0,0,0,0,770345.3321,213.9848145,71368.29646
e-exist,east,exist, 04/11  15:00:00,10.25,36288.00769,21.17820849,20.99998917,21.08909883,1.14917829,13.60251216,20.99998917,0.00642164,41.24301057,0,0,0,0,0,0,0,550662.235,152.961732,71368.29646
e-exist,east,exist, 04/11  16:00:00,10.375,36288.00769,21.20610494,20.99997493,21.10303994,0,22.92703501,20.99997493,0.006362928,40.86976763,0,0,0,0,0,0,0,504904.6572,140.2512937,71368.29646
e-exist,east,exist, 04/11  17:00:00,10.625,36288.00769,21.00965273,20.9999817,21.00481721,0,7.075843278,20.9999817,0.006265148,40.27304009,0,0,0,0,0,0,0,546262.2084,151.7395023,71368.29646
e-exist,east,exist, 04/11  18:00:00,10.375,36288.00769,20.91942206,20.99994656,20.95968431,0,18.11333694,20.99994656,0.006262635,40.29720187,0,0,0,0,0,0,0,522038.4729,145.0106869,71368.29646
e-exist,east,exist, 04/11  19:00:00,9.375,86832.0184,20.69874521,21.00002281,20.84938401,7.212457766,0.518469934,21.00002281,0.006256758,40.27458764,0,0,0,0,0,0,0,673266.0352,187.0183431,71368.29646
e-exist,east,exist, 04/11  20:00:00,9,115344.0244,20.56185278,21.0000025,20.78092764,6.868374605,0,21.0000025,0.006409787,41.27533855,0,0,0,0,0,0,0,697492.2567,193.7478491,71368.29646
e-exist,east,exist, 04/11  21:00:00,8.375,129600.0275,20.48668244,20.99999614,20.74333929,1.278401792,1.701218585,20.99999614,0.006693204,43.12374895,0,0,0,0,0,0,0,710230.3965,197.2862213,71368.29646
e-exist,east,exist, 04/11  22:00:00,8,115344.0244,20.41789318,20.99999276,20.70894297,0.3947785,1.874685075,20.99999276,0.00683484,44.04269898,0,0,0,0,0,0,0,729678.8022,202.6885562,71368.29646
e-exist,east,exist, 04/11  23:00:00,8.625,86832.0184,20.32890549,21.00015646,20.66453097,34.72403823,0,21.00015646,0.006941498,44.77750856,0,0,0,0,0,0,0,821137.2265,228.093674,71368.29646
e-exist,east,exist, 04/11  24:00:00,9,42768.00906,20.23570559,21.00029512,20.61800035,60.91243741,0,21.00029512,0.006995529,45.15522907,0,0,0,0,0,0,0,892049.4036,247.791501,71368.29646
e-exist,east,exist, 04/12  01:00:00,8.375,28512.00604,20.12298291,21.00039393,20.56168842,81.5902438,0,21.00039393,0.007011048,45.25401413,0,0,0,0,0,0,0,1005175.907,279.2155297,71368.29646
e-exist,east,exist, 04/12  02:00:00,7.375,22032.00467,19.98070958,21.00068132,20.49069545,111.1904735,0,21.00068132,0.006847619,44.18255709,0.5,0,0,0,0,0,0,1172663.632,325.7398979,71368.29646
e-exist,east,exist, 04/12  03:00:00,8.25,14256.00302,19.97374456,21.00067513,20.48720985,105.6262797,0,21.00067513,0.006459966,41.71711374,1,0,0,0,0,0,0,1098094.714,305.0263095,71368.29646
e-exist,east,exist, 04/12  04:00:00,9,14256.00302,19.64238971,21.00092764,20.32165867,186.3122468,0,21.00092764,0.006300853,40.7145688,1,0,0,0,0,0,0,1341880.694,372.7446372,71368.29646
e-exist,east,exist, 04/12  05:00:00,8.375,14256.00302,19.57354481,21.00100833,20.28727657,197.3655866,0,21.00100833,0.006175509,39.912362,1,0,0,0,0,0,0,1419902.873,394.4174647,71368.29646
e-exist,east,exist, 04/12  06:00:00,7.375,28512.00604,20.07252943,21.00059353,20.53656148,107.1892448,0,21.00059353,0.005976634,38.64026353,0.75,0,0,0,0,0,0,1157379.964,321.4944344,71368.29646
e-exist,east,exist, 04/12  07:00:00,8.875,57024.01208,22.39910328,21.72046216,22.05978272,0,170.2784118,21.72046216,0.005972033,36.98124912,0,0,0,0.389162197,1400.98391,0.291930515,1050.949854,117654.6745,32.68185403,71368.29646
e-exist,east,exist, 04/12  08:00:00,11.25,72576.01538,24.25224419,23.68830079,23.97027249,0,208.3973198,23.68830079,0.00631341,34.6718415,0,0,0,17.02708914,61297.52092,12.62203309,45439.31912,0,0,71368.29646
e-exist,east,exist, 04/12  09:00:00,12.625,57024.01208,24.22420235,23.57197383,23.89808809,0,167.7524351,23.57197383,0.006786456,37.5181486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  10:00:00,12.375,57024.01208,23.67950209,22.82276373,23.25113291,0,159.2829852,22.82276373,0.006918724,40.02761335,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  11:00:00,12.625,36288.00769,23.48567536,22.52830565,23.0069905,0,150.7652808,22.52830565,0.006865474,40.45341022,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  12:00:00,13.625,36288.00769,23.47758095,22.59310295,23.03534195,0,135.0895313,22.59310295,0.006971006,40.90627748,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  13:00:00,14,36288.00769,23.48704529,22.63291565,23.05998047,0,129.1672033,22.63291565,0.007207869,42.17904409,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  14:00:00,14.625,36288.00769,23.57431524,22.76296167,23.16863845,0,120.9942697,22.76296167,0.007294679,42.34580616,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  15:00:00,14.375,36288.00769,23.48353072,22.67416231,23.07884651,0,122.9427428,22.67416231,0.007311281,42.67118009,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  16:00:00,13.375,36288.00769,23.18698256,22.32720701,22.75709479,0,134.0514133,22.32720701,0.007278158,43.41027664,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  17:00:00,11.75,36288.00769,22.82968991,21.90384087,22.36676539,0,154.542533,21.90384087,0.007177592,43.98258973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  18:00:00,11,36288.00769,22.50247425,21.6394548,22.07096452,0,163.4827629,21.6394548,0.007159052,44.5993608,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  19:00:00,11,86832.0184,22.16078844,21.34152068,21.75115456,0,158.074912,21.34152068,0.007141312,45.30954616,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  20:00:00,11,115344.0244,21.89409712,21.15381704,21.52395708,0,155.1172935,21.15381704,0.00720391,46.26038229,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  21:00:00,11,129600.0275,21.73196542,21.09442431,21.41319486,0,154.3275604,21.09442431,0.007268057,46.85451969,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  22:00:00,11,115344.0244,21.60361724,21.04156276,21.32259,0,153.3655714,21.04156276,0.007325596,47.37489567,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/12  23:00:00,11,86832.0184,21.4240213,20.99961668,21.21181899,0,102.2677546,20.99961668,0.007404545,48.00276784,0,0,0,0,0,0,0,181572.3167,50.43675463,71368.29646
e-exist,east,exist, 04/12  24:00:00,11,42768.00906,21.24284269,20.99971866,21.12128068,0,58.46675652,20.99971866,0.007450543,48.32688888,0,0,0,0,0,0,0,339139.4866,94.20541295,71368.29646
e-exist,east,exist, 04/13  01:00:00,10.375,28512.00604,21.07661142,20.99983433,21.03822287,0,32.08565944,20.99983433,0.007452332,48.35585085,0,0,0,0,0,0,0,472788.3689,131.3301025,71368.29646
e-exist,east,exist, 04/13  02:00:00,10,22032.00467,20.93763539,20.99992479,20.96878009,0,13.32475833,20.99992479,0.007429971,48.21220096,0,0,0,0,0,0,0,563513.3953,156.5314987,71368.29646
e-exist,east,exist, 04/13  03:00:00,10,14256.00302,20.81067033,21.00000362,20.90533698,2.100876232,1.171014345,21.00000362,0.007420204,48.14933655,0,0,0,0,0,0,0,614779.7387,170.7721496,71368.29646
e-exist,east,exist, 04/13  04:00:00,10,14256.00302,20.70469412,21.00005396,20.85237404,8.579476484,0,21.00005396,0.007417195,48.12989328,0,0,0,0,0,0,0,642292.1581,178.4144884,71368.29646
e-exist,east,exist, 04/13  05:00:00,10,14256.00302,20.60623092,21.00009406,20.80316249,14.8676065,0,21.00009406,0.007416235,48.1236216,0,0,0,0,0,0,0,664908.2728,184.6967425,71368.29646
e-exist,east,exist, 04/13  06:00:00,9.375,28512.00604,20.5009684,21.00016319,20.7505658,27.84382556,0,21.00016319,0.007415074,48.1455676,0,0,0,0,0,0,0,750367.8789,208.4355219,71368.29646
e-exist,east,exist, 04/13  07:00:00,9.625,57024.01208,20.58866975,20.99993902,20.79430439,0,13.2992851,20.99993902,0.007334916,47.64939124,0,0,0,0,0,0,0,586868.4335,163.0190093,71368.29646
e-exist,east,exist, 04/13  08:00:00,10,72576.01538,20.82321314,20.99980158,20.91150736,0,45.76241254,20.99980158,0.007144193,46.45326044,0,0,0,0,0,0,0,446791.1401,124.10865,71368.29646
e-exist,east,exist, 04/13  09:00:00,10.625,57024.01208,21.04656093,20.99992745,21.02324419,0,26.49396886,20.99992745,0.007017415,45.65472371,0,0,0,0,0,0,0,477329.5933,132.5915537,71368.29646
e-exist,east,exist, 04/13  10:00:00,11,57024.01208,21.29769273,20.99991415,21.14880344,0,49.66510649,20.99991415,0.006923615,45.05121615,0,0,0,0,0,0,0,370674.3851,102.965107,71368.29646
e-exist,east,exist, 04/13  11:00:00,11.625,36288.00769,21.54961419,20.9999117,21.27476294,0,73.77018071,20.9999117,0.006832101,44.46223193,0,0,0,0,0,0,0,245071.8545,68.07551514,71368.29646
e-exist,east,exist, 04/13  12:00:00,12.625,36288.00769,21.80255182,21.02461681,21.41358432,0,115.6340293,21.02461681,0.006884903,44.73335381,0,0,0,0,0,0,0,34483.19631,9.578665642,71368.29646
e-exist,east,exist, 04/13  13:00:00,12.375,36288.00769,21.94223052,21.08926363,21.51574707,0,130.4675616,21.08926363,0.007023169,45.44135955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/13  14:00:00,12.625,36288.00769,21.94067317,21.09976977,21.52022147,0,126.5490517,21.09976977,0.006968597,45.0352161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/13  15:00:00,12.375,36288.00769,21.8761888,21.04686887,21.46152884,0,124.6582767,21.04686887,0.007164475,46.4217349,0,0,0,0,0,0,0,17770.23635,4.936176763,71368.29646
e-exist,east,exist, 04/13  16:00:00,12,36288.00769,21.69190982,20.99991966,21.34591474,0,103.2120282,20.99991966,0.007279812,47.26651045,0,0,0,0,0,0,0,116304.0883,32.30669119,71368.29646
e-exist,east,exist, 04/13  17:00:00,11.375,36288.00769,21.52732141,20.99987025,21.26359583,0,84.38510929,20.99987025,0.007408582,48.07519424,0,0,0,0,0,0,0,222925.1164,61.92364343,71368.29646
e-exist,east,exist, 04/13  18:00:00,10.375,36288.00769,21.35643366,20.9998206,21.17812713,0,77.06910832,20.9998206,0.007479737,48.53160171,0,0,0,0,0,0,0,311399.5843,86.49988453,71368.29646
e-exist,east,exist, 04/13  19:00:00,9.375,86832.0184,21.10403948,20.99990327,21.05197138,0,36.32788215,20.99990327,0.007508082,48.68308914,0,0,0,0,0,0,0,520162.648,144.4896244,71368.29646
e-exist,east,exist, 04/13  20:00:00,9,115344.0244,20.95253536,20.99991619,20.97622577,0,26.87271336,20.99991619,0.007610361,49.35043848,0,0,0,0,0,0,0,577501.8337,160.417176,71368.29646
e-exist,east,exist, 04/13  21:00:00,9,129600.0275,20.88450969,20.99985406,20.94218187,0,37.13466024,20.99985406,0.007692851,49.89737375,0,0,0,0,0,0,0,540592.7275,150.1646465,71368.29646
e-exist,east,exist, 04/13  22:00:00,9,115344.0244,20.83984356,20.99979678,20.91982017,0,45.34581926,20.99979678,0.007758092,50.31549837,0,0,0,0,0,0,0,511063.2862,141.962024,71368.29646
e-exist,east,exist, 04/13  23:00:00,9,86832.0184,20.69586098,20.9999844,20.84792269,1.436376745,2.898606466,20.9999844,0.007843672,50.83170581,0,0,0,0,0,0,0,668934.2974,185.8150826,71368.29646
e-exist,east,exist, 04/13  24:00:00,9,42768.00906,20.53342269,21.00020609,20.76681439,27.5922317,0,21.00020609,0.007794093,50.495039,0,0,0,0,0,0,0,772979.5046,214.716529,71368.29646
e-exist,east,exist, 04/14  01:00:00,9,28512.00604,20.40745563,21.000282,20.70386881,41.45259342,0,21.000282,0.007560844,48.97175173,0,0,0,0,0,0,0,822572.88,228.4924667,71368.29646
e-exist,east,exist, 04/14  02:00:00,9,22032.00467,20.3192294,21.0003366,20.659783,51.32774268,0,21.0003366,0.007378691,47.78783079,0,0,0,0,0,0,0,857692.7135,238.247976,71368.29646
e-exist,east,exist, 04/14  03:00:00,8.375,14256.00302,20.22870475,21.00039818,20.61455146,65.21861115,0,21.00039818,0.007135718,46.20351243,0,0,0,0,0,0,0,946211.2722,262.8364645,71368.29646
e-exist,east,exist, 04/14  04:00:00,8.625,14256.00302,20.16618138,21.00032627,20.58325382,72.97582701,0,21.00032627,0.007127019,46.13087292,0,0,0,0,0,0,0,959083.5814,266.412106,71368.29646
e-exist,east,exist, 04/14  05:00:00,8.375,14256.00302,20.08349914,21.00034172,20.54192043,87.70432235,0,21.00034172,0.007323741,47.3893304,0,0,0,0,0,0,0,1027856.027,285.5155632,71368.29646
e-exist,east,exist, 04/14  06:00:00,7.375,28512.00604,20.39698594,21.00028939,20.69863766,62.76654748,6.073820115,21.00028939,0.007326797,47.40901619,0,0,0,0,0,0,0,977883.726,271.6343683,71368.29646
e-exist,east,exist, 04/14  07:00:00,8.875,57024.01208,22.81004967,22.02796357,22.41900662,0,191.4312074,22.02796357,0.007180655,43.69112882,0,0,0,0.350698097,1262.513151,0.234634776,844.6851941,62723.41032,17.42316953,71368.29646
e-exist,east,exist, 04/14  08:00:00,12.5,72576.01538,24.69048935,24.01028356,24.35038646,0,227.4860001,24.01028356,0.00724775,39.06847039,0,0,0,68.04250274,244953.0099,47.39974032,170639.0651,0,0,71368.29646
e-exist,east,exist, 04/14  09:00:00,14.625,57024.01208,24.71533979,24.00583641,24.3605881,0,184.7932624,24.00583641,0.007485247,40.34116333,0,0,0,61.72487618,222209.5542,43.13466363,155284.7891,0,0,71368.29646
e-exist,east,exist, 04/14  10:00:00,17.5,57024.01208,24.45411667,23.95474395,24.20443031,0,110.1147924,23.95474395,0.008104566,43.76710891,0,0,0,24.12590791,86853.26849,18.27153734,65777.53444,0,0,71368.29646
e-exist,east,exist, 04/14  11:00:00,18.375,36288.00769,24.56477092,23.99991978,24.28234535,0,96.73806055,23.99991978,0.008314891,44.73951454,0,0,0,26.34985892,94859.49211,19.26698319,69361.1395,0,0,71368.29646
e-exist,east,exist, 04/14  12:00:00,17.375,36288.00769,24.66570421,24.00000816,24.33285618,0,106.7395715,24.00000816,0.008636849,46.40212061,0,0,0,17.26007851,62136.28264,11.91299941,42886.79787,0,0,71368.29646
e-exist,east,exist, 04/14  13:00:00,17,36288.00769,24.66838978,24.00177801,24.3350839,0,103.6974655,24.00177801,0.0086939,46.68224386,0,0,0,3.432050594,12355.38214,2.356304179,8482.695045,0,0,71368.29646
e-exist,east,exist, 04/14  14:00:00,18.25,36288.00769,24.71042782,23.99976632,24.35509707,0,112.6794354,23.99976632,0.008458456,45.41244206,0,0,0,44.34263487,159633.4855,33.0211208,118876.0349,0,0,71368.29646
e-exist,east,exist, 04/14  15:00:00,19,36288.00769,24.77052417,23.99958617,24.38505517,0,124.9731324,23.99958617,0.007991888,42.92344584,0,0,0,72.49668251,260988.057,58.33116024,209992.1769,0,0,71368.29646
e-exist,east,exist, 04/14  16:00:00,19,36288.00769,24.767128,23.99953547,24.38333173,0,128.8365677,23.99953547,0.007454636,40.0477737,0,0,0,73.82191743,265758.9027,62.2891153,224240.8151,0,0,71368.29646
e-exist,east,exist, 04/14  17:00:00,19,36288.00769,24.72850534,23.99968251,24.36409393,0,132.8161626,23.99968251,0.007481865,40.17688773,0,0,0,80.21078201,288758.8152,66.28688396,238632.7822,0,0,71368.29646
e-exist,east,exist, 04/14  18:00:00,17.125,36288.00769,24.55055572,23.9766292,24.26359246,0,126.2847153,23.9766292,0.007832582,42.09623841,0,0,0,35.874984,129149.9424,27.88040451,100369.4563,0,0,71368.29646
e-exist,east,exist, 04/14  19:00:00,15.375,86832.0184,24.20304836,23.63055144,23.9167999,0,122.1244543,23.63055144,0.008128063,44.5563905,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/14  20:00:00,14.375,115344.0244,23.9162504,23.31582678,23.61603859,0,134.2352167,23.31582678,0.008305342,46.36994606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/14  21:00:00,14,129600.0275,23.72412529,23.18359328,23.45385929,0,138.8427881,23.18359328,0.008314906,46.79206028,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/14  22:00:00,14,115344.0244,23.59399741,23.1239582,23.3589778,0,137.7444813,23.1239582,0.008142692,46.00135744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/14  23:00:00,14,86832.0184,23.381547,22.79282676,23.08718688,0,131.4556464,22.79282676,0.008136465,46.89851701,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/14  24:00:00,14.625,42768.00906,23.13234113,22.54665255,22.83949684,0,116.7081989,22.54665255,0.008133816,47.58828887,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  01:00:00,14.375,33696.00714,22.91041585,22.32859804,22.61950695,0,117.0237533,22.32859804,0.008000353,47.44042471,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  02:00:00,13.375,33696.00714,22.65277653,21.99769946,22.325238,0,128.5314204,21.99769946,0.00785425,47.50721144,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  03:00:00,13.625,14256.00302,22.43287066,21.81993868,22.12640467,0,121.6082611,21.81993868,0.007893319,48.24176169,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  04:00:00,12.75,14256.00302,22.18581916,21.52424552,21.85503234,0,130.8057556,21.52424552,0.007687954,47.85919894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  05:00:00,12.625,14256.00302,21.91948417,21.25697129,21.58822773,0,129.0448045,21.25697129,0.007480364,47.35189328,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  06:00:00,13,14256.00302,22.11832644,21.39989378,21.75911011,0,125.8313997,21.39989378,0.00723612,45.43418105,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  07:00:00,14.875,53136.01126,24.53796832,23.50847673,24.02322253,0,179.9885613,23.50847673,0.007229964,39.96225168,0,0,0,63.27775371,227799.9133,49.03490845,176525.6704,803.3862106,0.223162836,71368.29646
e-exist,east,exist, 04/15  08:00:00,17.25,53136.01126,26.41729953,25.3597556,25.88852756,0,274.5333431,25.3597556,0.007222797,35.73315291,0,0,0.75,190.9180251,687304.8904,152.7857986,550028.875,0,0,71368.29646
e-exist,east,exist, 04/15  09:00:00,19.875,72576.01538,26.66608157,25.71303179,26.18955668,0,283.1612023,25.71303179,0.007504031,36.32454364,0,0,1,248.3679459,894124.6054,202.4526776,728829.6395,0,0,71368.29646
e-exist,east,exist, 04/15  10:00:00,22.25,72576.01538,26.34014377,25.13598349,25.73806363,0,269.3952775,25.13598349,0.007813667,39.12976394,0,0,1,287.1508954,1033743.223,239.7523222,863108.3599,0,0,71368.29646
e-exist,east,exist, 04/15  11:00:00,24.25,53136.01126,26.34989602,24.9352076,25.64255181,0,264.6726287,24.9352076,0.00815891,41.34096205,0,0,0,317.5783914,1143282.209,272.8762885,982354.6387,0,0,71368.29646
e-exist,east,exist, 04/15  12:00:00,26.25,42768.00906,26.56558196,25.10266119,25.83412157,0,268.8647825,25.10266119,0.008323695,41.74797933,0,0,1,320.6914059,1154489.061,307.8946317,1108420.674,0,0,71368.29646
e-exist,east,exist, 04/15  13:00:00,27.625,42768.00906,26.74978924,25.29756217,26.02367571,0,267.0168154,25.29756217,0.007834252,38.84686814,0,0,1,326.3733695,1174944.13,326.3733695,1174944.13,0,0,71368.29646
e-exist,east,exist, 04/15  14:00:00,28,42768.00906,26.92196194,25.48582741,26.20389468,0,262.7862988,25.48582741,0.007481689,36.69186628,0,0,1,325.4195668,1171510.44,325.4195668,1171510.44,0,0,71368.29646
e-exist,east,exist, 04/15  15:00:00,26.75,42768.00906,27.00206419,25.49830693,26.25018556,0,276.0390194,25.49830693,0.007286973,35.72028684,0,0,1,317.4725308,1142901.111,317.4725308,1142901.111,0,0,71368.29646
e-exist,east,exist, 04/15  16:00:00,24.125,42768.00906,26.86250446,25.37552626,26.11901536,0,274.9741941,25.37552626,0.007333807,36.20979396,0,0,1,273.8728438,985942.2378,273.3658184,984116.9461,0,0,71368.29646
e-exist,east,exist, 04/15  17:00:00,22.375,42768.00906,26.55919382,25.10277944,25.83098663,0,268.3037327,25.10277944,0.007165888,35.96958107,0,0,0.75,251.5110526,905439.7893,241.4243563,869127.6827,0,0,71368.29646
e-exist,east,exist, 04/15  18:00:00,19.5,42768.00906,26.1426775,24.81452725,25.47860237,0,261.3750401,24.81452725,0.007340438,37.47992856,0,0,0,230.0251174,828090.4226,190.011417,684041.1012,0,0,71368.29646
e-exist,east,exist, 04/15  19:00:00,17.375,110160.0233,25.65214889,24.39660818,25.02437854,0,251.3892695,24.39660818,0.007515322,39.32708365,0,0,0,196.7164227,708179.1219,150.4176529,541503.5504,0,0,71368.29646
e-exist,east,exist, 04/15  20:00:00,16.375,129600.0275,25.30346909,24.16203079,24.73274994,0,245.7488316,24.16203079,0.007665076,40.69739463,0,0,0,179.669513,646810.2467,131.2750509,472590.1831,0,0,71368.29646
e-exist,east,exist, 04/15  21:00:00,16,129600.0275,25.06565332,24.03152869,24.548591,0,239.9405193,24.03152869,0.007907949,42.31330294,0,0,0,168.4257508,606332.703,120.9123924,435284.6126,0,0,71368.29646
e-exist,east,exist, 04/15  22:00:00,15.375,129600.0275,24.85356432,23.99898997,24.42627715,0,197.4752155,23.99898997,0.007888601,42.29354291,0,0,0,95.20472436,342737.0077,68.21462586,245572.6531,0,0,71368.29646
e-exist,east,exist, 04/15  23:00:00,14.375,110160.0233,24.59559279,23.84222631,24.21890955,0,143.3189467,23.84222631,0.008186353,44.26081325,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/15  24:00:00,15.25,53136.01126,24.35406306,23.62774642,23.99090474,0,124.8913285,23.62774642,0.008313946,45.50496284,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  01:00:00,14.75,33696.00714,24.12697772,23.44435502,23.78566637,0,129.7061179,23.44435502,0.008214193,45.46788635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  02:00:00,15.25,33696.00714,23.90656394,23.27982801,23.59319597,0,119.0757642,23.27982801,0.00812346,45.42008332,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  03:00:00,15.375,14256.00302,23.76809843,23.19435496,23.48122669,0,114.7434713,23.19435496,0.007871604,44.25544588,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  04:00:00,14.375,14256.00302,23.50648376,22.8536474,23.18006558,0,125.9328558,22.8536474,0.007753467,44.50875159,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  05:00:00,14,14256.00302,23.24107579,22.57179682,22.90643631,0,127.8029086,22.57179682,0.007684938,44.88083654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/16  06:00:00,14.625,14256.00302,23.48724714,22.76905244,23.12814979,0,121.9111347,22.76905244,0.007653559,44.20757415,0,0,0,0.26877363,967.5850683,0.206108765,741.9915558,0,0,71368.29646
e-exist,east,exist, 04/16  07:00:00,16.25,53136.01126,25.9368719,24.68952773,25.31319981,0,243.6396089,24.68952773,0.007564896,38.97127397,0,0,0.25,149.9324415,539756.7893,115.8215928,416957.7343,0,0,71368.29646
e-exist,east,exist, 04/16  08:00:00,19.5,53136.01126,27.69644598,26.51688333,27.10666465,0,302.6567119,26.51688333,0.007516458,34.7201033,0.25,0,1,235.6759105,848433.2776,199.5472405,718370.0658,0,0,71368.29646
e-exist,east,exist, 04/16  09:00:00,22.875,72576.01538,28.04903203,26.94013138,27.49458171,0,312.9867835,26.94013138,0.007785371,35.05851481,1,0,1,287.496357,1034986.885,262.6411564,945508.1632,0,0,71368.29646
e-exist,east,exist, 04/16  10:00:00,25.25,72576.01538,27.74858381,26.3668029,27.05769336,0,299.277059,26.3668029,0.007932383,36.95620777,0,0,1,304.8218651,1097358.714,300.2809326,1081011.358,0,0,71368.29646
e-exist,east,exist, 04/16  11:00:00,26.625,53136.01126,27.7249468,26.15877872,26.94186276,0,294.1125179,26.15877872,0.00775003,36.57778034,0,0,1,322.2572402,1160126.065,322.2572402,1160126.065,0,0,71368.29646
e-exist,east,exist, 04/16  12:00:00,27.625,42768.00906,27.87852423,26.32230785,27.10041604,0,286.1550804,26.32230785,0.00786993,36.76179641,0,0,1,327.6064647,1179383.273,327.6064647,1179383.273,0,0,71368.29646
e-exist,east,exist, 04/16  13:00:00,28,42768.00906,28.09278839,26.55653193,27.32466016,0,281.5078711,26.55653193,0.00715169,32.97088098,0,0,1,325.6002579,1172160.928,325.6002579,1172160.928,0,0,71368.29646
e-exist,east,exist, 04/16  14:00:00,26.75,42768.00906,28.18342024,26.56006064,27.37174044,0,299.38062,26.56006064,0.007298296,33.63180752,0,0,1,322.7049259,1161737.733,322.7049259,1161737.733,0,0,71368.29646
e-exist,east,exist, 04/16  15:00:00,24.75,42768.00906,28.07990548,26.45848352,27.2691945,0,301.391238,26.45848352,0.007939871,36.77077891,0,0,1,313.6041318,1128974.875,291.9514434,1051025.196,0,0,71368.29646
e-exist,east,exist, 04/16  16:00:00,22.125,42768.00906,27.79911654,26.20264508,27.00088081,0,295.4022599,26.20264508,0.008151648,38.31145382,0,0,1,293.9607968,1058258.869,245.1079435,882388.5967,0,0,71368.29646
e-exist,east,exist, 04/16  17:00:00,19.75,42768.00906,27.43492159,25.86011017,26.64751588,0,287.0285038,25.86011017,0.007920873,38.00074137,0,0,1,254.4111028,915879.9702,201.6302076,725868.7472,0,0,71368.29646
e-exist,east,exist, 04/16  18:00:00,19,42768.00906,27.05194731,25.60423504,26.32809117,0,280.7014974,25.60423504,0.007693272,37.51107841,0,0,1,231.1635993,832188.9575,186.6651532,671994.5515,0,0,71368.29646
e-exist,east,exist, 04/16  19:00:00,18.375,110160.0233,26.61138887,25.2496911,25.93053999,0,272.0042146,25.2496911,0.007390327,36.82962151,0,0,1,205.4111675,739480.2031,173.5159768,624657.5165,0,0,71368.29646
e-exist,east,exist, 04/16  20:00:00,16.75,129600.0275,26.19370604,24.93898362,25.56634483,0,264.3677656,24.93898362,0.007263316,36.886742,0,0,0.5,175.8512429,633064.4744,143.2340318,515642.5146,0,0,71368.29646
e-exist,east,exist, 04/16  21:00:00,15.375,129600.0275,25.84300389,24.68189681,25.26245035,0,258.2374252,24.68189681,0.00743058,38.3312306,0,0,0,153.4615593,552461.6135,117.5917116,423330.1617,0,0,71368.29646
e-exist,east,exist, 04/16  22:00:00,15.625,129600.0275,25.57742744,24.42662636,25.0020269,0,252.0609096,24.42662636,0.007354929,38.51843194,0,0,0,156.0837438,561901.4777,120.161781,432582.4115,0,0,71368.29646
e-exist,east,exist, 04/16  23:00:00,15.375,110160.0233,25.21784189,24.03993999,24.62889094,0,224.5476325,24.03993999,0.007215055,38.666748,0,0,0,122.0330344,439318.9238,95.34680659,343248.5037,0,0,71368.29646
e-exist,east,exist, 04/16  24:00:00,14.375,53136.01126,24.86483644,23.9562158,24.41052612,0,152.9497096,23.9562158,0.007200658,38.78561594,0,0,0,9.802271464,35288.17727,7.695470857,27703.69509,0,0,71368.29646
e-exist,east,exist, 04/17  01:00:00,14,28512.00604,24.58212199,23.75106954,24.16659576,0,148.0268887,23.75106954,0.00725187,39.54373692,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  02:00:00,12.75,22032.00467,24.25685287,23.35266922,23.80476105,0,162.2622298,23.35266922,0.007386491,41.25166171,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  03:00:00,11.375,14256.00302,23.83677307,22.84268475,23.33972891,0,177.2133711,22.84268475,0.007463628,42.95148019,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  04:00:00,11,14256.00302,23.42951915,22.43458127,22.93205021,0,176.8209628,22.43458127,0.007199856,42.47222294,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  05:00:00,11.625,14256.00302,23.12753171,22.22160708,22.67456939,0,162.6423974,22.22160708,0.006907061,41.29765996,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  06:00:00,11.375,28512.00604,23.17357558,22.18439019,22.67898288,0,166.8304104,22.18439019,0.006799106,40.78120474,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  07:00:00,11.625,57024.01208,25.13090678,24.00273842,24.5668226,0,225.5632925,24.00273842,0.006727218,36.21754655,0,0,0,39.24427936,141279.4057,29.91212322,107683.6436,0,0,71368.29646
e-exist,east,exist, 04/17  08:00:00,13.875,72576.01538,26.79084289,25.73166956,26.26125622,0,283.2470903,25.73166956,0.006729446,32.65985372,0,0,1,128.1852859,461467.0294,97.13864256,349699.1132,0,0,71368.29646
e-exist,east,exist, 04/17  09:00:00,16.875,57024.01208,26.9410797,25.65419636,26.29763803,0,281.5612284,25.65419636,0.007168612,34.93392933,0,0,1,197.011443,709241.195,150.819839,542951.4204,0,0,71368.29646
e-exist,east,exist, 04/17  10:00:00,17.375,57024.01208,26.49297069,25.10036831,25.7966695,0,268.2930041,25.10036831,0.007218564,36.36397808,0,0,0.75,195.4023263,703448.3747,155.4152356,559494.8483,0,0,71368.29646
e-exist,east,exist, 04/17  11:00:00,17,36288.00769,26.23419724,24.76110841,25.49765283,0,259.9574479,24.76110841,0.006988069,35.95236121,0,0,0,188.8792455,679965.2838,146.272674,526581.6265,0,0,71368.29646
e-exist,east,exist, 04/17  12:00:00,17,36288.00769,26.11393118,24.63508677,25.37450898,0,256.9677743,24.63508677,0.007124593,36.92301026,0,0,0,188.8364089,679811.0722,145.0696913,522250.8885,0,0,71368.29646
e-exist,east,exist, 04/17  13:00:00,17,36288.00769,26.08756638,24.60475425,25.34616031,0,256.2251218,24.60475425,0.007100584,36.86684094,0,0,0,190.5642053,686031.1389,144.7503193,521101.1495,0,0,71368.29646
e-exist,east,exist, 04/17  14:00:00,15.75,36288.00769,26.00156483,24.51631218,25.25893851,0,254.1481518,24.51631218,0.007252672,37.84763851,0,0,0,171.8275561,618579.2019,122.8070991,442105.5566,0,0,71368.29646
e-exist,east,exist, 04/17  15:00:00,15,36288.00769,25.85182946,24.37230954,25.1120695,0,250.7093081,24.37230954,0.007320153,38.50213382,0,0,0,156.7867897,564432.443,108.8432713,391835.7765,0,0,71368.29646
e-exist,east,exist, 04/17  16:00:00,15.625,36288.00769,25.72232617,24.2854918,25.00390899,0,248.6339927,24.2854918,0.007377531,39.01245739,0,0,0,168.1019214,605166.9171,118.9525571,428229.2056,0,0,71368.29646
e-exist,east,exist, 04/17  17:00:00,15.375,36288.00769,25.46603311,24.11168824,24.78886067,0,242.1402204,24.11168824,0.007437771,39.72995741,0,0,0,155.085678,558308.4409,111.4083097,401069.9151,0,0,71368.29646
e-exist,east,exist, 04/17  18:00:00,14.375,36288.00769,25.13795404,24.00018421,24.56906912,0,218.0472199,24.00018421,0.007457344,40.11018903,0,0,0,101.3483298,364853.9873,71.61104822,257799.7736,0,0,71368.29646
e-exist,east,exist, 04/17  19:00:00,13.375,86832.0184,24.77842191,23.90629976,24.34236083,0,165.8741252,23.90629976,0.007735417,41.840358,0,0,0,6.030601454,21710.16523,4.191746689,15090.28808,0,0,71368.29646
e-exist,east,exist, 04/17  20:00:00,13.625,115344.0244,24.50662677,23.7392614,24.12294408,0,154.7852831,23.7392614,0.007871553,42.99534876,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  21:00:00,12.125,129600.0275,24.24678745,23.45491978,23.85085361,0,175.0279706,23.45491978,0.007943168,44.16141126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  22:00:00,11.625,115344.0244,23.96315064,23.1828981,23.57302437,0,179.7979408,23.1828981,0.007971964,45.06703766,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  23:00:00,11.375,86832.0184,23.64339269,22.75301009,23.19820139,0,175.6869445,22.75301009,0.008051272,46.71289287,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/17  24:00:00,11,42768.00906,23.21406961,22.24924929,22.73165945,0,173.7212651,22.24924929,0.007966656,47.66047039,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  01:00:00,10.375,28512.00604,22.80800228,21.82452897,22.31626562,0,177.0407608,21.82452897,0.007718551,47.40680064,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  02:00:00,10,22032.00467,22.43606506,21.45339746,21.94473126,0,177.4072,21.45339746,0.007572342,47.58850306,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  03:00:00,10.625,14256.00302,22.17337051,21.28157532,21.72747291,0,164.0759628,21.28157532,0.007815134,49.6170213,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  04:00:00,10.375,14256.00302,21.92918321,21.07374171,21.50146246,0,159.4660558,21.07374171,0.008444559,54.24830441,0,0,0,0,0,0,0,18967.14977,5.268652714,71368.29646
e-exist,east,exist, 04/18  05:00:00,10,14256.00302,21.68843544,20.99942921,21.34393232,0,128.9428711,20.99942921,0.008470679,54.69385621,0,0,0,0,0,0,0,148992.2319,41.38673108,71368.29646
