Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 04/18  06:00:00,9.375,28512.00604,21.48778822,20.99953447,21.24366135,0,90.6319857,20.99953447,0.008343676,53.9042475,0,0,0,0,0,0,0,325309.7749,90.36382637,71368.29646
e-exist,east,exist, 04/18  07:00:00,9,57024.01208,21.50587198,20.99936807,21.25262002,0,121.4720878,20.99936807,0.008009815,51.77527602,0,0,0,0,0,0,0,237420.5693,65.95015813,71368.29646
e-exist,east,exist, 04/18  08:00:00,9.625,72576.01538,21.73751017,21.04115267,21.38933142,0,167.439343,21.04115267,0.00781828,50.45427647,0,0,0,0,0,0,0,36563.92514,10.15664587,71368.29646
e-exist,east,exist, 04/18  09:00:00,11.25,57024.01208,21.89667242,21.08090076,21.48878659,0,148.5766966,21.08090076,0.008017564,51.61405104,0,0,0,0,0,0,0,6131.937684,1.703316023,71368.29646
e-exist,east,exist, 04/18  10:00:00,11.375,57024.01208,22.10540991,21.21169426,21.65855209,0,150.3460804,21.21169426,0.008270695,52.79920514,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  11:00:00,12.25,36288.00769,22.34666977,21.42668348,21.88667662,0,139.4350982,21.42668348,0.008321296,52.42319396,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  12:00:00,14.25,36288.00769,22.52666628,21.78338173,22.15502401,0,111.0695629,21.78338173,0.008350406,51.46871057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  13:00:00,14.375,36288.00769,22.63750228,21.9099884,22.27374534,0,110.4041557,21.9099884,0.008343768,51.03135753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  14:00:00,15.25,36288.00769,22.75492331,22.08287757,22.41890044,0,99.00296983,22.08287757,0.008335493,50.44813837,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  15:00:00,16,36288.00769,22.97657586,22.37592684,22.67625135,0,90.75810159,22.37592684,0.008328682,49.48412163,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  16:00:00,16,36288.00769,23.10919297,22.52830511,22.81874904,0,93.26826431,22.52830511,0.008277731,48.71409275,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  17:00:00,16.625,36288.00769,23.1639297,22.70962498,22.93677734,0,85.71250531,22.70962498,0.00816633,47.54077187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  18:00:00,16.375,36288.00769,23.11896016,22.79582869,22.95739442,0,90.9713106,22.79582869,0.008034554,46.53774289,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  19:00:00,14.125,86832.0184,22.75586437,22.23255787,22.49421112,0,118.9257858,22.23255787,0.007798166,46.79037045,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  20:00:00,12.375,115344.0244,22.36819354,21.72995767,22.04907561,0,141.1533538,21.72995767,0.007772765,48.1097681,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  21:00:00,11.375,129600.0275,22.09004078,21.45677539,21.77340809,0,153.8386045,21.45677539,0.007782572,49.01094465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  22:00:00,11,115344.0244,21.85821091,21.25645839,21.55733465,0,157.1113703,21.25645839,0.007787048,49.6626277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/18  23:00:00,10.375,86832.0184,21.59603599,21.00471807,21.30037703,0,127.7244164,21.00471807,0.007840566,50.77837954,0,0,0,0,0,0,0,128390.0938,35.66391495,71368.29646
e-exist,east,exist, 04/18  24:00:00,10.625,42768.00906,21.38738758,20.99963304,21.19351031,0,79.29964913,20.99963304,0.007872857,51.00078049,0,0,0,0,0,0,0,287985.689,79.99602472,71368.29646
e-exist,east,exist, 04/19  01:00:00,9.75,28512.00604,21.19135706,20.99975974,21.0955584,0,45.9874237,20.99975974,0.007786165,50.44569868,0,0,0,0,0,0,0,461824.4571,128.2845714,71368.29646
e-exist,east,exist, 04/19  02:00:00,9,22032.00467,21.01519372,20.99988454,21.00753913,0,18.38729036,20.99988454,0.00755689,48.9476426,0,0,0,0,0,0,0,607403.1003,168.7230834,71368.29646
e-exist,east,exist, 04/19  03:00:00,10.25,14256.00302,20.93152396,20.99991134,20.96571765,0,14.80324781,20.99991134,0.007560629,48.98356733,0,0,0,0,0,0,0,543016.0994,150.8378054,71368.29646
e-exist,east,exist, 04/19  04:00:00,10.375,14256.00302,20.83436118,20.99996892,20.91716505,0.369438947,6.073198643,20.99996892,0.007763188,50.29804645,0,0,0,0,0,0,0,568206.1249,157.8350347,71368.29646
e-exist,east,exist, 04/19  05:00:00,10,14256.00302,20.71448976,21.00003675,20.85726325,6.474596065,0,21.00003675,0.00784677,50.83263427,0,0,0,0,0,0,0,635307.1804,176.4742168,71368.29646
e-exist,east,exist, 04/19  06:00:00,9.375,28512.00604,20.84962648,20.99999613,20.9248113,7.958254494,11.4026025,20.99999613,0.007881473,51.05475838,0,0,0,0,0,0,0,638494.851,177.3596808,71368.29646
e-exist,east,exist, 04/19  07:00:00,10.25,57024.01208,22.44468597,21.67020709,22.05744653,0,175.8322935,21.67020709,0.007947542,49.42557556,0,0,0,1.233878179,4441.961446,0.742082828,2671.49818,14180.68476,3.9390791,71368.29646
e-exist,east,exist, 04/19  08:00:00,12.25,72576.01538,23.93698449,23.42332911,23.6801568,0,175.3317038,23.42332911,0.008066025,45.07617136,0,0,0,1.08486614,3905.518103,0.676855064,2436.678231,0,0,71368.29646
e-exist,east,exist, 04/19  09:00:00,12.375,57024.01208,23.83049885,23.06875339,23.44962612,0,163.5213325,23.06875339,0.00807085,46.10393707,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  10:00:00,13.25,57024.01208,23.64686114,22.82468457,23.23577286,0,145.8285092,22.82468457,0.008078107,46.84443665,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  11:00:00,13.375,36288.00769,23.56439126,22.66901306,23.11670216,0,140.1577667,22.66901306,0.008017388,46.93531804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  12:00:00,13.625,36288.00769,23.45661451,22.56221601,23.00941526,0,134.6456269,22.56221601,0.007689739,45.33644167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  13:00:00,15.25,36288.00769,23.53172876,22.78136222,23.15654549,0,110.8180633,22.78136222,0.007657481,44.5273025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  14:00:00,16,36288.00769,23.69160878,23.01362518,23.35261698,0,101.4838546,23.01362518,0.007438041,42.64395134,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  15:00:00,16.625,36288.00769,23.78225993,23.1572007,23.46973031,0,93.1998486,23.1572007,0.007171479,40.75458966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  16:00:00,17,36288.00769,23.85425016,23.29599407,23.57512211,0,88.86850085,23.29599407,0.006759196,38.0994505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  17:00:00,16.375,36288.00769,23.82964374,23.27710073,23.55337224,0,98.96336836,23.27710073,0.006708898,37.8624014,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  18:00:00,15.375,36288.00769,23.67942866,23.16400205,23.42171535,0,114.1606542,23.16400205,0.006654534,37.81489567,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  19:00:00,13.75,86832.0184,23.27818336,22.63988288,22.95903312,0,132.2104482,22.63988288,0.006447906,37.83576958,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  20:00:00,13,115344.0244,22.91352908,22.26276361,22.58814634,0,139.4277301,22.26276361,0.006407141,38.47173876,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  21:00:00,12.375,129600.0275,22.68836787,22.08660398,22.38748593,0,147.1105884,22.08660398,0.006454042,39.19320697,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  22:00:00,11.375,115344.0244,22.44345747,21.81549918,22.12947833,0,159.6230025,21.81549918,0.006519387,40.26108,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  23:00:00,11,86832.0184,22.12677857,21.36015839,21.74346848,0,157.9651776,21.36015839,0.006656614,42.23671894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/19  24:00:00,11,42768.00906,21.78822838,21.0293978,21.40881309,0,141.800832,21.0293978,0.006978792,45.147709,0,0,0,0,0,0,0,39265.72113,10.90714476,71368.29646
e-exist,east,exist, 04/20  01:00:00,11,28512.00604,21.54391336,20.99965582,21.27178459,0,103.1666904,20.99965582,0.007300263,47.28778243,0,0,0,0,0,0,0,178283.4757,49.5231877,71368.29646
e-exist,east,exist, 04/20  02:00:00,10.375,22032.00467,21.34305377,20.99969861,21.17137619,0,68.34327952,20.99969861,0.007415467,47.99551757,0,0,0,0,0,0,0,342389.4718,95.10818662,71368.29646
e-exist,east,exist, 04/20  03:00:00,10,14256.00302,21.16969539,20.99979685,21.08474612,0,40.8986752,20.99979685,0.007431499,48.07998739,0,0,0,0,0,0,0,464366.0674,128.9905743,71368.29646
e-exist,east,exist, 04/20  04:00:00,10,14256.00302,21.03404779,20.99987941,21.0169636,0,23.04043096,20.99987941,0.007432893,48.11832559,0,0,0,0,0,0,0,528589.27,146.8303528,71368.29646
e-exist,east,exist, 04/20  05:00:00,10,14256.00302,20.9092652,20.99995379,20.9546095,0,8.054527429,20.99995379,0.007431904,48.09991643,0,0,0,0,0,0,0,582488.3671,161.8023242,71368.29646
e-exist,east,exist, 04/20  06:00:00,10,28512.00604,21.25877116,20.99794585,21.12835851,0.813879385,53.1430008,20.99794585,0.007529023,48.70897276,0,0,0,0,0,0,0,423373.0215,117.6036171,71368.29646
e-exist,east,exist, 04/20  07:00:00,10.625,57024.01208,23.40899492,22.53309201,22.97104347,0,188.9384143,22.53309201,0.007660512,45.1778144,0,0,0,1.46721654,5281.979543,0.930286186,3349.03027,0,0,71368.29646
e-exist,east,exist, 04/20  08:00:00,11.625,72576.01538,24.75067496,23.98528489,24.36797992,0,232.2757564,23.98528489,0.007532932,40.68677053,0,0,0,56.10801466,201988.8528,37.8737105,136345.3578,0,0,71368.29646
e-exist,east,exist, 04/20  09:00:00,12,57024.01208,24.67816417,23.83077192,24.25446805,0,186.6914426,23.83077192,0.007411632,40.41451015,0,0,0,4.47958942,16126.52191,3.070800538,11054.88194,0,0,71368.29646
e-exist,east,exist, 04/20  10:00:00,12.625,57024.01208,24.2354895,23.31067716,23.77308333,0,164.0664874,23.31067716,0.007442089,41.86548519,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  11:00:00,13.625,36288.00769,24.03816255,23.10388572,23.57102414,0,143.63141,23.10388572,0.007380479,42.04548484,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  12:00:00,13.375,36288.00769,24.09858673,23.12343825,23.61101249,0,148.3892172,23.12343825,0.007360966,41.86019192,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  13:00:00,13,36288.00769,24.10450494,23.08667857,23.59559175,0,154.3158724,23.08667857,0.007361744,41.94219264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  14:00:00,13,36288.00769,24.08975171,23.07652022,23.58313596,0,154.0687793,23.07652022,0.007363709,41.95315991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  15:00:00,12.375,36288.00769,23.90990155,22.85593854,23.38292005,0,160.5970093,22.85593854,0.007363652,42.50173157,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  16:00:00,12,36288.00769,23.78217896,22.72132983,23.2517544,0,165.1430381,22.72132983,0.007395925,43.00861302,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  17:00:00,12,36288.00769,23.56736414,22.58181886,23.0745915,0,162.5018472,22.58181886,0.007417145,43.48069402,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  18:00:00,11.375,36288.00769,23.26699517,22.36553911,22.81626714,0,169.3444667,22.36553911,0.007264234,43.15858855,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  19:00:00,10.375,86832.0184,22.80607977,21.86331254,22.33469615,0,177.4426381,21.86331254,0.007117757,43.58392274,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  20:00:00,10,115344.0244,22.40093746,21.50030718,21.95062232,0,178.0328611,21.50030718,0.006952583,43.55245865,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/20  21:00:00,9.375,129600.0275,22.10717317,21.29652292,21.70184804,0,176.2397969,21.29652292,0.006912268,43.86286369,0,0,0,0,0,0,0,33101.73169,9.194925469,71368.29646
e-exist,east,exist, 04/20  22:00:00,9,115344.0244,21.84313629,21.10838448,21.47576038,0,171.6890073,21.10838448,0.006908219,44.3470379,0,0,0,0,0,0,0,61060.11151,16.96114209,71368.29646
e-exist,east,exist, 04/20  23:00:00,9,86832.0184,21.56743472,21.00018302,21.28380887,0,113.0354212,21.00018302,0.006960712,44.9499392,0,0,0,0,0,0,0,266276.9689,73.96582469,71368.29646
e-exist,east,exist, 04/20  24:00:00,9,42768.00906,21.34045111,20.99971948,21.17008529,0,60.58702241,20.99971948,0.007000574,45.18903003,0,0,0,0,0,0,0,455059.9785,126.4055496,71368.29646
e-exist,east,exist, 04/21  01:00:00,9,28512.00604,21.15696707,20.9998392,21.07840313,0,32.60375976,20.9998392,0.007012882,45.2672615,0,0,0,0,0,0,0,555706.6537,154.3629594,71368.29646
e-exist,east,exist, 04/21  02:00:00,9,22032.00467,21.00340196,20.99993751,21.00166974,0,11.74676518,20.99993751,0.007016804,45.29202134,0,0,0,0,0,0,0,630719.9348,175.1999819,71368.29646
e-exist,east,exist, 04/21  03:00:00,9,14256.00302,20.86574783,21.00002281,20.93288532,4.816705123,0.264658085,21.00002281,0.007018052,45.29974888,0,0,0,0,0,0,0,689339.3844,191.4831623,71368.29646
e-exist,east,exist, 04/21  04:00:00,9,14256.00302,20.74646718,21.00008877,20.87327797,14.93511903,0,21.00008877,0.007018452,45.30212016,0,0,0,0,0,0,0,726683.0377,201.8563994,71368.29646
e-exist,east,exist, 04/21  05:00:00,9,14256.00302,20.63019318,21.00014917,20.81517118,23.71643884,0,21.00014917,0.007018583,45.30278515,0,0,0,0,0,0,0,758266.4097,210.6295583,71368.29646
e-exist,east,exist, 04/21  06:00:00,9,28512.00604,21.01370682,20.99992574,21.00681628,15.08731646,37.81341525,20.99992574,0.007018627,45.30368782,0,0,0,0,0,0,0,591230.0585,164.2305718,71368.29646
e-exist,east,exist, 04/21  07:00:00,9.625,57024.01208,23.26468912,22.38098326,22.82283619,0,198.5397327,22.38098326,0.006978575,41.47458105,0,0,0,0.767935449,2764.567617,0.534214902,1923.173647,14644.73286,4.06798135,71368.29646
e-exist,east,exist, 04/21  08:00:00,10.625,72576.01538,24.97993773,24.1827762,24.58135696,0,240.8168356,24.1827762,0.006784541,36.13837136,0,0,0,34.94493271,125801.7577,25.57298024,92062.72887,0,0,71368.29646
e-exist,east,exist, 04/21  09:00:00,11.625,57024.01208,24.86566419,23.96413046,24.41489732,0,208.0898466,23.96413046,0.006560025,35.39075645,0,0,0,21.80779335,78508.05606,16.36065978,58898.37521,0,0,71368.29646
e-exist,east,exist, 04/21  10:00:00,12,57024.01208,24.23360454,23.2662498,23.74992717,0,173.2513514,23.2662498,0.006442973,36.25431358,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  11:00:00,12.625,36288.00769,23.95687699,22.94440395,23.45064047,0,157.5795755,22.94440395,0.006168695,35.41054055,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  12:00:00,13,36288.00769,23.84675537,22.8633554,23.35505539,0,149.8208066,22.8633554,0.005880722,33.91767884,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  13:00:00,13.625,36288.00769,23.78171605,22.85200204,23.31685904,0,138.9846058,22.85200204,0.005470266,31.58228894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  14:00:00,14,36288.00769,23.76893986,22.87437343,23.32165665,0,132.8583809,22.87437343,0.005491622,31.64156292,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  15:00:00,14,36288.00769,23.6826318,22.79386891,23.23825035,0,131.420299,22.79386891,0.005935958,34.33339315,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  16:00:00,13.375,36288.00769,23.54167548,22.63096127,23.08631837,0,139.33048,22.63096127,0.006426363,37.48855725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  17:00:00,13,36288.00769,23.36243214,22.48583602,22.92413408,0,143.6024154,22.48583602,0.006909877,40.6171785,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  18:00:00,12.375,36288.00769,23.20011459,22.41199182,22.80605321,0,153.166893,22.41199182,0.007122023,42.03749049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  19:00:00,11.375,86832.0184,22.81873787,21.98743868,22.40308827,0,162.3832025,21.98743868,0.007250013,43.88324778,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  20:00:00,11,115344.0244,22.45610506,21.65727087,22.05668796,0,163.8495028,21.65727087,0.00756482,46.67602167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  21:00:00,11,129600.0275,22.25293194,21.55899865,21.90596529,0,162.4036581,21.55899865,0.007731215,47.97615548,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  22:00:00,11,115344.0244,22.07832991,21.45655328,21.76744159,0,160.6160877,21.45655328,0.007820181,48.82671894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/21  23:00:00,11,86832.0184,21.81705842,21.09284175,21.45495009,0,153.0620017,21.09284175,0.007906108,50.43945963,0,0,0,0,0,0,0,2761.929349,0.767202597,71368.29646
e-exist,east,exist, 04/21  24:00:00,10.375,42768.00906,21.51909038,20.99961013,21.25935026,0,98.14165926,20.99961013,0.007845425,50.32457847,0,0,0,0,0,0,0,235564.0326,65.4344535,71368.29646
e-exist,east,exist, 04/22  01:00:00,10,33696.00714,21.29520405,20.99966026,21.14743215,0,58.88196653,20.99966026,0.007621063,48.90269693,0,0,0,0,0,0,0,399805.5559,111.0570989,71368.29646
e-exist,east,exist, 04/22  02:00:00,10,33696.00714,21.13373492,20.99981096,21.06677294,0,35.37510433,20.99981096,0.007530124,48.32570998,0,0,0,0,0,0,0,484308.0465,134.5300129,71368.29646
e-exist,east,exist, 04/22  03:00:00,10,14256.00302,20.99352387,20.99990728,20.99671557,0,16.91883698,20.99990728,0.007503595,48.12726228,0,0,0,0,0,0,0,550683.8001,152.9677222,71368.29646
e-exist,east,exist, 04/22  04:00:00,9.375,14256.00302,20.83470844,21.00002706,20.91736775,6.379697307,1.008787291,21.00002706,0.007498659,48.07766455,0,0,0,0,0,0,0,669653.543,186.0148731,71368.29646
e-exist,east,exist, 04/22  05:00:00,9,14256.00302,20.68828231,21.00012881,20.84420556,20.90420663,0,21.00012881,0.007494815,48.05300685,0,0,0,0,0,0,0,748795.6182,207.9987828,71368.29646
e-exist,east,exist, 04/22  06:00:00,9.625,14256.00302,21.10690851,20.99988125,21.05339488,12.8140518,45.46125635,20.99988125,0.00749507,48.05535458,0,0,0,0,0,0,0,517398.0081,143.7216689,71368.29646
e-exist,east,exist, 04/22  07:00:00,10.625,53136.01126,23.34311093,22.36559882,22.85435487,0,185.2214968,22.36559882,0.007372494,43.54472731,0,0,0,0.785166078,2826.597881,0.540438961,1945.580261,0,0,71368.29646
e-exist,east,exist, 04/22  08:00:00,11,53136.01126,24.46244616,23.71105293,24.08674955,0,200.6633881,23.71105293,0.007042797,38.29890173,0,0,0,0.452097911,1627.552479,0.32506384,1170.229825,0,0,71368.29646
e-exist,east,exist, 04/22  09:00:00,11.625,72576.01538,24.62719262,23.95825003,24.29272133,0,201.9075525,23.95825003,0.006836338,36.62066447,0,0,0,12.14808886,43733.11989,9.032443848,32516.79785,0,0,71368.29646
e-exist,east,exist, 04/22  10:00:00,12,72576.01538,24.18532796,23.34065483,23.76299139,0,174.9504652,23.34065483,0.006706876,37.31909063,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  11:00:00,12.625,53136.01126,23.9359949,22.96721377,23.45160434,0,157.9771795,22.96721377,0.006602512,37.59829237,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  12:00:00,13,42768.00906,23.80668692,22.86264205,23.33466449,0,149.993849,22.86264205,0.006586784,37.74806301,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  13:00:00,13,42768.00906,23.6979276,22.75398179,23.2259547,0,148.1321438,22.75398179,0.006582812,37.951206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  14:00:00,14.25,42768.00906,23.70845956,22.86992514,23.28919235,0,129.2116472,22.86992514,0.006506128,37.23922324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  15:00:00,14.375,42768.00906,23.72390989,22.91344444,23.31867717,0,127.0050941,22.91344444,0.006308506,35.99927769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  16:00:00,14,42768.00906,23.59822867,22.75475002,23.17648934,0,130.7971869,22.75475002,0.006239379,35.93983472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  17:00:00,13.375,42768.00906,23.41098518,22.53078717,22.97088617,0,137.3746938,22.53078717,0.006298733,36.77740939,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  18:00:00,13,42768.00906,23.16943753,22.38990055,22.77966904,0,141.8881506,22.38990055,0.00656103,38.62078206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  19:00:00,13,110160.0233,22.90507824,22.21648583,22.56078204,0,138.7327367,22.21648583,0.00661794,39.38810449,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  20:00:00,12.375,129600.0275,22.658328,22.04671746,22.35252273,0,146.4790871,22.04671746,0.006687661,40.23243849,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  21:00:00,12.625,129600.0275,22.49401886,21.99634852,22.24518369,0,141.9524134,21.99634852,0.006893931,41.58313718,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  22:00:00,11.75,129600.0275,22.32378981,21.73443601,22.02911291,0,151.4855759,21.73443601,0.006797738,41.67173634,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/22  23:00:00,10.375,110160.0233,21.95498005,21.11393302,21.53445653,0,160.4345601,21.11393302,0.006768843,43.07540334,0,0,0,0,0,0,0,14121.95713,3.922765868,71368.29646
e-exist,east,exist, 04/22  24:00:00,9.375,53136.01126,21.60312651,20.99964545,21.30138598,0,98.01659578,20.99964545,0.006578799,42.15852807,0,0,0,0,0,0,0,296679.911,82.41108639,71368.29646
e-exist,east,exist, 04/23  01:00:00,10.875,33696.00714,21.42581165,20.99962339,21.21271752,0,84.13099058,20.99962339,0.006503592,41.68163602,0,0,0,0,0,0,0,253456.2449,70.40451248,71368.29646
e-exist,east,exist, 04/23  02:00:00,12.625,33696.00714,21.34220721,20.99950965,21.17085843,0,78.88918667,20.99950965,0.006222761,39.87507697,0,0,0,0,0,0,0,163452.1519,45.40337553,71368.29646
e-exist,east,exist, 04/23  03:00:00,10.5,14256.00302,21.13287773,20.99972837,21.06630305,0,38.81046967,20.99972837,0.005824497,37.33210275,0,0,0,0,0,0,0,438701.7719,121.8616033,71368.29646
e-exist,east,exist, 04/23  04:00:00,9.625,14256.00302,20.94958905,20.9999497,20.97476937,0,9.630048733,20.9999497,0.005570244,35.71643609,0,0,0,0,0,0,0,597401.0392,165.9447331,71368.29646
e-exist,east,exist, 04/23  05:00:00,10,14256.00302,20.82856931,21.00002619,20.91429775,3.042025399,0.8157629,21.00002619,0.005274991,33.86002478,0,0,0,0,0,0,0,616473.3081,171.2425856,71368.29646
e-exist,east,exist, 04/23  06:00:00,9.375,14256.00302,21.25916834,21.02399606,21.1415822,6.786294941,52.77178486,21.02399606,0.00511239,32.78900856,0,0,0,0,0,0,0,483862.545,134.4062625,71368.29646
e-exist,east,exist, 04/23  07:00:00,12.125,53136.01126,23.94369892,23.00092041,23.47230967,0,180.7999877,23.00092041,0.005168662,29.43883547,0,0,0,12.32766918,44379.60903,11.70812335,42149.24406,604.7613069,0.167989252,71368.29646
e-exist,east,exist, 04/23  08:00:00,15.875,53136.01126,25.83309244,24.92637856,25.3797355,0,263.0873086,24.92637856,0.005199521,26.37521881,0,0,0.5,126.7917637,456450.3494,125.9687028,453487.3299,0,0,71368.29646
e-exist,east,exist, 04/23  09:00:00,17.625,72576.01538,25.97984581,25.12632759,25.5530867,0,267.8329133,25.12632759,0.005017496,25.15999198,0,0,0.75,159.0604477,572617.6119,159.0604477,572617.6119,0,0,71368.29646
e-exist,east,exist, 04/23  10:00:00,18.8125,72576.01538,25.4994205,24.39867936,24.94904993,0,250.2187009,24.39867936,0.004808317,25.19027433,0,0,0,174.6448736,628721.5448,174.6448736,628721.5448,0,0,71368.29646
e-exist,east,exist, 04/23  11:00:00,19.925,53136.01126,25.30237651,24.0304384,24.66640745,0,238.0884176,24.0304384,0.004733223,25.33945037,0,0,0,187.8016187,676085.8274,187.8016187,676085.8274,0,0,71368.29646
e-exist,east,exist, 04/23  12:00:00,20.7375,42768.00906,25.26732884,23.99968156,24.6335052,0,232.1681065,23.99968156,0.004814278,25.80788443,0,0,0,195.8927873,705214.0344,195.8927873,705214.0344,0,0,71368.29646
e-exist,east,exist, 04/23  13:00:00,21,42768.00906,25.26933775,23.99980877,24.63457326,0,231.0029128,23.99980877,0.005029121,26.9500903,0,0,0,199.2589134,717332.0881,199.2589134,717332.0881,0,0,71368.29646
e-exist,east,exist, 04/23  14:00:00,21,42768.00906,25.30248836,24.00002236,24.65125536,0,236.2517177,24.00002236,0.005473052,29.30775015,0,0,0,204.5299769,736307.9167,204.5299769,736307.9167,0,0,71368.29646
e-exist,east,exist, 04/23  15:00:00,20.375,42768.00906,25.26195625,23.9997905,24.63087337,0,227.4960411,23.9997905,0.005807035,31.08032157,0,0,0,184.8482982,665453.8734,184.8482982,665453.8734,0,0,71368.29646
e-exist,east,exist, 04/23  16:00:00,20,42768.00906,25.17808396,23.99943972,24.58876184,0,209.5525382,23.99943972,0.005598207,29.9732315,0,0,0,160.4582671,577649.7615,160.4582671,577649.7615,0,0,71368.29646
e-exist,east,exist, 04/23  17:00:00,20,42768.00906,25.09593754,23.99950696,24.54772225,0,193.3560369,23.99950696,0.00540566,28.95105206,0,0,0,144.2844955,519424.1838,144.2844955,519424.1838,0,0,71368.29646
e-exist,east,exist, 04/23  18:00:00,18.75,42768.00906,24.91828094,23.99951233,24.45889663,0,181.1089467,23.99951233,0.005331983,28.559833,0,0,0,110.6032553,398171.7189,110.6032553,398171.7189,0,0,71368.29646
e-exist,east,exist, 04/23  19:00:00,16.75,110160.0233,24.60761169,23.98972648,24.29866909,0,131.8357918,23.98972648,0.005533046,29.6449304,0,0,0,27.3475753,98451.27107,27.1761418,97834.11047,0,0,71368.29646
e-exist,east,exist, 04/23  20:00:00,16,129600.0275,24.41748307,23.98294828,24.20021568,0,117.4664224,23.98294828,0.005711862,30.62567124,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/23  21:00:00,16,129600.0275,24.32400069,23.98727795,24.15563932,0,118.6120839,23.98727795,0.005607547,30.07462668,0,0,0,1.035109438,3726.393975,1.035109438,3726.393975,0,0,71368.29646
e-exist,east,exist, 04/23  22:00:00,14.75,129600.0275,24.17106376,23.69857687,23.93482032,0,133.3576327,23.69857687,0.005580849,30.45951325,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/23  23:00:00,13.375,110160.0233,23.83288819,23.07974507,23.45631663,0,146.157604,23.07974507,0.00591838,33.51782,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/23  24:00:00,12.375,53136.01126,23.39931635,22.50947499,22.95439567,0,153.73036,22.50947499,0.006345787,37.17492403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  01:00:00,11.375,28512.00604,22.99412345,22.09594366,22.54503356,0,164.234201,22.09594366,0.006501944,39.06948936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  02:00:00,11,22032.00467,22.62220955,21.72143175,22.17182065,0,164.2251166,21.72143175,0.006317865,38.84008669,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  03:00:00,9.75,14256.00302,22.21067074,21.26066315,21.73566694,0,171.5288888,21.26066315,0.006233919,39.4430694,0,0,0,0,0,0,0,21556.59997,5.987944435,71368.29646
e-exist,east,exist, 04/24  04:00:00,8.375,14256.00302,21.79276426,21.00144726,21.39710576,0,135.5050372,21.00144726,0.006566885,42.20429475,0,0,0,0,0,0,0,223598.0567,62.11057129,71368.29646
e-exist,east,exist, 04/24  05:00:00,8,14256.00302,21.50764224,20.9997528,21.25369752,0,82.29124832,20.9997528,0.006974216,44.79765581,0,0,0,0,0,0,0,439335.3672,122.037602,71368.29646
e-exist,east,exist, 04/24  06:00:00,8,28512.00604,21.86782815,21.13053281,21.49918048,0,113.5571801,21.13053281,0.007228939,46.0789955,0,0,0,0,0,0,0,337161.2621,93.65590615,71368.29646
e-exist,east,exist, 04/24  07:00:00,9.25,57024.01208,24.53025587,23.44900359,23.98962973,0,227.8052559,23.44900359,0.007185264,39.83737922,0,0,0,9.669509985,34810.23595,6.524406783,23487.86442,22288.06876,6.19113021,71368.29646
e-exist,east,exist, 04/24  08:00:00,11.25,72576.01538,26.30088163,25.37405827,25.83746995,0,274.8345795,25.37405827,0.007122122,35.17365814,0,0,1,71.33602923,256809.7052,49.50721005,178225.9562,0,0,71368.29646
e-exist,east,exist, 04/24  09:00:00,12.6875,57024.01208,26.17404506,25.00013748,25.58709127,0,265.7841669,25.00013748,0.007117241,35.95462313,0,0,0.5,106.2673331,382562.3992,74.77387123,269185.9364,0,0,71368.29646
e-exist,east,exist, 04/24  10:00:00,13.6625,57024.01208,25.47087932,24.16643663,24.81865797,0,245.6446879,24.16643663,0.007092269,37.6543735,0,0,0,121.2191653,436388.9951,85.14053293,306505.9186,0,0,71368.29646
e-exist,east,exist, 04/24  11:00:00,14.625,36288.00769,25.20637392,24.00055476,24.60346434,0,199.3682876,24.00055476,0.007202039,38.61278165,0,0,0,80.2152603,288774.9371,57.38058914,206570.1209,0,0,71368.29646
e-exist,east,exist, 04/24  12:00:00,15.625,36288.00769,25.14209306,23.99985927,24.57097616,0,185.4308609,23.99985927,0.007364566,39.47561882,0,0,0,82.72283531,297802.2071,60.62416072,218246.9786,0,0,71368.29646
e-exist,east,exist, 04/24  13:00:00,16.625,36288.00769,25.14913076,23.99974555,24.57443815,0,188.4562215,23.99974555,0.007374427,39.50361958,0,0,0,106.7910268,384447.6966,80.89689345,291228.8164,0,0,71368.29646
e-exist,east,exist, 04/24  14:00:00,19.5,36288.00769,25.26474614,23.99944026,24.6320932,0,216.6333454,23.99944026,0.007092334,37.99582343,0,0,0,178.0761386,641074.0991,158.6443023,571119.4884,0,0,71368.29646
e-exist,east,exist, 04/24  15:00:00,19.125,36288.00769,25.23764144,23.99957057,24.618606,0,211.6040459,23.99957057,0.006772339,36.2998728,0,0,0,169.2543287,609315.5834,147.3016003,530285.7611,0,0,71368.29646
e-exist,east,exist, 04/24  16:00:00,17.375,36288.00769,25.07791014,23.99998146,24.5389458,0,179.5367708,23.99998146,0.007135279,38.22216352,0,0,0,107.9685845,388686.9042,85.01244437,306044.7997,0,0,71368.29646
e-exist,east,exist, 04/24  17:00:00,16.375,36288.00769,24.91346836,23.99973755,24.45660295,0,155.4247655,23.99973755,0.007453737,39.90853056,0,0,0,56.50397459,203414.3085,43.5868325,156912.597,0,0,71368.29646
e-exist,east,exist, 04/24  18:00:00,14.75,36288.00769,24.67911235,23.92396179,24.30153707,0,146.7578043,23.92396179,0.007596146,40.87483847,0,0,0,11.33201042,40795.23752,8.551702167,30786.1278,0,0,71368.29646
e-exist,east,exist, 04/24  19:00:00,12.75,86832.0184,24.20289572,23.34459664,23.77374618,0,161.955212,23.34459664,0.007713706,42.99188526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  20:00:00,12,115344.0244,23.76648612,22.90967204,23.33807908,0,168.0813941,22.90967204,0.007708541,44.13079268,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  21:00:00,12,129600.0275,23.53266989,22.78491477,23.15879233,0,166.2380816,22.78491477,0.007520227,43.40867506,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  22:00:00,12,115344.0244,23.36043962,22.6908507,23.02564516,0,164.5167315,22.6908507,0.007478375,43.44452559,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/24  23:00:00,10.125,86832.0184,22.96511227,22.04293872,22.50402549,0,181.4401055,22.04293872,0.007441589,44.98868064,0,0,0,0,0,0,0,10481.82179,2.911617164,71368.29646
e-exist,east,exist, 04/24  24:00:00,10.25,42768.00906,22.51824518,21.55417138,22.03620828,0,173.8082822,21.55417138,0.00732714,45.64685984,0,0,0,0,0,0,0,3657.321892,1.015922748,71368.29646
e-exist,east,exist, 04/25  01:00:00,11,28512.00604,22.24723729,21.38619701,21.81671715,0,159.033879,21.38619701,0.007463006,46.96497916,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/25  02:00:00,11.625,22032.00467,22.01833522,21.24161494,21.62997508,0,146.0505142,21.24161494,0.007505494,47.64842319,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/25  03:00:00,12,14256.00302,21.82667094,21.116981,21.47182597,0,137.2667364,21.116981,0.007589282,48.57581767,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/25  04:00:00,12,14256.00302,21.6284,20.999567,21.3139835,0,123.4013333,20.999567,0.007830909,50.48268787,0,0,0,0,0,0,0,43660.36181,12.12787828,71368.29646
e-exist,east,exist, 04/25  05:00:00,12,14256.00302,21.49062689,20.99949797,21.24506243,0,102.0233071,20.99949797,0.007816899,50.42476562,0,0,0,0,0,0,0,120686.7558,33.52409883,71368.29646
e-exist,east,exist, 04/25  06:00:00,12,28512.00604,21.37291029,20.99951125,21.18621077,0,83.69085716,20.99951125,0.007578521,48.92378893,0,0,0,0,0,0,0,186385.1113,51.77364203,71368.29646
e-exist,east,exist, 04/25  07:00:00,12,57024.01208,21.40099915,20.99944061,21.20021988,0,117.5303479,20.99944061,0.007401024,47.82107981,0,0,0,0,0,0,0,64611.3444,17.94759567,71368.29646
e-exist,east,exist, 04/25  08:00:00,12,72576.01538,21.50368988,21.04475774,21.27422381,0,136.3892438,21.04475774,0.007178713,46.29002108,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/25  09:00:00,12.625,57024.01208,21.53417394,21.00208999,21.26813196,0,105.061031,21.00208999,0.007145291,46.19717312,0,0,0,0,0,0,0,70281.70522,19.5226959,71368.29646
e-exist,east,exist, 04/25  10:00:00,13,57024.01208,21.57448091,20.99992648,21.2872037,0,99.17039872,20.99992648,0.007297005,47.20210074,0,0,0,0,0,0,0,68755.23756,19.0986771,71368.29646
e-exist,east,exist, 04/25  11:00:00,13,36288.00769,21.59097445,20.99992696,21.29545071,0,84.76426694,20.99992696,0.007315306,47.33660973,0,0,0,0,0,0,0,120621.6443,33.5060123,71368.29646
e-exist,east,exist, 04/25  12:00:00,12.375,36288.00769,21.59594451,20.99992507,21.29793479,0,82.76682064,20.99992507,0.007318528,47.35722343,0,0,0,0,0,0,0,166642.1021,46.28947282,71368.29646
e-exist,east,exist, 04/25  13:00:00,12,36288.00769,21.62083798,20.99992001,21.31037899,0,85.13473747,20.99992001,0.007310024,47.30284744,0,0,0,0,0,0,0,181410.7221,50.39186725,71368.29646
e-exist,east,exist, 04/25  14:00:00,12,36288.00769,21.65798403,20.9999174,21.32895071,0,91.78483196,20.9999174,0.007307408,47.25694572,0,0,0,0,0,0,0,157476.1284,43.743369,71368.29646
e-exist,east,exist, 04/25  15:00:00,12,36288.00769,21.66031432,20.99986953,21.33009193,0,92.05598214,20.99986953,0.00720121,46.56085415,0,0,0,0,0,0,0,156281.573,43.41154806,71368.29646
e-exist,east,exist, 04/25  16:00:00,12,36288.00769,21.68781,20.99984641,21.34382821,0,103.170993,20.99984641,0.007083885,45.78254609,0,0,0,0,0,0,0,116274.0302,32.29834173,71368.29646
e-exist,east,exist, 04/25  17:00:00,12,36288.00769,21.57756587,20.99986497,21.28871542,0,96.9757217,20.99986497,0.007248132,46.81450626,0,0,0,0,0,0,0,138566.6294,38.49073039,71368.29646
e-exist,east,exist, 04/25  18:00:00,12,36288.00769,21.51339287,20.99966409,21.25652848,0,110.8974859,20.99966409,0.007146098,46.163537,0,0,0,0,0,0,0,88341.73089,24.53936969,71368.29646
e-exist,east,exist, 04/25  19:00:00,12,86832.0184,21.30302575,20.99977961,21.15140268,0,78.87635894,20.99977961,0.007087812,45.79093669,0,0,0,0,0,0,0,203513.4179,56.53150498,71368.29646
e-exist,east,exist, 04/25  20:00:00,11.375,115344.0244,21.14083543,20.99980352,21.07031948,0,63.7767231,20.99980352,0.007160782,46.28557752,0,0,0,0,0,0,0,296676.9087,82.41025242,71368.29646
e-exist,east,exist, 04/25  21:00:00,11,129600.0275,21.07839531,20.99973352,21.03906441,0,72.91619848,20.99973352,0.0072602,46.9383102,0,0,0,0,0,0,0,287124.8622,79.75690617,71368.29646
e-exist,east,exist, 04/25  22:00:00,11,115344.0244,21.04179081,20.99966493,21.02072787,0,80.68467016,20.99966493,0.007333201,47.40496889,0,0,0,0,0,0,0,259200.1147,72.00003185,71368.29646
e-exist,east,exist, 04/25  23:00:00,11,86832.0184,20.9093583,20.99982455,20.95459143,0,34.10759743,20.99982455,0.007419738,47.95732081,0,0,0,0,0,0,0,426765.725,118.5460347,71368.29646
e-exist,east,exist, 04/25  24:00:00,11,42768.00906,20.77145405,20.99996688,20.88571046,0,4.712019555,20.99996688,0.007469172,48.30245197,0,0,0,0,0,0,0,532497.4695,147.9159637,71368.29646
e-exist,east,exist, 04/26  01:00:00,11,28512.00604,20.66590406,21.00000917,20.83295661,1.968789251,0.187437097,21.00000917,0.007482673,48.37663273,0,0,0,0,0,0,0,555853.7965,154.4038324,71368.29646
e-exist,east,exist, 04/26  02:00:00,10.375,22032.00467,20.54078311,21.00010069,20.7704419,16.81181847,0,21.00010069,0.007480208,48.34270872,0,0,0,0,0,0,0,648678.4718,180.1884644,71368.29646
e-exist,east,exist, 04/26  03:00:00,10,14256.00302,20.43363293,21.00017097,20.71690195,30.4610793,0,21.00017097,0.007456948,48.19395615,0,0,0,0,0,0,0,721020.7425,200.2835396,71368.29646
e-exist,east,exist, 04/26  04:00:00,10,14256.00302,20.35963037,21.0002066,20.67991849,39.09556745,0,21.0002066,0.007446889,48.12960757,0,0,0,0,0,0,0,752076.1067,208.9100296,71368.29646
e-exist,east,exist, 04/26  05:00:00,10,14256.00302,20.30888164,21.00022819,20.65455492,44.44503513,0,21.00022819,0.007443797,48.10979885,0,0,0,0,0,0,0,771315.8019,214.2543894,71368.29646
e-exist,east,exist, 04/26  06:00:00,10,28512.00604,20.28769676,21.00023358,20.64396517,46.22656235,0,21.00023358,0.007442813,48.1034991,0,0,0,0,0,0,0,777723.0932,216.0341925,71368.29646
e-exist,east,exist, 04/26  07:00:00,10.625,57024.01208,20.43399032,21.00000156,20.71699594,2.587431493,4.202740992,21.00000156,0.007377269,47.68551628,0,0,0,0,0,0,0,566897.0835,157.4714121,71368.29646
e-exist,east,exist, 04/26  08:00:00,11,72576.01538,20.75671684,20.99984597,20.87828141,0,46.14997542,20.99984597,0.007298309,47.18151219,0,0,0,0,0,0,0,383661.965,106.572768,71368.29646
e-exist,east,exist, 04/26  09:00:00,11.625,57024.01208,21.18862047,20.99990829,21.09426438,0,52.27493672,20.99990829,0.007389951,47.79635949,0,0,0,0,0,0,0,322981.4672,89.71707423,71368.29646
e-exist,east,exist, 04/26  10:00:00,12.625,57024.01208,21.5356889,21.00042034,21.26805462,0,95.59614528,21.00042034,0.007387778,47.76916343,0,0,0,0,0,0,0,105017.9943,29.17166507,71368.29646
e-exist,east,exist, 04/26  11:00:00,13.625,36288.00769,21.76836898,21.06842012,21.41839455,0,107.8729953,21.06842012,0.007345777,47.28561123,0,0,0,0,0,0,0,3839.105337,1.066418149,71368.29646
e-exist,east,exist, 04/26  12:00:00,13.375,36288.00769,21.87945967,21.13545328,21.50745648,0,114.0545921,21.13545328,0.007333148,47.01087523,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  13:00:00,13.625,36288.00769,21.9675264,21.22200841,21.5947674,0,111.6447715,21.22200841,0.007231396,46.12248018,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  14:00:00,14,36288.00769,22.09123768,21.3756171,21.73342739,0,107.5644988,21.3756171,0.006891755,43.56661918,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  15:00:00,14,36288.00769,22.19475799,21.47028914,21.83252357,0,109.0696616,21.47028914,0.006504445,40.90543624,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  16:00:00,13.375,36288.00769,22.18404125,21.43640669,21.81022397,0,118.7472643,21.43640669,0.006133201,38.64703463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  17:00:00,12.375,36288.00769,21.9392647,21.17893719,21.55910094,0,131.1535488,21.17893719,0.005903363,37.79274103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/26  18:00:00,11.375,36288.00769,21.53969491,20.99991143,21.26980317,0,109.9045408,20.99991143,0.005783964,37.46770998,0,0,0,0,0,0,0,129128.0585,35.86890513,71368.29646
e-exist,east,exist, 04/26  19:00:00,11,86832.0184,21.28907959,20.99976929,21.14442444,0,67.92967672,20.99976929,0.005589363,36.23221087,0,0,0,0,0,0,0,303213.0255,84.22584041,71368.29646
e-exist,east,exist, 04/26  20:00:00,10.375,115344.0244,21.12220161,20.99982515,21.06101338,0,52.5346959,20.99982515,0.005585219,36.20547091,0,0,0,0,0,0,0,397251.0337,110.3475094,71368.29646
e-exist,east,exist, 04/26  21:00:00,9.375,129600.0275,21.00411017,20.99982014,21.00196515,0,50.09129866,20.99982014,0.005708812,36.99933714,0,0,0,0,0,0,0,468221.4235,130.0615065,71368.29646
e-exist,east,exist, 04/26  22:00:00,9.1875,115344.0244,20.91025441,20.99983778,20.95504609,0,48.10060444,20.99983778,0.005975418,38.71073869,0,0,0,0,0,0,0,487277.6047,135.3548902,71368.29646
e-exist,east,exist, 04/26  23:00:00,9.1125,86832.0184,20.75273478,20.99999481,20.8763648,1.873223371,2.631650978,20.99999481,0.006165286,39.92835634,0,0,0,0,0,0,0,662233.1749,183.9536597,71368.29646
e-exist,east,exist, 04/26  24:00:00,8.375,42768.00906,20.55267762,21.00025713,20.77646737,35.25514978,0,21.00025713,0.006130804,39.70656276,0,0,0,0,0,0,0,837030.5519,232.5084867,71368.29646
e-exist,east,exist, 04/27  01:00:00,8.3125,28512.00604,20.39768569,21.00034985,20.69901777,51.4300571,0,21.00034985,0.00595316,38.56673535,0,0,0,0,0,0,0,898851.7425,249.6810396,71368.29646
e-exist,east,exist, 04/27  02:00:00,8.8125,22032.00467,20.29149863,21.00034724,20.64592294,62.0747332,0,21.00034724,0.005873728,38.05698293,1,0,0,0,0,0,0,906219.4572,251.727627,71368.29646
e-exist,east,exist, 04/27  03:00:00,9,14256.00302,20.21070782,21.00036427,20.60553604,71.13926418,0,21.00036427,0.005860748,37.97362882,1,0,0,0,0,0,0,927237.9368,257.5660936,71368.29646
e-exist,east,exist, 04/27  04:00:00,8.375,14256.00302,20.13379678,21.00040735,20.56710207,82.58617351,0,21.00040735,0.00585923,37.96378499,1,0,0,0,0,0,0,1007097.251,279.7492363,71368.29646
e-exist,east,exist, 04/27  05:00:00,6.75,14256.00302,20.02701882,21.00056486,20.51379184,103.9116285,0,21.00056486,0.005784639,37.48455269,1,0,0,0,0,0,0,1183912.397,328.8645548,71368.29646
e-exist,east,exist, 04/27  06:00:00,6,28512.00604,20.59830252,21.00022174,20.79926213,58.07999879,25.18883875,21.00022174,0.005603696,36.32327808,0.5,0,0,0,0,0,0,974711.5858,270.7532183,71368.29646
e-exist,east,exist, 04/27  07:00:00,8.5,57024.01208,23.31572404,22.48810771,22.90191587,0,201.0409624,22.48810771,0.005511661,32.69541895,0,0,0,0.277695478,999.7037205,0.235271892,846.9788125,79113.22825,21.97589674,71368.29646
e-exist,east,exist, 04/27  08:00:00,10.625,72576.01538,25.01345443,24.25297299,24.63321371,0,244.3376743,24.25297299,0.005320447,28.35808258,0,0,0,32.9351268,118566.4565,28.75315539,103511.3594,0,0,71368.29646
e-exist,east,exist, 04/27  09:00:00,11,57024.01208,24.74490968,23.85213018,24.29851993,0,209.7729925,23.85213018,0.005272947,28.78794237,0,0,0,11.19740704,40310.66534,9.822643999,35361.5184,0,0,71368.29646
e-exist,east,exist, 04/27  10:00:00,11.625,57024.01208,24.03581734,23.05117769,23.54349752,0,175.7358477,23.05117769,0.005380244,30.81747279,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  11:00:00,12.0625,36288.00769,23.71219148,22.67100151,23.1915965,0,162.0769908,22.67100151,0.005472318,32.069621,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  12:00:00,12.0375,36288.00769,23.52856734,22.4814281,23.00499772,0,159.5554175,22.4814281,0.005411513,32.06275265,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  13:00:00,12.625,36288.00769,23.41003641,22.41414737,22.91209189,0,148.550187,22.41414737,0.005289521,31.46335144,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  14:00:00,13,36288.00769,23.39025946,22.43083094,22.9105452,0,142.3323344,22.43083094,0.005228396,31.07115928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  15:00:00,13,36288.00769,23.32201587,22.37133192,22.8466739,0,141.1881587,22.37133192,0.00520749,31.06015953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  16:00:00,12.375,36288.00769,23.15835589,22.19230991,22.6753329,0,148.5410705,22.19230991,0.005248911,31.62968335,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  17:00:00,11.375,36288.00769,22.90157953,21.91852098,22.41005026,0,161.0498507,21.91852098,0.005455796,33.4090081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  18:00:00,11,36288.00769,22.62578649,21.74178599,22.18378624,0,164.7878462,21.74178599,0.005713986,35.35248165,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  19:00:00,10.375,86832.0184,22.21245674,21.3234197,21.76793822,0,167.7414092,21.3234197,0.005808442,36.86485879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/27  20:00:00,9.375,115344.0244,21.81162509,21.01772642,21.41467575,0,156.2065501,21.01772642,0.005915911,38.27310275,0,0,0,0,0,0,0,86970.4883,24.15846897,71368.29646
e-exist,east,exist, 04/27  21:00:00,9,129600.0275,21.59072439,20.99956926,21.29514682,0,135.5310522,20.99956926,0.005995379,38.83951428,0,0,0,0,0,0,0,184300.8436,51.19467878,71368.29646
e-exist,east,exist, 04/27  22:00:00,9,115344.0244,21.42162593,20.99957706,21.2106015,0,116.8334643,20.99957706,0.006059329,39.24977487,0,0,0,0,0,0,0,251592.7582,69.88687728,71368.29646
e-exist,east,exist, 04/27  23:00:00,9,86832.0184,21.22151142,20.99973803,21.11062473,0,56.45253767,20.99973803,0.006069478,39.31448997,0,0,0,0,0,0,0,468560.2025,130.1556118,71368.29646
e-exist,east,exist, 04/27  24:00:00,9,42768.00906,21.02754823,20.99992147,21.01373485,0,12.87186,20.99992147,0.005940287,38.48515015,0,0,0,0,0,0,0,625100.2143,173.6389484,71368.29646
e-exist,east,exist, 04/28  01:00:00,9,28512.00604,20.86280924,21.00006482,20.93143703,8.507304265,0,21.00006482,0.005810083,37.62589951,0,0,0,0,0,0,0,701673.407,194.9092797,71368.29646
e-exist,east,exist, 04/28  02:00:00,9,22032.00467,20.71694202,21.00013291,20.85853746,23.27748474,0,21.00013291,0.005689291,36.8368605,0,0,0,0,0,0,0,754933.9268,209.7038686,71368.29646
e-exist,east,exist, 04/28  03:00:00,9,14256.00302,20.59035296,21.00018045,20.7952667,31.96635593,0,21.00018045,0.00579195,37.47208197,0,0,0,0,0,0,0,786380.4202,218.4390056,71368.29646
e-exist,east,exist, 04/28  04:00:00,9,14256.00302,20.47819609,21.00023094,20.73921352,39.55815212,0,21.00023094,0.005843359,37.78749053,0,0,0,0,0,0,0,813678.7651,226.0218792,71368.29646
e-exist,east,exist, 04/28  05:00:00,9,14256.00302,20.37324344,21.00027358,20.68675851,49.82789966,0,21.00027358,0.005860351,37.87279471,0.25,0,0,0,0,0,0,850615.0347,236.2819541,71368.29646
e-exist,east,exist, 04/28  06:00:00,9,28512.00604,20.65538996,21.00012985,20.8277599,31.70001814,9.062169192,21.00012985,0.005866929,37.92463932,0.5,0,0,0,0,0,0,752818.0248,209.116118,71368.29646
e-exist,east,exist, 04/28  07:00:00,9,57024.01208,22.69535626,21.78180189,22.23857907,0,187.5730375,21.78180189,0.00576594,35.58316888,0,0,0,0,0,0,0,50913.34132,14.14259481,71368.29646
e-exist,east,exist, 04/28  08:00:00,9,72576.01538,24.32242824,23.54246526,23.93244675,0,229.8766217,23.54246526,0.005433082,30.12836763,0,0,0,0,0,0,0,6243.394654,1.734276293,71368.29646
e-exist,east,exist, 04/28  09:00:00,9.625,57024.01208,24.21936851,23.24950652,23.73443752,0,212.9842747,23.24950652,0.005239386,29.57168647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  10:00:00,10.625,57024.01208,23.58036651,22.53369217,23.05702934,0,184.1099246,22.53369217,0.005151685,30.36823683,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  11:00:00,11,36288.00769,23.28600415,22.18285882,22.73443148,0,171.8484186,22.18285882,0.0051965,31.27233966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  12:00:00,11.625,36288.00769,23.11917159,22.06283025,22.59100092,0,159.7009361,22.06283025,0.005296995,32.09294386,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  13:00:00,12,36288.00769,23.06132302,22.04451195,22.55291748,0,152.8731452,22.04451195,0.005481337,33.21707405,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  14:00:00,12,36288.00769,22.9661998,21.95161891,22.45890935,0,151.2651668,21.95161891,0.005557247,33.85159892,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  15:00:00,12,36288.00769,22.85717013,21.85132364,22.35424688,0,149.463926,21.85132364,0.005508359,33.74095125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  16:00:00,12,36288.00769,22.71552411,21.74748066,22.23150239,0,147.6590629,21.74748066,0.005379644,33.15704644,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  17:00:00,11.375,36288.00769,22.52461827,21.57988093,22.0522496,0,155.3122244,21.57988093,0.005501474,34.25388361,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  18:00:00,10.375,36288.00769,22.23163573,21.33179177,21.78171375,0,168.2536802,21.33179177,0.005740169,36.27290393,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/28  19:00:00,9.375,86832.0184,21.7950172,21.01350953,21.40426337,0,143.3801378,21.01350953,0.005911324,38.05488886,0,0,0,0,0,0,0,132776.1519,36.88226441,71368.29646
e-exist,east,exist, 04/28  20:00:00,9,115344.0244,21.53073868,20.99978778,21.26526323,0,109.3854728,20.99978778,0.006195214,39.90777219,0,0,0,0,0,0,0,278767.8957,77.43552659,71368.29646
e-exist,east,exist, 04/28  21:00:00,9,129600.0275,21.38683029,20.99967795,21.19325412,0,103.2786557,20.99967795,0.006349468,40.90681282,0,0,0,0,0,0,0,300834.7762,83.56521561,71368.29646
e-exist,east,exist, 04/28  22:00:00,9,115344.0244,21.24174847,20.99966566,21.12070707,0,89.80111663,20.99966566,0.006438188,41.44678872,0,0,0,0,0,0,0,349360.4151,97.04455975,71368.29646
e-exist,east,exist, 04/28  23:00:00,9,86832.0184,21.06669694,20.99984227,21.0332696,0,35.71171355,20.99984227,0.006621756,42.59972187,0,0,0,0,0,0,0,544290.6133,151.191837,71368.29646
e-exist,east,exist, 04/28  24:00:00,9,42768.00906,20.9122509,20.99998441,20.95611765,0.423402216,2.741660342,20.99998441,0.006893737,44.30230703,0,0,0,0,0,0,0,664666.1907,184.6294974,71368.29646
e-exist,east,exist, 04/29  01:00:00,9,33696.00714,20.7758791,21.00009039,20.88798474,11.92217683,0,21.00009039,0.006912729,44.37871769,0,0,0,0,0,0,0,715515.324,198.7542567,71368.29646
e-exist,east,exist, 04/29  02:00:00,9,33696.00714,20.64412655,21.00017433,20.82215044,23.27030672,0,21.00017433,0.00673155,43.21159303,0,0,0,0,0,0,0,756106.4133,210.0295593,71368.29646
