Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 04/29  03:00:00,8.375,14256.00302,20.49001687,21.00025308,20.74513497,39.80068686,0,21.00025308,0.006661089,42.7638883,0,0,0,0,0,0,0,854330.794,237.3141094,71368.29646
e-exist,east,exist, 04/29  04:00:00,8.625,14256.00302,20.36821655,21.00034226,20.68427941,52.12509543,0,21.00034226,0.006572178,42.19879124,0,0,0,0,0,0,0,882799.7937,245.2221649,71368.29646
e-exist,east,exist, 04/29  05:00:00,7.75,14256.00302,20.24571086,21.0004885,20.62309968,70.54919354,0,21.0004885,0.006296494,40.44599078,0.25,0,0,0,0,0,0,1002614.995,278.5041654,71368.29646
e-exist,east,exist, 04/29  06:00:00,7.625,14256.00302,20.82779711,21.0000732,20.91393516,40.94045173,43.06539398,21.0000732,0.006097386,39.18050805,0.5,0,0,0,0,0,0,749160.4658,208.1001294,71368.29646
e-exist,east,exist, 04/29  07:00:00,9.25,53136.01126,23.51003294,22.52871419,23.01937356,0,201.9777669,22.52871419,0.006189257,36.24849411,0,0,0,0.613564761,2208.83314,0.457609649,1647.394735,33980.50105,9.43902807,71368.29646
e-exist,east,exist, 04/29  08:00:00,11.25,53136.01126,25.23395213,24.36484724,24.79939968,0,246.8531256,24.36484724,0.006180658,32.38582933,0,0,0,49.06923609,176649.2499,39.60887724,142591.9581,0,0,71368.29646
e-exist,east,exist, 04/29  09:00:00,12.625,72576.01538,25.18947829,24.36890621,24.77919225,0,250.0299242,24.36890621,0.005978239,31.34032044,0,0,0,82.2500062,296100.0223,68.42449849,246328.1946,0,0,71368.29646
e-exist,east,exist, 04/29  10:00:00,13.625,72576.01538,24.65547954,23.93304432,24.29426193,0,157.3371039,23.93304432,0.005989971,32.24298439,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  11:00:00,14,53136.01126,24.42567319,23.56025316,23.99296317,0,144.0126376,23.56025316,0.005804444,31.96103049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  12:00:00,14.625,42768.00906,24.30947704,23.47800966,23.89374335,0,132.5518524,23.47800966,0.005553355,30.74472349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  13:00:00,15.625,42768.00906,24.33390429,23.58880645,23.96135537,0,117.4292277,23.58880645,0.005467566,30.05374948,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  14:00:00,15.375,42768.00906,24.37505566,23.60524523,23.99015045,0,121.625466,23.60524523,0.005605889,30.76638593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  15:00:00,14.375,42768.00906,24.27351429,23.41207074,23.84279252,0,135.4383295,23.41207074,0.006067685,33.66774081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  16:00:00,13.375,42768.00906,24.08826094,23.14588349,23.61707221,0,148.0763158,23.14588349,0.006424514,36.20357441,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  17:00:00,12.375,42768.00906,23.81746459,22.80678179,23.31212319,0,159.3172612,22.80678179,0.006527638,37.54071974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  18:00:00,11.375,42768.00906,23.47898255,22.51761773,22.99830014,0,171.7342856,22.51761773,0.006618384,38.73202095,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  19:00:00,11,110160.0233,23.0659901,22.15520564,22.61059787,0,171.9723741,22.15520564,0.006805047,40.70121583,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  20:00:00,10.375,129600.0275,22.72023343,21.8891447,22.30468906,0,178.369201,21.8891447,0.007232735,43.96564609,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  21:00:00,10,129600.0275,22.46357053,21.69935808,22.08146431,0,181.8684043,21.69935808,0.007384326,45.41091711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  22:00:00,10,129600.0275,22.22614387,21.45137375,21.83875881,0,177.3038196,21.45137375,0.007242231,45.22867112,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/29  23:00:00,10,110160.0233,21.90281911,21.04350099,21.47316005,0,161.0622162,21.04350099,0.007279058,46.608517,0,0,0,0,0,0,0,32576.63701,9.049065835,71368.29646
e-exist,east,exist, 04/29  24:00:00,10,53136.01126,21.60766813,20.99966586,21.30366699,0,98.58921012,20.99966586,0.007296832,46.84630399,0,0,0,0,0,0,0,256867.8836,71.3521899,71368.29646
e-exist,east,exist, 04/30  01:00:00,10,33696.00714,21.40899999,20.999698,21.20434899,0,77.69123835,20.999698,0.007379619,47.34193848,0,0,0,0,0,0,0,332064.0114,92.24000317,71368.29646
e-exist,east,exist, 04/30  02:00:00,10,33696.00714,21.24315831,20.9997435,21.12145091,0,52.13285431,20.9997435,0.007379051,47.3499683,0,0,0,0,0,0,0,423766.0559,117.7127933,71368.29646
e-exist,east,exist, 04/30  03:00:00,10,14256.00302,21.099277,20.9998177,21.04954735,0,31.77791527,20.9998177,0.007287099,46.75496693,0,0,0,0,0,0,0,497051.5973,138.0698881,71368.29646
e-exist,east,exist, 04/30  04:00:00,9.375,14256.00302,20.95206512,20.99995816,20.97601164,0,10.59105041,20.99995816,0.007320892,46.95135211,0,0,0,0,0,0,0,611879.5813,169.9665504,71368.29646
e-exist,east,exist, 04/30  05:00:00,9,14256.00302,20.80213775,21.00008361,20.90111068,8.830450496,0,21.00008361,0.007067868,45.37448366,0,0,0,0,0,0,0,704389.2135,195.6636704,71368.29646
e-exist,east,exist, 04/30  06:00:00,9,14256.00302,20.72505591,21.00010036,20.86257813,15.95056655,0,21.00010036,0.006864606,44.12792229,0,0,0,0,0,0,0,730149.4943,202.819304,71368.29646
e-exist,east,exist, 04/30  07:00:00,10.25,53136.01126,21.37018189,21.0387501,21.204466,0,65.59629367,21.0387501,0.006894719,44.23132745,0,0,0,0,0,0,0,362894.901,100.8041392,71368.29646
e-exist,east,exist, 04/30  08:00:00,11.625,53136.01126,23.25764914,22.46986294,22.86375604,0,170.1959549,22.46986294,0.006823978,40.17219109,0,0,0,1.245949699,4485.418915,0.915479804,3295.727294,0,0,71368.29646
e-exist,east,exist, 04/30  09:00:00,12.625,72576.01538,23.99050117,23.54241137,23.76645627,0,168.6575229,23.54241137,0.006873708,37.9029647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  10:00:00,13,72576.01538,23.72578688,23.033477,23.37963194,0,152.3311201,23.033477,0.006934777,39.42810262,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  11:00:00,13.625,53136.01126,23.60208469,22.77327722,23.18768096,0,137.6261522,22.77327722,0.006786162,39.20623443,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  12:00:00,15.25,42768.00906,23.67892462,22.97411337,23.32651899,0,113.9855465,22.97411337,0.006910944,39.43615693,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  13:00:00,16.625,42768.00906,23.82340478,23.24798869,23.53569674,0,94.77628794,23.24798869,0.006969978,39.11638867,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  14:00:00,16.375,42768.00906,23.9033181,23.29469396,23.59900603,0,99.45933157,23.29469396,0.007076726,39.6221153,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  15:00:00,16.625,42768.00906,23.95924925,23.35665298,23.65795111,0,96.68465399,23.35665298,0.007322009,40.81478607,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  16:00:00,16.375,42768.00906,24.00599579,23.38594765,23.69597172,0,101.0349081,23.38594765,0.007422321,41.27990811,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  17:00:00,14.75,42768.00906,23.84682902,23.07994436,23.46338669,0,123.2381885,23.07994436,0.007466906,42.3279111,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  18:00:00,12.125,42768.00906,23.41643657,22.54543317,22.98093487,0,158.9796225,22.54543317,0.007567687,44.32608186,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  19:00:00,11,110160.0233,22.9028107,22.00270382,22.45275726,0,169.4894494,22.00270382,0.007526502,45.56013901,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  20:00:00,11,129600.0275,22.56843731,21.80686568,22.1876515,0,166.4746658,21.80686568,0.007482194,45.87056175,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  21:00:00,11,129600.0275,22.37925721,21.72498142,22.05211931,0,165.2441839,21.72498142,0.00755302,46.5481666,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  22:00:00,11,129600.0275,22.19756935,21.53066178,21.86411557,0,161.60156,21.53066178,0.007568923,47.20338024,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  23:00:00,11,110160.0233,21.90754126,21.10878678,21.50816402,0,153.9260091,21.10878678,0.007600146,48.63680511,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 04/30  24:00:00,11,53136.01126,21.61565069,20.99974601,21.30769835,0,104.0220846,20.99974601,0.007519226,48.44886272,0,0,0,0,0,0,0,175511.5694,48.75321371,71368.29646
e-exist,east,exist, 05/01  01:00:00,11,28512.00604,21.43264543,20.99964047,21.21614295,0,86.54728577,20.99964047,0.007544759,48.55167538,0,0,0,0,0,0,0,238117.1719,66.14365887,71368.29646
e-exist,east,exist, 05/01  02:00:00,11,22032.00467,21.28535677,20.99959076,21.14247376,0,64.58276409,20.99959076,0.007233461,46.53673035,0,0,0,0,0,0,0,316731.716,87.98103222,71368.29646
e-exist,east,exist, 05/01  03:00:00,11,14256.00302,21.16640797,20.99973141,21.08306969,0,48.73386191,20.99973141,0.007094296,45.62285108,0,0,0,0,0,0,0,373673.8911,103.7983031,71368.29646
e-exist,east,exist, 05/01  04:00:00,11,14256.00302,21.0662482,20.99980084,21.03302452,0,36.84019988,20.99980084,0.007054598,45.3532916,0,0,0,0,0,0,0,416438.3787,115.6773274,71368.29646
e-exist,east,exist, 05/01  05:00:00,11,14256.00302,20.962082,20.99986466,20.98097333,0,24.09090161,20.99986466,0.007144639,45.92535291,0,0,0,0,0,0,0,462612.8857,128.5035794,71368.29646
e-exist,east,exist, 05/01  06:00:00,11,28512.00604,20.89208975,20.99992248,20.94600611,0,17.1030215,20.99992248,0.007287108,46.83040444,0,0,0,0,0,0,0,487636.9091,135.454697,71368.29646
e-exist,east,exist, 05/01  07:00:00,11.625,57024.01208,21.14068626,20.99961706,21.07015166,0,78.65863796,20.99961706,0.007147235,45.9711198,0,0,0,0,0,0,0,227472.8586,63.18690516,71368.29646
e-exist,east,exist, 05/01  08:00:00,13.25,72576.01538,22.17084813,21.74717415,21.95901114,0,128.7172233,21.74717415,0.007118257,43.77608976,0,0,0,0.449301505,1617.485419,0.330150449,1188.541617,0,0,71368.29646
e-exist,east,exist, 05/01  09:00:00,14.625,57024.01208,23.06392711,22.60536788,22.8346475,0,118.1575971,22.60536788,0.007182864,41.92205708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  10:00:00,15.625,57024.01208,23.14756908,22.62098259,22.88427583,0,101.1746241,22.62098259,0.00743933,43.3750256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  11:00:00,16.625,36288.00769,23.42206414,22.86585758,23.14396086,0,88.46839479,22.86585758,0.00784477,45.03409782,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  12:00:00,17,36288.00769,23.6382193,23.10483496,23.37152713,0,85.88802885,23.10483496,0.008103989,45.81021936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  13:00:00,15.75,36288.00769,23.41411125,22.77410949,23.09411037,0,100.7115067,22.77410949,0.007959559,45.89788194,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  14:00:00,15.625,36288.00769,23.45545745,22.7550038,23.10523063,0,103.8585433,22.7550038,0.007910109,45.66957303,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  15:00:00,15.8125,36288.00769,23.67042378,22.97979155,23.32510767,0,104.2685324,22.97979155,0.007961651,45.31240054,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  16:00:00,15.2625,36288.00769,23.68184707,22.96744791,23.32464749,0,113.2024943,22.96744791,0.008175243,46.53133321,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  17:00:00,14.375,36288.00769,23.51765631,22.7879985,23.1528274,0,125.3472836,22.7879985,0.008498924,48.8780844,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  18:00:00,13.375,36288.00769,23.31705264,22.62881386,22.97293325,0,139.9250189,22.62881386,0.008673067,50.3491641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  19:00:00,13,86832.0184,22.96795683,22.27976353,22.62386018,0,140.1912496,22.27976353,0.008734732,51.78868994,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  20:00:00,13,115344.0244,22.72298932,22.11158382,22.41728657,0,137.6811964,22.11158382,0.008832391,52.89817929,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  21:00:00,13,129600.0275,22.60875919,22.10382509,22.35629214,0,137.7525693,22.10382509,0.008917438,53.42513169,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  22:00:00,13,115344.0244,22.48992469,22.05145315,22.27068892,0,136.7213825,22.05145315,0.008989653,53.99046144,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  23:00:00,13,86832.0184,22.2833547,21.72143459,22.00239464,0,130.5284833,21.72143459,0.009078407,55.60542798,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/01  24:00:00,12.375,42768.00906,21.99187161,21.32142318,21.6566474,0,134.1576708,21.32142318,0.008999918,56.49547319,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  01:00:00,12,28512.00604,21.71222698,21.0337575,21.37299224,0,133.6558017,21.0337575,0.008718912,55.73237909,0,0,0,0,0,0,0,9016.074205,2.504465057,71368.29646
e-exist,east,exist, 05/02  02:00:00,12,22032.00467,21.50531665,20.99947806,21.25239735,0,104.3248534,20.99947806,0.008598,55.05241699,0,0,0,0,0,0,0,113270.1581,31.46393281,71368.29646
e-exist,east,exist, 05/02  03:00:00,12,14256.00302,21.34499456,20.99965253,21.17232355,0,78.13737446,20.99965253,0.008673986,55.51085135,0,0,0,0,0,0,0,207673.8256,57.68717377,71368.29646
e-exist,east,exist, 05/02  04:00:00,12,14256.00302,21.17681329,20.99980177,21.08830753,0,50.38560639,20.99980177,0.008933262,57.11048573,0,0,0,0,0,0,0,307732.3102,85.48119727,71368.29646
e-exist,east,exist, 05/02  05:00:00,11.625,14256.00302,21.06717667,20.9998061,21.03349138,0,37.15954118,20.9998061,0.008868001,56.64279801,0,0,0,0,0,0,0,378198.5595,105.0551554,71368.29646
e-exist,east,exist, 05/02  06:00:00,11.15,28512.00604,21.65753221,21.11348113,21.38550667,0,100.5727474,21.11348113,0.008363504,53.05034554,0,0,0,0,0,0,0,188020.7061,52.22797393,71368.29646
e-exist,east,exist, 05/02  07:00:00,11.625,57024.01208,23.70867719,22.91612574,23.31240147,0,177.5217853,22.91612574,0.007926078,45.05846373,0,0,0,1.787134566,6433.684438,1.229914384,4427.691781,0,0,71368.29646
e-exist,east,exist, 05/02  08:00:00,12.625,72576.01538,24.14373398,23.60599229,23.87486313,0,170.4795966,23.60599229,0.007639555,41.64905396,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  09:00:00,13,57024.01208,23.81049471,23.0626622,23.43657845,0,153.2009529,23.0626622,0.007640864,43.06268519,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  10:00:00,14.875,57024.01208,23.64953741,22.97464762,23.31209252,0,119.9247441,22.97464762,0.007686901,43.52194676,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  11:00:00,16,36288.00769,23.41442718,22.7727971,23.09361214,0,96.92739658,22.7727971,0.007746083,44.40166386,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  12:00:00,14.125,36288.00769,23.16564457,22.37352877,22.76958667,0,121.8088928,22.37352877,0.00791479,46.50197455,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  13:00:00,13,36288.00769,22.90362913,22.00658745,22.45510829,0,135.6962297,22.00658745,0.008640649,51.84079203,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  14:00:00,13.625,36288.00769,22.75070839,21.9232272,22.33696779,0,123.6613066,21.9232272,0.009049725,54.53658345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  15:00:00,14,36288.00769,22.67173667,21.88250457,22.27712062,0,116.9305167,21.88250457,0.009442591,56.97153917,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  16:00:00,15.25,36288.00769,22.76197297,22.11815743,22.4400652,0,99.85236795,22.11815743,0.00951522,56.56677087,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  17:00:00,16,36288.00769,22.96610134,22.46573815,22.71591974,0,92.55859655,22.46573815,0.009364055,54.51297333,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  18:00:00,15.375,36288.00769,22.92906523,22.50832152,22.71869337,0,103.5424494,22.50832152,0.009233473,53.58977159,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  19:00:00,14.375,86832.0184,22.67852959,22.18280946,22.43066952,0,114.7512541,22.18280946,0.009078756,53.74227452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  20:00:00,14.625,115344.0244,22.49272489,22.08663721,22.28968105,0,109.4922034,22.08663721,0.009223036,54.90238175,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  21:00:00,13.75,129600.0275,22.40167743,22.02237955,22.21202849,0,123.0529858,22.02237955,0.009225167,55.13325529,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  22:00:00,13.625,115344.0244,22.30883691,21.97039742,22.13961716,0,124.9835489,21.97039742,0.009491724,56.87871501,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  23:00:00,13.375,86832.0184,22.13494634,21.65101274,21.89297954,0,122.6997269,21.65101274,0.00966377,59.03879984,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/02  24:00:00,13,42768.00906,21.85841136,21.26966826,21.56403981,0,122.9429523,21.26966826,0.00971878,60.76988787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  01:00:00,12.375,28512.00604,21.61414196,21.03746457,21.32580327,0,119.4658216,21.03746457,0.009711614,61.55863239,0,0,0,0,0,0,0,37766.71045,10.4907529,71368.29646
e-exist,east,exist, 05/03  02:00:00,12.625,22032.00467,21.4295755,20.99954968,21.21456259,0,95.23307079,20.99954968,0.009696028,61.58143305,0,0,0,0,0,0,0,108150.855,30.04190418,71368.29646
e-exist,east,exist, 05/03  03:00:00,12.375,14256.00302,21.24014591,20.99968849,21.1199172,0,62.02228071,20.99968849,0.009697231,61.58842603,0,0,0,0,0,0,0,243172.2124,67.54783677,71368.29646
e-exist,east,exist, 05/03  04:00:00,12,14256.00302,20.94265216,20.99997537,20.97131376,0.790937608,7.723214,20.99997537,0.009572488,60.76909999,0,0,0,0,0,0,0,464329.5467,128.9804296,71368.29646
e-exist,east,exist, 05/03  05:00:00,12,14256.00302,20.96778394,20.99982169,20.98380281,0,27.89398953,20.99982169,0.009411246,59.73875401,0,0,0,0,0,0,0,389061.9765,108.0727712,71368.29646
e-exist,east,exist, 05/03  06:00:00,12,28512.00604,21.21560523,20.99972229,21.10766376,0,53.19177582,20.99972229,0.009459673,60.0794636,0,0,0,0,0,0,0,297997.6838,82.7771344,71368.29646
e-exist,east,exist, 05/03  07:00:00,12,57024.01208,22.92881701,22.19638332,22.56260016,0,159.5015869,22.19638332,0.009215542,54.49268414,0,0,0,1.35117417,4864.227011,0.764039253,2750.541312,0,0,71368.29646
e-exist,east,exist, 05/03  08:00:00,13.25,72576.01538,24.67866228,23.92947034,24.30406631,0,217.7916106,23.92947034,0.008927379,47.55209549,0,0,0,86.15343759,310152.3753,51.4626134,185265.4082,0,0,71368.29646
e-exist,east,exist, 05/03  09:00:00,14,57024.01208,24.72470001,23.97144105,24.34807053,0,180.1362506,23.97144105,0.008543052,45.42224357,0,0,0,44.92280889,161722.112,27.86042416,100297.527,0,0,71368.29646
e-exist,east,exist, 05/03  10:00:00,14.625,57024.01208,24.42412544,23.67902845,24.05157694,0,136.5235413,23.67902845,0.008574743,46.42551735,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  11:00:00,15.625,36288.00769,24.46799616,23.70098935,24.08449276,0,120.0487348,23.70098935,0.008625633,46.68142363,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  12:00:00,16.625,36288.00769,24.63189398,23.92561636,24.27875517,0,109.0512728,23.92561636,0.008877211,47.39723924,0,0,0,3.105046239,11178.16646,2.095388005,7543.39682,0,0,71368.29646
e-exist,east,exist, 05/03  13:00:00,17,36288.00769,24.74627676,23.99971012,24.37299344,0,116.1539472,23.99971012,0.008800559,46.78538632,0,0,0,21.31577169,76736.7781,14.81147608,53321.3139,0,0,71368.29646
e-exist,east,exist, 05/03  14:00:00,17.625,36288.00769,24.88104476,23.99968524,24.440365,0,140.6468941,23.99968524,0.008520329,45.34410283,0,0,0,71.0529293,255790.5455,50.14293532,180514.5672,0,0,71368.29646
e-exist,east,exist, 05/03  15:00:00,16.75,36288.00769,24.89226474,23.99986275,24.44606375,0,140.1947132,23.99986275,0.008528539,45.40376555,0,0,0,50.62244876,182240.8155,34.5556686,124400.407,0,0,71368.29646
e-exist,east,exist, 05/03  16:00:00,15.375,36288.00769,24.67537037,23.86616711,24.27076874,0,126.7384309,23.86616711,0.008867149,47.59478121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  17:00:00,14.375,36288.00769,24.44352819,23.60377187,24.02365003,0,139.5191443,23.60377187,0.009160402,49.97781762,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  18:00:00,14,36288.00769,24.24202073,23.49550981,23.86876527,0,144.5080093,23.49550981,0.009197962,50.55460761,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  19:00:00,13.375,86832.0184,23.89191055,23.1374771,23.51469383,0,148.3351611,23.1374771,0.008942295,50.29443173,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  20:00:00,13,115344.0244,23.55719186,22.83639402,23.19679294,0,150.0821966,22.83639402,0.008928693,51.19477299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  21:00:00,13,129600.0275,23.37905012,22.76389294,23.07147153,0,149.1102011,22.76389294,0.008975232,51.73507989,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  22:00:00,13,115344.0244,23.23821474,22.69484479,22.96652977,0,147.8601581,22.69484479,0.009028351,52.30737564,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  23:00:00,13,86832.0184,22.99935991,22.34239991,22.67087991,0,141.2022994,22.34239991,0.009107275,53.92098909,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/03  24:00:00,12.375,42768.00906,22.66137073,21.90105993,22.28121533,0,144.1382237,21.90105993,0.009022797,54.91523743,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  01:00:00,12,28512.00604,22.32920981,21.55608695,21.94264838,0,144.9742578,21.55608695,0.008625197,53.66640584,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  02:00:00,12,22032.00467,22.0550841,21.31294106,21.68401258,0,140.6587091,21.31294106,0.008118494,51.31238653,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  03:00:00,11.375,14256.00302,21.77664249,21.04915894,21.41290072,0,137.1948309,21.04915894,0.007703848,49.55181253,0,0,0,0,0,0,0,34631.3831,9.619828639,71368.29646
e-exist,east,exist, 05/04  04:00:00,11,14256.00302,21.54508134,20.99949038,21.27228586,0,104.6366423,20.99949038,0.007562803,48.82361966,0,0,0,0,0,0,0,173170.1214,48.10281149,71368.29646
e-exist,east,exist, 05/04  05:00:00,11,14256.00302,21.38315709,20.99961485,21.19138597,0,78.7980021,20.99961485,0.007519946,48.54988819,0,0,0,0,0,0,0,266069.2141,73.90811502,71368.29646
e-exist,east,exist, 05/04  06:00:00,11,28512.00604,21.27032844,20.99968872,21.13500858,0,62.754491,20.99968872,0.007504915,48.48372632,0,0,0,0,0,0,0,323758.1975,89.93283263,71368.29646
e-exist,east,exist, 05/04  07:00:00,11.625,57024.01208,21.3348381,20.99958747,21.16721278,0,104.471422,20.99958747,0.007514455,48.56291394,0,0,0,0,0,0,0,135079.4393,37.52206646,71368.29646
e-exist,east,exist, 05/04  08:00:00,12.625,72576.01538,21.54443341,21.13139107,21.33791224,0,127.5003498,21.13139107,0.007465064,47.89180953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  09:00:00,11.75,57024.01208,21.66017493,21.02133388,21.3407544,0,119.4486979,21.02133388,0.007289432,47.10920672,0,0,0,0,0,0,0,72972.91901,20.27025528,71368.29646
e-exist,east,exist, 05/04  10:00:00,12.25,57024.01208,21.86000588,21.08602298,21.47301443,0,127.4266418,21.08602298,0.007318896,47.1397601,0,0,0,0,0,0,0,20531.67249,5.703242358,71368.29646
e-exist,east,exist, 05/04  11:00:00,13.625,36288.00769,22.18984772,21.42141087,21.8056293,0,115.2228346,21.42141087,0.007056127,44.5635572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  12:00:00,14,36288.00769,22.45671536,21.707686,22.08220068,0,113.3993357,21.707686,0.006566496,40.77618911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  13:00:00,14,36288.00769,22.60066059,21.84016569,22.22041314,0,115.547687,21.84016569,0.006699501,41.25713007,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  14:00:00,14,36288.00769,22.64254347,21.87538376,22.25896361,0,116.005625,21.87538376,0.006780923,41.66379617,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  15:00:00,14.625,36288.00769,22.71703384,21.99350664,22.35527024,0,107.6033201,21.99350664,0.006811309,41.54805141,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  16:00:00,14.375,36288.00769,22.75178032,22.0424008,22.39709056,0,112.2678563,22.0424008,0.006975018,42.38426824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  17:00:00,14,36288.00769,22.65392838,21.96997931,22.31195384,0,117.6977372,21.96997931,0.007348292,44.80575869,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  18:00:00,13.375,36288.00769,22.50832177,21.90443287,22.20637732,0,127.1731709,21.90443287,0.007546765,46.18675204,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  19:00:00,13,86832.0184,22.19341237,21.58702725,21.89021981,0,127.9509299,21.58702725,0.007606813,47.46094131,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  20:00:00,12.375,115344.0244,21.92593303,21.3397882,21.63286061,0,134.5495553,21.3397882,0.007693901,48.73095886,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  21:00:00,12,129600.0275,21.75351802,21.22903516,21.49127659,0,139.514626,21.22903516,0.007755523,49.48007362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  22:00:00,12,115344.0244,21.6320635,21.18067925,21.40637138,0,138.6671354,21.18067925,0.00780745,49.97385089,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/04  23:00:00,12,86832.0184,21.44162404,21.00348154,21.22255279,0,109.0413817,21.00348154,0.007884226,50.97968035,0,0,0,0,0,0,0,94956.2898,26.37674717,71368.29646
e-exist,east,exist, 05/04  24:00:00,11.375,42768.00906,21.23371975,20.99971202,21.11671589,0,59.06550923,20.99971202,0.007919681,51.1989628,0,0,0,0,0,0,0,314203.4571,87.27873807,71368.29646
e-exist,east,exist, 05/05  01:00:00,11,28512.00604,21.0794712,20.99980904,21.03964012,0,36.1920494,20.99980904,0.007907827,51.1229893,0,0,0,0,0,0,0,419745.6436,116.5960121,71368.29646
e-exist,east,exist, 05/05  02:00:00,11,22032.00467,20.95062358,20.99989055,20.97525706,0,19.6542481,20.99989055,0.0079014,51.08170747,0,0,0,0,0,0,0,479222.5003,133.1173612,71368.29646
e-exist,east,exist, 05/05  03:00:00,11,14256.00302,20.83237544,20.99997235,20.9161739,0,6.511388637,20.99997235,0.007816276,50.5068517,0,0,0,0,0,0,0,526209.9392,146.1694276,71368.29646
e-exist,east,exist, 05/05  04:00:00,10.375,14256.00302,20.69767455,21.00006449,20.84886952,8.345554969,0,21.00006449,0.007603757,49.13162038,0,0,0,0,0,0,0,618225.3902,171.729275,71368.29646
e-exist,east,exist, 05/05  05:00:00,10,14256.00302,20.56823755,21.00013994,20.78418874,20.65442233,0,21.00013994,0.007495497,48.44022023,0,0,0,0,0,0,0,685748.0868,190.4855797,71368.29646
e-exist,east,exist, 05/05  06:00:00,10.625,28512.00604,21.67082515,21.15259493,21.41171004,0,102.5648615,21.15259493,0.00747037,47.83579019,0,0,0,0,0,0,0,215742.8212,59.92856144,71368.29646
e-exist,east,exist, 05/05  07:00:00,11.625,57024.01208,24.11058114,23.32958035,23.72008075,0,198.3361705,23.32958035,0.007324599,41.1437777,0,0,0,19.36748273,69722.93782,14.39766068,51831.57846,0,0,71368.29646
e-exist,east,exist, 05/05  08:00:00,12,72576.01538,25.15861579,24.33210518,24.74536049,0,249.5720974,24.33210518,0.006829119,36.09606018,0,0,0,75.59371825,272137.3857,55.87379053,201145.6459,0,0,71368.29646
e-exist,east,exist, 05/05  09:00:00,12.625,57024.01208,24.95388968,24.03304271,24.4934662,0,207.322804,24.03304271,0.006660504,35.87037999,0,0,0,41.61226557,149804.156,31.36314019,112907.3047,0,0,71368.29646
e-exist,east,exist, 05/05  10:00:00,13,57024.01208,24.46675681,23.55691024,24.01183352,0,161.4502356,23.55691024,0.0066707,36.95994783,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  11:00:00,13.625,36288.00769,24.32448067,23.36681652,23.84564859,0,148.0180091,23.36681652,0.006800406,38.11373928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  12:00:00,14,36288.00769,24.25689386,23.32849097,23.79269242,0,140.9495595,23.32849097,0.006840489,38.41519955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  13:00:00,14.625,36288.00769,24.234093,23.35481701,23.794455,0,130.9203932,23.35481701,0.006857268,38.43298881,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  14:00:00,14.375,36288.00769,24.25025382,23.34710105,23.79867744,0,134.7143393,23.34710105,0.006785345,38.0278696,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  15:00:00,14,36288.00769,24.25364259,23.30758178,23.78061219,0,140.6503631,23.30758178,0.006581914,36.97475602,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  16:00:00,13.375,36288.00769,24.17500393,23.2110406,23.69302226,0,149.3623414,23.2110406,0.006542275,36.94694319,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  17:00:00,13,36288.00769,23.95615618,23.02791674,23.49203646,0,152.7557301,23.02791674,0.006645339,37.92713378,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  18:00:00,12.375,36288.00769,23.65758552,22.81648936,23.23703744,0,159.7211449,22.81648936,0.006820078,39.39327532,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  19:00:00,12,86832.0184,23.25852421,22.42281547,22.84066984,0,159.3209669,22.42281547,0.006943764,41.05061647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  20:00:00,12,115344.0244,22.96290069,22.20676355,22.58483212,0,155.9544561,22.20676355,0.006974154,41.77525364,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  21:00:00,11.375,129600.0275,22.7404992,22.03356628,22.38703274,0,163.6224262,22.03356628,0.007117709,43.0764341,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  22:00:00,11,115344.0244,22.49624163,21.81855106,22.15739635,0,166.4937777,21.81855106,0.007030039,43.11380941,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  23:00:00,11,86832.0184,22.21428749,21.43737607,21.82583178,0,159.5314892,21.43737607,0.007139854,44.81544763,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/05  24:00:00,11.625,42768.00906,21.92793635,21.16596261,21.54694948,0,144.4444776,21.16596261,0.007382461,47.0954869,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  01:00:00,12,33696.00714,21.69959659,21.02644617,21.36302138,0,130.2273541,21.02644617,0.007348349,47.25329998,0,0,0,0,0,0,0,19729.47741,5.480410393,71368.29646
e-exist,east,exist, 05/06  02:00:00,11.375,33696.00714,21.4894319,20.99947459,21.24445325,0,97.00949237,20.99947459,0.007141453,45.99750537,0,0,0,0,0,0,0,176831.0782,49.11974395,71368.29646
e-exist,east,exist, 05/06  03:00:00,11,14256.00302,21.31184653,20.99965816,21.15575234,0,66.88524089,20.99965816,0.007060445,45.48109607,0,0,0,0,0,0,0,308378.807,85.66077972,71368.29646
e-exist,east,exist, 05/06  04:00:00,10.375,14256.00302,21.1383037,20.99980132,21.06905251,0,38.5126842,20.99980132,0.007050401,45.38854788,0,0,0,0,0,0,0,449223.621,124.7843392,71368.29646
e-exist,east,exist, 05/06  05:00:00,10,14256.00302,20.98377198,20.99991531,20.99184364,0,15.94573526,20.99991531,0.007074327,45.52358526,0,0,0,0,0,0,0,553675.7685,153.7988246,71368.29646
e-exist,east,exist, 05/06  06:00:00,10,14256.00302,22.04061851,21.24924513,21.64493182,0,136.4963812,21.24924513,0.007083544,44.92691696,0,0,0,0,0,0,0,139273.7012,38.68713924,71368.29646
e-exist,east,exist, 05/06  07:00:00,11.25,53136.01126,24.29850379,23.3123576,23.80543069,0,198.3249392,23.3123576,0.007038688,39.4190169,0,0,0,10.9033263,39251.97468,8.146304796,29326.69726,0,0,71368.29646
e-exist,east,exist, 05/06  08:00:00,12,53136.01126,25.02375952,24.06519647,24.54447799,0,242.0099225,24.06519647,0.006672419,35.70141994,0,0,0,69.33000932,249588.0335,53.51203013,192643.3085,0,0,71368.29646
e-exist,east,exist, 05/06  09:00:00,12.625,72576.01538,25.10405573,24.21659835,24.66032704,0,243.847682,24.21659835,0.006351517,33.69394318,0,0,0,81.07371029,291865.357,64.09498878,230741.9596,0,0,71368.29646
e-exist,east,exist, 05/06  10:00:00,13.625,72576.01538,24.77676849,23.99133694,24.38405271,0,161.0185111,23.99133694,0.006383343,34.32111667,0,0,0,2.6933409,9696.02724,2.24623943,8086.461947,0,0,71368.29646
e-exist,east,exist, 05/06  11:00:00,14,53136.01126,24.73043538,23.81813327,24.27428433,0,148.9493921,23.81813327,0.006276664,34.10632024,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  12:00:00,14,42768.00906,24.69526225,23.7656902,24.23047622,0,148.4083205,23.7656902,0.006308894,34.38822803,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  13:00:00,14.625,42768.00906,24.74611331,23.86256438,24.30433885,0,139.6637664,23.86256438,0.006495107,35.18667193,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  14:00:00,15.625,42768.00906,24.84263841,23.99036099,24.4164997,0,136.3799678,23.99036099,0.006463909,34.73059316,0,0,0,13.57197983,48859.12738,11.90661721,42863.82194,0,0,71368.29646
e-exist,east,exist, 05/06  15:00:00,16,42768.00906,24.95977474,23.99954426,24.4796595,0,157.6975072,23.99954426,0.006186123,33.22172495,0,0,0,44.57768177,160479.6544,39.69969151,142918.8895,0,0,71368.29646
e-exist,east,exist, 05/06  16:00:00,14.75,42768.00906,24.80724341,23.91427983,24.36076162,0,142.4162685,23.91427983,0.006210799,33.52709326,0,0,0,5.449040673,19616.54642,4.75341138,17112.28097,0,0,71368.29646
e-exist,east,exist, 05/06  17:00:00,13.375,42768.00906,24.50149919,23.52145591,24.01147755,0,154.352955,23.52145591,0.006464471,35.71656057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  18:00:00,12.375,42768.00906,24.1444563,23.21411259,23.67928444,0,166.5514384,23.21411259,0.006834115,38.42460248,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  19:00:00,12,110160.0233,23.75776026,22.87606205,23.31691116,0,167.3971754,22.87606205,0.007298491,41.82989426,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  20:00:00,12,129600.0275,23.48206572,22.73267931,23.10737252,0,165.2372272,22.73267931,0.007429738,42.94463537,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  21:00:00,12,129600.0275,23.3266064,22.68230628,23.00445634,0,164.5465542,22.68230628,0.007564696,43.84817177,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  22:00:00,12,129600.0275,23.15041849,22.49136234,22.82089041,0,160.91581,22.49136234,0.007617986,44.66923004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  23:00:00,12,110160.0233,22.80660501,22.01403746,22.41032124,0,152.0387293,22.01403746,0.007901514,47.68448048,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/06  24:00:00,11.375,53136.01126,22.45106128,21.54785083,21.99945605,0,155.4238943,21.54785083,0.008224467,51.03443672,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  01:00:00,11,33696.00714,22.14250989,21.29990178,21.72120584,0,157.9720874,21.29990178,0.008410443,52.9367116,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  02:00:00,11,33696.00714,21.84178662,21.08164901,21.46171781,0,141.7600204,21.08164901,0.008615819,54.9236291,0,0,0,0,0,0,0,44671.30748,12.40869652,71368.29646
e-exist,east,exist, 05/07  03:00:00,11,14256.00302,21.64415115,20.9996768,21.32191397,0,123.4802384,20.9996768,0.008885944,56.90478147,0,0,0,0,0,0,0,106972.2469,29.71451303,71368.29646
e-exist,east,exist, 05/07  04:00:00,11,14256.00302,21.47414668,20.99958492,21.2368658,0,95.61619522,20.99958492,0.008991171,57.56938822,0,0,0,0,0,0,0,207290.3598,57.58065549,71368.29646
e-exist,east,exist, 05/07  05:00:00,11.625,14256.00302,21.34806485,20.99963447,21.17384966,0,77.99449102,20.99963447,0.009030738,57.8549017,0,0,0,0,0,0,0,231791.1709,64.38643637,71368.29646
e-exist,east,exist, 05/07  06:00:00,12,14256.00302,21.3208354,20.99963327,21.16023433,0,76.27924708,20.99963327,0.009054505,58.02660098,0,0,0,0,0,0,0,214627.3996,59.61872211,71368.29646
e-exist,east,exist, 05/07  07:00:00,12,53136.01126,21.53303107,20.99954923,21.26629015,0,103.7242464,20.99954923,0.008983837,57.61616309,0,0,0,0,0,0,0,115901.5,32.1948611,71368.29646
e-exist,east,exist, 05/07  08:00:00,12.625,53136.01126,22.20729534,21.56838889,21.88784211,0,136.4871314,21.56838889,0.00873084,54.13900479,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  09:00:00,13,72576.01538,23.160943,22.7292987,22.94512085,0,149.5606777,22.7292987,0.008497825,49.12544555,0,0,0,0.555212839,1998.766222,0.347903033,1252.450919,0,0,71368.29646
e-exist,east,exist, 05/07  10:00:00,13,72576.01538,23.12514806,22.44188209,22.78351507,0,142.3649867,22.44188209,0.008243815,48.52297816,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  11:00:00,13.625,53136.01126,23.13519628,22.3112477,22.72322199,0,130.4899303,22.3112477,0.00755716,44.89571465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  12:00:00,14.625,42768.00906,23.29548711,22.55776482,22.92662596,0,117.5881869,22.55776482,0.007380021,43.20311648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  13:00:00,14.375,42768.00906,23.46800522,22.69975717,23.0838812,0,123.8755438,22.69975717,0.007242674,42.04201399,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  14:00:00,13.375,42768.00906,23.47700461,22.60515815,23.04108138,0,139.2669445,22.60515815,0.0072891,42.55158316,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  15:00:00,13,42768.00906,23.46291683,22.54598925,23.00445304,0,144.8467504,22.54598925,0.007123628,41.74650582,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  16:00:00,12.375,42768.00906,23.36462649,22.40197967,22.88330308,0,152.7149804,22.40197967,0.006940744,41.04248147,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  17:00:00,12,42768.00906,23.143553,22.16380774,22.65368037,0,155.0187627,22.16380774,0.006654288,39.94222952,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  18:00:00,12,42768.00906,22.89413779,22.05410696,22.47412237,0,153.2661554,22.05410696,0.006618365,39.99710517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  19:00:00,12,110160.0233,22.55294649,21.79525308,22.17409978,0,148.5446481,21.79525308,0.006661693,40.92267989,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  20:00:00,12,129600.0275,22.28419407,21.66076066,21.97247736,0,146.5931185,21.66076066,0.006759765,41.87635428,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  21:00:00,11.375,129600.0275,22.09918302,21.52341701,21.81130001,0,154.7593094,21.52341701,0.006732784,42.08864181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  22:00:00,11,129600.0275,21.88627391,21.25121393,21.56874392,0,156.4580031,21.25121393,0.006590294,41.88941012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/07  23:00:00,11,110160.0233,21.62863024,21.00440246,21.31651635,0,122.0582771,21.00440246,0.006478414,41.79969473,0,0,0,0,0,0,0,108528.0784,30.14668843,71368.29646
e-exist,east,exist, 05/07  24:00:00,11.625,53136.01126,21.43246678,20.99971704,21.21609191,0,76.34650544,20.99971704,0.006448918,41.6233619,0,0,0,0,0,0,0,235095.8993,65.30441647,71368.29646
e-exist,east,exist, 05/08  01:00:00,12,28512.00604,21.29881116,20.99973908,21.14927512,0,70.37306026,20.99973908,0.006609147,42.64651877,0,0,0,0,0,0,0,233533.2232,64.87033979,71368.29646
e-exist,east,exist, 05/08  02:00:00,11.375,22032.00467,21.14004581,20.99980878,21.06992729,0,44.3136523,20.99980878,0.006783423,43.75882354,0,0,0,0,0,0,0,365984.7349,101.6624264,71368.29646
e-exist,east,exist, 05/08  03:00:00,11,14256.00302,20.9897432,20.99987384,20.99480852,0,21.84418899,20.99987384,0.006526759,42.11998196,0,0,0,0,0,0,0,469400.6405,130.3890668,71368.29646
e-exist,east,exist, 05/08  04:00:00,11,14256.00302,20.79825344,21.00001968,20.89913656,17.02897065,7.988841929,21.00001968,0.00617298,39.85912191,0,0,0,0,0,0,0,580362.0728,161.2116869,71368.29646
e-exist,east,exist, 05/08  05:00:00,9.75,14256.00302,20.70048173,21.00005362,20.85026767,12.00932823,0,21.00005362,0.006262169,40.429155,0,0,0,0,0,0,0,668944.6387,185.8179552,71368.29646
e-exist,east,exist, 05/08  06:00:00,9.625,28512.00604,20.69289071,21.00003836,20.84646453,12.72938936,0.107216729,21.00003836,0.006572117,42.40926539,0,0,0,0,0,0,0,679448.2662,188.7356295,71368.29646
e-exist,east,exist, 05/08  07:00:00,11.25,57024.01208,21.5046326,21.11379717,21.30921489,0,107.1621718,21.11379717,0.006808541,43.61551117,0,0,0,0,0,0,0,156808.3513,43.55787536,71368.29646
e-exist,east,exist, 05/08  08:00:00,12,72576.01538,22.85478242,22.36378232,22.60928237,0,160.4103701,22.36378232,0.006711775,39.86867898,0,0,0,0.965347257,3475.250125,0.718206883,2585.544778,0,0,71368.29646
e-exist,east,exist, 05/08  09:00:00,12,57024.01208,22.36184468,21.6321173,21.99698099,0,145.0598918,21.6321173,0.006720463,41.75553254,0,0,0,0,0,0,0,1145.985583,0.318329329,71368.29646
e-exist,east,exist, 05/08  10:00:00,11.375,57024.01208,22.43065222,21.5235092,21.97708071,0,155.2144064,21.5235092,0.006914464,43.22782661,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  11:00:00,11.625,36288.00769,22.48363963,21.50070954,21.99217458,0,150.701961,21.50070954,0.007158443,44.79759626,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  12:00:00,12.625,36288.00769,22.5931678,21.68716648,22.14016714,0,136.8822024,21.68716648,0.007094685,43.9026156,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  13:00:00,13.625,36288.00769,22.7477654,21.92321458,22.33548999,0,123.6516178,21.92321458,0.006678968,40.76517539,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  14:00:00,13.375,36288.00769,22.76192208,21.92169416,22.34180812,0,127.3129384,21.92169416,0.006710693,40.96048559,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  15:00:00,13.625,36288.00769,22.73070462,21.90281714,22.31676088,0,123.0646107,21.90281714,0.006773813,41.38885329,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  16:00:00,13.375,36288.00769,22.69279585,21.87953703,22.28616644,0,126.4073351,21.87953703,0.006183477,37.86795366,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  17:00:00,13,36288.00769,22.57382598,21.79500739,22.18441668,0,131.5194124,21.79500739,0.006156839,37.90361307,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  18:00:00,12.375,36288.00769,22.21611766,21.53784444,21.87698105,0,137.3354677,21.53784444,0.006139442,38.39518769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/08  19:00:00,10.75,86832.0184,21.74855082,21.0782778,21.41341431,0,126.4147777,21.0782778,0.006233048,40.09459231,0,0,0,0,0,0,0,111997.8631,31.11051754,71368.29646
e-exist,east,exist, 05/08  20:00:00,10.625,115344.0244,21.51920409,20.99984826,21.25952618,0,114.0744988,20.99984826,0.006673384,43.09906852,0,0,0,0,0,0,0,161646.7185,44.90186625,71368.29646
e-exist,east,exist, 05/08  21:00:00,11,129600.0275,21.41229378,20.99953411,21.20591395,0,116.6639739,20.99953411,0.006621186,42.7928286,0,0,0,0,0,0,0,129022.4115,35.83955875,71368.29646
e-exist,east,exist, 05/08  22:00:00,11,115344.0244,21.31896659,20.99957319,21.15926989,0,113.6346706,20.99957319,0.006693783,43.27295157,0,0,0,0,0,0,0,139889.1698,38.85810271,71368.29646
e-exist,east,exist, 05/08  23:00:00,11,86832.0184,21.16143912,20.99967904,21.08055908,0,60.97020096,20.99967904,0.006621085,42.80765903,0,0,0,0,0,0,0,329161.0735,91.43363152,71368.29646
e-exist,east,exist, 05/08  24:00:00,11,42768.00906,21.00760034,20.99986405,21.0037322,0,24.71748429,20.99986405,0.006602301,42.68700899,0,0,0,0,0,0,0,459533.7341,127.6482595,71368.29646
e-exist,east,exist, 05/09  01:00:00,10.375,28512.00604,20.869429,20.99994525,20.93468712,0,6.633631862,20.99994525,0.006696416,43.28875741,0,0,0,0,0,0,0,563668.5145,156.5745874,71368.29646
e-exist,east,exist, 05/09  02:00:00,10,22032.00467,20.7389259,21.00005755,20.86949172,7.123573592,0,21.00005755,0.006833172,44.16294251,0,0,0,0,0,0,0,636252.8039,176.73689,71368.29646
e-exist,east,exist, 05/09  03:00:00,10,14256.00302,20.62427838,21.00011578,20.81219708,15.32931376,0,21.00011578,0.006695373,43.28167138,0,0,0,0,0,0,0,665544.3579,184.8734327,71368.29646
e-exist,east,exist, 05/09  04:00:00,10,14256.00302,20.51442181,21.0001585,20.75729016,25.28334625,0,21.0001585,0.006629178,42.88464688,0,0,0,0,0,0,0,701343.5057,194.8176405,71368.29646
e-exist,east,exist, 05/09  05:00:00,9.375,14256.00302,20.39096568,21.0002369,20.69560129,42.42088682,0,21.0002369,0.006603205,42.73404013,0,0,0,0,0,0,0,801699.0091,222.6941692,71368.29646
e-exist,east,exist, 05/09  06:00:00,9.625,28512.00604,21.5391945,21.05681075,21.29800262,0,102.2718771,21.05681075,0.006682541,43.09067026,0,0,0,0,0,0,0,271012.8477,75.28134657,71368.29646
e-exist,east,exist, 05/09  07:00:00,10.625,57024.01208,23.1074832,22.36123077,22.73435698,0,185.1821142,22.36123077,0.006816826,40.62324279,0,0,0,0.965742948,3476.674612,0.693853151,2497.871343,0,0,71368.29646
e-exist,east,exist, 05/09  08:00:00,11,72576.01538,24.49617897,23.82054168,24.15836033,0,210.4250596,23.82054168,0.006746232,36.83673188,0,0,0,11.11301714,40006.86171,8.210738268,29558.65777,0,0,71368.29646
e-exist,east,exist, 05/09  09:00:00,11.625,57024.01208,24.42136271,23.60079014,24.01107643,0,185.3735357,23.60079014,0.00656601,36.34689031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  10:00:00,12,57024.01208,23.91508114,22.9562716,23.43567637,0,168.2111456,22.9562716,0.006277672,36.14536732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  11:00:00,12.625,36288.00769,23.75153249,22.75608253,23.25380751,0,154.4859379,22.75608253,0.006175642,35.99958934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  12:00:00,13.625,36288.00769,23.67834497,22.7678811,23.22311303,0,137.7971748,22.7678811,0.006324262,36.83058469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  13:00:00,14,36288.00769,23.64806528,22.77009218,23.20907873,0,131.2540336,22.77009218,0.00639891,37.25612955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  14:00:00,14,36288.00769,23.64140831,22.75638387,23.19889609,0,131.0440421,22.75638387,0.006340124,36.94789369,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  15:00:00,14,36288.00769,23.61430134,22.73207502,23.17318818,0,130.5557426,22.73207502,0.006229661,36.36426049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  16:00:00,14,36288.00769,23.55426068,22.70556102,23.12991085,0,130.1379985,22.70556102,0.00639447,37.35361876,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  17:00:00,13.375,36288.00769,23.41734787,22.58260176,22.99997482,0,138.5074466,22.58260176,0.006583465,38.72154067,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  18:00:00,12.75,36288.00769,23.18705155,22.42629707,22.80667431,0,146.7272836,22.42629707,0.006692162,39.72837518,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  19:00:00,12.225,86832.0184,22.78421728,22.02307048,22.40364388,0,148.3154476,22.02307048,0.006710416,40.82600163,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  20:00:00,11.375,115344.0244,22.43729673,21.67495253,22.05612463,0,157.1789105,21.67495253,0.006759386,42.03132878,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  21:00:00,11,129600.0275,22.19859163,21.50165483,21.85012323,0,161.0959373,21.50165483,0.006816682,42.84936382,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  22:00:00,11,115344.0244,22.02226685,21.40172663,21.71199674,0,159.3517285,21.40172663,0.00686997,43.44602022,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/09  23:00:00,10.4375,86832.0184,21.73167894,21.04017606,21.3859275,0,143.797196,21.04017606,0.006933093,44.79684963,0,0,0,0,0,0,0,66916.34108,18.58787252,71368.29646
e-exist,east,exist, 05/09  24:00:00,9.85,42768.00906,21.44102912,20.99962785,21.22032849,0,81.52507543,20.99962785,0.006953412,45.0215485,0,0,0,0,0,0,0,326977.4791,90.82707752,71368.29646
e-exist,east,exist, 05/10  01:00:00,9.5125,28512.00604,21.23594561,20.99977355,21.11785958,0,47.64187556,20.99977355,0.00698765,45.24036042,0,0,0,0,0,0,0,469821.5368,130.5059825,71368.29646
e-exist,east,exist, 05/10  02:00:00,9.15,22032.00467,21.06244079,20.99989057,21.03116568,0,21.49300565,20.99989057,0.007007759,45.34078498,0,0,0,0,0,0,0,586354.8163,162.8763379,71368.29646
e-exist,east,exist, 05/10  03:00:00,9,14256.00302,20.91984993,20.99997926,20.9599146,0.251173172,3.768284703,20.99997926,0.007007484,45.3219827,0,0,0,0,0,0,0,660301.3254,183.4170348,71368.29646
e-exist,east,exist, 05/10  04:00:00,8.875,14256.00302,20.79355138,21.00007188,20.89681163,9.555524939,0,21.00007188,0.006945324,44.92412089,0,0,0,0,0,0,0,714808.0507,198.5577919,71368.29646
e-exist,east,exist, 05/10  05:00:00,9.05,14256.00302,20.68219855,21.00013433,20.84116644,17.41671525,0,21.00013433,0.006770939,43.80812856,0,0,0,0,0,0,0,731967.1941,203.3242206,71368.29646
e-exist,east,exist, 05/10  06:00:00,9.45,28512.00604,21.91541382,21.22535709,21.57038545,0,122.1397313,21.22535709,0.006622923,42.30943957,0,0,0,0,0,0,0,222545.075,61.81807638,71368.29646
