Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 05/10  07:00:00,10.4125,57024.01208,24.60261747,23.55814946,24.08038346,0,223.0604017,23.55814946,0.00650609,36.1283506,0,0,0,18.60248215,66968.93575,14.48883541,52159.80748,1304.659076,0.362405299,71368.29646
e-exist,east,exist, 05/10  08:00:00,11.5875,72576.01538,26.0235085,25.19474734,25.60912792,0,270.048704,25.19474734,0.006129862,30.84004199,0,0,0.75,66.34520106,238842.7238,54.53969108,196342.8879,0,0,71368.29646
e-exist,east,exist, 05/10  09:00:00,12.625,57024.01208,25.60652788,24.51535532,25.0609416,0,253.2440556,24.51535532,0.005923645,31.04532777,0,0,0,83.26352696,299748.6971,69.79446819,251260.0855,0,0,71368.29646
e-exist,east,exist, 05/10  10:00:00,13,57024.01208,24.91815345,23.95182073,24.43498709,0,173.5819557,23.95182073,0.006024107,32.64749278,0,0,0,6.068975286,21848.31103,5.002435181,18008.76665,0,0,71368.29646
e-exist,east,exist, 05/10  11:00:00,12.375,36288.00769,24.65779559,23.56565426,24.11172493,0,172.1832473,23.56565426,0.006277615,34.80857001,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  12:00:00,12.625,36288.00769,24.43747036,23.35652038,23.89699537,0,165.0442171,23.35652038,0.006457239,36.24608636,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  13:00:00,13.625,36288.00769,24.36478778,23.37306167,23.86892473,0,148.4098621,23.37306167,0.006828397,38.26769991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  14:00:00,14,36288.00769,24.36644835,23.41050448,23.88847641,0,142.5840943,23.41050448,0.007169061,40.06539953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  15:00:00,14,36288.00769,24.30987886,23.3603845,23.83513168,0,141.5952352,23.3603845,0.007194441,40.3022251,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  16:00:00,14,36288.00769,24.22109185,23.30427983,23.76268584,0,140.6140056,23.30427983,0.007134384,40.09113436,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  17:00:00,14,36288.00769,24.10400927,23.25173552,23.6778724,0,139.7569764,23.25173552,0.007336696,41.31984417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  18:00:00,13.375,36288.00769,23.92119312,23.15417315,23.53768314,0,148.5879339,23.15417315,0.007281451,41.23973814,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  19:00:00,12.375,86832.0184,23.49478116,22.67990894,23.08734505,0,157.097194,22.67990894,0.007234752,42.17320691,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  20:00:00,12,115344.0244,23.15643251,22.37856212,22.76749731,0,158.9804293,22.37856212,0.007368818,43.76748921,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  21:00:00,11.375,129600.0275,22.91698628,22.18777455,22.55238041,0,166.4883619,22.18777455,0.007675498,46.11574901,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  22:00:00,11,115344.0244,22.66705596,21.96896978,22.31801287,0,169.2970892,21.96896978,0.007721525,47.00920494,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  23:00:00,11,86832.0184,22.3671469,21.56997452,21.96856071,0,161.9170354,21.56997452,0.007608551,47.47363739,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/10  24:00:00,10.375,42768.00906,21.99139549,21.12366106,21.55752828,0,159.5039285,21.12366106,0.007546832,48.3699723,0,0,0,0,0,0,0,19463.22958,5.406452662,71368.29646
e-exist,east,exist, 05/11  01:00:00,10,28512.00604,21.66536293,20.99951717,21.33244005,0,120.0556557,20.99951717,0.007485058,48.32761033,0,0,0,0,0,0,0,179710.6814,49.91963372,71368.29646
e-exist,east,exist, 05/11  02:00:00,9.375,22032.00467,21.4321225,20.99963448,21.21587849,0,77.59031165,20.99963448,0.007460732,48.17206566,0,0,0,0,0,0,0,371226.9226,103.1185896,71368.29646
e-exist,east,exist, 05/11  03:00:00,9.625,14256.00302,21.27596717,20.99973049,21.13784883,0,55.60215928,20.99973049,0.007454147,48.10001197,0,0,0,0,0,0,0,434788.0065,120.7744463,71368.29646
e-exist,east,exist, 05/11  04:00:00,10,14256.00302,21.16102463,20.99978746,21.08040605,0,42.43156311,20.99978746,0.007455194,48.08866359,0,0,0,0,0,0,0,458878.5395,127.466261,71368.29646
e-exist,east,exist, 05/11  05:00:00,9.375,14256.00302,20.99884728,20.99990948,20.99937838,0,16.69907505,20.99990948,0.007456022,48.09358365,0,0,0,0,0,0,0,590224.9408,163.9513724,71368.29646
e-exist,east,exist, 05/11  06:00:00,9,28512.00604,21.54928723,20.99955253,21.27441988,0,99.01038785,20.99955253,0.007453711,48.07990597,0,0,0,0,0,0,0,317463.7358,88.18437106,71368.29646
e-exist,east,exist, 05/11  07:00:00,10.25,57024.01208,22.0158295,21.24868663,21.63225806,0,168.5907299,21.24868663,0.00746746,47.46898421,0,0,0,0,0,0,0,8488.386089,2.357885025,71368.29646
e-exist,east,exist, 05/11  08:00:00,11,72576.01538,23.22624038,22.53078534,22.87851286,0,181.0017851,22.53078534,0.007521285,44.23419066,0,0,0,0.473434744,1704.365079,0.30551423,1099.851229,0,0,71368.29646
e-exist,east,exist, 05/11  09:00:00,11.625,57024.01208,23.74350409,22.93252071,23.3380124,0,174.9339811,22.93252071,0.007535846,43.24011528,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  10:00:00,12.625,57024.01208,23.48447939,22.61304363,23.04876151,0,152.3418462,22.61304363,0.007380094,43.18460907,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  11:00:00,13.625,36288.00769,23.44042861,22.56758657,23.00400759,0,134.3314251,22.56758657,0.006979382,40.97849438,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  12:00:00,13.375,36288.00769,23.37505191,22.47559843,22.92532517,0,136.8364507,22.47559843,0.00683065,40.3413934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  13:00:00,14.25,36288.00769,23.35946899,22.52396221,22.9417156,0,123.4377618,22.52396221,0.00725711,42.67324647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  14:00:00,15,36288.00769,23.4496233,22.68856852,23.06909591,0,113.0796357,22.68856852,0.007640923,44.44350589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  15:00:00,15,36288.00769,23.48656992,22.72040916,23.10348954,0,113.5846632,22.72040916,0.00767191,44.53579989,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  16:00:00,14.375,36288.00769,23.44397912,22.65425325,23.04911619,0,122.8524088,22.65425325,0.007502366,43.73832508,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  17:00:00,14,36288.00769,23.32378967,22.55921251,22.94150109,0,127.8326538,22.55921251,0.007460789,43.75029933,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  18:00:00,13.375,36288.00769,23.14989993,22.46704519,22.80847256,0,136.7568073,22.46704519,0.007301745,43.04247176,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  19:00:00,12.375,86832.0184,22.7421159,22.00879612,22.37545601,0,145.5521966,22.00879612,0.007226356,43.7931787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  20:00:00,12,115344.0244,22.42432904,21.72826546,22.07629725,0,147.7809092,21.72826546,0.007348664,45.29642728,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  21:00:00,11.375,129600.0275,22.20577257,21.55632251,21.88104754,0,155.623942,21.55632251,0.007652469,47.64450776,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  22:00:00,11,115344.0244,22.0035955,21.38713701,21.69536626,0,159.3632794,21.38713701,0.007696517,48.41207365,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/11  23:00:00,11,86832.0184,21.74145601,21.05000675,21.39573138,0,146.7667701,21.05000675,0.007582937,48.67358228,0,0,0,0,0,0,0,22724.63612,6.312398923,71368.29646
e-exist,east,exist, 05/11  24:00:00,9.75,42768.00906,21.42139564,20.99960045,21.21049804,0,78.13654517,20.99960045,0.007440036,47.89750315,0,0,0,0,0,0,0,345763.9148,96.04553188,71368.29646
e-exist,east,exist, 05/12  01:00:00,9,28512.00604,21.21301361,20.99974124,21.10637743,0,43.44169786,20.99974124,0.007181378,46.25095053,0,0,0,0,0,0,0,516785.6711,143.5515753,71368.29646
e-exist,east,exist, 05/12  02:00:00,9,22032.00467,21.06625783,20.99986534,21.03306159,0,24.31803058,20.99986534,0.007077891,45.59162959,0,0,0,0,0,0,0,585531.4531,162.6476259,71368.29646
e-exist,east,exist, 05/12  03:00:00,9,14256.00302,20.92778244,20.99994809,20.96386526,0,6.886046485,20.99994809,0.007135211,45.95639841,0,0,0,0,0,0,0,648581.675,180.1615764,71368.29646
e-exist,east,exist, 05/12  04:00:00,9,14256.00302,20.79737374,21.00003211,20.89870293,7.453793683,0,21.00003211,0.007342124,47.27330435,0,0,0,0,0,0,0,700387.7546,194.5521541,71368.29646
e-exist,east,exist, 05/12  05:00:00,9,14256.00302,20.69035234,21.00008583,20.84521909,14.67941958,0,21.00008583,0.007426899,47.81255754,0,0,0,0,0,0,0,726374.3135,201.7706426,71368.29646
e-exist,east,exist, 05/12  06:00:00,9,28512.00604,22.17018975,21.35897081,21.76458028,0,140.9977646,21.35897081,0.007453253,46.95288325,0,0,0,0,0,0,0,192284.7856,53.41244044,71368.29646
e-exist,east,exist, 05/12  07:00:00,10.875,57024.01208,24.97195819,23.96297747,24.46746783,0,236.8628176,23.96297747,0.007479052,40.25380733,0,0,0,42.78320922,154019.5532,28.91708941,104101.5219,607.2544577,0.168681794,71368.29646
e-exist,east,exist, 05/12  08:00:00,13.25,72576.01538,26.28433732,25.42784414,25.85609073,0,276.2592909,25.42784414,0.007355934,36.24371821,0,0,1,121.0045818,435616.4944,84.90137297,305644.9427,0,0,71368.29646
e-exist,east,exist, 05/12  09:00:00,14.625,57024.01208,25.91989048,24.799302,25.35959624,0,261.0293926,24.799302,0.007303729,37.36685653,0,0,0.25,148.4762386,534514.4591,107.0696321,385450.6756,0,0,71368.29646
e-exist,east,exist, 05/12  10:00:00,14.375,57024.01208,25.18202984,24.0240853,24.60305757,0,215.512198,24.0240853,0.007157454,38.35992258,0,0,0,95.27438579,342987.7889,69.37048771,249733.7558,0,0,71368.29646
e-exist,east,exist, 05/12  11:00:00,14,36288.00769,24.93380615,23.95205837,24.44293226,0,153.3925369,23.95205837,0.007220558,38.86331901,0,0,0,2.222766017,8001.95766,1.62827484,5861.789423,0,0,71368.29646
e-exist,east,exist, 05/12  12:00:00,14.625,36288.00769,24.83558976,23.90515594,24.37037285,0,140.4509667,23.90515594,0.007337029,39.59345146,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  13:00:00,15.625,36288.00769,24.85186771,23.98545067,24.41865919,0,130.0439236,23.98545067,0.007550814,40.53642153,0,0,0,7.506235837,27022.44901,5.348079294,19253.08546,0,0,71368.29646
e-exist,east,exist, 05/12  14:00:00,16,36288.00769,24.8870189,23.99998891,24.44350391,0,134.4370723,23.99998891,0.007913391,42.42223359,0,0,0,22.27427696,80187.39707,16.00252254,57609.08114,0,0,71368.29646
e-exist,east,exist, 05/12  15:00:00,16,36288.00769,24.89241382,23.99985102,24.44613242,0,135.4609995,23.99985102,0.007948087,42.57974068,0,0,0,23.94277137,86193.97694,17.01018059,61236.65012,0,0,71368.29646
e-exist,east,exist, 05/12  16:00:00,16,36288.00769,24.83615978,23.99994103,24.4180504,0,130.2202748,23.99994103,0.008198037,43.8848236,0,0,0,16.83707851,60613.48264,11.71867725,42187.2381,0,0,71368.29646
e-exist,east,exist, 05/12  17:00:00,16,36288.00769,24.75960887,24.00143795,24.38052341,0,126.7633501,24.00143795,0.008371137,44.7951558,0,0,0,11.6904654,42085.67543,8.213761128,29569.54006,0,0,71368.29646
e-exist,east,exist, 05/12  18:00:00,14.75,36288.00769,24.58956985,23.88562464,24.23759725,0,140.490593,23.88562464,0.008217431,44.26118672,0,0,0,4.11111251,14800.00504,2.928307455,10541.90684,0,0,71368.29646
e-exist,east,exist, 05/12  19:00:00,14,86832.0184,24.17386996,23.44731879,23.81059437,0,142.6893325,23.44731879,0.007826827,43.29405763,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  20:00:00,13.375,115344.0244,23.85089211,23.14082628,23.4958592,0,148.2411437,23.14082628,0.007656485,43.16093346,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  21:00:00,12.375,129600.0275,23.57635673,22.87220796,23.22428235,0,161.0702932,22.87220796,0.007852605,45.0049124,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  22:00:00,12,115344.0244,23.34005865,22.6694431,23.00475087,0,164.3033659,22.6694431,0.008068223,46.81396535,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  23:00:00,12,86832.0184,23.07305889,22.30324743,22.68815316,0,157.601569,22.30324743,0.008318748,49.30244052,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/12  24:00:00,11.375,42768.00906,22.73681795,21.87679093,22.30680444,0,160.7329217,21.87679093,0.008098307,49.25488884,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  01:00:00,10.375,33696.00714,22.35415699,21.43317824,21.89366762,0,170.3672851,21.43317824,0.007764022,48.54766231,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  02:00:00,10,33696.00714,22.00119927,21.08446041,21.54282984,0,169.0415401,21.08446041,0.00768663,49.11216929,0,0,0,0,0,0,0,7490.067574,2.080574326,71368.29646
e-exist,east,exist, 05/13  03:00:00,10.625,14256.00302,21.74416788,20.99972646,21.37194717,0,138.5990521,20.99972646,0.008066327,51.77420779,0,0,0,0,0,0,0,75125.16645,20.86810179,71368.29646
e-exist,east,exist, 05/13  04:00:00,11.625,14256.00302,21.59754599,20.99974524,21.29864562,0,117.2102389,20.99974524,0.008687761,55.70813915,0,0,0,0,0,0,0,90504.64934,25.14018037,71368.29646
e-exist,east,exist, 05/13  05:00:00,12,14256.00302,21.47004838,20.99961727,21.23483282,0,98.44182743,20.99961727,0.008946044,57.37710758,0,0,0,0,0,0,0,134852.898,37.45913832,71368.29646
e-exist,east,exist, 05/13  06:00:00,12,14256.00302,21.36716766,20.99957966,21.18337366,0,82.12180194,20.99957966,0.008913095,57.1901055,0,0,0,0,0,0,0,193357.2432,53.71034534,71368.29646
e-exist,east,exist, 05/13  07:00:00,12,53136.01126,21.38507808,20.99959564,21.19233686,0,82.28784489,20.99959564,0.008701248,55.88418618,0,0,0,0,0,0,0,192755.815,53.54328194,71368.29646
e-exist,east,exist, 05/13  08:00:00,12,53136.01126,21.4996694,20.9996029,21.24963615,0,118.6857808,20.9996029,0.008595631,55.23557183,0,0,0,0,0,0,0,61739.57199,17.14988111,71368.29646
e-exist,east,exist, 05/13  09:00:00,12.625,72576.01538,21.80356019,21.38050435,21.59203227,0,132.5674433,21.38050435,0.008297592,52.119087,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  10:00:00,13.625,72576.01538,22.24000121,21.68956686,21.96478403,0,120.0955203,21.68956686,0.008103843,49.96162618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  11:00:00,15.25,53136.01126,22.62301336,22.03185837,22.32743586,0,98.01276452,22.03185837,0.008106761,48.94058015,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  12:00:00,16,42768.00906,22.98991923,22.44010938,22.7150143,0,92.08282468,22.44010938,0.008332338,49.05026242,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  13:00:00,16.625,42768.00906,23.27212208,22.75460342,23.01336275,0,86.82414551,22.75460342,0.008444369,48.76178368,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  14:00:00,17,42768.00906,23.54668293,23.05009075,23.29838684,0,85.20845426,23.05009075,0.008508211,48.25377558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  15:00:00,16.375,42768.00906,23.63607116,23.0722335,23.35415233,0,95.8579284,23.0722335,0.008526216,48.25985004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  16:00:00,16,42768.00906,23.57203943,22.96518695,23.26861319,0,100.5384084,22.96518695,0.008509874,48.46354894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  17:00:00,14.75,42768.00906,23.42463611,22.71163018,23.06813314,0,117.1840289,22.71163018,0.008508098,49.20571452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  18:00:00,13.375,42768.00906,23.11244017,22.40232724,22.7573837,0,135.7934205,22.40232724,0.008476701,49.95410649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  19:00:00,12.375,110160.0233,22.70375724,21.97978209,22.34176967,0,145.4866213,21.97978209,0.008299043,50.19681379,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  20:00:00,12,129600.0275,22.41395881,21.78352811,22.09874346,0,149.186136,21.78352811,0.008393938,51.37596174,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  21:00:00,12,129600.0275,22.26874982,21.74412991,22.00643987,0,148.622759,21.74412991,0.0084217,51.69841417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  22:00:00,12,129600.0275,22.14112567,21.59877991,21.86995279,0,145.8175441,21.59877991,0.008214942,50.91545598,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  23:00:00,12,110160.0233,21.90448674,21.22111415,21.56280044,0,138.8040609,21.22111415,0.008181581,51.89784726,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/13  24:00:00,12,53136.01126,21.62853481,21.00275901,21.31564691,0,112.4130348,21.00275901,0.007950624,51.10148941,0,0,0,0,0,0,0,83005.70524,23.05714034,71368.29646
e-exist,east,exist, 05/14  01:00:00,12,33696.00714,21.44784725,20.99959844,21.22372284,0,95.10640256,20.99959844,0.007927724,50.94710322,0,0,0,0,0,0,0,145792.5392,40.49792756,71368.29646
e-exist,east,exist, 05/14  02:00:00,12,33696.00714,21.31060307,20.99964517,21.15512412,0,74.35708507,20.99964517,0.007974982,51.2149943,0,0,0,0,0,0,0,220445.3487,61.23481908,71368.29646
e-exist,east,exist, 05/14  03:00:00,11.375,14256.00302,21.15539899,20.99975096,21.07757498,0,48.8598429,20.99975096,0.007982172,51.24116214,0,0,0,0,0,0,0,350966.1216,97.49058934,71368.29646
e-exist,east,exist, 05/14  04:00:00,11,14256.00302,21.02155798,20.99983819,21.01069809,0,29.65224662,20.99983819,0.007961895,51.1123672,0,0,0,0,0,0,0,443322.9388,123.1452608,71368.29646
e-exist,east,exist, 05/14  05:00:00,11,14256.00302,20.90239766,20.9999133,20.95115548,0,14.95587467,20.9999133,0.007952788,51.05440407,0,0,0,0,0,0,0,496176.962,137.8269339,71368.29646
e-exist,east,exist, 05/14  06:00:00,11,14256.00302,20.82786039,20.99994033,20.91390036,0,7.233410746,20.99994033,0.008068294,51.81858298,0,0,0,0,0,0,0,524346.1099,145.6516972,71368.29646
e-exist,east,exist, 05/14  07:00:00,11.625,53136.01126,20.9459597,20.99991133,20.97293552,0,22.24662491,20.99991133,0.00827957,53.17749633,0,0,0,0,0,0,0,431710.3769,119.9195491,71368.29646
e-exist,east,exist, 05/14  08:00:00,12,53136.01126,21.061025,20.99983098,21.03042799,0,56.32928941,20.99983098,0.008345922,53.63160401,0,0,0,0,0,0,0,286030.0774,79.45279929,71368.29646
e-exist,east,exist, 05/14  09:00:00,12,72576.01538,21.14621141,20.9998307,21.07302106,0,95.66449769,20.9998307,0.008540205,54.88351803,0,0,0,0,0,0,0,144667.8716,40.18551989,71368.29646
e-exist,east,exist, 05/14  10:00:00,12,72576.01538,21.24641584,20.99985596,21.1231359,0,70.72093303,20.99985596,0.008554631,54.97489874,0,0,0,0,0,0,0,234460.2322,65.12784229,71368.29646
e-exist,east,exist, 05/14  11:00:00,12.625,53136.01126,21.46828899,20.99988351,21.23408625,0,74.13992321,20.99988351,0.0085128,54.67570345,0,0,0,0,0,0,0,183233.6237,50.89822881,71368.29646
e-exist,east,exist, 05/14  12:00:00,13.625,42768.00906,21.57939495,20.99768996,21.28854245,0,95.78345693,20.99768996,0.008393263,53.90520437,0,0,0,0,0,0,0,42741.01755,11.87250487,71368.29646
e-exist,east,exist, 05/14  13:00:00,13.375,42768.00906,21.56518988,20.99959663,21.28239325,0,91.62841419,20.99959663,0.008228434,52.88721247,0,0,0,0,0,0,0,73432.41275,20.39789243,71368.29646
e-exist,east,exist, 05/14  14:00:00,13,42768.00906,21.5598783,20.99998688,21.27993259,0,88.62258899,20.99998688,0.008503179,54.6140429,0,0,0,0,0,0,0,107901.3158,29.97258772,71368.29646
e-exist,east,exist, 05/14  15:00:00,13,42768.00906,21.56462857,20.99993992,21.28228424,0,88.83837945,20.99993992,0.008746224,56.16783926,0,0,0,0,0,0,0,107186.5428,29.77403966,71368.29646
e-exist,east,exist, 05/14  16:00:00,13.0625,42768.00906,21.59331492,20.99974447,21.29652969,0,93.92156167,20.99974447,0.008469974,54.43840013,0,0,0,0,0,0,0,84640.61207,23.51128113,71368.29646
e-exist,east,exist, 05/14  17:00:00,13.0375,42768.00906,21.54379593,20.99972114,21.27175854,0,85.77305348,20.99972114,0.008000569,51.45978871,0,0,0,0,0,0,0,115070.1925,31.96394236,71368.29646
e-exist,east,exist, 05/14  18:00:00,13,42768.00906,21.44106213,20.99975624,21.22040918,0,94.59144918,20.99975624,0.007808601,50.24039829,0,0,0,0,0,0,0,85614.21576,23.7817266,71368.29646
e-exist,east,exist, 05/14  19:00:00,12.375,110160.0233,21.22208307,20.99984687,21.11096497,0,68.39863021,20.99984687,0.007885055,50.75726431,0,0,0,0,0,0,0,218659.0679,60.73862996,71368.29646
e-exist,east,exist, 05/14  20:00:00,12,129600.0275,21.10038936,20.99972154,21.05005545,0,74.11248818,20.99972154,0.007979044,51.37405811,0,0,0,0,0,0,0,221518.285,61.53285694,71368.29646
e-exist,east,exist, 05/14  21:00:00,12,129600.0275,21.05219058,20.99966942,21.02593,0,85.39867584,20.99966942,0.008319135,53.56839979,0,0,0,0,0,0,0,181165.4554,50.3237376,71368.29646
e-exist,east,exist, 05/14  22:00:00,12,129600.0275,21.00199103,20.99967371,21.00083237,0,70.56912221,20.99967371,0.008367962,53.89855734,0,0,0,0,0,0,0,234554.5904,65.1540529,71368.29646
e-exist,east,exist, 05/14  23:00:00,12,110160.0233,20.89946821,20.99988067,20.94967444,0,24.97888566,20.99988067,0.00822138,52.9659933,0,0,0,0,0,0,0,398234.4662,110.6206851,71368.29646
e-exist,east,exist, 05/14  24:00:00,12,53136.01126,20.78070282,21.00000531,20.89035406,1.348033842,0.47415647,21.00000531,0.007944295,51.23462902,0,0,0,0,0,0,0,490994.8394,136.3874554,71368.29646
e-exist,east,exist, 05/15  01:00:00,12,28512.00604,20.68253895,20.99996917,20.84125406,0,5.251359988,20.99996917,0.007906637,51.01396892,0,0,0,0,0,0,0,468958.7269,130.266313,71368.29646
e-exist,east,exist, 05/15  02:00:00,12,22032.00467,20.60093152,21.00000675,20.80046914,1.601686866,0.159815433,21.00000675,0.007946974,51.2708231,0,0,0,0,0,0,0,493033.8201,136.9538389,71368.29646
e-exist,east,exist, 05/15  03:00:00,12.0625,14256.00302,20.52949795,21.00004906,20.7647735,8.591663666,0,21.00004906,0.007949874,51.28916577,0,0,0,0,0,0,0,514838.638,143.0107328,71368.29646
e-exist,east,exist, 05/15  04:00:00,12.0375,14256.00302,20.45888943,21.00009315,20.72949129,17.62309819,0,21.00009315,0.007941476,51.23552839,0,0,0,0,0,0,0,548885.554,152.4682094,71368.29646
e-exist,east,exist, 05/15  05:00:00,12,14256.00302,20.40130909,21.00009058,20.70069984,25.09151816,0,21.00009058,0.008062075,52.03586737,0,0,0,0,0,0,0,578455.4915,160.682081,71368.29646
e-exist,east,exist, 05/15  06:00:00,12,28512.00604,20.69025899,20.99997246,20.84511573,12.89079932,15.94323109,20.99997246,0.008220411,53.06446074,0,0,0,0,0,0,0,477085.607,132.5237797,71368.29646
e-exist,east,exist, 05/15  07:00:00,12,57024.01208,22.37911457,21.79555088,22.08733272,0,151.3753252,21.79555088,0.008020893,49.36379971,0,0,0,0.560703966,2018.534277,0.366027525,1317.69909,0,0,71368.29646
e-exist,east,exist, 05/15  08:00:00,12,72576.01538,23.51727195,23.00172487,23.25949841,0,171.558116,23.00172487,0.007668534,43.89191235,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  09:00:00,12.625,57024.01208,23.73253863,23.03979719,23.38616791,0,159.2973676,23.03979719,0.007468743,42.66937201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  10:00:00,13.625,57024.01208,23.47253781,22.70680278,23.0896703,0,136.7842887,22.70680278,0.007635797,44.49712843,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  11:00:00,14,36288.00769,23.43761786,22.61075223,23.02418505,0,128.5994416,22.61075223,0.007455923,43.71489749,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  12:00:00,14.625,36288.00769,23.42357912,22.63724374,23.03041143,0,118.6720964,22.63724374,0.007365912,43.12456521,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  13:00:00,15,36288.00769,23.44514968,22.69204961,23.06859964,0,112.9214411,22.69204961,0.007227054,42.17992622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  14:00:00,15,36288.00769,23.44602786,22.68581908,23.06592347,0,112.7793642,22.68581908,0.006994166,40.8514677,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  15:00:00,15.625,36288.00769,23.49250667,22.78422426,23.13836546,0,103.9103595,22.78422426,0.006809571,39.54965128,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  16:00:00,14.75,36288.00769,23.47495803,22.72302681,23.09899242,0,117.2007912,22.72302681,0.006692353,39.02110958,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  17:00:00,13.375,36288.00769,23.28964002,22.47058626,22.88011314,0,136.6162162,22.47058626,0.006849784,40.51946264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  18:00:00,13,36288.00769,23.08012516,22.35976444,22.7199448,0,141.4124691,22.35976444,0.006789659,40.42347997,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  19:00:00,12.375,86832.0184,22.69534127,21.96787832,22.3316098,0,144.7284272,21.96787832,0.006734982,41.07127477,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  20:00:00,11.375,115344.0244,22.33808903,21.59155656,21.9648228,0,155.7040904,21.59155656,0.00676797,42.25774624,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  21:00:00,11,129600.0275,22.09043552,21.40666217,21.74854885,0,159.4591327,21.40666217,0.006819449,43.0741794,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  22:00:00,11,115344.0244,21.9162895,21.30955046,21.61291998,0,157.7664389,21.30955046,0.006870297,43.65115519,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/15  23:00:00,10.375,86832.0184,21.64249579,21.0150748,21.32878529,0,132.8132123,21.0150748,0.006955647,44.99337487,0,0,0,0,0,0,0,109359.5206,30.37764461,71368.29646
e-exist,east,exist, 05/15  24:00:00,9.375,42768.00906,21.36336036,20.99969092,21.18152564,0,68.18327396,20.99969092,0.007011352,45.36432565,0,0,0,0,0,0,0,404487.2903,112.3575806,71368.29646
e-exist,east,exist, 05/16  01:00:00,9,28512.00604,21.14998914,20.9998334,21.07491127,0,32.93814157,20.9998334,0.007010109,45.33917745,0,0,0,0,0,0,0,554489.193,154.0247758,71368.29646
e-exist,east,exist, 05/16  02:00:00,9,22032.00467,20.98990077,20.99993928,20.99492002,0,11.25012474,20.99993928,0.007008598,45.30122686,0,0,0,0,0,0,0,632494.5192,175.692922,71368.29646
e-exist,east,exist, 05/16  03:00:00,9,14256.00302,20.85421963,21.00002061,20.92712012,4.467005528,0.318326912,21.00002061,0.007012203,45.27922382,0,0,0,0,0,0,0,687885.5651,191.0793236,71368.29646
e-exist,east,exist, 05/16  04:00:00,8.375,14256.00302,20.71658372,21.00014441,20.85836407,18.74837292,0,21.00014441,0.006930854,44.74274497,0,0,0,0,0,0,0,778773.216,216.3258933,71368.29646
e-exist,east,exist, 05/16  05:00:00,7.375,14256.00302,20.53485846,21.00035061,20.76760454,41.10421381,0,21.00035061,0.006646814,42.92788674,0,0,0,0,0,0,0,920519.1504,255.699764,71368.29646
e-exist,east,exist, 05/16  06:00:00,7.625,28512.00604,20.48861978,21.00026753,20.74444365,39.78704904,0,21.00026753,0.006449869,41.66928489,0,0,0,0,0,0,0,900498.0658,250.1383516,71368.29646
e-exist,east,exist, 05/16  07:00:00,9.875,57024.01208,20.8389968,20.99988967,20.91944324,0,34.36940799,20.99988967,0.006721866,43.43560519,0,0,0,0,0,0,0,495385.529,137.6070914,71368.29646
e-exist,east,exist, 05/16  08:00:00,11.625,72576.01538,21.32991889,21.01127002,21.17059445,0,115.5967406,21.01127002,0.007140491,46.09492454,0,0,0,0,0,0,0,95795.7826,26.60993961,71368.29646
e-exist,east,exist, 05/16  09:00:00,12.625,57024.01208,21.61110955,21.03723435,21.32417195,0,114.7439223,21.03723435,0.007067059,45.55377722,0,0,0,0,0,0,0,38456.3176,10.68231044,71368.29646
e-exist,east,exist, 05/16  10:00:00,12.375,57024.01208,21.91416329,21.15928242,21.53672286,0,131.8214261,21.15928242,0.006963142,44.55605762,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  11:00:00,13.25,36288.00769,22.08188447,21.29419876,21.68804161,0,119.3857191,21.29419876,0.006860314,43.54441738,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  12:00:00,14,36288.00769,22.32004228,21.58663023,21.95333625,0,111.3806869,21.58663023,0.006840446,42.62124187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  13:00:00,14,36288.00769,22.50420776,21.74959792,22.12690284,0,114.0901013,21.74959792,0.006839612,42.17768323,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  14:00:00,14,36288.00769,22.65336717,21.88341196,22.26838956,0,116.3628027,21.88341196,0.006841504,41.84574605,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  15:00:00,14,36288.00769,22.74143969,21.9647248,22.35308225,0,117.6059586,21.9647248,0.006762142,41.1355102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  16:00:00,14.625,36288.00769,22.79584506,22.09982209,22.44783358,0,109.3373134,22.09982209,0.00660588,39.85054081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  17:00:00,14.375,36288.00769,22.73260265,22.09438218,22.41349241,0,112.9043179,22.09438218,0.006567956,39.66113315,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  18:00:00,13.375,36288.00769,22.45422748,21.86121949,22.15772348,0,125.9323897,21.86121949,0.006418117,39.31068131,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  19:00:00,12.375,86832.0184,22.07909326,21.42594935,21.75252131,0,135.3316005,21.42594935,0.006318174,39.76036437,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/16  20:00:00,11.375,115344.0244,21.75853356,21.09970661,21.42912009,0,143.5251665,21.09970661,0.00636575,40.88214095,0,0,0,0,0,0,0,13467.048,3.740846666,71368.29646
e-exist,east,exist, 05/16  21:00:00,11,129600.0275,21.53774768,20.99963933,21.26869351,0,137.0589002,20.99963933,0.00640409,41.37814154,0,0,0,0,0,0,0,55366.25706,15.37951585,71368.29646
e-exist,east,exist, 05/16  22:00:00,11,115344.0244,21.40309241,20.99958696,21.20133968,0,125.4722371,20.99958696,0.006535724,42.21988474,0,0,0,0,0,0,0,97254.59019,27.01516394,71368.29646
e-exist,east,exist, 05/16  23:00:00,10.375,86832.0184,21.21508979,20.99976832,21.10742905,0,65.91265734,20.99976832,0.006833662,44.12312846,0,0,0,0,0,0,0,350576.9317,97.38248102,71368.29646
e-exist,east,exist, 05/16  24:00:00,10,42768.00906,21.01991702,20.999899,21.00990801,0,20.8698861,20.999899,0.006995489,45.12808054,0,0,0,0,0,0,0,535938.7385,148.8718718,71368.29646
e-exist,east,exist, 05/17  01:00:00,10,28512.00604,20.88264491,20.9999716,20.94130825,0,4.946964448,20.9999716,0.007050227,45.46018728,0,0,0,0,0,0,0,593217.9803,164.7827723,71368.29646
e-exist,east,exist, 05/17  02:00:00,10,22032.00467,20.76632823,21.00003011,20.88317917,5.300582884,0,21.00003011,0.007069129,45.55229784,0,0,0,0,0,0,0,630080.1825,175.0222729,71368.29646
e-exist,east,exist, 05/17  03:00:00,9.375,14256.00302,20.62369084,21.00013145,20.81191115,20.01749212,0,21.00013145,0.007068331,45.53000137,0,0,0,0,0,0,0,721744.5414,200.4845948,71368.29646
e-exist,east,exist, 05/17  04:00:00,8.8125,14256.00302,20.48168316,21.00022436,20.74095376,35.68299536,0,21.00022436,0.007034108,45.31175867,0,0,0,0,0,0,0,812896.7438,225.8046511,71368.29646
e-exist,east,exist, 05/17  05:00:00,8.8875,14256.00302,20.37196821,21.00026361,20.68611591,47.56968852,0,21.00026361,0.007007912,45.14478286,0,0,0,0,0,0,0,851021.6255,236.394896,71368.29646
e-exist,east,exist, 05/17  06:00:00,9,28512.00604,20.48351801,21.00020181,20.74185991,37.36898752,0,21.00020181,0.007021364,45.23064834,0,0,0,0,0,0,0,807385.0501,224.273625,71368.29646
e-exist,east,exist, 05/17  07:00:00,9.625,57024.01208,21.47420856,20.9997423,21.23697543,0,125.1953352,20.9997423,0.006962769,44.85862658,0,0,0,0,0,0,0,183961.37,51.10038056,71368.29646
e-exist,east,exist, 05/17  08:00:00,11.25,72576.01538,21.94750651,21.37503442,21.66127047,0,155.8868208,21.37503442,0.006794581,42.79770912,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  09:00:00,12.125,57024.01208,22.27715818,21.56177777,21.91946798,0,142.7469437,21.56177777,0.006661421,41.5085025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  10:00:00,12.075,57024.01208,22.32314827,21.50450513,21.9138267,0,142.5713378,21.50450513,0.006552425,40.99489952,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  11:00:00,12.625,36288.00769,22.28812721,21.425903,21.85701511,0,131.7630501,21.425903,0.00644046,40.49623541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  12:00:00,13.625,36288.00769,22.3242076,21.54297037,21.93358898,0,116.9273508,21.54297037,0.006428785,40.13495908,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  13:00:00,14,36288.00769,22.37496821,21.63112893,22.00304857,0,111.7328131,21.63112893,0.006437844,39.97454276,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  14:00:00,14,36288.00769,22.41343196,21.65918211,22.03630703,0,112.2477422,21.65918211,0.006441876,39.93075421,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  15:00:00,14.625,36288.00769,22.46673096,21.76601486,22.11637291,0,103.5169264,21.76601486,0.006357616,39.15856762,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  16:00:00,14.375,36288.00769,22.49609186,21.80896275,22.1525273,0,108.0578395,21.80896275,0.006188556,38.0261162,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  17:00:00,13.375,36288.00769,22.38336365,21.66406211,22.02371288,0,122.6498298,21.66406211,0.006218011,38.54614306,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  18:00:00,12.375,36288.00769,22.17512163,21.49565761,21.83538962,0,136.9201506,21.49565761,0.006255229,39.1764435,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/17  19:00:00,11.375,86832.0184,21.75443608,21.07818762,21.41631185,0,134.2168224,21.07818762,0.006272576,40.30233143,0,0,0,0,0,0,0,45003.95142,12.50109762,71368.29646
e-exist,east,exist, 05/17  20:00:00,11,115344.0244,21.48079443,20.9997023,21.24024836,0,109.889739,20.9997023,0.006325746,40.8364041,0,0,0,0,0,0,0,153074.4862,42.52069061,71368.29646
e-exist,east,exist, 05/17  21:00:00,10.375,129600.0275,21.32617312,20.99965801,21.16291556,0,99.32966402,20.99965801,0.006393637,41.27033759,0,0,0,0,0,0,0,229849.8055,63.8471682,71368.29646
e-exist,east,exist, 05/17  22:00:00,10,115344.0244,21.20432596,20.99969209,21.10200902,0,90.54352899,20.99969209,0.006552433,42.2845022,0,0,0,0,0,0,0,284984.9788,79.16249411,71368.29646
e-exist,east,exist, 05/17  23:00:00,9.375,86832.0184,21.04756794,20.99985296,21.02371045,0,39.72197747,20.99985296,0.006857959,44.23424543,0,0,0,0,0,0,0,506835.6794,140.7876887,71368.29646
e-exist,east,exist, 05/17  24:00:00,9,42768.00906,20.85837578,21.00000627,20.92919103,4.282211825,1.96530619,21.00000627,0.006975935,44.98636892,0,0,0,0,0,0,0,681309.5342,189.2526484,71368.29646
e-exist,east,exist, 05/18  01:00:00,9,28512.00604,20.72141868,21.00008638,20.86075253,14.50163904,0,21.00008638,0.007010535,45.17877756,0,0,0,0,0,0,0,725139.2766,201.4275768,71368.29646
e-exist,east,exist, 05/18  02:00:00,8.375,22032.00467,20.56907259,21.00027204,20.78467231,29.92388194,0,21.00027204,0.006853152,44.15853708,0,0,0,0,0,0,0,818572.6713,227.3812976,71368.29646
e-exist,east,exist, 05/18  03:00:00,7.375,14256.00302,20.3840073,21.00048449,20.69224589,55.66860906,0,21.00048449,0.006374566,41.13070971,0,0,0,0,0,0,0,972256.1818,270.0711616,71368.29646
e-exist,east,exist, 05/18  04:00:00,7,14256.00302,20.24359464,21.00044643,20.62202054,74.99455218,0,21.00044643,0.006107197,39.43745902,0.75,0,0,0,0,0,0,1065250.157,295.9028214,71368.29646
e-exist,east,exist, 05/18  05:00:00,6.375,14256.00302,20.11318251,21.00050678,20.55684465,96.20772366,0,21.00050678,0.006096024,39.36585943,1,0,0,0,0,0,0,1180052.453,327.792348,71368.29646
e-exist,east,exist, 05/18  06:00:00,7.25,28512.00604,21.31275099,21.04220354,21.17747727,9.281975422,70.0168233,21.04220354,0.006101635,39.32379062,0,0,0,0,0,0,0,565516.4597,157.0879055,71368.29646
e-exist,east,exist, 05/18  07:00:00,10.5,57024.01208,23.84522736,23.00740448,23.42631592,0,201.6782374,23.00740448,0.006478027,37.03306822,0,0,0,9.884280539,35583.40994,7.230075669,26028.27241,12820.70696,3.561307489,71368.29646
e-exist,east,exist, 05/18  08:00:00,13.25,72576.01538,25.44775473,24.6773271,25.06254092,0,257.7975915,24.6773271,0.006701805,34.65771588,0,0,0,103.9288738,374143.9457,79.39922642,285837.2151,0,0,71368.29646
e-exist,east,exist, 05/18  09:00:00,14,57024.01208,25.16997074,24.21018026,24.6900755,0,226.4597603,24.21018026,0.00672399,35.7751303,0,0,0,93.74496475,337481.8731,71.59403032,257738.5091,0,0,71368.29646
e-exist,east,exist, 05/18  10:00:00,14.625,57024.01208,24.65384261,23.90493339,24.279388,0,140.0848594,23.90493339,0.007029187,38.06461096,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  11:00:00,15,36288.00769,24.51998365,23.69793789,24.10896077,0,129.7852584,23.69793789,0.006961753,38.17540703,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  12:00:00,15.375,36288.00769,24.44326367,23.63553397,24.03939882,0,122.665464,23.63553397,0.006854116,37.73346398,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  13:00:00,15.7875,36288.00769,24.42628518,23.65496676,24.04062597,0,115.8261532,23.65496676,0.006649164,36.57413943,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  14:00:00,15.9625,36288.00769,24.43415226,23.67251143,24.05333184,0,113.0831337,23.67251143,0.006391695,35.13544874,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  15:00:00,16,36288.00769,24.46606452,23.70549073,24.08577762,0,112.9031029,23.70549073,0.006050901,33.19354304,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  16:00:00,16,36288.00769,24.45341409,23.72113877,24.08727643,0,113.0416988,23.72113877,0.005755951,31.54839,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  17:00:00,15.375,36288.00769,24.36222136,23.63463838,23.99842987,0,122.0153141,23.63463838,0.005633779,31.04671734,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  18:00:00,15,36288.00769,24.21109758,23.58250453,23.89680106,0,127.7787454,23.58250453,0.005645659,31.18993758,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  19:00:00,14.375,86832.0184,23.85925197,23.21751414,23.53838305,0,131.4695365,23.21751414,0.00555712,31.37545833,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  20:00:00,13.375,115344.0244,23.53365871,22.86503285,23.19934578,0,142.8711942,22.86503285,0.005503782,31.75089461,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  21:00:00,12.375,129600.0275,23.29469851,22.63416117,22.96442984,0,156.3684513,22.63416117,0.00575339,33.6665837,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  22:00:00,10.75,115344.0244,23.02178916,22.28438102,22.65308509,0,178.0566211,22.28438102,0.00613344,36.65746429,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  23:00:00,10,86832.0184,22.6024005,21.69033012,22.14636531,0,180.646737,21.69033012,0.00648287,40.14958543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/18  24:00:00,9.375,42768.00906,22.17443926,21.21586426,21.69515176,0,174.4755121,21.21586426,0.006444884,41.08681325,0,0,0,0,0,0,0,31900.99748,8.86138819,71368.29646
e-exist,east,exist, 05/19  01:00:00,9,28512.00604,21.8036718,21.00127848,21.40247514,0,142.2178784,21.00127848,0.006087248,39.34670636,0,0,0,0,0,0,0,159704.0751,44.36224308,71368.29646
e-exist,east,exist, 05/19  02:00:00,8.375,22032.00467,21.53650316,20.99954015,21.26802165,0,92.32487425,20.99954015,0.005936761,38.38741364,0,0,0,0,0,0,0,378083.1091,105.0230858,71368.29646
e-exist,east,exist, 05/19  03:00:00,8,14256.00302,21.33118501,20.999715,21.16545,0,57.95065424,20.999715,0.005890074,38.08795846,0,0,0,0,0,0,0,524887.4186,145.8020607,71368.29646
e-exist,east,exist, 05/19  04:00:00,8,14256.00302,21.16039658,20.99983927,21.08011792,0,32.50392106,20.99983927,0.005943811,38.43184292,0,0,0,0,0,0,0,616684.4274,171.3012298,71368.29646
e-exist,east,exist, 05/19  05:00:00,7.375,14256.00302,20.95793215,21.00001639,20.97897427,5.337974595,4.524353358,21.00001639,0.006032137,38.9970543,0,0,0,0,0,0,0,775072.7664,215.2979907,71368.29646
e-exist,east,exist, 05/19  06:00:00,8.875,28512.00604,22.7622996,21.79074923,22.27652442,0,163.6325828,21.79074923,0.00595083,36.69832861,0,0,0,0.436978771,1573.123575,0.35246269,1268.865683,146497.7737,40.69382604,71368.29646
e-exist,east,exist, 05/19  07:00:00,12.5,57024.01208,25.80980595,24.74380131,25.27680363,0,255.2050319,24.74380131,0.005936748,30.64883186,0,0,0.5,71.7668903,258360.8051,62.06364894,223429.1362,0,0,71368.29646
e-exist,east,exist, 05/19  08:00:00,15.875,72576.01538,27.25770073,26.35612545,26.80691309,0,297.9617872,26.35612545,0.006084041,28.5125049,0,0,1,154.028691,554503.2876,136.2896971,490642.9096,0,0,71368.29646
e-exist,east,exist, 05/19  09:00:00,18.25,57024.01208,26.89320425,25.7115628,26.30238353,0,282.570475,25.7115628,0.006367769,31.0006102,0,0,1,191.4454126,689203.4853,175.3224734,631160.9042,0,0,71368.29646
e-exist,east,exist, 05/19  10:00:00,18.375,57024.01208,26.22003379,24.88458882,25.5523113,0,262.6522174,24.88458882,0.006354438,32.48336531,0,0,0.25,186.3311018,670791.9666,171.1536176,616153.0232,0,0,71368.29646
e-exist,east,exist, 05/19  11:00:00,18,36288.00769,25.90764999,24.49153278,25.19959139,0,253.1315673,24.49153278,0.006352088,33.24616145,0,0,0,185.5639966,668030.3876,161.6603943,581977.4195,0,0,71368.29646
e-exist,east,exist, 05/19  12:00:00,18.625,36288.00769,25.7544731,24.33634231,25.04540771,0,249.4835267,24.33634231,0.006555467,34.59642744,0,0,0,194.9310373,701751.7342,170.9454759,615403.7133,0,0,71368.29646
e-exist,east,exist, 05/19  13:00:00,17.75,36288.00769,25.5866523,24.17582019,24.88123625,0,245.6197415,24.17582019,0.006554857,34.91536942,0,0,0,182.5030652,657011.0347,154.9930523,557974.9884,0,0,71368.29646
e-exist,east,exist, 05/19  14:00:00,18.25,36288.00769,25.49746168,24.08544419,24.79145294,0,243.451636,24.08544419,0.006578615,35.23058197,0,0,0,187.7384445,675858.4001,162.5504212,585181.5163,0,0,71368.29646
e-exist,east,exist, 05/19  15:00:00,19.625,36288.00769,25.52030403,24.11816025,24.81923214,0,244.2056745,24.11816025,0.006468871,34.58093417,0,0,0,200.4031777,721451.4396,186.4496122,671218.604,0,0,71368.29646
e-exist,east,exist, 05/19  16:00:00,19.375,36288.00769,25.45587883,24.08584177,24.7708603,0,243.3582034,24.08584177,0.006313648,33.8244608,0,0,0,190.6298611,686267.4999,182.0536929,655393.2945,0,0,71368.29646
e-exist,east,exist, 05/19  17:00:00,19,36288.00769,25.31967484,24.01779393,24.66873439,0,238.7571477,24.01779393,0.006183627,33.27080084,0,0,0,176.3764154,634955.0955,172.0739339,619466.1621,0,0,71368.29646
e-exist,east,exist, 05/19  18:00:00,19.625,36288.00769,25.20352257,24.03193947,24.61773102,0,239.1374701,24.03193947,0.006072693,32.65193547,0,0,0,183.119794,659231.2586,182.9226441,658521.5188,0,0,71368.29646
e-exist,east,exist, 05/19  19:00:00,18.75,86832.0184,24.89624092,23.99948686,24.44786389,0,186.2845192,23.99948686,0.00607368,32.70073609,0,0,0,118.4472843,426410.2234,115.6469484,416329.0144,0,0,71368.29646
e-exist,east,exist, 05/19  20:00:00,17.375,115344.0244,24.6719314,23.99947504,24.33570322,0,150.3385863,23.99947504,0.0062267,33.52484219,0,0,0,59.57051176,214453.8423,56.03383882,201721.8197,0,0,71368.29646
e-exist,east,exist, 05/19  21:00:00,15.75,129600.0275,24.5152893,23.98802254,24.25165592,0,138.3420103,23.98802254,0.006408718,34.53192939,0,0,0,18.17383762,65425.81543,16.2979208,58672.5149,0,0,71368.29646
e-exist,east,exist, 05/19  22:00:00,13.75,115344.0244,24.30990258,23.73579205,24.02284732,0,151.7253229,23.73579205,0.006997311,38.25110744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/19  23:00:00,12.375,86832.0184,23.90951282,23.08949198,23.4995024,0,163.9364001,23.08949198,0.007454738,42.3387476,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/19  24:00:00,11.375,42768.00906,23.44471059,22.49745432,22.97108246,0,171.1678374,22.49745432,0.007582493,44.62558265,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  01:00:00,10.375,33696.00714,23.02094314,22.02322832,22.52208573,0,180.4754488,22.02322832,0.007601376,46.01540477,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  02:00:00,10,33696.00714,22.61939705,21.62256084,22.12097894,0,180.176333,21.62256084,0.00756159,46.89352374,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  03:00:00,10,14256.00302,22.25228291,21.28793221,21.77010756,0,174.4811389,21.28793221,0.007523553,47.62660566,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  04:00:00,9.375,14256.00302,21.89973247,21.02447455,21.46210351,0,156.0437685,21.02447455,0.007401284,47.62472801,0,0,0,0,0,0,0,89374.73242,24.82631456,71368.29646
e-exist,east,exist, 05/20  05:00:00,8.375,14256.00302,21.61795544,20.99943288,21.30869416,0,106.2286685,20.99943288,0.007161224,46.19778198,0,0,0,0,0,0,0,329778.3692,91.60510256,71368.29646
e-exist,east,exist, 05/20  06:00:00,9.25,14256.00302,23.29521675,22.15856869,22.72689272,0,194.2908446,22.15856869,0.007168554,43.12890588,0,0,0,0.389041862,1400.550703,0.259716307,934.9787039,38263.87221,10.62885339,71368.29646
e-exist,east,exist, 05/20  07:00:00,11.875,53136.01126,25.9321756,24.74512134,25.33864847,0,255.7775292,24.74512134,0.007342303,37.78229125,0,0,0.25,73.03325344,262919.7124,51.25438257,184515.7773,0,0,71368.29646
e-exist,east,exist, 05/20  08:00:00,14.25,53136.01126,27.26912646,26.18576204,26.72744425,0,294.5458607,26.18576204,0.007313836,34.52363065,0,0,1,146.6427432,527913.8756,107.4697914,386891.2492,0,0,71368.29646
e-exist,east,exist, 05/20  09:00:00,15,72576.01538,27.01203299,25.96818221,26.4901076,0,289.3016647,25.96818221,0.007358394,35.1847321,0,0,1,163.4565552,588443.5989,120.7483265,434693.9755,0,0,71368.29646
e-exist,east,exist, 05/20  10:00:00,16.25,72576.01538,26.41761721,25.14918811,25.78340266,0,269.5004978,25.14918811,0.007330299,36.79385138,0,0,1,183.944389,662199.8003,136.1744083,490227.8698,0,0,71368.29646
e-exist,east,exist, 05/20  11:00:00,17,53136.01126,26.16456291,24.74209457,25.45332874,0,259.6580521,24.74209457,0.007315273,37.6205205,0,0,0,191.5651764,689634.6351,146.3919597,527011.0551,0,0,71368.29646
e-exist,east,exist, 05/20  12:00:00,16.375,42768.00906,25.91438354,24.49099668,25.20269011,0,253.5015704,24.49099668,0.007079631,36.97230303,0,0,0,170.5670099,614041.2355,133.5404908,480745.7667,0,0,71368.29646
e-exist,east,exist, 05/20  13:00:00,17.875,42768.00906,25.80648285,24.39523051,25.10085668,0,251.0778121,24.39523051,0.006874402,36.12007501,0,0,0,189.5490739,682376.6662,158.3136413,569929.1085,0,0,71368.29646
e-exist,east,exist, 05/20  14:00:00,19,42768.00906,25.81855656,24.41342733,25.11599195,0,251.4469384,24.41342733,0.006677297,35.05693906,0,0,0,194.1464905,698927.3659,177.7579617,639928.6619,0,0,71368.29646
e-exist,east,exist, 05/20  15:00:00,19.625,42768.00906,25.82247683,24.42137666,25.12192674,0,251.4461602,24.42137666,0.006282951,32.97153973,0,0,0,193.1802489,695448.896,188.4581835,678449.4604,0,0,71368.29646
e-exist,east,exist, 05/20  16:00:00,19.375,42768.00906,25.74638717,24.35740442,25.0518958,0,249.8186663,24.35740442,0.006158969,32.4389767,0,0,0,189.1124439,680804.7979,183.9411072,662187.9859,0,0,71368.29646
e-exist,east,exist, 05/20  17:00:00,19.625,42768.00906,25.6244171,24.24767046,24.93604378,0,247.1443132,24.24767046,0.006113709,32.41557632,0,0,0,191.1093237,687993.5652,187.4121227,674683.6418,0,0,71368.29646
e-exist,east,exist, 05/20  18:00:00,18.75,42768.00906,25.41579868,24.16707131,24.791435,0,245.2449019,24.16707131,0.006254677,33.29777967,0,0,0,183.530513,660709.8469,171.996385,619186.9859,0,0,71368.29646
e-exist,east,exist, 05/20  19:00:00,17.375,110160.0233,25.01167165,24.00021149,24.50594157,0,203.5896855,24.00021149,0.006445013,34.63079658,0,0,0,123.1419924,443311.1725,109.2297231,393227.0032,0,0,71368.29646
e-exist,east,exist, 05/20  20:00:00,15.75,129600.0275,24.73816745,23.99947273,24.36882009,0,167.0890009,23.99947273,0.006867141,36.89871462,0,0,0,53.49110951,192567.9942,44.64218485,160711.8655,0,0,71368.29646
e-exist,east,exist, 05/20  21:00:00,13.75,129600.0275,24.51174389,23.89251467,24.20212928,0,157.3278182,23.89251467,0.007446957,40.25430812,0,0,0,3.307211668,11905.96201,2.554545554,9196.363993,0,0,71368.29646
e-exist,east,exist, 05/20  22:00:00,13,129600.0275,24.27781765,23.58253217,23.93017491,0,162.4975237,23.58253217,0.007578966,41.72625475,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  23:00:00,12.375,110160.0233,23.95911668,23.08795402,23.52353535,0,163.9940236,23.08795402,0.007422723,42.11299273,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/20  24:00:00,11.375,53136.01126,23.51804473,22.51922874,23.01863673,0,171.3977987,22.51922874,0.007125959,41.86829579,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  01:00:00,11,33696.00714,23.11102221,22.15818217,22.63460219,0,172.1153026,22.15818217,0.00707792,42.48895593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  02:00:00,11,33696.00714,22.79023308,21.87167902,22.33095605,0,167.3005827,21.87167902,0.007208738,44.01246598,0,0,0,0,0,0,0,0,0,71368.29646
