Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 05/21  03:00:00,9.75,14256.00302,22.41240265,21.44439665,21.92839965,0,175.6954737,21.44439665,0.007344709,46.01843902,0,0,0,0,0,0,0,19233.56022,5.342655616,71368.29646
e-exist,east,exist, 05/21  04:00:00,8.375,14256.00302,21.96755516,21.05307868,21.51031692,0,159.6756581,21.05307868,0.007168365,46.01638532,0,0,0,0,0,0,0,139398.7911,38.72188642,71368.29646
e-exist,east,exist, 05/21  05:00:00,8,14256.00302,21.65286732,20.99949661,21.32618197,0,109.5493956,20.99949661,0.00707055,45.54590889,0,0,0,0,0,0,0,341040.5399,94.7334833,71368.29646
e-exist,east,exist, 05/21  06:00:00,9.25,14256.00302,23.21059038,22.05716455,22.63387747,0,192.1716956,22.05716455,0.007131671,43.08847789,0,0,0,0.518342703,1866.03373,0.345862287,1245.104233,40504.22956,11.25117488,71368.29646
e-exist,east,exist, 05/21  07:00:00,11.25,53136.01126,25.84543868,24.68088041,25.26315955,0,254.4239633,24.68088041,0.007345368,37.86065457,0,0,0.25,58.88009608,211968.3459,40.3692474,145329.2906,0,0,71368.29646
e-exist,east,exist, 05/21  08:00:00,12,53136.01126,26.91564966,25.84253845,26.37909406,0,286.2579442,25.84253845,0.00731101,35.16984331,0,0,1,95.5229133,343882.4879,66.64544242,239923.5927,0,0,71368.29646
e-exist,east,exist, 05/21  09:00:00,12.625,72576.01538,26.59788223,25.54559183,26.07173703,0,279.0316621,25.54559183,0.007219678,35.36762647,0,0,1,107.920714,388514.5704,76.89724176,276830.0703,0,0,71368.29646
e-exist,east,exist, 05/21  10:00:00,13.625,72576.01538,25.98041474,24.71676307,25.3485889,0,258.9569909,24.71676307,0.007128451,36.69057174,0,0,0,123.6803068,445249.1044,87.93337839,316560.1622,0,0,71368.29646
e-exist,east,exist, 05/21  11:00:00,14,53136.01126,25.72461051,24.30987905,25.01724478,0,249.1218287,24.30987905,0.007148461,37.6994154,0,0,0,129.8379907,467416.7664,91.56204856,329623.3748,0,0,71368.29646
e-exist,east,exist, 05/21  12:00:00,14.625,42768.00906,25.60397377,24.18877041,24.89637209,0,246.2047315,24.18877041,0.007155165,37.98513366,0,0,0,140.6913014,506488.6851,100.9847893,363545.2415,0,0,71368.29646
e-exist,east,exist, 05/21  13:00:00,15,42768.00906,25.568106,24.15411349,24.86110974,0,245.3567436,24.15411349,0.007129574,37.91550005,0,0,0,147.4180133,530704.8479,107.1368274,385692.5788,0,0,71368.29646
e-exist,east,exist, 05/21  14:00:00,15.625,42768.00906,25.57143029,24.16152346,24.86647687,0,245.5304452,24.16152346,0.007122552,37.86174662,0,0,0,159.4387167,573979.3802,117.9097569,424475.1247,0,0,71368.29646
e-exist,east,exist, 05/21  15:00:00,16,42768.00906,25.49537329,24.09961658,24.79749493,0,244.0147451,24.09961658,0.007043594,37.56238883,0,0,0,161.4603728,581257.342,124.1310882,446871.9176,0,0,71368.29646
e-exist,east,exist, 05/21  16:00:00,16,42768.00906,25.38908805,24.0173115,24.70319978,0,238.6082197,24.0173115,0.006855187,36.7363155,0,0,0,152.890666,550406.3978,120.149046,432536.5655,0,0,71368.29646
e-exist,east,exist, 05/21  17:00:00,15.375,42768.00906,25.19515092,23.99977635,24.59746364,0,200.8357597,23.99977635,0.006977086,37.42176029,0,0,0,95.10601069,342381.6385,71.82072599,258554.6136,0,0,71368.29646
e-exist,east,exist, 05/21  18:00:00,13.75,42768.00906,24.85959721,23.92515779,24.3923775,0,168.7848697,23.92515779,0.007478337,40.26226381,0,0,0,18.53861201,66739.00322,13.31965177,47950.74636,0,0,71368.29646
e-exist,east,exist, 05/21  19:00:00,12.375,110160.0233,24.38554874,23.46622745,23.9258881,0,170.8677875,23.46622745,0.007696662,42.58261986,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  20:00:00,11.6875,129600.0275,24.02305967,23.16914585,23.59610276,0,178.1424841,23.16914585,0.007923752,44.61639761,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  21:00:00,11.375,129600.0275,23.76759072,22.99074862,23.37916967,0,180.6119534,22.99074862,0.008118022,46.18997568,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  22:00:00,11.175,129600.0275,23.53119367,22.73110276,23.13114821,0,179.4458798,22.73110276,0.008096497,46.79878089,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  23:00:00,10.725,110160.0233,23.1787271,22.22166719,22.70019714,0,177.787285,22.22166719,0.00804984,47.99673804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/21  24:00:00,10.375,53136.01126,22.74546301,21.71999999,22.2327315,0,175.3590036,21.71999999,0.007957018,48.92446362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  01:00:00,10.2375,28512.00604,22.38696399,21.43614306,21.91155352,0,173.2116931,21.43614306,0.007964989,49.83179292,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  02:00:00,10.1375,22032.00467,22.05747533,21.13106782,21.59427157,0,169.564882,21.13106782,0.007990865,50.9355469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  03:00:00,10.1,14256.00302,21.76634757,20.99974945,21.38304851,0,138.823413,20.99974945,0.007992111,51.35515999,0,0,0,0,0,0,0,106594.5268,29.60959079,71368.29646
e-exist,east,exist, 05/22  04:00:00,10.0375,14256.00302,21.56314354,20.99952505,21.28133429,0,103.7414622,20.99952505,0.007980328,51.28110931,0,0,0,0,0,0,0,236689.2325,65.74700902,71368.29646
e-exist,east,exist, 05/22  05:00:00,10,14256.00302,21.38825302,20.99964771,21.19395037,0,75.0701763,20.99964771,0.007987514,51.32631079,0,0,0,0,0,0,0,342200.8084,95.0557801,71368.29646
e-exist,east,exist, 05/22  06:00:00,10.0625,28512.00604,21.28651568,20.99973135,21.14312351,0,60.42809229,20.99973135,0.008081498,51.92222038,0,0,0,0,0,0,0,391134.4483,108.6484579,71368.29646
e-exist,east,exist, 05/22  07:00:00,10.6625,57024.01208,21.42908722,20.99957351,21.21433036,0,116.8231451,20.99957351,0.008158124,52.40866482,0,0,0,0,0,0,0,151173.9196,41.99275545,71368.29646
e-exist,east,exist, 05/22  08:00:00,11.625,72576.01538,21.65215174,21.11983577,21.38599376,0,144.7208295,21.11983577,0.008155604,52.00864546,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  09:00:00,11.375,57024.01208,21.73467698,21.0158922,21.37528459,0,132.9035934,21.0158922,0.008096879,51.96812735,0,0,0,0,0,0,0,48588.41572,13.49678214,71368.29646
e-exist,east,exist, 05/22  10:00:00,11.625,57024.01208,21.83828216,21.02555471,21.43191844,0,134.2882614,21.02555471,0.007892963,50.64707175,0,0,0,0,0,0,0,30468.99215,8.463608932,71368.29646
e-exist,east,exist, 05/22  11:00:00,12.625,36288.00769,22.10079243,21.23707598,21.6689342,0,129.4060644,21.23707598,0.007548818,47.84172757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  12:00:00,13,36288.00769,22.38463818,21.53707731,21.96085774,0,127.962789,21.53707731,0.007427753,46.22324392,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  13:00:00,13,36288.00769,22.54342852,21.68048286,22.11195569,0,130.2466075,21.68048286,0.0073937,45.61141518,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  14:00:00,13.625,36288.00769,22.69766087,21.87600193,22.2868314,0,123.0619428,21.87600193,0.007383152,45.00665415,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  15:00:00,13.375,36288.00769,22.75537125,21.9163921,22.33588168,0,127.4140856,21.9163921,0.007379379,44.87283589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  16:00:00,12.375,36288.00769,22.59945054,21.70387708,22.15166381,0,140.7926472,21.70387708,0.007417658,45.6930517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  17:00:00,12,36288.00769,22.33605622,21.48106119,21.90855871,0,143.5495485,21.48106119,0.00752418,46.97765582,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  18:00:00,11.375,36288.00769,22.09616608,21.32399201,21.71007905,0,151.617891,21.32399201,0.007597483,47.85839935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/22  19:00:00,11,86832.0184,21.72815272,21.02395964,21.37605618,0,139.1551609,21.02395964,0.007591786,48.69290271,0,0,0,0,0,0,0,49653.65789,13.79268275,71368.29646
e-exist,east,exist, 05/22  20:00:00,11,115344.0244,21.50755894,20.99967754,21.25361824,0,115.924043,20.99967754,0.007658437,49.1884542,0,0,0,0,0,0,0,132882.8203,36.91189453,71368.29646
e-exist,east,exist, 05/22  21:00:00,11,129600.0275,21.39636263,20.99960725,21.19798494,0,115.4435626,20.99960725,0.007731157,49.65000404,0,0,0,0,0,0,0,134657.2438,37.40478995,71368.29646
e-exist,east,exist, 05/22  22:00:00,11,115344.0244,21.31145085,20.99956385,21.15550735,0,114.1386896,20.99956385,0.007793709,50.04687644,0,0,0,0,0,0,0,139377.2514,38.71590316,71368.29646
e-exist,east,exist, 05/22  23:00:00,11,86832.0184,21.1798328,20.99969319,21.089763,0,67.38781897,20.99969319,0.007877075,50.57510785,0,0,0,0,0,0,0,307576.7309,85.4379808,71368.29646
e-exist,east,exist, 05/22  24:00:00,10.375,42768.00906,21.00043227,20.9998712,21.00015173,0,24.14168291,20.9998712,0.007928087,50.89796021,0,0,0,0,0,0,0,501973.1495,139.436986,71368.29646
e-exist,east,exist, 05/23  01:00:00,10,28512.00604,20.85941366,20.99996319,20.92968843,0,6.212970986,20.99996319,0.00794393,50.96641238,0,0,0,0,0,0,0,589759.1378,163.8219827,71368.29646
e-exist,east,exist, 05/23  02:00:00,10,22032.00467,20.75873195,21.00002621,20.87937908,1.391435899,0.34850127,21.00002621,0.007855363,50.38624374,0,0,0,0,0,0,0,615495.1497,170.9708749,71368.29646
e-exist,east,exist, 05/23  03:00:00,9.375,14256.00302,20.60361691,21.00014332,20.80188012,19.14325588,0,21.00014332,0.007626566,48.90576983,0,0,0,0,0,0,0,719171.9206,199.7699779,71368.29646
e-exist,east,exist, 05/23  04:00:00,8.375,14256.00302,20.421863,21.00032847,20.71109573,44.87883162,0,21.00032847,0.007441624,47.71536533,0,0,0,0,0,0,0,873362.0091,242.6005581,71368.29646
e-exist,east,exist, 05/23  05:00:00,8.25,14256.00302,20.33343944,21.00030189,20.66687066,53.36812331,0,21.00030189,0.007282709,46.73743478,0,0,0,0,0,0,0,911881.5752,253.3004376,71368.29646
e-exist,east,exist, 05/23  06:00:00,8.775,28512.00604,20.36105738,21.00015052,20.68060395,43.54171465,0,21.00015052,0.007509861,48.19611868,0,0,0,0,0,0,0,844680.8095,234.6335582,71368.29646
e-exist,east,exist, 05/23  07:00:00,10.25,57024.01208,20.64018772,20.99990519,20.82004646,0,23.87564821,20.99990519,0.007739956,49.68640971,0,0,0,0,0,0,0,510706.5621,141.8629339,71368.29646
e-exist,east,exist, 05/23  08:00:00,11,72576.01538,20.91373077,20.99977472,20.95675274,0,58.37508537,20.99977472,0.007646046,49.10952505,0,0,0,0,0,0,0,339950.0037,94.43055657,71368.29646
e-exist,east,exist, 05/23  09:00:00,11.625,57024.01208,21.07628918,20.99992326,21.03810622,0,34.24464142,20.99992326,0.007655427,49.16857536,0,0,0,0,0,0,0,388239.9668,107.8444352,71368.29646
e-exist,east,exist, 05/23  10:00:00,12,57024.01208,21.23107234,20.99996758,21.11551996,0,43.66394575,20.99996758,0.007838898,50.33219786,0,0,0,0,0,0,0,331255.5045,92.01541791,71368.29646
e-exist,east,exist, 05/23  11:00:00,12.625,36288.00769,21.42663147,20.99994945,21.21329046,0,57.27277584,20.99994945,0.007865298,50.49964942,0,0,0,0,0,0,0,243392.6383,67.6090662,71368.29646
e-exist,east,exist, 05/23  12:00:00,14.25,36288.00769,21.73403138,21.10087888,21.41745513,0,94.04895096,21.10087888,0.007967952,50.83233477,0,0,0,0,0,0,0,17968.02674,4.991118539,71368.29646
e-exist,east,exist, 05/23  13:00:00,15,36288.00769,21.99319908,21.40284156,21.69802032,0,91.21804892,21.40284156,0.008235132,51.55192009,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/23  14:00:00,14.375,36288.00769,22.01520264,21.36435516,21.6897789,0,100.7574013,21.36435516,0.00823523,51.70602034,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/23  15:00:00,13.375,36288.00769,21.87285468,21.12900808,21.50093138,0,113.7873997,21.12900808,0.008121144,51.76242086,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/23  16:00:00,12.375,36288.00769,21.70921556,21.00075155,21.35498356,0,107.7452018,21.00075155,0.008222357,52.8120913,0,0,0,0,0,0,0,77389.83167,21.49717546,71368.29646
e-exist,east,exist, 05/23  17:00:00,12,36288.00769,21.57333656,20.99977276,21.28655466,0,95.40853636,20.99977276,0.008148059,52.34420956,0,0,0,0,0,0,0,145131.1126,40.31419794,71368.29646
e-exist,east,exist, 05/23  18:00:00,12,36288.00769,21.44725328,20.99975198,21.22350263,0,99.46611114,20.99975198,0.008151678,52.36722495,0,0,0,0,0,0,0,130528.925,36.25803471,71368.29646
e-exist,east,exist, 05/23  19:00:00,11.625,86832.0184,21.23210987,20.99982577,21.11596782,0,66.27178788,20.99982577,0.008160628,52.42373546,0,0,0,0,0,0,0,273311.5901,75.91988614,71368.29646
e-exist,east,exist, 05/23  20:00:00,11.275,115344.0244,21.08898315,20.99983677,21.04440996,0,55.67911184,20.99983677,0.008289047,53.20462635,0,0,0,0,0,0,0,333310.2897,92.58619159,71368.29646
e-exist,east,exist, 05/23  21:00:00,11.2625,129600.0275,21.02242969,20.99978173,21.01110571,0,64.18910406,20.99978173,0.00846214,54.28082564,0,0,0,0,0,0,0,303594.1435,84.33170654,71368.29646
e-exist,east,exist, 05/23  22:00:00,11.3625,115344.0244,20.9766348,20.99971941,20.9881771,0,70.41117113,20.99971941,0.008597534,55.1376834,0,0,0,0,0,0,0,275067.2856,76.40757935,71368.29646
e-exist,east,exist, 05/23  23:00:00,11.2125,86832.0184,20.85902451,20.99985586,20.92944018,0,28.05638117,20.99985586,0.008731118,55.98205516,0,0,0,0,0,0,0,436820.0433,121.3389009,71368.29646
e-exist,east,exist, 05/23  24:00:00,11.1625,42768.00906,20.73024909,20.99998001,20.86511455,0,2.011364914,20.99998001,0.008813273,56.50103615,0,0,0,0,0,0,0,533660.5798,148.23905,71368.29646
e-exist,east,exist, 05/24  01:00:00,11.3875,28512.00604,20.63023783,21.00002198,20.81512991,3.908317721,0,21.00002198,0.008860877,56.80178769,0,0,0,0,0,0,0,540966.1992,150.2683887,71368.29646
e-exist,east,exist, 05/24  02:00:00,11.625,22032.00467,20.55683839,21.00004902,20.7784437,8.587922338,0,21.00004902,0.008879368,56.91856158,0,0,0,0,0,0,0,543026.0586,150.8405718,71368.29646
e-exist,east,exist, 05/24  03:00:00,11.8875,14256.00302,20.5055986,21.00005538,20.75282699,11.79770211,0,21.00005538,0.008927884,57.22512679,0,0,0,0,0,0,0,538349.6465,149.5415685,71368.29646
e-exist,east,exist, 05/24  04:00:00,12,14256.00302,20.45534441,21.00008245,20.72771343,16.91192408,0,21.00008245,0.009015741,57.78012825,0,0,0,0,0,0,0,549803.2716,152.723131,71368.29646
e-exist,east,exist, 05/24  05:00:00,12,14256.00302,20.40928956,21.0001153,20.70470243,22.59665402,0,21.0001153,0.009050732,58.00105126,0,0,0,0,0,0,0,570245.7623,158.4016006,71368.29646
e-exist,east,exist, 05/24  06:00:00,12,28512.00604,20.4142897,21.00011185,20.70720077,21.35772931,0,21.00011185,0.009059766,58.09419702,0,0,0,0,0,0,0,565782.5679,157.1618244,71368.29646
e-exist,east,exist, 05/24  07:00:00,12,57024.01208,20.64175647,20.99985641,20.82080644,0,29.84906883,20.99985641,0.008981883,57.62424347,0,0,0,0,0,0,0,381602.0495,106.0005693,71368.29646
e-exist,east,exist, 05/24  08:00:00,12.3125,72576.01538,21.30355754,21.03436615,21.16896185,0,108.9512284,21.03436615,0.008830737,56.54902764,0,0,0,0,0,0,0,80666.89483,22.40747079,71368.29646
e-exist,east,exist, 05/24  09:00:00,12.75,57024.01208,21.714306,21.11702942,21.41566771,0,124.9549151,21.11702942,0.008839135,56.31437047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  10:00:00,12.9625,57024.01208,21.7126774,21.03679671,21.37473706,0,119.8620259,21.03679671,0.008905643,57.01244103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  11:00:00,13,36288.00769,21.74096178,20.99929946,21.37013062,0,113.5783799,20.99929946,0.008832184,56.6790545,0,0,0,0,0,0,0,17802.33505,4.945093069,71368.29646
e-exist,east,exist, 05/24  12:00:00,13,36288.00769,21.84132727,21.04908348,21.44520538,0,119.638197,21.04908348,0.008568344,54.8419928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  13:00:00,13,36288.00769,22.04266356,21.23060248,21.63663302,0,122.8647017,21.23060248,0.008460726,53.56170988,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  14:00:00,13.625,36288.00769,22.20650837,21.44036474,21.82343655,0,115.7956819,21.44036474,0.008422402,52.64133246,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  15:00:00,14.625,36288.00769,22.37404635,21.69473253,22.03438944,0,102.8897872,21.69473253,0.008396673,51.67170335,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  16:00:00,14.375,36288.00769,22.45744128,21.78571616,22.12157872,0,108.2478935,21.78571616,0.00843171,51.59648813,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  17:00:00,14,36288.00769,22.36399404,21.72182576,22.0429099,0,113.6555445,21.72182576,0.00854517,52.48605047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  18:00:00,14,36288.00769,22.18759686,21.69175067,21.93967377,0,113.1582916,21.69175067,0.008633727,53.119993,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  19:00:00,13.375,86832.0184,21.89919607,21.38032274,21.63975941,0,118.0175777,21.38032274,0.008667409,54.35209538,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  20:00:00,13,115344.0244,21.67680986,21.1896829,21.43324638,0,121.7218484,21.1896829,0.008765512,55.60386505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  21:00:00,13,129600.0275,21.57234478,21.18867655,21.38051067,0,121.9336773,21.18867655,0.008846749,56.11488536,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  22:00:00,13,115344.0244,21.49803974,21.18675469,21.34239721,0,121.8574658,21.18675469,0.008913056,56.53624516,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/24  23:00:00,13,86832.0184,21.34886681,21.00433615,21.17660148,0,99.9801622,21.00433615,0.009112321,58.43303769,0,0,0,0,0,0,0,66534.22356,18.48172877,71368.29646
e-exist,east,exist, 05/24  24:00:00,12.625,42768.00906,21.17783254,20.99976434,21.08879844,0,58.35489897,20.99976434,0.00936889,60.07063301,0,0,0,0,0,0,0,240489.7634,66.80271207,71368.29646
e-exist,east,exist, 05/25  01:00:00,12.15,28512.00604,21.0388631,20.99977885,21.01932097,0,38.00011501,20.99977885,0.009279878,59.47138058,0,0,0,0,0,0,0,343073.9218,95.29831162,71368.29646
e-exist,east,exist, 05/25  02:00:00,12,22032.00467,20.92941154,20.99984416,20.96462785,0,24.80321198,20.99984416,0.00914223,58.57988369,0,0,0,0,0,0,0,399778.5827,111.0496063,71368.29646
e-exist,east,exist, 05/25  03:00:00,12,14256.00302,20.85079161,20.99988165,20.92533663,0,18.75016956,20.99988165,0.009089991,58.2498502,0,0,0,0,0,0,0,421539.2268,117.0942297,71368.29646
e-exist,east,exist, 05/25  04:00:00,12,14256.00302,20.76910839,20.99991229,20.88451034,0,12.71820495,20.99991229,0.009073865,58.14788617,0,0,0,0,0,0,0,443231.5343,123.1198706,71368.29646
e-exist,east,exist, 05/25  05:00:00,12,14256.00302,20.71775189,20.9999744,20.85886314,0,8.178406941,20.9999744,0.008850088,56.69854694,0,0,0,0,0,0,0,458907.042,127.4741783,71368.29646
e-exist,east,exist, 05/25  06:00:00,13.25,28512.00604,21.03954744,20.99967062,21.01960903,0,46.42598109,20.99967062,0.008422525,54.01027611,0,0,0,0,0,0,0,243526.45,67.6462361,71368.29646
e-exist,east,exist, 05/25  07:00:00,14.625,57024.01208,21.56663945,21.3287905,21.44771498,0,97.47824436,21.3287905,0.00838461,52.76401561,0,0,0,0.546872568,1968.741243,0.370728263,1334.621745,0,0,71368.29646
e-exist,east,exist, 05/25  08:00:00,15,72576.01538,23.2504712,23.04153883,23.14600502,0,121.5797789,23.04153883,0.008350132,47.35730432,0,0,0,1.091841133,3930.628078,0.736055608,2649.80019,0,0,71368.29646
e-exist,east,exist, 05/25  09:00:00,16.875,57024.01208,23.77344701,23.48129603,23.62737152,0,94.71806756,23.48129603,0.008561011,47.25307834,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  10:00:00,18,57024.01208,23.87860444,23.56996084,23.72428264,0,76.64525221,23.56996084,0.008571568,47.05972523,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  11:00:00,18,36288.00769,24.10786121,23.65322028,23.88054074,0,78.11481901,23.65322028,0.008614179,47.05255998,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  12:00:00,18.625,36288.00769,24.33612413,23.89089324,24.11350869,0,74.0942393,23.89089324,0.008862633,47.70349393,0,0,0,3.164139717,11390.90298,2.263733694,8149.441299,0,0,71368.29646
e-exist,east,exist, 05/25  13:00:00,19.625,36288.00769,24.56121579,23.99967183,24.28044381,0,95.13141951,23.99967183,0.008849528,47.32418195,0,0,0,53.3527926,192070.0534,39.19342186,141096.3187,0,0,71368.29646
e-exist,east,exist, 05/25  14:00:00,20.625,36288.00769,24.72017939,23.99978527,24.35998233,0,121.9532316,23.99978527,0.008722669,46.654869,0,0,0,112.3621961,404503.906,83.32912479,299984.8493,0,0,71368.29646
e-exist,east,exist, 05/25  15:00:00,21,36288.00769,24.87494498,23.99978131,24.43736314,0,148.4692645,23.99978131,0.008719122,46.63616705,0,0,0,157.2261259,566014.0532,116.3123572,418724.4858,0,0,71368.29646
e-exist,east,exist, 05/25  16:00:00,20.375,36288.00769,24.93872313,23.99966983,24.46919648,0,164.1406584,23.99966983,0.008679489,46.4274125,0,0,0,167.2623899,602144.6036,121.158182,436169.4553,0,0,71368.29646
e-exist,east,exist, 05/25  17:00:00,19.375,36288.00769,24.8538991,23.99963442,24.42676676,0,157.2609776,23.99963442,0.008819004,47.16331746,0,0,0,138.799787,499679.2333,96.96961062,349090.5982,0,0,71368.29646
e-exist,east,exist, 05/25  18:00:00,17.75,36288.00769,24.65256351,23.99963727,24.32610039,0,140.9591341,23.99963727,0.009073792,48.50626267,0,0,0,79.50737442,286226.5479,52.51403201,189050.5152,0,0,71368.29646
e-exist,east,exist, 05/25  19:00:00,17,86832.0184,24.35372899,23.93236533,24.14304716,0,101.3742018,23.93236533,0.009552497,51.26767176,0,0,0,2.065484754,7435.745115,1.305802061,4700.887419,0,0,71368.29646
e-exist,east,exist, 05/25  20:00:00,16.375,115344.0244,24.16569165,23.75664214,23.96116689,0,107.8147387,23.75664214,0.009913152,53.79090036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  21:00:00,14.75,129600.0275,23.96305091,23.48835457,23.72570274,0,131.1242752,23.48835457,0.010096513,55.6836444,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  22:00:00,13.375,115344.0244,23.73439706,23.18215957,23.45827831,0,149.9056339,23.18215957,0.010208644,57.34035565,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  23:00:00,13,86832.0184,23.46513796,22.76703599,23.11608697,0,148.8270449,22.76703599,0.010171678,58.5883822,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/25  24:00:00,13.625,42768.00906,23.17870235,22.48813158,22.83341696,0,133.4166142,22.48813158,0.009913656,58.10108016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  01:00:00,13.375,28512.00604,22.93695745,22.25306783,22.59501264,0,133.5507259,22.25306783,0.009911206,58.92717075,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  02:00:00,13.625,22032.00467,22.72871259,22.08700708,22.40785984,0,126.8577216,22.08700708,0.010151648,60.9440589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  03:00:00,13.375,14256.00302,22.53819793,21.9049063,22.22155211,0,127.5672902,21.9049063,0.01013026,61.49558656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  04:00:00,13.625,14256.00302,22.32590268,21.72892603,22.02741436,0,120.534545,21.72892603,0.009849946,60.43077474,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  05:00:00,13.375,14256.00302,22.1413213,21.54689141,21.84410636,0,121.3015679,21.54689141,0.009728274,60.37967671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  06:00:00,13,28512.00604,22.00571393,21.38163467,21.6936743,0,125.3383944,21.38163467,0.009673208,60.71369343,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  07:00:00,13,57024.01208,22.18907907,21.68850001,21.93878954,0,131.4117806,21.68850001,0.009569828,58.98072486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  08:00:00,13.625,72576.01538,22.62750155,22.18927349,22.40838752,0,129.75078,22.18927349,0.009375853,56.07096417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  09:00:00,14,57024.01208,23.131168,22.48392667,22.80754734,0,127.2663532,22.48392667,0.00924405,54.30310228,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  10:00:00,15.25,57024.01208,23.43551915,22.79525832,23.11538874,0,111.6116476,22.79525832,0.009117233,52.57056331,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  11:00:00,15.375,36288.00769,23.66088859,22.94366752,23.30227805,0,111.0467233,22.94366752,0.008995964,51.4434999,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  12:00:00,16.25,36288.00769,23.74002556,23.08110628,23.41056592,0,98.89805302,23.08110628,0.008635604,49.02871647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  13:00:00,17.625,36288.00769,23.91294529,23.38780311,23.6503742,0,80.11219277,23.38780311,0.007642903,42.66129592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  14:00:00,17.375,36288.00769,24.04828909,23.48852188,23.76840549,0,85.5795038,23.48852188,0.006885624,38.24147782,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  15:00:00,17.625,36288.00769,24.119183,23.56579642,23.84248971,0,82.92224738,23.56579642,0.006606841,36.54066703,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  16:00:00,17.375,36288.00769,24.20424513,23.65753093,23.93088803,0,88.38470323,23.65753093,0.00657481,36.14161887,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  17:00:00,17,36288.00769,24.1851465,23.65002715,23.91758682,0,94.88143446,23.65002715,0.006690811,36.75242049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  18:00:00,17,36288.00769,24.14789362,23.75596806,23.95193084,0,96.77835847,23.75596806,0.006797446,37.08093653,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  19:00:00,16.375,86832.0184,23.87263075,23.45860338,23.66561706,0,101.6272841,23.45860338,0.006916853,38.41067224,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  20:00:00,14.75,115344.0244,23.57729874,23.06220576,23.31975225,0,122.8584283,23.06220576,0.007217332,41.03222893,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  21:00:00,14,129600.0275,23.36958266,22.8706225,23.12010258,0,133.1966166,22.8706225,0.007367617,42.38638489,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  22:00:00,12.75,115344.0244,23.18013631,22.63694109,22.9085387,0,150.1710353,22.63694109,0.007448585,43.44955675,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  23:00:00,12,86832.0184,22.82756514,22.09010812,22.45883663,0,153.482003,22.09010812,0.0075124,45.28170538,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/26  24:00:00,11.375,42768.00906,22.43511203,21.60122047,22.01816625,0,155.7064332,21.60122047,0.00743543,46.17858607,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/27  01:00:00,11,33696.00714,22.06935551,21.22758929,21.6484724,0,156.088893,21.22758929,0.00719492,45.73770781,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/27  02:00:00,11,33696.00714,21.79290924,21.01703059,21.40496991,0,145.379671,21.01703059,0.007082473,45.58957104,0,0,0,0,0,0,0,26439.62714,7.344340873,71368.29646
e-exist,east,exist, 05/27  03:00:00,11,14256.00302,21.58588602,20.99947691,21.29268146,0,112.5655019,20.99947691,0.007042491,45.36724272,0,0,0,0,0,0,0,144089.0206,40.02472794,71368.29646
e-exist,east,exist, 05/27  04:00:00,11,14256.00302,21.40698739,20.99957527,21.20328133,0,82.37175923,20.99957527,0.006944915,44.74529616,0,0,0,0,0,0,0,252455.6651,70.12657363,71368.29646
e-exist,east,exist, 05/27  05:00:00,11,14256.00302,21.42652045,20.99954616,21.2130333,0,81.21241007,20.99954616,0.00673448,43.40410791,0,0,0,0,0,0,0,256420.0464,71.22779068,71368.29646
e-exist,east,exist, 05/27  06:00:00,11.625,14256.00302,23.50194997,22.62899945,23.06547471,0,173.0484877,22.62899945,0.006699186,39.14730758,0,0,0,1.177896555,4240.427597,0.907123109,3265.643194,0,0,71368.29646
e-exist,east,exist, 05/27  07:00:00,14.5,53136.01126,26.24250785,25.05310585,25.64780685,0,265.3714333,25.05310585,0.006657405,33.60929307,0,0,0.5,121.3617011,436902.1241,101.3025632,364689.2275,0,0,71368.29646
e-exist,east,exist, 05/27  08:00:00,18.5,53136.01126,27.54465462,26.51399267,27.02932364,0,302.1254781,26.51399267,0.006704507,31.00749647,0,0,1,200.6003353,722161.2072,182.7425198,657873.0713,0,0,71368.29646
e-exist,east,exist, 05/27  09:00:00,18.75,72576.01538,27.28508806,26.28582935,26.78545871,0,296.7453283,26.28582935,0.006970143,32.66783683,0,0,1,213.3020324,767887.3167,187.503588,675012.9169,0,0,71368.29646
e-exist,east,exist, 05/27  10:00:00,18,72576.01538,26.56860519,25.28958728,25.92909623,0,272.7303209,25.28958728,0.006990943,34.74754291,0,0,1,199.7362138,719050.3699,167.4592294,602853.2259,0,0,71368.29646
e-exist,east,exist, 05/27  11:00:00,18.625,53136.01126,26.329172,24.9036708,25.6164214,0,263.3676081,24.9036708,0.006911935,35.15830265,0,0,0.25,204.9669305,737880.9498,175.3506854,631262.4674,0,0,71368.29646
e-exist,east,exist, 05/27  12:00:00,18.375,42768.00906,26.15730247,24.72997595,25.44363921,0,259.1952165,24.72997595,0.00703142,36.11104877,0,0,0,210.6918401,758490.6243,169.6322422,610676.072,0,0,71368.29646
e-exist,east,exist, 05/27  13:00:00,18,42768.00906,25.99114911,24.56738853,25.27926882,0,255.3896175,24.56738853,0.007255856,37.59863793,0,0,0,205.6557909,740360.8473,161.9793689,583125.728,0,0,71368.29646
e-exist,east,exist, 05/27  14:00:00,19.875,42768.00906,25.97441957,24.55452936,25.26447446,0,255.0663374,24.55452936,0.00720209,37.35188552,0,0,0,228.4962767,822586.596,193.8711174,697936.0228,0,0,71368.29646
e-exist,east,exist, 05/27  15:00:00,21.625,42768.00906,26.06355805,24.6459441,25.35475107,0,257.2850217,24.6459441,0.007225239,37.26639807,0,0,0,246.2469507,886489.0226,224.7310237,809031.6853,0,0,71368.29646
e-exist,east,exist, 05/27  16:00:00,22,42768.00906,26.07197773,24.65814969,25.36506371,0,257.5138148,24.65814969,0.00704597,36.30275295,0,0,0,238.3900069,858204.0247,231.3256052,832772.1786,0,0,71368.29646
e-exist,east,exist, 05/27  17:00:00,21.1875,42768.00906,25.97124753,24.56968499,25.27046626,0,255.2453802,24.56968499,0.006772898,35.10454099,0,0,0,224.7370733,809053.4638,216.8449162,780641.6982,0,0,71368.29646
e-exist,east,exist, 05/27  18:00:00,19.7,42768.00906,25.72511016,24.44630186,25.08570601,0,252.2550221,24.44630186,0.006826548,35.65755979,0,0,0,211.488914,761360.0905,190.4460712,685605.8561,0,0,71368.29646
e-exist,east,exist, 05/27  19:00:00,18.0375,110160.0233,25.27240345,24.09613503,24.68426924,0,237.7322366,24.09613503,0.007002404,37.34136066,0,0,0,184.6817036,664854.1331,153.4676521,552483.5476,0,0,71368.29646
e-exist,east,exist, 05/27  20:00:00,16.525,129600.0275,24.92995795,23.99943113,24.46469454,0,205.1560064,23.99943113,0.007462295,39.99392467,0,0,0,125.7753733,452791.3438,95.88400125,345182.4045,0,0,71368.29646
e-exist,east,exist, 05/27  21:00:00,15.375,129600.0275,24.72050082,23.99936466,24.35993274,0,178.5223545,23.99936466,0.008153566,43.65113047,0,0,0,70.8630045,255106.8162,49.24076051,177266.7378,0,0,71368.29646
e-exist,east,exist, 05/27  22:00:00,14.375,129600.0275,24.55791862,23.96213128,24.26002495,0,148.4187981,23.96213128,0.008699583,46.63985523,0,0,0,3.882935281,13978.56701,2.559402918,9213.850504,0,0,71368.29646
e-exist,east,exist, 05/27  23:00:00,13.375,110160.0233,24.26929134,23.46099575,23.86514354,0,153.6445544,23.46099575,0.008817564,48.6793342,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/27  24:00:00,13,53136.01126,23.89077043,23.00295289,23.44686166,0,152.467464,23.00295289,0.008600373,48.81087443,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  01:00:00,13,33696.00714,23.56403894,22.75418931,23.15911412,0,148.4519717,22.75418931,0.008584298,49.46269247,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  02:00:00,12.375,33696.00714,23.24277984,22.40803867,22.82540926,0,152.9725509,22.40803867,0.00852432,50.13140246,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  03:00:00,12,14256.00302,22.93426906,22.09453373,22.5144014,0,154.2249677,22.09453373,0.008270144,49.54513379,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  04:00:00,12.625,14256.00302,22.69524553,21.94173205,22.31848879,0,141.0351177,21.94173205,0.008256216,49.93966647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  05:00:00,12.375,14256.00302,22.610738,21.80768051,22.20920926,0,143.3072722,21.80768051,0.008466974,51.63755829,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  06:00:00,12.625,14256.00302,24.53265027,23.49035744,24.01150386,0,195.977361,23.49035744,0.00863507,47.57427772,0,0,0,42.28034991,152209.2597,25.84098603,93027.54972,0,0,71368.29646
e-exist,east,exist, 05/28  07:00:00,13.625,53136.01126,27.1894222,25.89820406,26.54381313,0,288.1903663,25.89820406,0.008423147,40.24352437,0,0,0.75,144.8088673,521311.9223,93.50824955,336629.6984,0,0,71368.29646
e-exist,east,exist, 05/28  08:00:00,15.25,53136.01126,28.22252302,27.04348057,27.63300179,0,315.7277745,27.04348057,0.008037593,35.88853778,1,0,1,186.3165139,670739.4501,130.937272,471374.179,0,0,71368.29646
e-exist,east,exist, 05/28  09:00:00,16.625,72576.01538,27.95252152,26.81228846,27.38240499,0,309.9962524,26.81228846,0.007831488,35.4584437,0.5,0,1,209.4414109,753989.0792,154.7386623,557059.1841,0,0,71368.29646
e-exist,east,exist, 05/28  10:00:00,18.25,72576.01538,27.33252483,25.97426994,26.65339739,0,289.6701669,25.97426994,0.007753683,36.86400987,0,0,1,234.8668338,845520.6018,176.4695286,635290.303,0,0,71368.29646
e-exist,east,exist, 05/28  11:00:00,22.125,53136.01126,27.27553616,25.75254546,26.51404081,0,284.3564555,25.75254546,0.007926181,38.15662782,0,0,1,290.7317864,1046634.431,241.5933756,869736.1522,0,0,71368.29646
e-exist,east,exist, 05/28  12:00:00,22.75,42768.00906,27.25164286,25.72610608,26.48887447,0,283.8515102,25.72610608,0.008145357,39.23574421,0,0,1,299.2434565,1077276.443,252.2930377,908254.9358,0,0,71368.29646
e-exist,east,exist, 05/28  13:00:00,20.125,42768.00906,27.04562152,25.52169359,26.28365755,0,278.8847869,25.52169359,0.008047499,39.22804785,0,0,1,265.6633381,956388.0171,205.6267925,740256.453,0,0,71368.29646
e-exist,east,exist, 05/28  14:00:00,21.5,42768.00906,27.00069016,25.47331236,26.23700126,0,277.6425924,25.47331236,0.007926527,38.7578021,0,0,1,275.9872529,993554.1106,228.4670928,822481.5341,0,0,71368.29646
e-exist,east,exist, 05/28  15:00:00,22.375,42768.00906,27.03395745,25.51390585,26.27393165,0,278.6045236,25.51390585,0.007892671,38.50109999,0,0,1,282.1411014,1015707.965,244.0962915,878746.6495,0,0,71368.29646
e-exist,east,exist, 05/28  16:00:00,22,42768.00906,26.95905489,25.44455733,26.20180611,0,276.8968203,25.44455733,0.007832952,38.37117598,0,0,1,277.0330481,997318.9731,237.173603,853824.9708,0,0,71368.29646
e-exist,east,exist, 05/28  17:00:00,21.375,42768.00906,26.82470062,25.32415522,26.07442792,0,273.9615478,25.32415522,0.007786913,38.39845619,0,0,1,267.968608,964686.9886,225.6697781,812411.2012,0,0,71368.29646
e-exist,east,exist, 05/28  18:00:00,20.375,42768.00906,26.57247401,25.19671131,25.88459266,0,270.8398409,25.19671131,0.007686023,38.18012069,0,0,1,240.6966597,866507.9748,207.4653035,746875.0926,0,0,71368.29646
e-exist,east,exist, 05/28  19:00:00,18.75,110160.0233,26.10930427,24.81581892,25.4625616,0,261.4955568,24.81581892,0.007378443,37.51196625,0,0,0,209.0784592,752682.453,177.121238,637636.4569,0,0,71368.29646
e-exist,east,exist, 05/28  20:00:00,16.125,129600.0275,25.68002986,24.4887313,25.08438058,0,253.5910282,24.4887313,0.00757535,39.26842895,0,0,0,174.4140985,627890.7547,129.3689907,465728.3667,0,0,71368.29646
e-exist,east,exist, 05/28  21:00:00,15,129600.0275,25.37828521,24.28153598,24.82991059,0,248.8083193,24.28153598,0.008033083,42.09935509,0,0,0,159.1187762,572827.5943,108.3269958,389977.1848,0,0,71368.29646
e-exist,east,exist, 05/28  22:00:00,14.375,129600.0275,25.08113841,24.03202465,24.55658153,0,231.2817207,24.03202465,0.00810348,43.11375912,0,0,0,127.3268763,458376.7548,84.40516854,303858.6067,0,0,71368.29646
e-exist,east,exist, 05/28  23:00:00,13.375,110160.0233,24.76544097,23.89109841,24.32826969,0,161.6662957,23.89109841,0.0085579,45.90830695,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/28  24:00:00,12.375,53136.01126,24.39178323,23.39482815,23.89330569,0,169.8992458,23.39482815,0.008823348,48.74247592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  01:00:00,12,33696.00714,23.98489425,23.02964925,23.50727175,0,170.4734937,23.02964925,0.008850877,49.98619509,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  02:00:00,12,33696.00714,23.64085848,22.71780115,23.17932981,0,165.2223585,22.71780115,0.009114394,52.4326178,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  03:00:00,12,14256.00302,23.3401129,22.45121972,22.89566631,0,160.7267175,22.45121972,0.009311557,54.4247049,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  04:00:00,12,14256.00302,23.07496163,22.22038749,22.64767456,0,156.831051,22.22038749,0.0094792,56.17043791,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  05:00:00,12,14256.00302,22.89935114,22.04095205,22.4701516,0,153.96508,22.04095205,0.009306786,55.77060365,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  06:00:00,12,14256.00302,23.46552394,22.58610831,23.02581613,0,164.4926872,22.58610831,0.009230405,53.55012153,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  07:00:00,12,53136.01126,23.27916845,22.42884023,22.85400434,0,160.0939875,22.42884023,0.009137553,53.54557239,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  08:00:00,12.625,53136.01126,23.21592091,22.49202331,22.85397211,0,151.3866343,22.49202331,0.008941665,52.24726344,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  09:00:00,13,72576.01538,23.35694972,22.79499674,23.07597323,0,150.1856128,22.79499674,0.008817074,50.6400865,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  10:00:00,13.625,72576.01538,23.46321254,22.7637529,23.11348272,0,138.365442,22.7637529,0.008810046,50.71420062,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  11:00:00,14,53136.01126,23.59025919,22.75513493,23.17269706,0,131.715909,22.75513493,0.008994102,51.81816903,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  12:00:00,15.25,42768.00906,23.9548833,23.19509677,23.57499003,0,118.7647137,23.19509677,0.008961739,50.30322176,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  13:00:00,16,42768.00906,24.30313501,23.60629473,23.95471487,0,112.2554736,23.60629473,0.008682024,47.55461397,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  14:00:00,16.625,42768.00906,24.56746167,23.89455301,24.23100734,0,108.9387371,23.89455301,0.008578168,46.18460411,0,0,0,3.515806559,12656.90361,2.480073414,8928.264289,0,0,71368.29646
e-exist,east,exist, 05/29  15:00:00,16.375,42768.00906,24.72520909,23.99921115,24.36221012,0,118.7446728,23.99921115,0.008641606,46.22879292,0,0,0,9.724070896,35006.65522,6.62769959,23859.71852,0,0,71368.29646
e-exist,east,exist, 05/29  16:00:00,16,42768.00906,24.67547742,23.94975267,24.31261504,0,117.6473929,23.94975267,0.008928554,47.8848565,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  17:00:00,15.375,42768.00906,24.48355923,23.71509479,24.09932701,0,124.0230508,23.71509479,0.009048026,49.20683278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  18:00:00,14.375,42768.00906,24.1969435,23.46979958,23.83337154,0,137.2160574,23.46979958,0.009179534,50.65623009,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  19:00:00,14,110160.0233,23.84234135,23.1567392,23.49954028,0,138.3329575,23.1567392,0.009301908,52.29914201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  20:00:00,14,129600.0275,23.61838647,23.05907939,23.33873293,0,137.0338916,23.05907939,0.009527196,53.86380983,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  21:00:00,13.375,129600.0275,23.46045937,22.94433003,23.2023947,0,145.7334727,22.94433003,0.009724689,55.34628954,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  22:00:00,13,129600.0275,23.28410734,22.70961379,22.99686056,0,148.1125159,22.70961379,0.009680348,55.88582988,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  23:00:00,13,110160.0233,23.02764343,22.31616546,22.67190445,0,140.8379662,22.31616546,0.009589227,56.70813685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/29  24:00:00,13,53136.01126,22.71977644,21.95931723,22.33954683,0,134.7870933,21.95931723,0.009541311,57.70535245,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  01:00:00,13,28512.00604,22.45524121,21.77432145,22.11478133,0,131.9185526,21.77432145,0.009592086,58.68901422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  02:00:00,13,22032.00467,22.22817729,21.57253069,21.90035399,0,128.3914862,21.57253069,0.00965349,59.791637,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  03:00:00,13,14256.00302,22.02135842,21.39185863,21.70660852,0,125.2405374,21.39185863,0.009541663,59.76540335,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  04:00:00,12.375,14256.00302,21.78390061,21.12753265,21.45571663,0,129.8549077,21.12753265,0.009248326,58.90257399,0,0,0,0,0,0,0,4719.260358,1.310905655,71368.29646
e-exist,east,exist, 05/30  05:00:00,12,14256.00302,21.5495922,20.99964256,21.27461738,0,109.2334539,20.99964256,0.009115306,58.52670322,0,0,0,0,0,0,0,96107.04817,26.69640227,71368.29646
e-exist,east,exist, 05/30  06:00:00,12,28512.00604,21.47173425,20.99952989,21.23563207,0,97.58461116,20.99952989,0.009070336,58.24252371,0,0,0,0,0,0,0,138003.4261,38.33428504,71368.29646
e-exist,east,exist, 05/30  07:00:00,12.625,57024.01208,21.75392444,21.25820963,21.50606703,0,130.3762631,21.25820963,0.008982852,56.78372809,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  08:00:00,13,72576.01538,22.21376501,21.78040381,21.99708441,0,133.0283844,21.78040381,0.008799311,53.89028497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  09:00:00,13,57024.01208,22.47161866,21.78355935,22.12758901,0,131.9492937,21.78355935,0.008674075,53.11884465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  10:00:00,13.625,57024.01208,22.75418984,22.01590683,22.38504833,0,125.9121181,22.01590683,0.008545194,51.60622231,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  11:00:00,14.625,36288.00769,23.03060585,22.28659312,22.65859948,0,113.0940941,22.28659312,0.008435425,50.11650957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  12:00:00,14.375,36288.00769,23.14460054,22.37073214,22.75766634,0,118.3268036,22.37073214,0.008406541,49.69120741,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  13:00:00,14.625,36288.00769,23.1516984,22.38520649,22.76845244,0,114.6359834,22.38520649,0.008394807,49.57925417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  14:00:00,15,36288.00769,23.23172294,22.50014887,22.8659359,0,110.0339656,22.50014887,0.008398039,49.22199803,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  15:00:00,15,36288.00769,23.29462672,22.55761796,22.92612234,0,110.9719531,22.55761796,0.008403955,49.06623787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  16:00:00,15.625,36288.00769,23.3457235,22.68984127,23.01778238,0,102.7037869,22.68984127,0.008446234,48.91551659,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  17:00:00,14.75,36288.00769,23.33474058,22.66760935,23.00117496,0,116.7447235,22.66760935,0.008579578,49.74683915,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  18:00:00,13.75,36288.00769,23.14974919,22.51215806,22.83095362,0,131.5676282,22.51215806,0.008673839,50.76086142,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  19:00:00,13.225,86832.0184,22.77419479,22.13046202,22.4523284,0,133.5085824,22.13046202,0.008698857,52.10273897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  20:00:00,13,115344.0244,22.49819177,21.90366643,22.2009291,0,133.9773874,21.90366643,0.008687505,52.75798675,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  21:00:00,12.375,129600.0275,22.31645142,21.76754778,22.0419996,0,142.2807827,21.76754778,0.008498297,52.05543182,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  22:00:00,12,115344.0244,22.1306404,21.60843567,21.86953803,0,146.1566359,21.60843567,0.008461983,52.37587356,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  23:00:00,12,86832.0184,21.88763755,21.2550191,21.57132832,0,139.4912287,21.2550191,0.00839744,53.1050506,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/30  24:00:00,12,42768.00906,21.62698254,21.01230093,21.31964173,0,122.0492097,21.01230093,0.008152359,52.33082335,0,0,0,0,0,0,0,48815.72677,13.5599241,71368.29646
e-exist,east,exist, 05/31  01:00:00,12,28512.00604,21.43818226,20.99958127,21.21888176,0,92.48961018,20.99958127,0.008151867,52.36893147,0,0,0,0,0,0,0,155491.73,43.19214723,71368.29646
e-exist,east,exist, 05/31  02:00:00,12,22032.00467,21.28943298,20.99969384,21.14456341,0,69.5079434,20.99969384,0.008274533,53.1462704,0,0,0,0,0,0,0,238120.5569,66.14459913,71368.29646
e-exist,east,exist, 05/31  03:00:00,12,14256.00302,21.16474322,20.99971356,21.08222839,0,51.94944429,20.99971356,0.008214795,52.76751136,0,0,0,0,0,0,0,301350.6406,83.70851129,71368.29646
e-exist,east,exist, 05/31  04:00:00,12,14256.00302,21.053421,20.99982485,21.02662293,0,37.36082874,20.99982485,0.008293516,53.26615961,0,0,0,0,0,0,0,353729.4953,98.25819314,71368.29646
e-exist,east,exist, 05/31  05:00:00,12,14256.00302,20.96269482,20.99982677,20.98126079,0,26.90874072,20.99982677,0.008109724,52.13318322,0,0,0,0,0,0,0,391113.3796,108.6426055,71368.29646
e-exist,east,exist, 05/31  06:00:00,12,28512.00604,20.93245732,20.99985509,20.9661562,0,24.24107529,20.99985509,0.008024007,51.60836425,0,0,0,0,0,0,0,400690.4204,111.3028946,71368.29646
e-exist,east,exist, 05/31  07:00:00,12,57024.01208,21.12025402,20.99962719,21.0599406,0,76.49199794,20.99962719,0.007920532,50.95191009,0,0,0,0,0,0,0,212750.1358,59.09725994,71368.29646
e-exist,east,exist, 05/31  08:00:00,12,72576.01538,21.4763462,21.05324497,21.26479559,0,128.541308,21.05324497,0.007721792,49.55808674,0,0,0,0,0,0,0,29808.52504,8.280145844,71368.29646
e-exist,east,exist, 05/31  09:00:00,12.625,57024.01208,21.78293502,21.13209595,21.45751549,0,127.1254231,21.13209595,0.007589022,48.4975816,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  10:00:00,13.625,57024.01208,21.91292257,21.25959287,21.58625772,0,112.4481873,21.25959287,0.007681331,48.69451594,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  11:00:00,14,36288.00769,22.22448135,21.50030099,21.86239117,0,110.1306464,21.50030099,0.008096345,50.54198044,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  12:00:00,14.625,36288.00769,22.37396055,21.6956565,22.03480852,0,102.7626632,21.6956565,0.008173543,50.41422556,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  13:00:00,15.625,36288.00769,22.48888968,21.89978329,22.19433649,0,88.99909531,21.89978329,0.007979963,48.62513784,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  14:00:00,16,36288.00769,22.64501943,22.08242405,22.36372174,0,85.48628711,22.08242405,0.007801251,47.02270477,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  15:00:00,16,36288.00769,22.75219351,22.17834013,22.46526682,0,87.00393776,22.17834013,0.007499663,44.96243277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  16:00:00,16,36288.00769,22.82030352,22.27076354,22.54553353,0,88.5645884,22.27076354,0.007422503,44.22763028,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  17:00:00,16,36288.00769,22.84829935,22.35967857,22.60398896,0,90.12596112,22.35967857,0.007519837,44.54217577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  18:00:00,14.75,36288.00769,22.75180622,22.28377894,22.51779258,0,109.7983993,22.28377894,0.007624175,45.36419479,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  19:00:00,13.375,86832.0184,22.3446941,21.76785498,22.05627454,0,124.2485568,21.76785498,0.00766194,47.0429761,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  20:00:00,12.375,115344.0244,22.01533653,21.4139319,21.71463422,0,135.7514786,21.4139319,0.007741188,48.56396701,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  21:00:00,12,129600.0275,21.80808273,21.26821443,21.53814858,0,140.1657619,21.26821443,0.00779944,49.36188462,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  22:00:00,12,115344.0244,21.67115355,21.20656729,21.43886042,0,139.1469768,21.20656729,0.007943614,50.45396445,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 05/31  23:00:00,12,86832.0184,21.47075028,21.00415677,21.23745352,0,112.5766508,21.00415677,0.008240532,52.96890397,0,0,0,0,0,0,0,82542.77653,22.92854904,71368.29646
e-exist,east,exist, 05/31  24:00:00,12,42768.00906,21.28043422,20.99969579,21.14006501,0,67.4874229,20.99969579,0.008370402,53.80723059,0,0,0,0,0,0,0,245579.055,68.21640417,71368.29646
