Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 06/01  01:00:00,12,28512.00604,21.14017053,20.99976261,21.06996657,0,47.61557681,20.99976261,0.008414748,53.98761911,0,0,0,0,0,0,0,317078.1587,88.07726632,71368.29646
e-exist,east,exist, 06/01  02:00:00,12,22032.00467,21.02865577,20.99982559,21.01424068,0,33.82939002,20.99982559,0.008495636,54.40453747,0,0,0,0,0,0,0,366827.8912,101.8966364,71368.29646
e-exist,east,exist, 06/01  03:00:00,12,14256.00302,20.93343057,20.99988103,20.9666558,0,23.59227733,20.99988103,0.008715696,55.77330341,0,0,0,0,0,0,0,403970.9835,112.2141621,71368.29646
e-exist,east,exist, 06/01  04:00:00,12,14256.00302,20.85119654,20.99992179,20.92555916,0,16.56998845,20.99992179,0.008842207,56.5714314,0,0,0,0,0,0,0,429061.9713,119.1838809,71368.29646
e-exist,east,exist, 06/01  05:00:00,11.375,14256.00302,20.74222854,20.99998999,20.87110927,0.386921398,4.523426563,20.99998999,0.008541744,54.67477915,0,0,0,0,0,0,0,512044.739,142.2346497,71368.29646
e-exist,east,exist, 06/01  06:00:00,11,28512.00604,20.6897957,20.99999535,20.84489553,1.703671647,0,20.99999535,0.008289188,53.07957266,0,0,0,0,0,0,0,556521.392,154.5892756,71368.29646
e-exist,east,exist, 06/01  07:00:00,11.625,57024.01208,20.92494824,20.99975655,20.96235239,0,54.03838049,20.99975655,0.008364192,53.55428395,0,0,0,0,0,0,0,317373.0348,88.15917632,71368.29646
e-exist,east,exist, 06/01  08:00:00,12.625,72576.01538,21.26336264,21.02010944,21.14173604,0,106.0605028,21.02010944,0.008243294,52.72499968,0,0,0,0,0,0,0,69772.81168,19.38133658,71368.29646
e-exist,east,exist, 06/01  09:00:00,13.625,57024.01208,21.67629409,21.13111331,21.4037037,0,110.3461429,21.13111331,0.008115667,51.60027795,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  10:00:00,15.25,57024.01208,22.11554448,21.62656075,21.87105262,0,91.30986801,21.62656075,0.008017469,49.48012664,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  11:00:00,16,36288.00769,22.38116899,21.87287008,22.12701953,0,81.75793913,21.87287008,0.007951781,48.34172608,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  12:00:00,16.625,36288.00769,22.55737807,22.08099862,22.31918834,0,74.94062922,22.08099862,0.007915688,47.51884154,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  13:00:00,17,36288.00769,22.7188337,22.27252512,22.49567941,0,71.46184346,22.27252512,0.00776123,46.06224612,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  14:00:00,17.625,36288.00769,22.91094131,22.50201325,22.70647728,0,64.93698563,22.50201325,0.007514368,43.97030471,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  15:00:00,18.625,36288.00769,23.14144413,22.83144214,22.98644314,0,53.35530607,22.83144214,0.007356311,42.18933094,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  16:00:00,19,36288.00769,23.34336782,23.10337687,23.22337234,0,51.30545605,23.10337687,0.007138665,40.28403572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  17:00:00,19,36288.00769,23.46545088,23.28147289,23.37346188,0,54.35248375,23.28147289,0.007263845,40.54189415,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  18:00:00,17.75,36288.00769,23.47775036,23.29815321,23.38795178,0,75.68982804,23.29815321,0.007561196,42.14241064,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  19:00:00,16.375,86832.0184,23.26246451,22.93137632,23.09692041,0,92.7682241,22.93137632,0.007668015,43.6880438,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  20:00:00,14.75,115344.0244,22.91888137,22.49135472,22.70511804,0,113.0161159,22.49135472,0.007795476,45.60982352,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  21:00:00,14,129600.0275,22.68423073,22.26613483,22.47518278,0,122.8962091,22.26613483,0.007994676,47.40132494,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  22:00:00,13.375,115344.0244,22.52097905,22.11494296,22.31796101,0,130.904182,22.11494296,0.008313088,49.72156535,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  23:00:00,12.375,86832.0184,22.21906466,21.59338971,21.90622719,0,138.5770116,21.59338971,0.008491893,52.42118032,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/01  24:00:00,12,42768.00906,21.87043499,21.1582206,21.5143278,0,137.9076598,21.1582206,0.00855566,54.23403996,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  01:00:00,12,28512.00604,21.59872139,21.00092418,21.29982279,0,117.0562042,21.00092418,0.008556845,54.73303811,0,0,0,0,0,0,0,67196.03096,18.66556416,71368.29646
e-exist,east,exist, 06/02  02:00:00,12,22032.00467,21.41429393,20.99958934,21.20694163,0,86.86684463,20.99958934,0.008555958,54.71147791,0,0,0,0,0,0,0,176034.9954,48.89860983,71368.29646
e-exist,east,exist, 06/02  03:00:00,12,14256.00302,21.28070756,20.99966514,21.14018635,0,67.74959762,20.99966514,0.00855446,54.73585625,0,0,0,0,0,0,0,244785.7045,67.99602903,71368.29646
e-exist,east,exist, 06/02  04:00:00,12,14256.00302,21.16217958,20.99973525,21.08095742,0,51.63313038,20.99973525,0.008552176,54.70757263,0,0,0,0,0,0,0,302749.1127,84.09697575,71368.29646
e-exist,east,exist, 06/02  05:00:00,12,14256.00302,21.05754115,20.99979873,21.02866994,0,37.92079625,20.99979873,0.008552915,54.72565855,0,0,0,0,0,0,0,352063.9763,97.79554897,71368.29646
e-exist,east,exist, 06/02  06:00:00,12,28512.00604,21.00830446,20.99982486,21.00406466,0,32.12069982,20.99982486,0.00855009,54.72817735,0,0,0,0,0,0,0,372920.891,103.5891364,71368.29646
e-exist,east,exist, 06/02  07:00:00,12,57024.01208,21.14657357,20.99962491,21.07309924,0,79.25692531,20.99962491,0.008471636,54.23340925,0,0,0,0,0,0,0,203375.8145,56.49328182,71368.29646
e-exist,east,exist, 06/02  08:00:00,12.625,72576.01538,21.39057999,21.04010634,21.21534317,0,119.2968291,21.04010634,0.00827573,52.86543264,0,0,0,0,0,0,0,23686.3942,6.579553944,71368.29646
e-exist,east,exist, 06/02  09:00:00,14.875,57024.01208,21.72857037,21.28641443,21.5074924,0,91.90634651,21.28641443,0.008146828,51.27684655,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  10:00:00,15.375,57024.01208,22.25341723,21.77761141,22.01551432,0,91.15832128,21.77761141,0.008039497,49.10512438,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  11:00:00,15.625,36288.00769,22.45737287,21.88270206,22.17003746,0,88.585951,21.88270206,0.00794018,48.22559975,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  12:00:00,16.375,36288.00769,22.64808223,22.13312279,22.39060251,0,80.08537052,22.13312279,0.007919041,47.38738897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  13:00:00,16.85,36288.00769,22.80579236,22.32669294,22.56624265,0,75.1122848,22.32669294,0.007884108,46.6280031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  14:00:00,17,36288.00769,22.97357605,22.48917968,22.73137787,0,75.28002264,22.48917968,0.007852699,45.987762,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  15:00:00,17,36288.00769,23.1010234,22.60224016,22.85163178,0,77.14939808,22.60224016,0.007842658,45.61521353,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  16:00:00,17,36288.00769,23.18813283,22.70935192,22.94874237,0,78.98548992,22.70935192,0.007883918,45.55490199,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  17:00:00,16.375,36288.00769,23.20379024,22.72445184,22.96412104,0,89.788722,22.72445184,0.008043866,46.39688434,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  18:00:00,15.375,36288.00769,23.12399104,22.67329791,22.89864447,0,106.2055703,22.67329791,0.008188017,47.37578817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  19:00:00,14.375,86832.0184,22.9034431,22.37700198,22.64022254,0,117.8721384,22.37700198,0.008208534,48.37434982,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  20:00:00,13.375,115344.0244,22.56581322,22.0169673,22.29139026,0,128.9789287,22.0169673,0.008292358,49.94621649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  21:00:00,13,129600.0275,22.3528949,21.86414439,22.10851964,0,133.3791966,21.86414439,0.008471722,51.52059246,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  22:00:00,13,115344.0244,22.22302158,21.80735125,22.01518641,0,132.5061046,21.80735125,0.008810366,53.75673592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  23:00:00,13,86832.0184,22.0266797,21.49308668,21.75988319,0,126.5531607,21.49308668,0.009003487,55.98513787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/02  24:00:00,13,42768.00906,21.77380108,21.18605189,21.47992648,0,121.323133,21.18605189,0.009068869,57.45649012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  01:00:00,13,33696.00714,21.55237163,21.01325132,21.28281148,0,112.5779193,21.01325132,0.009072123,58.08928608,0,0,0,0,0,0,0,22066.67654,6.129632373,71368.29646
e-exist,east,exist, 06/03  02:00:00,12.375,33696.00714,21.36405922,20.99960511,21.18183216,0,82.12984261,20.99960511,0.009068949,58.11793413,0,0,0,0,0,0,0,170247.0336,47.29084267,71368.29646
e-exist,east,exist, 06/03  03:00:00,12.625,14256.00302,21.23908097,20.99967616,21.11937857,0,64.72445822,20.99967616,0.00906886,58.11712046,0,0,0,0,0,0,0,217279.1082,60.35530784,71368.29646
e-exist,east,exist, 06/03  04:00:00,13,14256.00302,21.15472968,20.99970998,21.07721983,0,55.95188265,20.99970998,0.009066369,58.10126334,0,0,0,0,0,0,0,225478.7218,62.63297827,71368.29646
e-exist,east,exist, 06/03  05:00:00,12.375,14256.00302,21.03371961,20.99979753,21.01675857,0,37.3934545,20.99979753,0.009066951,58.10462914,0,0,0,0,0,0,0,331140.5694,91.9834915,71368.29646
e-exist,east,exist, 06/03  06:00:00,12,14256.00302,20.96384408,20.9998437,20.98184389,0,28.02257886,20.9998437,0.009065367,58.13054711,0,0,0,0,0,0,0,388183.6887,107.8288024,71368.29646
e-exist,east,exist, 06/03  07:00:00,12,53136.01126,21.06121256,20.99981214,21.03051235,0,38.13286349,20.99981214,0.008983619,57.63537869,0,0,0,0,0,0,0,351809.532,97.72487001,71368.29646
e-exist,east,exist, 06/03  08:00:00,12,53136.01126,21.36070321,20.99964428,21.18017375,0,99.66972894,20.99964428,0.008821793,56.64730697,0,0,0,0,0,0,0,130412.7121,36.22575337,71368.29646
e-exist,east,exist, 06/03  09:00:00,12.625,72576.01538,21.59152914,21.21303327,21.40228121,0,129.4096978,21.21303327,0.008716015,55.27126631,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  10:00:00,13,72576.01538,21.86295893,21.29117367,21.5770663,0,123.6481729,21.29117367,0.008612489,54.39506902,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  11:00:00,14.25,53136.01126,22.16341462,21.50977344,21.83659403,0,106.334402,21.50977344,0.00852791,53.17292977,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  12:00:00,15,42768.00906,22.43370326,21.84088364,22.13729345,0,98.82500933,21.84088364,0.008490596,51.87990096,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  13:00:00,15.625,42768.00906,22.58916648,22.03595439,22.31256043,0,91.52460501,22.03595439,0.008476106,51.18021918,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  14:00:00,16.625,42768.00906,22.87393826,22.39459299,22.63426563,0,80.67213105,22.39459299,0.008475436,50.10194098,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  15:00:00,16.375,42768.00906,23.14279206,22.6257064,22.88424923,0,88.42250818,22.6257064,0.00848967,49.50250708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  16:00:00,16,42768.00906,23.1802646,22.6145267,22.89739565,0,94.56220291,22.6145267,0.008473802,49.44476209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  17:00:00,16,42768.00906,23.13515189,22.57226801,22.85370995,0,93.7187919,22.57226801,0.008372221,48.95477852,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  18:00:00,14.125,42768.00906,22.96622638,22.36020774,22.66321706,0,121.8156815,22.36020774,0.008226068,48.7500062,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  19:00:00,13,110160.0233,22.67115067,22.01442101,22.34278584,0,135.6504793,22.01442101,0.008177587,49.51437689,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  20:00:00,12.375,129600.0275,22.35637269,21.78662555,22.07149912,0,142.3859139,21.78662555,0.008329501,51.10026549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  21:00:00,12,129600.0275,22.12530418,21.61256651,21.86893534,0,146.2628673,21.61256651,0.008495417,52.67125118,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  22:00:00,12,129600.0275,21.95378521,21.42161388,21.68769954,0,142.7624193,21.42161388,0.00845157,53.03819275,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/03  23:00:00,12,110160.0233,21.7055998,21.05393708,21.37976844,0,131.7632221,21.05393708,0.008372036,53.71186867,0,0,0,0,0,0,0,15544.08945,4.317802626,71368.29646
e-exist,east,exist, 06/03  24:00:00,11.375,53136.01126,21.43486044,20.9996864,21.21727342,0,76.23219746,20.9996864,0.008217686,52.89070486,0,0,0,0,0,0,0,252748.7065,70.20797404,71368.29646
e-exist,east,exist, 06/04  01:00:00,11,33696.00714,21.25287508,20.99971291,21.126294,0,59.02730528,20.99971291,0.008112363,52.22150969,0,0,0,0,0,0,0,338007.2706,93.8909085,71368.29646
e-exist,east,exist, 06/04  02:00:00,11,33696.00714,21.12490388,20.99982919,21.06236654,0,42.19941626,20.99982919,0.008357962,53.7811646,0,0,0,0,0,0,0,398789.7961,110.7749434,71368.29646
e-exist,east,exist, 06/04  03:00:00,11,14256.00302,21.00462787,20.99986502,21.00224645,0,26.78274099,20.99986502,0.008460911,54.43462811,0,0,0,0,0,0,0,454266.8206,126.1852279,71368.29646
e-exist,east,exist, 06/04  04:00:00,11,14256.00302,20.88720371,20.99992786,20.94356578,0,12.68158044,20.99992786,0.008492539,54.63516048,0,0,0,0,0,0,0,504988.5377,140.2745938,71368.29646
e-exist,east,exist, 06/04  05:00:00,11,14256.00302,20.90274157,20.99993405,20.95133781,0,12.25395235,20.99993405,0.008383139,53.94062655,0,0,0,0,0,0,0,506136.4934,140.5934704,71368.29646
e-exist,east,exist, 06/04  06:00:00,11,14256.00302,21.83097893,21.13819855,21.48458874,0,143.3996546,21.13819855,0.008012341,51.15405004,0,0,0,0,0,0,0,44353.95175,12.32054215,71368.29646
e-exist,east,exist, 06/04  07:00:00,12.25,53136.01126,21.79775275,21.15871263,21.47823269,0,133.894498,21.15871263,0.007626178,48.68199009,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  08:00:00,11.75,53136.01126,21.912069,21.26709756,21.58958328,0,144.7167581,21.26709756,0.007567705,48.01058233,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  09:00:00,11.625,72576.01538,22.30165943,21.73895039,22.02030491,0,155.935037,21.73895039,0.007918617,48.77752657,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  10:00:00,12,72576.01538,22.41864231,21.68944361,22.05404296,0,147.353275,21.68944361,0.008002245,49.4375626,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  11:00:00,12.625,53136.01126,22.45337096,21.6160849,22.03472793,0,135.5241759,21.6160849,0.00807859,50.15804388,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  12:00:00,13.625,42768.00906,22.54566271,21.78173022,22.16369647,0,121.6461903,21.78173022,0.008324346,51.16205035,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  13:00:00,14,42768.00906,22.80991306,22.06313278,22.43652292,0,120.0168068,22.06313278,0.008407537,50.8187848,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  14:00:00,15.875,42768.00906,22.98331849,22.40142939,22.69237394,0,93.86080912,22.40142939,0.008244603,48.82836315,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  15:00:00,16.375,42768.00906,23.14161803,22.62337666,22.88249735,0,88.04418783,22.62337666,0.007730305,45.17907944,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  16:00:00,16.625,42768.00906,23.21977692,22.70486999,22.96232345,0,85.50851626,22.70486999,0.007516004,43.72688177,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  17:00:00,16.375,42768.00906,23.25179573,22.72276341,22.98727957,0,89.53239284,22.72276341,0.007451601,43.28183783,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  18:00:00,16,42768.00906,23.19054304,22.74833993,22.96944149,0,96.8541782,22.74833993,0.007641986,44.28900004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  19:00:00,14.75,110160.0233,23.00739833,22.51585409,22.76162621,0,113.6687656,22.51585409,0.008013722,47.08068494,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  20:00:00,13.375,129600.0275,22.66402612,22.16254648,22.4132863,0,131.5784847,22.16254648,0.008302544,49.81318585,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  21:00:00,13,129600.0275,22.45738704,22.01577607,22.23658156,0,135.991556,22.01577607,0.008481961,51.36019662,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  22:00:00,13,129600.0275,22.31128603,21.85092997,22.081108,0,132.8761373,21.85092997,0.00834059,51.04351589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  23:00:00,13,110160.0233,22.07257014,21.46615026,21.7693602,0,125.7135581,21.46615026,0.008021699,50.28648649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/04  24:00:00,13,53136.01126,21.7867298,21.1272022,21.456966,0,119.9803555,21.1272022,0.007883709,50.47177769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/05  01:00:00,12.375,28512.00604,21.5313057,21.00097108,21.26613839,0,107.1980601,21.00097108,0.007903268,50.95781035,0,0,0,0,0,0,0,78851.01138,21.90305872,71368.29646
e-exist,east,exist, 06/05  02:00:00,12,22032.00467,21.3437863,20.99964659,21.17171644,0,75.60769948,20.99964659,0.007951805,51.25199188,0,0,0,0,0,0,0,215922.5113,59.97847537,71368.29646
e-exist,east,exist, 06/05  03:00:00,12,14256.00302,21.19972878,20.99972813,21.09972846,0,54.43619961,20.99972813,0.00796466,51.33353797,0,0,0,0,0,0,0,292072.0444,81.13112345,71368.29646
e-exist,east,exist, 06/05  04:00:00,12,14256.00302,21.09512858,20.99979637,21.04746248,0,42.01367683,20.99979637,0.008077906,52.05379669,0,0,0,0,0,0,0,337036.9969,93.62138803,71368.29646
e-exist,east,exist, 06/05  05:00:00,12,14256.00302,21.14889325,20.99983394,21.07436359,0,44.99367695,20.99983394,0.008453893,54.44393052,0,0,0,0,0,0,0,326812.8932,90.78135922,71368.29646
e-exist,east,exist, 06/05  06:00:00,12,28512.00604,23.06100421,22.27145216,22.66622819,0,160.7578187,22.27145216,0.008816592,52.54548898,0,0,0,1.366849879,4920.659563,0.786936054,2832.969793,0,0,71368.29646
e-exist,east,exist, 06/05  07:00:00,12.625,57024.01208,25.75542919,24.8100601,25.28274465,0,257.4432774,24.8100601,0.008697576,44.51043312,0,0,0.5,105.325242,379170.8711,64.28205496,231415.3979,0,0,71368.29646
e-exist,east,exist, 06/05  08:00:00,14.875,72576.01538,26.83719268,25.92864405,26.38291836,0,288.7995469,25.92864405,0.008069735,38.63219613,0,0,1,170.4207902,613514.8447,116.5357289,419528.6241,0,0,71368.29646
e-exist,east,exist, 06/05  09:00:00,16.625,57024.01208,26.46380222,25.29093825,25.87737023,0,273.1398248,25.29093825,0.007709326,38.35024562,0,0,0.75,198.4367352,714372.2468,145.0040072,522014.4258,0,0,71368.29646
e-exist,east,exist, 06/05  10:00:00,17.625,57024.01208,25.82692697,24.50880914,25.16786805,0,254.1412728,24.50880914,0.007568719,39.45511093,0,0,0,213.2095944,767554.5398,155.6886451,560479.1224,0,0,71368.29646
e-exist,east,exist, 06/05  11:00:00,18,36288.00769,25.69422757,24.28973722,24.99198239,0,248.8623732,24.28973722,0.007687303,40.59562853,0,0,0,228.345565,822044.0341,160.2599671,576935.8815,0,0,71368.29646
e-exist,east,exist, 06/05  12:00:00,18.625,36288.00769,25.66632787,24.25505947,24.96069367,0,248.1423956,24.25505947,0.007969023,42.15118467,0,0,0,251.9363696,906970.9307,170.5721962,614059.9062,0,0,71368.29646
e-exist,east,exist, 06/05  13:00:00,18.375,36288.00769,25.59469061,24.1859135,24.89030205,0,246.583836,24.1859135,0.008190044,43.45850374,0,0,0,253.0698887,911051.5993,165.9889478,597560.2121,0,0,71368.29646
e-exist,east,exist, 06/05  14:00:00,18,36288.00769,25.53625036,24.12153326,24.82889181,0,245.0580371,24.12153326,0.008232442,43.83298457,0,0,0,245.8876077,885195.3876,158.9179901,572104.7642,0,0,71368.29646
e-exist,east,exist, 06/05  15:00:00,18.625,36288.00769,25.57824096,24.16046872,24.86935484,0,246.0083943,24.16046872,0.008251768,43.83198026,0,0,0,258.0950554,929142.1994,169.8479329,611452.5585,0,0,71368.29646
e-exist,east,exist, 06/05  16:00:00,18.375,36288.00769,25.54086101,24.15287163,24.84686632,0,245.8327846,24.15287163,0.008257219,43.85323382,0,0,0,247.356267,890482.5612,165.7074859,596546.9491,0,0,71368.29646
e-exist,east,exist, 06/05  17:00:00,18,36288.00769,25.36619302,24.04689101,24.70654202,0,241.3550066,24.04689101,0.008249464,44.07636626,0,0,0,232.7883327,838037.9977,156.6099314,563795.7532,0,0,71368.29646
e-exist,east,exist, 06/05  18:00:00,17.375,36288.00769,25.16424806,24.00923782,24.58674294,0,230.667663,24.00923782,0.008243304,44.11574007,0,0,0,199.4651976,718074.7112,135.6017896,488166.4425,0,0,71368.29646
e-exist,east,exist, 06/05  19:00:00,15.75,86832.0184,24.86815338,23.99941089,24.43378214,0,171.6142493,23.99941089,0.008193634,43.86300529,0,0,0,70.37383507,253345.8063,48.77104922,175575.7772,0,0,71368.29646
e-exist,east,exist, 06/05  20:00:00,14.375,115344.0244,24.54792189,23.86461375,24.20626782,0,143.6998816,23.86461375,0.008217784,44.37670181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/05  21:00:00,14,129600.0275,24.31769241,23.6947133,24.00620286,0,147.5536562,23.6947133,0.008094908,44.18642381,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/05  22:00:00,13.375,115344.0244,24.10755365,23.49726914,23.8024114,0,154.6166469,23.49726914,0.008082408,44.64846555,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/05  23:00:00,13,86832.0184,23.78538583,23.028604,23.40699492,0,152.6792112,23.028604,0.008149214,46.27682711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/05  24:00:00,13,42768.00906,23.44807869,22.65209457,23.05008663,0,146.3201106,22.65209457,0.008174409,47.47107283,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  01:00:00,12.375,28512.00604,23.10878375,22.28741084,22.6980973,0,150.7368017,22.28741084,0.008156957,48.40297467,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  02:00:00,12,22032.00467,22.77466834,21.94629996,22.36048415,0,151.5685312,21.94629996,0.008120821,49.18445991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  03:00:00,12,14256.00302,22.49092031,21.69523494,22.09307763,0,147.2736811,21.69523494,0.008091263,49.73416744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  04:00:00,11.375,14256.00302,22.18531221,21.36574621,21.77552921,0,152.112835,21.36574621,0.008059464,50.53232207,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  05:00:00,11,14256.00302,22.04460112,21.15625784,21.60042948,0,155.7264832,21.15625784,0.0080071,50.85931624,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  06:00:00,12.25,28512.00604,24.25275755,23.23456422,23.74366089,0,189.6825556,23.23456422,0.008017524,44.93161317,0,0,0,25.45005599,91620.20155,17.38207912,62575.48482,0,0,71368.29646
e-exist,east,exist, 06/06  07:00:00,14.25,57024.01208,27.16318135,26.02393224,26.5935568,0,290.8587049,26.02393224,0.007722899,36.65450582,0,0,1,142.2661995,512158.3181,105.0942432,378339.2755,0,0,71368.29646
e-exist,east,exist, 06/06  08:00:00,15.625,72576.01538,28.20950028,27.17510508,27.69230268,0,318.5490377,27.17510508,0.00744895,33.00049841,1,0,1,184.6875135,664875.0486,138.4490728,498416.6619,0,0,71368.29646
e-exist,east,exist, 06/06  09:00:00,16,57024.01208,27.63326263,26.33156672,26.98241468,0,298.1568968,26.33156672,0.007476614,34.81362994,0.25,0,1,188.5660476,678837.7712,140.8702648,507132.9534,0,0,71368.29646
e-exist,east,exist, 06/06  10:00:00,16,57024.01208,26.80232305,25.35830572,26.08031438,0,274.5162386,25.35830572,0.007173956,35.41363258,0,0,1,172.3627447,620505.8808,133.5102313,480636.8328,0,0,71368.29646
e-exist,east,exist, 06/06  11:00:00,16.625,36288.00769,26.48363437,24.97375671,25.72869554,0,265.0385512,24.97375671,0.006821747,34.49038483,0,0,0.25,174.54752,628371.0721,141.2718279,508578.5803,0,0,71368.29646
e-exist,east,exist, 06/06  12:00:00,17.625,36288.00769,26.32409894,24.8263065,25.57520272,0,261.4125172,24.8263065,0.006738061,34.37366523,0,0,0,188.7900494,679644.1777,157.1593511,565773.664,0,0,71368.29646
e-exist,east,exist, 06/06  13:00:00,18,36288.00769,26.21218934,24.72357294,25.46788114,0,258.91577,24.72357294,0.006682403,34.30216177,0,0,0,189.4382733,681977.7837,162.863886,586309.9896,0,0,71368.29646
e-exist,east,exist, 06/06  14:00:00,18.625,36288.00769,26.15005422,24.66896137,25.4095078,0,257.527399,24.66896137,0.006537097,33.6531342,0,0,0,194.5593285,700413.5827,173.1172666,623222.1598,0,0,71368.29646
e-exist,east,exist, 06/06  15:00:00,19,36288.00769,26.1046322,24.63269526,25.36866373,0,256.6335245,24.63269526,0.006522191,33.63752323,0,0,0,199.4866392,718151.9011,179.3762734,645754.5841,0,0,71368.29646
e-exist,east,exist, 06/06  16:00:00,18.375,36288.00769,25.9913403,24.55087248,25.27110639,0,254.6885032,24.55087248,0.006629661,34.35454241,0,0,0,195.1853612,702667.3002,168.1925565,605493.2035,0,0,71368.29646
e-exist,east,exist, 06/06  17:00:00,17.375,36288.00769,25.77545594,24.39290543,25.08418069,0,250.9854597,24.39290543,0.006888331,36.0196465,0,0,0,182.4867585,656952.3306,149.9780078,539920.8281,0,0,71368.29646
e-exist,east,exist, 06/06  18:00:00,16.375,36288.00769,25.53134388,24.26842925,24.89988656,0,248.0701558,24.26842925,0.007072789,37.25060427,0,0,0,170.9511112,615424.0003,131.8546184,474676.6261,0,0,71368.29646
e-exist,east,exist, 06/06  19:00:00,15.375,86832.0184,25.16887163,24.01994908,24.59441035,0,223.539911,24.01994908,0.007313753,39.08193466,0,0,0,129.0325111,464517.04,94.32434496,339567.6419,0,0,71368.29646
e-exist,east,exist, 06/06  20:00:00,14.375,115344.0244,24.81781418,23.99128764,24.40455091,0,167.136998,23.99128764,0.007802718,41.733977,0,0,0,29.56541683,106435.5006,20.88992368,75203.72525,0,0,71368.29646
e-exist,east,exist, 06/06  21:00:00,13.375,129600.0275,24.56764535,23.84871259,24.20817897,0,160.8626516,23.84871259,0.008418752,45.37688231,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  22:00:00,13,115344.0244,24.34648745,23.65959841,24.00304293,0,164.4693914,23.65959841,0.008909396,48.52871972,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  23:00:00,13,86832.0184,24.07491722,23.28962254,23.68226988,0,157.554232,23.28962254,0.00915472,50.97168531,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/06  24:00:00,12.375,42768.00906,23.70411425,22.82516322,23.26463873,0,160.1367892,22.82516322,0.009122175,52.23706363,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  01:00:00,12,28512.00604,23.3273742,22.44102006,22.88419713,0,160.2538222,22.44102006,0.008849133,51.89179398,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  02:00:00,12,22032.00467,23.02096259,22.16770323,22.59433291,0,155.6366917,22.16770323,0.008720452,51.97403158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  03:00:00,12,14256.00302,22.74250429,21.92242542,22.33246485,0,151.3071163,21.92242542,0.008557754,51.76521641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  04:00:00,12,14256.00302,22.48745707,21.69761369,22.09253538,0,147.4411339,21.69761369,0.008258689,50.67185011,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  05:00:00,12,14256.00302,22.38674055,21.56428761,21.97551408,0,145.6009411,21.56428761,0.008128036,50.29119201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  06:00:00,12,28512.00604,24.24138812,23.20137429,23.7213812,0,183.5683023,23.20137429,0.008111101,45.47886873,0,0,0,11.47823966,41321.66277,7.588166277,27317.3986,0,0,71368.29646
e-exist,east,exist, 06/07  07:00:00,12.625,57024.01208,26.85926789,25.71050193,26.28488491,0,283.3485555,25.71050193,0.007848085,37.89412398,0,0,0.75,107.9780386,388720.9391,74.89214933,269611.7376,0,0,71368.29646
e-exist,east,exist, 06/07  08:00:00,13.625,72576.01538,27.90938649,26.86690749,27.38814699,0,311.1077431,26.86690749,0.007374118,33.25761014,0.75,0,1,137.9928379,496774.2166,101.5562666,365602.5599,0,0,71368.29646
e-exist,east,exist, 06/07  09:00:00,14,57024.01208,27.35290203,26.0394702,26.69618612,0,290.9223637,26.0394702,0.007141013,33.84415355,0,0,1,139.3528368,501670.2125,104.2495706,375298.4543,0,0,71368.29646
e-exist,east,exist, 06/07  10:00:00,15.25,57024.01208,26.59347431,25.15492459,25.87419945,0,269.4589054,25.15492459,0.006905164,34.49774243,0,0,1,153.5773526,552878.4693,119.0176082,428463.3897,0,0,71368.29646
e-exist,east,exist, 06/07  11:00:00,16,36288.00769,26.31182311,24.81496726,25.56339519,0,261.1479021,24.81496726,0.006738591,34.36526638,0,0,0,162.7795003,586006.201,129.4572953,466046.2631,0,0,71368.29646
e-exist,east,exist, 06/07  12:00:00,16,36288.00769,26.0851131,24.59739514,25.34125412,0,255.8640026,24.59739514,0.006691425,34.57399517,0,0,0,160.6320075,578275.2272,127.6673632,459602.5075,0,0,71368.29646
e-exist,east,exist, 06/07  13:00:00,16.625,36288.00769,25.93459283,24.45938052,25.19698667,0,252.5233277,24.45938052,0.006678425,34.79360834,0,0,0,169.7108407,610959.0265,137.3485625,494454.8252,0,0,71368.29646
e-exist,east,exist, 06/07  14:00:00,16.375,36288.00769,25.79623017,24.33225276,25.06424147,0,249.4340633,24.33225276,0.006605459,34.67990023,0,0,0,161.0369257,579732.9324,132.2398485,476063.4545,0,0,71368.29646
e-exist,east,exist, 06/07  15:00:00,16,36288.00769,25.63885407,24.18562504,24.91223955,0,245.8382718,24.18562504,0.006509341,34.48311375,0,0,0,154.5826037,556497.3732,124.7073952,448946.6229,0,0,71368.29646
e-exist,east,exist, 06/07  16:00:00,16,36288.00769,25.49404051,24.07856672,24.78630362,0,243.2843568,24.07856672,0.006591449,35.11645088,0,0,0,152.8588446,550291.8406,123.9571512,446245.7442,0,0,71368.29646
e-exist,east,exist, 06/07  17:00:00,16,36288.00769,25.31029962,24.0031302,24.65671491,0,231.0021092,24.0031302,0.006703696,35.8568402,0,0,0,140.6254337,506251.5612,112.7974794,406070.926,0,0,71368.29646
e-exist,east,exist, 06/07  18:00:00,14.75,36288.00769,25.07167595,23.9996021,24.53563902,0,203.3949763,23.9996021,0.007040753,37.64734586,0,0,0,83.79048557,301645.7481,63.59445306,228940.031,0,0,71368.29646
e-exist,east,exist, 06/07  19:00:00,13.375,86832.0184,24.74149368,23.87011569,24.30580469,0,161.8621719,23.87011569,0.0074771,40.26971616,0,0,0,1.37801518,4960.854649,0.996266448,3586.559213,0,0,71368.29646
e-exist,east,exist, 06/07  20:00:00,13,115344.0244,24.36478871,23.5407442,23.95276646,0,161.7624542,23.5407442,0.00780252,42.83929559,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  21:00:00,12.375,129600.0275,24.0871505,23.31499507,23.70107278,0,168.7527892,23.31499507,0.00795184,44.27360275,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  22:00:00,12,115344.0244,23.83847212,23.103063,23.47076756,0,171.6841122,23.103063,0.007912784,44.64154387,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  23:00:00,12,86832.0184,23.53213292,22.7008394,23.11648616,0,164.1728949,22.7008394,0.007731313,44.67913909,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/07  24:00:00,12,42768.00906,23.17757382,22.30960772,22.74359077,0,157.4767118,22.30960772,0.007656171,45.29828227,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  01:00:00,11.375,28512.00604,22.82136193,21.93080799,22.37608496,0,161.6803928,21.93080799,0.007624038,46.16495697,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  02:00:00,11,22032.00467,22.47556744,21.58201887,22.02879316,0,162.3677735,21.58201887,0.00761747,47.11845706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  03:00:00,11,14256.00302,22.17709282,21.31766249,21.74737765,0,157.8551723,21.31766249,0.007598721,47.77110725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  04:00:00,11,14256.00302,21.89287162,21.07328374,21.48307768,0,151.5324994,21.07328374,0.007578529,48.33548027,0,0,0,0,0,0,0,7765.732283,2.157147856,71368.29646
e-exist,east,exist, 06/08  05:00:00,10.375,14256.00302,21.77329014,21.01125152,21.39227083,0,132.8141252,21.01125152,0.007552399,48.3666964,0,0,0,0,0,0,0,111651.5202,31.01431117,71368.29646
e-exist,east,exist, 06/08  06:00:00,10.625,28512.00604,23.62389111,22.58342452,23.10365782,0,189.9790569,22.58342452,0.007638131,44.51148705,0,0,0,1.757878436,6328.36237,1.137984488,4096.744156,0,0,71368.29646
e-exist,east,exist, 06/08  07:00:00,12.25,57024.01208,26.26475719,25.19919846,25.73197782,0,270.8854768,25.19919846,0.007679404,38.25927912,0,0,0.75,94.28048375,339409.7415,64.95956701,233854.4413,0,0,71368.29646
e-exist,east,exist, 06/08  08:00:00,13,72576.01538,27.33129391,26.33239133,26.83184262,0,298.1385349,26.33239133,0.007344877,34.19961104,0,0,1,121.4715616,437297.6216,87.32981905,314387.3486,0,0,71368.29646
e-exist,east,exist, 06/08  09:00:00,13.625,57024.01208,26.79659475,25.53644408,26.16651941,0,278.7749689,25.53644408,0.007140743,34.86576592,0,0,1,128.5763302,462874.7886,94.54303116,340354.9122,0,0,71368.29646
e-exist,east,exist, 06/08  10:00:00,14,57024.01208,26.06708211,24.67696563,25.37202387,0,257.914571,24.67696563,0.006911813,35.55142424,0,0,0,127.2752952,458191.0626,94.36194769,339703.0117,0,0,71368.29646
e-exist,east,exist, 06/08  11:00:00,15.25,36288.00769,25.82400366,24.37442186,25.09921276,0,250.5200406,24.37442186,0.006760046,35.42882974,0,0,0,146.530411,527509.4794,113.3062813,407902.6127,0,0,71368.29646
e-exist,east,exist, 06/08  12:00:00,16,36288.00769,25.64257544,24.20700333,24.92478938,0,246.4227853,24.20700333,0.006622747,35.06642929,0,0,0,154.1692884,555009.4383,124.9538121,449833.7237,0,0,71368.29646
e-exist,east,exist, 06/08  13:00:00,16.625,36288.00769,25.50818186,24.0821518,24.79516683,0,243.341769,24.0821518,0.006509116,34.73106758,0,0,0,163.9274138,590138.6898,134.6881051,484877.1783,0,0,71368.29646
e-exist,east,exist, 06/08  14:00:00,17,36288.00769,25.43161168,24.01831728,24.72496448,0,240.9669143,24.01831728,0.006609783,35.39799917,0,0,0,171.0217281,615678.2212,139.8243825,503367.7769,0,0,71368.29646
e-exist,east,exist, 06/08  15:00:00,17,36288.00769,25.35294604,23.99977887,24.67636245,0,228.2654884,23.99977887,0.00667448,35.7804924,0,0,0,156.1343215,562083.5574,127.3305123,458389.8444,0,0,71368.29646
e-exist,east,exist, 06/08  16:00:00,16.375,36288.00769,25.2389753,23.99986156,24.61941843,0,208.0742013,23.99986156,0.006895271,36.95083193,0,0,0,124.069967,446651.8812,96.33530386,346807.0939,0,0,71368.29646
e-exist,east,exist, 06/08  17:00:00,16,36288.00769,25.11138236,23.99981882,24.55560059,0,192.0048298,23.99981882,0.007380885,39.52275866,0,0,0,99.32130368,357556.6933,73.68646883,265271.2878,0,0,71368.29646
e-exist,east,exist, 06/08  18:00:00,15.75,36288.00769,24.97198108,23.99956705,24.48577407,0,188.8986406,23.99956705,0.007686028,41.13747992,0,0,0,91.96927844,331089.4024,66.175233,238230.8388,0,0,71368.29646
e-exist,east,exist, 06/08  19:00:00,15.225,86832.0184,24.74264013,23.99134874,24.36699444,0,147.8889956,23.99134874,0.008107767,43.38753488,0,0,0,23.41298919,84286.76109,16.22552122,58411.8764,0,0,71368.29646
e-exist,east,exist, 06/08  20:00:00,14.375,115344.0244,24.43874788,23.76428476,24.10151632,0,141.9912075,23.76428476,0.00866796,46.98641264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  21:00:00,14,129600.0275,24.20300256,23.58823978,23.89562117,0,145.9844585,23.58823978,0.008916936,48.82644682,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  22:00:00,13.375,115344.0244,24.01464434,23.41534781,23.71499607,0,153.6231422,23.41534781,0.009169047,50.7159986,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  23:00:00,13,86832.0184,23.71583138,22.97024791,23.34303965,0,152.1525983,22.97024791,0.009578617,54.39040969,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/08  24:00:00,13,42768.00906,23.38161521,22.59428077,22.98794799,0,145.7810097,22.59428077,0.009735924,56.50700073,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  01:00:00,13,28512.00604,23.08846749,22.32841796,22.70844273,0,141.3786023,22.32841796,0.009646544,56.88432383,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  02:00:00,12.375,22032.00467,22.79842383,22.01408416,22.406254,0,146.4473109,22.01408416,0.009354586,56.25556237,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  03:00:00,12,14256.00302,22.50385767,21.71120525,22.10753146,0,147.9064426,21.71120525,0.00921659,56.47349642,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  04:00:00,12,14256.00302,22.24109145,21.47921748,21.86015447,0,143.8635221,21.47921748,0.009157436,56.91890733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  05:00:00,12,14256.00302,21.99456138,21.25852254,21.62654196,0,140.1120114,21.25852254,0.009122848,57.51501533,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  06:00:00,12,28512.00604,21.82532149,21.11175767,21.46853958,0,137.7127286,21.11175767,0.009096422,57.8912026,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  07:00:00,12,57024.01208,21.8562327,21.27971255,21.56797262,0,141.2265326,21.27971255,0.009004604,56.76337297,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  08:00:00,12,72576.01538,21.99610356,21.45501888,21.72556122,0,144.1581223,21.45501888,0.00880887,55.00825957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  09:00:00,12,57024.01208,22.08337994,21.31198533,21.69768263,0,140.978214,21.31198533,0.008668496,54.63950229,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  10:00:00,12.625,57024.01208,22.27031577,21.46696397,21.86863987,0,133.6102507,21.46696397,0.008543339,53.3875436,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  11:00:00,13.625,36288.00769,22.54126184,21.73859766,22.13992975,0,120.9530979,21.73859766,0.008439946,51.89896745,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  12:00:00,14.625,36288.00769,22.72746857,22.00141861,22.36444359,0,108.2299722,22.00141861,0.008392962,50.82321691,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  13:00:00,14.375,36288.00769,22.9933124,22.22602704,22.60966972,0,116.1611222,22.22602704,0.008379013,50.06789911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  14:00:00,15.25,36288.00769,23.14641881,22.44016892,22.79329386,0,105.1647603,22.44016892,0.008373491,49.38903818,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  15:00:00,16.625,36288.00769,23.37193928,22.79671842,23.08432885,0,87.44182167,22.79671842,0.00837842,48.35858299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  16:00:00,17,36288.00769,23.50003868,22.99167628,23.24585748,0,84.00310003,22.99167628,0.008447903,48.18123016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  17:00:00,16.375,36288.00769,23.49896641,22.98887291,23.24391966,0,94.42221479,22.98887291,0.008586702,49.00178928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  18:00:00,16,36288.00769,23.44847369,23.02116319,23.23481844,0,101.7726105,23.02116319,0.00856957,48.82704982,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  19:00:00,15.375,86832.0184,23.29403367,22.83578816,23.06491091,0,108.680126,22.83578816,0.008462595,48.77202705,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  20:00:00,14.375,115344.0244,22.98326334,22.4972134,22.74023837,0,120.0891566,22.4972134,0.008697459,51.14902439,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  21:00:00,13.375,129600.0275,22.74400302,22.25359463,22.49879882,0,133.461613,22.25359463,0.008842925,52.76584694,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  22:00:00,13.625,115344.0244,22.61084552,22.21089623,22.41087087,0,128.9513253,22.21089623,0.008931402,53.45670965,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  23:00:00,14,86832.0184,22.46255727,21.98853838,22.22554782,0,117.859467,21.98853838,0.009005487,54.65064018,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/09  24:00:00,14,42768.00906,22.24070264,21.70783,21.97426632,0,113.0906319,21.70783,0.009035386,55.77693829,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  01:00:00,14,33696.00714,22.04295117,21.52858083,21.785766,0,110.191644,21.52858083,0.009030475,56.32658157,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  02:00:00,13.375,33696.00714,21.830342,21.27738739,21.55386469,0,116.4068113,21.27738739,0.009032144,57.1904984,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  03:00:00,13,14256.00302,21.5989644,21.03385354,21.31640897,0,116.4936453,21.03385354,0.009034791,58.0677381,0,0,0,0,0,0,0,8904.85313,2.473570314,71368.29646
e-exist,east,exist, 06/10  04:00:00,13,14256.00302,21.42846208,20.99955463,21.21400835,0,94.91776203,20.99955463,0.009027185,58.14184588,0,0,0,0,0,0,0,85302.05625,23.69501563,71368.29646
e-exist,east,exist, 06/10  05:00:00,13,14256.00302,21.30603089,20.99962232,21.15282661,0,76.60564753,20.99962232,0.009024076,58.12186694,0,0,0,0,0,0,0,151160.0315,41.98889764,71368.29646
e-exist,east,exist, 06/10  06:00:00,13.625,14256.00302,21.25944297,20.99955784,21.12950041,0,72.80643682,20.99955784,0.008811816,56.80869147,0,0,0,0,0,0,0,125560.5901,34.8779417,71368.29646
e-exist,east,exist, 06/10  07:00:00,14,53136.01126,21.34538717,20.99941859,21.17240288,0,85.86565542,20.99941859,0.008202803,52.95389613,0,0,0,0,0,0,0,54895.29198,15.24869222,71368.29646
e-exist,east,exist, 06/10  08:00:00,14,53136.01126,21.61073956,21.2318171,21.42127833,0,105.7165699,21.2318171,0.007828215,49.85315712,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  09:00:00,14,72576.01538,22.07672366,21.80236113,21.9395424,0,116.0439396,21.80236113,0.007875996,48.42409597,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  10:00:00,15.25,72576.01538,22.47774524,22.08263319,22.28018921,0,98.95287765,22.08263319,0.0082704,49.9592651,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  11:00:00,16,53136.01126,22.85089242,22.33587778,22.5933851,0,89.95624539,22.33587778,0.008503286,50.56029635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  12:00:00,16,42768.00906,23.07651684,22.52951704,22.80301694,0,93.42558189,22.52951704,0.008709609,51.16609899,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  13:00:00,16,42768.00906,23.17305884,22.61011179,22.89158532,0,94.60343168,22.61011179,0.008460537,49.44954668,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  14:00:00,16.625,42768.00906,23.31657687,22.79108539,23.05383113,0,87.25792214,22.79108539,0.008265556,47.77891914,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  15:00:00,17,42768.00906,23.48530869,22.9897874,23.23754804,0,83.99785363,22.9897874,0.008413586,48.04097274,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  16:00:00,15.75,42768.00906,23.48705542,22.86636284,23.17670913,0,102.7557892,22.86636284,0.008486036,48.8141383,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  17:00:00,15,42768.00906,23.35726723,22.65530772,23.00628748,0,112.41625,22.65530772,0.00848902,49.42826749,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  18:00:00,14.375,42768.00906,23.24766443,22.62134992,22.93450718,0,122.6049063,22.62134992,0.008464792,49.37201128,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  19:00:00,14,110160.0233,23.03109286,22.43682791,22.73396039,0,125.7383021,22.43682791,0.008292126,48.9235469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  20:00:00,13.375,129600.0275,22.7389895,22.22584718,22.48241834,0,132.7117421,22.22584718,0.008285924,49.52026331,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  21:00:00,12.375,129600.0275,22.50929737,21.99702645,22.25316191,0,146.1078903,21.99702645,0.008174745,49.54947945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  22:00:00,12,129600.0275,22.30445585,21.73369208,22.01907396,0,147.972869,21.73369208,0.008006131,49.32682403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  23:00:00,12,110160.0233,22.02850721,21.32155365,21.67503043,0,140.4135251,21.32155365,0.007880759,49.80591562,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/10  24:00:00,11.375,53136.01126,21.68549257,21.01562153,21.35055705,0,115.5334848,21.01562153,0.007814609,50.32916819,0,0,0,0,0,0,0,110728.4146,30.75789293,71368.29646
e-exist,east,exist, 06/11  01:00:00,11,33696.00714,21.45569382,20.99963725,21.22766553,0,89.90033137,20.99963725,0.007840547,50.51252086,0,0,0,0,0,0,0,226569.547,62.93598527,71368.29646
e-exist,east,exist, 06/11  02:00:00,11,33696.00714,21.29946611,20.99968917,21.14957764,0,66.39676761,20.99968917,0.007900746,50.8764723,0,0,0,0,0,0,0,311134.085,86.42613471,71368.29646
e-exist,east,exist, 06/11  03:00:00,11.625,14256.00302,21.18065396,20.99974576,21.09019986,0,51.6386994,20.99974576,0.00793033,51.06439726,0,0,0,0,0,0,0,325416.3663,90.39343509,71368.29646
e-exist,east,exist, 06/11  04:00:00,12,14256.00302,21.08353519,20.99979158,21.04166339,0,40.79262757,20.99979158,0.007961145,51.26016556,0,0,0,0,0,0,0,341146.139,94.76281638,71368.29646
e-exist,east,exist, 06/11  05:00:00,11.375,14256.00302,20.96914867,20.99986992,20.98450929,0,23.69803695,20.99986992,0.007963396,51.27423523,0,0,0,0,0,0,0,441436.0767,122.6211324,71368.29646
e-exist,east,exist, 06/11  06:00:00,11,14256.00302,20.92904895,20.99990121,20.96447508,0,17.39006368,20.99990121,0.007941207,51.13306517,0,0,0,0,0,0,0,487398.5117,135.3884755,71368.29646
e-exist,east,exist, 06/11  07:00:00,11.625,53136.01126,21.13543563,20.99979387,21.06761475,0,44.93069386,20.99979387,0.007866172,50.65627938,0,0,0,0,0,0,0,349532.9007,97.09247242,71368.29646
e-exist,east,exist, 06/11  08:00:00,12.625,53136.01126,21.70044292,21.16929717,21.43487004,0,124.971919,21.16929717,0.007736186,49.3180036,0,0,0,0,0,0,0,12468.9801,3.463605584,71368.29646
e-exist,east,exist, 06/11  09:00:00,13.375,72576.01538,22.31085859,21.93404356,22.12245108,0,128.9189006,21.93404356,0.007678587,46.74458533,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  10:00:00,13.85,72576.01538,22.58236609,22.02870505,22.30553557,0,121.4350478,22.02870505,0.007578047,45.8890264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  11:00:00,14.625,53136.01126,22.78003321,22.11776345,22.44889833,0,109.6715705,22.11776345,0.007478485,45.04750545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  12:00:00,15.625,42768.00906,22.92657285,22.34274224,22.63465754,0,96.55626795,22.34274224,0.007433208,44.14133527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  13:00:00,16.625,42768.00906,23.11250726,22.61336843,22.86293784,0,84.0556385,22.61336843,0.007429589,43.38432623,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  14:00:00,17,42768.00906,23.31403013,22.83755027,23.0757902,0,81.25728523,22.83755027,0.007427596,42.78660995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  15:00:00,17,42768.00906,23.46105586,22.96845957,23.21475772,0,83.40478158,22.96845957,0.007429513,42.45936436,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  16:00:00,16.375,42768.00906,23.50604899,22.94471519,23.22538209,0,93.3940589,22.94471519,0.007436219,42.55851017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  17:00:00,16,42768.00906,23.45121079,22.84719498,23.14920288,0,98.27530358,22.84719498,0.007442032,42.84359004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  18:00:00,14.75,42768.00906,23.30472344,22.7174107,23.01106707,0,117.2614045,22.7174107,0.00754194,43.75793693,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  19:00:00,14,110160.0233,23.02779915,22.43103742,22.72941829,0,125.3890439,22.43103742,0.007537417,44.4950508,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  20:00:00,13.375,129600.0275,22.73310823,22.2181434,22.47562581,0,132.4016937,22.2181434,0.007597686,45.43688654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  21:00:00,12.375,129600.0275,22.49579892,21.98101283,22.23840587,0,145.7541743,21.98101283,0.007918215,48.04551781,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  22:00:00,12,129600.0275,22.28481263,21.71209823,21.99845543,0,147.5686194,21.71209823,0.007926055,48.90464095,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  23:00:00,12,110160.0233,22.00848973,21.30071681,21.65460327,0,140.0586384,21.30071681,0.007854327,49.70468016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/11  24:00:00,12,53136.01126,21.70862175,21.01906445,21.3638431,0,121.6004282,21.01906445,0.007816556,50.29984476,0,0,0,0,0,0,0,50409.9555,14.00276542,71368.29646
e-exist,east,exist, 06/12  01:00:00,12,28512.00604,21.50210859,20.9996046,21.25085659,0,101.8508524,20.9996046,0.007877986,50.7005089,0,0,0,0,0,0,0,121499.6373,33.74989924,71368.29646
