Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 06/12  02:00:00,12,22032.00467,21.34206427,20.99964871,21.17085649,0,76.28244298,20.99964871,0.007952426,51.15443661,0,0,0,0,0,0,0,213503.8616,59.30662824,71368.29646
e-exist,east,exist, 06/12  03:00:00,12,14256.00302,21.21296823,20.99971373,21.10634098,0,57.87917601,20.99971373,0.007974799,51.29633011,0,0,0,0,0,0,0,279702.3256,77.69509044,71368.29646
e-exist,east,exist, 06/12  04:00:00,12,14256.00302,21.10220024,20.99977485,21.05098755,0,43.4121779,20.99977485,0.007981923,51.34137972,0,0,0,0,0,0,0,331735.5765,92.14877125,71368.29646
e-exist,east,exist, 06/12  05:00:00,12,14256.00302,21.00193075,20.99983241,21.00088158,0,30.83404735,20.99983241,0.007984177,51.3555096,0,0,0,0,0,0,0,376973.4712,104.7148531,71368.29646
e-exist,east,exist, 06/12  06:00:00,12,28512.00604,21.05058131,20.99980296,21.02519214,0,36.90064329,20.99980296,0.007983403,51.38252411,0,0,0,0,0,0,0,355149.9402,98.65276116,71368.29646
e-exist,east,exist, 06/12  07:00:00,12,57024.01208,21.94075317,21.3443347,21.64254394,0,137.6095706,21.3443347,0.007917888,49.93768495,0,0,0,0.310322984,1117.162741,0.203019245,730.869283,18461.21086,5.128114129,71368.29646
e-exist,east,exist, 06/12  08:00:00,13.25,72576.01538,24.02851395,23.51438374,23.77144884,0,168.4716542,23.51438374,0.007769107,42.96373939,0,0,0,13.16269669,47385.70808,9.402038387,33847.33819,0,0,71368.29646
e-exist,east,exist, 06/12  09:00:00,14,57024.01208,24.39336252,23.81905321,24.10620787,0,151.3100773,23.81905321,0.007644735,41.49107743,0,0,0,3.208962544,11552.26516,2.305534762,8299.925142,0,0,71368.29646
e-exist,east,exist, 06/12  10:00:00,14.625,57024.01208,24.00034229,23.28898789,23.64466509,0,129.3470947,23.28898789,0.007524997,42.17301901,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  11:00:00,15.625,36288.00769,24.01373121,23.29013529,23.65193325,0,112.5946474,23.29013529,0.007509838,42.11178797,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  12:00:00,16,36288.00769,24.0677139,23.36414366,23.71592878,0,107.4481739,23.36414366,0.007642321,42.67111148,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  13:00:00,16.625,36288.00769,24.14336326,23.48474209,23.81405267,0,98.90654999,23.48474209,0.007460189,41.36489376,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  14:00:00,16.375,36288.00769,24.19278581,23.50812453,23.85045517,0,103.2116502,23.50812453,0.007496633,41.50590841,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  15:00:00,16,36288.00769,24.19975663,23.46638989,23.83307326,0,109.1400406,23.46638989,0.007643967,42.39135757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  16:00:00,16,36288.00769,24.19187235,23.48485661,23.83836448,0,109.4670958,23.48485661,0.007631021,42.2838973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  17:00:00,15.375,36288.00769,24.13299337,23.42862523,23.7808093,0,119.1227027,23.42862523,0.007968026,44.29550013,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  18:00:00,14.375,36288.00769,23.98848702,23.31661228,23.65254965,0,134.4703717,23.31661228,0.008143856,45.56675339,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  19:00:00,14,86832.0184,23.70405913,23.02850874,23.36628394,0,135.7193362,23.02850874,0.008090231,46.06360107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  20:00:00,13.375,115344.0244,23.36660798,22.71392483,23.0402664,0,140.8896776,22.71392483,0.007941491,46.09998256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  21:00:00,13,129600.0275,23.12244264,22.53052449,22.82648357,0,144.6661299,22.53052449,0.007924957,46.54812135,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  22:00:00,12.375,115344.0244,22.92111067,22.34419364,22.63265215,0,151.977788,22.34419364,0.007952955,47.26113789,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  23:00:00,12,86832.0184,22.61601113,21.89277498,22.25439305,0,150.3214966,21.89277498,0.008007991,48.91151218,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/12  24:00:00,12,42768.00906,22.29850697,21.5344785,21.91649274,0,144.2973111,21.5344785,0.008024364,50.09480511,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/13  01:00:00,12,28512.00604,22.01307787,21.27665417,21.64486602,0,140.0006311,21.27665417,0.008009151,50.79702931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/13  02:00:00,12,22032.00467,21.75483044,21.0532169,21.40402367,0,134.1325412,21.0532169,0.007990755,51.34977115,0,0,0,0,0,0,0,7683.708214,2.134363393,71368.29646
e-exist,east,exist, 06/13  03:00:00,11.375,14256.00302,21.52508948,20.99956823,21.26232886,0,102.0839859,20.99956823,0.007968669,51.3595548,0,0,0,0,0,0,0,159520.4249,44.31122915,71368.29646
e-exist,east,exist, 06/13  04:00:00,11,14256.00302,21.33572568,20.9996577,21.16769169,0,69.5192208,20.9996577,0.007937943,51.16373483,0,0,0,0,0,0,0,299914.8382,83.30967728,71368.29646
e-exist,east,exist, 06/13  05:00:00,11,14256.00302,21.35604913,20.99966951,21.17785932,0,67.52761884,20.99966951,0.007925557,51.08487395,0,0,0,0,0,0,0,307069.307,85.29702973,71368.29646
e-exist,east,exist, 06/13  06:00:00,11.625,28512.00604,23.36768759,22.51609528,22.94189144,0,171.3020009,22.51609528,0.007954491,46.81831851,0,0,0,1.290713427,4646.568338,0.845351541,3043.265548,0,0,71368.29646
e-exist,east,exist, 06/13  07:00:00,12.625,57024.01208,25.79171478,24.83111997,25.31141738,0,255.0647394,24.83111997,0.007853641,40.21775331,0,0,0.5,92.04382437,331357.7677,61.89938516,222837.7866,0,0,71368.29646
e-exist,east,exist, 06/13  08:00:00,13.625,72576.01538,26.94703579,26.00759503,26.47731541,0,290.4026645,26.00759503,0.007572835,36.14741924,0,0,1,136.758988,492332.3568,95.58619869,344110.3153,0,0,71368.29646
e-exist,east,exist, 06/13  09:00:00,14.625,57024.01208,26.54600672,25.34030122,25.94315397,0,274.1673871,25.34030122,0.00740603,36.81117549,0,0,0.75,152.6270214,549457.2769,110.4585993,397650.9576,0,0,71368.29646
e-exist,east,exist, 06/13  10:00:00,15.625,57024.01208,25.80220308,24.46527358,25.13373833,0,252.9255084,24.46527358,0.007179729,37.62118541,0,0,0,163.1214829,587237.3383,121.0180893,435665.1215,0,0,71368.29646
e-exist,east,exist, 06/13  11:00:00,16,36288.00769,25.54743783,24.13924235,24.84334009,0,244.9824726,24.13924235,0.007111739,38.00665662,0,0,0,170.2878407,613036.2267,124.775785,449192.8261,0,0,71368.29646
e-exist,east,exist, 06/13  12:00:00,16.625,36288.00769,25.40001376,24.00604108,24.70302742,0,239.1224438,24.00604108,0.0071566,38.54973009,0,0,0,174.4544122,628035.8839,131.5534891,473592.5607,0,0,71368.29646
e-exist,east,exist, 06/13  13:00:00,17,36288.00769,25.33900621,23.99961656,24.66931138,0,227.5418674,23.99961656,0.007049581,37.97097953,0,0,0,162.6393244,585501.5679,126.4975734,455391.2642,0,0,71368.29646
e-exist,east,exist, 06/13  14:00:00,17,36288.00769,25.27453941,23.99975784,24.63714863,0,213.0839835,23.99975784,0.00706934,38.06175179,0,0,0,144.0521087,518587.5915,112.0579918,403408.7704,0,0,71368.29646
e-exist,east,exist, 06/13  15:00:00,17.625,36288.00769,25.24999745,23.99975649,24.62487697,0,209.0160512,23.99975649,0.007107469,38.26472807,0,0,0,149.8458173,539444.9423,118.7670372,427561.3341,0,0,71368.29646
e-exist,east,exist, 06/13  16:00:00,18,36288.00769,25.20511332,23.99970042,24.60240687,0,206.2281904,23.99970042,0.007163212,38.53766062,0,0,0,152.8887926,550399.6534,122.4434744,440796.508,0,0,71368.29646
e-exist,east,exist, 06/13  17:00:00,17.375,36288.00769,25.09676723,23.99971421,24.54824072,0,194.224101,23.99971421,0.007455706,40.07758978,0,0,0,131.2669436,472560.9969,99.61900845,358628.4304,0,0,71368.29646
e-exist,east,exist, 06/13  18:00:00,17,36288.00769,24.98277096,23.99958376,24.49117736,0,195.8641364,23.99958376,0.007827353,42.07710678,0,0,0,130.4639115,469670.0815,94.67875349,340843.5126,0,0,71368.29646
e-exist,east,exist, 06/13  19:00:00,16.375,86832.0184,24.78156267,23.99963448,24.39059858,0,158.0098365,23.99963448,0.008080014,43.43375366,0,0,0,64.77696785,233197.0843,46.00787567,165628.3524,0,0,71368.29646
e-exist,east,exist, 06/13  20:00:00,14.75,115344.0244,24.47795249,23.84193872,24.1599456,0,138.3931847,23.84193872,0.008561148,46.43048814,0,0,0,2.280642428,8210.312741,1.556904527,5604.856299,0,0,71368.29646
e-exist,east,exist, 06/13  21:00:00,14,129600.0275,24.22530772,23.61388237,23.91959504,0,146.3773299,23.61388237,0.008859024,48.67973634,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/13  22:00:00,14,115344.0244,24.05529609,23.51493088,23.78511348,0,144.6906348,23.51493088,0.008991825,49.69452995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/13  23:00:00,13.375,86832.0184,23.77035671,23.06222104,23.41628888,0,146.8893114,23.06222104,0.009116152,51.73869581,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/13  24:00:00,13,42768.00906,23.41117934,22.62134768,23.01626351,0,146.0646853,22.62134768,0.009175276,53.45724125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  01:00:00,12.375,28512.00604,23.08495272,22.27081021,22.67788146,0,150.8208958,22.27081021,0.009173026,54.56175236,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  02:00:00,12,22032.00467,22.7727248,21.95279094,22.36275787,0,152.0234551,21.95279094,0.009154911,55.46545041,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  03:00:00,12,14256.00302,22.49929261,21.71002398,22.1046583,0,147.8641979,21.71002398,0.009135032,56.15261244,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  04:00:00,12,14256.00302,22.24748874,21.48757277,21.86753076,0,144.0430297,21.48757277,0.009116354,56.7721127,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  05:00:00,11.375,14256.00302,21.98378377,21.19689426,21.59033901,0,149.6084123,21.19689426,0.009093687,57.63032936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  06:00:00,11.625,28512.00604,21.79854506,21.04755935,21.42305221,0,143.2973483,21.04755935,0.009062132,57.96157951,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  07:00:00,12,57024.01208,22.05733923,21.4455163,21.75142776,0,144.7525526,21.4455163,0.00898806,56.11323955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  08:00:00,12.625,72576.01538,22.98696961,22.4006135,22.69379156,0,151.3337578,22.4006135,0.008832847,52.04851712,0,0,0,0.505369204,1819.329133,0.30324973,1091.69903,0,0,71368.29646
e-exist,east,exist, 06/14  09:00:00,13.625,57024.01208,23.81986632,23.1383976,23.47913196,0,145.0654538,23.1383976,0.008709694,49.03890111,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  10:00:00,14,57024.01208,23.7895619,23.01300226,23.40128208,0,135.9024933,23.01300226,0.00856842,48.63326165,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  11:00:00,14.625,36288.00769,23.86830006,23.04770278,23.45800142,0,126.0063401,23.04770278,0.008457123,47.92754584,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  12:00:00,15,36288.00769,23.93040482,23.13418496,23.53229489,0,120.9668899,23.13418496,0.008431883,47.50728627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  13:00:00,15.625,36288.00769,24.10425236,23.33997548,23.72211392,0,114.0870778,23.33997548,0.008332183,46.35794802,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  14:00:00,17.25,36288.00769,24.38022542,23.7501753,24.06520036,0,93.36859073,23.7501753,0.00799502,43.42373743,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  15:00:00,18,36288.00769,24.64157117,23.99841071,24.31999094,0,100.9307107,23.99841071,0.007612071,40.72410121,0,0,0,21.06732985,75842.38745,17.06431056,61431.51801,0,0,71368.29646
e-exist,east,exist, 06/14  16:00:00,18,36288.00769,24.70354768,23.9996915,24.35161959,0,115.9519313,23.9996915,0.007352925,39.33601291,0,0,0,38.52063323,138674.2796,32.19042466,115885.5288,0,0,71368.29646
e-exist,east,exist, 06/14  17:00:00,18,36288.00769,24.65649814,23.99959998,24.32804906,0,117.831386,23.99959998,0.007181156,38.4039586,0,0,0,39.97154532,143897.5632,34.11139305,122801.015,0,0,71368.29646
e-exist,east,exist, 06/14  18:00:00,17.375,36288.00769,24.56839777,23.99964807,24.28402292,0,124.597988,23.99964807,0.007264239,38.82849155,0,0,0,36.40471835,131056.986,30.0745927,108268.5337,0,0,71368.29646
e-exist,east,exist, 06/14  19:00:00,15.125,86832.0184,24.29111607,23.69154197,23.99132902,0,127.0686979,23.69154197,0.007574817,41.20809459,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  20:00:00,13.375,115344.0244,23.83610214,23.13181654,23.48395934,0,147.9388428,23.13181654,0.00781932,43.98860443,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  21:00:00,13,129600.0275,23.57564862,22.93905948,23.25735405,0,151.763338,22.93905948,0.007939677,45.19403264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  22:00:00,13,115344.0244,23.39289216,22.83037322,23.11163269,0,149.7835476,22.83037322,0.008018856,45.94095324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  23:00:00,12.375,86832.0184,23.0868405,22.3561996,22.72152005,0,151.6654891,22.3561996,0.008104131,47.78116718,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/14  24:00:00,12,42768.00906,22.71865123,21.90879729,22.31372426,0,150.6959257,21.90879729,0.00811899,49.1580433,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  01:00:00,12,28512.00604,22.41400986,21.6331764,22.02359313,0,146.2006657,21.6331764,0.008100545,49.86179804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  02:00:00,12,22032.00467,22.14900842,21.3986028,21.77380561,0,142.1669862,21.3986028,0.008081042,50.43135785,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  03:00:00,11.375,14256.00302,21.87746519,21.10997248,21.49371884,0,145.6196891,21.10997248,0.008053586,51.14109553,0,0,0,0,0,0,0,8005.724923,2.223812479,71368.29646
e-exist,east,exist, 06/15  04:00:00,11,14256.00302,21.60886541,20.99959136,21.30422839,0,115.2466558,20.99959136,0.008006918,51.19413638,0,0,0,0,0,0,0,135511.4176,37.64206044,71368.29646
e-exist,east,exist, 06/15  05:00:00,11,14256.00302,21.60745749,21.01961668,21.31353708,0,105.3888907,21.01961668,0.007986698,51.00383943,0,0,0,0,0,0,0,172720.892,47.97802554,71368.29646
e-exist,east,exist, 06/15  06:00:00,11.625,28512.00604,23.72197656,22.86465175,23.29331415,0,180.8763897,22.86465175,0.008022092,45.82932611,0,0,0,6.669861696,24011.50211,4.428965838,15944.27702,0,0,71368.29646
e-exist,east,exist, 06/15  07:00:00,12,57024.01208,25.97593694,24.96617266,25.4710548,0,265.3140834,24.96617266,0.007811056,39.32871083,0,0,0.5,87.32221027,314359.957,59.30754478,213507.1612,0,0,71368.29646
e-exist,east,exist, 06/15  08:00:00,14.5,72576.01538,27.05116585,26.07160075,26.5613833,0,291.9059985,26.07160075,0.007472571,35.24602656,0,0,1,150.8033826,542892.1775,110.744495,398680.1818,0,0,71368.29646
e-exist,east,exist, 06/15  09:00:00,16,57024.01208,26.82330799,25.58558971,26.20444885,0,280.0732283,25.58558971,0.007376321,35.82818547,0,0,1,179.4411023,645987.9683,135.9880878,489557.116,0,0,71368.29646
e-exist,east,exist, 06/15  10:00:00,16,57024.01208,26.1198331,24.75538265,25.43760788,0,259.9564502,24.75538265,0.007233628,36.89469667,0,0,0,172.1014038,619565.0537,129.4914084,466169.0703,0,0,71368.29646
e-exist,east,exist, 06/15  11:00:00,16.625,36288.00769,25.8995153,24.45843135,25.17897332,0,252.7286441,24.45843135,0.007190609,37.3223494,0,0,0,184.033232,662519.6351,137.6392426,495501.2735,0,0,71368.29646
e-exist,east,exist, 06/15  12:00:00,20.125,36288.00769,25.98701608,24.5389931,25.26300459,0,254.7334195,24.5389931,0.007323385,37.82018964,0,0,0,235.4135569,847488.8049,197.905431,712459.5517,0,0,71368.29646
e-exist,east,exist, 06/15  13:00:00,21.375,36288.00769,26.13794353,24.68509485,25.41151919,0,258.2796084,24.68509485,0.007321298,37.48077764,0,0,0,248.2101024,893556.3688,220.7695925,794770.533,0,0,71368.29646
e-exist,east,exist, 06/15  14:00:00,19.75,36288.00769,26.07291357,24.61923558,25.34607458,0,256.6587397,24.61923558,0.007249884,37.24234057,0,0,0,227.5901155,819324.4158,192.5437692,693157.5691,0,0,71368.29646
e-exist,east,exist, 06/15  15:00:00,19,36288.00769,25.95483792,24.50349702,25.22916747,0,253.8249246,24.50349702,0.007176996,37.11454919,0,0,0,216.2234259,778404.3333,178.7280723,643421.0603,0,0,71368.29646
e-exist,east,exist, 06/15  16:00:00,17.75,36288.00769,25.78876305,24.36739716,25.07808011,0,250.5271874,24.36739716,0.007175504,37.41088258,0,0,0,196.0176011,705663.364,156.3639113,562910.0808,0,0,71368.29646
e-exist,east,exist, 06/15  17:00:00,17,36288.00769,25.56632462,24.20446073,24.88539268,0,246.6132926,24.20446073,0.007256269,38.19885846,0,0,0,182.7635249,657948.6896,142.2289278,512024.1403,0,0,71368.29646
e-exist,east,exist, 06/15  18:00:00,16.125,36288.00769,25.32133557,24.09082957,24.70608257,0,241.5231233,24.09082957,0.00733943,38.89553735,0,0,0,164.3931217,591815.2381,123.9231539,446123.3541,0,0,71368.29646
e-exist,east,exist, 06/15  19:00:00,14.6,86832.0184,24.98122324,23.99972601,24.49047462,0,188.6407412,23.99972601,0.007554442,40.21487131,0,0,0,64.11516471,230814.593,46.11149519,166001.3827,0,0,71368.29646
e-exist,east,exist, 06/15  20:00:00,14,115344.0244,24.66591811,23.92442498,24.29517155,0,151.4163557,23.92442498,0.008138999,43.47009243,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  21:00:00,13.375,129600.0275,24.43797163,23.74283052,24.09040108,0,159.0885898,23.74283052,0.008443604,45.56831984,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  22:00:00,13,115344.0244,24.2208167,23.55662407,23.88872039,0,162.5177344,23.55662407,0.008567232,46.77608784,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  23:00:00,12.375,86832.0184,23.90267621,23.08113812,23.49190716,0,164.2880383,23.08113812,0.008565158,48.11412686,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/15  24:00:00,11.375,42768.00906,23.4716725,22.52374115,22.99770682,0,171.8887179,22.52374115,0.008336237,48.43648099,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  01:00:00,11.625,28512.00604,23.10335767,22.2036835,22.65352058,0,162.6684855,22.2036835,0.008198726,48.58530971,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  02:00:00,12,22032.00467,22.83553518,22.00610581,22.4208205,0,152.6896317,22.00610581,0.008160236,48.94644454,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  03:00:00,10.125,14256.00302,22.45286543,21.50928004,21.98107274,0,171.8964808,21.50928004,0.008027077,49.67113241,0,0,0,0,0,0,0,13706.97007,3.807491685,71368.29646
e-exist,east,exist, 06/16  04:00:00,9.625,14256.00302,22.05353076,21.10418239,21.57885657,0,171.9559884,21.10418239,0.007814262,49.60838367,0,0,0,0,0,0,0,21817.06835,6.060296764,71368.29646
e-exist,east,exist, 06/16  05:00:00,10.625,14256.00302,21.82031394,21.00014511,21.41022953,0,151.9215632,21.00014511,0.008132826,51.93483803,0,0,0,0,0,0,0,27148.39729,7.541221469,71368.29646
e-exist,east,exist, 06/16  06:00:00,11.625,28512.00604,21.70544811,20.99970189,21.352575,0,135.5642692,20.99970189,0.008736862,55.7753646,0,0,0,0,0,0,0,24504.26595,6.806740541,71368.29646
e-exist,east,exist, 06/16  07:00:00,12,57024.01208,21.88457197,21.28469051,21.58463124,0,141.737677,21.28469051,0.008912702,55.91845795,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  08:00:00,12.625,72576.01538,22.68984552,22.16302014,22.42643283,0,146.9236333,22.16302014,0.008814736,52.46252237,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  09:00:00,14.25,57024.01208,23.12191617,22.49951181,22.81071399,0,123.3119541,22.49951181,0.008722234,50.8780458,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  10:00:00,15.625,57024.01208,23.4660913,22.87484553,23.17046841,0,106.2084535,22.87484553,0.0085891,48.98485962,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  11:00:00,15.375,36288.00769,23.68522042,22.96784319,23.32653181,0,111.3579983,22.96784319,0.008480265,48.12752775,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  12:00:00,16.25,36288.00769,23.82126994,23.15496708,23.48811851,0,100.2722853,23.15496708,0.008466848,47.5009888,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  13:00:00,18.25,36288.00769,24.12392574,23.63832363,23.88112469,0,74.33799692,23.63832363,0.008597825,46.8185993,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  14:00:00,19.625,36288.00769,24.52541427,23.99492021,24.26016724,0,87.44743607,23.99492021,0.008817812,46.98305126,0,0,0,42.26106766,152139.8436,31.35481301,112877.3268,0,0,71368.29646
e-exist,east,exist, 06/16  15:00:00,21.25,36288.00769,24.81749419,23.99966293,24.40857856,0,138.9667744,23.99966293,0.008614852,45.87480212,0,0,0,141.652292,509948.251,111.1297024,400066.9285,0,0,71368.29646
e-exist,east,exist, 06/16  16:00:00,21.375,36288.00769,24.91071791,23.99960541,24.45516166,0,161.2816841,23.99960541,0.008421198,44.84066208,0,0,0,171.0782908,615881.8468,135.6186475,488227.1308,0,0,71368.29646
e-exist,east,exist, 06/16  17:00:00,19.75,36288.00769,24.83995317,23.99960237,24.41977777,0,155.5887477,23.99960237,0.008485985,45.20924448,0,0,0,135.4640012,487670.4044,101.8361818,366610.2544,0,0,71368.29646
e-exist,east,exist, 06/16  18:00:00,18.375,36288.00769,24.71914986,23.99954398,24.35934692,0,154.1917862,23.99954398,0.008642613,46.04955464,0,0,0,107.5971382,387349.6976,76.63078307,275870.819,0,0,71368.29646
e-exist,east,exist, 06/16  19:00:00,16.75,86832.0184,24.49500721,23.96212177,24.22856449,0,119.2736458,23.96212177,0.008915347,47.62090219,0,0,0,21.31253935,76725.14168,14.46583417,52077.00301,0,0,71368.29646
e-exist,east,exist, 06/16  20:00:00,14.75,115344.0244,24.10862349,23.5241178,23.81637064,0,131.161188,23.5241178,0.009345444,51.24192776,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  21:00:00,14,129600.0275,23.81222285,23.24598111,23.52910198,0,140.1774019,23.24598111,0.009541943,53.21345823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  22:00:00,14,115344.0244,23.64958163,23.15894316,23.4042624,0,138.7703097,23.15894316,0.009638796,54.04875014,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  23:00:00,14,86832.0184,23.42997134,22.82781428,23.12889281,0,132.5038452,22.82781428,0.009738662,55.70664256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/16  24:00:00,14,42768.00906,23.16287991,22.51190536,22.83739263,0,127.1395053,22.51190536,0.009776742,57.00280421,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  01:00:00,14,33696.00714,22.92793496,22.3004491,22.61419203,0,123.6877867,22.3004491,0.009769524,57.69810607,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  02:00:00,14,33696.00714,22.72284942,22.11982057,22.42133499,0,120.5952889,22.11982057,0.009754717,58.24915966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  03:00:00,14,14256.00302,22.52929887,21.94890722,22.23910304,0,117.6404498,21.94890722,0.009738949,58.76574197,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  04:00:00,14,14256.00302,22.35695208,21.80041419,22.07868314,0,115.1123045,21.80041419,0.009723717,59.20957574,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  05:00:00,14,14256.00302,22.1972609,21.6633337,21.9302973,0,112.7376118,21.6633337,0.009708239,59.65127828,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  06:00:00,14,14256.00302,22.06116514,21.54317749,21.80217132,0,110.7098603,21.54317749,0.009691207,60.00989819,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  07:00:00,14,53136.01126,22.00695656,21.48424068,21.74559862,0,109.8027951,21.48424068,0.009595965,59.68076354,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  08:00:00,14,53136.01126,22.06748601,21.63423758,21.8508618,0,112.8367741,21.63423758,0.009546234,58.855362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  09:00:00,14,72576.01538,22.23946835,21.94512961,22.09229898,0,118.4769036,21.94512961,0.009746638,58.94128943,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  10:00:00,14,72576.01538,22.31155084,21.80269617,22.05712351,0,115.1359445,21.80269617,0.009764772,59.5656461,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  11:00:00,15.25,53136.01126,22.39214841,21.82853428,22.11034134,0,94.40782009,21.82853428,0.009590375,58.46504219,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  12:00:00,16,42768.00906,22.49003639,21.99611975,22.24307807,0,84.24456086,21.99611975,0.009362002,56.53027866,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  13:00:00,16.625,42768.00906,22.83789887,22.35609488,22.59699687,0,80.37745186,22.35609488,0.009516241,56.1674012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  14:00:00,17,42768.00906,23.26052771,22.79033353,23.02543062,0,81.15215024,22.79033353,0.009606444,55.19565413,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  15:00:00,18.25,42768.00906,23.63528337,23.26117023,23.4482268,0,68.0499705,23.26117023,0.009653651,53.8733536,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  16:00:00,18.375,42768.00906,23.87161513,23.51669662,23.69415588,0,69.25497149,23.51669662,0.009563322,52.53723554,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  17:00:00,18,42768.00906,23.87819714,23.46484622,23.67152168,0,74.7616072,23.46484622,0.009283673,51.18375467,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  18:00:00,16.75,42768.00906,23.69559822,23.30338114,23.49948968,0,93.13475029,23.30338114,0.009263845,51.57908823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  19:00:00,16,110160.0233,23.46767186,23.05336133,23.2605166,0,102.1100563,23.05336133,0.00930292,52.61239558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  20:00:00,14.75,129600.0275,23.22907912,22.82897781,23.02902847,0,119.556772,22.82897781,0.009508216,54.51691725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  21:00:00,14,129600.0275,23.06252864,22.67612671,22.86932767,0,130.5320024,22.67612671,0.009695701,56.12218939,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  22:00:00,14,129600.0275,22.94931612,22.54285786,22.74608699,0,127.92241,22.54285786,0.0096479,56.3239934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  23:00:00,14,110160.0233,22.73127475,22.16815566,22.44971521,0,120.9932284,22.16815566,0.009560295,57.10796457,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/17  24:00:00,14,53136.01126,22.48345534,21.8639491,22.17370222,0,115.9077604,21.8639491,0.009518676,57.89198126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  01:00:00,14,33696.00714,22.29399221,21.75545624,22.02472422,0,114.3983259,21.75545624,0.009581864,58.63636403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  02:00:00,14,33696.00714,22.13387507,21.6168218,21.87534843,0,111.921379,21.6168218,0.00965204,59.56169077,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  03:00:00,14,14256.00302,21.9743187,21.47603761,21.72517816,0,109.4760638,21.47603761,0.009663859,60.14951927,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  04:00:00,14,14256.00302,21.82416379,21.34515,21.5846569,0,107.2315151,21.34515,0.009659185,60.6049239,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  05:00:00,14,14256.00302,21.67139262,21.2094578,21.44042521,0,104.8548562,21.2094578,0.009649788,61.05292396,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  06:00:00,14,14256.00302,21.55253185,21.10408915,21.3283105,0,103.0995424,21.10408915,0.009511522,60.61860062,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  07:00:00,14,53136.01126,21.5159457,21.06284365,21.28939467,0,102.4023224,21.06284365,0.009116755,58.30870769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  08:00:00,14,53136.01126,21.59921704,21.22606396,21.4126405,0,105.689598,21.22606396,0.008955296,56.71964318,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  09:00:00,14.625,72576.01538,21.98237793,21.80022827,21.8913031,0,105.6732253,21.80022827,0.009114636,55.75660671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  10:00:00,15.625,72576.01538,22.31995754,22.00648496,22.16322125,0,90.85157572,22.00648496,0.008989625,54.33717283,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  11:00:00,16,53136.01126,22.5532873,22.07137859,22.31233294,0,85.23883437,22.07137859,0.008765714,52.78942081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  12:00:00,16.625,42768.00906,22.8112294,22.34615475,22.57869207,0,79.837623,22.34615475,0.008819477,52.23025121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  13:00:00,18.25,42768.00906,23.21743425,22.89368707,23.05556066,0,61.61693107,22.89368707,0.00864718,49.55227966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  14:00:00,19,42768.00906,23.52362121,23.28385119,23.4037362,0,54.65358364,23.28385119,0.00857701,48.00400673,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  15:00:00,18.375,42768.00906,23.68832602,23.34804737,23.51818669,0,66.1642282,23.34804737,0.008563847,47.74555787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  16:00:00,18.625,42768.00906,23.80005342,23.45598334,23.62801838,0,64.1497515,23.45598334,0.00856462,47.44033291,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  17:00:00,18.375,42768.00906,23.86710638,23.50254695,23.68482667,0,68.68053301,23.50254695,0.008564905,47.30851351,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  18:00:00,17.375,42768.00906,23.82441036,23.47542461,23.64991748,0,85.65006146,23.47542461,0.008659047,47.90010919,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  19:00:00,16.375,110160.0233,23.66518129,23.27787146,23.47152637,0,99.18089122,23.27787146,0.008734912,48.89364685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  20:00:00,15.375,129600.0275,23.38573663,23.02760983,23.20667323,0,112.1649745,23.02760983,0.008924291,50.73422422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  21:00:00,14.375,129600.0275,23.17986714,22.81478315,22.99732515,0,125.943298,22.81478315,0.009100115,52.40704565,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  22:00:00,13.375,129600.0275,22.96541517,22.47354923,22.7194822,0,136.9971035,22.47354923,0.008926597,52.52644932,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  23:00:00,13,110160.0233,22.67195722,21.99808066,22.33501894,0,135.0158555,21.99808066,0.008558689,51.8919896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/18  24:00:00,13,53136.01126,22.37746548,21.65800816,22.01773682,0,129.2533605,21.65800816,0.008305232,51.4005003,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  01:00:00,13.625,28512.00604,22.19301591,21.61429374,21.90365482,0,118.402836,21.61429374,0.008294584,51.4550235,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  02:00:00,14,22032.00467,22.07467101,21.5639944,21.81933271,0,110.8081475,21.5639944,0.008656923,53.83853735,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  03:00:00,14,14256.00302,21.92954035,21.43675306,21.68314671,0,108.6041571,21.43675306,0.008694931,54.49491196,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  04:00:00,14,14256.00302,21.78771754,21.31372546,21.5507215,0,106.5265239,21.31372546,0.008894894,56.15219069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  05:00:00,14,14256.00302,21.65193143,21.19534078,21.4236361,0,104.5065108,21.19534078,0.00897408,57.05744787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  06:00:00,14,28512.00604,21.55734371,21.1129982,21.33517096,0,103.1770549,21.1129982,0.00899169,57.45736123,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  07:00:00,14,57024.01208,21.61986816,21.32071083,21.4702895,0,107.3519247,21.32071083,0.008917413,56.30334711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  08:00:00,14,72576.01538,21.82566362,21.55280504,21.68923433,0,111.3330187,21.55280504,0.008730179,54.38056107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  09:00:00,14,57024.01208,21.97106381,21.43450248,21.70278315,0,108.4942396,21.43450248,0.008596932,53.94927738,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  10:00:00,15.25,57024.01208,22.26055982,21.73292753,21.99674367,0,93.23662108,21.73292753,0.008478602,52.25993463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  11:00:00,16.625,36288.00769,22.79745008,22.28937397,22.54341202,0,78.96969113,22.28937397,0.008396509,50.02962153,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  12:00:00,17,36288.00769,23.09105991,22.60331931,22.84718961,0,77.40888054,22.60331931,0.00839814,49.09120946,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  13:00:00,17,36288.00769,23.23533826,22.72741552,22.98137689,0,79.4228165,22.72741552,0.008403468,48.75332004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  14:00:00,17.625,36288.00769,23.41410913,22.94072455,23.17741684,0,72.6684088,22.94072455,0.008412507,48.1789095,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  15:00:00,18,36288.00769,23.68841785,23.23738804,23.46290295,0,71.1460009,23.23738804,0.008427322,47.40367148,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  16:00:00,18,36288.00769,23.79904511,23.371673,23.58535906,0,73.23699167,23.371673,0.008481244,47.31731606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  17:00:00,16.75,36288.00769,23.69294783,23.21279653,23.45287218,0,91.43311474,23.21279653,0.008741892,49.22788102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  18:00:00,15.375,36288.00769,23.48632047,22.9893047,23.23781258,0,111.7282861,22.9893047,0.009088792,51.8766529,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  19:00:00,14.375,86832.0184,23.21901725,22.65169061,22.93535393,0,122.8194496,22.65169061,0.009080483,52.91783779,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  20:00:00,14,115344.0244,22.94700984,22.4159373,22.68147357,0,125.5659566,22.4159373,0.008914089,52.71271281,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  21:00:00,13.375,129600.0275,22.76520406,22.27808248,22.52164327,0,133.9284722,22.27808248,0.008901556,53.08362116,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  22:00:00,13.625,115344.0244,22.63393401,22.23195063,22.43294232,0,129.3157158,22.23195063,0.008947316,53.50188112,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  23:00:00,14,86832.0184,22.48537897,22.00817027,22.24677462,0,118.2010254,22.00817027,0.009011373,54.62036102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/19  24:00:00,14,42768.00906,22.25271443,21.71583035,21.98427239,0,113.1930868,21.71583035,0.009038343,55.76773955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  01:00:00,13.375,28512.00604,22.01122294,21.43402146,21.7226222,0,119.1047528,21.43402146,0.009041414,56.72226759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  02:00:00,13,22032.00467,21.77929273,21.18411578,21.48170426,0,121.5528448,21.18411578,0.00916369,58.34478824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  03:00:00,13,14256.00302,21.57710085,21.02558018,21.30134051,0,114.5197706,21.02558018,0.009321619,59.91417942,0,0,0,0,0,0,0,15916.49415,4.421248375,71368.29646
e-exist,east,exist, 06/20  04:00:00,13,14256.00302,21.41907514,20.99948501,21.20928007,0,93.57862819,20.99948501,0.009143007,58.87725366,0,0,0,0,0,0,0,90183.3962,25.05094339,71368.29646
e-exist,east,exist, 06/20  05:00:00,13,14256.00302,21.29675348,20.99960795,21.14818071,0,75.25826457,20.99960795,0.009059807,58.34875138,0,0,0,0,0,0,0,156021.9367,43.33942686,71368.29646
e-exist,east,exist, 06/20  06:00:00,13,28512.00604,21.23241544,20.99965749,21.11603647,0,66.76122576,20.99965749,0.009034463,58.18768694,0,0,0,0,0,0,0,186568.984,51.82471778,71368.29646
e-exist,east,exist, 06/20  07:00:00,13,57024.01208,21.36026914,21.0056024,21.18293577,0,112.9420566,21.0056024,0.008949487,57.62721677,0,0,0,0,0,0,0,21013.737,5.837149166,71368.29646
e-exist,east,exist, 06/20  08:00:00,13,72576.01538,21.6376771,21.26120675,21.44944192,0,123.7224373,21.26120675,0.008759989,55.54801708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  09:00:00,13.625,57024.01208,21.87137268,21.29341524,21.58239396,0,112.9559799,21.29341524,0.008623234,54.58347358,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  10:00:00,14.625,57024.01208,22.24035782,21.65588812,21.94812297,0,102.5254953,21.65588812,0.008488022,52.56202158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  11:00:00,15.625,36288.00769,22.63636974,22.03748817,22.33692895,0,91.65126791,22.03748817,0.008395986,50.79944648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  12:00:00,15.375,36288.00769,22.81283599,22.1765956,22.49471579,0,97.78512886,22.1765956,0.008367517,50.2004656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  13:00:00,15.625,36288.00769,23.01525656,22.36520369,22.69023012,0,97.34825549,22.36520369,0.00836414,49.60885988,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  14:00:00,16,36288.00769,23.24723774,22.62769597,22.93746686,0,95.06893716,22.62769597,0.008355212,48.77138189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  15:00:00,16,36288.00769,23.25785182,22.63791958,22.9478857,0,94.93698753,22.63791958,0.008352776,48.72695701,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  16:00:00,14.75,36288.00769,23.22105977,22.51095885,22.86600931,0,113.9568796,22.51095885,0.008404212,49.37344242,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  17:00:00,14,36288.00769,23.02689702,22.30498371,22.66594036,0,123.6009583,22.30498371,0.008538108,50.76191782,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  18:00:00,14,36288.00769,22.898123,22.30399763,22.60106032,0,123.8917192,22.30399763,0.008634228,51.32785813,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  19:00:00,13.375,86832.0184,22.71593439,22.0937609,22.40484764,0,130.4652575,22.0937609,0.008672519,52.21810189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  20:00:00,13,115344.0244,22.40895851,21.82767206,22.11831528,0,132.577324,21.82767206,0.008778962,53.71487818,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  21:00:00,13,129600.0275,22.24108911,21.76345301,22.00227106,0,131.7975532,21.76345301,0.008862721,54.43213675,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  22:00:00,13,115344.0244,22.13159795,21.72697981,21.92928888,0,131.1691581,21.72697981,0.008929732,54.96025447,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  23:00:00,13,86832.0184,21.94031571,21.41588249,21.6780991,0,125.2113103,21.41588249,0.009014289,56.50552823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/20  24:00:00,13,42768.00906,21.69547742,21.11621131,21.40584437,0,120.1394963,21.11621131,0.009050124,57.75734399,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  01:00:00,13,28512.00604,21.49096825,21.00049257,21.24573041,0,104.6622413,21.00049257,0.009045994,58.14264704,0,0,0,0,0,0,0,50103.4194,13.9176165,71368.29646
e-exist,east,exist, 06/21  02:00:00,12.375,22032.00467,21.31561574,20.99963468,21.15762521,0,74.89241623,20.99963468,0.009045101,58.10404033,0,0,0,0,0,0,0,196255.4471,54.51540198,71368.29646
e-exist,east,exist, 06/21  03:00:00,12,14256.00302,21.16888749,20.99973399,21.08431074,0,52.21460155,20.99973399,0.009048411,58.1030307,0,0,0,0,0,0,0,301164.5533,83.65682036,71368.29646
e-exist,east,exist, 06/21  04:00:00,12,14256.00302,21.05514906,20.99980054,21.0274748,0,37.58661586,20.99980054,0.009049314,58.10851114,0,0,0,0,0,0,0,353774.5458,98.27070718,71368.29646
e-exist,east,exist, 06/21  05:00:00,12,14256.00302,20.95437048,20.99985716,20.97711382,0,25.59972113,20.99985716,0.009049609,58.11017515,0,0,0,0,0,0,0,396885.6317,110.2460088,71368.29646
e-exist,east,exist, 06/21  06:00:00,12.625,28512.00604,20.96102108,20.9998305,20.98042579,0,30.28752377,20.9998305,0.00905086,58.11818815,0,0,0,0,0,0,0,341114.9199,94.75414442,71368.29646
e-exist,east,exist, 06/21  07:00:00,13,57024.01208,21.25152004,20.99953717,21.1255286,0,99.66732354,20.99953717,0.008972247,57.62159753,0,0,0,0,0,0,0,68217.44419,18.94929005,71368.29646
e-exist,east,exist, 06/21  08:00:00,13,72576.01538,21.41501627,21.0749242,21.24497023,0,120.1750835,21.0749242,0.008782283,56.15925438,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  09:00:00,13,57024.01208,21.65083025,21.06414877,21.35748951,0,114.1515204,21.06414877,0.008649264,55.35650359,0,0,0,0,0,0,0,20121.06045,5.589183459,71368.29646
e-exist,east,exist, 06/21  10:00:00,13.625,57024.01208,22.02910167,21.3752918,21.70219674,0,114.852461,21.3752918,0.008525226,53.54368879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  11:00:00,14,36288.00769,22.17938822,21.4683688,21.82387851,0,109.3268271,21.4683688,0.008416407,52.56557477,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  12:00:00,14,36288.00769,22.37468232,21.63008294,22.00238263,0,112.4967389,21.63008294,0.008381814,51.83708076,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  13:00:00,14,36288.00769,22.59132207,21.82687788,22.20909998,0,115.8645526,21.82687788,0.008374948,51.14399008,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  14:00:00,15.25,36288.00769,22.81355087,22.14723356,22.48039221,0,100.222276,22.14723356,0.008383148,50.18536959,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  15:00:00,16,36288.00769,23.01112418,22.41666244,22.71389331,0,91.39952201,22.41666244,0.008383863,49.34106573,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  16:00:00,15.375,36288.00769,23.09927211,22.46231901,22.78079556,0,102.6789659,22.46231901,0.008435959,49.48775206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  17:00:00,14.375,36288.00769,23.00869783,22.33538876,22.67204329,0,117.595391,22.33538876,0.008577929,50.70007302,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  18:00:00,13.75,36288.00769,22.85057534,22.24678458,22.54867996,0,127.0449983,22.24678458,0.008667883,51.50048074,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  19:00:00,13.225,86832.0184,22.58088117,21.96142371,22.27115244,0,130.7527493,21.96142371,0.00869468,52.56474278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  20:00:00,13,115344.0244,22.2806941,21.71723607,21.99896508,0,130.6931128,21.71723607,0.008802645,54.00766583,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  21:00:00,13,129600.0275,22.12110771,21.66067571,21.89089171,0,130.0494977,21.66067571,0.008887951,54.71136705,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  22:00:00,13,115344.0244,22.01826168,21.63172203,21.82499186,0,129.5261214,21.63172203,0.008955488,55.21896334,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  23:00:00,13,86832.0184,21.8245104,21.31489042,21.56970041,0,123.4617112,21.31489042,0.009037895,56.81265625,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/21  24:00:00,13,42768.00906,21.58284919,21.03749438,21.31017179,0,114.450994,21.03749438,0.009069018,57.98350973,0,0,0,0,0,0,0,15983.45072,4.439847423,71368.29646
e-exist,east,exist, 06/22  01:00:00,13,28512.00604,21.400762,20.99957313,21.20016757,0,90.69693236,20.99957313,0.009068119,58.07670031,0,0,0,0,0,0,0,100521.3269,27.92259081,71368.29646
e-exist,east,exist, 06/22  02:00:00,13,22032.00467,21.268809,20.99964636,21.13422768,0,71.04146593,20.99964636,0.009070807,58.07174399,0,0,0,0,0,0,0,171215.3291,47.55981364,71368.29646
e-exist,east,exist, 06/22  03:00:00,13,14256.00302,21.15540568,20.99971388,21.07755978,0,55.37227779,20.99971388,0.009072053,58.07936511,0,0,0,0,0,0,0,227570.0679,63.21390774,71368.29646
e-exist,east,exist, 06/22  04:00:00,13,14256.00302,21.05858432,20.99976834,21.02917633,0,43.18466977,20.99976834,0.009072435,58.08157854,0,0,0,0,0,0,0,271402.8745,75.38968737,71368.29646
e-exist,east,exist, 06/22  05:00:00,13,14256.00302,20.97634757,20.99980992,20.98807874,0,33.91767654,20.99980992,0.009072559,58.08221019,0,0,0,0,0,0,0,304731.6223,84.64767286,71368.29646
e-exist,east,exist, 06/22  06:00:00,13,28512.00604,20.93819526,20.99982542,20.96901034,0,30.31120271,20.99982542,0.009072599,58.08241283,0,0,0,0,0,0,0,317702.0947,88.25058186,71368.29646
e-exist,east,exist, 06/22  07:00:00,13,57024.01208,21.02888783,20.99964939,21.01426861,0,69.31113387,20.99964939,0.008993709,57.62091318,0,0,0,0,0,0,0,177418.104,49.28280666,71368.29646
e-exist,east,exist, 06/22  08:00:00,13,72576.01538,21.26674332,21.00745995,21.13710164,0,108.6925481,21.00745995,0.008800289,56.39324901,0,0,0,0,0,0,0,36380.15254,10.10559793,71368.29646
e-exist,east,exist, 06/22  09:00:00,13.625,57024.01208,21.48626029,21.017219,21.25173965,0,97.81751091,21.017219,0.008657141,55.45530437,0,0,0,0,0,0,0,37112.60897,10.30905805,71368.29646
e-exist,east,exist, 06/22  10:00:00,14,57024.01208,21.73540821,21.14943456,21.44242139,0,104.1733842,21.14943456,0.008516543,54.12675144,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  11:00:00,14.625,36288.00769,22.06240057,21.41146448,21.73693253,0,98.14099828,21.41146448,0.008422465,52.71637958,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  12:00:00,15.625,36288.00769,22.45049267,21.86959563,22.16004415,0,88.96042516,21.86959563,0.008396944,51.12544834,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  13:00:00,16,36288.00769,22.6616232,22.1167324,22.3891778,0,86.17272648,22.1167324,0.008381803,50.26916128,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  14:00:00,16.625,36288.00769,22.7982126,22.29358776,22.54590018,0,78.66000664,22.29358776,0.008391691,49.757954,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  15:00:00,16.375,36288.00769,22.91322789,22.37917689,22.64620239,0,83.92922528,22.37917689,0.008413728,49.60893754,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  16:00:00,16.625,36288.00769,22.99311352,22.49063971,22.74187661,0,82.04602037,22.49063971,0.008453222,49.50194888,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  17:00:00,16.375,36288.00769,23.04248764,22.58666152,22.81457458,0,87.5475026,22.58666152,0.008597982,50.04611606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  18:00:00,15.4375,36288.00769,22.98425936,22.55743217,22.77084576,0,103.2792987,22.55743217,0.008674681,50.60715424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  19:00:00,14.4125,86832.0184,22.77981776,22.2743304,22.52707408,0,115.569188,22.2743304,0.008683393,51.55711428,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  20:00:00,14,115344.0244,22.48921288,22.01688954,22.25305121,0,118.5994884,22.01688954,0.008776412,52.92490959,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  21:00:00,14,129600.0275,22.35770663,21.99202369,22.17486516,0,118.5099344,21.99202369,0.008857832,53.48917201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  22:00:00,13.375,115344.0244,22.23303696,21.87455285,22.05379491,0,126.937977,21.87455285,0.008936918,54.34948445,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  23:00:00,13,86832.0184,21.99308783,21.46347381,21.72828082,0,125.9951467,21.46347381,0.009036382,56.34441209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/22  24:00:00,13,42768.00906,21.7359285,21.15377345,21.44485098,0,120.7750457,21.15377345,0.009069834,57.66935337,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  01:00:00,12.375,28512.00604,21.47956276,21.00141513,21.24048895,0,99.79895677,21.00141513,0.009061717,58.18122925,0,0,0,0,0,0,0,106362.8633,29.5452398,71368.29646
e-exist,east,exist, 06/23  02:00:00,12.625,22032.00467,21.32704078,20.99962459,21.16333269,0,77.09938418,20.99962459,0.009055126,58.14592616,0,0,0,0,0,0,0,172758.5645,47.98849013,71368.29646
e-exist,east,exist, 06/23  03:00:00,13,14256.00302,21.22469664,20.9996707,21.11218367,0,64.85196136,20.9996707,0.009050622,58.11724915,0,0,0,0,0,0,0,193455.1249,53.73753469,71368.29646
e-exist,east,exist, 06/23  04:00:00,13,14256.00302,21.12333232,20.99973105,21.06153169,0,51.46186011,20.99973105,0.009048508,58.10365345,0,0,0,0,0,0,0,241611.6558,67.11434884,71368.29646
e-exist,east,exist, 06/23  05:00:00,13,14256.00302,21.03751402,20.99977704,21.01864553,0,41.1255092,20.99977704,0.00904787,58.09945143,0,0,0,0,0,0,0,278786.0642,77.4405734,71368.29646
e-exist,east,exist, 06/23  06:00:00,13,28512.00604,21.00376796,20.99979032,21.00177914,0,37.88862721,20.99979032,0.009045957,58.12331143,0,0,0,0,0,0,0,290423.1822,80.67310618,71368.29646
e-exist,east,exist, 06/23  07:00:00,13,57024.01208,21.12425871,20.99960091,21.06192981,0,82.12139764,20.99960091,0.00896473,57.63089302,0,0,0,0,0,0,0,131318.0707,36.47724186,71368.29646
