Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 06/23  08:00:00,13.625,72576.01538,21.32600013,21.08477243,21.20538628,0,107.7454938,21.08477243,0.008766682,56.08402878,0,0,0,0,0,0,0,6807.351118,1.890930866,71368.29646
e-exist,east,exist, 06/23  09:00:00,14,57024.01208,21.53114337,21.05691421,21.29402879,0,100.7286424,21.05691421,0.008611003,55.19349624,0,0,0,0,0,0,0,4864.775727,1.351326591,71368.29646
e-exist,east,exist, 06/23  10:00:00,15.25,57024.01208,21.88251076,21.40322848,21.64286962,0,87.55813028,21.40322848,0.008486102,53.29870269,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  11:00:00,16,36288.00769,22.29279956,21.77891604,22.0358578,0,80.52112633,21.77891604,0.008387936,51.50701709,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  12:00:00,16,36288.00769,22.58851361,22.04010967,22.31431164,0,85.06194792,22.04010967,0.008358999,50.51943925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  13:00:00,16.625,36288.00769,22.81999939,22.3161917,22.56809555,0,79.13884614,22.3161917,0.008365469,49.71494668,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  14:00:00,17.625,36288.00769,23.00491641,22.59292973,22.79892307,0,66.56589307,22.59292973,0.008399614,49.08230588,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  15:00:00,17.8125,36288.00769,23.17698424,22.77243242,22.97470833,0,66.12785512,22.77243242,0.008364969,48.35296702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  16:00:00,17.2625,36288.00769,23.270706,22.82281341,23.04675971,0,76.29445409,22.82281341,0.00820323,47.28503333,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  17:00:00,17,36288.00769,23.27664078,22.85430129,23.06547104,0,81.4608971,22.85430129,0.008110791,46.67014419,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  18:00:00,17,36288.00769,23.30021828,23.01497343,23.15759585,0,84.40959035,23.01497343,0.008131376,46.33407546,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  19:00:00,16.375,86832.0184,23.1930813,22.86865142,23.03086636,0,91.97356739,22.86865142,0.008257206,47.49295766,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  20:00:00,14.75,115344.0244,22.87611273,22.45410204,22.66510738,0,112.5805487,22.45410204,0.008624511,50.86274746,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  21:00:00,14,129600.0275,22.6412401,22.22748992,22.43436501,0,122.4466523,22.22748992,0.0088064,52.63355843,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  22:00:00,13.6875,115344.0244,22.5012029,22.13114705,22.31617497,0,126.0801595,22.13114705,0.008905267,53.52987896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  23:00:00,13.1875,86832.0184,22.25569893,21.71121155,21.98345524,0,126.8939075,21.71121155,0.009012071,55.57027733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/23  24:00:00,13,42768.00906,21.96701259,21.35034309,21.65867784,0,124.1362075,21.35034309,0.009054178,57.07170518,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/24  01:00:00,13,33696.00714,21.7299473,21.1367557,21.4333515,0,120.6791372,21.1367557,0.009048606,57.78895515,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/24  02:00:00,13,33696.00714,21.53327321,21.00604152,21.26965736,0,109.9456944,21.00604152,0.008918793,57.43037837,0,0,0,0,0,0,0,31076.45194,8.632347761,71368.29646
e-exist,east,exist, 06/24  03:00:00,12.375,14256.00302,21.3506162,20.99952616,21.17507118,0,79.29436895,20.99952616,0.00863769,55.63331492,0,0,0,0,0,0,0,179950.8659,49.98635163,71368.29646
e-exist,east,exist, 06/24  04:00:00,12,14256.00302,21.20706864,20.99971951,21.10339408,0,57.24163211,20.99971951,0.008649958,55.72437467,0,0,0,0,0,0,0,282804.106,78.5566961,71368.29646
e-exist,east,exist, 06/24  05:00:00,12,14256.00302,21.22877713,20.99976609,21.11427161,0,55.98411814,20.99976609,0.008883778,57.23044079,0,0,0,0,0,0,0,287538.1793,79.87171647,71368.29646
e-exist,east,exist, 06/24  06:00:00,12,14256.00302,23.07965343,22.27395735,22.67680539,0,161.1004843,22.27395735,0.008981372,53.57017438,0,0,0,1.723920412,6206.113483,0.986335196,3550.806706,0,0,71368.29646
e-exist,east,exist, 06/24  07:00:00,13.875,53136.01126,25.83403842,24.71129891,25.27266866,0,254.3762587,24.71129891,0.008792816,45.29500996,0,0,0.5,132.2373518,476054.4663,84.56670272,304440.1298,0,0,71368.29646
e-exist,east,exist, 06/24  08:00:00,15.625,53136.01126,27.01595461,26.03372562,26.52484011,0,291.3540146,26.03372562,0.008108677,38.63637924,0,0,1,185.7757412,668792.6684,130.3654513,469315.6246,0,0,71368.29646
e-exist,east,exist, 06/24  09:00:00,16,72576.01538,26.73270011,25.75052699,26.24161355,0,284.2679169,25.75052699,0.007713156,37.40608445,0,0,1,185.2044164,666735.899,136.5774401,491678.7845,0,0,71368.29646
e-exist,east,exist, 06/24  10:00:00,16.625,72576.01538,26.03582136,24.82052262,25.42817199,0,261.6429509,24.82052262,0.007481596,38.36165509,0,0,0.25,189.4759659,682113.4772,140.5672215,506041.9975,0,0,71368.29646
e-exist,east,exist, 06/24  11:00:00,17,53136.01126,25.75934724,24.38060426,25.06997575,0,250.9633812,24.38060426,0.007425825,39.09514625,0,0,0,195.0478973,702172.4303,143.9152642,518094.951,0,0,71368.29646
e-exist,east,exist, 06/24  12:00:00,17,42768.00906,25.577228,24.1940828,24.8856554,0,246.4685988,24.1940828,0.007485691,39.84954018,0,0,0,198.1305076,713269.8274,142.1801844,511848.6639,0,0,71368.29646
e-exist,east,exist, 06/24  13:00:00,17.625,42768.00906,25.50014948,24.12391689,24.81203319,0,244.8215377,24.12391689,0.007572309,40.47458821,0,0,0,207.2581226,746129.2414,152.3493882,548457.7973,0,0,71368.29646
e-exist,east,exist, 06/24  14:00:00,18,42768.00906,25.4415373,24.07167721,24.75660725,0,243.5285772,24.07167721,0.007482792,40.12740395,0,0,0,209.7456691,755084.4089,158.4650186,570474.0671,0,0,71368.29646
e-exist,east,exist, 06/24  15:00:00,18,42768.00906,25.38420036,24.0193699,24.70178513,0,242.077053,24.0193699,0.007447002,40.06346408,0,0,0,208.8283967,751782.2283,157.9242167,568527.1801,0,0,71368.29646
e-exist,east,exist, 06/24  16:00:00,18,42768.00906,25.30330108,23.99950061,24.65140085,0,229.4373727,23.99950061,0.007377308,39.71582615,0,0,0,186.6519558,671947.0409,145.5557868,524000.8324,0,0,71368.29646
e-exist,east,exist, 06/24  17:00:00,17.375,42768.00906,25.15887441,23.99956529,24.57921985,0,198.3704337,23.99956529,0.007276565,39.16501608,0,0,0,132.5824805,477296.9298,103.7710118,373575.6426,0,0,71368.29646
e-exist,east,exist, 06/24  18:00:00,17,42768.00906,25.02711495,23.99957626,24.5133456,0,195.0155631,23.99957626,0.007399635,39.84428106,0,0,0,121.8132974,438527.8706,93.93077384,338150.7858,0,0,71368.29646
e-exist,east,exist, 06/24  19:00:00,16.375,110160.0233,24.84786587,23.99964451,24.42375519,0,170.1075417,23.99964451,0.00768075,41.35446164,0,0,0,79.12639293,284855.0145,58.19443235,209499.9565,0,0,71368.29646
e-exist,east,exist, 06/24  20:00:00,15.1875,129600.0275,24.56292875,23.96361798,24.26327336,0,142.492819,23.96361798,0.008375324,45.14471061,0,0,0,15.46512325,55674.44369,10.77560808,38792.18908,0,0,71368.29646
e-exist,east,exist, 06/24  21:00:00,14.2625,129600.0275,24.34374435,23.80215507,24.07294971,0,144.8829234,23.80215507,0.008754949,47.65022424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/24  22:00:00,14,129600.0275,24.14415312,23.5631394,23.85364626,0,145.2231324,23.5631394,0.008634199,47.69957406,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/24  23:00:00,13.375,110160.0233,23.83812914,23.06883013,23.45347963,0,146.7634612,23.06883013,0.008498569,48.38472596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/24  24:00:00,13,53136.01126,23.45344539,22.60272754,23.02808647,0,145.4861426,22.60272754,0.008423343,49.33602507,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  01:00:00,13,33696.00714,23.15837493,22.38999908,22.77418701,0,142.1999968,22.38999908,0.00837349,49.65461188,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  02:00:00,12.625,33696.00714,22.8979752,22.12936523,22.51367021,0,143.8887304,22.12936523,0.008164608,49.18732902,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  03:00:00,12.0875,14256.00302,22.60631844,21.81584219,22.21108031,0,147.6818951,21.81584219,0.007965037,48.92794401,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  04:00:00,11.5875,14256.00302,22.31406854,21.50780709,21.91093781,0,150.9677629,21.50780709,0.007822122,48.97492003,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  05:00:00,11.15,14256.00302,22.16913899,21.29208147,21.73061023,0,155.3519424,21.29208147,0.00767389,48.69960513,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/25  06:00:00,12.25,14256.00302,24.10327548,23.13185502,23.61756525,0,179.9839326,23.13185502,0.007613267,43.25492231,0,0,0,13.41507198,48294.25914,9.710441687,34957.59007,0,0,71368.29646
e-exist,east,exist, 06/25  07:00:00,14.875,53136.01126,26.75540204,25.5296938,26.14254792,0,278.7814168,25.5296938,0.007490858,36.85260515,0,0,0.75,150.7192602,542589.3366,112.5288628,405103.9062,0,0,71368.29646
e-exist,east,exist, 06/25  08:00:00,16,53136.01126,27.72127591,26.61116943,27.16622267,0,304.9476861,26.61116943,0.007541853,34.77263961,0,0,1,189.8948028,683621.2901,140.9106422,507278.312,0,0,71368.29646
e-exist,east,exist, 06/25  09:00:00,16.625,72576.01538,27.47637951,26.37179916,26.92408934,0,299.2127588,26.37179916,0.00765356,35.80937118,0,0,1,203.8972459,734030.0854,151.4227784,545122.0023,0,0,71368.29646
e-exist,east,exist, 06/25  10:00:00,17,72576.01538,26.85075144,25.52945008,26.19010076,0,278.8298931,25.52945008,0.007570332,37.24399136,0,0,1,204.2436483,735277.134,151.9212275,546916.419,0,0,71368.29646
e-exist,east,exist, 06/25  11:00:00,17.625,53136.01126,26.60617107,25.1302789,25.86822498,0,269.1172451,25.1302789,0.007476431,37.67180197,0,0,1,211.0010691,759603.8488,159.7561035,575121.9727,0,0,71368.29646
e-exist,east,exist, 06/25  12:00:00,19.875,42768.00906,26.52272447,25.0544619,25.78859319,0,267.2493971,25.0544619,0.007374584,37.33286535,0,0,1,232.0812307,835492.4304,197.4785588,710922.8117,0,0,71368.29646
e-exist,east,exist, 06/25  13:00:00,20.375,42768.00906,26.46385999,25.00483548,25.73434773,0,265.9338937,25.00483548,0.007123516,36.16019212,0,0,0.5,229.8252335,827370.8407,205.8981731,741233.423,0,0,71368.29646
e-exist,east,exist, 06/25  14:00:00,20.625,42768.00906,26.40597222,24.9446101,25.67529116,0,264.4229283,24.9446101,0.007076993,36.04298482,0,0,0,236.3982714,851033.777,209.6210282,754635.7014,0,0,71368.29646
e-exist,east,exist, 06/25  15:00:00,21,42768.00906,26.41539617,24.95643947,25.68591782,0,264.7566226,24.95643947,0.00716546,36.46273805,0,0,0,239.9377967,863776.0681,216.194154,778298.9542,0,0,71368.29646
e-exist,east,exist, 06/25  16:00:00,21,42768.00906,26.36581248,24.91384884,25.63983066,0,263.6973486,24.91384884,0.007078695,36.11776109,0,0,0,236.4723804,851300.5694,215.9681285,777485.2625,0,0,71368.29646
e-exist,east,exist, 06/25  17:00:00,21,42768.00906,26.25816556,24.81806561,25.53811558,0,261.3587625,24.81806561,0.007042986,36.12138733,0,0,0,235.7356072,848648.1859,215.3822292,775376.0252,0,0,71368.29646
e-exist,east,exist, 06/25  18:00:00,20.375,42768.00906,26.09006683,24.76653664,25.42830173,0,260.1535591,24.76653664,0.007194528,37.01410892,0,0,0,234.2088013,843151.6845,204.2463528,735286.87,0,0,71368.29646
e-exist,east,exist, 06/25  19:00:00,18.75,110160.0233,25.78876797,24.53377563,25.1612718,0,254.6558824,24.53377563,0.007459849,38.91585105,0,0,0,221.1774783,796238.9218,175.0003677,630001.3238,0,0,71368.29646
e-exist,east,exist, 06/25  20:00:00,17.5,129600.0275,25.39508568,24.25467071,24.8248782,0,248.0574264,24.25467071,0.007848637,41.63556547,0,0,0,206.6172075,743821.9469,151.4623714,545264.5371,0,0,71368.29646
e-exist,east,exist, 06/25  21:00:00,17.075,129600.0275,25.13368019,24.08996694,24.61182357,0,244.2387101,24.08996694,0.008156429,43.68934337,0,0,0,204.0927982,734734.0736,142.7952582,514062.9295,0,0,71368.29646
e-exist,east,exist, 06/25  22:00:00,16.375,129600.0275,24.90970124,23.99966195,24.4546816,0,209.9415173,23.99966195,0.008409751,45.27186849,0,0,0,149.6652847,538795.0249,97.82093441,352155.3639,0,0,71368.29646
e-exist,east,exist, 06/25  23:00:00,15.375,110160.0233,24.65920507,23.95955178,24.30937842,0,134.9127104,23.95955178,0.009234285,49.76903656,0,0,0,10.14473843,36521.05834,6.251710144,22506.15652,0,0,71368.29646
e-exist,east,exist, 06/25  24:00:00,15,53136.01126,24.38122865,23.62695024,24.00408944,0,129.1532542,23.62695024,0.009886289,54.26920025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  01:00:00,14.375,28512.00604,24.08952697,23.35779062,23.72365879,0,135.3474751,23.35779062,0.010051668,56.04260299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  02:00:00,14,22032.00467,23.80147388,23.05852304,23.42999846,0,136.7992454,23.05852304,0.009894565,56.15159496,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  03:00:00,13.375,14256.00302,23.51896513,22.75217356,23.13556934,0,142.0363131,22.75217356,0.009806236,56.68090016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  04:00:00,13,14256.00302,23.21373918,22.43670742,22.8252233,0,143.222636,22.43670742,0.009642671,56.82548435,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  05:00:00,13,14256.00302,23.05627098,22.26954173,22.66290635,0,140.7541123,22.26954173,0.009442814,56.23593548,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  06:00:00,13,28512.00604,24.30813595,23.34044802,23.82429198,0,174.5944513,23.34044802,0.009566586,53.40584016,0,0,0,24.02647092,86495.2953,13.48864349,48559.11655,0,0,71368.29646
e-exist,east,exist, 06/26  07:00:00,13,57024.01208,26.82207583,25.61820928,26.22014255,0,281.7523046,25.61820928,0.009093764,44.38485834,0,0,0.75,138.8212129,499756.3664,81.07321699,291863.5811,0,0,71368.29646
e-exist,east,exist, 06/26  08:00:00,13.625,72576.01538,27.76214273,26.68575657,27.22394965,0,307.3486008,26.68575657,0.008483203,38.84309625,0.75,0,1,162.7915842,586049.7033,101.0882902,363917.8446,0,0,71368.29646
e-exist,east,exist, 06/26  09:00:00,14,57024.01208,26.89128929,25.52961769,26.21045349,0,279.13805,25.52961769,0.008172284,40.09029804,0,0,1,160.3176726,577143.6213,101.0219062,363678.8622,0,0,71368.29646
e-exist,east,exist, 06/26  10:00:00,14,57024.01208,26.26146928,24.82673644,25.54410286,0,262.023415,24.82673644,0.007945814,40.65617748,0,0,0,151.8615496,546701.5785,95.31937767,343149.7596,0,0,71368.29646
e-exist,east,exist, 06/26  11:00:00,15.875,36288.00769,26.1741411,24.67312181,25.42363146,0,258.2183957,24.67312181,0.007781466,40.19398523,0,0,0,186.5248368,671489.4127,125.9067581,453264.329,0,0,71368.29646
e-exist,east,exist, 06/26  12:00:00,17.625,36288.00769,26.19789057,24.71003403,25.4539623,0,259.0481271,24.71003403,0.007662917,39.50157239,0,0,0,217.4459581,782805.4492,156.357899,562888.4363,0,0,71368.29646
e-exist,east,exist, 06/26  13:00:00,18.625,36288.00769,26.11289237,24.64070127,25.37679682,0,257.3564226,24.64070127,0.007652937,39.59017516,0,0,0,233.723605,841404.9781,173.2989067,623876.0641,0,0,71368.29646
e-exist,east,exist, 06/26  14:00:00,19,36288.00769,26.05583001,24.58663629,25.32123315,0,256.0574093,24.58663629,0.007672187,39.80220806,0,0,0,239.3715615,861737.6213,179.3230295,645562.9062,0,0,71368.29646
e-exist,east,exist, 06/26  15:00:00,19,36288.00769,25.97821344,24.51778017,25.2479968,0,254.3963456,24.51778017,0.007678928,39.97641869,0,0,0,239.1327267,860877.8162,178.9108771,644079.1576,0,0,71368.29646
e-exist,east,exist, 06/26  16:00:00,18.375,36288.00769,25.86213732,24.43255124,25.14734428,0,252.3481464,24.43255124,0.007722325,40.39046283,0,0,0,228.9222094,824119.9538,167.5953122,603343.1238,0,0,71368.29646
e-exist,east,exist, 06/26  17:00:00,18,36288.00769,25.69670123,24.32448243,25.01059183,0,249.7631288,24.32448243,0.007783479,40.97048836,0,0,0,216.8908664,780807.1189,160.3224914,577160.9691,0,0,71368.29646
e-exist,east,exist, 06/26  18:00:00,17.375,36288.00769,25.52817612,24.27570154,24.90193883,0,248.5681874,24.27570154,0.007717948,40.74854916,0,0,0,202.5085207,729030.6744,149.1397216,536902.9978,0,0,71368.29646
e-exist,east,exist, 06/26  19:00:00,16.625,86832.0184,25.25074183,24.05634969,24.65354576,0,237.0741435,24.05634969,0.007670849,41.03969304,0,0,0,178.3153847,641935.3848,128.721216,463396.3778,0,0,71368.29646
e-exist,east,exist, 06/26  20:00:00,16.15,115344.0244,24.91997318,23.99946625,24.45971971,0,191.9014212,23.99946625,0.007922792,42.51532402,0,0,0,107.3219239,386358.926,76.02999309,273707.9751,0,0,71368.29646
e-exist,east,exist, 06/26  21:00:00,15.375,129600.0275,24.72865362,23.99951948,24.36408655,0,170.5225033,23.99951948,0.008419575,45.14533422,0,0,0,61.98903683,223160.5326,41.1540291,148154.5048,0,0,71368.29646
e-exist,east,exist, 06/26  22:00:00,14.375,115344.0244,24.55197709,23.9670728,24.25952494,0,152.1548185,23.9670728,0.009110291,48.89295574,0,0,0,9.781293959,35212.65825,6.075836797,21873.01247,0,0,71368.29646
e-exist,east,exist, 06/26  23:00:00,14,86832.0184,24.27339402,23.56401597,23.91870499,0,145.1234869,23.56401597,0.00959569,52.72277908,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/26  24:00:00,14,42768.00906,23.95891575,23.20674512,23.58283044,0,139.1029618,23.20674512,0.009757137,54.7283916,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  01:00:00,14,28512.00604,23.68077338,22.95533927,23.31805632,0,134.9722671,22.95533927,0.009788954,55.72399126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  02:00:00,14,22032.00467,23.43734667,22.73979225,23.08856946,0,131.2874786,22.73979225,0.009785688,56.40288575,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  03:00:00,14,14256.00302,23.2090834,22.53867302,22.87387821,0,127.7592661,22.53867302,0.009648912,56.2871121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  04:00:00,14,14256.00302,22.98997426,22.34551369,22.66774397,0,124.3568138,22.34551369,0.00932956,55.06125809,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  05:00:00,13.375,14256.00302,22.75863484,22.08274909,22.42069197,0,130.3927828,22.08274909,0.009203975,55.18797618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  06:00:00,13,28512.00604,22.56053323,21.862493,22.21151312,0,133.3663214,21.862493,0.009167312,55.71460299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  07:00:00,13,57024.01208,22.69600425,22.12389466,22.40994945,0,138.8719308,22.12389466,0.009067262,54.24606452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  08:00:00,13.625,72576.01538,23.29983788,22.76790783,23.03387286,0,139.8118768,22.76790783,0.008867911,51.04349791,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  09:00:00,15.25,57024.01208,24.09872216,23.48773871,23.79323044,0,123.4602269,23.48773871,0.008750892,48.2247315,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  10:00:00,16,57024.01208,24.28515414,23.65517544,23.97016479,0,112.6677819,23.65517544,0.00858602,46.8210442,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  11:00:00,16.625,36288.00769,24.43511621,23.75241904,24.09376762,0,103.7029396,23.75241904,0.008482974,45.97918415,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  12:00:00,17,36288.00769,24.60856705,23.94098872,24.27477789,0,100.5102141,23.94098872,0.008478008,45.43411206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  13:00:00,17,36288.00769,24.78647076,23.99974862,24.39310969,0,121.3234331,23.99974862,0.008416012,44.9471928,0,0,0,28.3228014,101962.0851,20.05674966,72204.29878,0,0,71368.29646
e-exist,east,exist, 06/27  14:00:00,17.625,36288.00769,24.91592788,23.99977162,24.45784975,0,146.5970341,23.99977162,0.008314778,44.41361739,0,0,0,79.46601391,286077.6501,56.1325071,202077.0256,0,0,71368.29646
e-exist,east,exist, 06/27  15:00:00,18,36288.00769,24.96653664,23.99980972,24.48317318,0,157.2331067,23.99980972,0.00833497,44.51994458,0,0,0,104.0145151,374452.2542,73.23842636,263658.3349,0,0,71368.29646
e-exist,east,exist, 06/27  16:00:00,17.375,36288.00769,24.93804888,23.99977719,24.46891304,0,154.5979533,23.99977719,0.008401756,44.8440293,0,0,0,86.55910902,311612.7925,59.79075482,215246.7173,0,0,71368.29646
e-exist,east,exist, 06/27  17:00:00,16.375,36288.00769,24.84173919,23.99976076,24.42074997,0,144.018156,23.99976076,0.008679828,46.31950611,0,0,0,47.95013354,172620.4807,31.88004474,114768.1611,0,0,71368.29646
e-exist,east,exist, 06/27  18:00:00,15.375,36288.00769,24.69103577,23.98644331,24.33873954,0,140.9841265,23.98644331,0.009000411,48.06263927,0,0,0,18.4952031,66582.73116,11.80094161,42483.38981,0,0,71368.29646
e-exist,east,exist, 06/27  19:00:00,15,86832.0184,24.46324677,23.81258901,24.13791789,0,132.4166852,23.81258901,0.009235672,49.81920945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  20:00:00,14.375,115344.0244,24.14568107,23.5154415,23.83056129,0,137.8763574,23.5154415,0.009427791,51.7606926,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  21:00:00,14,129600.0275,23.90735379,23.33507806,23.62121593,0,141.7910863,23.33507806,0.009562827,53.06155253,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  22:00:00,14,115344.0244,23.75842902,23.25802388,23.50822645,0,140.4910841,23.25802388,0.009650435,53.78996847,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  23:00:00,14,86832.0184,23.5370963,22.92264823,23.22987226,0,134.1416472,22.92264823,0.009748538,55.44280367,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/27  24:00:00,13.375,42768.00906,23.21742146,22.49756497,22.85749321,0,137.4038604,22.49756497,0.009787659,57.11663787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  01:00:00,13,28512.00604,22.90071892,22.16577366,22.53324629,0,138.5938359,22.16577366,0.009775392,58.17143281,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  02:00:00,13,22032.00467,22.64968844,21.94478671,22.29723757,0,134.824043,21.94478671,0.00975573,58.85842646,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  03:00:00,13,14256.00302,22.42019688,21.74229082,22.08124385,0,131.3448891,21.74229082,0.009734541,59.44846242,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  04:00:00,13,14256.00302,22.20521625,21.5536126,21.87941443,0,128.0823063,21.5536126,0.009717373,60.04905536,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  05:00:00,13,14256.00302,22.00103597,21.37345766,21.68724681,0,124.9390018,21.37345766,0.009578815,59.88345957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  06:00:00,13,28512.00604,21.85445214,21.2462102,21.55033117,0,122.8025271,21.2462102,0.009275441,58.47000322,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  07:00:00,13,57024.01208,21.90698733,21.43745745,21.67222239,0,126.7148187,21.43745745,0.009071478,56.57290654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  08:00:00,13.625,72576.01538,22.19225781,21.81723731,22.00474756,0,122.8517607,21.81723731,0.00883475,53.87676535,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  09:00:00,14.625,57024.01208,22.50401608,21.97105976,22.23753792,0,107.5039271,21.97105976,0.008672622,52.43537891,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  10:00:00,16.25,57024.01208,22.99037991,22.50335198,22.74686594,0,89.47256772,22.50335198,0.008555035,50.07703773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  11:00:00,18.25,36288.00769,23.51786269,23.11318639,23.31552454,0,65.27509585,23.11318639,0.00848802,47.86531671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  12:00:00,19.625,36288.00769,23.8902804,23.62007896,23.75517968,0,50.0148618,23.62007896,0.008464509,46.29455041,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  13:00:00,20,36288.00769,24.14825293,23.90358325,24.02591809,0,48.03417263,23.90358325,0.008436695,45.33452305,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  14:00:00,20,36288.00769,24.35943579,23.99886575,24.17915077,0,63.47131226,23.99886575,0.008404104,44.88684364,0,0,0,17.92746858,64538.88687,14.06682938,50640.58576,0,0,71368.29646
e-exist,east,exist, 06/28  15:00:00,20.625,36288.00769,24.54261984,23.99982961,24.27122472,0,92.05452866,23.99982961,0.008292977,44.27104106,0,0,0,66.72775502,240219.9181,53.49137329,192568.9438,0,0,71368.29646
e-exist,east,exist, 06/28  16:00:00,21,36288.00769,24.66057041,23.99975387,24.33016214,0,116.7874626,23.99975387,0.008206196,43.79760191,0,0,0,104.4706434,376094.3161,84.70130113,304924.6841,0,0,71368.29646
e-exist,east,exist, 06/28  17:00:00,19.75,36288.00769,24.6453843,23.99968777,24.32253604,0,121.5446628,23.99968777,0.008285603,44.21598414,0,0,0,86.82485281,312569.4701,67.84781406,244252.1306,0,0,71368.29646
e-exist,east,exist, 06/28  18:00:00,18.375,36288.00769,24.55570353,23.99961294,24.27765824,0,126.2262971,23.99961294,0.008420461,44.9262623,0,0,0,65.64378962,236317.6426,48.73742405,175454.7266,0,0,71368.29646
e-exist,east,exist, 06/28  19:00:00,17.375,86832.0184,24.36501235,23.96216907,24.16359071,0,100.4128415,23.96216907,0.008611064,46.06264788,0,0,0,8.967212638,32281.9655,6.478276296,23321.79466,0,0,71368.29646
e-exist,east,exist, 06/28  20:00:00,16.375,115344.0244,24.10245303,23.70271615,23.90258459,0,106.4458685,23.70271615,0.008864736,48.16537553,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  21:00:00,15.375,129600.0275,23.9022416,23.49830643,23.70027401,0,120.4570327,23.49830643,0.008980029,49.41631577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  22:00:00,14.375,115344.0244,23.70228485,23.25927054,23.48077769,0,133.5257014,23.25927054,0.009057402,50.57940633,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  23:00:00,13.375,86832.0184,23.40306094,22.7448492,23.07395507,0,141.3834825,22.7448492,0.009024875,51.99241021,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/28  24:00:00,13.625,42768.00906,23.09363566,22.40755699,22.75059632,0,131.6901878,22.40755699,0.008788022,51.69514143,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  01:00:00,13.375,28512.00604,22.82566425,22.14716669,22.48641547,0,131.2836751,22.14716669,0.008678937,51.84684368,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  02:00:00,12.375,22032.00467,22.50434805,21.75595485,22.13015145,0,141.7291208,21.75595485,0.00862832,52.80777615,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  03:00:00,12,14256.00302,22.19084935,21.43191935,21.81138435,0,142.8459569,21.43191935,0.008599922,53.70957694,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  04:00:00,12.625,14256.00302,21.97754342,21.30485089,21.64119716,0,130.2657837,21.30485089,0.008686064,54.62986085,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  05:00:00,12.375,14256.00302,21.93435591,21.21124971,21.57280281,0,133.1102349,21.21124971,0.008830491,55.86087102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  06:00:00,12,28512.00604,23.7123219,22.78585198,23.24908694,0,169.771632,22.78585198,0.008729795,50.24626844,0,0,0,1.399354383,5037.675778,0.84686859,3048.726925,0,0,71368.29646
e-exist,east,exist, 06/29  07:00:00,13.25,57024.01208,25.75995184,24.77777942,25.26886563,0,261.0214704,24.77777942,0.008362441,42.70541865,0,0,0.5,124.2716628,447377.986,79.68209157,286855.5297,0,0,71368.29646
e-exist,east,exist, 06/29  08:00:00,15.875,72576.01538,26.31758239,25.34884225,25.83321232,0,274.6676982,25.34884225,0.007918915,39.10932948,0,0,1,185.2344367,666843.9722,130.4851281,469746.4611,0,0,71368.29646
e-exist,east,exist, 06/29  09:00:00,17,57024.01208,25.81689353,24.58566572,25.20127962,0,256.058518,24.58566572,0.00769466,39.80107114,0,0,0,199.0994142,716757.8912,145.5439576,523958.2473,0,0,71368.29646
e-exist,east,exist, 06/29  10:00:00,17,57024.01208,25.62082391,24.29824736,24.95953564,0,249.0244741,24.29824736,0.007489399,39.42417275,0,0,0,195.2961403,703066.1052,142.9560969,514641.9489,0,0,71368.29646
e-exist,east,exist, 06/29  11:00:00,17.625,36288.00769,25.5643028,24.16179912,24.86305096,0,245.6578544,24.16179912,0.00737888,39.16877262,0,0,0,204.07354,734664.7438,152.7255902,549812.1248,0,0,71368.29646
e-exist,east,exist, 06/29  12:00:00,19.875,36288.00769,25.63145341,24.22349775,24.92747558,0,247.1467221,24.22349775,0.007399506,39.13174061,0,0,0,238.3931007,858215.1625,191.581256,689692.5215,0,0,71368.29646
e-exist,east,exist, 06/29  13:00:00,21,36288.00769,25.7120603,24.30277828,25.00741929,0,249.1145605,24.30277828,0.007538837,39.67085204,0,0,0,260.2119159,936762.8972,211.8044541,762496.0348,0,0,71368.29646
e-exist,east,exist, 06/29  14:00:00,20.375,36288.00769,25.72243043,24.30621407,25.01432225,0,249.2729694,24.30621407,0.007688797,40.44213746,0,0,0,257.1512275,925744.4189,201.1285555,724062.7999,0,0,71368.29646
e-exist,east,exist, 06/29  15:00:00,20,36288.00769,25.66863186,24.25477642,24.96170414,0,248.0523305,24.25477642,0.007719003,40.69913707,0,0,0,252.5100391,909036.1407,194.3587806,699691.61,0,0,71368.29646
e-exist,east,exist, 06/29  16:00:00,19.375,36288.00769,25.57332619,24.18702413,24.88017516,0,246.4102892,24.18702413,0.007694818,40.72289903,0,0,0,237.0347857,853325.2286,183.1292801,659265.4084,0,0,71368.29646
e-exist,east,exist, 06/29  17:00:00,18.375,36288.00769,25.4058742,24.07701385,24.74144402,0,243.3286423,24.07701385,0.007656289,40.79059954,0,0,0,216.9019675,780847.0832,164.732557,593037.2051,0,0,71368.29646
e-exist,east,exist, 06/29  18:00:00,18,36288.00769,25.23837723,24.03781532,24.63809628,0,240.1971978,24.03781532,0.007598704,40.58205425,0,0,0,201.2635542,724548.7952,155.5644356,560031.9682,0,0,71368.29646
e-exist,east,exist, 06/29  19:00:00,17.375,86832.0184,24.997396,23.99933293,24.49836447,0,201.0369738,23.99933293,0.007489353,40.1228934,0,0,0,137.0018854,493206.7873,106.3847398,382985.0634,0,0,71368.29646
e-exist,east,exist, 06/29  20:00:00,16.375,115344.0244,24.70959175,23.99964515,24.35461845,0,153.7010218,23.99964515,0.00789099,42.26220878,0,0,0,56.97545851,205111.6506,41.76325242,150347.7087,0,0,71368.29646
e-exist,east,exist, 06/29  21:00:00,15.375,129600.0275,24.53664271,23.99331733,24.26498002,0,138.7112129,23.99331733,0.008535623,45.68600181,0,0,0,13.91369955,50089.31838,9.523483351,34284.54006,0,0,71368.29646
e-exist,east,exist, 06/29  22:00:00,14.375,115344.0244,24.379489,23.85299547,24.11624223,0,143.838862,23.85299547,0.008936706,48.23898763,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  23:00:00,14,86832.0184,24.10339587,23.42246353,23.7629297,0,142.518463,23.42246353,0.009127828,50.53687183,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/29  24:00:00,14,42768.00906,23.78944926,23.0618824,23.42566583,0,136.3922607,23.0618824,0.009087735,51.40419733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  01:00:00,12.75,28512.00604,23.43598342,22.62504302,23.03051322,0,150.0514041,22.62504302,0.008840006,51.36575322,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  02:00:00,12,22032.00467,23.05466598,22.1982059,22.62643594,0,155.9960961,22.1982059,0.008603873,51.32512226,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  03:00:00,12,14256.00302,22.7599417,21.93791243,22.34892706,0,151.5687206,21.93791243,0.008384745,50.83859675,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  04:00:00,12.625,14256.00302,22.54835012,21.81370085,22.18102549,0,138.9910606,21.81370085,0.008504218,51.94499871,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  05:00:00,13,14256.00302,22.37987536,21.71184043,22.0458579,0,130.5549921,21.71184043,0.008543115,52.50542462,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  06:00:00,13,28512.00604,22.28770206,21.61746792,21.95258499,0,129.2532228,21.61746792,0.008660038,53.55477127,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  07:00:00,14.875,57024.01208,23.08582804,22.6203817,22.85310487,0,116.4076992,22.6203817,0.00883609,51.4304631,0,0,0,0.567813341,2044.128026,0.381875748,1374.752694,0,0,71368.29646
e-exist,east,exist, 06/30  08:00:00,16,72576.01538,24.66458699,23.9716054,24.31809619,0,201.2561114,23.9716054,0.008602381,46.17469047,0,0,0,124.9817023,449934.1282,82.42364007,296725.1043,0,0,71368.29646
e-exist,east,exist, 06/30  09:00:00,16.625,57024.01208,24.92186997,23.99932967,24.46059982,0,192.5745156,23.99932967,0.008262644,44.31564462,0,0,0,125.3678754,451324.3516,84.78726135,305234.1408,0,0,71368.29646
e-exist,east,exist, 06/30  10:00:00,17,57024.01208,24.88074291,23.99974491,24.44024391,0,162.562168,23.99974491,0.008315261,44.59301589,0,0,0,89.42280439,321922.0958,61.27863548,220603.0877,0,0,71368.29646
e-exist,east,exist, 06/30  11:00:00,18.25,36288.00769,25.0262714,23.99964711,24.51295925,0,171.8252874,23.99964711,0.008184202,43.89948792,0,0,0,125.1019117,450366.8822,92.14503799,331722.1368,0,0,71368.29646
e-exist,east,exist, 06/30  12:00:00,19,36288.00769,25.14943361,23.99946927,24.57445144,0,196.2462577,23.99946927,0.007823804,41.99082321,0,0,0,168.3203078,605953.108,129.5676587,466443.5712,0,0,71368.29646
e-exist,east,exist, 06/30  13:00:00,19,36288.00769,25.16997229,23.99973359,24.58485294,0,199.0926983,23.99973359,0.007748204,41.58943994,0,0,0,175.7350785,632646.2825,132.4717134,476898.1682,0,0,71368.29646
e-exist,east,exist, 06/30  14:00:00,19,36288.00769,25.20160857,23.9998101,24.60070933,0,204.1836491,23.9998101,0.007877389,42.27400082,0,0,0,185.9778622,669520.304,137.5322053,495115.9391,0,0,71368.29646
e-exist,east,exist, 06/30  15:00:00,18.375,36288.00769,25.21172828,23.99972679,24.60572754,0,204.7466448,23.99972679,0.007906621,42.42911848,0,0,0,175.799419,632877.9084,127.2786266,458203.0559,0,0,71368.29646
e-exist,east,exist, 06/30  16:00:00,18,36288.00769,25.17598032,23.99969912,24.58783972,0,201.785183,23.99969912,0.007974473,42.81523152,0,0,0,164.938499,593778.5963,117.8269987,424177.1954,0,0,71368.29646
e-exist,east,exist, 06/30  17:00:00,17.375,36288.00769,25.0808474,23.99959251,24.54021996,0,192.7446167,23.99959251,0.008157524,43.80178088,0,0,0,140.1436204,504517.0334,97.96106423,352659.8312,0,0,71368.29646
e-exist,east,exist, 06/30  18:00:00,16.375,36288.00769,24.92751782,23.99959325,24.46355554,0,185.0720236,23.99959325,0.008457797,45.39237057,0,0,0,111.8108652,402519.1146,72.94051184,262585.8426,0,0,71368.29646
e-exist,east,exist, 06/30  19:00:00,15.375,86832.0184,24.69615064,23.98415739,24.34015402,0,144.0049032,23.98415739,0.009110884,48.89342882,0,0,0,24.26616203,87358.18331,14.83011895,53388.42821,0,0,71368.29646
e-exist,east,exist, 06/30  20:00:00,14.375,115344.0244,24.37597058,23.71797559,24.04697308,0,141.4409628,23.71797559,0.009658727,52.62616846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  21:00:00,14,129600.0275,24.13810728,23.54041495,23.83926112,0,145.353291,23.54041495,0.009640447,53.12248589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  22:00:00,13.8125,115344.0244,23.96587897,23.42124656,23.69356276,0,146.379411,23.42124656,0.009488727,52.69460331,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  23:00:00,13.5125,86832.0184,23.69970842,23.01493762,23.35732302,0,143.8735186,23.01493762,0.009145482,52.04676115,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 06/30  24:00:00,13.2125,42768.00906,23.37502271,22.61762283,22.99632277,0,142.2557151,22.61762283,0.009028413,52.62646291,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  01:00:00,12.85,33696.00714,23.05414788,22.28863454,22.67139121,0,142.9771266,22.28863454,0.009102657,54.02295973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  02:00:00,12.5125,33696.00714,22.74949857,21.97979204,22.3646453,0,143.5698918,21.97979204,0.009120874,55.09745362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  03:00:00,12.2125,14256.00302,22.46341099,21.69504857,22.07922978,0,143.877577,21.69504857,0.009232769,56.74068201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  04:00:00,11.9125,14256.00302,22.19044593,21.42478384,21.80761489,0,144.3891418,21.42478384,0.009160655,57.2418411,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  05:00:00,11.925,14256.00302,21.95212573,21.21373499,21.58293036,0,140.6830875,21.21373499,0.009064946,57.39071777,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  06:00:00,12,14256.00302,23.82847819,22.83286257,23.33067038,0,179.9051387,22.83286257,0.009071588,52.14702013,0,0,0,17.13004224,61668.15207,9.927348035,35738.45292,0,0,71368.29646
e-exist,east,exist, 07/01  07:00:00,13.25,53136.01126,26.67126058,25.46365353,26.06745705,0,277.8109649,25.46365353,0.008717612,42.82237371,0,0,0.75,138.2085878,497550.9162,84.02513033,302490.4692,0,0,71368.29646
e-exist,east,exist, 07/01  08:00:00,15.25,53136.01126,27.90146173,26.78909379,27.34527776,0,309.7500959,26.78909379,0.008358125,37.93802268,0.75,0,1,195.0518575,702186.6871,129.1183457,464826.0444,0,0,71368.29646
e-exist,east,exist, 07/01  09:00:00,16,72576.01538,27.65965967,26.58596865,27.12281416,0,304.6918589,26.58596865,0.008137057,37.39144159,0.25,0,1,207.3258708,746373.135,142.1976239,511911.4461,0,0,71368.29646
e-exist,east,exist, 07/01  10:00:00,16,72576.01538,26.847868,25.5122894,26.1800787,0,278.6104412,25.5122894,0.007947972,38.924535,0,0,1,198.1132332,713207.6396,134.8201884,485352.6782,0,0,71368.29646
e-exist,east,exist, 07/01  11:00:00,16.625,53136.01126,26.51902056,25.04679345,25.78290701,0,267.2634963,25.04679345,0.007804174,39.303631,0,0,0.5,204.2675404,735363.1453,142.1040416,511574.5496,0,0,71368.29646
e-exist,east,exist, 07/01  12:00:00,17,42768.00906,26.30966118,24.84388987,25.57677553,0,262.3234478,24.84388987,0.007751843,39.51874168,0,0,0,208.3728912,750142.4082,146.7995026,528478.2092,0,0,71368.29646
e-exist,east,exist, 07/01  13:00:00,17.625,42768.00906,26.15547998,24.70245975,25.42896987,0,258.8936487,24.70245975,0.007743798,39.78836023,0,0,0,218.4466465,786407.9274,156.4802393,563328.8616,0,0,71368.29646
e-exist,east,exist, 07/01  14:00:00,18.625,42768.00906,26.08745632,24.64428709,25.36587171,0,257.4954034,24.64428709,0.007768288,40.03667335,0,0,0,234.8719254,845538.9313,173.2200969,623592.3489,0,0,71368.29646
e-exist,east,exist, 07/01  15:00:00,19,42768.00906,26.06231117,24.62652298,25.34441708,0,257.0787452,24.62652298,0.007793701,40.20872433,0,0,0,240.8946781,867220.8413,179.6051271,646578.4574,0,0,71368.29646
e-exist,east,exist, 07/01  16:00:00,19,42768.00906,25.98393338,24.55827778,25.27110558,0,255.4143662,24.55827778,0.007731393,40.05396903,0,0,0,234.2178331,843184.199,179.1941082,645098.7897,0,0,71368.29646
e-exist,east,exist, 07/01  17:00:00,20.25,42768.00906,25.92100097,24.50865441,25.21482769,0,254.129209,24.50865441,0.007527969,39.10478914,0,0,0,240.1819043,864654.8556,200.2548942,720917.619,0,0,71368.29646
e-exist,east,exist, 07/01  18:00:00,19.75,42768.00906,25.79829378,24.504573,25.15143339,0,254.0073715,24.504573,0.007591701,39.42888633,0,0,0,241.9607886,871058.839,191.7779732,690400.7035,0,0,71368.29646
e-exist,east,exist, 07/01  19:00:00,17.75,110160.0233,25.49918041,24.26919789,24.88418915,0,248.4548445,24.26919789,0.007882945,41.50325451,0,0,0,218.5012609,786604.5391,155.9734737,561504.5054,0,0,71368.29646
e-exist,east,exist, 07/01  20:00:00,15.75,129600.0275,25.05809086,24.02115532,24.53962309,0,223.4442947,24.02115532,0.008218186,43.89290165,0,0,0,151.4152968,545095.0684,100.3718988,361338.8356,0,0,71368.29646
e-exist,east,exist, 07/01  21:00:00,14.375,129600.0275,24.78190054,23.99930972,24.39060513,0,186.6110657,23.99930972,0.008835568,47.20445771,0,0,0,64.61266452,232605.5923,39.83480661,143405.3038,0,0,71368.29646
e-exist,east,exist, 07/01  22:00:00,14,129600.0275,24.60549861,23.96685783,24.28617822,0,153.519371,23.96685783,0.00935434,50.03355132,0,0,0,1.418582481,5106.896931,0.84348449,3036.544164,0,0,71368.29646
e-exist,east,exist, 07/01  23:00:00,14,110160.0233,24.34984151,23.58385603,23.96684877,0,145.4126027,23.58385603,0.009429742,51.60485492,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/01  24:00:00,14,53136.01126,24.03062066,23.22021272,23.62541669,0,139.2174779,23.22021272,0.009293396,51.96834582,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  01:00:00,13.375,33696.00714,23.71694251,22.92979719,23.32336985,0,145.084364,22.92979719,0.009454443,53.77196019,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  02:00:00,13,33696.00714,23.40942729,22.61365419,23.01154074,0,146.2079663,22.61365419,0.009333156,54.084618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  03:00:00,13,14256.00302,23.13728993,22.37135528,22.75432261,0,142.0220476,22.37135528,0.009253257,54.40403424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  04:00:00,12.375,14256.00302,22.84661905,22.05543289,22.45102597,0,147.0752603,22.05543289,0.009101755,54.56363931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  05:00:00,12,14256.00302,22.54827114,21.74670161,22.14748638,0,148.4279391,21.74670161,0.008911723,54.46009549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/02  06:00:00,12.625,14256.00302,24.39915645,23.29344208,23.84629926,0,188.7315555,23.29344208,0.008989729,50.10061025,0,0,0,35.79270967,128853.7548,21.52189967,77478.83882,0,0,71368.29646
e-exist,east,exist, 07/02  07:00:00,13.625,53136.01126,27.26216382,25.95885016,26.61050699,0,289.775469,25.95885016,0.00865707,41.18174168,0.25,0,0.75,151.5835694,545700.8498,93.97576297,338312.7467,0,0,71368.29646
e-exist,east,exist, 07/02  08:00:00,15.25,53136.01126,28.51131425,27.34965296,27.9304836,0,323.3526393,27.34965296,0.008428346,36.9031851,1,0,1,205.8787934,741163.6561,132.9043218,478455.5583,0,0,71368.29646
e-exist,east,exist, 07/02  09:00:00,16,72576.01538,28.25321631,27.10819396,27.68070514,0,317.4411473,27.10819396,0.008330217,36.9991724,1,0,1,216.645955,779925.4381,145.8463553,525046.8792,0,0,71368.29646
e-exist,east,exist, 07/02  10:00:00,16.625,72576.01538,27.43584708,26.04020629,26.73802668,0,291.4621599,26.04020629,0.008100331,38.32567099,0,0,1,220.9330625,795359.025,149.2520539,537307.3939,0,0,71368.29646
e-exist,east,exist, 07/02  11:00:00,17.625,53136.01126,27.12775342,25.59686125,26.36230734,0,280.6791847,25.59686125,0.008013798,38.93095604,0,0,1,231.7844408,834423.9869,163.191346,587488.8457,0,0,71368.29646
e-exist,east,exist, 07/02  12:00:00,18,42768.00906,26.92465441,25.39976097,26.16220769,0,275.861851,25.39976097,0.007947552,39.06871472,0,0,1,239.019477,860470.1173,167.9424573,604592.8461,0,0,71368.29646
e-exist,east,exist, 07/02  13:00:00,18.625,42768.00906,26.77237338,25.25969167,26.01603253,0,272.524805,25.25969167,0.008073373,39.98592556,0,0,1,252.6729725,909622.701,177.689567,639682.4412,0,0,71368.29646
e-exist,east,exist, 07/02  14:00:00,19,42768.00906,26.66851144,25.16413008,25.91632076,0,270.2411742,25.16413008,0.008110963,40.38359068,0,0,1,257.7708761,927975.1539,183.4665972,660479.7497,0,0,71368.29646
e-exist,east,exist, 07/02  15:00:00,20.25,42768.00906,26.6779265,25.17769417,25.92781034,0,270.5813967,25.17769417,0.00814289,40.50763171,0,0,1,276.1434839,994116.5419,204.9425152,737793.0546,0,0,71368.29646
e-exist,east,exist, 07/02  16:00:00,20.375,42768.00906,26.6587062,25.16723881,25.91297251,0,270.3359115,25.16723881,0.008123449,40.41197803,0,0,1,270.584002,974102.407,207.2502483,746100.8939,0,0,71368.29646
e-exist,east,exist, 07/02  17:00:00,20,42768.00906,26.54317334,25.06374164,25.80345749,0,267.781106,25.06374164,0.008049057,40.27978577,0,0,1,265.6617472,956382.2901,200.126242,720454.4711,0,0,71368.29646
e-exist,east,exist, 07/02  18:00:00,20,42768.00906,26.38052711,25.01759559,25.69906135,0,266.7408191,25.01759559,0.008267548,41.44736516,0,0,0.75,270.8793835,975165.7805,199.7579224,719128.5207,0,0,71368.29646
e-exist,east,exist, 07/02  19:00:00,18.75,110160.0233,26.09345346,24.80114538,25.44729942,0,261.5632008,24.80114538,0.008313542,42.19934149,0,0,0,245.0252641,882090.9506,177.0113224,637240.7607,0,0,71368.29646
e-exist,east,exist, 07/02  20:00:00,16.75,129600.0275,25.65369468,24.47347493,25.0635848,0,253.6358006,24.47347493,0.008432352,43.64631028,0,0,0,211.222701,760401.7237,140.258051,504928.9836,0,0,71368.29646
e-exist,east,exist, 07/02  21:00:00,16,129600.0275,25.33806258,24.25380615,24.79593436,0,248.4641506,24.25380615,0.008724765,45.73260799,0,0,0,200.3618457,721302.6445,125.4899375,451763.775,0,0,71368.29646
e-exist,east,exist, 07/02  22:00:00,16,129600.0275,25.09621832,24.03409625,24.56515728,0,238.4602,24.03409625,0.008628641,45.83424569,0,0,0,185.6472863,668330.2308,119.3565139,429683.4502,0,0,71368.29646
e-exist,east,exist, 07/02  23:00:00,15.375,110160.0233,24.82309689,23.99956885,24.41133287,0,157.0357596,23.99956885,0.008930718,47.51482569,0,0,0,43.68948272,157282.1378,27.52736615,99098.51815,0,0,71368.29646
e-exist,east,exist, 07/02  24:00:00,14.375,53136.01126,24.51747883,23.69332891,24.10540387,0,140.8481387,23.69332891,0.009668209,52.33903129,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  01:00:00,14,28512.00604,24.20832924,23.42173847,23.81503385,0,143.132566,23.42173847,0.009791651,53.86760063,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  02:00:00,14,22032.00467,23.95275174,23.19716054,23.57495614,0,139.1982517,23.19716054,0.009855348,54.91804747,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  03:00:00,14,14256.00302,23.71111795,22.98351482,23.34731639,0,135.5838058,22.98351482,0.009990958,56.36606408,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  04:00:00,14,14256.00302,23.48741466,22.78773034,23.1375725,0,132.2869068,22.78773034,0.010288773,58.71052142,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  05:00:00,14,14256.00302,23.27638283,22.60066076,22.9385218,0,129.0919751,22.60066076,0.010394025,60.01480423,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/03  06:00:00,14,28512.00604,24.60005821,23.63462318,24.1173407,0,178.002562,23.63462318,0.010340618,56.15237347,0,0,0,53.34909373,192056.7374,28.77877179,103603.5784,0,0,71368.29646
e-exist,east,exist, 07/03  07:00:00,15.25,57024.01208,26.42426475,25.20995878,25.81711177,0,272.1941047,25.20995878,0.009695449,47.98494074,0,0,0.75,199.1520504,716947.3816,117.7584608,423930.459,0,0,71368.29646
e-exist,east,exist, 07/03  08:00:00,17.25,72576.01538,26.58103467,25.44267402,26.01185434,0,277.4501013,25.44267402,0.008846577,43.23432485,0,0,1,236.5681073,851645.1865,154.9375054,557775.0193,0,0,71368.29646
e-exist,east,exist, 07/03  09:00:00,18,57024.01208,27.08276726,25.75253889,26.41765307,0,284.7294125,25.75253889,0.008529491,40.93970309,0,0,1,249.4690337,898088.5212,170.5605004,614017.8015,0,0,71368.29646
e-exist,east,exist, 07/03  10:00:00,18.625,57024.01208,26.6051265,25.19142103,25.89827376,0,271.0279259,25.19142103,0.008327217,41.33739779,0,0,1,262.0021149,943207.6136,177.8751505,640350.5418,0,0,71368.29646
e-exist,east,exist, 07/03  11:00:00,19.625,36288.00769,26.48152272,24.99187601,25.73669937,0,266.1786173,24.99187601,0.008333785,41.89061566,0,0,0.25,281.3574372,1012886.774,193.3059231,695901.3232,0,0,71368.29646
e-exist,east,exist, 07/03  12:00:00,21.875,36288.00769,26.50733186,25.01081508,25.75907347,0,266.6736956,25.01081508,0.008468099,42.52364965,0,0,0.5,323.0083426,1162830.034,232.0534815,835392.5334,0,0,71368.29646
e-exist,east,exist, 07/03  13:00:00,23,36288.00769,26.54320062,25.0559976,25.79959911,0,265.5636151,25.0559976,0.008852891,44.3100141,0,0,1,355.015874,1278057.147,249.7519829,899107.1384,0,0,71368.29646
e-exist,east,exist, 07/03  14:00:00,23,36288.00769,26.5316493,25.03867592,25.78516261,0,266.0965139,25.03867592,0.009044478,45.30202812,0,0,1,354.4932081,1276175.549,250.5236991,901885.3169,0,0,71368.29646
e-exist,east,exist, 07/03  15:00:00,21.75,36288.00769,26.45661849,24.96304109,25.70982979,0,265.7727147,24.96304109,0.008902869,44.80393435,0,0,0.25,333.9217113,1202118.161,229.951722,827826.1992,0,0,71368.29646
e-exist,east,exist, 07/03  16:00:00,20.375,36288.00769,26.33365289,24.86588958,25.59977124,0,263.341768,24.86588958,0.008732282,44.18522781,0,0,0,300.7133209,1082567.955,205.3762618,739354.5423,0,0,71368.29646
e-exist,east,exist, 07/03  17:00:00,19.375,36288.00769,26.17028815,24.75696293,25.46362554,0,260.6437984,24.75696293,0.008661608,44.10294236,0,0,0,277.0072363,997226.0507,187.3291772,674385.0379,0,0,71368.29646
e-exist,east,exist, 07/03  18:00:00,19,36288.00769,26.01517308,24.7188724,25.36702274,0,259.7415432,24.7188724,0.008700096,44.39679767,0,0,0,271.6922539,978092.1139,180.4056486,649460.335,0,0,71368.29646
