Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 07/03  19:00:00,17.75,86832.0184,25.74479651,24.48324621,25.11402136,0,254.0329212,24.48324621,0.008693289,44.99259761,0,0,0,248.1432452,893315.6827,157.6736655,567625.1958,0,0,71368.29646
e-exist,east,exist, 07/03  20:00:00,16.375,115344.0244,25.29605418,24.11814548,24.70709983,0,242.6757948,24.11814548,0.008778,46.46057103,0,0,0,216.9344746,780964.1085,128.8405632,463826.0275,0,0,71368.29646
e-exist,east,exist, 07/03  21:00:00,16.625,129600.0275,25.03936745,23.99910916,24.51923831,0,232.1245242,23.99910916,0.008920153,47.55604982,0,0,0,208.4928648,750574.3134,124.0916944,446730.0999,0,0,71368.29646
e-exist,east,exist, 07/03  22:00:00,16.375,115344.0244,24.8725589,23.99898725,24.43577308,0,209.8145554,23.99898725,0.009056341,48.27203309,0,0,0,160.1855292,576667.9051,97.4756303,350912.2691,0,0,71368.29646
e-exist,east,exist, 07/03  23:00:00,16,86832.0184,24.67101497,23.99954709,24.33528103,0,142.7400023,23.99954709,0.009657898,51.42698823,0,0,0,40.75249483,146708.9814,23.8930931,86015.13515,0,0,71368.29646
e-exist,east,exist, 07/03  24:00:00,16,42768.00906,24.47620594,23.87534382,24.17577488,0,116.4889479,23.87534382,0.010443394,55.95925938,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  01:00:00,15.375,33696.00714,24.23791219,23.60063086,23.91927152,0,122.307918,23.60063086,0.010492094,57.15231084,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  02:00:00,14.375,33696.00714,23.94386067,23.23395532,23.58890799,0,133.2539039,23.23395532,0.010481166,58.37125206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  03:00:00,14,14256.00302,23.65905923,22.93719012,23.29812468,0,134.8411212,22.93719012,0.010459418,59.3433313,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  04:00:00,14,14256.00302,23.42386638,22.73140001,23.07763319,0,131.3323483,22.73140001,0.010431412,59.95217365,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  05:00:00,14,14256.00302,23.21289256,22.54515944,22.879026,0,128.1370874,22.54515944,0.010409335,60.50750133,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  06:00:00,14.625,14256.00302,24.45173581,23.52604281,23.98888931,0,153.8423609,23.52604281,0.010466093,57.34601534,0,0,0,33.89436224,122019.7041,17.70770113,63747.72405,0,0,71368.29646
e-exist,east,exist, 07/04  07:00:00,15,53136.01126,25.83084107,24.55444281,25.19264194,0,256.3520245,24.55444281,0.009801772,50.59675488,0,0,0.25,202.5336069,729120.9847,108.711709,391362.1523,0,0,71368.29646
e-exist,east,exist, 07/04  08:00:00,16.25,53136.01126,27.11750925,25.94195855,26.5297339,0,289.6064002,25.94195855,0.009069933,43.14932046,0,0,1,235.179628,846646.6606,140.6721479,506419.7325,0,0,71368.29646
e-exist,east,exist, 07/04  09:00:00,17,72576.01538,26.70506102,25.57822584,26.14164343,0,280.6107204,25.57822584,0.008736831,42.51108522,0,0,1,244.6046836,880576.861,152.6817839,549654.4222,0,0,71368.29646
e-exist,east,exist, 07/04  10:00:00,16.375,72576.01538,26.17365727,24.87713682,25.52539704,0,263.53153,24.87713682,0.00855431,43.42416089,0,0,0.25,226.3513043,814864.6956,136.9582744,493049.7879,0,0,71368.29646
e-exist,east,exist, 07/04  11:00:00,17.25,53136.01126,26.158859,24.71275037,25.43580469,0,259.4866816,24.71275037,0.008453487,43.3431178,0,0,0,239.6883479,862878.0526,150.1292525,540465.309,0,0,71368.29646
e-exist,east,exist, 07/04  12:00:00,18,42768.00906,26.12394082,24.67994887,25.40194485,0,258.6593647,24.67994887,0.008389641,43.10441347,0,0,0,251.7622937,906344.2574,162.8371809,586213.8512,0,0,71368.29646
e-exist,east,exist, 07/04  13:00:00,18.625,42768.00906,26.22002687,24.76326594,25.4916464,0,260.6673349,24.76326594,0.008383271,42.85835217,0,0,0,263.6520906,949147.5261,173.8883904,625998.2053,0,0,71368.29646
e-exist,east,exist, 07/04  14:00:00,19.625,42768.00906,26.33296785,24.87381064,25.60338924,0,263.3777397,24.87381064,0.008487725,43.09940244,0,0,0,290.5424736,1045952.905,192.1046716,691576.8178,0,0,71368.29646
e-exist,east,exist, 07/04  15:00:00,19.375,42768.00906,26.31067438,24.85594263,25.5833085,0,263.0140188,24.85594263,0.008593567,43.67628804,0,0,0,284.5447393,1024361.061,187.9320555,676555.3999,0,0,71368.29646
e-exist,east,exist, 07/04  16:00:00,17.75,42768.00906,26.1348969,24.68576519,25.41033105,0,258.8447819,24.68576519,0.008464971,43.4709167,0,0,0,249.1631314,896987.2731,158.8403075,571825.1071,0,0,71368.29646
e-exist,east,exist, 07/04  17:00:00,17,42768.00906,25.92789624,24.49301179,25.21045402,0,254.135919,24.49301179,0.008400787,43.61915283,0,0,0,232.5049344,837017.764,144.4659593,520077.4534,0,0,71368.29646
e-exist,east,exist, 07/04  18:00:00,16.375,42768.00906,25.68090394,24.36748736,25.02419565,0,251.1188686,24.36748736,0.008504983,44.47092576,0,0,0,220.4835217,793740.6783,132.7609751,477939.5105,0,0,71368.29646
e-exist,east,exist, 07/04  19:00:00,16,110160.0233,25.36796318,24.13046765,24.74921542,0,245.425917,24.13046765,0.008638825,45.80699519,0,0,0,212.591236,765328.4494,124.7945868,449260.5124,0,0,71368.29646
e-exist,east,exist, 07/04  20:00:00,15.375,129600.0275,25.00120482,23.9993882,24.50029651,0,215.7018329,23.9993882,0.008940686,47.75793435,0,0,0,146.6316186,527873.8268,86.11940886,310029.8719,0,0,71368.29646
e-exist,east,exist, 07/04  21:00:00,14.375,129600.0275,24.77892962,23.99918174,24.38905568,0,187.3603863,23.99918174,0.009428655,50.35769082,0,0,0,70.91721104,255301.9598,40.39167146,145410.0173,0,0,71368.29646
e-exist,east,exist, 07/04  22:00:00,14,129600.0275,24.61545332,23.97824274,24.29684803,0,154.5843856,23.97824274,0.009915601,53.00463028,0,0,0,2.72013808,9792.497087,1.500505122,5401.818441,0,0,71368.29646
e-exist,east,exist, 07/04  23:00:00,14,110160.0233,24.37443482,23.61079941,23.99261711,0,146.1437294,23.61079941,0.010148115,55.40616355,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/04  24:00:00,14,53136.01126,24.06194851,23.25297673,23.65746262,0,140.0294935,23.25297673,0.010203701,56.89869426,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  01:00:00,14,28512.00604,23.79621099,23.0632954,23.42975319,0,137.1418214,23.0632954,0.010301789,58.09906735,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  02:00:00,14,22032.00467,23.5696551,22.86507967,23.21736739,0,133.6291367,22.86507967,0.010385738,59.27140703,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  03:00:00,13.375,14256.00302,23.30761899,22.5726767,22.94014785,0,139.1384133,22.5726767,0.010390696,60.36101728,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  04:00:00,13,14256.00302,23.03088302,22.28392898,22.657406,0,140.8479918,22.28392898,0.010357006,61.23319909,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  05:00:00,13,14256.00302,22.80149506,22.08131688,22.44140597,0,137.4018841,22.08131688,0.010328512,61.82577125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  06:00:00,13,28512.00604,23.60325209,22.73632992,23.16979101,0,150.6178444,22.73632992,0.010321589,59.39385799,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  07:00:00,13,57024.01208,25.3450154,24.2920932,24.8185543,0,238.5814658,24.2920932,0.009877667,51.81371658,0,0,0,116.2666671,418560.0016,61.1241755,220047.0318,0,0,71368.29646
e-exist,east,exist, 07/05  08:00:00,13,72576.01538,25.68035754,24.63023134,25.15529444,0,257.796247,24.63023134,0.008969125,46.12925254,0,0,0,139.4150464,501894.1671,76.1460696,274125.8506,0,0,71368.29646
e-exist,east,exist, 07/05  09:00:00,13.625,57024.01208,25.55993813,24.2918072,24.92587267,0,249.3891966,24.2918072,0.00863515,45.34487474,0,0,0,150.50501,541818.036,85.18940514,306681.8585,0,0,71368.29646
e-exist,east,exist, 07/05  10:00:00,14,57024.01208,25.32143094,24.0152152,24.66832307,0,237.0274333,24.0152152,0.008420154,44.97170353,0,0,0,145.5871129,524113.6066,83.7808083,301610.9099,0,0,71368.29646
e-exist,east,exist, 07/05  11:00:00,14.625,36288.00769,25.2826486,23.99980563,24.64122711,0,212.0200644,23.99980563,0.008467727,45.29268981,0,0,0,117.7830268,424018.8964,69.56687821,250440.7615,0,0,71368.29646
e-exist,east,exist, 07/05  12:00:00,15.625,36288.00769,25.33606171,23.99956748,24.6678146,0,223.756275,23.99956748,0.008399428,44.92173866,0,0,0,160.1395697,576502.4508,98.57623233,354874.4364,0,0,71368.29646
e-exist,east,exist, 07/05  13:00:00,17.25,36288.00769,25.39732978,24.00108247,24.69920613,0,239.7137913,24.00108247,0.008167898,43.67921513,0,0,0,217.4586685,782851.2065,142.6194019,513429.8469,0,0,71368.29646
e-exist,east,exist, 07/05  14:00:00,18.125,36288.00769,25.41316888,24.0120695,24.71261919,0,242.3310604,24.0120695,0.008036743,42.95842299,0,0,0,236.162807,850186.1051,160.2259803,576813.5289,0,0,71368.29646
e-exist,east,exist, 07/05  15:00:00,18.075,36288.00769,25.3957743,24.00242061,24.69909746,0,240.4997849,24.00242061,0.008007848,42.83074993,0,0,0,232.6554023,837559.4484,157.7522303,567908.0291,0,0,71368.29646
e-exist,east,exist, 07/05  16:00:00,17.375,36288.00769,25.31341335,23.99967037,24.65654186,0,227.4906624,23.99967037,0.008097699,43.28530037,0,0,0,200.0441249,720158.8498,132.6737365,477625.4515,0,0,71368.29646
e-exist,east,exist, 07/05  17:00:00,16.375,36288.00769,25.17594201,23.99956187,24.58775194,0,207.6302777,23.99956187,0.008310712,44.39272263,0,0,0,145.4945764,523780.4751,95.50119223,343804.292,0,0,71368.29646
e-exist,east,exist, 07/05  18:00:00,14.75,36288.00769,24.97378737,23.99952075,24.48665406,0,187.7168098,23.99952075,0.008510343,45.44472876,0,0,0,75.14634491,270526.8417,47.47274163,170901.8699,0,0,71368.29646
e-exist,east,exist, 07/05  19:00:00,14,86832.0184,24.75315824,23.95846268,24.35581046,0,154.3584957,23.95846268,0.009006006,48.17443394,0,0,0,3.278614967,11803.01388,1.976213306,7114.367901,0,0,71368.29646
e-exist,east,exist, 07/05  20:00:00,13.375,115344.0244,24.41852068,23.6571889,24.03785479,0,157.6236486,23.6571889,0.009390042,51.15085859,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  21:00:00,13,129600.0275,24.15432794,23.4544865,23.80440722,0,161.1238206,23.4544865,0.009558972,52.71223904,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  22:00:00,13,115344.0244,23.96659909,23.33691876,23.65175892,0,159.1155284,23.33691876,0.009653655,53.60535995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  23:00:00,13,86832.0184,23.70554975,22.96876706,23.3371584,0,152.2257868,22.96876706,0.009752294,55.36437706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/05  24:00:00,13,42768.00906,23.40290916,22.62322185,23.0130655,0,146.3593777,22.62322185,0.009789943,56.71522082,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  01:00:00,13,28512.00604,23.12769523,22.37408578,22.7508905,0,142.2244951,22.37408578,0.009784412,57.52654121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  02:00:00,13,22032.00467,22.88295836,22.15595743,22.51945789,0,138.5048632,22.15595743,0.009767897,58.19842681,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  03:00:00,13,14256.00302,22.64765007,21.94711646,22.29738327,0,134.810366,21.94711646,0.009631036,58.12915684,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  04:00:00,12.375,14256.00302,22.38342541,21.65236745,22.01789643,0,140.2211874,21.65236745,0.009326321,57.34089002,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  05:00:00,12.625,14256.00302,22.1548635,21.46532008,21.81009179,0,133.1445904,21.46532008,0.009188291,57.15622105,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  06:00:00,13,28512.00604,24.00488916,23.04134895,23.52311905,0,165.9194834,23.04134895,0.009255196,52.38845574,0,0,0,16.73638345,60250.98042,9.466768411,34080.36628,0,0,71368.29646
e-exist,east,exist, 07/06  07:00:00,13,57024.01208,26.91659646,25.77256394,26.3445802,0,285.4268198,25.77256394,0.008969699,43.1712148,0,0,0.75,139.8317374,503394.2545,81.92379175,294925.6503,0,0,71368.29646
e-exist,east,exist, 07/06  08:00:00,13,72576.01538,28.17153285,27.13488546,27.65320915,0,318.2195658,27.13488546,0.008490013,37.70209908,1,0,1,152.4224153,548720.695,92.66900561,333608.4202,0,0,71368.29646
e-exist,east,exist, 07/06  09:00:00,13.625,57024.01208,27.72698101,26.4012092,27.06409511,0,300.2852966,26.4012092,0.008257835,38.31750006,0.25,0,1,161.0016076,579605.7872,100.6885449,362478.7617,0,0,71368.29646
e-exist,east,exist, 07/06  10:00:00,15.25,57024.01208,26.93695212,25.49739675,26.21717443,0,278.2851497,25.49739675,0.007992271,39.13335772,0,0,1,184.0661574,662638.1665,121.4782543,437321.7155,0,0,71368.29646
e-exist,east,exist, 07/06  11:00:00,15.375,36288.00769,26.66317746,25.12987473,25.8965261,0,269.2557534,25.12987473,0.00775454,38.84930634,0,0,1,181.3548939,652877.618,121.0047335,435617.0405,0,0,71368.29646
e-exist,east,exist, 07/06  12:00:00,15.625,36288.00769,26.41014826,24.88309915,25.64662371,0,263.2457177,24.88309915,0.007696696,39.14923874,0,0,0,183.3803816,660169.3739,123.2833628,443820.1063,0,0,71368.29646
e-exist,east,exist, 07/06  13:00:00,15.375,36288.00769,26.29667726,24.77171143,25.53419434,0,260.5373951,24.77171143,0.007675084,39.30121315,0,0,0,177.2243975,638007.8311,118.0875426,425115.1533,0,0,71368.29646
e-exist,east,exist, 07/06  14:00:00,15.625,36288.00769,26.25732423,24.73404952,25.49568688,0,259.6274092,24.73404952,0.007677441,39.40155155,0,0,0,181.648314,653933.9305,121.936228,438970.4208,0,0,71368.29646
e-exist,east,exist, 07/06  15:00:00,16,36288.00769,26.2068394,24.69516352,25.45100146,0,258.6803735,24.69516352,0.007661404,39.4117174,0,0,0,188.6873459,679274.4453,128.284192,461823.0912,0,0,71368.29646
e-exist,east,exist, 07/06  16:00:00,15.375,36288.00769,26.05341916,24.5746229,25.31402103,0,255.7779372,24.5746229,0.007715395,39.97380696,0,0,0,175.836046,633009.7654,116.8355709,420608.0551,0,0,71368.29646
e-exist,east,exist, 07/06  17:00:00,15,36288.00769,25.82438842,24.41039907,25.11739374,0,251.8722172,24.41039907,0.007889153,41.24125802,0,0,0,167.7737172,603985.3819,109.2473911,393290.6081,0,0,71368.29646
e-exist,east,exist, 07/06  18:00:00,15.625,36288.00769,25.57483379,24.29569127,24.93526253,0,249.1824654,24.29569127,0.008068635,42.44219015,0,0,0,186.0799965,669887.9872,119.1290324,428864.5166,0,0,71368.29646
e-exist,east,exist, 07/06  19:00:00,15.375,86832.0184,25.29460516,24.07730996,24.68595756,0,238.6360574,24.07730996,0.008278458,44.10597658,0,0,0,175.8399805,633023.9299,108.2143469,389571.6488,0,0,71368.29646
e-exist,east,exist, 07/06  20:00:00,14.375,115344.0244,24.92368861,23.99976595,24.46172728,0,187.0714001,23.99976595,0.00885723,47.36396721,0,0,0,68.63845797,247098.4487,40.25622101,144922.3956,0,0,71368.29646
e-exist,east,exist, 07/06  21:00:00,14,129600.0275,24.71930596,23.99949431,24.35940014,0,163.7055468,23.99949431,0.009623185,51.43091231,0,0,0,18.33083806,65991.01701,10.22168098,36798.05153,0,0,71368.29646
e-exist,east,exist, 07/06  22:00:00,14,115344.0244,24.57090087,23.96647342,24.26868714,0,153.5971333,23.96647342,0.010080646,53.96465126,0,0,0,1.305622515,4700.241055,0.715622869,2576.24233,0,0,71368.29646
e-exist,east,exist, 07/06  23:00:00,14,86832.0184,24.33552274,23.62336971,23.97944623,0,146.459771,23.62336971,0.010329448,56.42859186,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/06  24:00:00,13.375,42768.00906,24.01807075,23.20974334,23.61390704,0,149.9087781,23.20974334,0.010288871,57.59204666,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  01:00:00,13,28512.00604,23.69389607,22.87518749,23.28454178,0,150.9096417,22.87518749,0.009989076,57.06370503,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  02:00:00,13,22032.00467,23.42183539,22.63307155,23.02745347,0,146.7405019,22.63307155,0.009850559,57.11820393,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  03:00:00,13,14256.00302,23.17077138,22.41028394,22.79052766,0,142.8932665,22.41028394,0.009792999,57.56370838,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  04:00:00,13,14256.00302,22.93641147,22.20343174,22.5699216,0,139.3266785,22.20343174,0.009759178,58.13079237,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  05:00:00,13,14256.00302,22.71781559,22.00976414,22.36378987,0,135.9952993,22.00976414,0.009731837,58.68052643,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  06:00:00,13,28512.00604,22.719884,21.99735258,22.35861829,0,136.2933296,21.99735258,0.009713335,58.61507012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  07:00:00,13.625,57024.01208,23.37130508,22.73752737,23.05441623,0,140.2544734,22.73752737,0.00963872,55.67009489,0,0,0,0.729194754,2625.101114,0.421739576,1518.262472,0,0,71368.29646
e-exist,east,exist, 07/07  08:00:00,14.625,72576.01538,25.15869085,24.29534529,24.72701807,0,235.8865532,24.29534529,0.009117213,47.99852556,0,0,0,147.2341234,530042.8442,86.51183959,311442.6225,0,0,71368.29646
e-exist,east,exist, 07/07  09:00:00,14.375,57024.01208,25.36317916,24.19899187,24.78108551,0,243.1783475,24.19899187,0.008529685,45.18382534,0,0,0,160.1362842,576490.623,93.81544815,337735.6133,0,0,71368.29646
e-exist,east,exist, 07/07  10:00:00,16.5,57024.01208,25.10499385,24.00004936,24.5525216,0,202.6188651,24.00004936,0.008641102,46.34435897,0,0,0,150.0851015,540306.3652,92.56809253,333245.1331,0,0,71368.29646
e-exist,east,exist, 07/07  11:00:00,18.625,36288.00769,25.2510608,23.9995857,24.62532325,0,216.3389992,23.9995857,0.008589198,46.08813874,0,0,0,220.0116964,792042.1069,143.0210646,514875.8325,0,0,71368.29646
e-exist,east,exist, 07/07  12:00:00,19.625,36288.00769,25.37305761,24.0093958,24.69122671,0,239.275416,24.0093958,0.008430636,45.22223611,0,0,0,269.9406233,971786.2438,183.0208674,658875.1228,0,0,71368.29646
e-exist,east,exist, 07/07  13:00:00,20,36288.00769,25.45066517,24.06544451,24.75805484,0,243.7448429,24.06544451,0.008312799,44.44848774,0,0,0,278.7984009,1003674.243,193.0201287,694872.4632,0,0,71368.29646
e-exist,east,exist, 07/07  14:00:00,19.375,36288.00769,25.49031844,24.09626467,24.79329155,0,244.4738821,24.09626467,0.008288077,44.2360778,0,0,0,270.2949602,973061.8567,182.5056042,657020.1752,0,0,71368.29646
e-exist,east,exist, 07/07  15:00:00,18.375,36288.00769,25.41249561,24.02252902,24.71751232,0,241.0827449,24.02252902,0.008216932,44.02842023,0,0,0,243.770336,877573.2095,163.2186952,587587.3029,0,0,71368.29646
e-exist,east,exist, 07/07  16:00:00,17.375,36288.00769,25.30912458,23.99956092,24.65434275,0,226.8353227,23.99956092,0.008152006,43.72932122,0,0,0,199.0827955,716698.0637,131.9933216,475175.9579,0,0,71368.29646
e-exist,east,exist, 07/07  17:00:00,16.375,36288.00769,25.14971867,23.9996504,24.57468453,0,202.7747501,23.9996504,0.008416806,45.13044046,0,0,0,141.8585431,510690.755,90.63241209,326276.6835,0,0,71368.29646
e-exist,east,exist, 07/07  18:00:00,15.375,36288.00769,24.93593066,23.99967662,24.46780364,0,181.8916938,23.99967662,0.008834889,47.34070337,0,0,0,86.29500612,310662.022,52.36896617,188528.2782,0,0,71368.29646
e-exist,east,exist, 07/07  19:00:00,14.375,86832.0184,24.70354132,23.93911984,24.32133058,0,149.4797985,23.93911984,0.009294178,49.98022948,0,0,0,6.677224902,24038.00965,3.943069537,14195.05033,0,0,71368.29646
e-exist,east,exist, 07/07  20:00:00,14,115344.0244,24.38770716,23.68202354,24.03486535,0,147.5065634,23.68202354,0.009472079,51.73449174,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  21:00:00,14,129600.0275,24.20197676,23.60092935,23.90145306,0,146.4681152,23.60092935,0.009557533,52.44853773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  22:00:00,14,115344.0244,24.06462752,23.53371614,23.79917183,0,145.2452151,23.53371614,0.009631723,53.0970628,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  23:00:00,13.375,86832.0184,23.79702019,23.09422651,23.44562335,0,147.6471652,23.09422651,0.009725318,55.06970198,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/07  24:00:00,13,42768.00906,23.44686492,22.65978741,23.05332616,0,146.9080319,22.65978741,0.009754893,56.70565318,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  01:00:00,13,33696.00714,23.1584263,22.3986754,22.77855085,0,142.6445823,22.3986754,0.009740797,57.49423091,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  02:00:00,13,33696.00714,22.91344084,22.18273968,22.54809026,0,138.9478437,22.18273968,0.009724959,58.1399263,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  03:00:00,13,14256.00302,22.68321315,21.97848481,22.33084898,0,135.4227324,21.97848481,0.009707017,58.76137711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  04:00:00,13,14256.00302,22.47046111,21.79261553,22.13153832,0,132.2236316,21.79261553,0.009688998,59.32331802,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  05:00:00,13,14256.00302,22.26642394,21.61352339,21.93997367,0,129.1297321,21.61352339,0.009671947,59.87246804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  06:00:00,13,14256.00302,22.16850004,21.51398883,21.84124443,0,127.6775954,21.51398883,0.009654653,60.16925502,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  07:00:00,13,53136.01126,22.30687236,21.6335925,21.97023243,0,130.0037173,21.6335925,0.009562499,59.19153113,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  08:00:00,13.625,53136.01126,22.43090811,21.90096389,22.165936,0,124.127148,21.90096389,0.009397515,57.24428379,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  09:00:00,14,72576.01538,22.67314232,22.31393722,22.49353977,0,124.9330028,22.31393722,0.009292743,55.24161005,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  10:00:00,14.625,72576.01538,22.98316597,22.45708691,22.72012644,0,116.1176797,22.45708691,0.009176646,54.07650094,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  11:00:00,16.25,53136.01126,23.31412776,22.7465652,23.03034648,0,93.31459425,22.7465652,0.009190532,53.18989315,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  12:00:00,17.625,42768.00906,23.75488609,23.29025648,23.52257129,0,79.23981994,23.29025648,0.009480787,53.06926567,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  13:00:00,18,42768.00906,24.09081198,23.6411343,23.86597314,0,78.41912768,23.6411343,0.009648397,52.86350677,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  14:00:00,18,42768.00906,24.37540715,23.89034819,24.13287767,0,82.71640227,23.89034819,0.009709915,52.40394706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  15:00:00,18,42768.00906,24.57343152,23.99919095,24.28631124,0,98.05810112,23.99919095,0.009677095,51.85670375,0,0,0,21.52845588,77502.44117,13.83675388,49812.31397,0,0,71368.29646
e-exist,east,exist, 07/08  16:00:00,18,42768.00906,24.63300634,23.99973722,24.31637178,0,107.2424403,23.99973722,0.009553193,51.18205856,0,0,0,35.75770758,128727.7473,23.06154674,83021.56826,0,0,71368.29646
e-exist,east,exist, 07/08  17:00:00,17.375,42768.00906,24.57816556,23.97776999,24.27796777,0,99.37071962,23.97776999,0.00955954,51.28351297,0,0,0,7.614447475,27412.01091,4.873259992,17543.73597,0,0,71368.29646
e-exist,east,exist, 07/08  18:00:00,16.375,42768.00906,24.47581967,23.9229662,24.19939293,0,110.8005403,23.9229662,0.00960651,51.70104787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  19:00:00,15.375,110160.0233,24.26581794,23.68614989,23.97598392,0,123.657263,23.68614989,0.009432003,51.50451766,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  20:00:00,14.375,129600.0275,23.91760883,23.37168934,23.64464908,0,135.4841865,23.37168934,0.009550824,53.14588087,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  21:00:00,14,129600.0275,23.69344968,23.20744722,23.45044845,0,139.6304931,23.20744722,0.009724702,54.66772178,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  22:00:00,14,129600.0275,23.53620446,23.03652536,23.28636491,0,136.4589229,23.03652536,0.009667909,54.93775475,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  23:00:00,14,110160.0233,23.28816479,22.64540038,22.96678258,0,129.2187575,22.64540038,0.009574492,55.68658572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/08  24:00:00,14,53136.01126,23.00416317,22.31093715,22.65755016,0,123.6025638,22.31093715,0.009531591,56.5582982,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  01:00:00,14,33696.00714,22.79068342,22.17935682,22.48502012,0,121.7192219,22.17935682,0.009592865,57.37435087,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  02:00:00,14,33696.00714,22.60896113,22.02339412,22.31617763,0,118.9205973,22.02339412,0.009663417,58.34157832,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  03:00:00,14,14256.00302,22.41761521,21.85257519,22.1350952,0,115.9488322,21.85257519,0.009673683,59.01448543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  04:00:00,14,14256.00302,22.24116593,21.69805219,21.96960906,0,113.313897,21.69805219,0.009666577,59.53112107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  05:00:00,14,14256.00302,22.07796837,21.55702226,21.81749531,0,110.9234284,21.55702226,0.009780495,60.74478043,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  06:00:00,14,14256.00302,23.24699951,22.53791035,22.89245493,0,130.608985,22.53791035,0.009940616,58.17871559,0,0,0,0.735736936,2648.652971,0.411647099,1481.929556,0,0,71368.29646
e-exist,east,exist, 07/09  07:00:00,14,53136.01126,24.64623922,23.84656994,24.24640458,0,176.2509293,23.84656994,0.009669044,52.31557263,0,0,0,42.0769058,151476.8609,24.55944951,88414.01823,0,0,71368.29646
e-exist,east,exist, 07/09  08:00:00,14,53136.01126,25.09119504,24.04900304,24.57009904,0,241.5300212,24.04900304,0.008771069,46.95640579,0,0,0,145.7243015,524607.4853,87.19364831,313897.1339,0,0,71368.29646
e-exist,east,exist, 07/09  09:00:00,14.625,72576.01538,24.97893679,24.01513156,24.49703417,0,239.7388158,24.01513156,0.008276588,44.43488075,0,0,0,154.4741228,556106.842,97.0182953,349265.8631,0,0,71368.29646
e-exist,east,exist, 07/09  10:00:00,15.625,72576.01538,24.92812446,23.99960178,24.46386312,0,190.1343672,23.99960178,0.008247076,44.32018811,0,0,0,99.35260203,357669.3673,65.07498934,234269.9616,0,0,71368.29646
e-exist,east,exist, 07/09  11:00:00,16,53136.01126,25.01014276,23.99973396,24.50493836,0,171.3386163,23.99973396,0.00834728,44.85119578,0,0,0,79.83532523,287407.1708,52.75786846,189928.3264,0,0,71368.29646
e-exist,east,exist, 07/09  12:00:00,16.625,42768.00906,25.09679825,23.99958433,24.54819129,0,187.7997819,23.99958433,0.008333328,44.77761698,0,0,0,118.2752272,425790.8179,79.99380786,287977.7083,0,0,71368.29646
e-exist,east,exist, 07/09  13:00:00,17.625,42768.00906,25.20989345,23.99940207,24.60464776,0,211.6078739,23.99940207,0.008122138,43.65791793,0,0,0,172.3657632,620516.7474,121.0910488,435927.7757,0,0,71368.29646
e-exist,east,exist, 07/09  14:00:00,18,42768.00906,25.29303235,23.99939258,24.64621246,0,228.9357167,23.99939258,0.007933236,42.62906057,0,0,0,202.9183503,730506.0609,144.9244743,521728.1076,0,0,71368.29646
e-exist,east,exist, 07/09  15:00:00,18,42768.00906,25.29539121,23.99948916,24.64744019,0,229.0744651,23.99948916,0.007849472,42.16861723,0,0,0,202.5014568,729005.2445,145.0975742,522351.267,0,0,71368.29646
e-exist,east,exist, 07/09  16:00:00,17.375,42768.00906,25.23038709,23.99961075,24.61499892,0,213.7956424,23.99961075,0.007880541,42.3331193,0,0,0,169.1507978,608942.872,119.0432528,428555.7102,0,0,71368.29646
e-exist,east,exist, 07/09  17:00:00,16.375,42768.00906,25.07932709,23.99980218,24.53956463,0,180.9957852,23.99980218,0.008078371,43.38164763,0,0,0,101.6659624,365997.4645,68.95925451,248253.3162,0,0,71368.29646
e-exist,east,exist, 07/09  18:00:00,16,42768.00906,24.89685252,23.99976701,24.44830976,0,168.0194068,23.99976701,0.008437607,45.28503856,0,0,0,74.86361192,269509.0029,49.43434686,177963.6487,0,0,71368.29646
e-exist,east,exist, 07/09  19:00:00,15.375,110160.0233,24.67201323,23.97396088,24.32298705,0,140.1018531,23.97396088,0.008836496,47.44123345,0,0,0,17.39314091,62615.30727,11.24044877,40465.61558,0,0,71368.29646
e-exist,east,exist, 07/09  20:00:00,14.375,129600.0275,24.37266372,23.76109497,24.06687934,0,142.2540683,23.76109497,0.009383431,50.96772355,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  21:00:00,14,129600.0275,24.16324279,23.61510604,23.88917441,0,146.6913751,23.61510604,0.009707727,53.16221425,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  22:00:00,14,129600.0275,24.00746555,23.44945517,23.72846036,0,143.6403838,23.44945517,0.009697799,53.64097254,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  23:00:00,14,110160.0233,23.76611333,23.07138108,23.41874721,0,136.6318923,23.07138108,0.009615276,54.42103008,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/09  24:00:00,14,53136.01126,23.47569204,22.73277647,23.10423425,0,130.8922537,22.73277647,0.009572165,55.30358799,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  01:00:00,14,28512.00604,23.2255856,22.56029886,22.89294223,0,128.2351627,22.56029886,0.009635596,56.25076043,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  02:00:00,14,22032.00467,23.00974195,22.36961087,22.68967641,0,124.8490646,22.36961087,0.009580727,56.58524346,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  03:00:00,14,14256.00302,22.80604623,22.19076522,22.49840572,0,121.7308386,22.19076522,0.00941035,56.20434047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  04:00:00,14,14256.00302,22.61810061,22.02649159,22.3222961,0,118.9280559,22.02649159,0.009458204,57.05294688,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  05:00:00,14,14256.00302,22.44096124,21.87354653,22.15725388,0,116.2198269,21.87354653,0.00922658,56.19814626,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  06:00:00,14,28512.00604,22.33512562,21.77598094,22.05555328,0,114.7232038,21.77598094,0.009116637,55.87071975,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  07:00:00,14,57024.01208,22.50097894,22.07788601,22.28943247,0,120.6712066,22.07788601,0.009125652,54.90380914,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  08:00:00,14,72576.01538,22.71360634,22.31887507,22.51624071,0,124.7553504,22.31887507,0.009222988,54.67383725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  09:00:00,14,57024.01208,22.97210211,22.32261893,22.64736052,0,124.222782,22.32261893,0.009201831,54.53701596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  10:00:00,15.25,57024.01208,23.20472267,22.58108487,22.89290377,0,107.8168739,22.58108487,0.009106644,53.14338009,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  11:00:00,16,36288.00769,23.48693257,22.83446346,23.16069801,0,98.76817579,22.83446346,0.008996714,51.73866024,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  12:00:00,16.625,36288.00769,23.81045442,23.1794209,23.49493766,0,94.37885522,23.1794209,0.008955896,50.43176289,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  13:00:00,17.625,36288.00769,24.1421173,23.58858972,23.86535351,0,84.10333857,23.58858972,0.008949499,49.14785097,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  14:00:00,18,36288.00769,24.34508068,23.82214824,24.08361446,0,81.22060755,23.82214824,0.008973188,48.58715414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  15:00:00,18,36288.00769,24.44502189,23.90462669,24.17482429,0,82.5231075,23.90462669,0.008986599,48.38797555,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  16:00:00,17.375,36288.00769,24.51003493,23.92157277,24.21580385,0,93.43862305,23.92157277,0.00903427,48.5735886,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  17:00:00,17,36288.00769,24.48911305,23.91445966,24.20178636,0,99.95288163,23.91445966,0.00916119,49.2669233,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  18:00:00,16.375,36288.00769,24.40056525,23.90196616,24.15126571,0,110.3733817,23.90196616,0.009275298,49.90975835,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  19:00:00,15.375,86832.0184,24.17386829,23.60149858,23.88768343,0,122.0525698,23.60149858,0.00931638,51.0427974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  20:00:00,14.375,115344.0244,23.82253107,23.22947149,23.52600128,0,132.9127679,23.22947149,0.009423173,52.79287222,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  21:00:00,14,129600.0275,23.60718164,23.07672014,23.34195089,0,137.3659607,23.07672014,0.009526565,53.88883037,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  22:00:00,14.625,115344.0244,23.50938577,23.11272421,23.31105499,0,127.4163321,23.11272421,0.009593024,54.16086566,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  23:00:00,14.375,86832.0184,23.32245165,22.78575065,23.05410115,0,125.0579704,22.78575065,0.009678004,55.72859865,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/10  24:00:00,14,42768.00906,23.03017832,22.3969709,22.71357461,0,125.0412825,22.3969709,0.009602611,56.58282996,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  01:00:00,14,28512.00604,22.7923154,22.18164002,22.48697771,0,121.5176644,22.18164002,0.009297458,55.51422897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  02:00:00,14,22032.00467,22.59556491,22.01066013,22.30311252,0,118.5593414,22.01066013,0.009162824,55.29601601,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  03:00:00,14,14256.00302,22.40898297,21.84659247,22.12778772,0,115.723232,21.84659247,0.009110915,55.54082412,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  04:00:00,14,14256.00302,22.22763825,21.68681348,21.95722587,0,112.9512983,21.68681348,0.009084488,55.92548691,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  05:00:00,14,14256.00302,22.0594146,21.53957765,21.79949612,0,110.4434532,21.53957765,0.00906472,56.34536892,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  06:00:00,14,28512.00604,21.94183243,21.43720683,21.68951963,0,108.7718184,21.43720683,0.009046703,56.60956973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  07:00:00,14,57024.01208,22.0063376,21.64492166,21.82562963,0,112.9661867,21.64492166,0.008958841,55.36022422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  08:00:00,14.625,72576.01538,22.20088814,21.94510122,22.07299468,0,107.5536535,21.94510122,0.008769787,53.22621424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  09:00:00,15,57024.01208,22.36946717,21.89828303,22.1338751,0,99.2454261,21.89828303,0.008640067,52.62850883,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  10:00:00,15.625,57024.01208,22.61515422,22.10030829,22.35773125,0,92.75363667,22.10030829,0.008508579,51.22558889,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  11:00:00,16.625,36288.00769,22.99015833,22.45402305,22.72209069,0,81.65635124,22.45402305,0.008413853,49.58269311,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  12:00:00,17.625,36288.00769,23.45411866,22.98284296,23.21848081,0,73.76823614,22.98284296,0.008417725,48.03906105,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  13:00:00,18.625,36288.00769,23.8286083,23.43560427,23.63210628,0,64.10750903,23.43560427,0.008434298,46.83260808,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  14:00:00,19,36288.00769,24.12702465,23.75089757,23.93896111,0,62.78928607,23.75089757,0.008552568,46.58444911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  15:00:00,19,36288.00769,24.31361773,23.91522194,24.11441983,0,65.49027337,23.91522194,0.008836552,47.60763164,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  16:00:00,18.375,36288.00769,24.3529957,23.91078329,24.1318895,0,75.83376215,23.91078329,0.009002206,48.48358259,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  17:00:00,17.375,36288.00769,24.3139293,23.81419477,24.06406203,0,91.52036527,23.81419477,0.009169086,49.65687708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  18:00:00,16.375,36288.00769,24.23901187,23.76601073,24.0025113,0,108.0551556,23.76601073,0.009269833,50.34005132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  19:00:00,16,86832.0184,24.08110684,23.59304495,23.8370759,0,111.4127215,23.59304495,0.009305346,51.05884904,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  20:00:00,15.375,115344.0244,23.7966567,23.3283969,23.5625268,0,117.3623342,23.3283969,0.009407109,52.47436547,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  21:00:00,15,129600.0275,23.61234833,23.20040233,23.40637533,0,122.2131887,23.20040233,0.009483441,53.32131306,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  22:00:00,15,115344.0244,23.504422,23.16322896,23.33382548,0,121.5301425,23.16322896,0.009551886,53.82127767,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  23:00:00,14.375,86832.0184,23.28732928,22.75719743,23.02226335,0,124.5400236,22.75719743,0.009656446,55.75796969,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/11  24:00:00,14,42768.00906,22.99472266,22.36956207,22.68214237,0,124.6028974,22.36956207,0.009711926,57.40725658,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  01:00:00,14.625,28512.00604,22.78648072,22.23983577,22.51315824,0,112.0685618,22.23983577,0.009701412,57.79968406,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  02:00:00,14.375,22032.00467,22.60820054,22.06853384,22.33836719,0,112.977989,22.06853384,0.009680426,58.2826942,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  03:00:00,14,14256.00302,22.39187523,21.82930542,22.11059032,0,115.5387632,21.82930542,0.009677957,59.12405875,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  04:00:00,14,14256.00302,22.21407218,21.67555425,21.94481322,0,112.9186079,21.67555425,0.009666561,59.61297277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  05:00:00,14,14256.00302,22.05109037,21.53479771,21.79294404,0,110.4996104,21.53479771,0.009653765,60.05016454,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  06:00:00,14,28512.00604,21.9155158,21.41460882,21.66506231,0,108.4637335,21.41460882,0.009639664,60.44413699,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  07:00:00,14,57024.01208,21.94157628,21.58616406,21.76387017,0,112.0547048,21.58616406,0.009548258,59.27680058,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  08:00:00,14,72576.01538,22.15287032,21.82450216,21.98868624,0,116.271245,21.82450216,0.009352677,57.24251414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  09:00:00,14,57024.01208,22.40730598,21.82300408,22.11515503,0,115.5160491,21.82300408,0.009216544,56.42387273,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  10:00:00,14.625,57024.01208,22.52256471,21.9206453,22.22160501,0,106.7555606,21.9206453,0.009082551,55.28596039,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  11:00:00,15.625,36288.00769,22.63545876,22.02906539,22.33226207,0,91.31987208,22.02906539,0.008964665,54.21846947,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  12:00:00,16.625,36288.00769,23.05558479,22.50283398,22.77920938,0,82.91740957,22.50283398,0.00905143,53.17700229,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  13:00:00,17,36288.00769,23.41944899,22.88324011,23.15134455,0,82.60700683,22.88324011,0.009339753,53.59525106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  14:00:00,18.25,36288.00769,23.77580641,23.32942917,23.55261779,0,69.20646894,23.32942917,0.009471199,52.8942053,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  15:00:00,18.375,36288.00769,24.07226175,23.63782161,23.85504168,0,71.52792025,23.63782161,0.009538449,52.28072466,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  16:00:00,18,36288.00769,24.19790053,23.7244787,23.96118962,0,79.61971376,23.7244787,0.009642435,52.53421751,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  17:00:00,17.375,36288.00769,24.23054331,23.75055428,23.99054879,0,90.5554447,23.75055428,0.009799715,53.27545253,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  18:00:00,16.375,36288.00769,24.10824971,23.65827737,23.88326354,0,106.252852,23.65827737,0.009874049,53.97197982,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  19:00:00,15.375,86832.0184,23.85200745,23.33035396,23.5911807,0,117.4557336,23.33035396,0.009895188,55.16699251,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  20:00:00,15,115344.0244,23.55779618,23.06795526,23.31287572,0,119.7659557,23.06795526,0.010010681,56.69211518,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  21:00:00,15,129600.0275,23.41053675,23.02408201,23.21730938,0,119.3385719,23.02408201,0.010103545,57.39614199,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  22:00:00,14.375,115344.0244,23.28095659,22.90020218,23.09057938,0,127.717938,22.90020218,0.010178993,58.2757851,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  23:00:00,14,86832.0184,23.04698858,22.49808132,22.77253495,0,126.9214051,22.49808132,0.010271487,60.21159562,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/12  24:00:00,14,42768.00906,22.78920693,22.18841555,22.48881124,0,121.6790284,22.18841555,0.010309029,61.55393807,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  01:00:00,14,28512.00604,22.56729495,21.98728199,22.27728847,0,118.4239627,21.98728199,0.010302915,62.27641769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  02:00:00,14,22032.00467,22.3787749,21.8220114,22.10039315,0,115.5894456,21.8220114,0.010289504,62.82725301,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  03:00:00,13.375,14256.00302,22.15076686,21.55639115,21.853579,0,121.5019412,21.55639115,0.010268989,63.73154897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  04:00:00,13,14256.00302,21.90522699,21.29067539,21.59795119,0,123.6488191,21.29067539,0.010229648,64.53252299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  05:00:00,13,14256.00302,21.70938517,21.12091025,21.41514771,0,120.7541453,21.12091025,0.010201933,65.03459262,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  06:00:00,13,28512.00604,21.80412858,21.15472539,21.47942699,0,122.1014056,21.15472539,0.010184937,64.79741184,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  07:00:00,13,57024.01208,23.25166021,22.64893768,22.95029895,0,150.0677743,22.64893768,0.01011732,58.81797927,0,0,0,1.560136563,5616.491626,0.790209966,2844.755877,0,0,71368.29646
e-exist,east,exist, 07/13  08:00:00,13.625,72576.01538,23.90157532,23.4244098,23.66299256,0,151.0002101,23.4244098,0.009979936,55.37396832,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  09:00:00,14,57024.01208,24.02371395,23.32667881,23.67519638,0,141.342588,23.32667881,0.009873515,55.11324639,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  10:00:00,14,57024.01208,23.92114216,23.12980058,23.52547137,0,138.2556222,23.12980058,0.0097411,55.03612414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  11:00:00,14,36288.00769,23.98817901,23.09515509,23.54166705,0,137.7893235,23.09515509,0.009632011,54.5434883,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  12:00:00,14,36288.00769,24.03009607,23.12227594,23.576186,0,138.3358588,23.12227594,0.009599562,54.27340029,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  13:00:00,14.625,36288.00769,24.12701903,23.25616655,23.69159279,0,130.1759836,23.25616655,0.009589182,53.77920693,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  14:00:00,15.625,36288.00769,24.35063059,23.55661479,23.95362269,0,118.2147905,23.55661479,0.009571489,52.71757822,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  15:00:00,15.375,36288.00769,24.48374911,23.66873627,24.07624269,0,123.8507472,23.66873627,0.009556981,52.25110127,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  16:00:00,14.375,36288.00769,24.41178807,23.52934624,23.97056716,0,138.519307,23.52934624,0.009629898,53.06896769,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  17:00:00,14,36288.00769,24.25642308,23.39784274,23.82713291,0,142.9063954,23.39784274,0.00966271,53.63651314,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  18:00:00,14,36288.00769,24.11132952,23.38314667,23.74723809,0,142.7066294,23.38314667,0.009474236,52.63310288,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  19:00:00,14,86832.0184,23.93086556,23.23471798,23.58279177,0,139.8464227,23.23471798,0.00938466,52.61272321,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  20:00:00,14,115344.0244,23.64088637,23.02744798,23.33416718,0,136.1927972,23.02744798,0.009447373,53.62825075,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  21:00:00,14,129600.0275,23.46645601,22.95408832,23.21027216,0,135.2721556,22.95408832,0.009523219,54.29163542,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  22:00:00,13.375,115344.0244,23.30689252,22.80458396,23.05573824,0,143.1753107,22.80458396,0.009594659,55.19160986,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  23:00:00,13,86832.0184,23.03525732,22.37607741,22.70566737,0,141.9403246,22.37607741,0.009679805,57.14150081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/13  24:00:00,13,42768.00906,22.73673035,22.03150905,22.3841197,0,136.0676613,22.03150905,0.009708787,58.52476894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  01:00:00,13,28512.00604,22.47221438,21.79056131,22.13138784,0,132.1327345,21.79056131,0.009699127,59.29635243,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  02:00:00,13,22032.00467,22.24577046,21.59078843,21.91827945,0,128.7093661,21.59078843,0.009686257,59.92432573,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  03:00:00,13,14256.00302,22.03058027,21.40010808,21.71534417,0,125.4093483,21.40010808,0.009670611,60.53165695,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  04:00:00,13,14256.00302,21.82543486,21.21883959,21.52213722,0,122.2856494,21.21883959,0.009654239,61.10618871,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  05:00:00,12.375,14256.00302,21.59669286,21.02255972,21.30962629,0,115.2912026,21.02255972,0.009632028,61.70692487,0,0,0,0,0,0,0,52003.64606,14.44545724,71368.29646
e-exist,east,exist, 07/14  06:00:00,12,28512.00604,21.4783721,20.99953372,21.23895291,0,97.99908593,20.99953372,0.009601064,61.59861865,0,0,0,0,0,0,0,137055.6409,38.07101137,71368.29646
e-exist,east,exist, 07/14  07:00:00,12,57024.01208,21.6163964,21.0785787,21.34748755,0,137.6416962,21.0785787,0.009510898,60.77122378,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  08:00:00,12.625,72576.01538,21.69670593,21.25804928,21.47737761,0,130.2063497,21.25804928,0.00932547,58.97493925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  09:00:00,13,57024.01208,21.87138679,21.22698928,21.54918803,0,122.522644,21.22698928,0.009208721,58.35628861,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  10:00:00,13.625,57024.01208,22.12784849,21.44938044,21.78861446,0,116.1176979,21.44938044,0.008973786,56.12307799,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  11:00:00,14,36288.00769,22.29120191,21.56062201,21.92591196,0,111.0548071,21.56062201,0.008703811,54.08314061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  12:00:00,14,36288.00769,22.37125313,21.6309737,22.00111341,0,112.3793889,21.6309737,0.008856584,54.78272749,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  13:00:00,14,36288.00769,22.41570429,21.6682154,22.04195985,0,113.0135968,21.6682154,0.00893354,55.12644277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  14:00:00,14,36288.00769,22.47160752,21.72085656,22.09623204,0,113.9050734,21.72085656,0.008959172,55.07062324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  15:00:00,14,36288.00769,22.39231774,21.6499996,22.02115867,0,112.4640989,21.6499996,0.008971326,55.36320804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  16:00:00,14,36288.00769,22.32966599,21.61739492,21.97353046,0,112.0363007,21.61739492,0.009013152,55.72866449,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  17:00:00,14,36288.00769,22.25900642,21.61790786,21.93845714,0,112.0701077,21.61790786,0.009136181,56.44169798,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  18:00:00,13.75,36288.00769,22.1355171,21.60934611,21.8724316,0,116.2275206,21.60934611,0.009227158,57.00424185,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  19:00:00,13.225,86832.0184,21.93853546,21.38923899,21.66388722,0,121.1320494,21.38923899,0.009246793,57.89941446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  20:00:00,13,115344.0244,21.72003628,21.22359816,21.47181722,0,122.4175307,21.22359816,0.009340007,59.0713154,0,0,0,0,0,0,0,0,0,71368.29646
