Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 07/14  21:00:00,13,129600.0275,21.60934637,21.21540538,21.41237588,0,122.5502233,21.21540538,0.009419866,59.59807157,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  22:00:00,13,115344.0244,21.54127728,21.22120321,21.38124024,0,122.6196179,21.22120321,0.009485854,59.98796988,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/14  23:00:00,13,86832.0184,21.39327911,21.01267344,21.20297627,0,105.6524298,21.01267344,0.009569494,61.25080787,0,0,0,0,0,0,0,46740.39345,12.98344262,71368.29646
e-exist,east,exist, 07/14  24:00:00,13,42768.00906,21.23003586,20.99967108,21.11485347,0,67.11760669,20.99967108,0.009615062,61.56414649,0,0,0,0,0,0,0,185830.6861,51.61963503,71368.29646
e-exist,east,exist, 07/15  01:00:00,13,33696.00714,21.11273716,20.99973459,21.05623588,0,51.07717519,20.99973459,0.009630741,61.62445023,0,0,0,0,0,0,0,243530.0129,67.6472258,71368.29646
e-exist,east,exist, 07/15  02:00:00,13,33696.00714,21.0219035,20.99978129,21.0108424,0,40.2772035,20.99978129,0.009639603,61.65711488,0,0,0,0,0,0,0,282376.9863,78.43805175,71368.29646
e-exist,east,exist, 07/15  03:00:00,13,14256.00302,20.93878481,20.99982073,20.96930277,0,31.2412541,20.99982073,0.009644642,61.65033835,0,0,0,0,0,0,0,314880.0738,87.46668716,71368.29646
e-exist,east,exist, 07/15  04:00:00,13,14256.00302,20.86165789,20.99985173,20.93075481,0,24.08866296,20.99985173,0.009650126,61.66170997,0,0,0,0,0,0,0,340607.8265,94.61328515,71368.29646
e-exist,east,exist, 07/15  05:00:00,13,14256.00302,20.78947092,20.99987234,20.89467163,0,18.92480633,20.99987234,0.00965225,61.67499769,0,0,0,0,0,0,0,359179.8141,99.77217059,71368.29646
e-exist,east,exist, 07/15  06:00:00,13,14256.00302,20.74217821,20.99988689,20.87103255,0,16.11364827,20.99988689,0.009652904,61.6790564,0,0,0,0,0,0,0,369290.3332,102.5806481,71368.29646
e-exist,east,exist, 07/15  07:00:00,13,53136.01126,20.7722699,20.99990209,20.88608599,0,15.46588242,20.99990209,0.009573991,61.22042161,0,0,0,0,0,0,0,371612.537,103.2257047,71368.29646
e-exist,east,exist, 07/15  08:00:00,13,53136.01126,20.91736328,20.99980148,20.95858238,0,44.98884685,20.99980148,0.009411078,60.2171022,0,0,0,0,0,0,0,265393.1306,73.72031404,71368.29646
e-exist,east,exist, 07/15  09:00:00,13,72576.01538,21.23648548,21.01270231,21.1245939,0,110.1986982,21.01270231,0.009305649,59.50542852,0,0,0,0,0,0,0,31881.45502,8.855959726,71368.29646
e-exist,east,exist, 07/15  10:00:00,13,72576.01538,21.48531495,21.00309641,21.24420568,0,111.6730926,21.00309641,0.009202197,58.88817176,0,0,0,0,0,0,0,25382.61561,7.050726557,71368.29646
e-exist,east,exist, 07/15  11:00:00,13.625,53136.01126,21.6086324,21.0057652,21.3071988,0,100.0989989,21.0057652,0.009121298,58.36841338,0,0,0,0,0,0,0,28513.35091,7.920375253,71368.29646
e-exist,east,exist, 07/15  12:00:00,14,42768.00906,21.70392524,21.08481303,21.39436913,0,103.0080524,21.08481303,0.009093601,57.91177444,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  13:00:00,14,42768.00906,21.76381613,21.13862974,21.45122294,0,103.8491093,21.13862974,0.009085264,57.66845911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  14:00:00,14.625,42768.00906,21.78290522,21.20875152,21.49582837,0,94.46008966,21.20875152,0.009074397,57.35361554,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  15:00:00,15,42768.00906,21.97960842,21.4328599,21.70623416,0,91.85770441,21.4328599,0.009049252,56.41607413,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  16:00:00,14.375,42768.00906,21.91676234,21.32020485,21.6184836,0,100.0313062,21.32020485,0.00905356,56.83415678,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  17:00:00,14,42768.00906,21.82744671,21.18914286,21.50829478,0,104.5473526,21.18914286,0.009073923,57.41923021,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  18:00:00,14,42768.00906,21.74393557,21.24742853,21.49568205,0,105.8004388,21.24742853,0.009154758,57.71654936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  19:00:00,13.375,110160.0233,21.61879062,21.13143532,21.37511297,0,114.0982038,21.13143532,0.009117517,57.89437657,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  20:00:00,13,129600.0275,21.40883284,21.02892242,21.21887763,0,118.1045735,21.02892242,0.009012706,57.60151898,0,0,0,0,0,0,0,3713.51633,1.031532314,71368.29646
e-exist,east,exist, 07/15  21:00:00,13.625,129600.0275,21.3683209,21.16238288,21.26535189,0,111.0425071,21.16238288,0.009049817,57.3989815,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  22:00:00,14,129600.0275,21.36532775,21.17698082,21.27115429,0,104.2689459,21.17698082,0.008963845,56.83112815,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/15  23:00:00,14,110160.0233,21.24701465,21.00449592,21.12575529,0,78.22362947,21.00449592,0.008877618,56.8919176,0,0,0,0,0,0,0,82334.55636,22.8707101,71368.29646
e-exist,east,exist, 07/15  24:00:00,14,53136.01126,21.10993872,20.99981409,21.05487641,0,43.67839204,20.99981409,0.008846979,56.71466898,0,0,0,0,0,0,0,207293.095,57.58141526,71368.29646
e-exist,east,exist, 07/16  01:00:00,14,33696.00714,21.02298184,20.9998077,21.01139477,0,45.96067136,20.9998077,0.009039961,57.93396434,0,0,0,0,0,0,0,199324.3463,55.36787396,71368.29646
e-exist,east,exist, 07/16  02:00:00,14,33696.00714,20.95112485,20.99984161,20.97548323,0,38.3446194,20.99984161,0.009418216,60.32188236,0,0,0,0,0,0,0,226941.5873,63.03932979,71368.29646
e-exist,east,exist, 07/16  03:00:00,14,14256.00302,20.87734273,20.99982497,20.93858385,0,30.87691144,20.99982497,0.00956306,61.23564251,0,0,0,0,0,0,0,253835.0807,70.50974464,71368.29646
e-exist,east,exist, 07/16  04:00:00,14,14256.00302,20.815333,20.9998218,20.9075774,0,26.78455438,20.9998218,0.009607747,61.51745428,0,0,0,0,0,0,0,268561.2204,74.60033901,71368.29646
e-exist,east,exist, 07/16  05:00:00,14,14256.00302,20.75795015,20.99983423,20.87889219,0,23.79535364,20.99983423,0.009621854,61.60635816,0,0,0,0,0,0,0,279314.4854,77.58735704,71368.29646
e-exist,east,exist, 07/16  06:00:00,13.375,14256.00302,20.71027297,20.99988376,20.85507836,0,17.4827308,20.99988376,0.009627611,61.68076477,0,0,0,0,0,0,0,340974.3372,94.71509367,71368.29646
e-exist,east,exist, 07/16  07:00:00,13,53136.01126,20.80737367,20.99988276,20.90362822,0,19.24936617,20.99988276,0.00955033,61.21592238,0,0,0,0,0,0,0,357983.8861,99.43996836,71368.29646
e-exist,east,exist, 07/16  08:00:00,13.625,53136.01126,21.18828421,21.00186044,21.09507232,0,81.56435428,21.00186044,0.009391431,60.20528257,0,0,0,0,0,0,0,95037.13196,26.39920332,71368.29646
e-exist,east,exist, 07/16  09:00:00,14,72576.01538,21.56347261,21.37425586,21.46886423,0,108.7500448,21.37425586,0.009286844,58.201217,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  10:00:00,14.625,72576.01538,21.81015596,21.44183306,21.62599451,0,98.3567307,21.44183306,0.009177688,57.32453119,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  11:00:00,15,53136.01126,21.99379893,21.4643635,21.72908121,0,92.05008961,21.4643635,0.009065814,56.57734309,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  12:00:00,15.625,42768.00906,22.33530174,21.81635407,22.07582791,0,88.22550061,21.81635407,0.009150429,55.87942929,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  13:00:00,16.625,42768.00906,22.68118434,22.24441158,22.46279796,0,78.18317969,22.24441158,0.009321604,55.44686724,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  14:00:00,17.625,42768.00906,22.97422337,22.61835831,22.79629084,0,67.32540855,22.61835831,0.009153979,53.24061099,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  15:00:00,17.375,42768.00906,23.19075511,22.79715073,22.99395292,0,74.09978321,22.79715073,0.0090909,52.30595985,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  16:00:00,17,42768.00906,23.28367147,22.82341357,23.05354252,0,81.11964009,22.82341357,0.009053449,51.9785893,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  17:00:00,16.375,42768.00906,23.28707784,22.7619511,23.02451447,0,90.46503648,22.7619511,0.009051155,52.14055917,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  18:00:00,16,42768.00906,23.16412133,22.73423184,22.94917659,0,96.83477399,22.73423184,0.00914785,52.77790042,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  19:00:00,15.375,110160.0233,22.98023301,22.56570886,22.77297093,0,104.3001189,22.56570886,0.009378755,54.65050079,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  20:00:00,15,129600.0275,22.76461989,22.44327859,22.60394924,0,109.1234612,22.44327859,0.009768251,57.30558236,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  21:00:00,14.375,129600.0275,22.63957995,22.35924917,22.49941456,0,118.3091323,22.35924917,0.009761003,57.59265004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  22:00:00,14,129600.0275,22.50200724,22.14321203,22.32260963,0,120.9617585,22.14321203,0.009520488,56.95842713,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  23:00:00,14,110160.0233,22.2980026,21.78424579,22.0411242,0,114.2357555,21.78424579,0.00911209,55.72372656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/16  24:00:00,14,53136.01126,22.04986923,21.47724586,21.76355754,0,109.0537271,21.47724586,0.00894504,55.73448041,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  01:00:00,14,28512.00604,21.85683691,21.36504229,21.6109396,0,107.4994459,21.36504229,0.00896268,56.22863224,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  02:00:00,14,22032.00467,21.69340056,21.22300224,21.4582014,0,104.9363264,21.22300224,0.009015948,57.0527016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  03:00:00,14,14256.00302,21.53640138,21.08492424,21.31066281,0,102.576791,21.08492424,0.009022488,57.57940743,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  04:00:00,14,14256.00302,21.39710097,21.00185132,21.19947614,0,94.21419236,21.00185132,0.009017073,57.8397026,0,0,0,0,0,0,0,25471.44924,7.075402568,71368.29646
e-exist,east,exist, 07/17  05:00:00,14,14256.00302,21.28637419,20.99965375,21.14301397,0,78.51423703,20.99965375,0.009138083,58.61251741,0,0,0,0,0,0,0,82221.52589,22.83931275,71368.29646
e-exist,east,exist, 07/17  06:00:00,13.375,28512.00604,21.31627393,20.99964393,21.15795893,0,79.35075881,20.99964393,0.009322234,59.81340204,0,0,0,0,0,0,0,118172.559,32.82571082,71368.29646
e-exist,east,exist, 07/17  07:00:00,13.625,57024.01208,22.09738595,21.65733964,21.8773628,0,120.5224018,21.65733964,0.009127897,56.30322877,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  08:00:00,14,72576.01538,22.40522052,22.09743543,22.25132798,0,120.6248574,22.09743543,0.008843034,53.14514749,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  09:00:00,14.625,57024.01208,22.47414983,21.97321058,22.22368021,0,107.0522683,21.97321058,0.008661909,52.4863948,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  10:00:00,15.625,57024.01208,22.46939193,21.97733017,22.22336105,0,90.27993783,21.97733017,0.008519635,51.65662832,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  11:00:00,16.625,36288.00769,22.92834011,22.39586131,22.66210071,0,80.85905085,22.39586131,0.008514892,50.34487651,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  12:00:00,17,36288.00769,23.30063052,22.78367105,23.04215078,0,80.78427599,22.78367105,0.008756744,50.55065921,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  13:00:00,17.625,36288.00769,23.61192501,23.12300446,23.36746473,0,76.00790329,23.12300446,0.008874409,50.1796586,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  14:00:00,18,36288.00769,23.86889588,23.40078563,23.63484076,0,74.04480829,23.40078563,0.008937399,49.68970061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  15:00:00,17.375,36288.00769,23.99972286,23.45317543,23.72644914,0,85.32454978,23.45317543,0.008953945,49.59249371,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  16:00:00,16.375,36288.00769,24.01558202,23.38292887,23.69925544,0,101.3461493,23.38292887,0.008992968,49.99889714,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  17:00:00,14.75,36288.00769,23.87774459,23.15288464,23.51531462,0,125.1054387,23.15288464,0.009157006,51.61316198,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  18:00:00,13.375,36288.00769,23.6287237,22.89648433,23.26260402,0,144.7177326,22.89648433,0.009281761,53.1214566,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  19:00:00,13,86832.0184,23.36157454,22.62590067,22.9937376,0,146.439465,22.62590067,0.009193326,53.49061864,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  20:00:00,13,115344.0244,23.0448134,22.39529381,22.72005361,0,142.4098127,22.39529381,0.008998343,53.11285096,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  21:00:00,13,129600.0275,22.84930805,22.30124171,22.57527488,0,141.0787597,22.30124171,0.008963638,53.21440839,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  22:00:00,13,115344.0244,22.70763428,22.23012934,22.46888181,0,139.8234946,22.23012934,0.008995104,53.63040622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  23:00:00,13,86832.0184,22.48808315,21.89423152,22.19115733,0,133.5246174,21.89423152,0.009185707,55.88611572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/17  24:00:00,13,42768.00906,22.21433084,21.56950989,21.89192037,0,128.0054046,21.56950989,0.009381442,58.19977031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  01:00:00,13,28512.00604,21.97010533,21.34717783,21.65864158,0,124.3454336,21.34717783,0.009201528,57.88217462,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  02:00:00,13,22032.00467,21.7655708,21.16783112,21.46670096,0,121.275223,21.16783112,0.00910631,57.92620052,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  03:00:00,13,14256.00302,21.5813073,21.0237072,21.30250725,0,115.3867618,21.0237072,0.009068732,58.16754579,0,0,0,0,0,0,0,12559.28551,3.48869042,71368.29646
e-exist,east,exist, 07/18  04:00:00,13,14256.00302,21.43531854,20.99954399,21.21743127,0,96.60567566,20.99954399,0.009054343,58.14125459,0,0,0,0,0,0,0,79255.11704,22.01531029,71368.29646
e-exist,east,exist, 07/18  05:00:00,13,14256.00302,21.31614706,20.99961032,21.15787869,0,78.85453239,20.99961032,0.009049697,58.1116116,0,0,0,0,0,0,0,143094.7874,39.74855206,71368.29646
e-exist,east,exist, 07/18  06:00:00,13,28512.00604,21.4140348,21.00024222,21.20713851,0,92.68186712,21.00024222,0.009048236,58.10010963,0,0,0,0,0,0,0,93422.8224,25.950784,71368.29646
e-exist,east,exist, 07/18  07:00:00,13.625,57024.01208,22.01985741,21.59468169,21.80726955,0,119.2850829,21.59468169,0.008985028,55.67682704,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  08:00:00,14,72576.01538,22.23297422,21.94524033,22.08910728,0,117.8609092,21.94524033,0.008782771,53.29961773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  09:00:00,14.625,57024.01208,22.35685558,21.8444954,22.10067549,0,105.199361,21.8444954,0.008746916,53.41148616,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  10:00:00,15.625,57024.01208,22.75559954,22.23634728,22.49597341,0,95.34203383,22.23634728,0.008900271,53.05392299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  11:00:00,16.625,36288.00769,23.10511684,22.56742284,22.83626984,0,83.55852033,22.56742284,0.00892147,52.11830843,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  12:00:00,17.625,36288.00769,23.42301903,22.95670908,23.18986405,0,73.16555859,22.95670908,0.008932683,50.9338873,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  13:00:00,18,36288.00769,23.70216439,23.25487119,23.47851779,0,71.61119691,23.25487119,0.009098942,50.95122285,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  14:00:00,18,36288.00769,23.9760142,23.49738343,23.73669882,0,75.82397658,23.49738343,0.009441142,52.05878256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  15:00:00,18,36288.00769,24.09014589,23.59743514,23.84379052,0,77.32190917,23.59743514,0.009583996,52.49823072,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  16:00:00,16.75,36288.00769,24.12010576,23.52947687,23.82479132,0,97.28650985,23.52947687,0.00966096,53.13194851,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  17:00:00,15.375,36288.00769,23.83048227,23.17725842,23.50387035,0,114.7609669,23.17725842,0.009639523,54.15352273,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  18:00:00,14.375,36288.00769,23.59968866,22.97507064,23.28737965,0,128.8785591,22.97507064,0.009437687,53.68930801,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  19:00:00,13.375,86832.0184,23.34442149,22.65258663,22.99850406,0,140.2636149,22.65258663,0.009364266,54.33077473,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  20:00:00,13,115344.0244,23.01705007,22.36614918,22.69159963,0,142.0372915,22.36614918,0.009424175,55.63340609,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  21:00:00,13,129600.0275,22.81935455,22.27007053,22.54471254,0,140.6828642,22.27007053,0.009491545,56.38746737,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  22:00:00,13,115344.0244,22.67861025,22.20021301,22.43941163,0,139.5310329,22.20021301,0.009669752,57.66088396,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  23:00:00,13,86832.0184,22.46317602,21.87032712,22.16675157,0,133.2976142,21.87032712,0.009923842,60.3318855,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/18  24:00:00,13,42768.00906,22.20161554,21.55896827,21.88029191,0,127.9748759,21.55896827,0.009785917,60.64863949,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  01:00:00,13,28512.00604,21.97139933,21.35207782,21.66173858,0,124.5745937,21.35207782,0.009698445,60.8819772,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  02:00:00,13,22032.00467,21.7658414,21.17028566,21.46806353,0,121.4505657,21.17028566,0.009661913,61.29841439,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  03:00:00,13,14256.00302,21.57171735,21.0203268,21.29602208,0,114.2351753,21.0203268,0.009643675,61.72755795,0,0,0,0,0,0,0,17018.05507,4.727237518,71368.29646
e-exist,east,exist, 07/19  04:00:00,13,14256.00302,21.41518858,20.99956088,21.20737473,0,92.52397835,20.99956088,0.00963218,61.7337996,0,0,0,0,0,0,0,94459.5769,26.23877136,71368.29646
e-exist,east,exist, 07/19  05:00:00,13,14256.00302,21.29701957,20.9996269,21.14832324,0,75.30109036,20.9996269,0.009628166,61.70822084,0,0,0,0,0,0,0,156399.4506,43.44429184,71368.29646
e-exist,east,exist, 07/19  06:00:00,13,28512.00604,21.21293782,20.99967506,21.10630644,0,63.89430764,20.99967506,0.009625081,61.72685201,0,0,0,0,0,0,0,197419.4348,54.8387319,71368.29646
e-exist,east,exist, 07/19  07:00:00,13,57024.01208,21.25014537,20.99954391,21.12484464,0,98.09049841,20.99954391,0.009543134,61.23251661,0,0,0,0,0,0,0,74408.02473,20.66889576,71368.29646
e-exist,east,exist, 07/19  08:00:00,13.625,72576.01538,21.41497255,21.13486677,21.27491966,0,110.7763823,21.13486677,0.009352815,59.536264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  09:00:00,14.625,57024.01208,21.7086409,21.26612318,21.48738204,0,95.37755505,21.26612318,0.009209534,58.16487626,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  10:00:00,15.625,57024.01208,22.01031687,21.571893,21.79110494,0,83.72789107,21.571893,0.009068791,56.22705828,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  11:00:00,16,36288.00769,22.29788476,21.78378816,22.04083646,0,80.55582493,21.78378816,0.008975513,54.93796107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  12:00:00,16,36288.00769,22.57920345,22.02636261,22.30278303,0,85.01282422,22.02636261,0.009067353,54.70829635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  13:00:00,16,36288.00769,22.89993763,22.31534484,22.60764123,0,90.09659254,22.31534484,0.009349143,55.38627155,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  14:00:00,16.625,36288.00769,23.16682639,22.61860106,22.89271373,0,84.62467945,22.61860106,0.009474097,55.07139272,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  15:00:00,16.375,36288.00769,23.34462908,22.76358121,23.05410515,0,90.88836737,22.76358121,0.009518744,54.84212326,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  16:00:00,15.375,36288.00769,23.35076606,22.68938814,23.0200771,0,106.7687046,22.68938814,0.009586784,55.47781842,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  17:00:00,15,36288.00769,23.26276702,22.62865972,22.94571337,0,112.3288195,22.62865972,0.009753814,56.60265879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  18:00:00,14.75,36288.00769,23.04540212,22.53258716,22.78899464,0,114.8331916,22.53258716,0.009798566,57.16893428,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  19:00:00,14.225,86832.0184,22.76075554,22.22665584,22.49370569,0,118.2896183,22.22665584,0.009601411,57.08759422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  20:00:00,14,115344.0244,22.52798966,22.04420185,22.28609575,0,119.3324153,22.04420185,0.009492915,57.08479766,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  21:00:00,14,129600.0275,22.4092663,22.02875777,22.21901204,0,119.3093619,22.02875777,0.009501723,57.19057066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  22:00:00,14,115344.0244,22.33790069,22.02995027,22.18392548,0,119.3222116,22.02995027,0.009547124,57.49122491,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  23:00:00,14,86832.0184,22.17683006,21.73947053,21.95815029,0,113.671001,21.73947053,0.009623151,59.00180914,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/19  24:00:00,13.375,42768.00906,21.91356792,21.35576075,21.63466434,0,117.6692184,21.35576075,0.009655599,60.60521976,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  01:00:00,13,28512.00604,21.64870634,21.0674563,21.35808132,0,119.5982141,21.0674563,0.009645672,61.5847467,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  02:00:00,13.625,22032.00467,21.48668064,20.99616837,21.24142451,0,106.5003975,20.99616837,0.009633835,61.7571293,0,0,0,0,0,0,0,5074.718243,1.409643957,71368.29646
e-exist,east,exist, 07/20  03:00:00,14,14256.00302,21.3790696,20.99960381,21.1893367,0,91.71722293,20.99960381,0.009624711,61.68650323,0,0,0,0,0,0,0,35023.05864,9.7286274,71368.29646
e-exist,east,exist, 07/20  04:00:00,14,14256.00302,21.2813112,20.99960771,21.14045945,0,77.92152086,20.99960771,0.009621043,61.66333285,0,0,0,0,0,0,0,84645.16146,23.51254485,71368.29646
e-exist,east,exist, 07/20  05:00:00,14,14256.00302,21.19671327,20.99969317,21.09820322,0,66.90321995,20.99969317,0.009745682,62.44944359,0,0,0,0,0,0,0,124479.3821,34.57760614,71368.29646
e-exist,east,exist, 07/20  06:00:00,14,28512.00604,21.14662888,20.99972361,21.07317624,0,60.98686118,20.99972361,0.00992305,63.60750168,0,0,0,0,0,0,0,145751.5402,40.48653894,71368.29646
e-exist,east,exist, 07/20  07:00:00,14,57024.01208,21.22430133,21.00341225,21.11385679,0,99.08377942,21.00341225,0.009659403,61.95251351,0,0,0,0,0,0,0,8928.629212,2.480174781,71368.29646
e-exist,east,exist, 07/20  08:00:00,14,72576.01538,21.43874343,21.21844441,21.32859392,0,105.7693679,21.21844441,0.009384436,59.42825845,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  09:00:00,14,57024.01208,21.65024973,21.15268757,21.40146865,0,103.8611589,21.15268757,0.009226399,58.71202647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  10:00:00,14.625,57024.01208,21.94816316,21.39744463,21.6728039,0,98.10473082,21.39744463,0.009086514,56.99815527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  11:00:00,16.25,36288.00769,22.4470674,21.9306551,22.18886125,0,79.56465686,21.9306551,0.00897195,54.48469719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  12:00:00,17.625,36288.00769,22.88444701,22.48897063,22.68670882,0,65.20537872,22.48897063,0.008940903,52.48041098,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  13:00:00,18,36288.00769,23.18044868,22.80669336,22.99357102,0,63.75760262,22.80669336,0.008956233,51.56361118,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  14:00:00,18,36288.00769,23.33763408,22.9412923,23.13946319,0,65.93174996,22.9412923,0.008966077,51.20014337,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  15:00:00,17.375,36288.00769,23.42235617,22.94567742,23.18401679,0,76.49490962,22.94567742,0.00896069,51.15617156,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  16:00:00,17,36288.00769,23.45008967,22.94604078,23.19806522,0,83.20292464,22.94604078,0.008980412,51.23419447,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  17:00:00,16.375,36288.00769,23.43516914,22.93024652,23.18270783,0,93.53474122,22.93024652,0.009120193,52.05153329,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  18:00:00,16,36288.00769,23.39196527,22.97457062,23.18326795,0,101.1177235,22.97457062,0.009238741,52.57602966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  19:00:00,15.375,86832.0184,23.21864989,22.76994435,22.99429712,0,107.698096,22.76994435,0.009273817,53.43221573,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  20:00:00,14.375,115344.0244,22.91871706,22.44215859,22.68043782,0,119.3476287,22.44215859,0.009373174,55.08307759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  21:00:00,14,129600.0275,22.73765929,22.31957621,22.52861775,0,124.2795273,22.31957621,0.009473636,56.07844492,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  22:00:00,14,115344.0244,22.63795094,22.29361312,22.46578203,0,123.8305344,22.29361312,0.009549085,56.60772125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  23:00:00,14,86832.0184,22.45466517,21.98233045,22.21849781,0,117.8625697,21.98233045,0.009636871,58.25118103,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/20  24:00:00,14,42768.00906,22.21733854,21.68613473,21.95173664,0,112.8371942,21.68613473,0.009667177,59.51962922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  01:00:00,14,28512.00604,22.00946054,21.49645207,21.75295631,0,109.7762218,21.49645207,0.009659241,60.16539066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  02:00:00,14,22032.00467,21.83191809,21.34006485,21.58599147,0,107.1019742,21.34006485,0.009648004,60.6374127,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  03:00:00,14,14256.00302,21.67231863,21.20115148,21.43673506,0,104.7254171,21.20115148,0.009639238,61.07885623,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  04:00:00,13.375,14256.00302,21.4843337,21.02702097,21.25567733,0,101.187137,21.02702097,0.009630937,61.68323081,0,0,0,0,0,0,0,40677.42411,11.29928447,71368.29646
e-exist,east,exist, 07/21  05:00:00,13,14256.00302,21.32105627,20.99957401,21.16031514,0,78.59203623,20.99957401,0.009504975,60.99119131,0,0,0,0,0,0,0,144337.2341,40.09367613,71368.29646
e-exist,east,exist, 07/21  06:00:00,13,28512.00604,21.47882467,21.00247637,21.24065052,0,102.6999551,21.00247637,0.009331874,59.92337802,0,0,0,0,0,0,0,57830.2943,16.06397064,71368.29646
e-exist,east,exist, 07/21  07:00:00,13.625,57024.01208,21.89232745,21.45387939,21.67310342,0,117.0821734,21.45387939,0.009423516,58.88064372,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  08:00:00,14,72576.01538,23.23005518,22.86204349,23.04604933,0,135.6852148,22.86204349,0.009321837,53.47158145,0,0,0,1.20604028,4341.745007,0.695456899,2503.644835,0,0,71368.29646
e-exist,east,exist, 07/21  09:00:00,14,57024.01208,23.35545319,22.72723138,23.04134229,0,130.622582,22.72723138,0.009242174,53.47620282,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  10:00:00,15.25,57024.01208,23.49209723,22.86394886,23.17802305,0,112.6553442,22.86394886,0.009120524,52.36976903,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  11:00:00,16,36288.00769,23.69785554,23.04931779,23.37358666,0,102.2450654,23.04931779,0.009000286,51.10828252,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  12:00:00,16,36288.00769,23.73062453,23.0652245,23.39792451,0,102.5184595,23.0652245,0.00896097,50.83921982,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  13:00:00,16.625,36288.00769,23.83002108,23.20202052,23.5160208,0,94.44796674,23.20202052,0.008946379,50.30906637,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  14:00:00,17.625,36288.00769,24.06046568,23.51224116,23.78635342,0,82.67659171,23.51224116,0.00894622,49.35645655,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  15:00:00,17.375,36288.00769,24.19502747,23.62114324,23.90808535,0,88.23731153,23.62114324,0.008960954,49.11253324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  16:00:00,17,36288.00769,24.22383415,23.62319704,23.92351559,0,94.91698389,23.62319704,0.008990783,49.2675106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  17:00:00,17,36288.00769,24.22183563,23.68007013,23.95095288,0,95.93614289,23.68007013,0.009132378,49.83008657,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  18:00:00,16.375,36288.00769,24.1676329,23.70020099,23.93391694,0,106.9416936,23.70020099,0.00925766,50.42447015,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  19:00:00,14.75,86832.0184,23.92742808,23.32621818,23.62682313,0,127.8355256,23.32621818,0.009321417,51.8948227,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  20:00:00,14,115344.0244,23.54111066,22.9333642,23.23723743,0,134.4585724,22.9333642,0.009439503,53.78388985,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  21:00:00,13.375,129600.0275,23.29840847,22.73556958,23.01698903,0,141.990257,22.73556958,0.009527908,54.96801574,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  22:00:00,13,115344.0244,23.09523908,22.56180989,22.82852449,0,145.6561316,22.56180989,0.009592297,55.90590899,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  23:00:00,13,86832.0184,22.83959098,22.19585897,22.51772497,0,138.8254662,22.19585897,0.009677755,57.64529977,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/21  24:00:00,13,42768.00906,22.54903175,21.85943374,22.20423274,0,133.1208529,21.85943374,0.009709067,59.02688792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  01:00:00,12.375,33696.00714,22.25456766,21.53464687,21.89460727,0,138.1974625,21.53464687,0.009579277,59.41514428,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  02:00:00,12.3125,33696.00714,21.98784362,21.28413522,21.63598942,0,135.2963441,21.28413522,0.009328874,58.78231091,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  03:00:00,12.8125,14256.00302,21.81014343,21.18411257,21.497128,0,125.0391406,21.18411257,0.009395842,59.56297867,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  04:00:00,13,14256.00302,21.65336989,21.07392633,21.36364811,0,119.8170351,21.07392633,0.009550701,60.94104068,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  05:00:00,13,14256.00302,21.49288268,21.00001403,21.24644835,0,105.5237909,21.00001403,0.009605104,61.56119773,0,0,0,0,0,0,0,47605.4105,13.22372514,71368.29646
e-exist,east,exist, 07/22  06:00:00,13,14256.00302,22.58026251,21.83204039,22.20615145,0,129.4527614,21.83204039,0.009623884,58.68227293,0,0,0,1.125145877,4050.525157,0.616101935,2217.966967,21581.12381,5.994756613,71368.29646
e-exist,east,exist, 07/22  07:00:00,13,53136.01126,25.57416576,24.49771898,25.03594237,0,235.3192061,24.49771898,0.009345105,48.5439416,0,0,0.25,94.10484606,338777.4458,53.67983925,193247.4213,0,0,71368.29646
e-exist,east,exist, 07/22  08:00:00,13,53136.01126,26.48427957,25.4727423,25.97851093,0,278.0170129,25.4727423,0.008643541,42.36953553,0,0,1,138.5997332,498959.0396,82.14284455,295714.2404,0,0,71368.29646
e-exist,east,exist, 07/22  09:00:00,13.625,72576.01538,25.24831555,24.30542027,24.77686791,0,246.8941216,24.30542027,0.008362994,43.96153991,0,0,0,137.3864561,494591.2418,83.09053148,299125.9133,0,0,71368.29646
e-exist,east,exist, 07/22  10:00:00,14,72576.01538,24.79598255,24.00082271,24.39840263,0,159.2695719,24.00082271,0.008594724,46.00551644,0,0,0,9.888621825,35599.03857,6.045784242,21764.82327,0,0,71368.29646
e-exist,east,exist, 07/22  11:00:00,14.625,53136.01126,24.81440648,23.92421616,24.36931132,0,141.175147,23.92421616,0.008960365,48.17366759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  12:00:00,15.625,42768.00906,25.00014038,23.99964137,24.49989088,0,164.9869755,23.99964137,0.008878321,47.49383273,0,0,0,62.19553115,223903.9122,39.79266416,143253.591,0,0,71368.29646
e-exist,east,exist, 07/22  13:00:00,16.625,42768.00906,25.13324862,23.99943366,24.56634114,0,193.6500094,23.99943366,0.008578664,45.89606229,0,0,0,132.5049303,477017.7491,85.76802515,308764.8906,0,0,71368.29646
e-exist,east,exist, 07/22  14:00:00,16.375,42768.00906,25.18461447,23.99956376,24.59208912,0,203.0740648,23.99956376,0.008507089,45.51796453,0,0,0,143.6174857,517022.9484,90.88199936,327175.1977,0,0,71368.29646
e-exist,east,exist, 07/22  15:00:00,16.625,42768.00906,25.20854576,23.99956957,24.60405767,0,207.9619036,23.99956957,0.008502187,45.46386823,0,0,0,156.8137979,564529.6726,100.0815659,360293.6374,0,0,71368.29646
e-exist,east,exist, 07/22  16:00:00,16.375,42768.00906,25.15964381,23.99960931,24.57962656,0,197.7378828,23.99960931,0.008487303,45.36828396,0,0,0,134.9992431,485997.2753,85.56315128,308027.3446,0,0,71368.29646
e-exist,east,exist, 07/22  17:00:00,16,42768.00906,25.02374322,23.99984881,24.51179601,0,169.4168404,23.99984881,0.008738651,46.69250727,0,0,0,81.74445572,294280.0406,50.73491185,182645.6827,0,0,71368.29646
e-exist,east,exist, 07/22  18:00:00,14.75,42768.00906,24.76976532,23.94708493,24.35842512,0,152.0714214,23.94708493,0.009107337,48.79093318,0,0,0,21.16212643,76183.65515,12.90669531,46464.10313,0,0,71368.29646
e-exist,east,exist, 07/22  19:00:00,13.375,110160.0233,24.4451624,23.62656942,24.03586591,0,157.1209223,23.62656942,0.00932534,50.88192333,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  20:00:00,13,129600.0275,24.11001061,23.38560771,23.74780916,0,159.8124374,23.38560771,0.009571533,52.9824553,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  21:00:00,13,129600.0275,23.90572641,23.28506754,23.59539698,0,158.3115734,23.28506754,0.009767955,54.40018603,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  22:00:00,12.375,129600.0275,23.69081096,23.00365545,23.34723321,0,163.7576665,23.00365545,0.009713712,55.03041464,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  23:00:00,12,110160.0233,23.35362781,22.50024345,22.92693563,0,161.2183642,22.50024345,0.009485625,55.4223661,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/22  24:00:00,12,53136.01126,22.99308982,22.10027771,22.54668377,0,154.3519807,22.10027771,0.009157306,54.85189936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  01:00:00,12,33696.00714,22.69335355,21.88329116,22.28832236,0,150.9410457,21.88329116,0.009099505,55.23903024,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  02:00:00,11.9375,33696.00714,22.43359058,21.6482682,22.04092939,0,147.870786,21.6482682,0.009115703,56.13588695,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  03:00:00,11.8375,14256.00302,22.17504654,21.4081973,21.79162192,0,145.4337411,21.4081973,0.009087304,56.79216343,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  04:00:00,11.7375,14256.00302,21.92800522,21.1800556,21.55403041,0,143.2304535,21.1800556,0.009046565,57.33736593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  05:00:00,11.8875,14256.00302,21.7068012,21.0170583,21.36192975,0,133.893612,21.0170583,0.00899411,57.58343697,0,0,0,0,0,0,0,14851.53618,4.125426717,71368.29646
e-exist,east,exist, 07/23  06:00:00,12,14256.00302,22.73805665,21.85094595,22.2945013,0,149.131948,21.85094595,0.009128127,55.5616402,0,0,0,1.120435196,4033.566706,0.604812042,2177.32335,13860.92376,3.850256599,71368.29646
e-exist,east,exist, 07/23  07:00:00,12.625,53136.01126,25.70253206,24.57713704,25.13983455,0,244.5263691,24.57713704,0.009170398,47.36351272,0,0,0.25,96.87756164,348759.2219,55.12259734,198441.3504,0,0,71368.29646
e-exist,east,exist, 07/23  08:00:00,13,53136.01126,26.94777321,25.86294977,26.40536149,0,287.4536578,25.86294977,0.008602615,41.14463611,0,0,1,140.9968238,507588.5657,83.85964538,301894.7234,0,0,71368.29646
e-exist,east,exist, 07/23  09:00:00,13,72576.01538,26.86789551,25.82603335,26.34696443,0,286.4101734,25.82603335,0.008355508,40.06314403,0,0,1,141.0123542,507644.4751,85.00327155,306011.7776,0,0,71368.29646
e-exist,east,exist, 07/23  10:00:00,13.625,72576.01538,26.18697405,24.92338357,25.55517881,0,264.4697926,24.92338357,0.008172914,41.35698906,0,0,0.25,146.1801879,526248.6764,89.60274035,322569.8653,0,0,71368.29646
e-exist,east,exist, 07/23  11:00:00,14.625,53136.01126,25.94038969,24.51598107,25.22818538,0,254.5052205,24.51598107,0.007968284,41.32907975,0,0,0,162.5821873,585295.8744,103.7902197,373644.7908,0,0,71368.29646
e-exist,east,exist, 07/23  12:00:00,16.25,42768.00906,25.86105414,24.4385173,25.14978572,0,252.5857954,24.4385173,0.007916455,41.25494529,0,0,0,198.822044,715759.3586,130.7946474,470860.7305,0,0,71368.29646
e-exist,east,exist, 07/23  13:00:00,17.625,42768.00906,25.80969556,24.399752,25.10472378,0,251.6907629,24.399752,0.008029254,41.90653555,0,0,0,229.6059354,826581.3675,154.3610935,555699.9366,0,0,71368.29646
e-exist,east,exist, 07/23  14:00:00,18,42768.00906,25.70066115,24.30028489,25.00047302,0,249.3186866,24.30028489,0.008089535,42.45361904,0,0,0,236.7531616,852311.3818,160.2366627,576851.9857,0,0,71368.29646
e-exist,east,exist, 07/23  15:00:00,17.375,42768.00906,25.65681796,24.25173567,24.95427681,0,248.1508866,24.25173567,0.008094789,42.60451373,0,0,0,224.3761809,807754.2512,149.0116584,536441.9702,0,0,71368.29646
e-exist,east,exist, 07/23  16:00:00,16.375,42768.00906,25.54818764,24.14925994,24.84872379,0,245.6649885,24.14925994,0.00808487,42.81550078,0,0,0,204.2334879,735240.5563,131.1635984,472188.9541,0,0,71368.29646
e-exist,east,exist, 07/23  17:00:00,15.375,42768.00906,25.31551552,24.00961702,24.66256627,0,224.0629689,24.00961702,0.008187643,43.71771155,0,0,0,153.5336553,552721.1592,94.63451766,340684.2636,0,0,71368.29646
e-exist,east,exist, 07/23  18:00:00,14.375,42768.00906,25.0280157,23.99991672,24.51396621,0,188.366767,23.99991672,0.00873598,46.60221788,0,0,0,70.93074743,255350.6907,41.56612775,149638.0599,0,0,71368.29646
e-exist,east,exist, 07/23  19:00:00,14,110160.0233,24.79224137,23.97351397,24.38287767,0,157.8311922,23.97351397,0.009463349,50.48759678,0,0,0,8.854024894,31874.48962,4.96937718,17889.75785,0,0,71368.29646
e-exist,east,exist, 07/23  20:00:00,13.375,129600.0275,24.49895983,23.77353967,24.13624975,0,159.9962934,23.77353967,0.010055507,54.24914095,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  21:00:00,13,129600.0275,24.26396449,23.60039175,23.93217812,0,163.9376134,23.60039175,0.010351674,56.40032589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  22:00:00,13,129600.0275,24.07497371,23.40420745,23.73959058,0,160.3288245,23.40420745,0.010326963,56.93662296,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  23:00:00,13,110160.0233,23.7914727,22.99046163,23.39096716,0,152.6434552,22.99046163,0.01011912,57.2206034,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/23  24:00:00,13,53136.01126,23.4594233,22.61527456,23.03734893,0,146.177993,22.61527456,0.0097846,56.6326431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  01:00:00,13,28512.00604,23.17880614,22.41451245,22.79665929,0,143.0301881,22.41451245,0.00972907,57.00924708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  02:00:00,13,22032.00467,22.92805754,22.19157364,22.55981559,0,139.0840403,22.19157364,0.009763067,57.95036254,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  03:00:00,12.375,14256.00302,22.66313986,21.89929405,22.28121696,0,144.6521063,21.89929405,0.009755062,58.92319191,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  04:00:00,12.625,14256.00302,22.43105674,21.71315615,22.07210645,0,137.5576833,21.71315615,0.009727681,59.43141151,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  05:00:00,13,14256.00302,22.25789014,21.60700334,21.93244674,0,129.0651041,21.60700334,0.009721417,59.81810053,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  06:00:00,13,28512.00604,22.10568421,21.47095206,21.78831814,0,126.7925757,21.47095206,0.009708494,60.26168954,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  07:00:00,13,57024.01208,22.20545398,21.69606124,21.95075761,0,131.4967368,21.69606124,0.009620021,58.90577737,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  08:00:00,13,72576.01538,22.59875034,22.1062219,22.35248612,0,138.7293336,22.1062219,0.009427366,56.31825429,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  09:00:00,13.625,57024.01208,22.89521617,22.21736004,22.55628811,0,129.1271565,22.21736004,0.00929398,55.18951654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  10:00:00,14.9375,57024.01208,23.10177084,22.46250297,22.7821369,0,111.0815443,22.46250297,0.009212142,53.92199658,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  11:00:00,16.4375,36288.00769,23.48350782,22.87625136,23.17987959,0,92.46235997,22.87625136,0.009297816,53.06426885,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  12:00:00,18.875,36288.00769,23.89919001,23.51191562,23.70555281,0,61.84720183,23.51191562,0.009613764,52.73663356,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  13:00:00,20,36288.00769,24.25084704,23.97161387,24.11123045,0,53.43441082,23.97161387,0.009999447,53.30647236,0,0,0,6.131191254,22072.28851,4.01447399,14452.10636,0,0,71368.29646
e-exist,east,exist, 07/24  14:00:00,20,36288.00769,24.45245581,23.99986726,24.22616153,0,76.93568421,23.99986726,0.010015323,53.29977401,0,0,0,41.78692562,150432.9322,27.35662469,98483.84888,0,0,71368.29646
e-exist,east,exist, 07/24  15:00:00,19.375,36288.00769,24.54513748,23.99979192,24.2724647,0,88.68424227,23.99979192,0.009787889,52.10834073,0,0,0,42.75203417,153907.323,28.29658136,101867.6929,0,0,71368.29646
e-exist,east,exist, 07/24  16:00:00,19,36288.00769,24.61691144,23.99970814,24.30830979,0,103.345843,23.99970814,0.009507638,50.60766979,0,0,0,54.28999157,195443.9697,36.49250035,131373.0012,0,0,71368.29646
e-exist,east,exist, 07/24  17:00:00,18.375,36288.00769,24.61329061,23.99969109,24.30649085,0,111.2985793,23.99969109,0.009503369,50.56635125,0,0,0,50.76830597,182765.9015,33.62456825,121048.4457,0,0,71368.29646
e-exist,east,exist, 07/24  18:00:00,17.375,36288.00769,24.52628218,23.99967111,24.26297665,0,117.4924796,23.99967111,0.009647021,51.31911544,0,0,0,35.25510007,126918.3603,22.47060123,80894.16444,0,0,71368.29646
e-exist,east,exist, 07/24  19:00:00,16.375,86832.0184,24.33114547,23.85504084,24.09309316,0,109.359966,23.85504084,0.00983155,52.74456277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  20:00:00,14.75,115344.0244,23.96768447,23.40302508,23.68535477,0,129.3304608,23.40302508,0.010044587,55.36000006,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  21:00:00,14,129600.0275,23.70113928,23.15409158,23.42761543,0,138.8249713,23.15409158,0.010180534,56.97624462,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  22:00:00,14,115344.0244,23.56166479,23.09043786,23.32605132,0,137.7867323,23.09043786,0.01026077,57.66093075,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  23:00:00,14,86832.0184,23.35722586,22.77067604,23.06395095,0,131.708136,22.77067604,0.010355844,59.32529474,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/24  24:00:00,14,42768.00906,23.10217448,22.46493462,22.78355455,0,126.4987529,22.46493462,0.010393042,60.64967356,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  01:00:00,14,28512.00604,22.86368782,22.24704947,22.55536864,0,122.9003405,22.24704947,0.010385858,61.41673604,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  02:00:00,14,22032.00467,22.65489951,22.06077671,22.35783811,0,119.7318738,22.06077671,0.010372508,62.00037442,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  03:00:00,14,14256.00302,22.4713072,21.90101974,22.18616347,0,116.987657,21.90101974,0.010361502,62.51887545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  04:00:00,13.375,14256.00302,22.25250445,21.64694474,21.9497246,0,123.0650348,21.64694474,0.010218659,62.67244293,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  05:00:00,13,14256.00302,22.00493276,21.37972389,21.69232832,0,125.0779288,21.37972389,0.009888831,61.70644811,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  06:00:00,13,28512.00604,22.48614802,21.73930315,22.11272558,0,132.8199825,21.73930315,0.009756189,59.58586158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  07:00:00,13,57024.01208,23.79164851,23.13704108,23.46434479,0,157.3695418,23.13704108,0.009796646,54.97989346,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  08:00:00,13.625,72576.01538,24.82034289,23.99615115,24.40824702,0,224.911625,23.99615115,0.009499638,50.65844245,0,0,0,118.6499202,427139.7127,64.50579841,232220.8743,0,0,71368.29646
e-exist,east,exist, 07/25  09:00:00,14.625,57024.01208,24.66102847,23.95961957,24.31032402,0,144.2464843,23.95961957,0.009366835,50.07243604,0,0,0,4.40131385,15844.72986,2.494201069,8979.123849,0,0,71368.29646
e-exist,east,exist, 07/25  10:00:00,15.625,57024.01208,24.54774864,23.85771996,24.2027343,0,122.9094114,23.85771996,0.00962643,51.75325736,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  11:00:00,17.25,36288.00769,24.68287948,23.9678152,24.32534734,0,112.0312207,23.9678152,0.009583843,51.18806413,0,0,0,23.87535263,85951.26945,15.24806373,54893.02944,0,0,71368.29646
e-exist,east,exist, 07/25  12:00:00,18.625,36288.00769,24.92517133,23.9995971,24.46238422,0,151.8846241,23.9995971,0.009318249,49.69504082,0,0,0,122.3037557,440293.5206,78.50252997,282609.1079,0,0,71368.29646
e-exist,east,exist, 07/25  13:00:00,19.625,36288.00769,25.09486329,23.99953845,24.54720087,0,185.8756417,23.99953845,0.009054256,48.30749541,0,0,0,195.7566854,704724.0675,129.7996083,467278.59,0,0,71368.29646
e-exist,east,exist, 07/25  14:00:00,20,36288.00769,25.17891854,23.99950269,24.58921061,0,202.7115133,23.99950269,0.008780945,46.86973312,0,0,0,225.4790921,811724.7317,153.16281,551386.116,0,0,71368.29646
e-exist,east,exist, 07/25  15:00:00,19.375,36288.00769,25.20264043,23.99962685,24.60113364,0,205.5310959,23.99962685,0.008670633,46.25991742,0,0,0,218.694563,787300.4267,145.2030309,522730.9111,0,0,71368.29646
e-exist,east,exist, 07/25  16:00:00,18.375,36288.00769,25.15535933,23.99969325,24.57752629,0,198.7429975,23.99969325,0.008745703,46.63725239,0,0,0,189.0851516,680706.5457,121.1104393,435997.5815,0,0,71368.29646
e-exist,east,exist, 07/25  17:00:00,17.375,36288.00769,25.02933476,23.99967402,24.51450439,0,182.2681425,23.99967402,0.009025882,48.10991673,0,0,0,141.9475228,511011.0821,87.29938049,314277.7698,0,0,71368.29646
e-exist,east,exist, 07/25  18:00:00,17,36288.00769,24.88417034,23.99953934,24.44185484,0,178.0266967,23.99953934,0.009308001,49.59200075,0,0,0,127.8189159,460148.0973,76.49595402,275385.4345,0,0,71368.29646
e-exist,east,exist, 07/25  19:00:00,15.75,86832.0184,24.61094042,23.95470238,24.2828214,0,135.9653394,23.95470238,0.009659589,51.57771336,0,0,0,23.42327964,84323.80671,13.80591117,49701.28022,0,0,71368.29646
e-exist,east,exist, 07/25  20:00:00,14.375,115344.0244,24.29338374,23.64260219,23.96799296,0,140.2887933,23.64260219,0.010029915,54.53924811,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  21:00:00,14,129600.0275,24.07220278,23.48438271,23.77829275,0,144.5645753,23.48438271,0.010184291,55.92719746,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  22:00:00,14,115344.0244,23.92161004,23.40396632,23.66278818,0,143.1950298,23.40396632,0.010273735,56.70581299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  23:00:00,13.375,86832.0184,23.66130377,22.97383597,23.31756987,0,145.768934,22.97383597,0.010366616,58.71942304,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/25  24:00:00,13,42768.00906,23.32201417,22.55035766,22.93618592,0,145.221723,22.55035766,0.010379783,60.32007649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  01:00:00,13,28512.00604,23.04025131,22.29568383,22.66796757,0,141.0438939,22.29568383,0.010359724,61.10643602,0,0,0,0,0,0,0,0,0,71368.29646
