Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 07/26  02:00:00,13,22032.00467,22.79797949,22.08128689,22.43963319,0,137.3728116,22.08128689,0.010342672,61.78628199,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  03:00:00,13,14256.00302,22.57364141,21.88348383,22.22856262,0,133.9547449,21.88348383,0.010322711,62.45649921,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  04:00:00,13,14256.00302,22.36190303,21.69741634,22.02965969,0,130.6970679,21.69741634,0.010181594,62.34249612,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  05:00:00,13,14256.00302,22.16098281,21.52138775,21.84118528,0,127.5865106,21.52138775,0.009875698,61.15432833,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  06:00:00,13,28512.00604,21.99278411,21.37323308,21.6830086,0,125.0688365,21.37323308,0.009744013,60.90236356,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  07:00:00,13,57024.01208,21.98882047,21.51379474,21.7513076,0,128.0721628,21.51379474,0.009617336,59.64498771,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  08:00:00,13.625,72576.01538,22.14305963,21.77124987,21.95715475,0,121.9758495,21.77124987,0.009530361,58.21178656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  09:00:00,14.625,57024.01208,22.26259243,21.7558929,22.00924266,0,103.6632924,21.7558929,0.009692587,59.24242327,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  10:00:00,16.25,57024.01208,22.46082471,22.02664921,22.24373696,0,81.0348245,22.02664921,0.00967896,58.194701,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  11:00:00,16.375,36288.00769,22.80631033,22.27108611,22.53869822,0,82.5211784,22.27108611,0.009592035,56.82358846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  12:00:00,17.25,36288.00769,23.2137359,22.70745704,22.96059647,0,75.89594109,22.70745704,0.009586728,55.30966889,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  13:00:00,18,36288.00769,23.62916802,23.18685991,23.40801397,0,70.67527854,23.18685991,0.00974061,54.57120446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  14:00:00,18.625,36288.00769,23.93961961,23.52896843,23.73429402,0,65.93646796,23.52896843,0.010047522,55.11372456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  15:00:00,19,36288.00769,24.17799553,23.7967822,23.98738887,0,63.71885095,23.7967822,0.010214371,55.08464543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  16:00:00,18.375,36288.00769,24.28589883,23.85365732,24.06977808,0,75.18659986,23.85365732,0.010306303,55.362294,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  17:00:00,17.375,36288.00769,24.24733672,23.7620245,24.00468061,0,90.8141268,23.7620245,0.010428941,56.320587,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  18:00:00,16.375,36288.00769,24.14626236,23.6896809,23.91797163,0,106.9548977,23.6896809,0.010393604,56.3757996,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  19:00:00,15.375,86832.0184,23.91869231,23.39002187,23.65435709,0,118.5771865,23.39002187,0.010116805,55.89979149,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  20:00:00,14.375,115344.0244,23.5830232,23.02798153,23.30550237,0,129.6263937,23.02798153,0.010118095,57.14651709,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  21:00:00,14,129600.0275,23.36846512,22.8714606,23.11996286,0,133.97485,22.8714606,0.010173913,58.03747681,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  22:00:00,14,115344.0244,23.24593528,22.82140605,23.03367067,0,133.1314391,22.82140605,0.010230035,58.55157949,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  23:00:00,14,86832.0184,23.0492477,22.50397754,22.77661262,0,127.0716615,22.50397754,0.010318134,60.15971341,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/26  24:00:00,13.375,42768.00906,22.7622318,22.10587517,22.43405348,0,130.8283157,22.10587517,0.01035082,61.80452239,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  01:00:00,13,28512.00604,22.46949077,21.79390249,22.13169663,0,132.3138186,21.79390249,0.010320656,62.81029188,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  02:00:00,12.375,22032.00467,22.192622,21.48680788,21.83971494,0,137.5610512,21.48680788,0.010162669,63.07373833,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  03:00:00,12.625,14256.00302,21.95439606,21.29107214,21.6227341,0,130.3276725,21.29107214,0.009950635,62.54977332,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  04:00:00,12.5625,14256.00302,21.76496083,21.13010679,21.44753381,0,128.2763453,21.13010679,0.010025168,63.63649958,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  05:00:00,12.1125,14256.00302,21.54632486,20.9999729,21.27314888,0,110.921198,20.9999729,0.009842479,62.99637279,0,0,0,0,0,0,0,83656.51912,23.23792198,71368.29646
e-exist,east,exist, 07/27  06:00:00,12,28512.00604,22.4902341,21.68167357,22.08595384,0,140.0759237,21.68167357,0.009691004,59.59876663,0,0,0,1.060996509,3819.587431,0.556814817,2004.533343,35631.77441,9.897715113,71368.29646
e-exist,east,exist, 07/27  07:00:00,12,57024.01208,25.5586513,24.50245113,25.03055122,0,238.2530257,24.50245113,0.009449799,49.0780599,0,0,0.25,71.79025301,258444.9108,39.51845509,142266.4383,872.5233896,0.242367608,71368.29646
e-exist,east,exist, 07/27  08:00:00,12.625,72576.01538,27.12287483,26.16676756,26.6448212,0,294.879659,26.16676756,0.008710973,40.95992508,0,0,1,134.866717,485520.1813,79.20620718,285142.3459,0,0,71368.29646
e-exist,east,exist, 07/27  09:00:00,13,57024.01208,26.80783185,25.59311262,26.20047223,0,280.7523013,25.59311262,0.008297637,40.4097095,0,0,1,140.0822483,504296.0939,84.57971096,304486.9595,0,0,71368.29646
e-exist,east,exist, 07/27  10:00:00,13.625,57024.01208,25.98737321,24.64831483,25.31784402,0,257.7676318,24.64831483,0.008078342,41.6437561,0,0,0,142.9271871,514537.8736,87.68744156,315674.7896,0,0,71368.29646
e-exist,east,exist, 07/27  11:00:00,15.25,36288.00769,25.75045899,24.31276127,25.03161013,0,249.534441,24.31276127,0.007845828,41.28208124,0,0,0,172.7578208,621928.1547,112.9549224,406637.7208,0,0,71368.29646
e-exist,east,exist, 07/27  12:00:00,16.625,36288.00769,25.72137981,24.28219418,25.00178699,0,248.7403083,24.28219418,0.007777699,41.00355266,0,0,0,203.5857267,732908.6161,136.1427408,490113.8669,0,0,71368.29646
e-exist,east,exist, 07/27  13:00:00,17,36288.00769,25.67733519,24.24172991,24.95953255,0,247.806247,24.24172991,0.007894911,41.71494488,0,0,0,214.7951354,773262.4874,142.451903,512826.8508,0,0,71368.29646
e-exist,east,exist, 07/27  14:00:00,17.625,36288.00769,25.65671403,24.22265755,24.93968579,0,247.3747982,24.22265755,0.007945934,42.02900721,0,0,0,227.2795254,818206.2913,153.002045,550807.3619,0,0,71368.29646
e-exist,east,exist, 07/27  15:00:00,17.375,36288.00769,25.62839123,24.19698045,24.91268584,0,246.7669196,24.19698045,0.007968639,42.18642789,0,0,0,222.7116437,801761.9174,148.6685405,535206.7457,0,0,71368.29646
e-exist,east,exist, 07/27  16:00:00,16.375,36288.00769,25.48329876,24.08035179,24.78182528,0,243.7719926,24.08035179,0.008016025,42.71679844,0,0,0,202.5217112,729078.1604,130.52382,469885.752,0,0,71368.29646
e-exist,east,exist, 07/27  17:00:00,16,36288.00769,25.26742476,23.9996904,24.63355758,0,224.9043759,23.9996904,0.008241376,44.11441269,0,0,0,168.2989748,605876.3093,106.2988798,382675.9672,0,0,71368.29646
e-exist,east,exist, 07/27  18:00:00,15.375,36288.00769,25.07187558,23.99941894,24.53564726,0,208.9569914,23.99941894,0.008456729,45.25250998,0,0,0,126.0561036,453801.973,79.49475642,286181.1231,0,0,71368.29646
e-exist,east,exist, 07/27  19:00:00,14.375,86832.0184,24.7821746,23.96924586,24.37571023,0,158.4271481,23.96924586,0.008775177,47.01980741,0,0,0,19.82985148,71387.46533,12.36837922,44526.1652,0,0,71368.29646
e-exist,east,exist, 07/27  20:00:00,13.375,115344.0244,24.44092767,23.66855557,24.05474162,0,157.8044283,23.66855557,0.00929669,50.68460134,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  21:00:00,13,129600.0275,24.1930174,23.48387554,23.83844647,0,161.6419433,23.48387554,0.009522724,52.50714518,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  22:00:00,12.375,115344.0244,23.9748781,23.28155956,23.62821883,0,168.7066464,23.28155956,0.009625527,53.73819498,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  23:00:00,12,86832.0184,23.65629615,22.8235467,23.23992143,0,166.9691364,22.8235467,0.009703248,55.68748569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/27  24:00:00,12,42768.00906,23.31631944,22.4465666,22.88144302,0,160.5467117,22.4465666,0.009726767,57.11181775,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  01:00:00,12,28512.00604,23.00933645,22.1680871,22.58871177,0,155.9300526,22.1680871,0.009711082,57.9951847,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  02:00:00,12,22032.00467,22.73499619,21.92336953,22.32918286,0,151.6774684,21.92336953,0.009579251,58.07809061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  03:00:00,12,14256.00302,22.47861627,21.69593109,22.08727368,0,147.6841189,21.69593109,0.009290303,57.14097148,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  04:00:00,12,14256.00302,22.23864984,21.48400286,21.86132635,0,144.056112,21.48400286,0.009272112,57.77756025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  05:00:00,12,14256.00302,22.00993269,21.28217752,21.6460551,0,140.5876302,21.28217752,0.009377017,59.14673826,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  06:00:00,12,28512.00604,21.83471598,21.12310464,21.47891031,0,137.9346071,21.12310464,0.009187907,58.5761935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  07:00:00,12,57024.01208,22.06508646,21.44791775,21.7565021,0,144.7244353,21.44791775,0.009019439,56.41005923,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  08:00:00,12,72576.01538,22.7569956,22.16094451,22.45897005,0,157.1477221,22.16094451,0.008812578,52.81765441,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  09:00:00,12.625,57024.01208,22.94712097,22.17781543,22.5624682,0,145.3611293,22.17781543,0.008794756,52.67131052,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  10:00:00,13,57024.01208,23.01292043,22.20297449,22.60794746,0,139.48042,22.20297449,0.008950864,53.51144523,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  11:00:00,14.25,36288.00769,23.07310503,22.28011837,22.6766117,0,119.5247119,22.28011837,0.008962273,53.3283925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  12:00:00,15.625,36288.00769,23.22221241,22.55074896,22.88648068,0,100.51251,22.55074896,0.008941926,52.34044783,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  13:00:00,16,36288.00769,23.36794852,22.72235178,23.04515015,0,96.76934646,22.72235178,0.008938783,51.74762756,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  14:00:00,16.625,36288.00769,23.54762296,22.93976412,23.24369354,0,90.06207933,22.93976412,0.009063154,51.7494704,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  15:00:00,17,36288.00769,23.74744038,23.17018634,23.45881336,0,87.34576755,23.17018634,0.009361633,52.68997721,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  16:00:00,16.375,36288.00769,23.76134361,23.15304255,23.45719308,0,97.41182852,23.15304255,0.009531195,53.65374161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  17:00:00,16,36288.00769,23.6427093,23.05701522,23.34986226,0,102.4257068,23.05701522,0.009707649,54.92903768,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  18:00:00,14.75,36288.00769,23.51937999,22.94502488,23.23220243,0,121.8115327,22.94502488,0.009714169,55.33789622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  19:00:00,14,86832.0184,23.32279411,22.69521222,23.00900317,0,130.5236245,22.69521222,0.009472745,54.80729265,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  20:00:00,14,115344.0244,23.03503994,22.49349886,22.7642694,0,126.9569059,22.49349886,0.009456266,55.38912273,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  21:00:00,14,129600.0275,22.87673189,22.43365907,22.65519548,0,126.2658703,22.43365907,0.0095038,55.89997697,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  22:00:00,13.375,115344.0244,22.72432458,22.28909284,22.50670871,0,134.242251,22.28909284,0.009562428,56.72339116,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  23:00:00,13,86832.0184,22.46282858,21.86579344,22.16431101,0,133.1088044,21.86579344,0.009643817,58.67223871,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/28  24:00:00,13,42768.00906,22.18502535,21.54073208,21.86287872,0,127.5984668,21.54073208,0.009671913,60.02102385,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  01:00:00,13,33696.00714,21.93762103,21.31614668,21.62688386,0,123.9181679,21.31614668,0.009661951,60.79042591,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  02:00:00,13,33696.00714,21.72975742,21.13317061,21.43146402,0,120.818373,21.13317061,0.009646228,61.37814551,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  03:00:00,13,14256.00302,21.55019382,21.00842083,21.27930732,0,112.5749399,21.00842083,0.009631189,61.75521477,0,0,0,0,0,0,0,22441.53746,6.233760406,71368.29646
e-exist,east,exist, 07/29  04:00:00,13,14256.00302,21.40429252,20.99956295,21.20192773,0,90.99654581,20.99956295,0.009620044,61.75668987,0,0,0,0,0,0,0,99941.58911,27.76155253,71368.29646
e-exist,east,exist, 07/29  05:00:00,13,14256.00302,21.28868819,20.99963005,21.14415912,0,74.27394485,20.99963005,0.009612546,61.73198395,0,0,0,0,0,0,0,160078.3851,44.46621807,71368.29646
e-exist,east,exist, 07/29  06:00:00,13,14256.00302,21.21026085,20.99967819,21.10496952,0,63.15804464,20.99967819,0.009607963,61.74103514,0,0,0,0,0,0,0,200051.5352,55.56987089,71368.29646
e-exist,east,exist, 07/29  07:00:00,13,53136.01126,21.26317586,20.99968005,21.13142796,0,68.72538554,20.99968005,0.009525674,61.24293805,0,0,0,0,0,0,0,180010.7104,50.00297511,71368.29646
e-exist,east,exist, 07/29  08:00:00,13,53136.01126,21.39500788,20.99730236,21.19615512,0,107.1132168,20.99730236,0.009365395,60.23648971,0,0,0,0,0,0,0,41670.17317,11.5750481,71368.29646
e-exist,east,exist, 07/29  09:00:00,13.625,72576.01538,21.72230008,21.43020839,21.57625424,0,116.5328019,21.43020839,0.009264534,58.03980306,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  10:00:00,14.625,72576.01538,22.14508282,21.71873168,21.93190725,0,103.448981,21.71873168,0.009158226,56.37795031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  11:00:00,15.625,53136.01126,22.55443124,22.01549483,22.28496303,0,91.29195661,22.01549483,0.009058022,54.76679328,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  12:00:00,16.625,42768.00906,22.91647129,22.44264582,22.67955855,0,81.64157688,22.44264582,0.009030507,53.20098255,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  13:00:00,17.625,42768.00906,23.2423257,22.84781231,23.04506901,0,71.34153254,22.84781231,0.009159705,52.63630973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  14:00:00,18,42768.00906,23.50767288,23.14072712,23.3242,0,69.61984454,23.14072712,0.009515859,53.69317623,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  15:00:00,17.375,42768.00906,23.57447335,23.13060739,23.35254037,0,79.6918267,23.13060739,0.009515771,53.72550966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  16:00:00,17,42768.00906,23.59742643,23.09161343,23.34451993,0,85.7247156,23.09161343,0.009205854,52.12520406,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  17:00:00,16.375,42768.00906,23.57312956,23.00811775,23.29062366,0,94.72897871,23.00811775,0.009085528,51.7142156,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  18:00:00,15.375,42768.00906,23.41161615,22.88234033,23.14697824,0,109.888446,22.88234033,0.009147999,52.43162716,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  19:00:00,14.375,110160.0233,23.11524039,22.56278486,22.83901263,0,121.380957,22.56278486,0.009236361,53.98063028,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  20:00:00,14,129600.0275,22.85811921,22.39886898,22.62849409,0,125.5548002,22.39886898,0.009452521,55.79742609,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  21:00:00,14,129600.0275,22.74571406,22.39163244,22.56867325,0,125.6165675,22.39163244,0.009637818,56.89866941,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  22:00:00,14,129600.0275,22.64491573,22.26605331,22.45548452,0,123.1582574,22.26605331,0.00960164,57.1227733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  23:00:00,14,110160.0233,22.4433029,21.90843504,22.17586897,0,116.5012077,21.90843504,0.009522405,57.87196439,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/29  24:00:00,13.375,53136.01126,22.14550569,21.49508734,21.82029652,0,119.9991048,21.49508734,0.009488146,59.1221137,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  01:00:00,13,33696.00714,21.87406284,21.26245382,21.56825833,0,123.0451671,21.26245382,0.009423756,59.56783473,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  02:00:00,13,33696.00714,21.67981192,21.09629416,21.38805304,0,120.1115617,21.09629416,0.009315794,59.50067313,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  03:00:00,13,14256.00302,21.49357717,21.00059099,21.24708408,0,104.7459147,21.00059099,0.009493663,60.97639192,0,0,0,0,0,0,0,50239.86871,13.95551909,71368.29646
e-exist,east,exist, 07/30  04:00:00,13.625,14256.00302,21.38429784,20.99964231,21.19197007,0,90.58540101,20.99964231,0.009695739,62.25790939,0,0,0,0,0,0,0,62622.03056,17.39500849,71368.29646
e-exist,east,exist, 07/30  05:00:00,13.375,14256.00302,21.27583642,20.99972748,21.13778195,0,74.68227124,20.99972748,0.010016688,64.28583791,0,0,0,0,0,0,0,135662.5175,37.68403265,71368.29646
e-exist,east,exist, 07/30  06:00:00,13.625,14256.00302,21.26025457,20.99966024,21.12995741,0,72.9398234,20.99966024,0.01013873,65.056827,0,0,0,0,0,0,0,126392.2425,35.10895625,71368.29646
e-exist,east,exist, 07/30  07:00:00,14,53136.01126,21.67744037,21.17818932,21.42781484,0,105.3563122,21.17818932,0.010108983,64.20543051,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  08:00:00,15.25,53136.01126,22.57485105,22.20598034,22.39041569,0,102.3154568,22.20598034,0.009974157,59.55199393,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  09:00:00,16.625,72576.01538,23.63586108,23.57893612,23.6073986,0,102.0533731,23.57893612,0.010005969,54.94299388,0,0,0,0.555203228,1998.731621,0.326042295,1173.752263,0,0,71368.29646
e-exist,east,exist, 07/30  10:00:00,17.625,72576.01538,23.75350864,23.54657695,23.65004279,0,82.85896689,23.54657695,0.010221755,56.21885394,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  11:00:00,18,53136.01126,24.0386337,23.63935929,23.83899649,0,78.14274783,23.63935929,0.010416025,56.94853474,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  12:00:00,18.625,42768.00906,24.33004123,23.91968778,24.12486451,0,77.48041611,23.91968778,0.010818653,58.08780709,0,0,0,8.340706634,30026.54388,4.821484543,17357.34435,0,0,71368.29646
e-exist,east,exist, 07/30  13:00:00,19,42768.00906,24.54368033,23.99976691,24.27172362,0,97.81254495,23.99976691,0.010900205,58.21669414,0,0,0,55.2874199,199034.7116,30.73604413,110649.7589,0,0,71368.29646
e-exist,east,exist, 07/30  14:00:00,19,42768.00906,24.67603312,23.99975157,24.33789234,0,118.3922923,23.99975157,0.010929186,58.36885434,0,0,0,94.15945054,338974.022,51.28223497,184616.0459,0,0,71368.29646
e-exist,east,exist, 07/30  15:00:00,19.625,42768.00906,24.80211698,23.99935073,24.40073386,0,141.0647476,23.99935073,0.010441579,55.77429588,0,0,0,138.933508,500160.6289,84.79332107,305255.9558,0,0,71368.29646
e-exist,east,exist, 07/30  16:00:00,18.75,42768.00906,24.79508593,23.99935859,24.39722226,0,137.2279094,23.99935859,0.009705007,51.88111489,0,0,0,104.3133125,375527.9252,65.95298762,237430.7554,0,0,71368.29646
e-exist,east,exist, 07/30  17:00:00,18,42768.00906,24.73118706,23.99972737,24.36545722,0,122.6717711,23.99972737,0.009594613,51.26708588,0,0,0,60.85055564,219062.0003,38.46386919,138469.9291,0,0,71368.29646
e-exist,east,exist, 07/30  18:00:00,17.375,42768.00906,24.59324951,24.00200832,24.29762891,0,120.1658841,24.00200832,0.009532593,50.91464731,0,0,0,39.43631305,141970.727,25.10044989,90361.61962,0,0,71368.29646
e-exist,east,exist, 07/30  19:00:00,15.75,110160.0233,24.30289427,23.76708776,24.03499102,0,118.3131772,23.76708776,0.009646876,52.24977012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  20:00:00,14.375,129600.0275,23.95512476,23.39861197,23.67686836,0,136.0383176,23.39861197,0.009665367,53.52514983,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  21:00:00,14,129600.0275,23.74493293,23.24939164,23.49716229,0,140.3741455,23.24939164,0.009782336,54.65066463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  22:00:00,14,129600.0275,23.59464746,23.0869507,23.34079908,0,137.3712132,23.0869507,0.009712336,54.80054499,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  23:00:00,14,110160.0233,23.36017348,22.71201607,23.03609477,0,130.4082851,22.71201607,0.009613652,55.4992739,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/30  24:00:00,14,53136.01126,23.07225897,22.3730953,22.72267714,0,124.6571264,22.3730953,0.00956584,56.37632497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  01:00:00,13.375,28512.00604,22.79359269,22.11691012,22.4552514,0,131.1314165,22.11691012,0.009628746,57.59939479,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  02:00:00,13,22032.00467,22.5249009,21.83475719,22.17982905,0,132.8938229,21.83475719,0.009696271,58.98029586,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  03:00:00,13,14256.00302,22.30750854,21.64601539,21.97676197,0,129.7023708,21.64601539,0.009700784,59.69169757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  04:00:00,13,14256.00302,22.10682433,21.47235491,21.78958962,0,126.6827035,21.47235491,0.009691233,60.27105823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  05:00:00,13,14256.00302,21.90783513,21.2964163,21.60212572,0,123.6460954,21.2964163,0.009677446,60.83906016,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  06:00:00,11.75,28512.00604,21.86263953,21.09200514,21.47732233,0,141.9164126,21.09200514,0.009427401,60.04168829,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  07:00:00,12.25,57024.01208,22.95419925,22.27288896,22.6135441,0,155.5706752,22.27288896,0.008979573,53.30161373,0,0,0,0.709171757,2553.018326,0.413108083,1487.1891,0,0,71368.29646
e-exist,east,exist, 07/31  08:00:00,14.875,72576.01538,23.17911452,22.86503479,23.02207465,0,119.2978221,22.86503479,0.008931795,51.14224719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  09:00:00,15.375,57024.01208,23.4589738,22.93414125,23.19655752,0,110.8365186,22.93414125,0.00922787,52.59264613,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  10:00:00,15,57024.01208,23.63593642,22.96391891,23.29992766,0,118.357609,22.96391891,0.009389725,53.40539093,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  11:00:00,16.25,36288.00769,23.90599942,23.2331939,23.56959666,0,101.7915946,23.2331939,0.009244399,51.74016123,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  12:00:00,17.625,36288.00769,24.22519474,23.66564046,23.9454176,0,85.53844295,23.66564046,0.009456418,51.54550961,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  13:00:00,18.625,36288.00769,24.49644144,23.9668781,24.23165977,0,84.0352705,23.9668781,0.009554463,51.13786412,0,0,0,16.32991435,58787.69167,10.92701126,39337.24054,0,0,71368.29646
e-exist,east,exist, 07/31  14:00:00,19,36288.00769,24.67221429,23.99982165,24.33601797,0,108.3531899,23.99982165,0.009481938,50.6548696,0,0,0,63.86253647,229905.1313,41.49610123,149385.9644,0,0,71368.29646
e-exist,east,exist, 07/31  15:00:00,17.75,36288.00769,24.75749899,23.99984319,24.37867109,0,119.0197564,23.99984319,0.009508415,50.79412303,0,0,0,48.31977106,173951.1758,30.5000014,109800.005,0,0,71368.29646
e-exist,east,exist, 07/31  16:00:00,16.375,36288.00769,24.72425325,23.98583102,24.35504213,0,116.8945721,23.98583102,0.009515349,50.87366258,0,0,0,7.906285284,28462.62702,4.894673524,17620.82469,0,0,71368.29646
e-exist,east,exist, 07/31  17:00:00,16,36288.00769,24.63279401,23.94180941,24.28730171,0,117.76637,23.94180941,0.00973223,52.15330996,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  18:00:00,14.75,36288.00769,24.41898331,23.75445268,24.08671799,0,135.6896524,23.75445268,0.009893095,53.60550959,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  19:00:00,14,86832.0184,24.04948121,23.33911899,23.6943001,0,141.5732471,23.33911899,0.009956864,55.31054228,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  20:00:00,13.375,115344.0244,23.71769126,23.02962951,23.37366039,0,147.0240755,23.02962951,0.010055846,56.9079517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  21:00:00,13,129600.0275,23.48991168,22.86351756,23.17671462,0,151.0657208,22.86351756,0.010003096,57.21847129,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  22:00:00,12.875,115344.0244,23.32418897,22.75857879,23.04138388,0,151.2752651,22.75857879,0.009748521,56.16203082,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  23:00:00,12.7375,86832.0184,23.07425149,22.38534291,22.7297972,0,146.6284852,22.38534291,0.009645398,56.85208359,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 07/31  24:00:00,12.575,42768.00906,22.77231504,22.02333143,22.39782323,0,143.2611787,22.02333143,0.009678353,58.31696648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  01:00:00,12.375,28512.00604,22.48721631,21.74454481,22.11588056,0,142.0790517,21.74454481,0.009737525,59.63496819,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  02:00:00,12.175,22032.00467,22.23134596,21.49753785,21.86444191,0,141.2723762,21.49753785,0.009526501,59.22879091,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  03:00:00,12.0375,14256.00302,21.99575114,21.27675534,21.63625324,0,139.8471341,21.27675534,0.009455569,59.59607285,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  04:00:00,11.875,14256.00302,21.76898967,21.06726411,21.41812689,0,137.5868043,21.06726411,0.009432414,60.2217302,0,0,0,0,0,0,0,5303.656275,1.473237854,71368.29646
e-exist,east,exist, 08/01  05:00:00,11.925,14256.00302,21.58058277,20.99956021,21.29007149,0,117.3105528,20.99956021,0.009446573,60.56201932,0,0,0,0,0,0,0,72137.87273,20.03829798,71368.29646
e-exist,east,exist, 08/01  06:00:00,12,28512.00604,21.4347319,20.99959646,21.21716418,0,92.81807614,20.99959646,0.009537388,61.13530964,0,0,0,0,0,0,0,155657.8706,43.2382974,71368.29646
e-exist,east,exist, 08/01  07:00:00,12,57024.01208,21.54356351,21.04341224,21.29348787,0,127.7831447,21.04341224,0.009498165,60.72511744,0,0,0,0,0,0,0,33639.3522,9.3442645,71368.29646
e-exist,east,exist, 08/01  08:00:00,12,72576.01538,22.42469856,21.8232395,22.12396903,0,152.0458519,21.8232395,0.009334327,56.92303051,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  09:00:00,12,57024.01208,23.12807326,22.34819873,22.738136,0,159.3956529,22.34819873,0.009250335,54.62662209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  10:00:00,13.25,57024.01208,23.04738446,22.26433474,22.6558596,0,136.4029419,22.26433474,0.009128124,54.19256001,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  11:00:00,15.25,36288.00769,23.1355481,22.44698634,22.79126722,0,105.1648043,22.44698634,0.009036579,53.06368425,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  12:00:00,17.25,36288.00769,23.43535505,22.91659994,23.17597749,0,79.21021387,22.91659994,0.008999768,51.36706955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  13:00:00,18,36288.00769,23.64244551,23.20444153,23.42344352,0,70.50519398,23.20444153,0.008995534,50.45446503,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  14:00:00,17.375,36288.00769,23.71721109,23.19686935,23.45704022,0,80.85009792,23.19686935,0.008985419,50.42155085,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  15:00:00,16.375,36288.00769,23.75082087,23.11005162,23.43043625,0,96.59096777,23.11005162,0.00884318,49.89503526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  16:00:00,16,36288.00769,23.7695937,23.11230332,23.44094851,0,103.291332,23.11230332,0.008601944,48.54670384,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  17:00:00,14.75,36288.00769,23.59601626,22.90410362,23.25005994,0,120.5258719,22.90410362,0.008636045,49.3584484,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  18:00:00,13.375,36288.00769,23.22224798,22.53839624,22.88032211,0,138.1946139,22.53839624,0.008711569,50.89845284,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  19:00:00,13.625,86832.0184,22.94198448,22.30904176,22.62551312,0,130.2554223,22.30904176,0.00873101,51.7251292,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  20:00:00,13.375,115344.0244,22.72867298,22.15591304,22.44229301,0,131.6992785,22.15591304,0.008811318,52.68522123,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  21:00:00,13,129600.0275,22.57677404,22.062875,22.31982452,0,137.0300994,22.062875,0.008903635,53.53005896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  22:00:00,12.375,115344.0244,22.43826534,21.93806202,22.18816368,0,145.3348538,21.93806202,0.008976976,54.37834856,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  23:00:00,11.875,86832.0184,22.16352223,21.49459863,21.82906043,0,145.9199596,21.49459863,0.009051084,56.32752122,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/01  24:00:00,11.8,42768.00906,21.85819553,21.13508025,21.49663789,0,141.1481662,21.13508025,0.009046164,57.55098833,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  01:00:00,11.925,28512.00604,21.60970231,21.0004023,21.30505231,0,120.4584498,21.0004023,0.008991057,57.68033132,0,0,0,0,0,0,0,60151.6712,16.70879756,71368.29646
e-exist,east,exist, 08/02  02:00:00,12.125,22032.00467,21.44419463,20.99955598,21.2218753,0,94.01087561,20.99955598,0.008979057,57.60744739,0,0,0,0,0,0,0,142993.229,39.7203414,71368.29646
e-exist,east,exist, 08/02  03:00:00,12.325,14256.00302,21.31415868,20.99963592,21.1568973,0,75.00845988,20.99963592,0.008988766,57.66856608,0,0,0,0,0,0,0,198899.2707,55.2497974,71368.29646
e-exist,east,exist, 08/02  04:00:00,12.4625,14256.00302,21.20448225,20.99969182,21.10208704,0,60.22388004,20.99969182,0.008974172,57.57607078,0,0,0,0,0,0,0,243461.5512,67.62820867,71368.29646
e-exist,east,exist, 08/02  05:00:00,12.8125,14256.00302,21.11837112,20.99973077,21.05905095,0,50.50210498,20.99973077,0.008950652,57.42717229,0,0,0,0,0,0,0,256671.1453,71.29754037,71368.29646
e-exist,east,exist, 08/02  06:00:00,12.375,28512.00604,21.03558922,20.99980228,21.01769575,0,38.81856654,20.99980228,0.009016915,57.84598418,0,0,0,0,0,0,0,325996.8607,90.55468353,71368.29646
e-exist,east,exist, 08/02  07:00:00,12.625,57024.01208,21.08677485,20.99964015,21.0432075,0,75.59565523,20.99964015,0.008969939,57.54947006,0,0,0,0,0,0,0,178148.8388,49.48578856,71368.29646
e-exist,east,exist, 08/02  08:00:00,13,72576.01538,21.50440604,21.17179154,21.33809879,0,112.2949908,21.17179154,0.008795672,55.86287063,0,0,0,0,0,0,0,36022.86025,10.00635007,71368.29646
e-exist,east,exist, 08/02  09:00:00,13.625,57024.01208,22.56714676,22.01316823,22.29015749,0,125.9801053,22.01316823,0.008693149,52.44349273,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  10:00:00,15.25,57024.01208,22.54639585,22.024275,22.28533543,0,97.60567983,22.024275,0.008543367,51.51742187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  11:00:00,16.625,36288.00769,22.86672792,22.36287976,22.61480384,0,79.99770805,22.36287976,0.008540823,50.44695514,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  12:00:00,17.625,36288.00769,23.2651844,22.8198613,23.04252285,0,70.91471164,22.8198613,0.008689212,49.91084846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  13:00:00,18.625,36288.00769,23.62304552,23.25965058,23.44134805,0,61.1391057,23.25965058,0.008669807,48.49012611,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  14:00:00,19.8125,36288.00769,24.04065024,23.77944547,23.91004785,0,49.7476915,23.77944547,0.008764152,47.50252609,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  15:00:00,20.7375,36288.00769,24.28918018,23.99881886,24.14399952,0,58.95250987,23.99881886,0.008399738,44.9531062,0,0,0,26.93795734,96976.64643,22.30512069,80298.43448,0,0,71368.29646
e-exist,east,exist, 08/02  16:00:00,21,36288.00769,24.42180891,23.99971973,24.21076432,0,81.08182819,23.99971973,0.007978905,42.72721829,0,0,0,57.5193957,207069.8245,49.03539132,176527.4087,0,0,71368.29646
e-exist,east,exist, 08/02  17:00:00,21,36288.00769,24.53958713,23.9996452,24.26961617,0,109.4589238,23.9996452,0.007893903,42.27796468,0,0,0,90.41236162,325484.5018,77.40546166,278659.662,0,0,71368.29646
e-exist,east,exist, 08/02  18:00:00,19.75,36288.00769,24.40911613,23.99966864,24.20439239,0,110.1596816,23.99966864,0.008035598,43.02702431,0,0,0,69.9513097,251824.7149,56.50616024,203422.1769,0,0,71368.29646
e-exist,east,exist, 08/02  19:00:00,17.75,86832.0184,24.15112197,23.86354969,24.00733583,0,87.57667904,23.86354969,0.008733067,47.10524542,0,0,0,2.915869519,10497.13027,2.135842473,7689.032902,0,0,71368.29646
e-exist,east,exist, 08/02  20:00:00,15.75,115344.0244,23.83386645,23.40369102,23.61877873,0,111.9735594,23.40369102,0.009491272,52.56280318,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  21:00:00,15,129600.0275,23.62074496,23.20411897,23.41243197,0,122.273813,23.20411897,0.009690838,54.29616918,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  22:00:00,15,115344.0244,23.50124966,23.15599778,23.32862372,0,121.5525648,23.15599778,0.010053094,56.45723189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  23:00:00,14.5625,86832.0184,23.28544635,22.77146909,23.02845772,0,121.7205962,22.77146909,0.010222545,58.74679711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/02  24:00:00,14.1125,42768.00906,22.99059557,22.37529008,22.68294283,0,122.8062377,22.37529008,0.010145087,59.72653951,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  01:00:00,13.8125,28512.00604,22.72509607,22.10295721,22.41402664,0,123.4520911,22.10295721,0.009972809,59.70979381,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  02:00:00,13.5125,22032.00467,22.48192256,21.85545883,22.1686907,0,124.3435209,21.85545883,0.009781862,59.47545819,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  03:00:00,13.275,14256.00302,22.2499429,21.624962,21.93745245,0,124.4477541,21.624962,0.009580138,59.09408163,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  04:00:00,13.075,14256.00302,22.03037514,21.41122412,21.72079963,0,124.1748859,21.41122412,0.009361259,58.5247503,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  05:00:00,13,14256.00302,21.82515262,21.22268418,21.5239184,0,122.233292,21.22268418,0.00918096,58.08221155,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  06:00:00,13,28512.00604,21.65732004,21.07333047,21.36532525,0,119.7136559,21.07333047,0.009104831,58.13853482,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  07:00:00,13.625,57024.01208,21.73109632,21.35023082,21.54066357,0,114.7017969,21.35023082,0.009115762,57.22639306,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  08:00:00,14.625,72576.01538,21.99593902,21.7657263,21.88083266,0,104.5944238,21.7657263,0.00909146,55.64874945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  09:00:00,15.875,57024.01208,22.27929499,21.91176007,22.09552753,0,84.86630465,21.91176007,0.008772545,53.24433178,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  10:00:00,17.275,57024.01208,22.60209134,22.29114287,22.44661711,0,67.6711885,22.29114287,0.008542865,50.68528072,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  11:00:00,18.55,36288.00769,22.98383493,22.68239413,22.83311453,0,52.3679805,22.68239413,0.008431158,48.85365789,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  12:00:00,18.375,36288.00769,23.40160364,23.04635407,23.22397885,0,61.29325302,23.04635407,0.008444369,47.85980531,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  13:00:00,18.625,36288.00769,23.58307481,23.22233115,23.40270298,0,60.14229091,23.22233115,0.008459339,47.43657386,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  14:00:00,19,36288.00769,23.78367986,23.44742736,23.61555361,0,57.40704964,23.44742736,0.008459085,46.7944864,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  15:00:00,19,36288.00769,23.93669552,23.58032647,23.758511,0,59.61285129,23.58032647,0.008460226,46.42711634,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  16:00:00,18.375,36288.00769,24.00316806,23.60097688,23.80207247,0,70.44901469,23.60097688,0.008513964,46.66022763,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  17:00:00,18,36288.00769,23.96533679,23.57787578,23.77160628,0,76.70571664,23.57787578,0.008667958,47.55838176,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  18:00:00,17.0625,36288.00769,23.86703859,23.52593255,23.69648557,0,91.71689443,23.52593255,0.008776597,48.298137,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  19:00:00,15.5625,86832.0184,23.58655038,23.10859957,23.34757498,0,109.9461425,23.10859957,0.008782484,49.56411187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  20:00:00,14.375,115344.0244,23.25301227,22.72415789,22.98858508,0,124.080802,22.72415789,0.008853003,51.13380187,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  21:00:00,14,129600.0275,23.05376177,22.58542665,22.81959421,0,128.6298259,22.58542665,0.008810651,51.32022137,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  22:00:00,14,115344.0244,22.92634647,22.53029484,22.72832066,0,127.6354431,22.53029484,0.008617235,50.37785952,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  23:00:00,13.5625,86832.0184,22.69848916,22.14076669,22.41962792,0,127.6849803,22.14076669,0.008588371,51.41697881,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/03  24:00:00,13.1125,42768.00906,22.39422517,21.73975797,22.06699157,0,128.7008894,21.73975797,0.008544156,52.42214278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  01:00:00,12.8125,28512.00604,22.11476688,21.4554526,21.78510974,0,129.1407488,21.4554526,0.008488029,52.99650794,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  02:00:00,12.5125,22032.00467,21.85295042,21.19013295,21.52154169,0,129.7772561,21.19013295,0.008473656,53.77586446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  03:00:00,12.275,14256.00302,21.61046668,21.00883609,21.30965138,0,118.4686145,21.00883609,0.008467137,54.33620723,0,0,0,0,0,0,0,45168.44877,12.54679132,71368.29646
e-exist,east,exist, 08/04  04:00:00,12.075,14256.00302,21.43956178,20.99955412,21.21955795,0,92.1303904,20.99955412,0.008434129,54.15809963,0,0,0,0,0,0,0,152291.5953,42.30322091,71368.29646
e-exist,east,exist, 08/04  05:00:00,12,14256.00302,21.30883601,20.99963834,21.15423718,0,72.92555323,20.99963834,0.008415553,54.04012927,0,0,0,0,0,0,0,226058.4241,62.7940067,71368.29646
e-exist,east,exist, 08/04  06:00:00,12.625,28512.00604,21.79335951,21.2378807,21.5156201,0,100.9555299,21.2378807,0.008684548,54.93137122,0,0,0,0.381549882,1373.579574,0.213125756,767.2527207,105263.9642,29.23999005,71368.29646
e-exist,east,exist, 08/04  07:00:00,13,57024.01208,24.73082811,23.84155374,24.28619092,0,202.00199,23.84155374,0.008919689,48.22717947,0,0,0,52.93393278,190562.158,31.9933593,115176.0935,639.6322262,0.177675618,71368.29646
e-exist,east,exist, 08/04  08:00:00,13.625,72576.01538,26.51102177,25.64680166,26.07891172,0,282.0155835,25.64680166,0.00821182,39.85844423,0,0,1,143.1245867,515248.5121,92.70011251,333720.4051,0,0,71368.29646
e-exist,east,exist, 08/04  09:00:00,15.25,57024.01208,26.32057768,25.19874346,25.75966057,0,270.9521466,25.19874346,0.007783419,38.80916995,0,0,0.75,173.0372177,622933.9836,120.4589542,433652.235,0,0,71368.29646
e-exist,east,exist, 08/04  10:00:00,16,57024.01208,25.50411428,24.25039203,24.87725316,0,247.8922464,24.25039203,0.007542451,39.8128326,0,0,0,177.296338,638266.8166,125.9977748,453591.9894,0,0,71368.29646
e-exist,east,exist, 08/04  11:00:00,16.625,36288.00769,25.22059575,24.00145078,24.61102326,0,208.1446135,24.00145078,0.00747908,40.07832736,0,0,0,139.17029,501013.0441,100.6444563,362320.0426,0,0,71368.29646
e-exist,east,exist, 08/04  12:00:00,17,36288.00769,25.12360181,23.99986252,24.56173217,0,185.6114011,23.99986252,0.0076374,40.92031141,0,0,0,116.0509207,417783.3144,84.47456969,304108.4509,0,0,71368.29646
e-exist,east,exist, 08/04  13:00:00,17.625,36288.00769,25.07568553,23.99983492,24.53776022,0,176.2868554,23.99983492,0.007751436,41.52386259,0,0,0,116.2558664,418521.119,85.92257487,309321.2695,0,0,71368.29646
e-exist,east,exist, 08/04  14:00:00,17.375,36288.00769,25.01330915,23.99990516,24.50660715,0,162.8265798,23.99990516,0.007912848,42.37742228,0,0,0,95.26454011,342952.3444,68.12346689,245244.4808,0,0,71368.29646
e-exist,east,exist, 08/04  15:00:00,17,36288.00769,24.95022467,23.99993002,24.47507735,0,149.0899779,23.99993002,0.008164207,43.70614419,0,0,0,67.88892533,244400.1312,47.85771013,172287.7565,0,0,71368.29646
e-exist,east,exist, 08/04  16:00:00,17,36288.00769,24.88892318,23.99975443,24.4443388,0,142.8539672,23.99975443,0.008169341,43.73373598,0,0,0,58.21418047,209571.0497,41.6286267,149863.0561,0,0,71368.29646
e-exist,east,exist, 08/04  17:00:00,16.375,36288.00769,24.76243527,23.99618448,24.37930987,0,129.6812268,23.99618448,0.008363189,44.767392,0,0,0,25.13991999,90503.71197,17.72346245,63804.46483,0,0,71368.29646
e-exist,east,exist, 08/04  18:00:00,15.375,36288.00769,24.59182065,23.94446449,24.26814257,0,130.3973619,23.94446449,0.008626392,46.30186871,0,0,0,3.246660087,11687.97631,2.210310546,7957.117966,0,0,71368.29646
e-exist,east,exist, 08/04  19:00:00,14.5625,86832.0184,24.3235191,23.63999143,23.98175526,0,136.6716177,23.63999143,0.008796064,48.07380014,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  20:00:00,14.1125,115344.0244,24.01669204,23.36228712,23.68948958,0,139.9215612,23.36228712,0.009118261,50.65075159,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  21:00:00,13.375,129600.0275,23.80792342,23.18713032,23.49752687,0,149.838202,23.18713032,0.009437557,52.95365047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  22:00:00,13.625,115344.0244,23.65647991,23.12431839,23.39039915,0,144.8708869,23.12431839,0.009595404,54.02872938,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  23:00:00,13.75,86832.0184,23.45452949,22.8277939,23.1411617,0,136.7573761,22.8277939,0.009727661,55.75637761,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/04  24:00:00,13.5375,42768.00906,23.16638115,22.46815807,22.81726961,0,134.3575707,22.46815807,0.009811623,57.46991801,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  01:00:00,13.5625,33696.00714,22.91795094,22.24547381,22.58171237,0,130.3476021,22.24547381,0.009849184,58.47255501,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  02:00:00,13.6,33696.00714,22.69694035,22.05336888,22.37515461,0,126.3726932,22.05336888,0.009896065,59.43836509,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  03:00:00,13.6625,14256.00302,22.4948505,21.87959622,22.18722336,0,122.3904535,21.87959622,0.009977486,60.55818649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  04:00:00,13.7,14256.00302,22.31658216,21.7310699,22.02382603,0,119.1634669,21.7310699,0.010067317,61.65151287,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  05:00:00,13.8875,14256.00302,22.13886699,21.59163298,21.86524999,0,113.5804245,21.59163298,0.010131192,62.56762162,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  06:00:00,14,14256.00302,23.08408409,22.34337931,22.7137317,0,127.0727936,22.34337931,0.010217524,60.32837887,0,0,0,1.138463932,4098.470156,0.603686484,2173.271342,0,0,71368.29646
e-exist,east,exist, 08/05  07:00:00,14,53136.01126,26.18998222,24.96515708,25.57756965,0,255.5881103,24.96515708,0.009805595,49.53109939,0,0,0.5,149.5099129,538235.6865,82.84930016,298257.4806,0,0,71368.29646
e-exist,east,exist, 08/05  08:00:00,14,53136.01126,27.67158184,26.61647212,27.14402698,0,305.935809,26.61647212,0.008943605,40.93426187,0.75,0,1,181.9019377,654846.9757,106.1793971,382245.8297,0,0,71368.29646
e-exist,east,exist, 08/05  09:00:00,14.625,72576.01538,27.43613684,26.39966466,26.91790075,0,300.442747,26.39966466,0.0086047,39.90660218,0,0,1,192.7881682,694037.4056,117.163695,421789.302,0,0,71368.29646
e-exist,east,exist, 08/05  10:00:00,15.625,72576.01538,26.60507956,25.30650573,25.95579264,0,273.8375629,25.30650573,0.008350175,41.32931241,0,0,1,202.1220701,727639.4524,127.0170252,457261.2908,0,0,71368.29646
e-exist,east,exist, 08/05  11:00:00,16.625,53136.01126,26.2665836,24.82727092,25.54692726,0,262.1227798,24.82727092,0.008152189,41.53304469,0,0,0,215.3636206,775309.0342,140.6734322,506424.3561,0,0,71368.29646
e-exist,east,exist, 08/05  12:00:00,17,42768.00906,26.04406466,24.61013812,25.32710139,0,256.8267301,24.61013812,0.008088197,41.74949958,0,0,0,219.6224373,790640.7741,145.2505832,522902.0994,0,0,71368.29646
e-exist,east,exist, 08/05  13:00:00,17.625,42768.00906,25.8825364,24.46115579,25.1718461,0,253.2110456,24.46115579,0.008078649,42.07422888,0,0,0,230.4784871,829722.5537,154.907282,557666.2152,0,0,71368.29646
e-exist,east,exist, 08/05  14:00:00,17.875,42768.00906,25.73740793,24.33040579,25.03390686,0,250.0405223,24.33040579,0.008047982,42.24571169,0,0,0,230.1525233,828549.0839,158.3409637,570027.4692,0,0,71368.29646
e-exist,east,exist, 08/05  15:00:00,17.3,42768.00906,25.56029554,24.1661493,24.86322242,0,246.0097425,24.1661493,0.007904371,41.91173219,0,0,0,212.091478,763529.3209,147.317215,530341.9741,0,0,71368.29646
e-exist,east,exist, 08/05  16:00:00,17,42768.00906,25.37643126,24.01574243,24.69608685,0,237.6977262,24.01574243,0.007783754,41.65497782,0,0,0,195.8785885,705162.9188,136.3259231,490773.3233,0,0,71368.29646
e-exist,east,exist, 08/05  17:00:00,16.375,42768.00906,25.19980524,23.9997214,24.59976332,0,203.4706068,23.9997214,0.007900649,42.31338983,0,0,0,134.4073965,483866.6275,91.45578431,329240.8235,0,0,71368.29646
e-exist,east,exist, 08/05  18:00:00,16,42768.00906,24.96094457,23.9997845,24.48036454,0,179.2733791,23.9997845,0.008290842,44.3754214,0,0,0,91.63165145,329873.9452,60.71555774,218576.0079,0,0,71368.29646
e-exist,east,exist, 08/05  19:00:00,15.375,110160.0233,24.71266028,23.98787859,24.35026944,0,144.2953361,23.98787859,0.008642411,46.26486846,0,0,0,23.06232765,83024.37952,15.17557938,54632.08576,0,0,71368.29646
e-exist,east,exist, 08/05  20:00:00,15,129600.0275,24.52320991,23.95648223,24.23984607,0,135.1153197,23.95648223,0.008972277,48.09665589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  21:00:00,15,129600.0275,24.41647582,23.95304386,24.18475984,0,135.2253846,23.95304386,0.009314528,49.91428189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  22:00:00,15,129600.0275,24.30904783,23.82945871,24.06925327,0,132.8840749,23.82945871,0.00943592,50.93112204,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  23:00:00,14.6875,110160.0233,24.0821602,23.42956124,23.75586072,0,130.6793254,23.42956124,0.009169706,50.72189835,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/05  24:00:00,14.3125,53136.01126,23.76023072,23.01876382,23.38949727,0,130.1551247,23.01876382,0.009027196,51.20156115,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  01:00:00,14.1375,33696.00714,23.49038765,22.80858762,23.14948763,0,129.9766099,22.80858762,0.009065707,52.07605969,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  02:00:00,14.0375,33696.00714,23.26737098,22.60377682,22.9355739,0,128.1045006,22.60377682,0.009117306,53.02262181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  03:00:00,14,14256.00302,23.04854394,22.40525572,22.72689983,0,125.3458732,22.40525572,0.009136855,53.7792915,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  04:00:00,13.875,14256.00302,22.83781384,22.20785129,22.52283257,0,124.0557833,22.20785129,0.009110541,54.27440852,0,0,0,0,0,0,0,0,0,71368.29646
