Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 08/06  05:00:00,13.925,14256.00302,22.64065866,22.03766703,22.33916285,0,120.3534974,22.03766703,0.009065136,54.57098889,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  06:00:00,14,14256.00302,22.49179302,21.91660039,22.2041967,0,117.028783,21.91660039,0.009083534,55.08546625,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  07:00:00,14.625,53136.01126,22.47396095,21.95497782,22.21446939,0,107.2866161,21.95497782,0.009008774,54.51147803,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  08:00:00,15.3125,53136.01126,22.64480975,22.28676423,22.46578699,0,101.5157766,22.28676423,0.00885829,52.54186637,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  09:00:00,15.8125,72576.01538,23.11801887,22.90608427,23.01205157,0,104.4279649,22.90608427,0.008771486,50.1194537,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  10:00:00,16.625,72576.01538,23.78110867,23.41295175,23.59703021,0,98.22135512,23.41295175,0.008659099,47.98851039,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  11:00:00,18.25,53136.01126,24.20409151,23.7734909,23.98879121,0,77.33451066,23.7734909,0.008599185,46.63575663,0,0,0,1.262651398,4545.545033,0.949228261,3417.22174,0,0,71368.29646
e-exist,east,exist, 08/06  12:00:00,18.375,42768.00906,24.46830002,23.99935253,24.23382628,0,84.45407489,23.99935253,0.008565144,45.824953,0,0,0,9.367505368,33723.01932,6.943803715,24997.69338,0,0,71368.29646
e-exist,east,exist, 08/06  13:00:00,18,42768.00906,24.55114647,23.99985788,24.27550218,0,93.75542213,23.99985788,0.008551971,45.75404417,0,0,0,13.41531844,48295.1464,9.779532675,35206.31763,0,0,71368.29646
e-exist,east,exist, 08/06  14:00:00,18.625,42768.00906,24.65522227,23.99972772,24.327475,0,111.9726352,23.99972772,0.008453091,45.23244732,0,0,0,51.85209818,186667.5535,38.80183092,139686.5913,0,0,71368.29646
e-exist,east,exist, 08/06  15:00:00,19,42768.00906,24.7401573,23.99966262,24.36990996,0,127.3832205,23.99966262,0.008277589,44.30585631,0,0,0,79.91533719,287695.2139,60.70804117,218548.9482,0,0,71368.29646
e-exist,east,exist, 08/06  16:00:00,18.375,42768.00906,24.71750302,23.99975029,24.35862665,0,121.1645345,23.99975029,0.008228765,44.04771481,0,0,0,58.49000929,210564.0335,43.70585944,157341.094,0,0,71368.29646
e-exist,east,exist, 08/06  17:00:00,17.375,42768.00906,24.60696437,23.98363995,24.29530216,0,102.1821057,23.98363995,0.008470431,45.36865321,0,0,0,10.83954357,39022.35686,7.780531076,28009.91187,0,0,71368.29646
e-exist,east,exist, 08/06  18:00:00,16.375,42768.00906,24.40699533,23.86154885,24.13427209,0,109.4288701,23.86154885,0.008967513,48.34954995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  19:00:00,15.375,110160.0233,24.14935612,23.57719538,23.86327575,0,121.6806302,23.57719538,0.009107705,49.93785505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  20:00:00,15,129600.0275,23.90199372,23.41803664,23.66001518,0,125.7461761,23.41803664,0.009102579,50.39260604,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  21:00:00,14.375,129600.0275,23.75829214,23.31808367,23.5381879,0,134.7815342,23.31808367,0.009202185,51.24406549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  22:00:00,14,129600.0275,23.6088735,23.10963166,23.35925258,0,137.5749908,23.10963166,0.009116453,51.41624655,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  23:00:00,13.625,110160.0233,23.35048127,22.67298286,23.01173207,0,135.881644,22.67298286,0.009004425,52.15602629,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/06  24:00:00,13.15,53136.01126,23.01120095,22.23798656,22.62459375,0,136.7110881,22.23798656,0.008932041,53.12903763,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  01:00:00,12.8125,28512.00604,22.71473816,21.98918347,22.35196081,0,138.61477,21.98918347,0.008970854,54.17267597,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  02:00:00,12.575,22032.00467,22.45185642,21.73099585,22.09142613,0,138.2174874,21.73099585,0.009033335,55.4105572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  03:00:00,12.4375,14256.00302,22.20240954,21.49493532,21.84867243,0,136.5566495,21.49493532,0.009037412,56.24144242,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  04:00:00,12.2125,14256.00302,21.9605913,21.25927601,21.60993366,0,136.3343944,21.25927601,0.009024925,56.9817204,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  05:00:00,12.1,14256.00302,21.72477693,21.0466045,21.38569071,0,132.3898986,21.0466045,0.008995003,57.54191361,0,0,0,0,0,0,0,8442.192489,2.345053469,71368.29646
e-exist,east,exist, 08/07  06:00:00,12.0375,28512.00604,22.40453124,21.54376536,21.9741483,0,142.5624606,21.54376536,0.009019261,55.99367807,0,0,0,0.422866874,1522.320748,0.240564804,866.0332949,13760.51964,3.822366567,71368.29646
e-exist,east,exist, 08/07  07:00:00,12,57024.01208,25.35146185,24.30499376,24.8282278,0,233.9153673,24.30499376,0.008851457,46.57798473,0,0,0.25,65.7261171,236614.0216,38.85933104,139893.5917,868.450568,0.241236269,71368.29646
e-exist,east,exist, 08/07  08:00:00,12.625,72576.01538,27.04484312,26.08422576,26.56453444,0,292.6490463,26.08422576,0.008272074,39.12245016,0,0,1,125.1766884,450636.0784,78.4759341,282513.3628,0,0,71368.29646
e-exist,east,exist, 08/07  09:00:00,13.625,57024.01208,26.84152405,25.63870585,26.24011495,0,281.6383615,25.63870585,0.007871185,38.22945315,0,0,1,144.7388601,521059.8963,95.49059263,343766.1335,0,0,71368.29646
e-exist,east,exist, 08/07  10:00:00,15.25,57024.01208,26.01349123,24.69343634,25.35346378,0,258.6452712,24.69343634,0.007615293,39.14022039,0,0,0,167.0210177,601275.6638,116.0514728,417785.3021,0,0,71368.29646
e-exist,east,exist, 08/07  11:00:00,16.625,36288.00769,25.74101805,24.32422125,25.03261965,0,249.6194151,24.32422125,0.007465519,39.23976978,0,0,0,192.9887904,694759.6453,136.8490909,492656.7274,0,0,71368.29646
e-exist,east,exist, 08/07  12:00:00,17,36288.00769,25.58108729,24.16686232,24.8739748,0,245.8487514,24.16686232,0.007567358,40.14547884,0,0,0,202.035568,727328.0449,142.0364197,511331.111,0,0,71368.29646
e-exist,east,exist, 08/07  13:00:00,18.25,36288.00769,25.48501478,24.08098246,24.78299862,0,243.800857,24.08098246,0.007620352,40.63170528,0,0,0,223.6843846,805263.7845,162.8622981,586304.2733,0,0,71368.29646
e-exist,east,exist, 08/07  14:00:00,19.625,36288.00769,25.45446296,24.06070405,24.7575835,0,243.3335161,24.06070405,0.007672515,40.95626742,0,0,0,245.4665222,883679.4801,186.4635741,671268.8666,0,0,71368.29646
e-exist,east,exist, 08/07  15:00:00,20,36288.00769,25.41975626,24.0322076,24.72598193,0,242.661323,24.0322076,0.007704831,41.19710945,0,0,0,250.9124784,903284.9223,192.7953595,694063.294,0,0,71368.29646
e-exist,east,exist, 08/07  16:00:00,20,36288.00769,25.33645326,24.00382471,24.67013899,0,236.5295977,24.00382471,0.007769138,41.60759757,0,0,0,243.9065991,878063.7569,187.1032092,673571.5532,0,0,71368.29646
e-exist,east,exist, 08/07  17:00:00,18.125,36288.00769,25.12750585,23.9996199,24.56356288,0,202.5442635,23.9996199,0.008011541,42.89996148,0,0,0,167.1250515,601650.1854,120.7538887,434713.9995,0,0,71368.29646
e-exist,east,exist, 08/07  18:00:00,15.75,36288.00769,24.85725673,23.99970783,24.42848228,0,167.5737574,23.99970783,0.008427481,45.09714159,0,0,0,67.36765286,242523.5503,44.66626145,160798.5412,0,0,71368.29646
e-exist,east,exist, 08/07  19:00:00,14.375,86832.0184,24.57169944,23.8380146,24.20485702,0,143.4657505,23.8380146,0.008993653,48.55882948,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  20:00:00,14,115344.0244,24.27369726,23.57529213,23.9244947,0,145.7102695,23.57529213,0.009364035,51.33049435,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  21:00:00,13.375,129600.0275,24.0648249,23.41315385,23.73898938,0,153.7429522,23.41315385,0.0095402,52.79485552,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  22:00:00,13,115344.0244,23.87361861,23.25214045,23.56287953,0,157.6718739,23.25214045,0.009637987,53.84773563,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  23:00:00,12.6875,86832.0184,23.60995514,22.85666529,23.23331021,0,155.5703746,22.85666529,0.00973354,55.69197806,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/07  24:00:00,12.3125,42768.00906,23.26408099,22.43268659,22.84838379,0,154.8246402,22.43268659,0.009741751,57.18971548,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  01:00:00,12.1375,28512.00604,22.94870959,22.12810224,22.53840592,0,152.816392,22.12810224,0.009687635,57.94083558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  02:00:00,12.0375,22032.00467,22.66804499,21.86750915,22.26777707,0,150.0669397,21.86750915,0.009650738,58.64823363,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  03:00:00,12,14256.00302,22.40629939,21.63037837,22.01833888,0,146.6499716,21.63037837,0.009617885,59.30515077,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  04:00:00,11.875,14256.00302,22.15641813,21.39761669,21.77701741,0,144.7519504,21.39761669,0.009605308,60.07857137,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  05:00:00,11.925,14256.00302,21.92637058,21.19838225,21.56237642,0,140.5564934,21.19838225,0.00956463,60.56357473,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  06:00:00,12,28512.00604,22.07043414,21.29909329,21.68476372,0,142.1067181,21.29909329,0.009588425,60.34227102,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  07:00:00,12,57024.01208,23.62960412,22.80801564,23.21880988,0,170.8136137,22.80801564,0.009543347,54.8303355,0,0,0,2.3814016,8573.045762,1.275447337,4591.610414,0,0,71368.29646
e-exist,east,exist, 08/08  08:00:00,12.625,72576.01538,25.84148387,24.93998354,25.39073371,0,265.2966294,24.93998354,0.00901077,45.58653981,0,0,0.5,122.9899518,442763.8265,70.13771418,252495.771,0,0,71368.29646
e-exist,east,exist, 08/08  09:00:00,13,57024.01208,25.90965825,24.77697518,25.34331672,0,261.0361627,24.77697518,0.008367386,42.74336995,0,0,0.25,132.4373521,476774.4677,78.6883277,283277.9797,0,0,71368.29646
e-exist,east,exist, 08/08  10:00:00,14.3125,57024.01208,25.20945008,24.03453662,24.62199335,0,224.2416918,24.03453662,0.008204932,43.83013886,0,0,0,124.448275,448013.7899,76.23033682,274429.2126,0,0,71368.29646
e-exist,east,exist, 08/08  11:00:00,16.2875,36288.00769,25.10754658,23.99990285,24.55372471,0,184.6680482,23.99990285,0.008359849,44.73963318,0,0,0,110.7174615,398582.8614,71.03745648,255734.8433,0,0,71368.29646
e-exist,east,exist, 08/08  12:00:00,17.625,36288.00769,25.10967313,23.99971109,24.55469211,0,185.271199,23.99971109,0.008403195,44.96905479,0,0,0,138.8543632,499875.7073,94.73530697,341047.1051,0,0,71368.29646
e-exist,east,exist, 08/08  13:00:00,18,36288.00769,25.09514882,23.99962683,24.54738783,0,181.7909517,23.99962683,0.008207729,43.93689531,0,0,0,138.3541547,498074.9569,97.78776171,352035.9421,0,0,71368.29646
e-exist,east,exist, 08/08  14:00:00,18,36288.00769,25.11333318,23.99970659,24.55651989,0,184.4483834,23.99970659,0.008135446,43.55474867,0,0,0,141.7153068,510175.1046,100.4641354,361670.8876,0,0,71368.29646
e-exist,east,exist, 08/08  15:00:00,18,36288.00769,25.05836745,23.99978505,24.52907625,0,173.8492741,23.99978505,0.0081421,43.58970679,0,0,0,126.7116959,456162.1051,89.88135792,323572.8885,0,0,71368.29646
e-exist,east,exist, 08/08  16:00:00,17.375,36288.00769,24.95878809,23.99982261,24.47930535,0,157.7628258,23.99982261,0.008287754,44.35909515,0,0,0,90.59894231,326156.1923,62.98050809,226729.8291,0,0,71368.29646
e-exist,east,exist, 08/08  17:00:00,17,36288.00769,24.83214888,23.99976993,24.41595941,0,143.5483875,23.99976993,0.008596996,45.99181876,0,0,0,62.08098551,223491.5479,42.2391406,152060.9062,0,0,71368.29646
e-exist,east,exist, 08/08  18:00:00,17,36288.00769,24.70433199,23.9995848,24.35195839,0,145.0976046,23.9995848,0.008782847,46.97282395,0,0,0,64.82234767,233360.4516,43.74285452,157474.2763,0,0,71368.29646
e-exist,east,exist, 08/08  19:00:00,15.125,86832.0184,24.43337389,23.7966876,24.11503075,0,131.1995812,23.7966876,0.009062219,49.04900314,0,0,0,2.559422727,9213.921816,1.67030263,6013.08947,0,0,71368.29646
e-exist,east,exist, 08/08  20:00:00,13.375,115344.0244,24.03016434,23.2958327,23.66299852,0,151.3451797,23.2958327,0.009386064,52.3263038,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  21:00:00,13,129600.0275,23.77620998,23.10768082,23.4419454,0,155.1285358,23.10768082,0.009532486,53.73443541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  22:00:00,12.875,115344.0244,23.59641489,22.99065336,23.29353413,0,155.2409592,22.99065336,0.00959565,54.46936286,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  23:00:00,12.425,86832.0184,23.31414925,22.56190157,22.93802541,0,154.9334536,22.56190157,0.009615839,56.02105889,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/08  24:00:00,11.95,42768.00906,22.95431685,22.11671575,22.5355163,0,155.5351043,22.11671575,0.009556272,57.20649098,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  01:00:00,11.675,28512.00604,22.62375743,21.78944709,22.20660226,0,154.8368315,21.78944709,0.009423302,57.55988722,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  02:00:00,11.475,22032.00467,22.32808664,21.50652125,21.91730394,0,153.4057334,21.50652125,0.009284047,57.71184789,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  03:00:00,11.3375,14256.00302,22.05058229,21.24631108,21.64844669,0,151.2879638,21.24631108,0.009158562,57.85874673,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  04:00:00,11.1125,14256.00302,21.78551825,21.02819867,21.40685846,0,142.902355,21.02819867,0.009023642,57.7870934,0,0,0,0,0,0,0,31016.70762,8.615752115,71368.29646
e-exist,east,exist, 08/09  05:00:00,11.0625,14256.00302,21.57699633,20.99943899,21.28821766,0,111.4358184,20.99943899,0.008873448,56.93982222,0,0,0,0,0,0,0,146316.1017,40.64336157,71368.29646
e-exist,east,exist, 08/09  06:00:00,11.0375,28512.00604,21.89043992,21.15950336,21.52497164,0,126.6226763,21.15950336,0.008782214,55.82071565,0,0,0,0,0,0,0,105541.1177,29.31697714,71368.29646
e-exist,east,exist, 08/09  07:00:00,11,57024.01208,24.22961628,23.28266189,23.75613908,0,200.2843381,23.28266189,0.008698283,48.63561985,0,0,0,9.615698402,34616.51425,5.485790963,19748.84747,0,0,71368.29646
e-exist,east,exist, 08/09  08:00:00,12.5,72576.01538,26.04305022,25.12053386,25.58179204,0,269.352861,25.12053386,0.008390492,42.00973109,0,0,0.75,115.2568858,414924.789,69.32680627,249576.5026,0,0,71368.29646
e-exist,east,exist, 08/09  09:00:00,14.8375,57024.01208,26.10318916,24.95351458,25.52835187,0,265.1615555,24.95351458,0.008115405,41.03991605,0,0,0.5,174.1760094,627033.6339,111.2022483,400328.0937,0,0,71368.29646
e-exist,east,exist, 08/09  10:00:00,17.1375,57024.01208,25.56105835,24.28522574,24.92314205,0,248.9340398,24.28522574,0.008006098,42.14265562,0,0,0,218.7227433,787401.876,145.8383728,525018.1419,0,0,71368.29646
e-exist,east,exist, 08/09  11:00:00,18,36288.00769,25.37280848,24.0295668,24.70118764,0,238.355965,24.0295668,0.007916284,42.31988885,0,0,0,220.2263789,792814.9642,154.1927747,555093.9888,0,0,71368.29646
e-exist,east,exist, 08/09  12:00:00,17.375,36288.00769,25.25624105,23.99965846,24.62794976,0,214.5578292,23.99965846,0.007831594,41.94836931,0,0,0,170.4124248,613484.7294,119.8124652,431324.8746,0,0,71368.29646
e-exist,east,exist, 08/09  13:00:00,17.625,36288.00769,25.20907181,23.99987622,24.60447402,0,203.5216011,23.99987622,0.007994071,42.80698526,0,0,0,165.4779439,595720.5979,113.0953062,407143.1023,0,0,71368.29646
e-exist,east,exist, 08/09  14:00:00,19.25,36288.00769,25.24855057,23.99981643,24.6241835,0,213.6206694,23.99981643,0.008202554,43.90906329,0,0,0,214.2809908,771411.5667,151.2195604,544390.4174,0,0,71368.29646
e-exist,east,exist, 08/09  15:00:00,20,36288.00769,25.27071029,23.99964505,24.63517767,0,219.6556746,23.99964505,0.008182607,43.80412159,0,0,0,234.8414079,845429.0684,170.2142597,612771.3351,0,0,71368.29646
e-exist,east,exist, 08/09  16:00:00,19.125,36288.00769,25.18085718,23.99969855,24.59027787,0,205.4605176,23.99969855,0.008262452,44.22578915,0,0,0,200.5727289,722061.8241,140.8997901,507239.2444,0,0,71368.29646
e-exist,east,exist, 08/09  17:00:00,17.6,36288.00769,25.00590963,23.99972143,24.50281553,0,178.5643797,23.99972143,0.00859116,45.96109071,0,0,0,132.1273946,475658.6206,87.59764424,315351.5193,0,0,71368.29646
e-exist,east,exist, 08/09  18:00:00,15.75,36288.00769,24.77883015,23.99529267,24.38706141,0,155.8121213,23.99529267,0.009063575,48.46527717,0,0,0,53.12469676,191248.9083,32.85092115,118263.3161,0,0,71368.29646
e-exist,east,exist, 08/09  19:00:00,14.375,86832.0184,24.43955798,23.719755,24.07965649,0,141.3193236,23.719755,0.009521304,51.72904238,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  20:00:00,13.5625,115344.0244,24.08915824,23.36319955,23.72617889,0,149.5018404,23.36319955,0.00954655,52.98877817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  21:00:00,13.1125,129600.0275,23.86573256,23.20316331,23.53444794,0,154.7824828,23.20316331,0.009578994,53.68185848,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  22:00:00,12.875,115344.0244,23.66700026,23.05088875,23.3589445,0,156.2668795,23.05088875,0.009633531,54.48232746,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  23:00:00,12.4875,86832.0184,23.3782278,22.62153455,22.99988118,0,154.9316377,22.62153455,0.009703195,56.31836209,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/09  24:00:00,12.175,42768.00906,23.02815544,22.20137893,22.61476718,0,153.2145549,22.20137893,0.00971127,57.82180344,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  01:00:00,12.0375,28512.00604,22.71599878,21.90529125,22.31064502,0,150.6961475,21.90529125,0.009682719,58.70436064,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  02:00:00,11.9375,22032.00467,22.43890665,21.64927179,22.04408922,0,148.0322834,21.64927179,0.009656536,59.47082125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  03:00:00,11.9,14256.00302,22.18281537,21.41864671,21.80073104,0,144.7226692,21.41864671,0.009608914,60.02339838,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  04:00:00,11.8375,14256.00302,21.94466258,21.20391158,21.57428708,0,142.0808555,21.20391158,0.009565683,60.54942203,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  05:00:00,11.925,14256.00302,21.72514827,21.02841407,21.37678117,0,135.199925,21.02841407,0.009538275,61.0329002,0,0,0,0,0,0,0,8918.740119,2.477427811,71368.29646
e-exist,east,exist, 08/10  06:00:00,12,28512.00604,22.05681725,21.27666574,21.66674149,0,133.9403041,21.27666574,0.009470391,59.71026388,0,0,0,0.544621272,1960.636578,0.301789249,1086.441296,30008.29545,8.335637625,71368.29646
e-exist,east,exist, 08/10  07:00:00,12.625,57024.01208,24.61335176,23.63253377,24.12294277,0,200.2106191,23.63253377,0.009288794,50.82907854,0,0,0,47.87086635,172335.1189,27.24747024,98090.89286,1197.491932,0.332636648,71368.29646
e-exist,east,exist, 08/10  08:00:00,13.625,72576.01538,26.39864295,25.46182068,25.93023182,0,277.7248221,25.46182068,0.008586997,42.1174906,0,0,1,150.8278838,542980.3817,91.30085645,328683.0832,0,0,71368.29646
e-exist,east,exist, 08/10  09:00:00,15.25,57024.01208,26.37875318,25.20779641,25.79327479,0,271.3344059,25.20779641,0.008076508,40.22536897,0,0,0.75,178.0279136,640900.4888,120.1815552,432653.5989,0,0,71368.29646
e-exist,east,exist, 08/10  10:00:00,17.25,57024.01208,25.78637638,24.4890711,25.13772374,0,253.7585448,24.4890711,0.007759936,40.36751401,0,0,0,214.9356497,773768.339,149.2438022,537277.6879,0,0,71368.29646
e-exist,east,exist, 08/10  11:00:00,20.5,36288.00769,25.68477237,24.29997999,24.99237618,0,249.2264611,24.29997999,0.007954234,41.83619656,0,0,0,274.2243203,987207.5529,203.4601049,732456.3778,0,0,71368.29646
e-exist,east,exist, 08/10  12:00:00,21.375,36288.00769,25.66370835,24.27321211,24.96846023,0,248.6651578,24.27321211,0.008099921,42.66114936,0,0,0,286.0260135,1029693.649,218.4119317,786282.9543,0,0,71368.29646
e-exist,east,exist, 08/10  13:00:00,19.125,36288.00769,25.4891853,24.10339219,24.79628875,0,244.0865369,24.10339219,0.008063269,42.90537934,0,0,0,252.6052415,909378.8693,178.1096709,641194.8152,0,0,71368.29646
e-exist,east,exist, 08/10  14:00:00,18,36288.00769,25.33067093,23.99983723,24.66525408,0,227.416568,23.99983723,0.0080714,43.21592156,0,0,0,212.3369712,764413.0962,143.4169318,516300.9544,0,0,71368.29646
e-exist,east,exist, 08/10  15:00:00,18.125,36288.00769,25.26533523,23.99976722,24.63255122,0,214.1813433,23.99976722,0.008167501,43.72397328,0,0,0,195.4790122,703724.4439,132.3335146,476400.6525,0,0,71368.29646
e-exist,east,exist, 08/10  16:00:00,18.075,36288.00769,25.1790237,23.99975073,24.58938722,0,201.7513225,23.99975073,0.008323493,44.54806106,0,0,0,176.8683721,636726.1396,119.0222721,428480.1795,0,0,71368.29646
e-exist,east,exist, 08/10  17:00:00,18,36288.00769,25.0443071,23.99966314,24.52198512,0,186.1403586,23.99966314,0.008607607,46.04810412,0,0,0,153.338176,552017.4336,102.0755328,367471.918,0,0,71368.29646
e-exist,east,exist, 08/10  18:00:00,16.75,36288.00769,24.85452617,23.99957645,24.42705131,0,171.3820146,23.99957645,0.008887066,47.52231807,0,0,0,103.0312417,370912.4702,65.64018025,236304.6489,0,0,71368.29646
e-exist,east,exist, 08/10  19:00:00,16,86832.0184,24.62468738,23.99735292,24.31102015,0,129.5458048,23.99735292,0.009240059,49.38895742,0,0,0,17.41603206,62697.7154,10.86629663,39118.66788,0,0,71368.29646
e-exist,east,exist, 08/10  20:00:00,15.375,115344.0244,24.40320345,23.8456719,24.12443768,0,126.4424823,23.8456719,0.009434478,50.87662224,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  21:00:00,14.375,129600.0275,24.21164125,23.65309501,23.93236813,0,140.6502525,23.65309501,0.009549138,52.0842169,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  22:00:00,14,115344.0244,24.05261232,23.52349486,23.78805359,0,145.0576566,23.52349486,0.009648713,53.03113219,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  23:00:00,13.6875,86832.0184,23.80354738,23.13181981,23.46768359,0,143.0311379,23.13181981,0.00975407,54.88577627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/10  24:00:00,13.3125,42768.00906,23.48001473,22.72525754,23.10263614,0,142.6014128,22.72525754,0.009776978,56.38264688,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  01:00:00,13.1375,28512.00604,23.18699509,22.44042493,22.81371001,0,140.9357978,22.44042493,0.009713782,57.00054957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  02:00:00,13.0375,22032.00467,22.92896706,22.20042233,22.56469469,0,138.542017,22.20042233,0.009656286,57.50219198,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  03:00:00,13,14256.00302,22.6895546,21.98376339,22.33665899,0,135.4879104,21.98376339,0.009657204,58.27234104,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  04:00:00,12.875,14256.00302,22.46087944,21.77015094,22.11551519,0,133.9244426,21.77015094,0.009663357,59.07397201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  05:00:00,12.925,14256.00302,22.24591027,21.58366152,21.9147859,0,129.9331384,21.58366152,0.009629602,59.54601158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  06:00:00,13,28512.00604,22.75306442,21.91802665,22.33554554,0,136.424785,21.91802665,0.009653319,58.51889388,0,0,0,1.10433241,3975.596675,0.602517263,2169.062146,0,0,71368.29646
e-exist,east,exist, 08/11  07:00:00,13.625,57024.01208,25.86222848,24.77499157,25.31861002,0,248.0423403,24.77499157,0.009294518,47.55343091,0,0,0.5,122.6449481,441521.8131,72.44206981,260791.4513,0,0,71368.29646
e-exist,east,exist, 08/11  08:00:00,14,72576.01538,27.57949012,26.57622341,27.07785677,0,304.7142759,26.57622341,0.008531333,39.17617556,0,0,1,169.3369855,609613.1479,105.7508284,380702.9821,0,0,71368.29646
e-exist,east,exist, 08/11  09:00:00,14.625,57024.01208,27.23707016,25.99511379,26.61609198,0,290.4518307,25.99511379,0.00828977,39.40141514,0,0,1,184.1905536,663085.9929,115.077809,414280.1125,0,0,71368.29646
e-exist,east,exist, 08/11  10:00:00,15.625,57024.01208,26.36775403,25.01254861,25.69015132,0,266.6022513,25.01254861,0.008096136,40.79476747,0,0,0.5,192.1722729,691820.1826,124.8964111,449627.08,0,0,71368.29646
e-exist,east,exist, 08/11  11:00:00,15.375,36288.00769,25.90499981,24.45519155,25.18009568,0,252.9592482,24.45519155,0.007794619,40.62729616,0,0,0,176.5834155,635700.2959,116.6186282,419827.0616,0,0,71368.29646
e-exist,east,exist, 08/11  12:00:00,16.875,36288.00769,25.69349615,24.25275426,24.9731252,0,248.0268673,24.25275426,0.007788704,41.09252947,0,0,0,208.9656449,752276.3217,140.3229316,505162.5536,0,0,71368.29646
e-exist,east,exist, 08/11  13:00:00,18,36288.00769,25.60079282,24.18189778,24.8913453,0,246.3733685,24.18189778,0.00793139,42.01451721,0,0,0,234.3245907,843568.5265,159.4617351,574062.2465,0,0,71368.29646
e-exist,east,exist, 08/11  14:00:00,18.625,36288.00769,25.49323513,24.08385624,24.78854569,0,244.0307111,24.08385624,0.007973037,42.48107401,0,0,0,243.5811873,876892.2741,169.4688464,610087.8469,0,0,71368.29646
e-exist,east,exist, 08/11  15:00:00,19,36288.00769,25.40412971,24.01879769,24.7114637,0,239.9994902,24.01879769,0.007973732,42.6510536,0,0,0,245.1564566,882563.2439,173.071214,623056.3704,0,0,71368.29646
e-exist,east,exist, 08/11  16:00:00,18.375,36288.00769,25.25574105,23.99965048,24.62769577,0,217.3495182,23.99965048,0.008024662,42.96934545,0,0,0,197.1965097,709907.435,139.8408936,503427.2171,0,0,71368.29646
e-exist,east,exist, 08/11  17:00:00,17.375,36288.00769,25.06276575,23.99969173,24.53122874,0,186.9784103,23.99969173,0.008291664,44.37992088,0,0,0,136.2022632,490328.1476,92.1829449,331858.6016,0,0,71368.29646
e-exist,east,exist, 08/11  18:00:00,17,36288.00769,24.88629285,23.99959993,24.44294639,0,176.5573663,23.99959993,0.008659146,46.32028443,0,0,0,113.2072498,407546.0993,75.18881558,270679.7361,0,0,71368.29646
e-exist,east,exist, 08/11  19:00:00,16.375,86832.0184,24.67781006,23.99962252,24.33871629,0,138.5820368,23.99962252,0.008789925,47.0099792,0,0,0,39.74610538,143085.9794,26.42103115,95115.71214,0,0,71368.29646
e-exist,east,exist, 08/11  20:00:00,15.375,115344.0244,24.4613339,23.89410817,24.17772103,0,127.3287464,23.89410817,0.009240977,49.70468403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  21:00:00,14.375,129600.0275,24.27146419,23.7038475,23.98765584,0,141.4733964,23.7038475,0.00949345,51.62761489,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  22:00:00,14,115344.0244,24.10610131,23.56588206,23.83599168,0,145.8125419,23.56588206,0.009633714,52.81477826,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  23:00:00,13.6875,86832.0184,23.86596649,23.1869629,23.5264647,0,143.9935638,23.1869629,0.009752533,54.69467432,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/11  24:00:00,13.3125,42768.00906,23.54281903,22.78089502,23.16185702,0,143.5665021,22.78089502,0.009780165,56.21077789,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  01:00:00,13.1375,33696.00714,23.25123123,22.49788184,22.87455654,0,141.9364984,22.49788184,0.009718413,56.82850612,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  02:00:00,13.0375,33696.00714,22.99644433,22.26148407,22.6289642,0,139.6084155,22.26148407,0.009661483,57.31914447,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  03:00:00,13,14256.00302,22.75403695,22.04103955,22.39753825,0,136.4710653,22.04103955,0.009662647,58.10138025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  04:00:00,12.875,14256.00302,22.54090822,21.84446268,22.19268545,0,135.2707393,21.84446268,0.009668828,58.83909605,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  05:00:00,12.925,14256.00302,22.34910114,21.68342957,22.01626536,0,131.6890317,21.68342957,0.009636606,59.22609053,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  06:00:00,13,14256.00302,22.41118372,21.69817502,22.05467937,0,131.2657857,21.69817502,0.009555908,58.69111451,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  07:00:00,14.25,53136.01126,23.89087814,23.13160522,23.51124168,0,143.1585978,23.13160522,0.009330646,52.57798647,0,0,0,11.61951163,41830.24188,7.125274144,25650.98692,0,0,71368.29646
e-exist,east,exist, 08/12  08:00:00,16.875,53136.01126,25.6739119,24.63905622,25.15648406,0,257.9271675,24.63905622,0.008844855,45.55332789,0,0,0.25,218.7441826,787479.0574,141.7153938,510175.4178,0,0,71368.29646
e-exist,east,exist, 08/12  09:00:00,17.375,72576.01538,26.10380802,25.15043472,25.62712137,0,270.0784782,25.15043472,0.008405394,41.9892262,0,0,0.75,233.3806452,840170.3227,155.264732,558953.035,0,0,71368.29646
e-exist,east,exist, 08/12  10:00:00,18.875,72576.01538,25.81933399,24.62097102,25.2201525,0,257.175403,24.62097102,0.008234367,42.46631039,0,0,0,253.790171,913644.6155,178.0402649,640944.9537,0,0,71368.29646
e-exist,east,exist, 08/12  11:00:00,20,53136.01126,25.76011615,24.40723194,25.08367405,0,251.9437965,24.40723194,0.008151143,42.58411751,0,0,0,268.4582995,966449.8781,195.8586611,705091.1799,0,0,71368.29646
e-exist,east,exist, 08/12  12:00:00,21.25,42768.00906,25.78211066,24.40734565,25.09472816,0,251.9601761,24.40734565,0.008226977,42.97422185,0,0,0,292.8638425,1054309.833,216.9564018,781043.0465,0,0,71368.29646
e-exist,east,exist, 08/12  13:00:00,22.625,42768.00906,25.89452032,24.50550305,25.20001169,0,254.4435661,24.50550305,0.008475197,43.9942427,0,0,0,318.9373789,1148174.564,241.5031684,869411.4061,0,0,71368.29646
e-exist,east,exist, 08/12  14:00:00,24.25,42768.00906,26.04128174,24.6236833,25.33248252,0,257.1313729,24.6236833,0.008670239,44.67568923,0,0,0,338.777739,1219599.86,270.1566519,972563.947,0,0,71368.29646
e-exist,east,exist, 08/12  15:00:00,23.125,42768.00906,26.06595672,24.65791148,25.3619341,0,258.2709985,24.65791148,0.008684106,44.65467335,0,0,0,320.2296851,1152826.866,251.480277,905328.9972,0,0,71368.29646
e-exist,east,exist, 08/12  16:00:00,21.75,42768.00906,25.95185884,24.553733,25.25279592,0,255.6420193,24.553733,0.008442549,43.7009561,0,0,0,300.4835615,1081740.821,226.9461772,817006.2377,0,0,71368.29646
e-exist,east,exist, 08/12  17:00:00,21.225,42768.00906,25.79095104,24.40934926,25.10015015,0,252.1113215,24.40934926,0.008417922,43.95398466,0,0,0,298.039016,1072940.457,217.0131179,781247.2244,0,0,71368.29646
e-exist,east,exist, 08/12  18:00:00,19.4375,42768.00906,25.48705787,24.23372784,24.86039286,0,247.8854898,24.23372784,0.008495686,44.82464605,0,0,0,270.7067452,974544.2828,184.966481,665879.3315,0,0,71368.29646
e-exist,east,exist, 08/12  19:00:00,16.9375,110160.0233,25.08071102,24.0064419,24.54357646,0,215.9672817,24.0064419,0.008530206,45.62121293,0,0,0,177.1337566,637681.5238,113.5029597,408610.655,0,0,71368.29646
e-exist,east,exist, 08/12  20:00:00,16,129600.0275,24.82619345,23.99943188,24.41281266,0,186.2850672,23.99943188,0.009007137,48.15548051,0,0,0,109.4564936,394043.377,67.54855383,243174.7938,0,0,71368.29646
e-exist,east,exist, 08/12  21:00:00,14.75,129600.0275,24.64866039,23.99657275,24.32261657,0,167.9739437,23.99657275,0.009544322,50.99301391,0,0,0,47.02717748,169297.8389,27.55708161,99205.49378,0,0,71368.29646
e-exist,east,exist, 08/12  22:00:00,13.875,129600.0275,24.45858587,23.84292181,24.15075384,0,152.6477628,23.84292181,0.010023541,54.01060377,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  23:00:00,13.4875,110160.0233,24.16053691,23.37258312,23.76656001,0,150.6815173,23.37258312,0.010087953,55.91473628,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/12  24:00:00,13.175,53136.01126,23.79389513,22.93189461,23.36289487,0,148.627258,22.93189461,0.010047241,57.19525262,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  01:00:00,13.0375,33696.00714,23.48496853,22.68944667,23.0872076,0,147.1739056,22.68944667,0.010041864,58.01196486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  02:00:00,12.9375,33696.00714,23.2185024,22.44363992,22.83107116,0,144.5793141,22.44363992,0.0100242,58.78158711,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  03:00:00,12.9,14256.00302,22.96435537,22.21353399,22.58894468,0,141.2535555,22.21353399,0.009931236,59.06627152,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  04:00:00,12.8375,14256.00302,22.73782169,22.01061818,22.37421993,0,138.8359341,22.01061818,0.009849691,59.31762064,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  05:00:00,12.925,14256.00302,22.53080067,21.83875296,22.18477682,0,134.3846596,21.83875296,0.00975008,59.34645709,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  06:00:00,13,14256.00302,22.36061727,21.6948711,22.02774418,0,130.6429376,21.6948711,0.009711694,59.63854971,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  07:00:00,14.25,53136.01126,22.50499497,21.91222643,22.2086107,0,114.0477274,21.91222643,0.009992373,60.51386345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  08:00:00,16.875,53136.01126,23.71968195,23.3204815,23.52008173,0,106.8708335,23.3204815,0.010427326,57.97884153,0,0,0,20.83732999,75014.38795,12.95107977,46623.88717,0,0,71368.29646
e-exist,east,exist, 08/13  09:00:00,17.375,72576.01538,24.83189927,24.01014663,24.42102295,0,237.4238725,24.01014663,0.009322357,49.78338279,0,0,0,225.3007803,811082.8092,141.8558008,510680.883,0,0,71368.29646
e-exist,east,exist, 08/13  10:00:00,17.625,72576.01538,24.74706804,23.99954912,24.37330858,0,168.5822813,23.99954912,0.008790929,47.01554549,0,0,0,119.4254505,429931.6219,77.9955891,280784.1208,0,0,71368.29646
e-exist,east,exist, 08/13  11:00:00,18.625,53136.01126,24.79588042,23.99977643,24.39782843,0,141.1282676,23.99977643,0.008910752,47.64667443,0,0,0,100.3280519,361180.9868,67.85298179,244270.7344,0,0,71368.29646
e-exist,east,exist, 08/13  12:00:00,19.625,42768.00906,24.88464778,23.99962048,24.44213413,0,156.4738136,23.99962048,0.008876344,47.46572306,0,0,0,143.2993216,515877.5579,100.4789306,361724.1501,0,0,71368.29646
e-exist,east,exist, 08/13  13:00:00,21.25,42768.00906,24.99631943,23.99952167,24.49792055,0,178.9612246,23.99952167,0.008728313,46.68536702,0,0,0,203.5148757,732653.5527,151.0809987,543891.5954,0,0,71368.29646
e-exist,east,exist, 08/13  14:00:00,21.375,42768.00906,25.04599575,23.99952592,24.52276084,0,187.8821242,23.99952592,0.00861118,46.06740659,0,0,0,216.4295747,779146.4688,162.1751657,583830.5965,0,0,71368.29646
e-exist,east,exist, 08/13  15:00:00,21,42768.00906,25.05164847,23.99956123,24.52560485,0,187.8669893,23.99956123,0.008538561,45.68408216,0,0,0,209.3886708,753799.215,155.6884413,560478.3888,0,0,71368.29646
e-exist,east,exist, 08/13  16:00:00,20.375,42768.00906,25.00044534,23.99964445,24.50004489,0,177.066831,23.99964445,0.008544842,45.71700363,0,0,0,184.2677573,663363.9262,134.097888,482752.3966,0,0,71368.29646
e-exist,east,exist, 08/13  17:00:00,21.25,42768.00906,24.96129726,23.99970022,24.48049874,0,170.6233739,23.99970022,0.008629813,46.16524195,0,0,0,191.650929,689943.3444,142.7937958,514057.665,0,0,71368.29646
e-exist,east,exist, 08/13  18:00:00,20.125,42768.00906,24.81716822,23.99959231,24.40838026,0,166.818012,23.99959231,0.008761983,46.86273372,0,0,0,166.144322,598119.5593,119.5016606,430205.9781,0,0,71368.29646
e-exist,east,exist, 08/13  19:00:00,17.125,110160.0233,24.529009,23.97208137,24.25054518,0,123.8745088,23.97208137,0.009059456,48.51227438,0,0,0,37.74185771,135870.6878,25.31366896,91129.20826,0,0,71368.29646
e-exist,east,exist, 08/13  20:00:00,14.75,129600.0275,24.22365842,23.67712544,23.95039193,0,134.1516904,23.67712544,0.009488238,51.68774943,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  21:00:00,14,129600.0275,24.01575274,23.49257257,23.75416265,0,144.5997228,23.49257257,0.009747492,53.66550481,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  22:00:00,14,129600.0275,23.87379569,23.34122534,23.60751052,0,141.7779521,23.34122534,0.009715573,53.98266224,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  23:00:00,13.6875,110160.0233,23.61660473,22.91522407,23.2659144,0,139.1993361,22.91522407,0.009629268,54.90802696,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/13  24:00:00,13.3125,53136.01126,23.280033,22.49352552,22.88677926,0,138.5257411,22.49352552,0.009569299,55.9849726,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  01:00:00,13.1375,28512.00604,22.99319145,22.26849874,22.6308451,0,138.0485538,22.26849874,0.00957606,56.79631745,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  02:00:00,13.0375,22032.00467,22.74830358,22.04162144,22.39496251,0,135.7959315,22.04162144,0.009604223,57.75330724,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  03:00:00,13,14256.00302,22.51731375,21.83287122,22.17509249,0,132.8791695,21.83287122,0.009630997,58.65442181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  04:00:00,12.875,14256.00302,22.29440638,21.62423761,21.959322,0,131.3992734,21.62423761,0.009645863,59.49709238,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  05:00:00,12.925,14256.00302,22.084743,21.44231916,21.76353108,0,127.4909153,21.44231916,0.009615217,59.97517821,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  06:00:00,13,28512.00604,21.92496373,21.3096673,21.61731551,0,123.971526,21.3096673,0.009641172,60.62541562,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  07:00:00,14.25,57024.01208,22.08111982,21.72802691,21.90457337,0,110.9333872,21.72802691,0.009569221,58.66439121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  08:00:00,15.625,72576.01538,22.56285189,22.3901274,22.47648965,0,98.62788496,22.3901274,0.009481549,55.83190041,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  09:00:00,16.625,57024.01208,23.16074481,22.79602262,22.97838371,0,87.74023055,22.79602262,0.009645423,55.39699569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  10:00:00,18.25,57024.01208,23.60469816,23.31094387,23.45782101,0,68.83256874,23.31094387,0.009653403,53.74538467,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  11:00:00,20.25,36288.00769,23.98360778,23.78776095,23.88568436,0,43.27160495,23.78776095,0.009604239,51.95884245,0,0,0,1.413355754,5088.080715,1.017623428,3663.444342,0,0,71368.29646
e-exist,east,exist, 08/14  12:00:00,19.75,36288.00769,24.22263849,23.94798548,24.08531198,0,54.61821432,23.94798548,0.009579431,51.32767296,0,0,0,2.626741518,9456.269466,1.859665548,6694.795973,0,0,71368.29646
e-exist,east,exist, 08/14  13:00:00,19,36288.00769,24.28708017,23.89362901,24.09035459,0,65.0616115,23.89362901,0.009585223,51.52608336,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  14:00:00,18.375,36288.00769,24.32593735,23.85408816,24.09001275,0,74.96299576,23.85408816,0.00960391,51.74811957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  15:00:00,18,36288.00769,24.3280096,23.80177697,24.06489329,0,80.7421568,23.80177697,0.00964215,52.11447431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  16:00:00,18,36288.00769,24.32174719,23.82228365,24.07201542,0,81.13876802,23.82228365,0.009704611,52.38222952,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  17:00:00,17.375,36288.00769,24.27016584,23.77339409,24.02177996,0,90.88964221,23.77339409,0.009841029,53.26452685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  18:00:00,15.75,36288.00769,24.06606461,23.54708478,23.80657469,0,114.7995323,23.54708478,0.009924738,54.44903579,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  19:00:00,14.3125,86832.0184,23.71961654,23.08344881,23.40153267,0,131.4818606,23.08344881,0.009899661,55.85344655,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  20:00:00,13.525,115344.0244,23.39024482,22.74759584,23.06892033,0,139.5669264,22.74759584,0.009826136,56.5847794,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  21:00:00,13.1125,129600.0275,23.17913549,22.59821352,22.88867451,0,144.4000145,22.59821352,0.009734952,56.57744431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  22:00:00,13,115344.0244,23.01826638,22.49692823,22.7575973,0,144.6106989,22.49692823,0.009662539,56.51009445,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  23:00:00,12.5625,86832.0184,22.76350586,22.09133956,22.42742271,0,144.4374993,22.09133956,0.009669393,57.96404936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/14  24:00:00,12.1125,42768.00906,22.43887897,21.67862774,22.05875335,0,145.2289074,21.67862774,0.009597996,59.00960362,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  01:00:00,11.8125,28512.00604,22.1504626,21.39025117,21.77035688,0,145.616608,21.39025117,0.009492372,59.40927348,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  02:00:00,11.5125,22032.00467,21.87848308,21.11883939,21.49866123,0,146.077197,21.11883939,0.009384912,59.7330779,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  03:00:00,11.275,14256.00302,21.62108768,20.9998239,21.31045579,0,119.4602353,20.9998239,0.009273122,59.46538547,0,0,0,0,0,0,0,104585.2711,29.0514642,71368.29646
e-exist,east,exist, 08/15  04:00:00,11.075,14256.00302,21.43426101,20.99955034,21.21690567,0,87.75028104,20.99955034,0.009158859,58.74428047,0,0,0,0,0,0,0,231014.5212,64.17070033,71368.29646
e-exist,east,exist, 08/15  05:00:00,11,14256.00302,21.28794847,20.99965747,21.14380297,0,65.52569413,20.99965747,0.009069593,58.17958791,0,0,0,0,0,0,0,315537.6438,87.64934551,71368.29646
e-exist,east,exist, 08/15  06:00:00,11.625,28512.00604,21.61751903,21.09908183,21.35830043,0,96.36004322,21.09908183,0.009142446,58.28368662,0,0,0,0,0,0,0,173777.895,48.2716375,71368.29646
e-exist,east,exist, 08/15  07:00:00,12,57024.01208,23.85879406,23.03829426,23.44854416,0,180.5295101,23.03829426,0.009310807,52.76973642,0,0,0,13.13358578,47280.90882,7.133337015,25680.01325,0,0,71368.29646
e-exist,east,exist, 08/15  08:00:00,12.625,72576.01538,25.68613992,24.80444334,25.24529163,0,261.9019607,24.80444334,0.008790598,44.8294319,0,0,0.25,120.8869549,435193.0378,69.35801808,249688.8651,0,0,71368.29646
e-exist,east,exist, 08/15  09:00:00,14.875,57024.01208,25.80832399,24.70120382,25.25476391,0,259.149465,24.70120382,0.008257575,42.37815138,0,0,0,172.077529,619479.1045,109.9782749,395921.7897,0,0,71368.29646
e-exist,east,exist, 08/15  10:00:00,16,57024.01208,25.23658233,24.0486843,24.64263332,0,230.1238574,24.0486843,0.00792445,42.3138409,0,0,0,166.9772978,601118.2722,111.4854229,401347.5225,0,0,71368.29646
e-exist,east,exist, 08/15  11:00:00,16.625,36288.00769,25.06889588,23.99990531,24.53440059,0,179.4639259,23.99990531,0.008034176,43.01894641,0,0,0,105.1867109,378672.1594,71.75764482,258327.5213,0,0,71368.29646
e-exist,east,exist, 08/15  12:00:00,17,36288.00769,25.04797096,23.99983247,24.52390172,0,172.3164987,23.99983247,0.008171912,43.74711525,0,0,0,103.2918629,371850.7065,71.05888042,255811.9695,0,0,71368.29646
e-exist,east,exist, 08/15  13:00:00,17,36288.00769,25.02504829,23.99982227,24.51243528,0,166.3928523,23.99982227,0.008241343,44.11396835,0,0,0,94.88997521,341603.9108,65.12369535,234445.3033,0,0,71368.29646
e-exist,east,exist, 08/15  14:00:00,18.25,36288.00769,25.06570458,23.99982102,24.5327628,0,176.0651615,23.99982102,0.008322538,44.54285111,0,0,0,138.9276128,500139.406,96.38515403,346986.5545,0,0,71368.29646
e-exist,east,exist, 08/15  15:00:00,19,36288.00769,25.097709,23.99978882,24.54874891,0,184.138526,23.99978882,0.00840633,44.98542073,0,0,0,168.504942,606617.791,117.4033025,422651.889,0,0,71368.29646
e-exist,east,exist, 08/15  16:00:00,18.375,36288.00769,25.02542979,23.99978297,24.51260638,0,173.8797805,23.99978297,0.008539733,45.68962145,0,0,0,142.1299225,511667.721,96.32459728,346768.5502,0,0,71368.29646
e-exist,east,exist, 08/15  17:00:00,16.875,36288.00769,24.85854736,23.99978451,24.42916593,0,149.3389366,23.99978451,0.008896892,47.57346401,0,0,0,70.62034791,254233.2525,45.78948227,164842.1362,0,0,71368.29646
e-exist,east,exist, 08/15  18:00:00,14.825,36288.00769,24.58012184,23.87765888,24.22889036,0,140.7655552,23.87765888,0.009274435,49.93175596,0,0,0,6.98358299,25140.89877,4.327324294,15578.36746,0,0,71368.29646
e-exist,east,exist, 08/15  19:00:00,13.375,86832.0184,24.18943053,23.40339338,23.79641195,0,153.1231188,23.40339338,0.009367264,51.88297299,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  20:00:00,13,115344.0244,23.8970403,23.14955639,23.52329835,0,155.7342658,23.14955639,0.009464215,53.22090483,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  21:00:00,13,129600.0275,23.734706,23.09218387,23.41344493,0,154.9761769,23.09218387,0.009552428,53.89542741,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  22:00:00,13,115344.0244,23.59911468,23.02557411,23.31234439,0,153.7868903,23.02557411,0.009626286,54.52520564,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  23:00:00,12.5,86832.0184,23.34411725,22.61329577,22.97870651,0,154.5283419,22.61329577,0.009679152,56.20847788,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/15  24:00:00,11.825,42768.00906,22.98945461,22.15067578,22.57006519,0,158.2483699,22.15067578,0.009560659,57.11313059,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  01:00:00,11.35,28512.00604,22.65158711,21.7964667,22.22402691,0,160.4992084,21.7964667,0.009330584,56.97650949,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  02:00:00,10.8875,22032.00467,22.3342248,21.46767444,21.90094962,0,162.7422234,21.46767444,0.009090681,56.66091641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  03:00:00,10.5125,14256.00302,22.02368645,21.15276356,21.58822501,0,163.762804,21.15276356,0.008870643,56.3873834,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  04:00:00,10.0875,14256.00302,21.73857109,21.00032681,21.36944895,0,137.6779858,21.00032681,0.008653169,55.54260747,0,0,0,0,0,0,0,112089.0087,31.13583575,71368.29646
e-exist,east,exist, 08/16  05:00:00,9.8375,14256.00302,21.52953861,20.99946394,21.26450127,0,100.666062,20.99946394,0.008449646,54.25669108,0,0,0,0,0,0,0,260701.5925,72.41710902,71368.29646
e-exist,east,exist, 08/16  06:00:00,9.925,28512.00604,21.38455166,20.99961634,21.192084,0,78.07901159,20.99961634,0.008389105,53.87262887,0,0,0,0,0,0,0,336524.9653,93.47915701,71368.29646
e-exist,east,exist, 08/16  07:00:00,10,57024.01208,21.36635138,20.99956315,21.18295727,0,104.9727598,20.99956315,0.008369693,53.74979535,0,0,0,0,0,0,0,235187.0506,65.32973629,71368.29646
e-exist,east,exist, 08/16  08:00:00,11.25,72576.01538,21.64985543,21.13418057,21.392018,0,136.3662418,21.13418057,0.008227476,52.4187412,0,0,0,0,0,0,0,54837.74666,15.23270741,71368.29646
e-exist,east,exist, 08/16  09:00:00,12.9375,57024.01208,22.48861267,21.81312548,22.15086907,0,134.5825926,21.81312548,0.008254585,50.44190414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  10:00:00,14.4375,57024.01208,22.75398568,22.1365402,22.44526294,0,113.7156736,22.1365402,0.008502149,50.91789973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  11:00:00,16.25,36288.00769,22.9314699,22.37517278,22.65332134,0,86.67007614,22.37517278,0.008783153,51.8200495,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  12:00:00,18.25,36288.00769,23.22812278,22.85402289,23.04107283,0,60.81235293,22.85402289,0.008907472,51.03948653,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  13:00:00,19,36288.00769,23.49891744,23.20603438,23.35247591,0,53.35489474,23.20603438,0.008976234,50.34287597,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  14:00:00,18.375,36288.00769,23.69803448,23.30181974,23.49992711,0,65.55450763,23.30181974,0.008999901,50.18244925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  15:00:00,18.625,36288.00769,23.88149095,23.47876011,23.68012553,0,64.74787476,23.47876011,0.009117837,50.28904569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  16:00:00,17.75,36288.00769,23.95465723,23.49890516,23.7267812,0,79.38953192,23.49890516,0.009459596,52.08744867,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  17:00:00,16.375,36288.00769,23.73795911,23.2053765,23.47166781,0,98.07175326,23.2053765,0.009708488,54.3915853,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  18:00:00,15.375,36288.00769,23.43814873,22.95279175,23.19547024,0,111.1259217,22.95279175,0.009848882,56.01416696,0,0,0,0,0,0,0,0,0,71368.29646
