Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 08/16  19:00:00,14.5625,86832.0184,23.16026889,22.61931393,22.88979141,0,119.33527,22.61931393,0.009904945,57.47773472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  20:00:00,14.1125,115344.0244,22.93973452,22.4229757,22.68135511,0,124.0408664,22.4229757,0.010005026,58.74569824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  21:00:00,14,129600.0275,22.81562319,22.38828714,22.60195516,0,125.6736099,22.38828714,0.010098773,59.41165569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  22:00:00,14,115344.0244,22.73032352,22.3729534,22.55163846,0,125.3936465,22.3729534,0.010173927,59.90252547,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  23:00:00,13.6875,86832.0184,22.54285031,22.02944468,22.2861475,0,124.1243139,22.02944468,0.0102211,61.44879446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/16  24:00:00,13.3125,42768.00906,22.27473433,21.66694627,21.9708403,0,124.4268123,21.66694627,0.010111194,62.15809926,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  01:00:00,13.1375,28512.00604,22.03472204,21.42983566,21.73227885,0,123.5669569,21.42983566,0.009935532,61.98819955,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  02:00:00,13.0375,22032.00467,21.82798707,21.23699269,21.53248988,0,121.9480239,21.23699269,0.009740274,61.51150496,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  03:00:00,13,14256.00302,21.6394786,21.06712945,21.35330402,0,119.6525134,21.06712945,0.009533028,60.85411935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  04:00:00,12.875,14256.00302,21.47361542,20.99971713,21.23666628,0,103.2503484,20.99971713,0.00934489,59.91915982,0,0,0,0,0,0,0,63298.13605,17.58281557,71368.29646
e-exist,east,exist, 08/17  05:00:00,12.925,14256.00302,21.35276457,20.9995197,21.17614214,0,85.40879176,20.9995197,0.00915245,58.70387909,0,0,0,0,0,0,0,124245.5629,34.51265637,71368.29646
e-exist,east,exist, 08/17  06:00:00,13,28512.00604,21.2556569,20.99962361,21.12764026,0,71.56853392,20.99962361,0.009085248,58.27868981,0,0,0,0,0,0,0,169317.4903,47.0326362,71368.29646
e-exist,east,exist, 08/17  07:00:00,13,57024.01208,21.2883417,20.99950555,21.14392363,0,105.5794727,20.99950555,0.00898809,57.66473796,0,0,0,0,0,0,0,46966.93904,13.04637196,71368.29646
e-exist,east,exist, 08/17  08:00:00,13,72576.01538,21.39784875,21.07185463,21.23485169,0,120.0687244,21.07185463,0.008792968,56.18097775,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  09:00:00,13.625,57024.01208,21.51816106,21.03940776,21.27878441,0,99.49404267,21.03940776,0.008650496,55.39319545,0,0,0,0,0,0,0,32291.23464,8.969787401,71368.29646
e-exist,east,exist, 08/17  10:00:00,15.25,57024.01208,21.92533174,21.4423309,21.68383132,0,88.35918648,21.4423309,0.008627337,53.89875106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  11:00:00,16.625,36288.00769,22.43888736,21.97754356,22.20821546,0,73.55183086,21.97754356,0.008813591,53.27257067,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  12:00:00,17.625,36288.00769,22.72870681,22.34857694,22.53864188,0,62.57837509,22.34857694,0.008902404,52.59998297,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  13:00:00,17.375,36288.00769,22.96472506,22.54938353,22.7570543,0,69.8077117,22.54938353,0.008944321,52.20255243,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  14:00:00,17.625,36288.00769,22.9525705,22.55071761,22.75164406,0,65.62054655,22.55071761,0.008948787,52.22408366,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  15:00:00,17.375,36288.00769,23.03034808,22.59333694,22.81184251,0,70.41672888,22.59333694,0.008960571,52.15667294,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  16:00:00,17,36288.00769,23.05040312,22.59023649,22.82031981,0,77.05742786,22.59023649,0.008984561,52.30405018,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  17:00:00,16.8125,36288.00769,23.0679154,22.66050085,22.86420813,0,81.46118792,22.66050085,0.009125898,52.88929934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  18:00:00,16.2625,36288.00769,22.91578434,22.60648324,22.76113379,0,89.87523548,22.60648324,0.009255626,53.80651201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  19:00:00,15.375,86832.0184,22.70353679,22.32339606,22.51346643,0,99.96558102,22.32339606,0.009272931,54.84146817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  20:00:00,14.375,115344.0244,22.48910608,22.06926957,22.27918782,0,113.0415338,22.06926957,0.009360506,56.21600047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  21:00:00,14,129600.0275,22.35777003,21.99388203,22.17582603,0,118.6376881,21.99388203,0.009332702,56.30761453,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  22:00:00,14,115344.0244,22.28324775,21.99184017,22.13754396,0,118.5243245,21.99184017,0.009102641,54.94663272,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  23:00:00,13.6875,86832.0184,22.10362902,21.64904134,21.87633518,0,117.243908,21.64904134,0.009073996,55.93662106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/17  24:00:00,13.3125,42768.00906,21.84395472,21.28998971,21.56697221,0,117.6430427,21.28998971,0.009067491,57.13907069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  01:00:00,13.1375,28512.00604,21.61116636,21.06207215,21.33661926,0,115.8684118,21.06207215,0.009006668,57.56043092,0,0,0,0,0,0,0,4092.46025,1.136794514,71368.29646
e-exist,east,exist, 08/18  02:00:00,13.0375,22032.00467,21.42868645,20.99961106,21.21414875,0,95.75665841,20.99961106,0.0089593,57.48229521,0,0,0,0,0,0,0,79873.96011,22.18721114,71368.29646
e-exist,east,exist, 08/18  03:00:00,13,14256.00302,21.29486292,20.99963443,21.14724868,0,75.49888571,20.99963443,0.008978096,57.60108761,0,0,0,0,0,0,0,155119.893,43.08885918,71368.29646
e-exist,east,exist, 08/18  04:00:00,12.875,14256.00302,21.18030256,20.99970199,21.09000228,0,59.29394284,20.99970199,0.009004883,57.77025348,0,0,0,0,0,0,0,221175.0303,61.43750841,71368.29646
e-exist,east,exist, 08/18  05:00:00,12.925,14256.00302,21.08508854,20.99974447,21.0424165,0,47.31079772,20.99974447,0.008992515,57.69188933,0,0,0,0,0,0,0,261174.3743,72.5484373,71368.29646
e-exist,east,exist, 08/18  06:00:00,13,28512.00604,21.18624326,20.99969885,21.09297106,0,60.06796367,20.99969885,0.009031052,57.93575064,0,0,0,0,0,0,0,210657.2478,58.51590216,71368.29646
e-exist,east,exist, 08/18  07:00:00,13.625,57024.01208,22.04177741,21.61905941,21.83041841,0,119.9671935,21.61905941,0.008984321,55.50648468,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  08:00:00,14.625,72576.01538,22.80794836,22.56106231,22.68450534,0,118.8784589,22.56106231,0.008802758,51.35962945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  09:00:00,16.25,57024.01208,23.23487033,22.86233042,23.04860037,0,95.01566078,22.86233042,0.008694966,49.8144827,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  10:00:00,17,57024.01208,23.46313511,23.07341706,23.26827609,0,85.35700821,23.07341706,0.008585197,48.56788252,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  11:00:00,17.625,36288.00769,23.61365165,23.15005167,23.38185166,0,75.95417661,23.15005167,0.008494576,47.83996267,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  12:00:00,18.625,36288.00769,23.77436156,23.39456603,23.5844638,0,63.14411927,23.39456603,0.008476523,47.0399084,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  13:00:00,18.375,36288.00769,23.88929761,23.4788377,23.68406766,0,68.34182843,23.4788377,0.008471182,46.7717545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  14:00:00,18.625,36288.00769,23.99812052,23.56784274,23.78298163,0,66.16668473,23.56784274,0.008472628,46.53012012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  15:00:00,18.375,36288.00769,24.28007457,23.8126998,24.04638719,0,74.38591902,23.8126998,0.008473003,45.85022612,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  16:00:00,17.375,36288.00769,24.18035132,23.65082245,23.91558688,0,88.2951831,23.65082245,0.008523658,46.57333594,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  17:00:00,16.375,36288.00769,23.95897053,23.39551248,23.6772415,0,101.1495215,23.39551248,0.008646801,47.97059117,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  18:00:00,15.375,36288.00769,23.70275744,23.17853158,23.44064451,0,114.8264639,23.17853158,0.00872415,49.03110814,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  19:00:00,14.375,86832.0184,23.39888317,22.80812362,23.1035034,0,125.4284291,22.80812362,0.008742414,50.24654784,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  20:00:00,14,115344.0244,23.15759015,22.59824741,22.87791878,0,128.7609067,22.59824741,0.008821117,51.34151063,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  21:00:00,13.6875,129600.0275,23.01943366,22.53482625,22.77712995,0,133.1608125,22.53482625,0.008906658,52.03217965,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  22:00:00,13.1875,115344.0244,22.8757443,22.4079064,22.64182535,0,139.5369085,22.4079064,0.00899154,52.92799933,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  23:00:00,12.75,86832.0184,22.62646923,21.99726087,22.31186505,0,139.4587317,21.99726087,0.009080998,54.80157083,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/18  24:00:00,12.5375,42768.00906,22.32512592,21.62574293,21.97543442,0,136.8675177,21.62574293,0.009085671,56.08662539,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  01:00:00,12.5625,33696.00714,22.06953018,21.39590291,21.73271655,0,132.7226447,21.39590291,0.00903323,56.55738532,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  02:00:00,12.6,33696.00714,21.85503767,21.21124541,21.53314154,0,128.8974588,21.21124541,0.008985252,56.90209047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  03:00:00,12.6625,14256.00302,21.6528734,21.04299623,21.34793481,0,123.6116471,21.04299623,0.008968759,57.3890884,0,0,0,0,0,0,0,4884.363687,1.356767691,71368.29646
e-exist,east,exist, 08/19  04:00:00,12.7,14256.00302,21.48579326,20.99955453,21.2426739,0,103.5873037,20.99955453,0.008960277,57.48867238,0,0,0,0,0,0,0,72718.72445,20.19964568,71368.29646
e-exist,east,exist, 08/19  05:00:00,12.8875,14256.00302,21.363793,20.99958393,21.18168847,0,85.56728555,20.99958393,0.00895184,57.43520224,0,0,0,0,0,0,0,125887.035,34.96862082,71368.29646
e-exist,east,exist, 08/19  06:00:00,13,14256.00302,21.26264464,20.99966374,21.13115419,0,71.09944156,20.99966374,0.009015906,57.84009687,0,0,0,0,0,0,0,170975.2516,47.49312544,71368.29646
e-exist,east,exist, 08/19  07:00:00,13,53136.01126,21.24681127,20.99969204,21.12325165,0,67.03859242,20.99969204,0.008966451,57.52722576,0,0,0,0,0,0,0,185578.8334,51.54967593,71368.29646
e-exist,east,exist, 08/19  08:00:00,13,53136.01126,21.32514502,20.99965329,21.16239915,0,95.9518851,20.99965329,0.008816565,56.57914475,0,0,0,0,0,0,0,81528.16144,22.64671151,71368.29646
e-exist,east,exist, 08/19  09:00:00,13.625,72576.01538,21.5271419,21.26551566,21.39632878,0,113.1054453,21.26551566,0.008709972,55.00174282,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  10:00:00,14.625,72576.01538,21.77345933,21.39459689,21.58402811,0,97.42388627,21.39459689,0.008486021,53.185188,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  11:00:00,16.875,53136.01126,22.05967319,21.71542655,21.88754987,0,64.70319374,21.71542655,0.008260166,50.77969664,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  12:00:00,18,42768.00906,22.49632181,22.25838196,22.37735189,0,54.5130762,22.25838196,0.008429176,50.11468981,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  13:00:00,17.375,42768.00906,22.8381605,22.49108205,22.66462128,0,68.85518296,22.49108205,0.008513325,49.89744232,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  14:00:00,17.625,42768.00906,22.90479835,22.56254043,22.73366939,0,65.88170299,22.56254043,0.008537196,49.81900771,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  15:00:00,17.375,42768.00906,23.09146095,22.70186679,22.89666387,0,72.39604738,22.70186679,0.008551117,49.47862497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  16:00:00,17,42768.00906,23.19761198,22.74341782,22.9705149,0,79.64253997,22.74341782,0.008547487,49.33345166,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  17:00:00,17,42768.00906,23.12878869,22.69231849,22.91055359,0,78.44024761,22.69231849,0.00854541,49.47484354,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  18:00:00,16.375,42768.00906,22.9362992,22.58901317,22.76265619,0,87.38538234,22.58901317,0.008618926,50.20984527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  19:00:00,15.375,110160.0233,22.71560879,22.32895716,22.52228298,0,100.0270986,22.32895716,0.008682298,51.37933463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  20:00:00,14.5625,129600.0275,22.51792677,22.17502687,22.34647682,0,111.7288433,22.17502687,0.008888985,53.08081527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  21:00:00,14.1125,129600.0275,22.39997699,22.10914583,22.25456141,0,118.5406188,22.10914583,0.009073078,54.38066687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  22:00:00,14,129600.0275,22.3044451,21.97140951,22.1379273,0,117.9462491,21.97140951,0.009011629,54.47276391,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  23:00:00,13.75,110160.0233,22.11206137,21.59830829,21.85518483,0,115.2169958,21.59830829,0.008918687,55.16288486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/19  24:00:00,13.5375,53136.01126,21.84454574,21.24761881,21.54608228,0,113.0111999,21.24761881,0.008854625,55.96148266,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  01:00:00,13.5625,33696.00714,21.63947157,21.12535317,21.38241237,0,110.9139935,21.12535317,0.008886687,56.58465846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  02:00:00,13.6,33696.00714,21.4817513,21.01356963,21.24766047,0,104.3504459,21.01356963,0.008964485,57.46587187,0,0,0,0,0,0,0,14365.19874,3.990332983,71368.29646
e-exist,east,exist, 08/20  03:00:00,13.6625,14256.00302,21.34909674,20.99959229,21.17434452,0,86.16037621,20.99959229,0.008996583,57.71815673,0,0,0,0,0,0,0,75540.3693,20.98343592,71368.29646
e-exist,east,exist, 08/20  04:00:00,13.7,14256.00302,21.24564185,20.99963847,21.12264016,0,71.8257184,20.99963847,0.009009557,57.8000393,0,0,0,0,0,0,0,124749.8526,34.65273682,71368.29646
e-exist,east,exist, 08/20  05:00:00,13.8875,14256.00302,21.16345278,20.99967022,21.0815615,0,61.88253701,20.99967022,0.008985419,57.64727789,0,0,0,0,0,0,0,148829.9714,41.34165872,71368.29646
e-exist,east,exist, 08/20  06:00:00,14,14256.00302,21.11421306,20.99969836,21.05695571,0,57.31376066,20.99969836,0.008999887,57.73867361,0,0,0,0,0,0,0,158272.8489,43.96468024,71368.29646
e-exist,east,exist, 08/20  07:00:00,14,53136.01126,21.12268115,20.99972653,21.06120384,0,55.27461768,20.99972653,0.008930219,57.29793539,0,0,0,0,0,0,0,165598.8012,45.99966699,71368.29646
e-exist,east,exist, 08/20  08:00:00,14,53136.01126,21.23423507,20.99967121,21.11695314,0,87.55389769,20.99967121,0.008774115,56.31045453,0,0,0,0,0,0,0,49443.69925,13.7343609,71368.29646
e-exist,east,exist, 08/20  09:00:00,14.625,72576.01538,21.50612775,21.38536935,21.44574855,0,98.16060673,21.38536935,0.008678584,54.4059778,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  10:00:00,15.625,72576.01538,21.89390793,21.6300837,21.76199582,0,84.43633576,21.6300837,0.008587791,53.04329622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  11:00:00,16.625,53136.01126,22.17017792,21.80565962,21.98791877,0,69.98135103,21.80565962,0.00851363,52.02772544,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  12:00:00,17.625,42768.00906,22.43506426,22.14516324,22.29011375,0,59.02198865,22.14516324,0.008522552,51.01429539,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  13:00:00,18,42768.00906,22.66508688,22.40441651,22.5347517,0,56.67810713,22.40441651,0.008542287,50.32948639,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  14:00:00,18,42768.00906,22.89795465,22.60061935,22.749287,0,60.12751454,22.60061935,0.008553081,49.79519484,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  15:00:00,18,42768.00906,23.07311776,22.75985668,22.91648722,0,62.75185598,22.75985668,0.008668633,49.97245475,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  16:00:00,18,42768.00906,23.11200128,22.7936067,22.95280399,0,63.17655331,22.7936067,0.008935964,51.38715878,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  17:00:00,18,42768.00906,23.15418489,22.82881252,22.9914987,0,63.80977363,22.82881252,0.008935255,51.27368147,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  18:00:00,17.375,42768.00906,23.0764536,22.83887241,22.957663,0,74.56401446,22.83887241,0.008790797,50.42577027,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  19:00:00,16.375,110160.0233,22.87796313,22.59665536,22.73730925,0,87.40546125,22.59665536,0.00888581,51.72017928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  20:00:00,15.375,129600.0275,22.68338375,22.42208266,22.5527332,0,101.9796594,22.42208266,0.009314251,54.75443583,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  21:00:00,15,129600.0275,22.5931496,22.3903651,22.49175735,0,108.3165198,22.3903651,0.009578549,56.39025993,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  22:00:00,14.375,129600.0275,22.50175991,22.20397924,22.35286957,0,115.3395301,22.20397924,0.009577319,57.0264757,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  23:00:00,13.6875,110160.0233,22.26214368,21.72481864,21.99348116,0,118.5675962,21.72481864,0.009526512,58.41243699,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/20  24:00:00,13.3125,53136.01126,21.9699238,21.33710934,21.65351657,0,118.5356907,21.33710934,0.00947977,59.52572317,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  01:00:00,13.1375,28512.00604,21.73474098,21.16513691,21.44993894,0,119.0149691,21.16513691,0.009483653,60.18146531,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  02:00:00,13.0375,22032.00467,21.54494166,21.01516918,21.28005542,0,112.6475949,21.01516918,0.00950819,60.89273778,0,0,0,0,0,0,0,20000.55759,5.555710442,71368.29646
e-exist,east,exist, 08/21  03:00:00,13,14256.00302,21.39616676,20.9995768,21.19787178,0,91.59870052,20.9995768,0.009542052,61.16483126,0,0,0,0,0,0,0,97726.89033,27.14635843,71368.29646
e-exist,east,exist, 08/21  04:00:00,12.875,14256.00302,21.27828581,20.99963724,21.13896153,0,74.24477889,20.99963724,0.009571695,61.35173191,0,0,0,0,0,0,0,167927.0561,46.64640447,71368.29646
e-exist,east,exist, 08/21  05:00:00,12.925,14256.00302,21.18331101,20.99967677,21.09149389,0,61.9136583,20.99967677,0.009558486,61.26819886,0,0,0,0,0,0,0,209172.4555,58.10345986,71368.29646
e-exist,east,exist, 08/21  06:00:00,13,28512.00604,21.11368266,20.99972561,21.05670414,0,53.90046603,20.99972561,0.009599764,61.52857978,0,0,0,0,0,0,0,233356.9259,64.82136832,71368.29646
e-exist,east,exist, 08/21  07:00:00,13,57024.01208,21.1345326,20.9995965,21.06706455,0,84.45760463,20.9995965,0.009541021,61.15823602,0,0,0,0,0,0,0,123443.8051,34.28994585,71368.29646
e-exist,east,exist, 08/21  08:00:00,13,72576.01538,21.22347336,20.99962198,21.11154767,0,104.94495,20.99962198,0.009357384,59.99844427,0,0,0,0,0,0,0,49685.55379,13.80154272,71368.29646
e-exist,east,exist, 08/21  09:00:00,14.875,57024.01208,21.3923771,21.07566551,21.2340213,0,76.55159327,21.07566551,0.009230582,58.92315441,0,0,0,0,0,0,0,41120.51886,11.42236635,71368.29646
e-exist,east,exist, 08/21  10:00:00,16.625,57024.01208,21.79192333,21.50505817,21.64849075,0,65.49048413,21.50505817,0.009082521,56.48746411,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  11:00:00,17,36288.00769,22.22602638,21.83817656,22.03210147,0,64.40139944,21.83817656,0.008966074,54.64554327,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  12:00:00,17,36288.00769,22.60762864,22.17825524,22.39294194,0,70.37443276,22.17825524,0.009060408,54.07585887,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  13:00:00,17.625,36288.00769,22.79904463,22.41864231,22.60884347,0,63.6854752,22.41864231,0.009250692,54.39625322,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  14:00:00,18,36288.00769,23.01385333,22.65747008,22.83566171,0,61.1226676,22.65747008,0.009092839,52.71046855,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  15:00:00,18,36288.00769,23.12850585,22.75499053,22.94174819,0,62.64297542,22.75499053,0.009017937,51.97350909,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  16:00:00,18.625,36288.00769,23.2794771,22.98750163,23.13348936,0,56.28808947,22.98750163,0.009158922,52.03368828,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  17:00:00,20.25,36288.00769,23.46050111,23.45929594,23.45989853,0,36.7568379,23.45929594,0.009467907,52.25534449,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  18:00:00,19.75,36288.00769,23.54484733,23.72332257,23.63408495,0,48.81559903,23.72332257,0.009406445,51.10093377,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  19:00:00,17.125,86832.0184,23.28679315,23.0790942,23.18294367,0,82.10539299,23.0790942,0.00982464,55.47682568,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  20:00:00,15.375,115344.0244,22.95967703,22.58956171,22.77461937,0,104.7848077,22.58956171,0.010421795,60.53403278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  21:00:00,13.75,129600.0275,22.71229709,22.27423279,22.49326494,0,127.3168251,22.27423279,0.009882927,58.56319879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  22:00:00,13,115344.0244,22.49193998,22.03661238,22.26427618,0,136.5854853,22.03661238,0.009677209,58.20266131,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  23:00:00,12.6875,86832.0184,22.23285452,21.6359044,21.93437946,0,134.4108691,21.6359044,0.009670566,59.60601259,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/21  24:00:00,12.3125,42768.00906,21.91521617,21.23281254,21.57401436,0,134.0608547,21.23281254,0.009645332,60.93809617,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  01:00:00,12.1375,28512.00604,21.64924392,21.01276913,21.33100653,0,125.5211752,21.01276913,0.009584256,61.38145128,0,0,0,0,0,0,0,29575.02542,8.215284838,71368.29646
e-exist,east,exist, 08/22  02:00:00,12.0375,22032.00467,21.46313817,20.99953815,21.23133816,0,96.70885317,20.99953815,0.009555236,61.24820519,0,0,0,0,0,0,0,139306.8348,38.69634299,71368.29646
e-exist,east,exist, 08/22  03:00:00,12,14256.00302,21.31668353,20.99963491,21.15815922,0,74.05768895,20.99963491,0.009540467,61.15460464,0,0,0,0,0,0,0,223119.1587,61.97754408,71368.29646
e-exist,east,exist, 08/22  04:00:00,11.875,14256.00302,21.18848244,20.99972193,21.09410218,0,55.4915296,20.99972193,0.009547844,61.20084686,0,0,0,0,0,0,0,297655.4024,82.68205621,71368.29646
e-exist,east,exist, 08/22  05:00:00,11.925,14256.00302,21.08102065,20.99977588,21.04039826,0,41.66384452,20.99977588,0.009527398,61.07156516,0,0,0,0,0,0,0,344288.6736,95.63574266,71368.29646
e-exist,east,exist, 08/22  06:00:00,12,28512.00604,20.99786887,20.99983021,20.99884954,0,32.20567606,20.99983021,0.009566585,61.31874762,0,0,0,0,0,0,0,373675.7671,103.7988242,71368.29646
e-exist,east,exist, 08/22  07:00:00,12,57024.01208,21.04664427,20.9996654,21.02315484,0,68.83512655,20.9996654,0.009507208,60.94449629,0,0,0,0,0,0,0,241922.4692,67.2006859,71368.29646
e-exist,east,exist, 08/22  08:00:00,12.625,72576.01538,21.19010297,20.99963946,21.09487121,0,101.0925632,20.99963946,0.009331939,59.83764768,0,0,0,0,0,0,0,86895.99732,24.13777703,71368.29646
e-exist,east,exist, 08/22  09:00:00,13.625,57024.01208,21.25754132,20.99982682,21.12868407,0,67.49996336,20.99982682,0.009216397,59.10693902,0,0,0,0,0,0,0,145389.3087,40.38591908,71368.29646
e-exist,east,exist, 08/22  10:00:00,14.625,57024.01208,21.36048014,20.99985911,21.18016963,0,72.45141859,20.99985911,0.009092758,58.32530547,0,0,0,0,0,0,0,65203.9764,18.11221567,71368.29646
e-exist,east,exist, 08/22  11:00:00,15.625,36288.00769,21.52046089,21.06277243,21.29161666,0,69.94390439,21.06277243,0.008980422,57.39383916,0,0,0,0,0,0,0,16985.91018,4.718308383,71368.29646
e-exist,east,exist, 08/22  12:00:00,16,36288.00769,22.02149596,21.52742642,21.77446119,0,76.71519614,21.52742642,0.008949775,55.59463258,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  13:00:00,16.625,36288.00769,22.38049546,21.92091293,22.1507042,0,72.56907112,21.92091293,0.008940986,54.22062672,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  14:00:00,17.625,36288.00769,22.7561605,22.37436556,22.56526303,0,63.22361245,22.37436556,0.009073444,53.50887304,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  15:00:00,18.625,36288.00769,23.05142668,22.7690012,22.91021394,0,52.63459941,22.7690012,0.009556752,54.98070207,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  16:00:00,17.75,36288.00769,23.10845326,22.77041346,22.93943336,0,66.73383514,22.77041346,0.009778438,56.23379301,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  17:00:00,15.75,36288.00769,22.90284284,22.4057009,22.65427187,0,94.77655782,22.4057009,0.009425346,55.44976507,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  18:00:00,14.375,36288.00769,22.63871457,22.13330868,22.38601163,0,114.1920299,22.13330868,0.009323693,55.77872618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  19:00:00,13.375,86832.0184,22.31831043,21.74676391,22.03253717,0,124.4586202,21.74676391,0.009305696,57.002554,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  20:00:00,13,115344.0244,22.03855071,21.49857819,21.76856445,0,127.1306443,21.49857819,0.00937328,58.28785321,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  21:00:00,13,129600.0275,21.91571381,21.48108169,21.69839775,0,127.1613366,21.48108169,0.009442918,58.77658834,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  22:00:00,13,115344.0244,21.83120676,21.47170127,21.65145401,0,126.9016634,21.47170127,0.009506661,59.20155539,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  23:00:00,12.6875,86832.0184,21.62691208,21.1104191,21.36866559,0,125.3501434,21.1104191,0.00956516,60.8959706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/22  24:00:00,12.3125,42768.00906,21.38441737,20.99966824,21.1920428,0,85.51265006,20.99966824,0.009526539,61.06654253,0,0,0,0,0,0,0,162378.9344,45.10525955,71368.29646
e-exist,east,exist, 08/23  01:00:00,12.1375,28512.00604,21.24026195,20.99965555,21.11995875,0,64.42844452,20.99965555,0.00943988,60.51939542,0,0,0,0,0,0,0,249010.1683,69.16949119,71368.29646
e-exist,east,exist, 08/23  02:00:00,12.0375,22032.00467,21.12760363,20.99972015,21.06366189,0,49.71053082,20.99972015,0.009333469,59.84704258,0,0,0,0,0,0,0,308069.0216,85.57472822,71368.29646
e-exist,east,exist, 08/23  03:00:00,12,14256.00302,21.02686495,20.99978741,21.01332618,0,37.22942973,20.99978741,0.009250578,59.32307939,0,0,0,0,0,0,0,355207.3299,98.66870275,71368.29646
e-exist,east,exist, 08/23  04:00:00,11.875,14256.00302,20.93084861,20.99984396,20.96534629,0,25.92833414,20.99984396,0.009160504,58.75362484,0,0,0,0,0,0,0,403526.9983,112.0908329,71368.29646
e-exist,east,exist, 08/23  05:00:00,11.925,14256.00302,20.84581637,20.99988284,20.92284961,0,17.99367209,20.99988284,0.00908454,58.27328529,0,0,0,0,0,0,0,428913.8157,119.1427266,71368.29646
e-exist,east,exist, 08/23  06:00:00,12,28512.00604,20.93247008,20.99983231,20.96615119,0,28.17229906,20.99983231,0.009065333,58.15203098,0,0,0,0,0,0,0,387640.6556,107.6779599,71368.29646
e-exist,east,exist, 08/23  07:00:00,12,57024.01208,21.54251037,21.07310814,21.30780925,0,129.7582613,21.07310814,0.008983488,57.37754894,0,0,0,0,0,0,0,28186.89938,7.829694273,71368.29646
e-exist,east,exist, 08/23  08:00:00,12,72576.01538,21.98453925,21.51860189,21.75157057,0,145.4250893,21.51860189,0.008799147,54.70111152,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  09:00:00,13.25,57024.01208,21.72442482,21.16182707,21.44312594,0,116.5210082,21.16182707,0.00872723,55.4590205,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  10:00:00,15.25,57024.01208,21.81577499,21.3582763,21.58702565,0,86.57847189,21.3582763,0.008789267,55.17944517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  11:00:00,16.9375,36288.00769,22.27965248,21.86911394,22.07438321,0,66.42277799,21.86911394,0.008886005,54.0621906,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  12:00:00,18.4375,36288.00769,22.69130334,22.41864194,22.55497264,0,50.0365844,22.41864194,0.008943819,52.61771431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  13:00:00,19,36288.00769,23.00719512,22.78526333,22.89622923,0,46.19052638,22.78526333,0.008982429,51.67710005,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  14:00:00,19.1875,36288.00769,23.35192748,23.11059445,23.23126096,0,48.65796206,23.11059445,0.009005044,50.79491719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  15:00:00,19.1125,36288.00769,23.455994,23.20518963,23.33059181,0,51.02061809,23.20518963,0.009021801,50.59734279,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  16:00:00,18.375,36288.00769,23.47876157,23.15499019,23.31687588,0,62.81447023,23.15499019,0.009198905,51.73434849,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  17:00:00,17.375,36288.00769,23.40752029,23.03073525,23.21912777,0,77.90007978,23.03073525,0.009635272,54.56056472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  18:00:00,16.375,36288.00769,23.24413492,22.89890182,23.07151837,0,93.01278557,22.89890182,0.009693351,55.32066947,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  19:00:00,14.75,86832.0184,22.94714474,22.46683351,22.70698912,0,112.9383949,22.46683351,0.009457611,55.43113693,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  20:00:00,14,115344.0244,22.68992176,22.19449635,22.44220905,0,121.9663031,22.19449635,0.009445153,56.28400576,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  21:00:00,13.375,129600.0275,22.53598856,22.08555745,22.310773,0,130.7678578,22.08555745,0.009496992,56.96576804,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  22:00:00,13,115344.0244,22.38029217,21.9509484,22.16562029,0,135.1751573,21.9509484,0.009552013,57.76232594,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  23:00:00,12.6875,86832.0184,22.16385187,21.58864728,21.87624958,0,133.628116,21.58864728,0.009607708,59.39572688,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/23  24:00:00,12.3125,42768.00906,21.87165933,21.20674341,21.53920137,0,133.6129233,21.20674341,0.009564346,60.53071967,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  01:00:00,12.1375,28512.00604,21.61638709,21.00946783,21.31292746,0,122.2765044,21.00946783,0.009458657,60.60126153,0,0,0,0,0,0,0,41017.85544,11.39384873,71368.29646
e-exist,east,exist, 08/24  02:00:00,12.0375,22032.00467,21.43895999,20.9995119,21.21923594,0,94.4506273,20.9995119,0.009339466,59.88568734,0,0,0,0,0,0,0,147185.3104,40.88480845,71368.29646
e-exist,east,exist, 08/24  03:00:00,12,14256.00302,21.30287599,20.99961225,21.15124412,0,73.84507874,20.99961225,0.009252453,59.3355679,0,0,0,0,0,0,0,223534.7831,62.09299531,71368.29646
e-exist,east,exist, 08/24  04:00:00,11.875,14256.00302,21.18487548,20.99968807,21.09228178,0,57.15969641,20.99968807,0.009161086,58.75786185,0,0,0,0,0,0,0,291218.1017,80.89391715,71368.29646
e-exist,east,exist, 08/24  05:00:00,11.925,14256.00302,21.08660048,20.99974974,21.04317511,0,44.83765635,20.99974974,0.009084714,58.27486318,0,0,0,0,0,0,0,332374.8427,92.3263452,71368.29646
e-exist,east,exist, 08/24  06:00:00,12,28512.00604,21.01258969,20.99979666,21.00619317,0,36.81281871,20.99979666,0.009065381,58.15246341,0,0,0,0,0,0,0,356567.1252,99.04642367,71368.29646
e-exist,east,exist, 08/24  07:00:00,12,57024.01208,21.04832772,20.99965046,21.02398909,0,70.26294474,20.99965046,0.008983321,57.63406511,0,0,0,0,0,0,0,236246.205,65.62394583,71368.29646
e-exist,east,exist, 08/24  08:00:00,12,72576.01538,21.1608996,20.99965267,21.08027614,0,94.4316044,20.99965267,0.008792561,56.42723884,0,0,0,0,0,0,0,149252.289,41.45896918,71368.29646
e-exist,east,exist, 08/24  09:00:00,12.625,57024.01208,21.38529361,21.01291032,21.19910197,0,80.81902656,21.01291032,0.008773722,56.26172798,0,0,0,0,0,0,0,160599.1718,44.61088106,71368.29646
e-exist,east,exist, 08/24  10:00:00,13.625,57024.01208,21.85408171,21.23501101,21.54454636,0,112.4462014,21.23501101,0.008819701,55.79096765,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  11:00:00,14.625,36288.00769,22.07605731,21.4402567,21.758157,0,98.41375045,21.4402567,0.008653185,54.06328398,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  12:00:00,16.25,36288.00769,22.3400367,21.83945398,22.08974534,0,77.78420016,21.83945398,0.008820497,53.76545995,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  13:00:00,17.625,36288.00769,22.61986026,22.25758489,22.43872258,0,60.96863649,22.25758489,0.008904479,52.90403081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  14:00:00,18,36288.00769,22.8370429,22.49501481,22.66602886,0,58.3227629,22.49501481,0.008953389,52.42768272,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  15:00:00,18,36288.00769,23.0502222,22.68350918,22.86686569,0,61.56440448,22.68350918,0.008973475,51.94571641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  16:00:00,17.375,36288.00769,23.06742981,22.66760942,22.86751962,0,71.56387946,22.66760942,0.009014919,52.23298543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  17:00:00,16.375,36288.00769,22.92723264,22.48991224,22.70857244,0,85.68885027,22.48991224,0.0091298,53.46408237,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  18:00:00,15.375,36288.00769,22.70161909,22.30483456,22.50322683,0,99.86666329,22.30483456,0.009229007,54.64728498,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  19:00:00,14.875,86832.0184,22.46914316,22.04539511,22.25726914,0,103.9761125,22.04539511,0.009244562,55.60933152,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  20:00:00,14.925,115344.0244,22.32407516,21.97840912,22.15124214,0,102.3492892,21.97840912,0.009325626,56.31902165,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  21:00:00,15,129600.0275,22.30095365,22.07635117,22.18865241,0,102.970958,22.07635117,0.009411753,56.49287441,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  22:00:00,15,115344.0244,22.29524868,22.1468248,22.22103674,0,104.074273,22.1468248,0.009488664,56.70352059,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  23:00:00,14.5625,86832.0184,22.15228106,21.80483788,21.97855947,0,104.882962,21.80483788,0.009586027,58.48621854,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/24  24:00:00,14.1125,42768.00906,21.9141041,21.44644575,21.68027492,0,106.638782,21.44644575,0.009613795,59.95165345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/25  01:00:00,13.8125,28512.00604,21.68906656,21.20396061,21.44651359,0,107.8376625,21.20396061,0.009578431,60.62896309,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/25  02:00:00,13.5125,22032.00467,21.49095842,21.02088557,21.255922,0,104.3388592,21.02088557,0.009567882,61.24771066,0,0,0,0,0,0,0,20556.70316,5.710195321,71368.29646
e-exist,east,exist, 08/25  03:00:00,13.275,14256.00302,21.33248997,20.99960217,21.16604607,0,82.16198036,20.99960217,0.009565038,61.30984288,0,0,0,0,0,0,0,114527.3613,31.8131559,71368.29646
e-exist,east,exist, 08/25  04:00:00,13.075,14256.00302,21.20627099,20.99966814,21.10296957,0,63.273109,20.99966814,0.009532646,61.10510045,0,0,0,0,0,0,0,194869.2423,54.13034508,71368.29646
e-exist,east,exist, 08/25  05:00:00,13,14256.00302,21.10302189,20.99973156,21.05137672,0,49.65719359,20.99973156,0.009510641,60.96593412,0,0,0,0,0,0,0,248550.5987,69.04183298,71368.29646
e-exist,east,exist, 08/25  06:00:00,13,28512.00604,21.49156624,21.11805814,21.30481219,0,77.66542068,21.11805814,0.009579728,60.96284997,0,0,0,0,0,0,0,157210.2525,43.66951458,71368.29646
e-exist,east,exist, 08/25  07:00:00,13,57024.01208,24.13655582,23.28542423,23.71099003,0,179.0901749,23.28542423,0.009621641,53.71377336,0,0,0,35.01078669,126038.8321,18.60488914,66977.60089,786.4276904,0.218452136,71368.29646
e-exist,east,exist, 08/25  08:00:00,13,72576.01538,25.96161024,25.12276893,25.54218958,0,269.7412632,25.12276893,0.00905052,45.26024066,0,0,0.75,142.6487441,513535.4787,78.18356476,281460.8331,0,0,71368.29646
e-exist,east,exist, 08/25  09:00:00,13,57024.01208,25.78661293,24.69763773,25.24212533,0,259.2320398,24.69763773,0.008658922,44.42595312,0,0,0.25,140.2429462,504874.6064,78.27485091,281789.4633,0,0,71368.29646
e-exist,east,exist, 08/25  10:00:00,14.25,57024.01208,25.05494118,24.00667024,24.53080571,0,197.7084592,24.00667024,0.008566782,45.81346255,0,0,0,82.35673933,296484.2616,49.15290517,176950.4586,0,0,71368.29646
e-exist,east,exist, 08/25  11:00:00,16.875,36288.00769,24.93726611,23.99977577,24.46852094,0,154.6024247,23.99977577,0.008533591,45.65726017,0,0,0,75.36029134,271297.0488,51.11163384,184001.8818,0,0,71368.29646
e-exist,east,exist, 08/25  12:00:00,19.25,36288.00769,25.00200193,23.99963075,24.50081634,0,168.7546836,23.99963075,0.008358613,44.73384973,0,0,0,144.6949201,520901.7123,106.3395874,382822.5147,0,0,71368.29646
e-exist,east,exist, 08/25  13:00:00,20.375,36288.00769,25.05193908,23.99964639,24.52579274,0,179.6180982,23.99964639,0.008182559,43.80386,0,0,0,178.6567625,643164.345,136.684257,492063.325,0,0,71368.29646
e-exist,east,exist, 08/25  14:00:00,20.85,36288.00769,25.07507482,23.99970082,24.53738782,0,183.7039352,23.99970082,0.008111389,43.42762837,0,0,0,190.6423705,686312.5338,148.9950401,536382.1442,0,0,71368.29646
e-exist,east,exist, 08/25  15:00:00,20.375,36288.00769,25.04906576,23.99973829,24.52440203,0,177.7787898,23.99973829,0.008078008,43.25110782,0,0,0,175.0183793,630066.1654,134.877013,485557.2469,0,0,71368.29646
e-exist,east,exist, 08/25  16:00:00,20.625,36288.00769,25.00915386,23.99973644,24.50444515,0,175.2738117,23.99973644,0.008149079,43.62671269,0,0,0,176.0620416,633823.3499,136.6850825,492066.2968,0,0,71368.29646
e-exist,east,exist, 08/25  17:00:00,20.375,36288.00769,24.91022721,23.99961841,24.45492281,0,167.5850018,23.99961841,0.008307308,44.46292231,0,0,0,162.4773419,584918.431,124.658161,448769.3798,0,0,71368.29646
e-exist,east,exist, 08/25  18:00:00,19.375,36288.00769,24.75212481,23.99952707,24.37582594,0,161.3355176,23.99952707,0.008478592,45.36762739,0,0,0,137.292173,494251.8227,101.0869286,363912.943,0,0,71368.29646
e-exist,east,exist, 08/25  19:00:00,17.75,86832.0184,24.51014478,23.99515216,24.25264847,0,117.4126392,23.99515216,0.008747565,46.79933847,0,0,0,41.4445422,149200.3519,29.17124691,105016.4889,0,0,71368.29646
e-exist,east,exist, 08/25  20:00:00,17,115344.0244,24.355201,23.98475586,24.16997843,0,101.0979672,23.98475586,0.009224315,49.34366773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/25  21:00:00,16.375,129600.0275,24.29654144,23.96855032,24.13254588,0,112.2719272,23.96855032,0.009471984,50.69816944,0,0,0,0.984238944,3543.260199,0.644515141,2320.254507,0,0,71368.29646
e-exist,east,exist, 08/25  22:00:00,14.75,115344.0244,24.15250114,23.72254676,23.93752395,0,135.0390625,23.72254676,0.009629824,52.30063687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/25  23:00:00,13.625,86832.0184,23.84341483,23.17094911,23.50718197,0,144.705599,23.17094911,0.009764978,54.81681721,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/25  24:00:00,13.3375,42768.00906,23.51185385,22.7641131,23.13798347,0,142.8894335,22.7641131,0.009811957,56.44810841,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  01:00:00,13.2375,33696.00714,23.23129934,22.49910748,22.86520341,0,140.2731461,22.49910748,0.009806893,57.33429753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  02:00:00,13.1375,33696.00714,22.98749525,22.27222389,22.62985957,0,138.1452498,22.27222389,0.009873042,58.51706534,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  03:00:00,13.0375,14256.00302,22.75311062,22.05291482,22.40301272,0,136.0992696,22.05291482,0.009950829,59.76381217,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  04:00:00,12.9375,14256.00302,22.51185736,21.82560327,22.16873031,0,133.8595986,21.82560327,0.009969899,60.71256281,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  05:00:00,13.025,14256.00302,22.29734307,21.6417685,21.96955579,0,129.3313991,21.6417685,0.009961984,61.35045119,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  06:00:00,13.0375,14256.00302,22.20229507,21.54984734,21.8760712,0,127.7885752,21.54984734,0.010046501,62.21114028,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  07:00:00,13,53136.01126,22.13686162,21.4994037,21.81813266,0,127.347051,21.4994037,0.010092016,62.68196601,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  08:00:00,13.625,53136.01126,22.27626096,21.74942176,22.01284136,0,122.0298133,21.74942176,0.009981269,61.06977339,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  09:00:00,14.625,72576.01538,23.16464907,22.80598662,22.98531784,0,123.3822103,22.80598662,0.009928621,56.97670619,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  10:00:00,16.875,72576.01538,23.68860515,23.3822912,23.53544817,0,93.74467824,23.3822912,0.009864655,54.66705131,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  11:00:00,19.25,53136.01126,24.00760048,23.74229454,23.87494751,0,58.54339201,23.74229454,0.009677813,52.49677153,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  12:00:00,20.375,42768.00906,24.30278078,23.99730764,24.15004421,0,67.3881863,23.99730764,0.009271701,49.55572674,0,0,0,32.74649685,117887.3887,24.31562175,87536.23831,0,0,71368.29646
e-exist,east,exist, 08/26  13:00:00,20.85,42768.00906,24.47905135,23.99968612,24.23936873,0,92.34777304,23.99968612,0.008942751,47.81556393,0,0,0,75.52749608,271898.9859,57.59909373,207356.7374,0,0,71368.29646
e-exist,east,exist, 08/26  14:00:00,21.625,42768.00906,24.61560422,23.99965782,24.30763102,0,114.3278925,23.99965782,0.008702531,46.54897692,0,0,0,117.9811233,424732.0439,92.99255765,334773.2076,0,0,71368.29646
e-exist,east,exist, 08/26  15:00:00,21.8125,42768.00906,24.70221845,23.99963002,24.35092424,0,128.535297,23.99963002,0.008508999,45.52783053,0,0,0,136.9190148,492908.4531,110.4428075,397594.1069,0,0,71368.29646
e-exist,east,exist, 08/26  16:00:00,21.2625,42768.00906,24.69544925,23.99963789,24.34754357,0,125.8601958,23.99963789,0.008300726,44.42812515,0,0,0,121.1328347,436078.2048,98.28405037,353822.5813,0,0,71368.29646
e-exist,east,exist, 08/26  17:00:00,20.375,42768.00906,24.59961123,23.99980395,24.29970759,0,107.3256773,23.99980395,0.008313664,44.4959881,0,0,0,82.80520843,298098.7503,64.44049428,231985.7794,0,0,71368.29646
e-exist,east,exist, 08/26  18:00:00,19.375,42768.00906,24.46125795,23.99990728,24.23058262,0,105.7515759,23.99990728,0.008786616,46.99151448,0,0,0,63.45540804,228439.4689,45.51498777,163853.956,0,0,71368.29646
e-exist,east,exist, 08/26  19:00:00,18.25,110160.0233,24.28209592,23.97974619,24.13092106,0,88.67050993,23.97974619,0.009488381,50.75127442,0,0,0,13.99821626,50393.57854,9.315364967,33535.31388,0,0,71368.29646
e-exist,east,exist, 08/26  20:00:00,17.3,129600.0275,24.14270207,23.91051009,24.02660608,0,94.71059476,23.91051009,0.010293189,55.21644621,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  21:00:00,16.375,129600.0275,24.03428212,23.79968709,23.9169846,0,108.8226254,23.79968709,0.010676333,57.61704254,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  22:00:00,16,129600.0275,23.91367415,23.60319906,23.7584366,0,111.8501287,23.60319906,0.010417417,56.91131213,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  23:00:00,15.375,110160.0233,23.68243766,23.15250667,23.41747216,0,114.0786865,23.15250667,0.010172903,57.12995198,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/26  24:00:00,14.5625,53136.01126,23.3437706,22.6745148,23.0091427,0,119.9865914,22.6745148,0.00991748,57.35446553,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  01:00:00,13.8625,33696.00714,23.03590732,22.37734953,22.70662843,0,127.2519455,22.37734953,0.009744711,57.39861766,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  02:00:00,13.225,33696.00714,22.74878523,22.0565139,22.40264956,0,132.6129516,22.0565139,0.009543664,57.34077068,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  03:00:00,12.625,14256.00302,22.45089642,21.7287936,22.08984501,0,137.2318608,21.7287936,0.009292661,56.98336767,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  04:00:00,12.025,14256.00302,22.14813485,21.3983902,21.77326253,0,141.8239494,21.3983902,0.00901489,56.43354024,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  05:00:00,11.55,14256.00302,21.84806252,21.09130887,21.4696857,0,142.5633421,21.09130887,0.008734233,55.74205288,0,0,0,0,0,0,0,7894.739244,2.192983123,71368.29646
e-exist,east,exist, 08/27  06:00:00,11.15,14256.00302,21.91864111,21.11605168,21.51734639,0,139.2874938,21.11605168,0.008467882,53.99244352,0,0,0,0,0,0,0,49204.10407,13.66780669,71368.29646
e-exist,east,exist, 08/27  07:00:00,12.875,53136.01126,23.87261151,22.96144477,23.41702814,0,167.1521949,22.96144477,0.008243711,47.03519399,0,0,0,15.75874792,56731.49252,10.58403806,38102.53703,0,0,71368.29646
e-exist,east,exist, 08/27  08:00:00,15.875,53136.01126,25.79810877,24.77604662,25.2870777,0,260.7939384,24.77604662,0.007974213,40.78441251,0,0,0.5,180.868198,651125.5127,125.2605948,450938.1412,0,0,71368.29646
e-exist,east,exist, 08/27  09:00:00,18.25,72576.01538,26.17219435,25.25816472,25.71517953,0,272.4506291,25.25816472,0.008025468,39.86151175,0,0,1,240.4434954,865596.5836,171.0700778,615852.2799,0,0,71368.29646
e-exist,east,exist, 08/27  10:00:00,18.4375,72576.01538,25.72252293,24.56619043,25.14435668,0,255.7620272,24.56619043,0.008083293,41.83529034,0,0,0,244.9482027,881813.5298,170.2322827,612836.2176,0,0,71368.29646
e-exist,east,exist, 08/27  11:00:00,17.4125,53136.01126,25.42307805,24.0964669,24.75977247,0,243.1700619,24.0964669,0.008067588,42.94658634,0,0,0,221.7498165,798299.3394,148.0421624,532951.7847,0,0,71368.29646
e-exist,east,exist, 08/27  12:00:00,18.875,42768.00906,25.34777998,24.01352128,24.68065063,0,240.6361799,24.01352128,0.008154273,43.61778687,0,0,0,252.086548,907511.5729,171.4301536,617148.5531,0,0,71368.29646
e-exist,east,exist, 08/27  13:00:00,20.0625,42768.00906,25.37658858,24.03869472,24.70764165,0,243.0728634,24.03869472,0.008295929,44.29880609,0,0,0,276.6792019,996045.1267,194.018595,698466.9419,0,0,71368.29646
e-exist,east,exist, 08/27  14:00:00,20.0375,42768.00906,25.34979617,24.00956636,24.67968126,0,242.311251,24.00956636,0.008252499,44.14698442,0,0,0,269.6827763,970857.9945,193.3188121,695947.7237,0,0,71368.29646
e-exist,east,exist, 08/27  15:00:00,20.625,42768.00906,25.34076304,24.00256806,24.67166555,0,242.1258049,24.00256806,0.008163669,43.69638628,0,0,0,274.2922457,987452.0844,203.3951405,732222.5058,0,0,71368.29646
e-exist,east,exist, 08/27  16:00:00,20.375,42768.00906,25.25188485,23.99958658,24.62573571,0,224.8786495,23.99958658,0.008113825,43.44079524,0,0,0,240.5990644,866156.6317,181.9076045,654867.3761,0,0,71368.29646
e-exist,east,exist, 08/27  17:00:00,20,42768.00906,25.10853884,23.99949886,24.55401885,0,195.7432322,23.99949886,0.007981818,42.74321299,0,0,0,187.3537374,674473.4545,146.3227557,526761.9204,0,0,71368.29646
e-exist,east,exist, 08/27  18:00:00,18.75,42768.00906,24.89711012,23.99950444,24.44830728,0,177.0026378,23.99950444,0.007956168,42.60757067,0,0,0,138.4684445,498486.4002,106.0265731,381695.6632,0,0,71368.29646
e-exist,east,exist, 08/27  19:00:00,17.375,110160.0233,24.64215613,23.99969442,24.32092527,0,136.9814545,23.99969442,0.0082242,44.02367457,0,0,0,58.09496641,209141.8791,42.24300712,152074.8256,0,0,71368.29646
e-exist,east,exist, 08/27  20:00:00,16.4375,129600.0275,24.4652864,23.9962783,24.23078235,0,124.6515399,23.9962783,0.008713937,46.61864191,0,0,0,19.60224437,70568.07974,13.72584397,49413.03828,0,0,71368.29646
