Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 08/27  21:00:00,15.725,129600.0275,24.34905392,23.97356592,24.16130992,0,124.2262149,23.97356592,0.00912535,48.85511996,0,0,0,2.051688066,7386.077038,1.380731105,4970.63198,0,0,71368.29646
e-exist,east,exist, 08/27  22:00:00,15.1875,129600.0275,24.20515384,23.75897569,23.98206476,0,128.1529695,23.75897569,0.009162964,49.68965059,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  23:00:00,14.5625,110160.0233,23.9313651,23.27733543,23.60435026,0,130.0949996,23.27733543,0.009078571,50.69070758,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/27  24:00:00,14.1125,53136.01126,23.5908639,22.84343303,23.21714846,0,130.5774464,22.84343303,0.009033762,51.78540253,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  01:00:00,13.8125,28512.00604,23.30287219,22.6062155,22.95454384,0,132.0166216,22.6062155,0.009056073,52.66431837,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  02:00:00,13.5125,22032.00467,23.04737476,22.35049317,22.69893397,0,132.7162487,22.35049317,0.009088587,53.67806975,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  03:00:00,13.275,14256.00302,22.80053541,22.10797506,22.45425523,0,132.6738071,22.10797506,0.009111141,54.60992459,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  04:00:00,13.075,14256.00302,22.56619429,21.88189188,22.22404308,0,132.2333111,21.88189188,0.009099731,55.29906929,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  05:00:00,13,14256.00302,22.34751336,21.68184893,22.01468115,0,130.1293973,21.68184893,0.009036572,55.59664641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  06:00:00,13,28512.00604,22.51529394,21.75980167,22.13754781,0,132.5511455,21.75980167,0.009078609,55.59352002,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  07:00:00,13.625,57024.01208,24.70995475,23.80968941,24.25982208,0,192.8276006,23.80968941,0.008875588,48.08139944,0,0,0,52.06141257,187421.0853,34.25090423,123303.2552,0,0,71368.29646
e-exist,east,exist, 08/28  08:00:00,15.875,72576.01538,26.5607279,25.59807154,26.07939972,0,280.7233768,25.59807154,0.008026945,39.09148046,0,0,1,187.5953672,675343.322,130.7256048,470612.1774,0,0,71368.29646
e-exist,east,exist, 08/28  09:00:00,18.875,57024.01208,26.72809231,25.53719822,26.13264526,0,279.1522582,25.53719822,0.007857361,38.39348218,0,0,1,239.4864405,862151.1859,184.748279,665093.8042,0,0,71368.29646
e-exist,east,exist, 08/28  10:00:00,20,57024.01208,26.2108392,24.88841598,25.54962759,0,263.3916262,24.88841598,0.007703716,39.13312002,0,0,0.25,253.069539,911050.3403,199.5100693,718236.2496,0,0,71368.29646
e-exist,east,exist, 08/28  11:00:00,20,36288.00769,25.98174859,24.56764706,25.27469783,0,255.6340368,24.56764706,0.007786421,40.31456096,0,0,0,261.8927706,942813.974,196.9489448,709016.2012,0,0,71368.29646
e-exist,east,exist, 08/28  12:00:00,20.625,36288.00769,25.90149343,24.47740307,25.18944825,0,253.5383627,24.47740307,0.007969964,41.47489885,0,0,0,275.3017831,991086.4191,206.7410206,744267.6742,0,0,71368.29646
e-exist,east,exist, 08/28  13:00:00,21.375,36288.00769,25.89194696,24.46554626,25.17874661,0,253.3027091,24.46554626,0.008062971,41.9824778,0,0,0,286.3317933,1030794.456,219.6282919,790661.8508,0,0,71368.29646
e-exist,east,exist, 08/28  14:00:00,21.85,36288.00769,25.88242393,24.45426656,25.16834525,0,253.0621637,24.45426656,0.008131041,42.36090187,0,0,0,294.0152146,1058454.772,227.7765347,819995.5249,0,0,71368.29646
e-exist,east,exist, 08/28  15:00:00,21.375,36288.00769,25.82197472,24.40079561,25.11138517,0,251.7859354,24.40079561,0.008150788,42.59856968,0,0,0,287.3765816,1034555.694,219.3378203,789616.1531,0,0,71368.29646
e-exist,east,exist, 08/28  16:00:00,21.625,36288.00769,25.72977147,24.33842673,25.0340991,0,250.2756729,24.33842673,0.008174323,42.88009564,0,0,0,290.6495297,1046338.307,223.1489158,803336.0968,0,0,71368.29646
e-exist,east,exist, 08/28  17:00:00,21.375,36288.00769,25.56711795,24.242958,24.90503798,0,248.0283457,24.242958,0.008337729,43.97762179,0,0,0,287.6894501,1035682.021,218.3535257,786072.6927,0,0,71368.29646
e-exist,east,exist, 08/28  18:00:00,21.625,36288.00769,25.39871583,24.200308,24.79951191,0,247.0225229,24.200308,0.008336806,44.08430492,0,0,0,283.12681,1019256.516,222.0949002,799541.6409,0,0,71368.29646
e-exist,east,exist, 08/28  19:00:00,20.125,86832.0184,25.10835745,24.02264175,24.5654996,0,225.0660142,24.02264175,0.008294487,44.33420072,0,0,0,239.6482295,862733.6261,177.5938675,639337.9231,0,0,71368.29646
e-exist,east,exist, 08/28  20:00:00,17.75,115344.0244,24.82245573,23.9995602,24.41100797,0,178.7635747,23.9995602,0.008707238,46.57386811,0,0,0,135.5806293,488090.2656,90.37423097,325347.2315,0,0,71368.29646
e-exist,east,exist, 08/28  21:00:00,16.375,129600.0275,24.64257655,23.99951405,24.3210453,0,158.8522807,23.99951405,0.009210272,49.22553883,0,0,0,74.81805949,269345.0142,46.57963033,167686.6692,0,0,71368.29646
e-exist,east,exist, 08/28  22:00:00,16,115344.0244,24.5289003,23.99934136,24.26412083,0,148.4983879,23.99934136,0.00950477,50.77647601,0,0,0,47.73629509,171850.6623,29.69747637,106910.9149,0,0,71368.29646
e-exist,east,exist, 08/28  23:00:00,15.375,86832.0184,24.34088646,23.78431962,24.06260304,0,125.288242,23.78431962,0.009640184,52.16175694,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/28  24:00:00,14.625,42768.00906,24.04785435,23.36481507,23.70633471,0,130.9041413,23.36481507,0.009756995,54.13379341,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  01:00:00,14.0875,28512.00604,23.75796211,23.04748609,23.4027241,0,134.9205333,23.04748609,0.009756644,55.17939602,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  02:00:00,13.525,22032.00467,23.47783735,22.74155672,23.10969704,0,139.3523363,22.74155672,0.009733718,56.08130097,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  03:00:00,12.9875,14256.00302,23.19539654,22.43594825,22.8156724,0,143.3851261,22.43594825,0.009705076,56.96654495,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  04:00:00,12.4875,14256.00302,22.91842346,22.1412361,22.52982978,0,146.9541454,22.1412361,0.009692013,57.92018057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  05:00:00,12.1125,14256.00302,22.65049513,21.86701692,22.25875603,0,148.7460816,21.86701692,0.009646856,58.62711577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  06:00:00,12,28512.00604,22.41367833,21.64575149,22.02971491,0,146.9883263,21.64575149,0.009652768,59.46085014,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  07:00:00,12,57024.01208,22.33946645,21.71866302,22.02906474,0,148.82154,21.71866302,0.009568241,58.68578254,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  08:00:00,13.25,72576.01538,22.43784153,21.98107186,22.20945669,0,132.2089125,21.98107186,0.009500606,57.35113968,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  09:00:00,14.625,57024.01208,22.63414367,22.06605787,22.35010077,0,109.299672,22.06605787,0.009550927,57.35509076,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  10:00:00,15.6875,57024.01208,23.14737359,22.58204466,22.86470912,0,100.5481463,22.58204466,0.009283803,54.05260908,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  11:00:00,16.6625,36288.00769,23.43776267,22.87017877,23.15397072,0,88.05290254,22.87017877,0.009308004,53.24682894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  12:00:00,17.625,36288.00769,23.65057839,23.15904421,23.4048113,0,76.60958863,23.15904421,0.009484742,53.30266417,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  13:00:00,18,36288.00769,23.8122195,23.35159404,23.58190677,0,73.13431919,23.35159404,0.009596473,53.29781593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  14:00:00,18,36288.00769,23.90407838,23.4276786,23.66587849,0,74.58758524,23.4276786,0.010374561,57.27939426,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  15:00:00,18.625,36288.00769,23.99457365,23.57343967,23.78400666,0,66.56173831,23.57343967,0.011441919,62.52334782,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  16:00:00,19,36288.00769,24.07053393,23.72618575,23.89835984,0,62.31913081,23.72618575,0.010377301,56.27854337,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  17:00:00,18.375,36288.00769,24.03173709,23.69017754,23.86095731,0,72.11472195,23.69017754,0.010024683,54.51445527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  18:00:00,18.625,36288.00769,23.97353443,23.80095803,23.88724623,0,70.39668166,23.80095803,0.010006003,54.05324422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  19:00:00,17.75,86832.0184,23.83872511,23.61364283,23.72618397,0,81.02946961,23.61364283,0.009837564,53.75729234,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  20:00:00,16.375,115344.0244,23.61868548,23.2829184,23.45080194,0,99.41884799,23.2829184,0.009477449,52.86364481,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  21:00:00,16,129600.0275,23.5135786,23.23558972,23.37458416,0,105.5635121,23.23558972,0.009274341,51.897499,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  22:00:00,16,115344.0244,23.46772643,23.26281263,23.36526953,0,106.0307473,23.26281263,0.009490281,53.0003857,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  23:00:00,15.5,86832.0184,23.29861516,22.8991218,23.09886848,0,107.5583308,22.8991218,0.009658597,55.12806706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/29  24:00:00,14.8875,42768.00906,23.03291623,22.50447301,22.76869462,0,111.4799837,22.50447301,0.009673538,56.54768689,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  01:00:00,14.45,28512.00604,22.78419765,22.22957108,22.50688436,0,114.4947992,22.22957108,0.009552671,56.79292395,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  02:00:00,14.05,22032.00467,22.55378307,21.98141204,22.26759755,0,117.1223843,21.98141204,0.009435033,56.95931742,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  03:00:00,13.65,14256.00302,22.32580101,21.73647765,22.03113933,0,119.7940861,21.73647765,0.009364818,57.39395896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  04:00:00,13.25,14256.00302,22.09866326,21.49354125,21.79610225,0,122.4918039,21.49354125,0.009270761,57.67618549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  05:00:00,13.0375,14256.00302,21.88091571,21.27756437,21.57924004,0,122.4848463,21.27756437,0.009138173,57.62132933,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  06:00:00,13,28512.00604,21.81619381,21.17958243,21.49788812,0,121.9756136,21.17958243,0.009092548,57.684729,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  07:00:00,14.875,57024.01208,23.13063181,22.65449721,22.89256451,0,117.9559334,22.65449721,0.009021838,52.35976848,0,0,0,1.492123765,5371.645554,0.955832054,3440.995394,0,0,71368.29646
e-exist,east,exist, 08/30  08:00:00,17.875,72576.01538,24.96585881,24.18116652,24.57351266,0,225.3651836,24.18116652,0.008576324,45.41091176,0,0,0,189.4548659,682037.5171,134.4070772,483865.4779,0,0,71368.29646
e-exist,east,exist, 08/30  09:00:00,20.25,57024.01208,25.43288322,24.34080526,24.88684424,0,250.3383936,24.34080526,0.008141201,42.70300088,0,0,0,267.063535,961428.726,199.7508832,719103.1794,0,0,71368.29646
e-exist,east,exist, 08/30  10:00:00,21,57024.01208,25.25384416,24.03351107,24.64367761,0,242.3627931,24.03351107,0.00820285,43.82221985,0,0,0,287.3069508,1034305.023,210.0455005,756163.8017,0,0,71368.29646
e-exist,east,exist, 08/30  11:00:00,21,36288.00769,25.20675497,23.99978462,24.60326979,0,214.8933021,23.99978462,0.008323178,44.54633052,0,0,0,248.2705001,893773.8004,182.7516178,657905.8242,0,0,71368.29646
e-exist,east,exist, 08/30  12:00:00,21.75,36288.00769,25.28825752,23.99955757,24.64390754,0,228.0545853,23.99955757,0.00824266,44.12162037,0,0,0,270.1870492,972673.3771,208.8508431,751863.0352,0,0,71368.29646
e-exist,east,exist, 08/30  13:00:00,22.7625,36288.00769,25.39304813,24.02522218,24.70913515,0,242.4252417,24.02522218,0.008162877,43.63285736,0,0,0,298.7109908,1075359.567,240.219608,864790.5887,0,0,71368.29646
e-exist,east,exist, 08/30  14:00:00,23.5375,36288.00769,25.49930154,24.11051242,24.80490698,0,244.7653824,24.11051242,0.008175298,43.47513285,0,0,0,306.2547427,1102517.074,254.4480066,916012.8237,0,0,71368.29646
e-exist,east,exist, 08/30  15:00:00,23.9875,36288.00769,25.57158391,24.17356175,24.87257283,0,246.3004236,24.17356175,0.008194261,43.41009863,0,0,0,310.1735525,1116624.789,262.7588723,945931.9402,0,0,71368.29646
e-exist,east,exist, 08/30  16:00:00,24.0375,36288.00769,25.56247312,24.19076441,24.87661876,0,246.731495,24.19076441,0.008230909,43.55677606,0,0,0,307.8643148,1108311.533,263.8238718,949765.9385,0,0,71368.29646
e-exist,east,exist, 08/30  17:00:00,24,36288.00769,25.45769048,24.14843997,24.80306523,0,245.7159195,24.14843997,0.008246683,43.75007919,0,0,0,298.6320352,1075075.327,262.8795763,946366.4748,0,0,71368.29646
e-exist,east,exist, 08/30  18:00:00,22.4375,36288.00769,25.22766332,24.07827047,24.6529669,0,240.0501043,24.07827047,0.008106914,43.19884201,0,0,0,270.9389357,975380.1686,231.4339167,833162.1001,0,0,71368.29646
e-exist,east,exist, 08/30  19:00:00,19.9375,86832.0184,24.88545955,23.99940366,24.4424316,0,187.4263717,23.99940366,0.008000564,42.84257973,0,0,0,172.4540851,620834.7064,136.9398846,492983.5846,0,0,71368.29646
e-exist,east,exist, 08/30  20:00:00,18.375,115344.0244,24.66584698,23.99957947,24.33271322,0,152.8018295,23.99957947,0.008336386,44.61641672,0,0,0,103.1328186,371278.1469,75.32093006,271155.3482,0,0,71368.29646
e-exist,east,exist, 08/30  21:00:00,17.6875,129600.0275,24.54859627,23.99950327,24.27404977,0,147.8533213,23.99950327,0.00879178,47.0201142,0,0,0,84.55263545,304389.4876,58.39519849,210222.7146,0,0,71368.29646
e-exist,east,exist, 08/30  22:00:00,17.1875,115344.0244,24.44211667,23.99937961,24.22074814,0,138.2772019,23.99937961,0.009066025,48.46612795,0,0,0,59.53242897,214316.7443,40.13172494,144474.2098,0,0,71368.29646
e-exist,east,exist, 08/30  23:00:00,16.3125,86832.0184,24.24558425,23.79720234,24.0213933,0,109.2512675,23.79720234,0.009476627,51.25244182,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/30  24:00:00,15.4,42768.00906,23.95377188,23.3555159,23.65464389,0,117.2559962,23.3555159,0.009731079,54.02313645,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  01:00:00,14.6625,28512.00604,23.65574159,23.0083977,23.33206965,0,124.2164209,23.0083977,0.009734919,55.18895722,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  02:00:00,13.9625,22032.00467,23.36429506,22.67654104,23.02041805,0,130.6045209,22.67654104,0.00972121,56.232026,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  03:00:00,13.325,14256.00302,23.07193924,22.35134345,22.71164135,0,136.0368689,22.35134345,0.009707714,57.27576702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  04:00:00,12.6625,14256.00302,22.7808245,22.02802122,22.40442286,0,141.8922509,22.02802122,0.009675432,58.22299025,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  05:00:00,12.15,14256.00302,22.49536581,21.72424508,22.10980545,0,145.5735453,21.72424508,0.00961891,58.97216132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  06:00:00,12,28512.00604,22.23999119,21.48193337,21.86096228,0,144.1099831,21.48193337,0.009633296,59.94081376,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  07:00:00,12.625,57024.01208,22.56757265,21.89775753,22.23266509,0,142.4015418,21.89775753,0.009567336,58.06135022,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  08:00:00,14.25,72576.01538,24.41266512,23.76565789,24.0891615,0,186.7294915,23.76565789,0.009348391,50.68923369,0,0,0,70.41110209,253479.9675,40.54697145,145969.0972,0,0,71368.29646
e-exist,east,exist, 08/31  09:00:00,15,57024.01208,24.06373053,23.49817039,23.78095046,0,126.7227707,23.49817039,0.009392927,51.73404414,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  10:00:00,16.25,57024.01208,24.22369623,23.62494775,23.92432199,0,108.7295886,23.62494775,0.009599911,52.44671845,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  11:00:00,17.625,36288.00769,24.39020233,23.82867104,24.10943669,0,87.91043237,23.82867104,0.009601837,51.81611759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  12:00:00,18.625,36288.00769,24.55348583,23.99310571,24.27329577,0,88.92949366,23.99310571,0.009578171,51.18191565,0,0,0,23.31317075,83927.41468,15.53636458,55930.91249,0,0,71368.29646
e-exist,east,exist, 08/31  13:00:00,19.625,36288.00769,24.67726599,23.999722,24.338494,0,110.6023903,23.999722,0.009312434,49.76293579,0,0,0,78.89055802,284006.0089,54.58678642,196512.4311,0,0,71368.29646
e-exist,east,exist, 08/31  14:00:00,20.625,36288.00769,24.77606541,23.99968384,24.38787463,0,129.3718983,23.99968384,0.009032589,48.28906145,0,0,0,125.4715685,451697.6466,90.68600426,326469.6153,0,0,71368.29646
e-exist,east,exist, 08/31  15:00:00,21.625,36288.00769,24.85190915,23.99961683,24.42576299,0,144.3724266,23.99961683,0.008733482,46.71228282,0,0,0,159.0374155,572534.6957,122.9945034,442780.2124,0,0,71368.29646
e-exist,east,exist, 08/31  16:00:00,21.375,36288.00769,24.83798482,23.99959382,24.41878932,0,146.652526,23.99959382,0.008462014,45.27993203,0,0,0,153.6359558,553089.441,120.9918757,435570.7523,0,0,71368.29646
e-exist,east,exist, 08/31  17:00:00,21,36288.00769,24.75923779,23.99961694,24.37942736,0,142.7006917,23.99961694,0.008499205,45.47619215,0,0,0,141.8010118,510483.6424,110.5667417,398040.2699,0,0,71368.29646
e-exist,east,exist, 08/31  18:00:00,19.125,36288.00769,24.60192103,23.99957959,24.30075031,0,135.7260765,23.99957959,0.00863258,46.18014594,0,0,0,96.80349447,348492.5801,71.15452497,256156.2899,0,0,71368.29646
e-exist,east,exist, 08/31  19:00:00,16.125,86832.0184,24.2783899,23.78051033,24.02945012,0,112.798647,23.78051033,0.009030478,48.92819099,0,0,0,1.343469335,4836.489605,0.909437001,3273.973205,0,0,71368.29646
e-exist,east,exist, 08/31  20:00:00,14.375,115344.0244,23.93188411,23.31676465,23.62432438,0,134.4696757,23.31676465,0.00935365,52.08197835,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  21:00:00,13.375,129600.0275,23.68543892,23.07688061,23.38115977,0,147.8950933,23.07688061,0.009519455,53.76296029,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  22:00:00,12.9375,115344.0244,23.48416217,22.90252301,23.19334259,0,152.6285242,22.90252301,0.009600454,54.78790595,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  23:00:00,12.775,86832.0184,23.21632926,22.5122498,22.86428953,0,148.1403221,22.5122498,0.009678728,56.55251015,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 08/31  24:00:00,12.6375,42768.00906,22.89694007,22.13540072,22.51617039,0,144.1195406,22.13540072,0.009721923,58.11734038,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  01:00:00,12.475,28512.00604,22.5953842,21.84439497,22.21988959,0,142.0055196,21.84439497,0.009630043,58.56972159,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  02:00:00,12.3375,22032.00467,22.3244314,21.58771888,21.95607514,0,139.9964328,21.58771888,0.0094427,58.33426251,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  03:00:00,12.175,14256.00302,22.0638988,21.34035949,21.70212915,0,138.4301989,21.34035949,0.009308413,58.39517206,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  04:00:00,12.0375,14256.00302,21.80483915,21.0940675,21.44945333,0,136.5333355,21.0940675,0.00907816,57.83725559,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  05:00:00,11.375,14256.00302,21.55956627,20.99964575,21.27960601,0,107.6817829,20.99964575,0.008733039,55.99489059,0,0,0,0,0,0,0,140108.5421,38.91903948,71368.29646
e-exist,east,exist, 09/01  06:00:00,11.625,28512.00604,21.42391234,20.99955104,21.21173169,0,87.6586407,20.99955104,0.008595945,55.12821097,0,0,0,0,0,0,0,196521.9117,54.58941992,71368.29646
e-exist,east,exist, 09/01  07:00:00,14.5,57024.01208,21.68544245,21.3733124,21.52937742,0,100.2480351,21.3733124,0.008585916,53.8216631,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  08:00:00,16,72576.01538,22.51706621,22.44380693,22.48043657,0,92.84287707,22.44380693,0.008881338,52.11609302,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  09:00:00,16.625,57024.01208,22.72244083,22.43467214,22.57855648,0,80.55421329,22.43467214,0.009316052,54.66642269,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  10:00:00,17.625,57024.01208,22.83231752,22.56309019,22.69770386,0,65.96391401,22.56309019,0.009154022,53.34558859,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  11:00:00,18,36288.00769,22.81328479,22.49581515,22.65454997,0,57.76380172,22.49581515,0.009167817,53.66329437,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  12:00:00,18.625,36288.00769,22.86140248,22.59096159,22.72618203,0,49.28479094,22.59096159,0.009447885,54.95797011,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  13:00:00,19.625,36288.00769,23.03002826,22.87645859,22.95324343,0,37.03361184,22.87645859,0.009415858,53.83752747,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  14:00:00,20.625,36288.00769,23.18796675,23.18069767,23.18433221,0,24.96889244,23.18069767,0.009136769,51.31128104,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  15:00:00,20.375,36288.00769,23.28719576,23.25833232,23.27276404,0,29.91295517,23.25833232,0.009011289,50.37724486,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  16:00:00,20,36288.00769,23.38111321,23.27938274,23.33024797,0,37.20478509,23.27938274,0.009164881,51.1570527,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  17:00:00,18.75,36288.00769,23.42482031,23.23695781,23.33088906,0,57.58529242,23.23695781,0.00973978,54.46390278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  18:00:00,18,36288.00769,23.35005912,23.20130157,23.27568035,0,70.58177562,23.20130157,0.010256999,57.42556047,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  19:00:00,17.375,86832.0184,23.19452871,23.00615643,23.10034257,0,77.39256752,23.00615643,0.010437326,59.11409891,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  20:00:00,17,115344.0244,23.07553429,22.89974826,22.98764127,0,82.58409004,22.89974826,0.010577453,60.27994732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  21:00:00,17,129600.0275,23.06181803,23.00252122,23.03216963,0,84.61125358,23.00252122,0.010683547,60.49660632,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  22:00:00,17,115344.0244,23.07177311,23.09082338,23.08129824,0,86.08098826,23.09082338,0.010769268,60.68639953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  23:00:00,17,86832.0184,23.00236875,22.84546246,22.92391561,0,81.16597688,22.84546246,0.010869008,62.17938282,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/01  24:00:00,17,42768.00906,22.85788507,22.61582934,22.73685721,0,77.28732339,22.61582934,0.011065637,64.17392549,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  01:00:00,16.375,33696.00714,22.53536504,22.20472097,22.37004301,0,80.46546414,22.20472097,0.011293122,67.12803706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  02:00:00,16,33696.00714,22.30931302,21.94961626,22.12946464,0,83.6458421,21.94961626,0.011075901,66.88939635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  03:00:00,16,14256.00302,22.29923017,21.99622862,22.1477294,0,84.19079187,21.99622862,0.010973667,66.09291613,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  04:00:00,15.375,14256.00302,22.02063174,21.64082601,21.83072887,0,88.05251157,21.64082601,0.01094414,67.36952891,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  05:00:00,15,14256.00302,21.80274862,21.39626493,21.59950677,0,91.31241553,21.39626493,0.010913263,68.23410868,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  06:00:00,15,14256.00302,21.91936144,21.48845812,21.70390978,0,93.10945562,21.48845812,0.010894685,67.76401451,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  07:00:00,15.625,53136.01126,23.70970923,23.0745331,23.39212117,0,122.0881839,23.0745331,0.010819239,61.16093567,0,0,0,19.22114941,69196.13789,10.34881865,37255.74715,0,0,71368.29646
e-exist,east,exist, 09/02  08:00:00,16.625,53136.01126,25.71245211,24.756272,25.23436205,0,261.1349444,24.756272,0.009646399,49.42719913,0,0,0.25,237.0563731,853402.9432,138.2542416,497715.2696,0,0,71368.29646
e-exist,east,exist, 09/02  09:00:00,18.25,72576.01538,26.09524216,25.21086171,25.65305193,0,271.7476918,25.21086171,0.008706978,43.44326889,0,0,1,249.3897339,897803.042,170.9781051,615521.1784,0,0,71368.29646
e-exist,east,exist, 09/02  10:00:00,19,72576.01538,25.66144241,24.52702468,25.09423355,0,254.9092853,24.52702468,0.008206698,42.68688073,0,0,0,244.2393127,879261.5257,179.6522656,646748.156,0,0,71368.29646
e-exist,east,exist, 09/02  11:00:00,19,53136.01126,25.40829211,24.0943792,24.75133565,0,244.2687247,24.0943792,0.007883969,42.11043836,0,0,0,238.6023397,858968.4228,176.5115805,635441.6899,0,0,71368.29646
e-exist,east,exist, 09/02  12:00:00,19,42768.00906,25.30345093,24.00101359,24.65223226,0,236.2229733,24.00101359,0.007878305,42.31770141,0,0,0,235.1476942,846531.6992,169.5689821,610448.3356,0,0,71368.29646
e-exist,east,exist, 09/02  13:00:00,19,42768.00906,25.24821295,23.99970811,24.62396053,0,223.2610981,23.99970811,0.008082153,43.4019899,0,0,0,221.870854,798735.0743,156.5577349,563607.8456,0,0,71368.29646
e-exist,east,exist, 09/02  14:00:00,20.25,42768.00906,25.28107287,23.99948319,24.64027803,0,230.3918938,23.99948319,0.00810475,43.49550301,0,0,0,245.0838816,882301.9739,185.2367031,666852.1312,0,0,71368.29646
e-exist,east,exist, 09/02  15:00:00,20.375,42768.00906,25.25059304,23.99942582,24.62500943,0,224.9423046,23.99942582,0.007955184,42.687203,0,0,0,235.2783916,847002.2098,181.9916408,655169.907,0,0,71368.29646
e-exist,east,exist, 09/02  16:00:00,20,42768.00906,25.15196669,23.99970986,24.57583827,0,204.1835507,23.99970986,0.008060612,43.21799523,0,0,0,208.7146698,751372.8111,154.8066415,557303.9094,0,0,71368.29646
e-exist,east,exist, 09/02  17:00:00,19.375,42768.00906,25.0332819,23.99983804,24.51655997,0,179.74708,23.99983804,0.008369177,44.83353475,0,0,0,168.6315309,607073.5111,119.5288475,430303.8511,0,0,71368.29646
e-exist,east,exist, 09/02  18:00:00,17.75,42768.00906,24.82855972,23.99983598,24.41419785,0,161.6463922,23.99983598,0.008828065,47.25708624,0,0,0,112.9701412,406692.5083,73.2425563,263673.2027,0,0,71368.29646
e-exist,east,exist, 09/02  19:00:00,16.375,110160.0233,24.55035213,23.97866765,24.26450989,0,122.8262057,23.97866765,0.009708519,51.96578613,0,0,0,18.46665596,66479.96146,10.94147423,39389.30723,0,0,71368.29646
e-exist,east,exist, 09/02  20:00:00,16,129600.0275,24.39642602,23.96101473,24.17872038,0,118.3168968,23.96101473,0.010387627,55.63300349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  21:00:00,15.375,129600.0275,24.30251737,23.91236802,24.1074427,0,128.0636575,23.91236802,0.010316341,55.43826199,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  22:00:00,14.375,129600.0275,24.10481457,23.58775694,23.84628575,0,139.1672102,23.58775694,0.009774136,53.60264857,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  23:00:00,14,110160.0233,23.78765563,23.08513779,23.43639671,0,136.6662932,23.08513779,0.009248401,52.32895556,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/02  24:00:00,14,53136.01126,23.46349613,22.71513951,23.08931782,0,130.3863772,22.71513951,0.009039418,52.32501936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  01:00:00,14,33696.00714,23.20061024,22.53156939,22.86608982,0,127.6283561,22.53156939,0.009175549,53.69912627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  02:00:00,13.375,33696.00714,22.94453748,22.24682205,22.59567977,0,133.2257141,22.24682205,0.009415016,56.03995146,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  03:00:00,12.375,14256.00302,22.64536963,21.88146217,22.2634159,0,144.0990949,21.88146217,0.009141359,55.62269108,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  04:00:00,11.375,14256.00302,22.32722002,21.5033795,21.91529976,0,154.6542349,21.5033795,0.00865826,53.93428726,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  05:00:00,11.625,14256.00302,22.03435156,21.25560426,21.64497791,0,146.3839928,21.25560426,0.008219933,52.05987805,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  06:00:00,12,14256.00302,21.98393895,21.21281507,21.59837701,0,139.5315937,21.21281507,0.008067457,51.26344107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  07:00:00,12.625,53136.01126,23.59528193,22.75472592,23.17500392,0,158.848121,22.75472592,0.007963996,46.1085562,0,0,0,2.16728638,7802.230968,1.452592973,5229.334703,0,0,71368.29646
e-exist,east,exist, 09/03  08:00:00,14.25,53136.01126,25.26278377,24.32570468,24.79424423,0,242.6307686,24.32570468,0.007760128,40.88272988,0,0,0,126.5784937,455682.5772,86.76999129,312371.9687,0,0,71368.29646
e-exist,east,exist, 09/03  09:00:00,15.625,72576.01538,25.69506361,24.788913,25.2419883,0,260.9469296,24.788913,0.007662503,39.27571901,0,0,0,173.6724261,625220.734,122.3723252,440540.3706,0,0,71368.29646
e-exist,east,exist, 09/03  10:00:00,16.625,72576.01538,25.29111012,24.16116853,24.72613932,0,245.7296976,24.16116853,0.007550362,40.18841421,0,0,0,187.7893962,676041.8265,135.9234657,489324.4765,0,0,71368.29646
e-exist,east,exist, 09/03  11:00:00,17.625,53136.01126,25.08660714,24.00063092,24.54361903,0,192.7571512,24.00063092,0.007442444,40.00507278,0,0,0,130.9232929,471323.8544,102.4865262,368951.4941,0,0,71368.29646
e-exist,east,exist, 09/03  12:00:00,18,42768.00906,25.05480961,23.99963319,24.5272214,0,183.4395983,23.99963319,0.007372688,39.61224628,0,0,0,127.6905347,459685.9249,99.63399532,358682.3831,0,0,71368.29646
e-exist,east,exist, 09/03  13:00:00,18.625,42768.00906,25.05319806,23.99985245,24.52652526,0,183.1864948,23.99985245,0.007672614,41.18834155,0,0,0,143.5753245,516871.1682,110.1180725,396425.0611,0,0,71368.29646
e-exist,east,exist, 09/03  14:00:00,18.375,42768.00906,25.01398332,23.99972564,24.50685448,0,174.3522569,23.99972564,0.007798861,41.85800531,0,0,0,127.9896485,460762.7346,96.9372878,348974.2361,0,0,71368.29646
e-exist,east,exist, 09/03  15:00:00,18,42768.00906,24.97256552,23.99973908,24.4861523,0,165.0909366,23.99973908,0.007901745,42.40324794,0,0,0,108.9652895,392275.0421,81.18290703,292258.4653,0,0,71368.29646
e-exist,east,exist, 09/03  16:00:00,18,42768.00906,24.90337297,23.99961282,24.4514929,0,151.9549197,23.99961282,0.007802843,41.87931588,0,0,0,87.09483085,313541.391,68.06353026,245028.7089,0,0,71368.29646
e-exist,east,exist, 09/03  17:00:00,18,42768.00906,24.82019148,23.99956091,24.4098762,0,136.3273342,23.99956091,0.007455107,40.03524026,0,0,0,64.48001159,232128.0417,52.52269912,189081.7168,0,0,71368.29646
e-exist,east,exist, 09/03  18:00:00,17.375,42768.00906,24.67590532,23.99978105,24.33784318,0,133.1765288,23.99978105,0.007642996,41.03118892,0,0,0,49.95649235,179843.3724,38.5586843,138811.2635,0,0,71368.29646
e-exist,east,exist, 09/03  19:00:00,16.375,110160.0233,24.42795389,23.92083453,24.17439421,0,112.8789413,23.92083453,0.008327228,44.87210691,0,0,0,3.549074753,12776.66911,2.542177652,9151.839548,0,0,71368.29646
e-exist,east,exist, 09/03  20:00:00,16,129600.0275,24.24672459,23.82837036,24.03754747,0,115.6160108,23.82837036,0.008949865,48.47608161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  21:00:00,15.375,129600.0275,24.12413472,23.74580045,23.93496758,0,124.92374,23.74580045,0.009406466,51.18373148,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  22:00:00,15,129600.0275,23.98257111,23.54127476,23.76192294,0,127.7732903,23.54127476,0.009221182,50.81116188,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  23:00:00,14.375,110160.0233,23.72386393,23.07832041,23.40109217,0,129.791776,23.07832041,0.008947574,50.72145449,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/03  24:00:00,14,53136.01126,23.38322671,22.64731615,23.01527143,0,129.0275472,22.64731615,0.008509907,49.5503302,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  01:00:00,13.375,33696.00714,23.07557595,22.36345396,22.71951496,0,134.9080009,22.36345396,0.008107753,48.03189664,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  02:00:00,12.375,33696.00714,22.76728664,21.99150554,22.37939609,0,145.6123851,21.99150554,0.007789488,47.21102625,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  03:00:00,11.375,14256.00302,22.44076109,21.60534636,22.02305372,0,156.0875426,21.60534636,0.007625757,47.33627455,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  04:00:00,10.375,14256.00302,22.05472554,21.165919,21.61032227,0,163.4906945,21.165919,0.007482606,47.7240421,0,0,0,0,0,0,0,7764.01642,2.156671228,71368.29646
e-exist,east,exist, 09/04  05:00:00,10.625,14256.00302,21.74860268,20.99947778,21.37404023,0,137.266634,20.99947778,0.007216932,46.52415946,0,0,0,0,0,0,0,78625.4754,21.84040983,71368.29646
e-exist,east,exist, 09/04  06:00:00,9.75,14256.00302,21.74241563,21.03045594,21.38643578,0,120.2873898,21.03045594,0.007088322,45.64625909,0,0,0,0,0,0,0,196582.9623,54.6063784,71368.29646
e-exist,east,exist, 09/04  07:00:00,11.5,53136.01126,23.99290663,22.98561927,23.48926295,0,190.3981366,22.98561927,0.007095183,40.62203391,0,0,0,13.22274678,47601.8884,9.700990897,34923.56723,0,0,71368.29646
e-exist,east,exist, 09/04  08:00:00,14.875,53136.01126,26.00295978,25.06046004,25.53170991,0,267.1814096,25.06046004,0.0069436,35.09635801,0,0,0.5,137.9913046,496768.6965,109.59906,394556.616,0,0,71368.29646
e-exist,east,exist, 09/04  09:00:00,16,72576.01538,26.1967749,25.28794339,25.74235915,0,272.6006447,25.28794339,0.006836128,34.09492028,0,0,1,163.8617701,589902.3724,132.8112523,478120.5082,0,0,71368.29646
e-exist,east,exist, 09/04  10:00:00,16.625,72576.01538,25.61371733,24.46209082,25.03790408,0,252.7015349,24.46209082,0.006967604,36.49908618,0,0,0,180.4840038,649742.4136,138.0702893,497053.0413,0,0,71368.29646
e-exist,east,exist, 09/04  11:00:00,17.625,53136.01126,25.31959084,24.03242281,24.67600683,0,234.3621144,24.03242281,0.007207362,38.72083278,0,0,0,185.3723547,667340.4768,144.0412141,518548.3709,0,0,71368.29646
e-exist,east,exist, 09/04  12:00:00,18,42768.00906,25.19857689,23.99967934,24.59912811,0,211.6226214,23.99967934,0.007293344,39.25396801,0,0,0,164.9689085,593888.0708,127.8192525,460149.309,0,0,71368.29646
e-exist,east,exist, 09/04  13:00:00,18,42768.00906,25.13847428,23.99981462,24.56914445,0,197.9234852,23.99981462,0.007566919,40.7083814,0,0,0,151.2151275,544374.4589,114.0711057,410655.9807,0,0,71368.29646
e-exist,east,exist, 09/04  14:00:00,18.625,42768.00906,25.1143451,23.99961151,24.55697831,0,193.5847632,23.99961151,0.007615671,40.96800035,0,0,0,153.0659362,551037.3703,120.4837088,433741.3518,0,0,71368.29646
e-exist,east,exist, 09/04  15:00:00,18.375,42768.00906,25.06719148,23.99970618,24.53344883,0,183.8553314,23.99970618,0.007638975,41.09152487,0,0,0,140.7584311,506730.3519,106.4782622,383321.7439,0,0,71368.29646
e-exist,east,exist, 09/04  16:00:00,17.375,42768.00906,24.95431769,23.99998054,24.47714911,0,159.2553569,23.99998054,0.008099476,43.53607585,0,0,0,91.8411156,330628.0162,64.52342576,232284.3327,0,0,71368.29646
e-exist,east,exist, 09/04  17:00:00,17,42768.00906,24.83258953,23.99984265,24.41621609,0,135.0981372,23.99984265,0.008355941,44.89683489,0,0,0,48.25407316,173714.6634,33.84085415,121827.075,0,0,71368.29646
e-exist,east,exist, 09/04  18:00:00,16.375,42768.00906,24.66655217,23.99173362,24.3291429,0,129.7088311,23.99173362,0.008432177,45.32324304,0,0,0,25.36019597,91296.70548,17.84178013,64230.40848,0,0,71368.29646
e-exist,east,exist, 09/04  19:00:00,16,110160.0233,24.43820484,23.89741448,24.16780966,0,116.5660579,23.89741448,0.008625227,46.63961332,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  20:00:00,14.75,129600.0275,24.2090816,23.67070674,23.93989417,0,133.9300778,23.67070674,0.008910742,48.84648348,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  21:00:00,14,129600.0275,23.99356626,23.46725987,23.73041306,0,143.966121,23.46725987,0.009119806,50.58636494,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  22:00:00,14,129600.0275,23.83942695,23.30229325,23.5708601,0,140.8779418,23.30229325,0.009071019,50.82255726,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  23:00:00,13.375,110160.0233,23.54065605,22.80692178,23.17378892,0,142.3716966,22.80692178,0.008988798,51.87095364,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/04  24:00:00,13,53136.01126,23.16683534,22.34818612,22.75751073,0,141.2780527,22.34818612,0.008960714,53.15135054,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  01:00:00,12.375,28512.00604,22.83746819,22.0466773,22.44207274,0,146.9870868,22.0466773,0.009025447,54.49008814,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  02:00:00,12,22032.00467,22.52093201,21.72241668,22.12167434,0,147.9673543,21.72241668,0.008978848,55.27220066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  03:00:00,11.375,14256.00302,22.2169083,21.39634112,21.80662471,0,152.8671116,21.39634112,0.008713128,54.74108908,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  04:00:00,10.375,14256.00302,21.87317594,21.04902912,21.46110253,0,151.0482446,21.04902912,0.008363149,53.70144477,0,0,0,0,0,0,0,47400.07161,13.16668656,71368.29646
e-exist,east,exist, 09/05  05:00:00,9.375,14256.00302,21.57587332,20.99927966,21.28757649,0,102.5897759,20.99927966,0.007696006,49.62426325,0,0,0,0,0,0,0,281265.4605,78.12929458,71368.29646
e-exist,east,exist, 09/05  06:00:00,9,28512.00604,21.52206522,20.9994702,21.26076771,0,87.69043208,20.9994702,0.007248617,46.80118432,0,0,0,0,0,0,0,357695.3178,99.35981051,71368.29646
e-exist,east,exist, 09/05  07:00:00,10.25,57024.01208,23.13019716,22.22841103,22.67930409,0,187.5773606,22.22841103,0.007217361,43.26557698,0,0,0,1.313630742,4729.07067,0.867719554,3123.790394,7617.284125,2.115912257,71368.29646
e-exist,east,exist, 09/05  08:00:00,12.875,72576.01538,25.24232795,24.41317809,24.82775302,0,244.3308324,24.41317809,0.007375915,38.74060038,0,0,0,91.45321299,329231.5668,63.2037725,227533.581,0,0,71368.29646
e-exist,east,exist, 09/05  09:00:00,14,57024.01208,25.43920815,24.36376444,24.9014863,0,250.5145567,24.36376444,0.007383447,38.90794377,0,0,0,135.6769686,488437.0869,92.86101741,334299.6627,0,0,71368.29646
e-exist,east,exist, 09/05  10:00:00,15.25,57024.01208,24.90031282,24.00048529,24.45039905,0,168.2238627,24.00048529,0.007703191,41.47179553,0,0,0,53.39791432,192232.4916,36.89219415,132811.8989,0,0,71368.29646
e-exist,east,exist, 09/05  11:00:00,16,36288.00769,24.77093507,23.99680779,24.38387143,0,120.6036578,23.99680779,0.008057482,43.36457896,0,0,0,3.142307644,11312.30752,2.212638634,7965.499084,0,0,71368.29646
e-exist,east,exist, 09/05  12:00:00,16.625,36288.00769,24.78836644,24.00069129,24.39452887,0,121.2786916,24.00069129,0.008250587,44.35235275,0,0,0,19.0348962,68525.62633,13.52518535,48690.66727,0,0,71368.29646
e-exist,east,exist, 09/05  13:00:00,17.625,36288.00769,24.82514921,23.99980128,24.41247525,0,130.2508394,23.99980128,0.008203872,44.09050335,0,0,0,54.51824353,196265.6767,39.8238069,143365.7048,0,0,71368.29646
e-exist,east,exist, 09/05  14:00:00,19.25,36288.00769,24.91969835,23.99969754,24.45969794,0,150.8987903,23.99969754,0.008044422,43.21810424,0,0,0,114.1299808,410867.9309,88.55496926,318797.8893,0,0,71368.29646
e-exist,east,exist, 09/05  15:00:00,18.75,36288.00769,24.90542583,23.9997459,24.45258586,0,147.4525117,23.9997459,0.007911309,42.49598533,0,0,0,99.79558593,359264.1093,76.50734481,275426.4413,0,0,71368.29646
e-exist,east,exist, 09/05  16:00:00,18.625,36288.00769,24.84013279,23.99983001,24.4199814,0,139.3614953,23.99983001,0.008019925,43.07177282,0,0,0,87.30604145,314301.7492,66.25009899,238500.3564,0,0,71368.29646
e-exist,east,exist, 09/05  17:00:00,19,36288.00769,24.7978216,23.99951237,24.39866698,0,143.8322504,23.99951237,0.007957037,42.71272499,0,0,0,95.73451215,344644.2438,77.18690027,277872.841,0,0,71368.29646
e-exist,east,exist, 09/05  18:00:00,18.375,36288.00769,24.67052516,23.99930173,24.33491345,0,145.137123,23.99930173,0.00761439,40.8809118,0,0,0,82.3388969,296420.0289,67.76446569,243952.0765,0,0,71368.29646
e-exist,east,exist, 09/05  19:00:00,18,86832.0184,24.46623173,23.99957028,24.232901,0,111.1282481,23.99957028,0.007490721,40.22420277,0,0,0,32.8964001,118427.0404,27.35980353,98495.29272,0,0,71368.29646
e-exist,east,exist, 09/05  20:00:00,17.375,115344.0244,24.33208187,23.98236433,24.1572231,0,100.5439218,23.98236433,0.007420151,39.89111154,0,0,0,7.637744503,27495.88021,6.433670762,23161.21474,0,0,71368.29646
e-exist,east,exist, 09/05  21:00:00,16.375,129600.0275,24.21896596,23.89596445,24.0574652,0,109.7586742,23.89596445,0.007470259,40.36663589,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  22:00:00,14.75,115344.0244,24.04475311,23.61588341,23.83031826,0,132.6032314,23.61588341,0.007551013,41.49286671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  23:00:00,13.375,86832.0184,23.68776916,22.99698638,23.34237777,0,145.1723902,22.99698638,0.007638358,43.56623452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/05  24:00:00,13,42768.00906,23.29829163,22.52341734,22.91085448,0,143.9023938,22.52341734,0.007673683,45.03783135,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  01:00:00,13,28512.00604,23.01117941,22.26734089,22.63926015,0,139.7447121,22.26734089,0.007563209,45.09203636,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  02:00:00,12.375,22032.00467,22.72035982,21.95202657,22.33619319,0,144.7231947,21.95202657,0.0072993,44.35410154,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  03:00:00,12,14256.00302,22.39435614,21.61322323,22.00378969,0,145.5075472,21.61322323,0.007154231,44.37661257,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  04:00:00,12.625,14256.00302,22.16141399,21.46506863,21.81324131,0,132.5073751,21.46506863,0.007006191,43.86453074,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  05:00:00,13.625,14256.00302,22.01575508,21.44506482,21.73040995,0,114.8967551,21.44506482,0.006626534,41.56351297,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  06:00:00,14,28512.00604,22.08354119,21.49421715,21.78887917,0,109.538012,21.49421715,0.006182993,38.69733149,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/06  07:00:00,15.25,57024.01208,24.47965249,23.74932247,24.11448748,0,174.5237561,23.74932247,0.006052216,33.07628662,0,0,0,50.13113679,180472.0924,46.06694349,165840.9966,594.9700774,0.165269466,71368.29646
e-exist,east,exist, 09/06  08:00:00,17.875,72576.01538,26.53421533,25.65796015,26.09608774,0,281.1369675,25.65796015,0.00608306,29.62520446,0,0,1,175.6104144,632197.492,165.1750283,594630.1019,0,0,71368.29646
e-exist,east,exist, 09/06  09:00:00,20.25,57024.01208,26.7051545,25.55552201,26.13033826,0,278.8539169,25.55552201,0.006556305,32.11086999,0,0,1,222.5948722,801341.54,208.5386923,750739.2924,0,0,71368.29646
e-exist,east,exist, 09/06  10:00:00,22.25,57024.01208,26.21569008,24.9129074,25.56429874,0,263.5523876,24.9129074,0.006893695,35.04805717,0,0,0.25,245.7031023,884531.1684,238.17166,857417.9761,0,0,71368.29646
e-exist,east,exist, 09/06  11:00:00,22.375,36288.00769,25.98811629,24.58950648,25.28881138,0,255.7882611,24.58950648,0.006988038,36.21575011,0,0,0,252.4832138,908939.5697,237.9205187,856513.8674,0,0,71368.29646
e-exist,east,exist, 09/06  12:00:00,20.125,36288.00769,25.77727535,24.37355858,25.07541696,0,250.6551452,24.37355858,0.007143956,37.47174382,0,0,0,231.4828067,833338.104,197.4903564,710965.2832,0,0,71368.29646
e-exist,east,exist, 09/06  13:00:00,20.25,36288.00769,25.65509684,24.2494104,24.95225362,0,247.641806,24.2494104,0.007067753,37.33909112,0,0,0,227.0627484,817425.8943,198.3923649,714212.5137,0,0,71368.29646
e-exist,east,exist, 09/06  14:00:00,21,36288.00769,25.60962353,24.21133574,24.91047963,0,246.6535107,24.21133574,0.006897295,36.5088113,0,0,0,227.492436,818972.7695,211.062941,759826.5875,0,0,71368.29646
e-exist,east,exist, 09/06  15:00:00,22.25,36288.00769,25.60803927,24.20900886,24.90852407,0,246.516215,24.20900886,0.006770187,35.83515255,0,0,0,238.123615,857245.0141,232.4273711,836738.5359,0,0,71368.29646
e-exist,east,exist, 09/06  16:00:00,23,36288.00769,25.60340396,24.23082604,24.917115,0,247.0779958,24.23082604,0.006881474,36.34764202,0,0,0,246.9512668,889024.5605,245.642569,884313.2486,0,0,71368.29646
e-exist,east,exist, 09/06  17:00:00,22.375,36288.00769,25.49945744,24.18866868,24.84406306,0,246.1082105,24.18866868,0.006974566,36.91334127,0,0,0,236.7882527,852437.7097,234.629908,844667.6688,0,0,71368.29646
e-exist,east,exist, 09/06  18:00:00,22,36288.00769,25.34350239,24.16018127,24.75184183,0,245.3670495,24.16018127,0.006740806,35.74888899,0,0,0,227.7083754,819750.1514,227.7083754,819750.1514,0,0,71368.29646
e-exist,east,exist, 09/06  19:00:00,21.375,86832.0184,25.07223179,24.00732525,24.53977852,0,223.2805445,24.00732525,0.006227051,33.35677687,0,0,0,197.6734831,711624.5392,197.6734831,711624.5392,0,0,71368.29646
e-exist,east,exist, 09/06  20:00:00,20.375,115344.0244,24.88400864,23.99912249,24.44156556,0,196.8854469,23.99912249,0.006048379,32.42543059,0,0,0,154.1791516,555044.9457,154.1791516,555044.9457,0,0,71368.29646
e-exist,east,exist, 09/06  21:00:00,21.25,129600.0275,24.84239979,23.99913667,24.42076823,0,207.8742797,23.99913667,0.006183015,33.14008291,0,0,0,180.2046342,648736.6832,180.2046342,648736.6832,0,0,71368.29646
e-exist,east,exist, 09/06  22:00:00,20.125,115344.0244,24.74750278,23.99918706,24.37334492,0,199.2039073,23.99918706,0.006408805,34.31627798,0,0,0,154.5975474,556551.1707,152.1723242,547820.3671,0,0,71368.29646
e-exist,east,exist, 09/06  23:00:00,19,86832.0184,24.56683265,23.9993125,24.28307257,0,135.5218131,23.9993125,0.006705522,35.87463554,0,0,0,73.14125105,263308.5038,69.12102657,248835.6957,0,0,71368.29646
e-exist,east,exist, 09/06  24:00:00,18.375,42768.00906,24.39490927,23.99486411,24.19488669,0,90.94109789,23.99486411,0.006771256,36.2321534,0,0,0,14.76132688,53140.77675,13.93632026,50170.75295,0,0,71368.29646
e-exist,east,exist, 09/07  01:00:00,18,28512.00604,24.25165456,23.90584831,24.07875144,0,81.71784468,23.90584831,0.006606314,35.54829363,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  02:00:00,17.375,22032.00467,24.07903555,23.68768372,23.88335963,0,88.39896967,23.68768372,0.006535232,35.61287678,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  03:00:00,17,14256.00302,23.88600912,23.46577055,23.67588984,0,91.27795013,23.46577055,0.006436177,35.53669481,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  04:00:00,17.625,14256.00302,23.77399228,23.43992728,23.60695978,0,80.366279,23.43992728,0.006225554,34.43982296,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  05:00:00,18,14256.00302,23.70216552,23.43651143,23.56933848,0,73.64712909,23.43651143,0.006118845,33.86184516,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  06:00:00,17.375,28512.00604,23.77301128,23.37161678,23.57231403,0,83.47163601,23.37161678,0.006021236,33.46021217,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/07  07:00:00,17.625,57024.01208,25.925836,24.80866303,25.36724952,0,255.4361274,24.80866303,0.005962263,30.42683718,0,0,0.5,154.5508787,556383.1632,149.6052855,538579.0279,0,0,71368.29646
e-exist,east,exist, 09/07  08:00:00,19.25,72576.01538,27.873091,26.79585768,27.33447434,0,308.7276519,26.79585768,0.006370811,28.86934458,0.5,0,1,211.162817,760186.1413,196.9773347,709118.4049,0,0,71368.29646
e-exist,east,exist, 09/07  09:00:00,21.875,57024.01208,28.02144082,26.71237554,27.36690818,0,306.9802217,26.71237554,0.006821253,31.05202693,0.5,0,1,247.3711452,890536.1228,244.4109153,879879.2952,0,0,71368.29646
e-exist,east,exist, 09/07  10:00:00,22.375,57024.01208,27.43906895,26.00274213,26.72090554,0,289.6934316,26.00274213,0.006413085,30.47948105,0,0,1,247.8780262,892360.8942,247.8780262,892360.8942,0,0,71368.29646
e-exist,east,exist, 09/07  11:00:00,23.25,36288.00769,27.17804757,25.64401908,26.41103333,0,281.0020537,25.64401908,0.006478011,31.43998152,0,0,1,259.925433,935731.5588,259.925433,935731.5588,0,0,71368.29646
