Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 09/07  12:00:00,24.625,36288.00769,27.1519716,25.59877861,26.37537511,0,280.0665591,25.59877861,0.006918463,33.6310656,0,0,1,286.5347566,1031525.124,283.3497395,1020059.062,0,0,71368.29646
e-exist,east,exist, 09/07  13:00:00,26.875,36288.00769,27.23641433,25.67421121,26.45531277,0,277.4386773,25.67421121,0.007540223,36.43215007,0,0,1,317.7718449,1143978.642,317.5904768,1143325.716,0,0,71368.29646
e-exist,east,exist, 09/07  14:00:00,28,36288.00769,27.38948645,25.88374197,26.63661421,0,266.8717185,25.88374197,0.006924774,33.06694406,0,0,1,322.4317605,1160754.338,322.4317605,1160754.338,0,0,71368.29646
e-exist,east,exist, 09/07  15:00:00,26.75,36288.00769,27.38789337,25.82034422,26.6041188,0,280.6993095,25.82034422,0.00632446,30.32204182,0,0,1,316.7243285,1140207.583,316.7243285,1140207.583,0,0,71368.29646
e-exist,east,exist, 09/07  16:00:00,24.75,36288.00769,27.17956742,25.6412064,26.41038691,0,280.9470369,25.6412064,0.006535547,31.64752783,0,0,1,285.6903714,1028485.337,285.6903714,1028485.337,0,0,71368.29646
e-exist,east,exist, 09/07  17:00:00,24,36288.00769,26.98163366,25.50353443,26.24258404,0,277.7627397,25.50353443,0.006806832,33.21687877,0,0,1,271.7494481,978298.0132,271.7494481,978298.0132,0,0,71368.29646
e-exist,east,exist, 09/07  18:00:00,22.75,36288.00769,26.73008628,25.38695413,26.0585202,0,275.0163639,25.38695413,0.006846284,33.637446,0,0,1,249.4155469,897895.9688,249.4155469,897895.9688,0,0,71368.29646
e-exist,east,exist, 09/07  19:00:00,22,86832.0184,26.37669029,25.07333068,25.72501048,0,267.3334937,25.07333068,0.00660176,33.06018443,0,0,0.75,234.4440339,843998.522,234.4440339,843998.522,0,0,71368.29646
e-exist,east,exist, 09/07  20:00:00,21.375,115344.0244,26.11072632,24.87107878,25.49090255,0,262.4216667,24.87107878,0.006631999,33.61494421,0,0,0,222.1221264,799639.655,222.1221264,799639.655,0,0,71368.29646
e-exist,east,exist, 09/07  21:00:00,19.75,129600.0275,25.87484657,24.7262554,25.30055098,0,258.9822756,24.7262554,0.006728489,34.3937832,0,0,0,198.4396801,714382.8484,193.0748298,695069.3874,0,0,71368.29646
e-exist,east,exist, 09/07  22:00:00,18.375,115344.0244,25.62360603,24.53295887,25.07828245,0,254.3792453,24.53295887,0.006958242,35.97160094,0,0,0,194.870126,701532.4537,168.2108463,605559.0468,0,0,71368.29646
e-exist,east,exist, 09/07  23:00:00,16.125,86832.0184,25.23075109,24.07828807,24.65451958,0,233.7408134,24.07828807,0.007738404,41.06210012,0,0,0,163.7662589,589558.5321,116.8748396,420749.4224,0,0,71368.29646
e-exist,east,exist, 09/07  24:00:00,13.75,42768.00906,24.80366953,23.90483387,24.3542517,0,162.5868626,23.90483387,0.008418996,45.05805995,0,0,0,11.03340835,39720.27005,7.325754875,26372.71755,0,0,71368.29646
e-exist,east,exist, 09/08  01:00:00,13.625,28512.00604,24.45440727,23.59480584,24.02460656,0,152.227323,23.59480584,0.008407121,45.85465972,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  02:00:00,13.375,22032.00467,24.16506368,23.32408506,23.74457437,0,151.6192187,23.32408506,0.008732395,48.37434793,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  03:00:00,12.375,14256.00302,23.83066794,22.93374329,23.38220562,0,162.0345025,22.93374329,0.008446239,47.90894006,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  04:00:00,11.375,14256.00302,23.45292432,22.50161176,22.97726804,0,171.6336851,22.50161176,0.008175864,47.65587894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  05:00:00,10.375,14256.00302,23.06109925,22.05774854,22.55942389,0,181.2107005,22.05774854,0.00784643,47.03153499,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  06:00:00,11.25,28512.00604,22.80584954,21.90672626,22.3562879,0,164.3576601,21.90672626,0.007887035,47.73964251,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  07:00:00,12.625,57024.01208,22.88966891,22.25953679,22.57460285,0,147.6041657,22.25953679,0.008499427,50.3156821,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  08:00:00,13.625,72576.01538,23.59868853,23.01964598,23.30916726,0,144.7209378,23.01964598,0.009036772,51.05581107,0,0,0,0.561853132,2022.671274,0.333285586,1199.82811,0,0,71368.29646
e-exist,east,exist, 09/08  09:00:00,15.25,57024.01208,24.63926448,23.94432944,24.29179696,0,146.2672502,23.94432944,0.009158165,48.91956736,0,0,0,23.52306426,84683.03134,14.9171917,53701.89011,0,0,71368.29646
e-exist,east,exist, 09/08  10:00:00,16.625,57024.01208,24.70889358,23.9997441,24.35431884,0,130.1998215,23.9997441,0.009078567,48.36854868,0,0,0,35.04425898,126159.3323,22.28453242,80224.31671,0,0,71368.29646
e-exist,east,exist, 09/08  11:00:00,16.375,36288.00769,24.66853403,23.94513695,24.30683549,0,111.1199334,23.94513695,0.009195466,49.13130964,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  12:00:00,17.25,36288.00769,24.8237099,23.99091204,24.40731097,0,129.7884913,23.99091204,0.009017584,48.04410567,0,0,0,47.75721898,171925.9883,32.67385686,117625.8847,0,0,71368.29646
e-exist,east,exist, 09/08  13:00:00,18.625,36288.00769,24.99849874,23.9994997,24.49899922,0,165.2673801,23.9994997,0.008578855,45.71449365,0,0,0,128.43927,462381.372,91.99865282,331195.1502,0,0,71368.29646
e-exist,east,exist, 09/08  14:00:00,19,36288.00769,25.03158293,23.99963621,24.51560957,0,172.2123347,23.99963621,0.008323092,44.34172564,0,0,0,144.2407392,519266.6613,105.486273,379750.5827,0,0,71368.29646
e-exist,east,exist, 09/08  15:00:00,19,36288.00769,25.03340506,23.99972498,24.51656502,0,172.1305588,23.99972498,0.00824778,43.92902913,0,0,0,143.7054286,517339.5429,105.4280602,379541.0168,0,0,71368.29646
e-exist,east,exist, 09/08  16:00:00,19,36288.00769,24.94240802,23.99977676,24.47109239,0,159.7175741,23.99977676,0.008317411,44.29484955,0,0,0,126.8884268,456798.3365,93.02323632,334883.6507,0,0,71368.29646
e-exist,east,exist, 09/08  17:00:00,18.375,36288.00769,24.82547637,23.99971244,24.4125944,0,146.9116125,23.99971244,0.008552298,45.52891116,0,0,0,96.95686854,349044.7267,69.3840889,249782.72,0,0,71368.29646
e-exist,east,exist, 09/08  18:00:00,17.375,36288.00769,24.65244932,23.99963638,24.32604285,0,137.6929965,23.99963638,0.00879047,46.77942393,0,0,0,62.15291629,223750.4986,42.82962424,154186.6473,0,0,71368.29646
e-exist,east,exist, 09/08  19:00:00,16.375,86832.0184,24.38146448,23.88403218,24.13274833,0,110.5113142,23.88403218,0.009110459,48.79908476,0,0,0,1.107238733,3986.059437,0.740875323,2667.151164,0,0,71368.29646
e-exist,east,exist, 09/08  20:00:00,15.375,115344.0244,24.13378384,23.60249929,23.86814157,0,122.2244865,23.60249929,0.009405346,51.21457687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  21:00:00,15,129600.0275,23.97173706,23.50053969,23.73613837,0,127.4422761,23.50053969,0.009546593,52.28984574,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  22:00:00,14.375,115344.0244,23.82627208,23.3655332,23.59590264,0,135.5868115,23.3655332,0.009649686,53.27953134,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  23:00:00,14,86832.0184,23.55994318,22.93805613,23.24899965,0,134.3719477,22.93805613,0.009769211,55.34115981,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/08  24:00:00,13.375,42768.00906,23.23385867,22.51003591,22.87194729,0,137.5812533,22.51003591,0.009691463,56.34856947,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  01:00:00,13,33696.00714,22.91674139,22.17993582,22.5483386,0,138.7151446,22.17993582,0.009392032,55.74243798,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  02:00:00,13,33696.00714,22.66352159,21.95670109,22.31011134,0,134.8875352,21.95670109,0.009256322,55.70263774,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  03:00:00,12.375,14256.00302,22.3856632,21.6498323,22.01774775,0,140.0614948,21.6498323,0.009088108,55.73798379,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  04:00:00,12.625,14256.00302,22.14083694,21.44950436,21.79517065,0,132.7723599,21.44950436,0.008893173,55.23463934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  05:00:00,12.375,14256.00302,21.93651542,21.25855934,21.59753738,0,133.406701,21.25855934,0.009035889,56.77119197,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  06:00:00,12.625,14256.00302,21.73873072,21.09882432,21.41877752,0,126.8778857,21.09882432,0.009208502,58.40718983,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  07:00:00,13,53136.01126,21.76404243,21.14066538,21.45235391,0,121.4330651,21.14066538,0.009426808,59.65536378,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  08:00:00,13.625,53136.01126,22.3439825,21.82583792,22.08491021,0,123.7408548,21.82583792,0.009389519,57.01072253,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  09:00:00,14,72576.01538,22.91720015,22.55129175,22.73424595,0,129.4543458,22.55129175,0.009340817,54.29645596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  10:00:00,15.25,72576.01538,23.37731001,22.90002167,23.13866584,0,113.2389348,22.90002167,0.009253035,52.68813396,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  11:00:00,16.625,53136.01126,23.59026964,23.05900658,23.32463811,0,91.70069551,23.05900658,0.009146769,51.58987128,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  12:00:00,17,42768.00906,23.75382778,23.23673846,23.49528312,0,88.36736803,23.23673846,0.008996566,50.21245742,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  13:00:00,17,42768.00906,23.84854396,23.31699576,23.58276986,0,89.63725782,23.31699576,0.008837118,49.09554554,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  14:00:00,17.625,42768.00906,23.9799988,23.49146463,23.73573171,0,82.15701687,23.49146463,0.008889142,48.86482818,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  15:00:00,18,42768.00906,24.13703329,23.67982,23.90842664,0,78.69696336,23.67982,0.0088344,47.98838444,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  16:00:00,17.375,42768.00906,24.182773,23.65794654,23.92035977,0,88.74806343,23.65794654,0.009020755,49.03340913,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  17:00:00,16.375,42768.00906,24.01329944,23.39769213,23.70549578,0,101.19296,23.39769213,0.008961638,49.48496888,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  18:00:00,14.75,42768.00906,23.70699897,23.07480897,23.39090397,0,123.5053587,23.07480897,0.008793789,49.53139642,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  19:00:00,14,110160.0233,23.34437837,22.70842732,23.02640284,0,130.4781588,22.70842732,0.008773044,50.52348437,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  20:00:00,14,129600.0275,23.16160059,22.66171522,22.9116579,0,130.0755358,22.66171522,0.008941765,51.6600139,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  21:00:00,13.375,129600.0275,23.02630256,22.56961794,22.79796025,0,139.0750059,22.56961794,0.009123493,53.01047415,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  22:00:00,13,129600.0275,22.85034688,22.32721771,22.58878229,0,141.3037112,22.32721771,0.00909482,53.62926181,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  23:00:00,13,110160.0233,22.6037525,21.93965118,22.27170184,0,134.1830673,21.93965118,0.009012538,54.42189991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/09  24:00:00,13,53136.01126,22.31325537,21.59928733,21.95627135,0,128.4184565,21.59928733,0.008970065,55.30757125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  01:00:00,13,33696.00714,22.07469124,21.44215551,21.75842337,0,126.0795238,21.44215551,0.009024656,56.17747974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  02:00:00,13,33696.00714,21.87826885,21.27105398,21.57466141,0,123.0666778,21.27105398,0.00908769,57.16015205,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  03:00:00,12.375,14256.00302,21.64564306,21.04732685,21.34648496,0,120.0843549,21.04732685,0.009094865,58.03190869,0,0,0,0,0,0,0,35428.61687,9.841282463,71368.29646
e-exist,east,exist, 09/10  04:00:00,12,14256.00302,21.4453901,20.99951782,21.22245396,0,93.58596169,20.99951782,0.008972543,57.45198414,0,0,0,0,0,0,0,152176.1975,42.27116598,71368.29646
e-exist,east,exist, 09/10  05:00:00,12,14256.00302,21.31189493,20.99955569,21.15572531,0,73.80327419,20.99955569,0.008699287,55.72634397,0,0,0,0,0,0,0,223072.168,61.9644911,71368.29646
e-exist,east,exist, 09/10  06:00:00,12.625,14256.00302,21.22712742,20.9996834,21.11340541,0,64.72458063,20.9996834,0.008698175,55.71887132,0,0,0,0,0,0,0,217023.4415,60.28428932,71368.29646
e-exist,east,exist, 09/10  07:00:00,13,53136.01126,21.24502182,20.99971457,21.1223682,0,66.59012393,20.99971457,0.008734866,55.98520388,0,0,0,0,0,0,0,186921.7715,51.92271429,71368.29646
e-exist,east,exist, 09/10  08:00:00,13.625,53136.01126,21.5431922,21.12984901,21.3365206,0,108.2676131,21.12984901,0.008491885,54.03789594,0,0,0,0,0,0,0,8201.444805,2.278179112,71368.29646
e-exist,east,exist, 09/10  09:00:00,15.25,72576.01538,22.20694744,22.04696692,22.12695718,0,99.40023136,22.04696692,0.008561834,51.50902112,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  10:00:00,16.625,72576.01538,22.85645439,22.62951737,22.74298588,0,84.62347293,22.62951737,0.008576089,49.82287983,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  11:00:00,17.625,53136.01126,23.13150341,22.78780307,22.95965324,0,69.64664581,22.78780307,0.008556446,49.25205097,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  12:00:00,18.625,42768.00906,23.37846385,23.10668294,23.2425734,0,58.30425406,23.10668294,0.008565692,48.33211178,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  13:00:00,19,42768.00906,23.61357495,23.36467044,23.4891227,0,56.03158033,23.36467044,0.008686911,48.22875922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  14:00:00,19,42768.00906,23.77683727,23.50120471,23.63902099,0,58.32575026,23.50120471,0.008974127,49.36190894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  15:00:00,19,42768.00906,23.90024134,23.6064653,23.75335332,0,60.08413032,23.6064653,0.00909545,49.68526222,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  16:00:00,19,42768.00906,23.95372188,23.6493826,23.80155224,0,60.74691677,23.6493826,0.009134567,49.76708223,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  17:00:00,17.75,42768.00906,23.86793616,23.43639834,23.65216725,0,77.96024285,23.43639834,0.009137203,50.42589916,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  18:00:00,15.75,42768.00906,23.59230643,23.08666827,23.33948735,0,106.5657942,23.08666827,0.009198477,51.84533869,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  19:00:00,14.375,110160.0233,23.23896766,22.66713055,22.9530491,0,123.2085568,22.66713055,0.009284411,53.66726106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  20:00:00,13.375,129600.0275,22.99327972,22.45614606,22.72471289,0,137.1657916,22.45614606,0.009505042,55.66775741,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  21:00:00,12.375,129600.0275,22.789876,22.25312875,22.52150238,0,150.9112603,22.25312875,0.009451545,56.06168694,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  22:00:00,11.375,129600.0275,22.55602718,21.90427689,22.23015204,0,161.6689165,21.90427689,0.008727482,52.93590846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  23:00:00,12.25,110160.0233,22.29286148,21.57913453,21.935998,0,141.1673839,21.57913453,0.008345535,51.7056132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/10  24:00:00,13,53136.01126,22.06278992,21.37931946,21.72105469,0,124.6535974,21.37931946,0.008798113,55.13243256,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  01:00:00,12.375,28512.00604,21.80362659,21.14183948,21.47273304,0,131.5359897,21.14183948,0.009306701,59.14206191,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  02:00:00,12,22032.00467,21.57242287,20.99985403,21.28613845,0,114.2674626,20.99985403,0.00951088,60.96698697,0,0,0,0,0,0,0,78434.69732,21.78741592,71368.29646
e-exist,east,exist, 09/11  03:00:00,12,14256.00302,21.41138964,20.99959596,21.2054928,0,88.73461323,20.99959596,0.009568141,61.29137477,0,0,0,0,0,0,0,170364.8103,47.32355842,71368.29646
e-exist,east,exist, 09/11  04:00:00,12,14256.00302,21.2756143,20.99963422,21.13762426,0,68.38330002,20.99963422,0.009479959,60.71217144,0,0,0,0,0,0,0,243315.7128,67.58769799,71368.29646
e-exist,east,exist, 09/11  05:00:00,12,14256.00302,21.15938457,20.99967403,21.0795293,0,52.32628144,20.99967403,0.009219546,59.06865461,0,0,0,0,0,0,0,300828.5745,83.56349292,71368.29646
e-exist,east,exist, 09/11  06:00:00,11.375,28512.00604,21.07857151,20.99978256,21.03917703,0,38.44997554,20.99978256,0.009107749,58.36235348,0,0,0,0,0,0,0,389590.6155,108.2196154,71368.29646
e-exist,east,exist, 09/11  07:00:00,11,57024.01208,21.38324792,20.99942065,21.19133428,0,111.4198975,20.99942065,0.008876446,56.90215876,0,0,0,0,0,0,0,150242.0755,41.73390985,71368.29646
e-exist,east,exist, 09/11  08:00:00,11,72576.01538,22.051623,21.39100518,21.72131409,0,161.1151476,21.39100518,0.008433047,52.86498925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  09:00:00,12.875,57024.01208,23.01971751,22.35465118,22.68718434,0,145.1274712,22.35465118,0.008260471,48.84498599,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  10:00:00,15.875,57024.01208,23.13686225,22.64987174,22.89336699,0,97.77868737,22.64987174,0.008185031,47.53795435,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  11:00:00,17,36288.00769,23.28005731,22.79376493,23.03691112,0,80.36677763,22.79376493,0.008336602,47.98561422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  12:00:00,17.625,36288.00769,23.46108152,22.99968619,23.23038385,0,73.66116849,22.99968619,0.008417671,47.81608606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  13:00:00,19.25,36288.00769,23.72340132,23.4165801,23.56999071,0,53.11533054,23.4165801,0.008449561,46.78503531,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  14:00:00,20.625,36288.00769,24.04267234,23.88056556,23.96161895,0,39.72741212,23.88056556,0.008441528,45.45175668,0,0,0,3.21613945,11578.10202,2.591953563,9331.032827,0,0,71368.29646
e-exist,east,exist, 09/11  15:00:00,19.125,36288.00769,24.1387403,23.81159081,23.97516556,0,60.61438751,23.81159081,0.00847244,45.80693729,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  16:00:00,17.375,36288.00769,24.05925519,23.53538776,23.79732148,0,86.48484664,23.53538776,0.008638177,47.44349053,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  17:00:00,16.375,36288.00769,23.89237774,23.33568143,23.61402959,0,100.2680053,23.33568143,0.009027888,50.13702222,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  18:00:00,15.375,36288.00769,23.65420473,23.13850616,23.39635544,0,114.258756,23.13850616,0.009240233,51.9120842,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  19:00:00,14.375,86832.0184,23.31587427,22.73421832,23.0250463,0,124.2400917,22.73421832,0.009300393,53.57367843,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  20:00:00,13.375,115344.0244,23.04802735,22.44108349,22.74455542,0,136.8003795,22.44108349,0.009416669,55.22779685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  21:00:00,12.375,129600.0275,22.82450869,22.22161718,22.52306293,0,150.3100324,22.22161718,0.009386795,55.79196471,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  22:00:00,12,115344.0244,22.62602934,22.05115065,22.33859,0,154.0502653,22.05115065,0.009163195,55.05228759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  23:00:00,11.375,86832.0184,22.34870848,21.61325893,21.9809837,0,156.3939351,21.61325893,0.009014836,55.64077937,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/11  24:00:00,11,42768.00906,21.9879454,21.17007865,21.57901202,0,155.4768946,21.17007865,0.008835904,56.05658083,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  01:00:00,10.375,28512.00604,21.68672375,21.00089297,21.34380836,0,129.3353724,21.00089297,0.008724133,55.93407775,0,0,0,0,0,0,0,124087.951,34.46887529,71368.29646
e-exist,east,exist, 09/12  02:00:00,10,22032.00467,21.45512978,20.99946192,21.22729585,0,87.54644277,20.99946192,0.008350516,53.57534933,0,0,0,0,0,0,0,297711.0229,82.69750637,71368.29646
e-exist,east,exist, 09/12  03:00:00,10,14256.00302,21.2783316,20.99971419,21.13902289,0,59.32095632,20.99971419,0.008310462,53.32090946,0,0,0,0,0,0,0,399053.6566,110.8482379,71368.29646
e-exist,east,exist, 09/12  04:00:00,9.375,14256.00302,21.10019526,20.99981062,21.05000294,0,30.54719069,20.99981062,0.008097739,51.94107712,0,0,0,0,0,0,0,541135.7631,150.3154898,71368.29646
e-exist,east,exist, 09/12  05:00:00,9,14256.00302,20.94174229,20.99995447,20.97084838,0,7.836803074,20.99995447,0.008024344,51.45659513,0,0,0,0,0,0,0,646111.1865,179.4753296,71368.29646
e-exist,east,exist, 09/12  06:00:00,9,28512.00604,20.92463447,20.99997564,20.96230506,1.730025322,6.428226383,20.99997564,0.008003547,51.32486114,0,0,0,0,0,0,0,657396.7641,182.6102122,71368.29646
e-exist,east,exist, 09/12  07:00:00,9,57024.01208,21.98553153,21.25287556,21.61920354,0,159.5464324,21.25287556,0.007925218,50.0583279,0,0,0,0,0,0,0,119852.9268,33.29247968,71368.29646
e-exist,east,exist, 09/12  08:00:00,10.25,72576.01538,23.49492006,22.82221915,23.15856961,0,198.5832002,22.82221915,0.007970885,45.73867445,0,0,0,0.578213237,2081.567652,0.339550693,1222.382496,2006.510528,0.557364036,71368.29646
e-exist,east,exist, 09/12  09:00:00,12.875,57024.01208,23.27722917,22.57523174,22.92623046,0,147.5009129,22.57523174,0.008113576,47.27929818,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  10:00:00,15.25,57024.01208,23.43721971,22.84305474,23.14013723,0,111.9865871,22.84305474,0.00784172,44.96743926,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  11:00:00,19.125,36288.00769,23.74906747,23.4226384,23.58585294,0,55.85489112,23.4226384,0.007899978,43.7233618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  12:00:00,17.875,36288.00769,23.88699202,23.47970987,23.68335094,0,75.94292148,23.47970987,0.008185121,45.16956351,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  13:00:00,16.625,36288.00769,23.64988161,23.05679777,23.35333969,0,91.39940737,23.05679777,0.008701611,49.21725347,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  14:00:00,15.75,36288.00769,23.56904905,22.89517836,23.2321137,0,103.3537453,22.89517836,0.008885479,50.70714993,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  15:00:00,16.875,36288.00769,23.67801428,23.07635008,23.37718218,0,88.45978208,23.07635008,0.008967505,50.59177855,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  16:00:00,16.75,36288.00769,23.76193511,23.20965702,23.48579607,0,91.66518648,23.20965702,0.009175424,51.33488841,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  17:00:00,16,36288.00769,23.61397758,23.03859735,23.32628747,0,102.0564991,23.03859735,0.009598391,54.18535564,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  18:00:00,16,36288.00769,23.52296753,23.09327019,23.30811886,0,103.2025648,23.09327019,0.009696351,54.52800422,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  19:00:00,16.625,86832.0184,23.37099814,23.0393355,23.20516682,0,91.3016325,23.0393355,0.009468881,53.40927288,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  20:00:00,16.375,115344.0244,23.27721208,22.9995397,23.13837589,0,94.68456944,22.9995397,0.009462619,53.5175048,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  21:00:00,16,129600.0275,23.21082865,22.98424547,23.09753706,0,101.3049844,22.98424547,0.009530803,53.93261443,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  22:00:00,17.25,115344.0244,23.238958,23.23548249,23.23722024,0,84.46823719,23.23548249,0.00912588,50.88968956,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  23:00:00,16.75,86832.0184,23.16490607,22.96358045,23.06424326,0,86.44715489,22.96358045,0.008182056,46.40827685,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/12  24:00:00,16,42768.00906,22.94102159,22.55606765,22.74854462,0,93.02579988,22.55606765,0.00834992,48.52057007,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  01:00:00,16,28512.00604,22.76765037,22.39580959,22.58172998,0,90.62550913,22.39580959,0.008995053,52.72604644,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  02:00:00,16,22032.00467,22.62223524,22.2658437,22.44403947,0,88.5472107,22.2658437,0.009608583,56.67776497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  03:00:00,16.625,14256.00302,22.52463111,22.24993047,22.38728079,0,77.76371251,22.24993047,0.009853607,58.13424619,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  04:00:00,18.25,14256.00302,22.54225421,22.48816435,22.51520928,0,54.12308059,22.48816435,0.009174422,53.38440643,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  05:00:00,20.875,14256.00302,22.71374428,23.09800298,22.90587363,0,19.77676584,23.09800298,0.008174993,45.90557884,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  06:00:00,22,28512.00604,22.95662632,23.48370645,23.22016639,0,6.130146492,23.48370645,0.007618678,41.81822037,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  07:00:00,22.625,57024.01208,23.36410209,23.95577286,23.65993748,0,25.14332074,23.95577286,0.007422332,39.63527086,0,0,0,21.61425642,77811.32312,21.25229414,76508.2589,0,0,71368.29646
e-exist,east,exist, 09/13  08:00:00,22.375,72576.01538,23.73702528,23.99985244,23.86843886,0,76.59769812,23.99985244,0.007618701,40.60351575,0,0,0,76.61003089,275796.1112,68.35968218,246094.8559,0,0,71368.29646
e-exist,east,exist, 09/13  09:00:00,22.625,57024.01208,24.41576185,23.9999456,24.20785373,0,111.0243036,23.9999456,0.008220914,43.78705029,0,0,0,127.3979401,458632.5844,107.0801781,385488.6413,0,0,71368.29646
e-exist,east,exist, 09/13  10:00:00,21.125,57024.01208,24.49872303,23.9999534,24.24933821,0,107.0909191,23.9999534,0.008628836,45.95890226,0,0,0,101.0725409,363861.1472,77.15885612,277771.882,0,0,71368.29646
e-exist,east,exist, 09/13  11:00:00,20,36288.00769,24.67079759,23.99996948,24.33538353,0,112.3805123,23.99996948,0.008946971,47.61726132,0,0,0,88.17941584,317445.897,62.92417377,226527.0256,0,0,71368.29646
e-exist,east,exist, 09/13  12:00:00,19.375,36288.00769,24.78590807,23.99990119,24.39290463,0,129.9886505,23.99990119,0.009105468,48.43073885,0,0,0,103.6188156,373027.7362,69.67975949,250847.1342,0,0,71368.29646
e-exist,east,exist, 09/13  13:00:00,20.25,36288.00769,24.94507907,23.99980538,24.47244222,0,158.9417297,23.99980538,0.009244761,49.13048175,0,0,0,166.8321839,600595.8619,113.7158376,409377.0153,0,0,71368.29646
e-exist,east,exist, 09/13  14:00:00,21,36288.00769,25.12145179,23.99940546,24.56042862,0,193.369646,23.99940546,0.008901017,47.31268919,0,0,0,222.0001183,799200.426,161.0907684,579926.7663,0,0,71368.29646
e-exist,east,exist, 09/13  15:00:00,20.375,36288.00769,25.08144886,23.99954697,24.54049792,0,185.4848199,23.99954697,0.008580101,45.62983513,0,0,0,195.2497202,702898.9926,142.488365,512958.1142,0,0,71368.29646
e-exist,east,exist, 09/13  16:00:00,20,36288.00769,24.97791686,23.99967487,24.48879587,0,169.2432607,23.99967487,0.008541512,45.39871759,0,0,0,161.7036177,582133.0236,119.7812948,431212.6614,0,0,71368.29646
e-exist,east,exist, 09/13  17:00:00,20.625,36288.00769,24.90928981,23.99941156,24.45435068,0,168.9544898,23.99941156,0.008431264,44.83239823,0,0,0,165.1748673,594629.5223,130.2881031,469037.1711,0,0,71368.29646
e-exist,east,exist, 09/13  18:00:00,20.375,36288.00769,24.66100878,23.99940392,24.33020635,0,149.315015,23.99940392,0.008310835,44.18952821,0,0,0,132.8558375,478281.015,106.37316,382943.376,0,0,71368.29646
e-exist,east,exist, 09/13  19:00:00,20,86832.0184,24.52852397,23.99951657,24.26402027,0,126.7164447,23.99951657,0.008263179,43.95005795,0,0,0,95.68232947,344456.3861,77.32366621,278365.1984,0,0,71368.29646
e-exist,east,exist, 09/13  20:00:00,18.75,115344.0244,24.41852394,23.99945407,24.20898901,0,115.8878785,23.99945407,0.008222909,43.7552854,0,0,0,56.3156893,202736.4815,44.93189847,161754.8345,0,0,71368.29646
e-exist,east,exist, 09/13  21:00:00,17.375,129600.0275,24.30831946,24.00104047,24.15467996,0,110.3428956,24.00104047,0.008214483,43.73412088,0,0,0,20.06211819,72223.6255,15.62545912,56251.65284,0,0,71368.29646
e-exist,east,exist, 09/13  22:00:00,17,115344.0244,24.24370004,23.99975126,24.12172565,0,109.8015632,23.99975126,0.008343314,44.45880441,0,0,0,11.60150202,41765.40727,8.613208151,31007.54934,0,0,71368.29646
e-exist,east,exist, 09/13  23:00:00,17,86832.0184,24.11043312,23.77115657,23.94079485,0,96.92171052,23.77115657,0.009177399,49.56960061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/13  24:00:00,16.375,42768.00906,23.87380979,23.4052356,23.6395227,0,101.141855,23.4052356,0.009532638,52.61505013,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  01:00:00,16,28512.00604,23.63870176,23.14264654,23.39067415,0,103.4908804,23.14264654,0.00904017,50.7719542,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  02:00:00,16,22032.00467,23.46404099,22.99126101,23.227651,0,100.9875354,22.99126101,0.009360835,53.04879126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  03:00:00,16.625,14256.00302,23.35215808,22.96263923,23.15739865,0,90.00271314,22.96263923,0.009286157,52.75561075,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  04:00:00,17,14256.00302,23.28417443,22.96308025,23.12362734,0,83.33153005,22.96308025,0.009356479,53.16796057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  05:00:00,17,14256.00302,23.20019047,22.89315225,23.04667136,0,82.16271504,22.89315225,0.009591932,54.75063446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  06:00:00,17,28512.00604,23.13560378,22.83962535,22.98761457,0,81.32307947,22.83962535,0.009806819,56.16078813,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  07:00:00,17.625,57024.01208,23.27654973,23.22267558,23.24961266,0,78.25132183,23.22267558,0.010176331,56.9403974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  08:00:00,18,72576.01538,23.63559644,23.694954,23.66527522,0,79.85339345,23.694954,0.010701657,58.16810546,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  09:00:00,18,57024.01208,23.88494093,23.59808288,23.74151191,0,77.26541056,23.59808288,0.011439066,62.51274203,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  10:00:00,18.625,57024.01208,24.25081588,23.88224017,24.06652802,0,77.66736405,23.88224017,0.011624272,62.45427895,0,0,0,10.25841046,36930.27765,5.456110905,19641.99926,0,0,71368.29646
e-exist,east,exist, 09/14  11:00:00,18.375,36288.00769,24.52043171,23.99977755,24.26010463,0,83.14739015,23.99977755,0.011547731,61.61198031,0,0,0,9.873790835,35545.64701,5.113759399,18409.53384,0,0,71368.29646
e-exist,east,exist, 09/14  12:00:00,18.625,36288.00769,24.73065371,23.99966334,24.36515852,0,118.0741922,23.99966334,0.011269826,60.15580893,0,0,0,83.54769841,300771.7143,44.38213038,159775.6694,0,0,71368.29646
e-exist,east,exist, 09/14  13:00:00,20.25,36288.00769,24.9566337,23.99924835,24.47794102,0,161.5648207,23.99924835,0.010516127,56.20076016,0,0,0,199.2155008,717175.8029,116.0773977,417878.6316,0,0,71368.29646
e-exist,east,exist, 09/14  14:00:00,21,36288.00769,25.12004935,23.99919946,24.55962441,0,193.4528055,23.99919946,0.009802662,52.44742329,0,0,0,262.2896103,944242.597,161.0454068,579763.4646,0,0,71368.29646
e-exist,east,exist, 09/14  15:00:00,21,36288.00769,25.15334782,23.99947377,24.5764108,0,199.9092917,23.99947377,0.00948495,50.77240887,0,0,0,269.6111442,970600.1193,167.5922,603331.9202,0,0,71368.29646
e-exist,east,exist, 09/14  16:00:00,21,36288.00769,25.09951141,23.99961802,24.54956472,0,194.1860839,23.99961802,0.009477603,50.73323953,0,0,0,259.8708432,935535.0356,161.9066871,582864.0737,0,0,71368.29646
e-exist,east,exist, 09/14  17:00:00,21,36288.00769,24.9870121,23.99955168,24.49328189,0,184.0393399,23.99955168,0.009672946,51.76304429,0,0,0,244.6228225,880642.161,151.7497007,546298.9224,0,0,71368.29646
e-exist,east,exist, 09/14  18:00:00,20.375,36288.00769,24.70481324,23.99954758,24.35218041,0,156.5209631,23.99954758,0.009899828,52.92532672,0,0,0,182.8027169,658089.781,113.3801935,408168.6965,0,0,71368.29646
e-exist,east,exist, 09/14  19:00:00,19.375,86832.0184,24.53103911,23.99965663,24.26534787,0,124.8896274,23.99965663,0.010123835,54.11690945,0,0,0,106.5416465,383549.9275,64.42467324,231928.8237,0,0,71368.29646
e-exist,east,exist, 09/14  20:00:00,18.375,115344.0244,24.40780451,23.99961172,24.20370811,0,111.8636754,23.99961172,0.010424452,55.71814546,0,0,0,57.10780288,205588.0904,34.03565433,122528.3556,0,0,71368.29646
e-exist,east,exist, 09/14  21:00:00,16.75,129600.0275,24.29048447,23.96002696,24.12525572,0,112.6685591,23.96002696,0.010558013,56.55572184,0,0,0,12.93301771,46558.86377,7.541930298,27150.94907,0,0,71368.29646
e-exist,east,exist, 09/14  22:00:00,16,115344.0244,24.18113302,23.86459951,24.02286627,0,116.6991697,23.86459951,0.010807739,58.23835528,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  23:00:00,16,86832.0184,23.99938975,23.55266287,23.77602631,0,110.6711052,23.55266287,0.01096434,60.21128744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/14  24:00:00,16,42768.00906,23.76792492,23.25981147,23.5138682,0,105.7460112,23.25981147,0.010877809,60.80635402,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  01:00:00,16,28512.00604,23.57272004,23.08507988,23.32889996,0,102.8122423,23.08507988,0.010530652,59.52395313,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  02:00:00,14.75,22032.00467,23.32851967,22.74310194,23.03581081,0,118.0018444,22.74310194,0.010270015,59.25188255,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  03:00:00,14,14256.00302,23.06170811,22.41869724,22.74020268,0,125.8050949,22.41869724,0.010057925,59.22040935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  04:00:00,14,14256.00302,22.85177261,22.23628868,22.54403064,0,122.7110878,22.23628868,0.010212848,60.81165473,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  05:00:00,14,14256.00302,22.64885557,22.05585583,22.3523557,0,119.6163447,22.05585583,0.010277487,61.86611012,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  06:00:00,14,28512.00604,22.63047483,21.99346729,22.31197106,0,119.0413036,21.99346729,0.010285997,62.15489739,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  07:00:00,14,57024.01208,24.64344558,23.81260299,24.22802428,0,187.5025469,23.81260299,0.010201424,55.27827564,0,0,0,67.93657936,244571.6857,34.98377039,125941.5734,0,0,71368.29646
e-exist,east,exist, 09/15  08:00:00,15.875,72576.01538,26.49650497,25.56789584,26.0322004,0,280.6332532,25.56789584,0.009226431,45.07051726,0,0,1,224.0193547,806469.677,130.7104639,470557.6702,0,0,71368.29646
e-exist,east,exist, 09/15  09:00:00,17.625,57024.01208,26.45195711,25.2527144,25.85233576,0,272.7073739,25.2527144,0.008677069,43.19312231,0,0,0.75,253.3634015,912108.2452,161.8746451,582748.7225,0,0,71368.29646
e-exist,east,exist, 09/15  10:00:00,16.75,57024.01208,25.8652709,24.54137009,25.2033205,0,255.3236163,24.54137009,0.008352362,43.39851053,0,0,0,221.1718176,796218.5433,141.0828021,507898.0876,0,0,71368.29646
e-exist,east,exist, 09/15  11:00:00,16.625,36288.00769,25.56291804,24.15623675,24.85957739,0,245.8466366,24.15623675,0.008066086,42.91112778,0,0,0,208.9739899,752306.3638,135.8301339,488988.482,0,0,71368.29646
e-exist,east,exist, 09/15  12:00:00,16.375,36288.00769,25.43882908,24.03255709,24.73569308,0,241.4330024,24.03255709,0.007981719,42.78503235,0,0,0,199.705186,718938.6698,128.9127644,464085.9519,0,0,71368.29646
e-exist,east,exist, 09/15  13:00:00,16.625,36288.00769,25.36456544,23.99975582,24.68216063,0,231.5062675,23.99975582,0.008025078,43.09929006,0,0,0,190.2876346,685035.4846,123.7296688,445426.8077,0,0,71368.29646
e-exist,east,exist, 09/15  14:00:00,17.625,36288.00769,25.3803778,23.99962806,24.69000293,0,236.7169188,23.99962806,0.008024752,43.09789502,0,0,0,218.1653777,785395.3599,146.2119403,526362.9851,0,0,71368.29646
e-exist,east,exist, 09/15  15:00:00,18.625,36288.00769,25.28187864,23.99974791,24.64081327,0,219.0007365,23.99974791,0.008076594,43.34553898,0,0,0,210.1275877,756459.3157,145.8156913,524936.4886,0,0,71368.29646
e-exist,east,exist, 09/15  16:00:00,19,36288.00769,25.1935322,23.99973169,24.59663195,0,206.3517312,23.99973169,0.008226089,44.12106351,0,0,0,198.9092269,716073.2167,139.6352029,502686.7303,0,0,71368.29646
e-exist,east,exist, 09/15  17:00:00,18.375,36288.00769,25.01820319,23.9997453,24.50897425,0,182.7031225,23.9997453,0.008595239,46.07372899,0,0,0,158.3185869,569946.9127,105.1498791,378539.5647,0,0,71368.29646
e-exist,east,exist, 09/15  18:00:00,18,36288.00769,24.72446501,23.99978043,24.36212272,0,151.2534032,23.99978043,0.009140133,48.92194947,0,0,0,104.1926762,375093.6342,67.11980811,241631.3092,0,0,71368.29646
e-exist,east,exist, 09/15  19:00:00,17.375,86832.0184,24.54485851,23.99976985,24.27231418,0,119.060827,23.99976985,0.009529391,50.98685682,0,0,0,38.48638419,138550.9831,24.04907588,86576.67318,0,0,71368.29646
e-exist,east,exist, 09/15  20:00:00,16.375,115344.0244,24.40989963,23.95205181,24.18097572,0,113.1155001,23.95205181,0.010253366,54.97804568,0,0,0,2.885894812,10389.22132,1.683805974,6061.701507,0,0,71368.29646
e-exist,east,exist, 09/15  21:00:00,16,129600.0275,24.32084317,23.92934617,24.12509467,0,117.905078,23.92934617,0.010668449,57.24147429,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  22:00:00,16,115344.0244,24.25846101,23.93532333,24.09689217,0,117.9789912,23.93532333,0.010852399,58.19073519,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  23:00:00,16,86832.0184,24.10127854,23.6447141,23.87299632,0,112.3606735,23.6447141,0.010989522,59.95347905,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/15  24:00:00,15.375,42768.00906,23.8412085,23.26606264,23.55363557,0,116.4347372,23.26606264,0.011049734,61.63138723,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  01:00:00,14.375,33696.00714,23.54025712,22.88527704,23.21276708,0,127.2588515,22.88527704,0.010788484,61.57168268,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  02:00:00,13.375,33696.00714,23.22379072,22.49952955,22.86166013,0,137.6997275,22.49952955,0.010145339,59.2975495,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  03:00:00,12.375,14256.00302,22.89321808,22.10323254,22.49822531,0,148.0887643,22.10323254,0.009751879,58.40368974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  04:00:00,12.625,14256.00302,22.62708978,21.88494095,22.25601536,0,140.4503918,21.88494095,0.009592296,58.2368185,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  05:00:00,13,14256.00302,22.43310167,21.75814165,22.09562166,0,131.7567351,21.75814165,0.010007763,61.19254937,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  06:00:00,13,14256.00302,22.25813254,21.5996455,21.92888902,0,129.1223107,21.5996455,0.01018033,62.87438932,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  07:00:00,13,53136.01126,22.25591893,21.59135416,21.92363654,0,129.2914041,21.59135416,0.010139309,62.67996683,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  08:00:00,13,53136.01126,22.5177367,21.90962987,22.21368328,0,135.4702523,21.90962987,0.00998628,60.56299908,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  09:00:00,13.625,72576.01538,23.07404313,22.63492551,22.85448432,0,137.8797601,22.63492551,0.010027685,58.17943577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  10:00:00,15.25,72576.01538,23.52552717,23.01709205,23.27130961,0,115.5022032,23.01709205,0.010131788,57.39894201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  11:00:00,16.625,53136.01126,23.83156681,23.26425458,23.5479107,0,95.56651755,23.26425458,0.009842236,54.93247509,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  12:00:00,17,42768.00906,24.07806782,23.52181834,23.79994308,0,93.57067872,23.52181834,0.009723732,53.44260432,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  13:00:00,17,42768.00906,24.16199154,23.59791764,23.87995459,0,94.61594703,23.59791764,0.00969162,53.02462193,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  14:00:00,17,42768.00906,24.1815871,23.61283555,23.89721133,0,94.79524383,23.61283555,0.00968449,52.90573069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  15:00:00,17,42768.00906,24.12239087,23.55677147,23.83958117,0,93.71706633,23.55677147,0.009686164,53.07407017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  16:00:00,16.375,42768.00906,24.01028095,23.39120694,23.70074394,0,101.3887299,23.39120694,0.009687518,53.58125526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  17:00:00,15.375,42768.00906,23.78717688,23.08851258,23.43784473,0,113.277596,23.08851258,0.009698204,54.61014517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  18:00:00,14.375,42768.00906,23.40194473,22.75640392,23.07917433,0,124.8987877,22.75640392,0.009812328,56.36709167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  19:00:00,13.375,110160.0233,23.11614161,22.44359862,22.77987011,0,136.966289,22.44359862,0.009905826,57.94812794,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  20:00:00,13.625,129600.0275,22.96470401,22.44376953,22.70423677,0,133.337105,22.44376953,0.009982231,58.36460465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  21:00:00,13.375,129600.0275,22.88468948,22.45090966,22.66779957,0,137.2931587,22.45090966,0.009875606,57.72566298,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  22:00:00,12.375,129600.0275,22.70626225,22.14414232,22.42520228,0,148.9220587,22.14414232,0.009711383,57.8497533,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  23:00:00,12,110160.0233,22.41441027,21.67361076,22.04401051,0,146.9321471,21.67361076,0.009455512,57.98874124,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/16  24:00:00,12,53136.01126,22.10843412,21.32115511,21.71479462,0,141.0172333,21.32115511,0.009231102,57.87149522,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/17  01:00:00,11.375,33696.00714,21.81552351,21.08083907,21.44818129,0,141.5087791,21.08083907,0.009315614,59.26059312,0,0,0,0,0,0,0,22817.30761,6.338141003,71368.29646
e-exist,east,exist, 09/17  02:00:00,11,33696.00714,21.56280779,20.99939207,21.28109993,0,109.9895887,20.99939207,0.009057568,57.8954187,0,0,0,0,0,0,0,155479.4647,43.1887402,71368.29646
e-exist,east,exist, 09/17  03:00:00,11.625,14256.00302,21.41363167,20.99948156,21.20655662,0,87.2615135,20.99948156,0.008734256,55.83615725,0,0,0,0,0,0,0,198035.6158,55.00989328,71368.29646
e-exist,east,exist, 09/17  04:00:00,12.625,14256.00302,21.32103083,20.9996286,21.16032972,0,77.69460493,20.9996286,0.008720756,55.75054292,0,0,0,0,0,0,0,170383.6671,47.32879641,71368.29646
e-exist,east,exist, 09/17  05:00:00,13.625,14256.00302,21.24046063,20.99971782,21.12008923,0,69.35293341,20.99971782,0.008942599,57.14835953,0,0,0,0,0,0,0,138318.2679,38.42174108,71368.29646
e-exist,east,exist, 09/17  06:00:00,14.625,14256.00302,21.34739601,21.0573011,21.20234855,0,72.18056408,21.0573011,0.009020029,57.43341902,0,0,0,0,0,0,0,70944.24403,19.70673445,71368.29646
e-exist,east,exist, 09/17  07:00:00,16.25,53136.01126,23.39002156,22.91714854,23.15358505,0,105.9273407,22.91714854,0.009086917,51.69969136,0,0,0,12.26479688,44153.26877,8.159677557,29374.8392,0,0,71368.29646
e-exist,east,exist, 09/17  08:00:00,20.125,53136.01126,25.4522908,24.5721718,25.0122313,0,256.240875,24.5721718,0.008716169,44.90445628,0,0,0.25,261.8488908,942656.007,197.5230685,711083.0466,0,0,71368.29646
e-exist,east,exist, 09/17  09:00:00,23.25,72576.01538,25.94560542,25.09972834,25.52266688,0,268.8438003,25.09972834,0.008450511,42.19932996,0,0,0.75,311.278435,1120602.366,256.5864619,923711.2629,0,0,71368.29646
e-exist,east,exist, 09/17  10:00:00,25.25,72576.01538,25.69501406,24.58558784,25.14030095,0,251.9210632,24.58558784,0.008697847,44.7860987,0,0,0,341.286932,1228632.955,283.8894451,1022002.002,0,0,71368.29646
e-exist,east,exist, 09/17  11:00:00,25.375,53136.01126,25.59615553,24.30497953,24.95056753,0,243.8841524,24.30497953,0.008956749,46.85176375,0,0,0,345.5390819,1243940.695,282.7337109,1017841.359,0,0,71368.29646
e-exist,east,exist, 09/17  12:00:00,23.75,42768.00906,25.51176555,24.17771037,24.84473796,0,246.7030457,24.17771037,0.008806425,46.41046266,0,0,0,322.7995294,1162078.306,259.0396636,932542.7891,0,0,71368.29646
e-exist,east,exist, 09/17  13:00:00,24.875,42768.00906,25.5601652,24.20358104,24.88187312,0,246.9302923,24.20358104,0.008623083,45.38742396,0,0,0,329.4847554,1186145.12,278.0751845,1001070.664,0,0,71368.29646
e-exist,east,exist, 09/17  14:00:00,24.75,42768.00906,25.60523523,24.24499476,24.925115,0,248.2531835,24.24499476,0.008707457,45.68338407,0,0,0,328.9545769,1184236.477,276.7457392,996284.6612,0,0,71368.29646
e-exist,east,exist, 09/17  15:00:00,23.375,42768.00906,25.52413279,24.17589521,24.850014,0,246.5604233,24.17589521,0.008637566,45.49310827,0,0,0,321.669146,1158008.926,252.5303357,909109.2083,0,0,71368.29646
e-exist,east,exist, 09/17  16:00:00,23,42768.00906,25.43604728,24.09496655,24.76550691,0,244.5981937,24.09496655,0.008620231,45.62375749,0,0,0,312.7818713,1126014.737,245.4235301,883524.7083,0,0,71368.29646
e-exist,east,exist, 09/17  17:00:00,23.625,42768.00906,25.33141993,24.02221148,24.6768157,0,238.5009501,24.02221148,0.008436453,44.83163491,0,0,0,300.5454403,1081963.585,251.4025388,905049.1398,0,0,71368.29646
e-exist,east,exist, 09/17  18:00:00,23.375,42768.00906,25.05977092,23.999406,24.52958846,0,215.7494076,23.999406,0.008415346,44.79372048,0,0,0,266.2996441,958678.7186,224.6327735,808677.9846,0,0,71368.29646
e-exist,east,exist, 09/17  19:00:00,23,110160.0233,24.93096497,23.99934403,24.4651545,0,200.6854833,23.99934403,0.008483474,45.16851672,0,0,0,244.3218758,879558.753,203.0782638,731081.7498,0,0,71368.29646
e-exist,east,exist, 09/17  20:00:00,21.75,129600.0275,24.81951763,23.99908865,24.40930314,0,200.0530436,23.99908865,0.008671676,46.12855176,0,0,0,226.2112399,814360.4637,180.7765094,650795.4339,0,0,71368.29646
e-exist,east,exist, 09/17  21:00:00,21.625,129600.0275,24.77062386,23.99862991,24.38462688,0,207.9369774,23.99862991,0.008722729,46.38040982,0,0,0,230.3271365,829177.6915,186.4059344,671061.364,0,0,71368.29646
e-exist,east,exist, 09/17  22:00:00,19.5,129600.0275,24.63581286,23.99898192,24.31739739,0,173.6431983,23.99898192,0.00863702,45.95866422,0,0,0,153.055336,550999.2097,115.4936819,415777.2548,0,0,71368.29646
e-exist,east,exist, 09/17  23:00:00,18.625,110160.0233,24.46566262,23.99959343,24.23262802,0,108.1140708,23.99959343,0.008907606,47.39410202,0,0,0,47.69615607,171706.1618,34.8914424,125609.1926,0,0,71368.29646
e-exist,east,exist, 09/17  24:00:00,18.375,53136.01126,24.32545999,23.9514814,24.1384707,0,78.88242175,23.9514814,0.009118569,48.64271391,0,0,0,3.232847009,11638.24923,2.37684984,8556.659425,0,0,71368.29646
e-exist,east,exist, 09/18  01:00:00,18.625,28512.00604,24.21090915,23.94224247,24.07657581,0,72.45156546,23.94224247,0.00947202,50.5256234,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  02:00:00,18.375,22032.00467,24.12018085,23.85450437,23.98734261,0,74.63453675,23.85450437,0.009299155,49.87762916,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  03:00:00,16.75,14256.00302,23.90329705,23.47348744,23.68839225,0,95.75573264,23.47348744,0.009182258,50.41185505,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  04:00:00,16,14256.00302,23.65798725,23.15696723,23.40747724,0,103.8147292,23.15696723,0.009468302,52.95470635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  05:00:00,14.75,14256.00302,23.41094369,22.81885207,23.11489788,0,119.0250498,22.81885207,0.00922711,52.72248569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  06:00:00,15.25,28512.00604,23.20609328,22.66794842,22.93702085,0,108.7528346,22.66794842,0.008983624,51.84597213,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/18  07:00:00,16.625,57024.01208,25.03801068,24.14550895,24.59175982,0,199.7400944,24.14550895,0.008763889,46.37105505,0,0,0,124.9115357,449681.5286,87.18057581,313850.0729,0,0,71368.29646
