Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 09/18  08:00:00,18.25,72576.01538,26.86611148,25.93001336,26.39806242,0,288.7533256,25.93001336,0.00800927,38.1552064,0,0,1,228.923668,824125.2049,173.9663845,626278.984,0,0,71368.29646
e-exist,east,exist, 09/18  09:00:00,20,57024.01208,27.08975254,25.85546674,26.47260964,0,286.833819,25.85546674,0.007835001,37.49720278,0,0,1,257.1794377,925845.9759,206.4420409,743191.3471,0,0,71368.29646
e-exist,east,exist, 09/18  10:00:00,21.475,57024.01208,26.62852589,25.26282808,25.94567699,0,272.5027328,25.26282808,0.007843596,38.87949898,0,0,1,277.7347205,999844.9937,227.5667884,819240.4384,0,0,71368.29646
e-exist,east,exist, 09/18  11:00:00,22,36288.00769,26.40540463,24.94570428,25.67555446,0,264.8641005,24.94570428,0.007967242,40.237885,0,0,0.25,293.0309423,1054911.392,234.1596751,842974.8302,0,0,71368.29646
e-exist,east,exist, 09/18  12:00:00,22.625,36288.00769,26.34730207,24.87724947,25.61227577,0,263.2920306,24.87724947,0.008109825,41.11523003,0,0,0,298.3378815,1074016.373,244.1123105,878804.3177,0,0,71368.29646
e-exist,east,exist, 09/18  13:00:00,25.5,36288.00769,26.46578041,24.96405821,25.71491931,0,265.3981552,24.96405821,0.008139663,41.02541,0,0,0.25,317.8787082,1144363.35,294.1612363,1058980.451,0,0,71368.29646
e-exist,east,exist, 09/18  14:00:00,27.625,36288.00769,26.64904209,25.18700635,25.91802422,0,258.2164881,25.18700635,0.008474499,42.10882845,0,0,1,336.2845631,1210624.427,319.930083,1151748.299,0,0,71368.29646
e-exist,east,exist, 09/18  15:00:00,26.75,36288.00769,26.68010195,25.22627366,25.95318781,0,258.1019966,25.22627366,0.008874105,43.96728775,0,0,1,341.5996112,1229758.6,304.4851041,1096146.375,0,0,71368.29646
e-exist,east,exist, 09/18  16:00:00,24.75,36288.00769,26.51699758,25.04956154,25.78327956,0,265.8967809,25.04956154,0.008874756,44.43536411,0,0,0.75,345.1078673,1242388.322,280.7009232,1010523.323,0,0,71368.29646
e-exist,east,exist, 09/18  17:00:00,22.75,36288.00769,26.24250698,24.85057464,25.54654081,0,263.0238775,24.85057464,0.008903746,45.11102621,0,0,0,327.6411236,1179508.045,246.7010883,888123.9178,0,0,71368.29646
e-exist,east,exist, 09/18  18:00:00,20.125,36288.00769,25.75999647,24.51324267,25.13661957,0,254.8212314,24.51324267,0.008795735,45.47824127,0,0,0,290.9061314,1047262.073,199.0659341,716637.3626,0,0,71368.29646
e-exist,east,exist, 09/18  19:00:00,17.75,86832.0184,25.33283154,24.12083811,24.72683482,0,243.2875144,24.12083811,0.008679219,45.95238365,0,0,0,244.1235593,878844.8136,153.2031976,551531.5112,0,0,71368.29646
e-exist,east,exist, 09/18  20:00:00,16.375,115344.0244,25.02139759,23.99949683,24.51044721,0,211.391528,23.99949683,0.008917535,47.54099166,0,0,0,167.3631354,602507.2873,99.11051147,356797.8413,0,0,71368.29646
e-exist,east,exist, 09/18  21:00:00,16.625,129600.0275,24.88179875,23.99915033,24.44047454,0,202.865173,23.99915033,0.009205154,49.05319442,0,0,0,155.8473067,561050.3042,94.81507214,341334.2597,0,0,71368.29646
e-exist,east,exist, 09/18  22:00:00,16.375,115344.0244,24.75513736,23.99888005,24.37700871,0,189.2678964,23.99888005,0.009077154,48.38169346,0,0,0,120.7095608,434554.4189,76.96201141,277063.2411,0,0,71368.29646
e-exist,east,exist, 09/18  23:00:00,15.375,86832.0184,24.53213925,23.9282735,24.23020637,0,130.7322121,23.9282735,0.009377857,50.14513723,0,0,0,4.273490876,15384.56715,2.717919471,9784.510094,0,0,71368.29646
e-exist,east,exist, 09/18  24:00:00,16.25,42768.00906,24.32928955,23.76076776,24.04502865,0,110.349704,23.76076776,0.009846276,53.11887472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  01:00:00,17,28512.00604,24.21696118,23.75693865,23.98694991,0,97.15235025,23.75693865,0.010114498,54.55657447,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  02:00:00,16.375,22032.00467,24.03941957,23.53720089,23.78831023,0,103.777603,23.53720089,0.009834371,53.74013291,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  03:00:00,14.75,14256.00302,23.75458546,23.11408252,23.43433399,0,124.1603299,23.11408252,0.009471724,53.11000232,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  04:00:00,14,14256.00302,23.45556697,22.7614223,23.10849464,0,131.4472068,22.7614223,0.009201767,52.73195761,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  05:00:00,14,14256.00302,23.23096422,22.56708115,22.89902268,0,128.2044356,22.56708115,0.009235503,53.55542172,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  06:00:00,14,28512.00604,23.03201768,22.39150966,22.71176367,0,125.349782,22.39150966,0.009842769,57.631165,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/19  07:00:00,14.625,57024.01208,24.75902821,23.88652449,24.32277635,0,193.2856791,23.88652449,0.009614313,51.52130815,0,0,0,82.87943308,298365.9591,50.54911149,181976.8014,0,0,71368.29646
e-exist,east,exist, 09/19  08:00:00,16.875,72576.01538,26.6009998,25.67570716,26.13835348,0,282.921586,25.67570716,0.008631477,41.62551337,0,0,1,223.4257945,804332.8602,148.4798349,534527.4055,0,0,71368.29646
e-exist,east,exist, 09/19  09:00:00,18.625,57024.01208,26.82721541,25.60739746,26.21730644,0,281.1435023,25.60739746,0.008457822,40.95696072,0,0,1,265.9311017,957351.9661,181.2070299,652345.3075,0,0,71368.29646
e-exist,east,exist, 09/19  10:00:00,19.625,57024.01208,26.3384696,24.9892465,25.66385805,0,266.1738135,24.9892465,0.008398761,42.19165349,0,0,0.5,273.2442591,983679.3329,193.8256014,697772.1651,0,0,71368.29646
e-exist,east,exist, 09/19  11:00:00,23.125,36288.00769,26.23831488,24.78408743,25.51120116,0,261.12303,24.78408743,0.008296476,42.19906837,0,0,0,310.2284168,1116822.301,252.2628976,908146.4312,0,0,71368.29646
e-exist,east,exist, 09/19  12:00:00,24.375,36288.00769,26.31241941,24.8398031,25.57611126,0,262.5577708,24.8398031,0.008551309,43.3065716,0,0,0,335.1116519,1206401.947,274.3225605,987561.2179,0,0,71368.29646
e-exist,east,exist, 09/19  13:00:00,26.5,36288.00769,26.44966018,25.00189334,25.72577676,0,254.315409,25.00189334,0.008841165,44.304712,0,0,0.5,343.1153626,1235215.305,299.569934,1078451.763,0,0,71368.29646
e-exist,east,exist, 09/19  14:00:00,28,36288.00769,26.62871561,25.20096314,25.91483937,0,253.6626978,25.20096314,0.009018753,44.62356096,0,0,1,337.6569029,1215564.85,321.7498243,1158299.367,0,0,71368.29646
e-exist,east,exist, 09/19  15:00:00,26.75,36288.00769,26.59838689,25.1318283,25.8651076,0,260.8173688,25.1318283,0.008916455,44.26218937,0,0,1,339.921778,1223718.401,308.7692065,1111569.143,0,0,71368.29646
e-exist,east,exist, 09/19  16:00:00,25.375,36288.00769,26.47055171,24.99427892,25.73241531,0,266.4038278,24.99427892,0.008795728,44.01360701,0,0,0.5,331.1887569,1192279.525,292.7977758,1054071.993,0,0,71368.29646
e-exist,east,exist, 09/19  17:00:00,23.75,36288.00769,26.24568824,24.854591,25.55013962,0,262.994702,24.854591,0.008603574,43.42592942,0,0,0,307.9366052,1108571.779,263.8299881,949787.9571,0,0,71368.29646
e-exist,east,exist, 09/19  18:00:00,22.375,36288.00769,25.85438486,24.61031574,25.2323503,0,257.0378573,24.61031574,0.008537018,43.70175642,0,0,0,299.1142973,1076811.47,238.3887494,858199.4978,0,0,71368.29646
e-exist,east,exist, 09/19  19:00:00,20.125,86832.0184,25.50488731,24.29099774,24.89794252,0,249.3306641,24.29099774,0.008626506,44.98965671,0,0,0,281.4725226,1013301.081,197.4506472,710822.3301,0,0,71368.29646
e-exist,east,exist, 09/19  20:00:00,19,115344.0244,25.22064835,24.06935029,24.64499932,0,243.7001816,24.06935029,0.008797908,46.48427457,0,0,0,267.3539672,962474.282,175.8293599,632985.6958,0,0,71368.29646
e-exist,east,exist, 09/19  21:00:00,18.375,129600.0275,25.03411478,24.00713284,24.52062381,0,235.1114961,24.00713284,0.008843626,46.89629485,0,0,0,238.4307544,858350.7158,157.2115644,565961.6319,0,0,71368.29646
e-exist,east,exist, 09/19  22:00:00,17.375,115344.0244,24.86732199,23.9990199,24.43317095,0,212.8212298,23.9990199,0.008978869,47.59644128,0,0,0,186.8389777,672620.3199,117.8110259,424119.6933,0,0,71368.29646
e-exist,east,exist, 09/19  23:00:00,16.375,86832.0184,24.65543244,23.99955728,24.32749486,0,142.3366193,23.99955728,0.00967026,51.18437777,0,0,0,49.52187684,178278.7566,29.99228799,107972.2368,0,0,71368.29646
e-exist,east,exist, 09/19  24:00:00,16,42768.00906,24.44509722,23.85303645,24.14906684,0,116.0086769,23.85303645,0.010219444,54.49037412,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  01:00:00,16,28512.00604,24.24769266,23.67563382,23.96166324,0,113.0535345,23.67563382,0.010421696,56.12486591,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  02:00:00,16,22032.00467,24.06468524,23.51461519,23.78965021,0,110.2907156,23.51461519,0.01047185,56.93991891,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  03:00:00,14.75,14256.00302,23.81554364,23.17231257,23.4939281,0,125.443723,23.17231257,0.010362212,57.52849688,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  04:00:00,14.625,14256.00302,23.54308154,22.89881513,23.22094834,0,123.4527937,22.89881513,0.010055082,56.78364004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  05:00:00,15,14256.00302,23.36120546,22.78420933,23.07270739,0,114.7925845,22.78420933,0.009785189,55.66730245,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  06:00:00,13.75,28512.00604,23.12607082,22.45756481,22.79181781,0,130.2269196,22.45756481,0.009459656,54.95657773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  07:00:00,14.25,57024.01208,24.59915648,23.68823735,24.14369692,0,185.2379299,23.68823735,0.009283887,50.17536466,0,0,0,63.92622387,230134.4059,39.49646201,142187.2632,0,0,71368.29646
e-exist,east,exist, 09/20  08:00:00,16.875,72576.01538,26.07159665,25.10265355,25.5871251,0,268.9987687,25.10265355,0.008565316,42.57911351,0,0,0.75,218.7797428,787607.0741,144.8039634,521294.2681,0,0,71368.29646
e-exist,east,exist, 09/20  09:00:00,18,57024.01208,26.37864083,25.1504923,25.76456656,0,270.0658507,25.1504923,0.008437445,41.8147734,0,0,0.75,250.7733055,902783.8998,166.8397506,600623.1022,0,0,71368.29646
e-exist,east,exist, 09/20  10:00:00,19.875,57024.01208,26.04189269,24.7138736,25.37788314,0,259.5151211,24.7138736,0.008462045,43.03882576,0,0,0,282.1620334,1015783.32,196.0066178,705623.8242,0,0,71368.29646
e-exist,east,exist, 09/20  11:00:00,19.75,36288.00769,25.83837083,24.42735868,25.13286475,0,252.5641129,24.42735868,0.0084464,43.70308404,0,0,0,279.2818366,1005414.612,191.8541596,690674.9745,0,0,71368.29646
e-exist,east,exist, 09/20  12:00:00,20.25,36288.00769,25.7769315,24.35550946,25.06622048,0,250.8155025,24.35550946,0.008430476,43.8095992,0,0,0,285.1615162,1026581.458,199.4332909,717959.8472,0,0,71368.29646
e-exist,east,exist, 09/20  13:00:00,22.25,36288.00769,25.86268076,24.43357074,25.14812575,0,252.727382,24.43357074,0.008503344,43.94923685,0,0,0,312.951037,1126623.733,234.5269551,844297.0383,0,0,71368.29646
e-exist,east,exist, 09/20  14:00:00,23.625,36288.00769,25.95984679,24.51961847,25.23973263,0,254.8717159,24.51961847,0.008664499,44.52414467,0,0,0,332.1748108,1195829.319,259.0560232,932601.6836,0,0,71368.29646
e-exist,east,exist, 09/20  15:00:00,24,36288.00769,25.96758949,24.52524909,25.24641929,0,255.0664044,24.52524909,0.008784711,45.09001152,0,0,0,338.105815,1217180.934,265.7483694,956694.1298,0,0,71368.29646
e-exist,east,exist, 09/20  16:00:00,23.375,36288.00769,25.90155901,24.49505413,25.19830657,0,254.3742294,24.49505413,0.008837217,45.4207833,0,0,0,330.8590485,1191092.575,254.7944662,917260.0784,0,0,71368.29646
e-exist,east,exist, 09/20  17:00:00,22.375,36288.00769,25.7056049,24.37304644,25.03932567,0,251.437963,24.37304644,0.00887957,45.97061081,0,0,0,317.0181522,1141265.348,236.7867585,852432.3305,0,0,71368.29646
e-exist,east,exist, 09/20  18:00:00,19.5,36288.00769,25.23798135,24.09296197,24.66547166,0,234.0560299,24.09296197,0.008850713,46.59913816,0,0,0,258.7654809,931555.7313,174.6193659,628629.7172,0,0,71368.29646
e-exist,east,exist, 09/20  19:00:00,17.375,86832.0184,24.88777649,23.99965394,24.44371521,0,179.9528052,23.99965394,0.009107099,48.19818315,0,0,0,137.2597337,494135.0414,84.97510529,305910.379,0,0,71368.29646
e-exist,east,exist, 09/20  20:00:00,16.375,115344.0244,24.67599581,23.99974731,24.33787156,0,147.1570815,23.99974731,0.009760435,51.60194943,0,0,0,59.40743565,213866.7683,34.75963156,125134.6736,0,0,71368.29646
e-exist,east,exist, 09/20  21:00:00,16,129600.0275,24.56775592,23.99954822,24.28365207,0,145.3386241,23.99954822,0.010304592,54.43296812,0,0,0,47.21189861,169962.835,26.3219063,94758.86267,0,0,71368.29646
e-exist,east,exist, 09/20  22:00:00,16,115344.0244,24.49263296,23.99931316,24.24597306,0,144.0540705,23.99931316,0.010506143,55.51561362,0,0,0,45.21190458,162762.8565,24.99771669,89991.78009,0,0,71368.29646
e-exist,east,exist, 09/20  23:00:00,16,86832.0184,24.33265351,23.84199648,24.087325,0,115.9782478,23.84199648,0.010862123,57.89673931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/20  24:00:00,16,42768.00906,24.1110193,23.5623753,23.8366973,0,111.0249099,23.5623753,0.011105791,60.15396061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  01:00:00,16,28512.00604,23.90888654,23.37821941,23.64355297,0,108.0795728,23.37821941,0.011157574,61.14181503,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  02:00:00,16,22032.00467,23.74667584,23.23899537,23.4928356,0,105.7110222,23.23899537,0.011158152,61.68415213,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  03:00:00,16,14256.00302,23.60577176,23.1202034,23.36298758,0,103.6794864,23.1202034,0.011149064,62.07892335,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  04:00:00,16,14256.00302,23.47380992,23.00936871,23.24158932,0,101.7456958,23.00936871,0.011138687,62.43947931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  05:00:00,16,14256.00302,23.32920072,22.88180521,23.10550297,0,99.49259631,22.88180521,0.011127783,62.86320489,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  06:00:00,16,28512.00604,23.20600379,22.77483988,22.99042184,0,97.72604298,22.77483988,0.011116058,63.20648295,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  07:00:00,16,57024.01208,23.26815041,22.98546012,23.12680526,0,102.0620429,22.98546012,0.011017348,61.86187064,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  08:00:00,16.625,72576.01538,23.64766529,23.46556022,23.55661276,0,100.0452047,23.46556022,0.010783443,58.84543849,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  09:00:00,17,57024.01208,23.88368229,23.474936,23.67930914,0,92.2855586,23.474936,0.010467648,57.11119978,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  10:00:00,17.625,57024.01208,24.18700164,23.73447675,23.9607392,0,86.79794089,23.73447675,0.010015484,53.83959689,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/21  11:00:00,18.625,36288.00769,24.50060545,23.96942971,24.23501758,0,85.73031548,23.96942971,0.009782256,51.8628278,0,0,0,18.98503355,68346.1208,12.70680079,45744.48285,0,0,71368.29646
e-exist,east,exist, 09/21  12:00:00,20.25,36288.00769,24.84319352,23.99948801,24.42134076,0,140.9936652,23.99948801,0.009319288,49.32379905,0,0,0,134.2245715,483208.4573,95.74011414,344664.4109,0,0,71368.29646
e-exist,east,exist, 09/21  13:00:00,21.625,36288.00769,25.0243399,23.99947782,24.51190886,0,176.5842588,23.99947782,0.008855757,46.88725776,0,0,0,206.0540423,741794.5521,155.1739402,558626.1848,0,0,71368.29646
e-exist,east,exist, 09/21  14:00:00,22.625,36288.00769,25.14395409,23.99967006,24.57181207,0,198.6974623,23.99967006,0.008740421,46.25553678,0,0,0,255.7463693,920686.9295,194.6640211,700790.4759,0,0,71368.29646
e-exist,east,exist, 09/21  15:00:00,22.375,36288.00769,25.15146388,23.99975996,24.57561192,0,200.3909906,23.99975996,0.008831131,46.71106519,0,0,0,257.9435813,928596.8928,192.0164504,691259.2215,0,0,71368.29646
e-exist,east,exist, 09/21  16:00:00,22,36288.00769,25.09856035,23.99966399,24.54911217,0,195.0503308,23.99966399,0.008889732,47.01692227,0,0,0,244.9834517,881940.4261,180.1686185,648607.0267,0,0,71368.29646
e-exist,east,exist, 09/21  17:00:00,21.375,36288.00769,24.95256909,23.99959702,24.47608305,0,178.4046173,23.99959702,0.009085072,48.03532554,0,0,0,213.2207077,767594.5477,152.692547,549693.1692,0,0,71368.29646
e-exist,east,exist, 09/21  18:00:00,19.75,36288.00769,24.6728144,23.99964031,24.33622736,0,150.250226,23.99964031,0.009396204,49.65572366,0,0,0,144.2104076,519157.4672,96.37591098,346953.2795,0,0,71368.29646
e-exist,east,exist, 09/21  19:00:00,19,86832.0184,24.52593719,23.99973397,24.26283558,0,124.5615467,23.99973397,0.009777278,51.63814312,0,0,0,90.3488028,325255.6901,57.65777943,207568.006,0,0,71368.29646
e-exist,east,exist, 09/21  20:00:00,18.375,115344.0244,24.42696559,23.99961416,24.21328988,0,116.8069875,23.99961416,0.010120052,53.41986614,0,0,0,62.86137646,226300.9552,39.02651315,140495.4474,0,0,71368.29646
e-exist,east,exist, 09/21  21:00:00,18,129600.0275,24.38417422,23.99939522,24.19178472,0,126.7117405,23.99939522,0.010304569,54.41291962,0,0,0,69.86519865,251514.7151,42.38223915,152576.0609,0,0,71368.29646
e-exist,east,exist, 09/21  22:00:00,18,115344.0244,24.34560853,23.99925215,24.17243034,0,130.5754632,23.99925215,0.010333035,54.54752543,0,0,0,76.28130201,274612.6872,46.23736206,166454.5034,0,0,71368.29646
e-exist,east,exist, 09/21  23:00:00,18,86832.0184,24.24363707,23.99695159,24.12029433,0,86.62274071,23.99695159,0.010686076,56.40189068,0,0,0,3.89361489,14017.0136,2.354402645,8475.84952,0,0,71368.29646
e-exist,east,exist, 09/21  24:00:00,17.375,42768.00906,24.07358868,23.70472199,23.88915534,0,89.39883218,23.70472199,0.011017335,59.17506657,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  01:00:00,17,28512.00604,23.87808302,23.47440217,23.67624259,0,92.3266054,23.47440217,0.010961378,59.6989922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  02:00:00,16.375,22032.00467,23.70469895,23.25895998,23.48182947,0,99.18267849,23.25895998,0.010656427,58.82616798,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  03:00:00,16,14256.00302,23.5119434,23.04065021,23.2762968,0,102.0465591,23.04065021,0.010514443,58.82756182,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  04:00:00,16,14256.00302,23.33670755,22.88353711,23.11012233,0,99.34576884,22.88353711,0.010459995,59.05053654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  05:00:00,16.625,14256.00302,23.23530712,22.86460144,23.04995428,0,88.57808441,22.86460144,0.010442232,58.9974498,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  06:00:00,17,28512.00604,23.18542773,22.88321679,23.03432226,0,82.15824015,22.88321679,0.010441198,58.92512286,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  07:00:00,17,57024.01208,23.35651222,23.18907411,23.27279317,0,88.41584332,23.18907411,0.010347404,57.37257745,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  08:00:00,17,72576.01538,23.88566011,23.75486137,23.82026074,0,98.26888401,23.75486137,0.010125533,54.29999758,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  09:00:00,17,57024.01208,23.88182557,23.48965798,23.68574178,0,92.0012554,23.48965798,0.010256645,55.91247885,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  10:00:00,15.75,57024.01208,23.68119401,23.08730843,23.38425122,0,106.5743774,23.08730843,0.010652814,59.4828648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  11:00:00,14.375,36288.00769,23.62544245,22.77977204,23.20260724,0,125.9656963,22.77977204,0.01046927,59.57176656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  12:00:00,14,36288.00769,23.69058722,22.80244636,23.24651679,0,133.0871697,22.80244636,0.010236074,58.22398816,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  13:00:00,15.25,36288.00769,23.93994179,23.14849365,23.54421772,0,117.9491371,23.14849365,0.009882292,55.10176878,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  14:00:00,16,36288.00769,24.05625122,23.35255847,23.70440484,0,107.7050821,23.35255847,0.009711803,53.49701859,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  15:00:00,16.625,36288.00769,24.04466906,23.39754742,23.72110824,0,97.70787689,23.39754742,0.009531751,52.37878017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  16:00:00,17,36288.00769,24.06968644,23.49257222,23.78112933,0,92.69349554,23.49257222,0.009251626,50.57028864,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  17:00:00,16.375,36288.00769,23.91154691,23.3563632,23.63395506,0,100.6392815,23.3563632,0.009275155,51.11749733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  18:00:00,16,36288.00769,23.64128981,23.1931211,23.41720545,0,104.6211164,23.1931211,0.009353461,52.08421345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  19:00:00,16,86832.0184,23.50141446,23.07943165,23.29042306,0,102.6828654,23.07943165,0.00936757,52.5408019,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  20:00:00,15.375,115344.0244,23.36495433,22.95066931,23.15781182,0,111.0391662,22.95066931,0.009463198,53.48606317,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  21:00:00,14.375,129600.0275,23.20515061,22.77793073,22.99154067,0,125.5083293,22.77793073,0.009554063,54.59304211,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  22:00:00,13.6875,115344.0244,23.05000941,22.61550526,22.83275733,0,134.6245681,22.61550526,0.009598978,55.40912317,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  23:00:00,13.0625,86832.0184,22.79049382,22.17494789,22.48272085,0,137.1454812,22.17494789,0.009508846,56.42165097,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/22  24:00:00,12.55,42768.00906,22.46334286,21.74911733,22.1062301,0,138.7324766,21.74911733,0.009269834,56.49326316,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  01:00:00,12.15,33696.00714,22.16451569,21.43797346,21.80124458,0,140.4263771,21.43797346,0.009072214,56.36969548,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  02:00:00,11.8125,33696.00714,21.89216188,21.16136142,21.52676165,0,141.4734447,21.16136142,0.008863012,56.02979771,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  03:00:00,11.45,14256.00302,21.63472439,21.00094092,21.31783265,0,122.7335308,21.00094092,0.008569568,54.77199869,0,0,0,0,0,0,0,80872.87414,22.46468726,71368.29646
e-exist,east,exist, 09/23  04:00:00,11.1125,14256.00302,21.38322299,20.99955759,21.19139029,0,75.12919134,20.99955759,0.008281111,52.97710043,0,0,0,0,0,0,0,272994.99,75.83194168,71368.29646
e-exist,east,exist, 09/23  05:00:00,11,14256.00302,21.26838797,20.99968218,21.13403507,0,62.2582053,20.99968218,0.008196397,52.47458409,0,0,0,0,0,0,0,326441.6124,90.67822566,71368.29646
e-exist,east,exist, 09/23  06:00:00,11.625,14256.00302,21.17279748,20.99978572,21.0862916,0,52.24322986,20.99978572,0.008411366,53.88578269,0,0,0,0,0,0,0,323831.0857,89.95307937,71368.29646
e-exist,east,exist, 09/23  07:00:00,12.625,53136.01126,22.66823987,21.8966417,22.28244078,0,143.0611896,21.8966417,0.008531271,51.77897539,0,0,0,1.396496357,5027.386884,0.83840839,3018.270205,0,0,71368.29646
e-exist,east,exist, 09/23  08:00:00,14.875,53136.01126,24.57041631,23.89714788,24.2337821,0,205.3568956,23.89714788,0.008598094,46.23027415,0,0,0,105.3639423,379310.1924,67.80389346,244094.0164,0,0,71368.29646
e-exist,east,exist, 09/23  09:00:00,16.625,72576.01538,25.01443833,24.24075445,24.62759639,0,247.9465624,24.24075445,0.008147373,42.97413661,0,0,0,200.3350418,721206.1504,135.9555233,489439.8838,0,0,71368.29646
e-exist,east,exist, 09/23  10:00:00,17.625,72576.01538,24.70782914,24.00193134,24.35488024,0,167.8357461,24.00193134,0.008163813,43.6988262,0,0,0,110.4812512,397732.5042,77.50846248,279030.4649,0,0,71368.29646
e-exist,east,exist, 09/23  11:00:00,18.625,53136.01126,24.64267041,23.99992504,24.32129773,0,115.9215658,23.99992504,0.008502531,45.49284834,0,0,0,59.52870208,214303.3275,42.74299586,153874.7851,0,0,71368.29646
e-exist,east,exist, 09/23  12:00:00,20.875,42768.00906,24.80001924,23.99967526,24.39984725,0,144.422372,23.99967526,0.00856091,45.80170564,0,0,0,142.3297297,512387.027,110.1048856,396377.5883,0,0,71368.29646
e-exist,east,exist, 09/23  13:00:00,21.375,42768.00906,24.89324644,23.99949836,24.4463724,0,161.2759224,23.99949836,0.008317998,44.51967479,0,0,0,168.1636146,605389.0124,135.5943919,488139.811,0,0,71368.29646
e-exist,east,exist, 09/23  14:00:00,21,42768.00906,24.90084291,23.99959598,24.45021945,0,161.0296157,23.99959598,0.008138053,43.56881931,0,0,0,161.8300332,582588.1195,128.9252844,464131.024,0,0,71368.29646
e-exist,east,exist, 09/23  15:00:00,20.375,42768.00906,24.86655857,23.99984423,24.4332014,0,152.9638096,23.99984423,0.008345767,44.66537764,0,0,0,147.4428901,530794.4043,110.0690331,396248.5192,0,0,71368.29646
e-exist,east,exist, 09/23  16:00:00,19.375,42768.00906,24.78652323,23.99985216,24.39318769,0,135.5983747,23.99985216,0.008627955,46.15501592,0,0,0,104.6332032,376679.5315,75.35653044,271283.5096,0,0,71368.29646
e-exist,east,exist, 09/23  17:00:00,18.375,42768.00906,24.62201623,23.99977801,24.31089712,0,104.5910981,23.99977801,0.008616028,46.0922928,0,0,0,37.39446177,134620.0624,27.07666817,97476.00543,0,0,71368.29646
e-exist,east,exist, 09/23  18:00:00,17.375,42768.00906,24.33839177,23.90588782,24.1221398,0,95.32294147,23.90588782,0.008782579,47.24021136,0,0,0,3.486217068,12550.38145,2.492609404,8973.393855,0,0,71368.29646
e-exist,east,exist, 09/23  19:00:00,17,110160.0233,24.16626622,23.76682313,23.96654468,0,97.23113181,23.76682313,0.009025788,48.93352403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  20:00:00,16.375,129600.0275,24.06081681,23.72827047,23.89454364,0,107.26696,23.72827047,0.009001508,48.94760559,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  21:00:00,15.375,129600.0275,23.94789204,23.60724816,23.7775701,0,122.378339,23.60724816,0.00886535,48.58797318,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  22:00:00,14.375,129600.0275,23.77896918,23.30904102,23.5440051,0,134.0974222,23.30904102,0.00855947,47.78336034,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  23:00:00,14,110160.0233,23.48143143,22.82155202,23.15149172,0,131.8191193,22.82155202,0.008268196,47.56493045,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/23  24:00:00,14,53136.01126,23.17487066,22.46414008,22.81950537,0,125.9372626,22.46414008,0.008355328,49.11383535,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  01:00:00,14,33696.00714,22.94666279,22.31812202,22.63239241,0,123.8266477,22.31812202,0.008585318,50.89812861,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  02:00:00,14,33696.00714,22.74944677,22.145462,22.44745438,0,120.8438103,22.145462,0.008928339,53.46114406,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  03:00:00,13.375,14256.00302,22.51820278,21.87946503,22.1988339,0,126.7523754,21.87946503,0.008934004,54.40083887,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  04:00:00,13,14256.00302,22.26976888,21.61468506,21.94222697,0,128.8255099,21.61468506,0.008686147,53.79602169,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  05:00:00,12.375,14256.00302,22.00796592,21.32156622,21.66476607,0,134.2631505,21.32156622,0.008579211,54.10692918,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  06:00:00,12,14256.00302,21.73985598,21.04657736,21.39321667,0,134.2952609,21.04657736,0.008433193,54.10196701,0,0,0,0,0,0,0,7115.366339,1.97649065,71368.29646
e-exist,east,exist, 09/24  07:00:00,13.25,53136.01126,23.24625388,22.4678658,22.85705984,0,142.4141291,22.4678658,0.008252449,48.65099998,0,0,0,1.230847325,4431.050369,0.815155818,2934.560946,0,0,71368.29646
e-exist,east,exist, 09/24  08:00:00,15.25,53136.01126,25.14694169,24.30318611,24.7250639,0,237.600006,24.30318611,0.008020434,42.3171854,0,0,0,143.1610976,515379.9513,99.28139753,357413.0311,0,0,71368.29646
e-exist,east,exist, 09/24  09:00:00,16.625,72576.01538,25.53688006,24.68652705,25.11170356,0,258.5310059,24.68652705,0.0077853,40.14293086,0,0,0,197.0702791,709453.0046,139.1159482,500817.4135,0,0,71368.29646
e-exist,east,exist, 09/24  10:00:00,17.625,72576.01538,25.13643075,24.07146558,24.60394817,0,235.7677395,24.07146558,0.007781289,41.62721968,0,0,0,203.3571023,732085.5684,144.6408844,520707.1837,0,0,71368.29646
e-exist,east,exist, 09/24  11:00:00,19.25,53136.01126,25.02996475,23.99981414,24.51488945,0,185.4129466,23.99981414,0.007971052,42.81261779,0,0,0,164.8856305,593588.2697,123.0932935,443135.8567,0,0,71368.29646
e-exist,east,exist, 09/24  12:00:00,19.375,42768.00906,25.08199487,23.99972476,24.54085981,0,192.438218,23.99972476,0.008160318,43.81624756,0,0,0,182.4540714,656834.6569,132.2375399,476055.1437,0,0,71368.29646
e-exist,east,exist, 09/24  13:00:00,20.875,42768.00906,25.19105911,23.99966814,24.59536363,0,214.2087836,23.99966814,0.008338258,44.73151472,0,0,0,241.7793799,870405.7677,179.8881407,647597.3064,0,0,71368.29646
e-exist,east,exist, 09/24  14:00:00,22.625,42768.00906,25.32246038,24.00585846,24.66415942,0,239.5914266,24.00585846,0.008331639,44.66330926,0,0,0,298.2729391,1073782.581,235.359068,847292.6447,0,0,71368.29646
e-exist,east,exist, 09/24  15:00:00,20.5,42768.00906,25.25421277,24.00188373,24.62804825,0,226.129647,24.00188373,0.008290981,44.45880039,0,0,0,250.9219511,903319.024,185.2951698,667062.6112,0,0,71368.29646
e-exist,east,exist, 09/24  16:00:00,19,42768.00906,25.0778899,23.99969998,24.53879494,0,188.6295814,23.99969998,0.008374016,44.90402143,0,0,0,174.4356978,627968.5122,121.9013228,438844.7619,0,0,71368.29646
e-exist,east,exist, 09/24  17:00:00,19,42768.00906,24.89964819,23.99975345,24.44970082,0,154.6425506,23.99975345,0.008509724,45.62178268,0,0,0,123.2825798,443817.2871,87.91274104,316485.8678,0,0,71368.29646
e-exist,east,exist, 09/24  18:00:00,17.75,42768.00906,24.61750778,23.99916708,24.30833743,0,124.7115989,23.99916708,0.008795845,47.13572347,0,0,0,52.70747211,189746.8996,36.34784041,130852.2255,0,0,71368.29646
e-exist,east,exist, 09/24  19:00:00,16.375,110160.0233,24.40090135,23.90657816,24.15373976,0,110.3539104,23.90657816,0.009498795,51.16544631,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  20:00:00,16,129600.0275,24.26857642,23.85400042,24.06128842,0,116.3994882,23.85400042,0.009983521,53.92152819,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  21:00:00,16,129600.0275,24.20433687,23.89422397,24.04928042,0,117.1804515,23.89422397,0.010270132,55.31037668,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  22:00:00,15.375,129600.0275,24.07893589,23.67968337,23.87930963,0,123.6515078,23.67968337,0.010130236,55.24128974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  23:00:00,14.375,110160.0233,23.78460252,23.13117311,23.45788782,0,130.9017302,23.13117311,0.009760259,55.0281593,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/24  24:00:00,14,53136.01126,23.45097991,22.70933497,23.08015744,0,130.4617155,22.70933497,0.009616026,55.6317999,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  01:00:00,13.375,28512.00604,23.15000217,22.43291429,22.79145823,0,136.5018399,22.43291429,0.009529064,56.0690046,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  02:00:00,12.375,22032.00467,22.80500542,22.01977165,22.41238853,0,146.4512606,22.01977165,0.00930165,56.11069035,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  03:00:00,11.375,14256.00302,22.44037514,21.59355754,22.01696634,0,156.3011164,21.59355754,0.009069317,56.14989893,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  04:00:00,11.625,14256.00302,22.13706301,21.33929838,21.7381807,0,148.0459336,21.33929838,0.008849826,55.67322469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  05:00:00,12,14256.00302,21.94347389,21.21791556,21.58069473,0,139.4352452,21.21791556,0.00887044,56.21741033,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  06:00:00,12.625,28512.00604,21.80877585,21.17161399,21.49019492,0,128.0698633,21.17161399,0.008771629,55.75850077,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  07:00:00,13,57024.01208,22.5009881,21.90327746,22.20213278,0,136.4476171,21.90327746,0.00897693,54.58639722,0,0,0,0.649251116,2337.304016,0.363487794,1308.556058,0,0,71368.29646
e-exist,east,exist, 09/25  08:00:00,13.625,72576.01538,24.33196192,23.68793336,24.00994764,0,192.6445584,23.68793336,0.009020856,49.26572398,0,0,0,62.28741282,224234.6861,36.92430499,132927.498,0,0,71368.29646
e-exist,east,exist, 09/25  09:00:00,15.25,57024.01208,24.83016824,24.00011716,24.4151427,0,192.4976463,24.00011716,0.008567459,45.92605932,0,0,0,96.38460714,346984.5857,60.90760817,219267.3894,0,0,71368.29646
e-exist,east,exist, 09/25  10:00:00,16,57024.01208,24.58157559,23.95813004,24.26985282,0,120.5942757,23.95813004,0.008711705,46.80762295,0,0,0,4.351300868,15664.68313,2.850837214,10263.01397,0,0,71368.29646
e-exist,east,exist, 09/25  11:00:00,17.25,36288.00769,24.58646217,23.9294387,24.25795044,0,102.4426884,23.9294387,0.009019516,48.51858478,0,0,0,9.81073603,35318.64971,6.423676486,23125.23535,0,0,71368.29646
e-exist,east,exist, 09/25  12:00:00,18.625,36288.00769,24.78501462,23.99978793,24.39240128,0,127.0113144,23.99978793,0.009149016,48.96902475,0,0,0,79.90379683,287653.6686,53.69469839,193300.9142,0,0,71368.29646
e-exist,east,exist, 09/25  13:00:00,19.625,36288.00769,24.87827992,23.99965893,24.43896943,0,146.4195554,23.99965893,0.008918122,47.73319484,0,0,0,129.1694173,465009.9022,90.4256156,325532.2162,0,0,71368.29646
e-exist,east,exist, 09/25  14:00:00,20.625,36288.00769,24.91683166,23.99961279,24.45822223,0,154.6346142,23.99961279,0.00864968,46.28760204,0,0,0,154.319298,555549.4729,115.9570634,417445.4282,0,0,71368.29646
e-exist,east,exist, 09/25  15:00:00,20.375,36288.00769,24.91948763,23.99969985,24.45959374,0,154.021272,23.99969985,0.008445138,45.19055217,0,0,0,149.6810107,538851.6385,111.0881199,399917.2318,0,0,71368.29646
e-exist,east,exist, 09/25  16:00:00,19.375,36288.00769,24.85556787,23.99988723,24.42772755,0,144.9336261,23.99988723,0.008678124,46.41955269,0,0,0,120.6461684,434326.2062,84.68472182,304864.9985,0,0,71368.29646
e-exist,east,exist, 09/25  17:00:00,18.375,36288.00769,24.67673175,23.9998397,24.33828573,0,121.8737248,23.9998397,0.009077429,48.52473005,0,0,0,65.98823161,237557.6338,44.26955836,159370.4101,0,0,71368.29646
e-exist,east,exist, 09/25  18:00:00,17.375,36288.00769,24.43559638,23.98404554,24.20982096,0,106.2330639,23.98404554,0.009533038,50.97272814,0,0,0,18.09273465,65133.84472,11.62585241,41853.06869,0,0,71368.29646
e-exist,east,exist, 09/25  19:00:00,17,86832.0184,24.2602702,23.8517177,24.05599395,0,98.75846552,23.8517177,0.009807564,52.83606027,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  20:00:00,16.375,115344.0244,24.12268276,23.72175328,23.92221802,0,107.2160742,23.72175328,0.009994079,54.28284867,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  21:00:00,15.375,129600.0275,23.97155172,23.56048063,23.76601618,0,121.833774,23.56048063,0.009981241,54.76070101,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  22:00:00,14.375,115344.0244,23.81945513,23.37123599,23.59534556,0,135.7711878,23.37123599,0.009774475,54.26069446,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  23:00:00,14,86832.0184,23.5686722,22.95967465,23.26417343,0,134.7201146,22.95967465,0.00977127,55.61091799,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/25  24:00:00,14.625,42768.00906,23.32017782,22.71583369,23.01800576,0,120.1450418,22.71583369,0.00990004,57.17048118,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  01:00:00,15,28512.00604,23.14719233,22.6061158,22.87665406,0,111.8459609,22.6061158,0.010189712,59.20959223,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  02:00:00,15,22032.00467,22.99128419,22.47169201,22.7314881,0,109.5788177,22.47169201,0.010299516,60.32707345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  03:00:00,15,14256.00302,22.84599447,22.34820562,22.59710004,0,107.4288057,22.34820562,0.010326749,60.90193818,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  04:00:00,15,14256.00302,22.68912243,22.20929874,22.44921058,0,104.9893835,22.20929874,0.010331284,61.42273295,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  05:00:00,14.375,14256.00302,22.48845404,21.96544819,22.22695111,0,111.3119577,21.96544819,0.010327112,62.31866165,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  06:00:00,14,28512.00604,22.26907362,21.72266411,21.99586886,0,113.7927894,21.72266411,0.01018687,62.40200777,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  07:00:00,14,57024.01208,22.30687817,21.90008347,22.10348082,0,117.6523762,21.90008347,0.009912075,60.09246638,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  08:00:00,14,72576.01538,22.47848034,22.12237324,22.30042679,0,121.4686161,22.12237324,0.009891068,59.19649189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  09:00:00,14,57024.01208,22.56140018,21.96879812,22.26509915,0,117.9202434,21.96879812,0.009829555,59.40875193,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  10:00:00,14.625,57024.01208,22.5758157,21.96763031,22.27172301,0,107.5918572,21.96763031,0.009721285,58.76924161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  11:00:00,15.625,36288.00769,22.67821609,22.06509572,22.37165591,0,92.07325885,22.06509572,0.009613164,57.78150863,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  12:00:00,16,36288.00769,22.99449705,22.38652336,22.6905102,0,91.42754884,22.38652336,0.00955376,56.31680372,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  13:00:00,16.625,36288.00769,23.3094217,22.73636165,23.02289167,0,86.74192197,22.73636165,0.009538913,55.04855717,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  14:00:00,17.75,36288.00769,23.52563523,23.06146099,23.29354811,0,72.75893752,23.06146099,0.009559844,54.09084107,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  15:00:00,18.7,36288.00769,23.65494675,23.29243662,23.47369168,0,60.11750144,23.29243662,0.009591881,53.51682629,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  16:00:00,19,36288.00769,23.74607223,23.44817459,23.59712341,0,57.41095675,23.44817459,0.009507793,52.55826345,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  17:00:00,18.375,36288.00769,23.69156239,23.40042382,23.54599311,0,66.93718917,23.40042382,0.009363437,51.92165817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  18:00:00,17.375,36288.00769,23.47093116,23.22367255,23.34730186,0,81.14127339,23.22367255,0.009336451,52.32980376,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  19:00:00,16.375,86832.0184,23.24974645,22.90645672,23.07810158,0,92.77045925,22.90645672,0.00930135,53.14643454,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  20:00:00,16,115344.0244,23.10678444,22.78625933,22.94652188,0,97.71703968,22.78625933,0.009502863,54.67704069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  21:00:00,15.375,129600.0275,23.01785405,22.73786031,22.87785718,0,107.5786511,22.73786031,0.009755978,56.27545991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  22:00:00,15,115344.0244,22.91841658,22.65383838,22.78612748,0,112.8354411,22.65383838,0.009782106,56.71235946,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  23:00:00,15,86832.0184,22.76581117,22.36874757,22.56727937,0,107.3883067,22.36874757,0.010115486,59.64043264,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/26  24:00:00,15.3125,42768.00906,22.58045161,22.15143259,22.3659421,0,98.47734539,22.15143259,0.010255072,61.25320738,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  01:00:00,15.8125,28512.00604,22.45540731,22.09706314,22.27623522,0,89.13750081,22.09706314,0.010268899,61.53764344,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  02:00:00,16,22032.00467,22.3559557,22.03899789,22.19747679,0,84.77060198,22.03899789,0.01025285,61.66098096,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  03:00:00,16,14256.00302,22.24787666,21.94443818,22.09615742,0,83.12043307,21.94443818,0.01023921,61.97492383,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  04:00:00,16,14256.00302,22.152711,21.86488997,22.00880048,0,81.77586334,21.86488997,0.010225188,62.21576866,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  05:00:00,16,14256.00302,22.07365867,21.80292312,21.9382909,0,80.72268584,21.80292312,0.010215848,62.39554989,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  06:00:00,16,28512.00604,22.00315739,21.74869274,21.87592506,0,79.78242837,21.74869274,0.010209331,62.56336773,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  07:00:00,16,57024.01208,22.05964372,21.97141213,22.01552792,0,84.22636969,21.97141213,0.010003443,60.53328494,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  08:00:00,16,72576.01538,22.25942916,22.2128016,22.23611538,0,88.28043459,22.2128016,0.009511987,56.78494562,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  09:00:00,16,57024.01208,22.33310833,21.99742261,22.16526547,0,83.51928117,21.99742261,0.009249815,56.0037112,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  10:00:00,16.625,57024.01208,22.4190018,22.05419356,22.23659768,0,74.48946924,22.05419356,0.009071904,54.77458258,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  11:00:00,17.625,36288.00769,22.62494137,22.25832588,22.44163363,0,60.77505529,22.25832588,0.008957208,53.42251643,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  12:00:00,18,36288.00769,22.85513065,22.51214829,22.68363947,0,58.62791367,22.51214829,0.008945965,52.53831485,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  13:00:00,18,36288.00769,23.03462626,22.66691372,22.85076999,0,61.2447795,22.66691372,0.008948791,52.03090046,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  14:00:00,18.625,36288.00769,23.25918572,22.9297774,23.09448156,0,55.29530327,22.9297774,0.00896096,51.25860679,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  15:00:00,19,36288.00769,23.47904034,23.18524982,23.33214508,0,52.90486234,23.18524982,0.008976072,50.55547532,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  16:00:00,18.375,36288.00769,23.44685567,23.1288535,23.28785458,0,62.13740713,23.1288535,0.009025943,51.00695172,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  17:00:00,17.375,36288.00769,23.18432482,22.84052639,23.0124256,0,74.26264393,22.84052639,0.009144418,52.57790936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  18:00:00,17,36288.00769,22.99524682,22.75401841,22.87463261,0,79.83831387,22.75401841,0.009108038,52.67685848,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  19:00:00,17,86832.0184,22.91180992,22.6940981,22.80295401,0,78.66318456,22.6940981,0.008973862,52.12071545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  20:00:00,16.375,115344.0244,22.83065991,22.61573456,22.72319724,0,87.98376144,22.61573456,0.009221163,53.79320036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  21:00:00,16,129600.0275,22.77723942,22.61169266,22.69446604,0,94.86140157,22.61169266,0.009391431,54.78300057,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  22:00:00,16,115344.0244,22.76190691,22.67131772,22.71661232,0,95.82863474,22.67131772,0.009494054,55.17264388,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  23:00:00,16,86832.0184,22.64894666,22.39917975,22.5240632,0,90.48140488,22.39917975,0.009598678,56.7020974,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/27  24:00:00,16,42768.00906,22.48155619,22.15697513,22.31926566,0,86.42072103,22.15697513,0.009641545,57.79670508,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  01:00:00,14.75,28512.00604,22.26049613,21.82111305,22.04080459,0,101.8906818,21.82111305,0.00965395,59.07006684,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  02:00:00,15.25,22032.00467,22.08438434,21.69447606,21.8894302,0,92.0627118,21.69447606,0.009535915,58.81188649,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  03:00:00,16,14256.00302,22.02683695,21.75683503,21.89183599,0,79.73267767,21.75683503,0.00922286,56.68995603,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  04:00:00,16,14256.00302,21.94032651,21.68220976,21.81126814,0,78.41529386,21.68220976,0.009091244,56.14860913,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  05:00:00,15.375,14256.00302,21.82229036,21.51234902,21.66731969,0,85.96817142,21.51234902,0.009051899,56.49385687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  06:00:00,15,28512.00604,21.68367948,21.33899075,21.51133512,0,89.74395808,21.33899075,0.009147676,57.69259002,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  07:00:00,15.625,57024.01208,22.24614025,22.00271731,22.12442878,0,92.11735785,22.00271731,0.00932174,56.4839627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  08:00:00,16,72576.01538,23.38299637,23.27322073,23.32810855,0,107.1263195,23.27322073,0.009146996,51.34667577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  09:00:00,16.625,57024.01208,23.49768673,23.14839592,23.32304132,0,92.63502081,23.14839592,0.00867291,49.07862327,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  10:00:00,17,57024.01208,23.75093873,23.33440598,23.54267236,0,89.83122092,23.33440598,0.008284877,46.41506816,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  11:00:00,17.625,36288.00769,23.56969984,23.11500394,23.34235189,0,74.83191919,23.11500394,0.008448161,47.93757896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  12:00:00,17.375,36288.00769,23.65513813,23.14877452,23.40195632,0,80.10730131,23.14877452,0.008758568,49.55442381,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  13:00:00,17,36288.00769,23.68719608,23.12086521,23.40403064,0,86.18991212,23.12086521,0.008856428,50.18473585,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  14:00:00,17,36288.00769,23.86067977,23.27218995,23.56643486,0,89.02887122,23.27218995,0.008885837,49.85995648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  15:00:00,17,36288.00769,23.88755135,23.30508747,23.59631941,0,89.26918583,23.30508747,0.008799508,49.26570684,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  16:00:00,17,36288.00769,23.84625482,23.29534824,23.57080153,0,89.04436747,23.29534824,0.008606431,48.19814783,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  17:00:00,16.375,36288.00769,23.71437985,23.17746011,23.44591998,0,97.53105362,23.17746011,0.008766406,49.41775735,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  18:00:00,16,36288.00769,23.46461348,23.03860842,23.25161095,0,101.8973964,23.03860842,0.009101754,51.71065089,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  19:00:00,16,86832.0184,23.29172017,22.89107359,23.09139688,0,99.31741815,22.89107359,0.009221954,52.85281747,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  20:00:00,15.375,115344.0244,23.15222082,22.7602498,22.95623531,0,107.7575833,22.7602498,0.009347103,53.98720872,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  21:00:00,15,129600.0275,23.04813907,22.70953395,22.87883651,0,113.7928253,22.70953395,0.009438827,54.64152576,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  22:00:00,15,115344.0244,22.99883696,22.7327145,22.86577573,0,114.1881116,22.7327145,0.009517523,54.99237934,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  23:00:00,13.75,86832.0184,22.77720762,22.25385006,22.51552884,0,126.292973,22.25385006,0.009509255,56.53308683,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/28  24:00:00,11.75,42768.00906,22.36130817,21.58846144,21.97488481,0,149.2339629,21.58846144,0.009042244,55.99404846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  01:00:00,11,28512.00604,21.94313504,21.12211219,21.53262361,0,153.771584,21.12211219,0.008352208,53.28567542,0,0,0,0,0,0,0,2745.934463,0.762759573,71368.29646
e-exist,east,exist, 09/29  02:00:00,11,22032.00467,21.64697812,20.99952903,21.32325358,0,121.1671894,20.99952903,0.008067707,51.88685894,0,0,0,0,0,0,0,114238.6406,31.73295572,71368.29646
e-exist,east,exist, 09/29  03:00:00,10.375,14256.00302,21.41472397,20.99960672,21.20716534,0,79.18833495,20.99960672,0.007979228,51.29299272,0,0,0,0,0,0,0,304008.9015,84.44691709,71368.29646
