Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 09/29  04:00:00,10,14256.00302,21.22068715,20.9997495,21.11021832,0,47.14440374,20.9997495,0.007857477,50.50078392,0,0,0,0,0,0,0,442225.3944,122.8403873,71368.29646
e-exist,east,exist, 09/29  05:00:00,10,14256.00302,21.07053263,20.9998365,21.03518456,0,26.404686,20.9998365,0.00761627,48.9690388,0,0,0,0,0,0,0,516568.0192,143.4911164,71368.29646
e-exist,east,exist, 09/29  06:00:00,9.375,28512.00604,20.91478912,20.99997505,20.95738209,1.487666454,5.274946727,20.99997505,0.00751995,48.35675105,0,0,0,0,0,0,0,636690.6482,176.8585134,71368.29646
e-exist,east,exist, 09/29  07:00:00,10.875,57024.01208,22.33214033,21.63563521,21.98388777,0,148.9552104,21.63563521,0.007680739,47.49339264,0,0,0,0.920542163,3313.951786,0.551575642,1985.672313,69446.31207,19.29064224,71368.29646
e-exist,east,exist, 09/29  08:00:00,13.25,72576.01538,24.22074759,23.7187485,23.96974805,0,195.8443468,23.7187485,0.008168532,44.48056772,0,0,0,51.78393836,186422.1781,33.22685603,119616.6817,0,0,71368.29646
e-exist,east,exist, 09/29  09:00:00,15.25,57024.01208,24.56150345,23.99964178,24.28057261,0,150.2923693,23.99964178,0.008345406,44.66391086,0,0,0,28.69541132,103303.4807,18.77367229,67585.22023,0,0,71368.29646
e-exist,east,exist, 09/29  10:00:00,16.625,57024.01208,24.32056358,23.83480843,24.077686,0,104.6112855,23.83480843,0.00878805,47.46925754,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  11:00:00,17,36288.00769,24.23315285,23.6443167,23.93873478,0,94.923445,23.6443167,0.008903123,48.63554717,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  12:00:00,17.625,36288.00769,24.30078399,23.74420564,24.02249481,0,86.46568517,23.74420564,0.008947813,48.58303676,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  13:00:00,18,36288.00769,24.40924722,23.88149697,24.14537209,0,82.17665807,23.88149697,0.009124433,49.08950277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  14:00:00,18.625,36288.00769,24.4910408,23.98085839,24.23594959,0,79.87949113,23.98085839,0.009445303,50.43774117,0,0,0,10.01245321,36044.83157,6.711851437,24162.66517,0,0,71368.29646
e-exist,east,exist, 09/29  15:00:00,18.375,36288.00769,24.49497933,23.97869195,24.23683564,0,80.50678335,23.97869195,0.009521874,50.82880707,0,0,0,4.994987026,17981.9533,3.316995494,11941.18378,0,0,71368.29646
e-exist,east,exist, 09/29  16:00:00,18,36288.00769,24.43671656,23.9219434,24.17932998,0,82.78985919,23.9219434,0.009680301,51.80546147,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  17:00:00,18,36288.00769,24.34039848,23.90371717,24.12205783,0,82.43884622,23.90371717,0.009874633,52.86799728,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  18:00:00,17.375,36288.00769,24.12464076,23.78203432,23.95333754,0,90.9377859,23.78203432,0.009984096,53.83762605,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  19:00:00,16.375,86832.0184,23.8860273,23.45521327,23.67062028,0,102.3649896,23.45521327,0.009843156,54.14235149,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  20:00:00,15.375,115344.0244,23.68729863,23.22041334,23.45385599,0,115.7507532,23.22041334,0.009625077,53.71916868,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  21:00:00,14.375,129600.0275,23.50805136,23.03868345,23.2733674,0,129.9512128,23.03868345,0.00959474,54.14470423,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  22:00:00,14,115344.0244,23.3383647,22.89070962,23.11453716,0,134.1111926,22.89070962,0.009647968,54.89577278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  23:00:00,13.375,86832.0184,23.08655809,22.46524118,22.77589963,0,136.7786334,22.46524118,0.009738499,56.83337618,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/29  24:00:00,13,42768.00906,22.75496385,22.045367,22.40016543,0,136.2916517,22.045367,0.009767739,58.47509577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  01:00:00,13,33696.00714,22.49513643,21.81176182,22.15344913,0,132.5482635,21.81176182,0.009753388,59.22832571,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  02:00:00,12.375,33696.00714,22.2277811,21.51632317,21.87205213,0,137.8917046,21.51632317,0.009615145,59.46396601,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  03:00:00,12,14256.00302,21.94430835,21.21821305,21.5812607,0,139.429289,21.21821305,0.009305097,58.60119629,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  04:00:00,12,14256.00302,21.7078087,21.03436947,21.37108909,0,131.0620897,21.03436947,0.009171815,58.40884673,0,0,0,0,0,0,0,18951.18432,5.264217867,71368.29646
e-exist,east,exist, 09/30  05:00:00,12,14256.00302,21.509326,20.99951633,21.25442116,0,103.0400556,20.99951633,0.009123237,58.22867669,0,0,0,0,0,0,0,118436.3231,32.89897863,71368.29646
e-exist,east,exist, 09/30  06:00:00,11.375,14256.00302,21.34490829,20.99959546,21.17225187,0,75.32916083,20.99959546,0.008994677,57.41950318,0,0,0,0,0,0,0,256722.2389,71.31173304,71368.29646
e-exist,east,exist, 09/30  07:00:00,12.25,53136.01126,22.66322217,21.84168475,22.25245346,0,148.5799716,21.84168475,0.00889269,53.95307691,0,0,0,1.429235706,5145.248542,0.810341533,2917.229518,0,0,71368.29646
e-exist,east,exist, 09/30  08:00:00,15.5,53136.01126,24.54225997,23.87152989,24.20689493,0,198.9079387,23.87152989,0.008976961,48.17339646,0,0,0,110.852509,399069.0323,72.43145984,260753.2554,0,0,71368.29646
e-exist,east,exist, 09/30  09:00:00,18.25,72576.01538,25.0505039,24.26744035,24.65897213,0,248.6953331,24.26744035,0.008360222,43.85393415,0,0,0,235.768313,848765.9268,164.1136325,590809.0769,0,0,71368.29646
e-exist,east,exist, 09/30  10:00:00,18.375,72576.01538,24.75782895,24.00405848,24.38094372,0,177.3811693,24.00405848,0.008555637,45.58008464,0,0,0,149.8361963,539410.3066,100.0486378,360175.096,0,0,71368.29646
e-exist,east,exist, 09/30  11:00:00,18,53136.01126,24.64391729,24.00007902,24.32199816,0,113.6918558,24.00007902,0.009235952,49.16299043,0,0,0,45.6846811,164464.852,29.5624595,106424.8542,0,0,71368.29646
e-exist,east,exist, 09/30  12:00:00,18.625,42768.00906,24.72119615,23.99980839,24.36050227,0,125.3211426,23.99980839,0.009461807,50.34818354,0,0,0,80.5469929,289969.1744,51.96291783,187066.5042,0,0,71368.29646
e-exist,east,exist, 09/30  13:00:00,20.25,42768.00906,24.84432373,23.99964922,24.42198647,0,149.6390239,23.99964922,0.009459901,50.33865544,0,0,0,154.3372185,555613.9865,104.383894,375782.0183,0,0,71368.29646
e-exist,east,exist, 09/30  14:00:00,20.375,42768.00906,24.88340286,23.99955666,24.44147976,0,156.8061619,23.99955666,0.009274411,49.3356862,0,0,0,166.3575183,598887.0659,113.741697,409470.1093,0,0,71368.29646
e-exist,east,exist, 09/30  15:00:00,20,42768.00906,24.85689507,23.99969063,24.42829285,0,150.4712986,23.99969063,0.009266405,49.2748511,0,0,0,149.4403665,537985.3193,100.9318529,363354.6705,0,0,71368.29646
e-exist,east,exist, 09/30  16:00:00,19.375,42768.00906,24.77610126,23.99978886,24.38794506,0,134.2685286,23.99978886,0.009380351,49.87143761,0,0,0,112.5359298,405129.3474,73.91040015,266077.4405,0,0,71368.29646
e-exist,east,exist, 09/30  17:00:00,19,42768.00906,24.65496429,23.99988913,24.32742671,0,112.18083,23.99988913,0.009652576,51.29630564,0,0,0,70.76348419,254748.5431,45.30031267,163081.1256,0,0,71368.29646
e-exist,east,exist, 09/30  18:00:00,18.375,42768.00906,24.43105022,23.99780312,24.21442667,0,98.00833813,23.99780312,0.009895538,52.57390697,0,0,0,31.83426752,114603.3631,20.328542,73182.75119,0,0,71368.29646
e-exist,east,exist, 09/30  19:00:00,16.75,110160.0233,24.22152343,23.80278184,24.01215263,0,101.8479137,23.80278184,0.010003226,53.76564858,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  20:00:00,16,129600.0275,24.05098412,23.66261341,23.85679876,0,113.1150559,23.66261341,0.010188039,55.20472339,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  21:00:00,15.375,129600.0275,23.94268124,23.59756693,23.77012409,0,122.5191315,23.59756693,0.010247568,55.73916463,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  22:00:00,15.0625,129600.0275,23.7943845,23.38342235,23.58890343,0,124.2171503,23.38342235,0.010042855,55.35454879,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  23:00:00,15.1625,110160.0233,23.58802058,23.03750244,23.31276151,0,116.1086648,23.03750244,0.010200385,57.39799737,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 09/30  24:00:00,15.2625,53136.01126,23.33847734,22.74145659,23.03996696,0,109.4179551,22.74145659,0.010305114,59.0629665,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  01:00:00,15.3625,33696.00714,23.16398321,22.65624758,22.9101154,0,106.5633231,22.65624758,0.010125041,58.51214222,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  02:00:00,15.4625,33696.00714,23.03802004,22.56628287,22.80215145,0,103.0343142,22.56628287,0.00946987,55.16590956,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  03:00:00,15.5625,14256.00302,22.90716252,22.46437039,22.68576645,0,99.47808523,22.46437039,0.009199514,53.94780111,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  04:00:00,15.6625,14256.00302,22.78857473,22.37517148,22.58187311,0,96.20963467,22.37517148,0.009074996,53.51775021,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  05:00:00,15.8875,14256.00302,22.6862234,22.31386296,22.50004318,0,91.31900555,22.31386296,0.009034034,53.47896089,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  06:00:00,16,14256.00302,22.59209195,22.2501368,22.42111438,0,88.21560474,22.2501368,0.009083966,53.97935774,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  07:00:00,16,53136.01126,22.56812333,22.21666051,22.39239192,0,87.76720156,22.21666051,0.009015073,53.68495134,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  08:00:00,16.625,53136.01126,22.68793154,22.50068426,22.5943079,0,82.62532575,22.50068426,0.0089537,52.41174576,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  09:00:00,17,72576.01538,22.98506141,23.01252672,22.99879407,0,85.16419467,23.01252672,0.009253424,52.48196266,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  10:00:00,17.625,72576.01538,23.22164388,23.04959248,23.13561818,0,74.24204143,23.04959248,0.009453784,53.4865117,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  11:00:00,18,53136.01126,23.36820512,23.03173302,23.19996907,0,67.11634704,23.03173302,0.009235447,52.3239305,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  12:00:00,18.625,42768.00906,23.52430788,23.22225294,23.37328041,0,60.31858677,23.22225294,0.009259621,51.85679994,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  13:00:00,17.75,42768.00906,23.61710508,23.22182886,23.41946697,0,74.60418833,23.22182886,0.009528645,53.34559966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  14:00:00,17.625,42768.00906,23.64784578,23.19742946,23.42263762,0,77.1268113,23.19742946,0.009647025,54.07561202,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  15:00:00,18,42768.00906,23.86356227,23.44517122,23.65436675,0,74.88065589,23.44517122,0.009722761,53.68447149,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  16:00:00,17.375,42768.00906,23.82322026,23.35404478,23.58863252,0,83.41372041,23.35404478,0.009735239,54.04917001,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  17:00:00,17,42768.00906,23.60046804,23.10148838,23.35097821,0,85.54966343,23.10148838,0.009693439,54.64810992,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  18:00:00,16.1875,42768.00906,23.34921278,22.91787031,23.13354154,0,96.43146786,22.91787031,0.00979575,55.8360288,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  19:00:00,15.2625,110160.0233,23.12306598,22.65615352,22.88960975,0,108.0401164,22.65615352,0.009930631,57.49527848,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  20:00:00,15,129600.0275,22.99811925,22.63497295,22.8165461,0,112.6856113,22.63497295,0.0101137,58.61279343,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  21:00:00,14.6875,129600.0275,22.94247289,22.65498921,22.79873105,0,118.3517346,22.65498921,0.010227427,59.1892357,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  22:00:00,14.1875,129600.0275,22.84487291,22.47304387,22.65895839,0,123.476042,22.47304387,0.009971977,58.37418036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  23:00:00,13.625,110160.0233,22.61287253,22.02758973,22.32023113,0,124.8874345,22.02758973,0.00962494,57.92297966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/01  24:00:00,13.3375,53136.01126,22.31031135,21.63819936,21.97425536,0,123.3154233,21.63819936,0.009385597,57.86555411,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  01:00:00,13.3,28512.00604,22.0693948,21.47288991,21.77114236,0,121.5215032,21.47288991,0.00942434,58.69322933,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  02:00:00,13.3625,22032.00467,21.87380499,21.30647159,21.59013829,0,117.536992,21.30647159,0.009561144,60.14192558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  03:00:00,13.4,14256.00302,21.69208121,21.15091944,21.42150033,0,114.1955681,21.15091944,0.009584285,60.86318827,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  04:00:00,13.4,14256.00302,21.51969699,21.01827162,21.26898431,0,107.9977619,21.01827162,0.009580306,61.33584938,0,0,0,0,0,0,0,14421.73038,4.006036215,71368.29646
e-exist,east,exist, 10/02  05:00:00,13.775,14256.00302,21.39528165,20.99956016,21.1974209,0,92.98770753,20.99956016,0.009584294,61.43155883,0,0,0,0,0,0,0,44457.75604,12.34937668,71368.29646
e-exist,east,exist, 10/02  06:00:00,14,28512.00604,21.31257725,20.99959636,21.1560868,0,82.83996881,20.99959636,0.009606374,61.57079089,0,0,0,0,0,0,0,66948.80905,18.5968914,71368.29646
e-exist,east,exist, 10/02  07:00:00,14,57024.01208,21.69543778,21.39051409,21.54297594,0,108.9402314,21.39051409,0.009543963,59.7282943,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  08:00:00,14.625,72576.01538,21.75212928,21.58361473,21.667872,0,101.2298063,21.58361473,0.009359494,57.90371962,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  09:00:00,15,57024.01208,21.94622289,21.52348763,21.73485526,0,93.13952105,21.52348763,0.009202088,57.15288316,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  10:00:00,17.5,57024.01208,22.49301648,22.23614726,22.36458187,0,63.76233016,22.23614726,0.009211155,54.7737054,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  11:00:00,18.8125,36288.00769,22.85511056,22.64401262,22.74956159,0,46.76506387,22.64401262,0.009418382,54.6131138,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  12:00:00,18.2625,36288.00769,23.09572638,22.76798147,22.93185393,0,58.45230968,22.76798147,0.009518363,54.77071331,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  13:00:00,18,36288.00769,23.32745297,22.93146117,23.12945707,0,65.97620132,22.93146117,0.009599725,54.68748627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  14:00:00,18.125,36288.00769,23.43342452,23.03847158,23.23594805,0,65.48657409,23.03847158,0.009547605,54.04434319,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  15:00:00,18.075,36288.00769,23.52564051,23.11266013,23.31915032,0,67.51464381,23.11266013,0.009301627,52.43625796,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  16:00:00,17.375,36288.00769,23.49886094,23.04943109,23.27414602,0,78.16456376,23.04943109,0.009265242,52.43629644,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  17:00:00,15.75,36288.00769,23.15675659,22.63366032,22.89520845,0,98.51995705,22.63366032,0.009483562,55.02355832,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  18:00:00,14.5,36288.00769,22.82490636,22.30955101,22.56722868,0,115.0871276,22.30955101,0.009399904,55.62763535,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  19:00:00,14.075,86832.0184,22.59569918,22.06057891,22.32813905,0,118.17249,22.06057891,0.009383301,56.37892233,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  20:00:00,14,115344.0244,22.45904771,21.99128846,22.22516809,0,118.5719615,21.99128846,0.009414662,56.80414723,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  21:00:00,13.6875,129600.0275,22.37910093,21.98485249,22.18197671,0,123.8580925,21.98485249,0.009477855,57.20226369,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  22:00:00,13.1875,115344.0244,22.26758434,21.88465161,22.07611798,0,130.6784745,21.88465161,0.009543215,57.94428286,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  23:00:00,12.4375,86832.0184,22.02674735,21.44379446,21.7352709,0,135.3013522,21.44379446,0.009551726,59.58003987,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/02  24:00:00,11.85,42768.00906,21.70684674,21.04951726,21.378182,0,130.6145112,21.04951726,0.009396125,60.0583069,0,0,0,0,0,0,0,30085.48376,8.357078822,71368.29646
e-exist,east,exist, 10/03  01:00:00,11.575,28512.00604,21.46754046,20.99953162,21.23353604,0,96.54066549,20.99953162,0.009306166,59.67525136,0,0,0,0,0,0,0,168468.94,46.79692778,71368.29646
e-exist,east,exist, 10/03  02:00:00,11.375,22032.00467,21.29859293,20.99965642,21.14912468,0,69.13024315,20.99965642,0.009277764,59.49534336,0,0,0,0,0,0,0,279455.511,77.62653083,71368.29646
e-exist,east,exist, 10/03  03:00:00,11.1125,14256.00302,21.15204775,20.99974244,21.07589509,0,47.16238108,20.99974244,0.009187483,58.9245039,0,0,0,0,0,0,0,374655.9673,104.071102,71368.29646
e-exist,east,exist, 10/03  04:00:00,10.8125,14256.00302,21.02043964,20.99983226,21.01013595,0,28.76495375,20.99983226,0.009046949,58.03577842,0,0,0,0,0,0,0,459303.738,127.5843717,71368.29646
e-exist,east,exist, 10/03  05:00:00,10.8875,14256.00302,20.91514328,20.99989274,20.95751801,0,17.19941921,20.99989274,0.008957647,57.47084315,0,0,0,0,0,0,0,496257.1087,137.8491969,71368.29646
e-exist,east,exist, 10/03  06:00:00,10.375,28512.00604,20.79126353,21.00000939,20.89563646,1.724948053,3.580644208,21.00000939,0.008882228,56.99332802,0,0,0,0,0,0,0,583007.7266,161.9465907,71368.29646
e-exist,east,exist, 10/03  07:00:00,10,57024.01208,20.78488416,20.99979804,20.8923411,0,30.06900897,20.99979804,0.008555872,54.92834271,0,0,0,0,0,0,0,504639.5062,140.1776406,71368.29646
e-exist,east,exist, 10/03  08:00:00,10.625,72576.01538,20.88594622,20.99979256,20.94286939,0,52.72761715,20.99979256,0.008373939,53.7759446,0,0,0,0,0,0,0,384541.9692,106.8172137,71368.29646
e-exist,east,exist, 10/03  09:00:00,11.625,57024.01208,20.95832988,20.99995988,20.97914488,0,20.81996087,20.99995988,0.008593808,55.16797824,0,0,0,0,0,0,0,437683.2624,121.578684,71368.29646
e-exist,east,exist, 10/03  10:00:00,13.25,57024.01208,21.18471379,20.99997821,21.092346,0,44.17274185,20.99997821,0.008873838,56.94039296,0,0,0,0,0,0,0,252621.5065,70.1726407,71368.29646
e-exist,east,exist, 10/03  11:00:00,15.875,36288.00769,21.67487982,21.22035875,21.44761928,0,70.92742692,21.22035875,0.009062091,57.3472519,0,0,0,0,0,0,0,9611.760116,2.669933366,71368.29646
e-exist,east,exist, 10/03  12:00:00,17,36288.00769,22.01930225,21.67056672,21.84493448,0,61.53971259,21.67056672,0.009357932,57.58302871,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  13:00:00,17.625,36288.00769,22.24503297,21.93167515,22.08835406,0,55.37791714,21.93167515,0.009497401,57.50448483,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  14:00:00,18,36288.00769,22.43618534,22.15562331,22.29590432,0,52.45795282,22.15562331,0.009584026,57.23404339,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  15:00:00,18,36288.00769,22.57884686,22.27934528,22.42909607,0,54.54058595,22.27934528,0.009617176,56.9980383,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  16:00:00,18.625,36288.00769,22.5898988,22.40369713,22.49679797,0,45.93241423,22.40369713,0.009656204,56.79450342,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  17:00:00,18.375,36288.00769,22.53547978,22.42310371,22.47929174,0,50.11465954,22.42310371,0.009771212,57.39442344,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  18:00:00,16.75,36288.00769,22.34878387,22.19303652,22.27091019,0,73.98214096,22.19303652,0.009751858,58.08657288,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  19:00:00,14.75,86832.0184,22.09634237,21.71718632,21.90676434,0,100.0676273,21.71718632,0.009455365,58.00813599,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  20:00:00,14,115344.0244,21.89843245,21.5006206,21.69952652,0,109.9716161,21.5006206,0.009413763,58.52796229,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  21:00:00,14,129600.0275,21.80712712,21.51279664,21.65996188,0,110.3759701,21.51279664,0.009451831,58.71712036,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  22:00:00,13.375,115344.0244,21.70853739,21.41758902,21.5630632,0,119.237691,21.41758902,0.009508344,59.40920961,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/03  23:00:00,12.4375,86832.0184,21.47297007,21.03430262,21.25363634,0,111.6245808,21.03430262,0.00949423,60.73287021,0,0,0,0,0,0,0,60740.49051,16.87235847,71368.29646
e-exist,east,exist, 10/03  24:00:00,11.85,42768.00906,21.24140792,20.99963508,21.1205215,0,62.42089335,20.99963508,0.0092861,59.54806455,0,0,0,0,0,0,0,273930.1317,76.09170326,71368.29646
e-exist,east,exist, 10/04  01:00:00,11.575,28512.00604,21.08515774,20.99977136,21.04246455,0,39.62372949,20.99977136,0.009155046,58.71939325,0,0,0,0,0,0,0,372982.1898,103.6061638,71368.29646
e-exist,east,exist, 10/04  02:00:00,11.375,22032.00467,20.95934354,20.99986837,20.97960595,0,23.60052664,20.99986837,0.009094911,58.33889517,0,0,0,0,0,0,0,442952.7822,123.0424395,71368.29646
e-exist,east,exist, 10/04  03:00:00,11.1125,14256.00302,20.84357094,20.99993648,20.92175371,0,10.38036626,20.99993648,0.008959984,57.48545539,0,0,0,0,0,0,0,506641.5688,140.7337691,71368.29646
e-exist,east,exist, 10/04  04:00:00,10.8125,14256.00302,20.73208476,21.00000592,20.86604534,1.126243135,1.225194557,21.00000592,0.008805033,56.50495087,0,0,0,0,0,0,0,562096.912,156.1380311,71368.29646
e-exist,east,exist, 10/04  05:00:00,10.8875,14256.00302,20.63957128,21.00004503,20.81980815,5.415824147,0,21.00004503,0.00866167,55.59745646,0,0,0,0,0,0,0,577130.2045,160.3139457,71368.29646
e-exist,east,exist, 10/04  06:00:00,11,28512.00604,20.57150547,21.00006043,20.78578295,9.192952195,0,21.00006043,0.008570313,55.01897731,0,0,0,0,0,0,0,583678.3966,162.132888,71368.29646
e-exist,east,exist, 10/04  07:00:00,11.8125,57024.01208,21.54802,21.18293729,21.36547865,0,113.233642,21.18293729,0.00852975,54.15593659,0,0,0,0,0,0,0,107067.2816,29.74091156,71368.29646
e-exist,east,exist, 10/04  08:00:00,13.9875,72576.01538,23.07297192,22.82754568,22.9502588,0,135.7838927,22.82754568,0.008663987,49.74953487,0,0,0,1.337755664,4815.920391,0.806288214,2902.637572,0,0,71368.29646
e-exist,east,exist, 10/04  09:00:00,16.125,57024.01208,23.34051665,23.03611263,23.18831464,0,99.36847794,23.03611263,0.009095191,51.52946813,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  10:00:00,17.55,57024.01208,23.25482891,22.96805317,23.11144104,0,74.11919179,22.96805317,0.009415999,53.53733606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  11:00:00,18,36288.00769,23.43918391,23.0493744,23.24427915,0,67.81605632,23.0493744,0.009564874,54.10420679,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  12:00:00,20.5,36288.00769,23.81717772,23.63090024,23.72403898,0,40.23426719,23.63090024,0.009741135,53.18622787,0,0,0,6.007398347,21626.63405,4.266110396,15357.99743,0,0,71368.29646
e-exist,east,exist, 10/04  13:00:00,22,36288.00769,24.24457282,23.99907623,24.12182452,0,57.98779851,23.99907623,0.009850459,52.59526955,0,0,0,60.6335827,218280.8977,43.08282789,155098.1804,0,0,71368.29646
e-exist,east,exist, 10/04  14:00:00,22,36288.00769,24.36321265,23.99985819,24.18153542,0,71.95204302,23.99985819,0.009747269,52.05034643,0,0,0,80.12090578,288435.2608,57.07442681,205467.9365,0,0,71368.29646
e-exist,east,exist, 10/04  15:00:00,22,36288.00769,24.47507419,23.99982855,24.23745137,0,86.39828286,23.99982855,0.009639198,51.482145,0,0,0,100.0987525,360355.5089,71.51782639,257464.175,0,0,71368.29646
e-exist,east,exist, 10/04  16:00:00,21.375,36288.00769,24.429413,23.99984525,24.21462912,0,83.33305932,23.99984525,0.009643017,51.50217371,0,0,0,82.32593446,296373.364,57.62983536,207467.4073,0,0,71368.29646
e-exist,east,exist, 10/04  17:00:00,20.375,36288.00769,24.25387991,23.99990625,24.12689308,0,66.08452238,23.99990625,0.009959875,53.16749252,0,0,0,34.19931508,123117.5343,23.02977164,82907.17791,0,0,71368.29646
e-exist,east,exist, 10/04  18:00:00,20,36288.00769,24.13598183,23.99972992,24.06785588,0,73.44981171,23.99972992,0.010098841,53.89814009,0,0,0,35.57073666,128054.652,23.88125077,85972.50277,0,0,71368.29646
e-exist,east,exist, 10/04  19:00:00,19.375,86832.0184,24.03902621,23.97343306,24.00622964,0,63.81391372,23.97343306,0.00994788,53.18922247,0,0,0,5.952159747,21427.77509,4.043017196,14554.86191,0,0,71368.29646
e-exist,east,exist, 10/04  20:00:00,17.75,115344.0244,23.90213191,23.71713744,23.80963467,0,83.05767904,23.71713744,0.010190618,55.31873349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  21:00:00,16.375,129600.0275,23.75027625,23.49123516,23.6207557,0,103.4542741,23.49123516,0.010594261,58.25544369,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  22:00:00,14.75,115344.0244,23.5752797,23.20666503,23.39097237,0,126.4013445,23.20666503,0.01081635,60.48774742,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  23:00:00,13.4375,86832.0184,23.25120373,22.62041001,22.93580687,0,138.602727,22.62041001,0.010811886,62.64484835,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/04  24:00:00,12.85,42768.00906,22.88468672,22.14965836,22.51717254,0,140.7649849,22.14965836,0.010496112,62.6111175,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  01:00:00,12.575,28512.00604,22.56829533,21.83325138,22.20077336,0,140.2596779,21.83325138,0.010211356,62.12863935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  02:00:00,12.375,22032.00467,22.29516697,21.57008349,21.93262523,0,139.1644258,21.57008349,0.010015921,61.94756725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  03:00:00,12.1125,14256.00302,22.0361732,21.31468746,21.67543033,0,139.2268801,21.31468746,0.009825821,61.74819935,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  04:00:00,11.8125,14256.00302,21.78135838,21.06890257,21.42513048,0,137.6727747,21.06890257,0.009575234,61.11211244,0,0,0,0,0,0,0,8961.285545,2.489245985,71368.29646
e-exist,east,exist, 10/05  05:00:00,11.8875,14256.00302,21.57432594,20.99943745,21.2868817,0,114.2653667,20.99943745,0.00932219,59.77678836,0,0,0,0,0,0,0,85203.3307,23.66759186,71368.29646
e-exist,east,exist, 10/05  06:00:00,12,28512.00604,21.43042996,20.99950894,21.21496945,0,91.83965274,20.99950894,0.009148951,58.68180299,0,0,0,0,0,0,0,158712.6721,44.08685336,71368.29646
e-exist,east,exist, 10/05  07:00:00,12.625,57024.01208,22.20943493,21.62719151,21.91831322,0,137.3506262,21.62719151,0.009140578,56.42553641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  08:00:00,14.25,72576.01538,23.33390325,22.97207881,23.15299103,0,132.6532392,22.97207881,0.009240432,52.55770744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  09:00:00,16.875,57024.01208,24.09268922,23.7528547,23.92277196,0,100.1047984,23.7528547,0.009365269,50.78700337,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  10:00:00,21.125,57024.01208,24.35000965,23.99895351,24.17448158,0,92.34209102,23.99895351,0.009580507,51.17613474,0,0,0,87.28826486,314237.7535,62.26074638,224138.687,0,0,71368.29646
e-exist,east,exist, 10/05  11:00:00,23.625,36288.00769,24.58657285,23.99971785,24.29314535,0,107.5133411,23.99971785,0.009380125,50.11927006,0,0,0,154.9529797,557830.7271,120.757845,434728.2422,0,0,71368.29646
e-exist,east,exist, 10/05  12:00:00,23.375,36288.00769,24.75635779,23.99967722,24.3780175,0,132.8436602,23.99967722,0.00911104,48.70246915,0,0,0,184.5564445,664403.2002,141.7908256,510446.9723,0,0,71368.29646
e-exist,east,exist, 10/05  13:00:00,23,36288.00769,24.85215188,23.9997997,24.42597579,0,148.0566262,23.9997997,0.009138898,48.84886903,0,0,0,201.7586398,726331.1032,150.5087528,541831.51,0,0,71368.29646
e-exist,east,exist, 10/05  14:00:00,23,36288.00769,24.91111978,23.99973054,24.45542516,0,157.6408502,23.99973054,0.009104098,48.66574655,0,0,0,214.4835366,772140.7318,160.0813635,576292.9085,0,0,71368.29646
e-exist,east,exist, 10/05  15:00:00,22.375,36288.00769,24.8852742,23.99975148,24.44251284,0,152.2997993,23.99975148,0.009071469,48.49377293,0,0,0,195.9717795,705498.4063,143.9233495,518124.058,0,0,71368.29646
e-exist,east,exist, 10/05  16:00:00,23.25,36288.00769,24.87007751,23.99974568,24.43491159,0,154.2369893,23.99974568,0.009131464,48.80986027,0,0,0,213.8452387,769842.8594,161.0215497,579677.579,0,0,71368.29646
e-exist,east,exist, 10/05  17:00:00,22.75,36288.00769,24.75759026,23.99964567,24.37861796,0,146.1850659,23.99964567,0.009310087,49.75084229,0,0,0,194.9548194,701837.35,144.2843435,519423.6368,0,0,71368.29646
e-exist,east,exist, 10/05  18:00:00,20.75,36288.00769,24.53047633,23.99959843,24.26503738,0,129.0555454,23.99959843,0.009480168,50.64620877,0,0,0,134.1386095,482898.9941,92.49999727,332999.9902,0,0,71368.29646
e-exist,east,exist, 10/05  19:00:00,20,86832.0184,24.3995042,23.99965937,24.19958179,0,107.1145589,23.99965937,0.009629753,51.43299946,0,0,0,84.32119511,303556.3024,57.56534845,207235.2544,0,0,71368.29646
e-exist,east,exist, 10/05  20:00:00,18.125,115344.0244,24.26733475,23.9695731,24.11845392,0,97.1569167,23.9695731,0.009881278,52.85333559,0,0,0,24.07063737,86654.29454,15.81318327,56927.45976,0,0,71368.29646
e-exist,east,exist, 10/05  21:00:00,16.375,129600.0275,24.11455228,23.80067074,23.95761151,0,108.704588,23.80067074,0.01035807,55.92477621,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  22:00:00,16,115344.0244,23.9933792,23.69972243,23.84655082,0,113.6438929,23.69972243,0.010187839,55.3548648,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  23:00:00,15.375,86832.0184,23.780476,23.2954715,23.53797375,0,116.5513214,23.2954715,0.009903116,55.16019153,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/05  24:00:00,14.625,42768.00906,23.47268668,22.85538992,23.1640383,0,122.0631575,22.85538992,0.009755461,55.81806797,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  01:00:00,14.2125,28512.00604,23.19561109,22.5600236,22.87781735,0,124.3856511,22.5600236,0.009763528,56.87432504,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  02:00:00,13.85,22032.00467,22.94893724,22.30445962,22.62669843,0,126.2934584,22.30445962,0.009890531,58.50482597,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  03:00:00,13.45,14256.00302,22.70788987,22.05042717,22.37915852,0,128.8592599,22.05042717,0.010007353,60.10745185,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  04:00:00,12.9875,14256.00302,22.47111489,21.79601155,22.13356322,0,132.4815572,21.79601155,0.010073889,61.4473543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  05:00:00,12.925,14256.00302,22.25927168,21.60197853,21.9306251,0,130.4122801,21.60197853,0.010139952,62.58124878,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  06:00:00,12.375,28512.00604,22.04554391,21.36678953,21.70616672,0,135.5507367,21.36678953,0.010080053,63.11796223,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  07:00:00,12,57024.01208,23.07509705,22.34302249,22.70905977,0,162.4009985,22.34302249,0.009750265,57.60876612,0,0,0,1.918583409,6906.900271,1.009521148,3634.276134,0,0,71368.29646
e-exist,east,exist, 10/06  08:00:00,13.875,72576.01538,24.91929631,24.16316201,24.54122916,0,221.2809365,24.16316201,0.00946549,50.10378553,0,0,0,111.9478348,403012.2052,61.0919809,219931.1312,0,0,71368.29646
e-exist,east,exist, 10/06  09:00:00,16.875,57024.01208,25.30103801,24.23612666,24.76858234,0,248.1671934,24.23612666,0.008843649,46.62316525,0,0,0,233.7769778,841597.1202,141.1312343,508072.4434,0,0,71368.29646
e-exist,east,exist, 10/06  10:00:00,19.375,57024.01208,24.98538901,24.00091162,24.49315032,0,194.6704847,24.00091162,0.008647658,46.25603287,0,0,0,199.7115238,718961.4856,134.4364757,483971.3125,0,0,71368.29646
e-exist,east,exist, 10/06  11:00:00,21.325,36288.00769,24.96962021,23.99978007,24.48470014,0,168.6920401,23.99978007,0.008701629,46.54389934,0,0,0,192.8509296,694263.3465,142.1533398,511752.0232,0,0,71368.29646
e-exist,east,exist, 10/06  12:00:00,21.375,36288.00769,25.01645772,23.99965047,24.5080541,0,175.611963,23.99965047,0.008597941,45.99719972,0,0,0,200.0365813,720131.6928,149.9287725,539743.5809,0,0,71368.29646
e-exist,east,exist, 10/06  13:00:00,20.375,36288.00769,24.99250312,23.99973672,24.49611992,0,168.5366093,23.99973672,0.008543664,45.71053223,0,0,0,172.6598969,621575.6288,125.5770572,452077.406,0,0,71368.29646
e-exist,east,exist, 10/06  14:00:00,20.625,36288.00769,24.98364904,23.99985051,24.49174978,0,166.391904,23.99985051,0.008651953,46.28160858,0,0,0,179.5436629,646357.1866,127.7727904,459982.0454,0,0,71368.29646
e-exist,east,exist, 10/06  15:00:00,21,36288.00769,24.95775484,23.99981142,24.47878313,0,161.957339,23.99981142,0.00877436,46.92742607,0,0,0,178.7662497,643558.4988,129.7863722,467230.9398,0,0,71368.29646
e-exist,east,exist, 10/06  16:00:00,20.375,36288.00769,24.85407594,23.99978428,24.42693011,0,147.0436052,23.99978428,0.008842991,47.28933897,0,0,0,147.8588486,532291.8549,104.0793922,374685.812,0,0,71368.29646
e-exist,east,exist, 10/06  17:00:00,20,36288.00769,24.70095972,23.99985518,24.35040745,0,130.2476066,23.99985518,0.009306383,49.73060603,0,0,0,119.9164021,431699.0476,80.74339562,290676.2242,0,0,71368.29646
e-exist,east,exist, 10/06  18:00:00,18.125,36288.00769,24.47321895,23.98735122,24.23028508,0,114.2258105,23.98735122,0.009734655,52.02383882,0,0,0,51.09855555,183954.8,32.46871394,116887.3702,0,0,71368.29646
e-exist,east,exist, 10/06  19:00:00,17,86832.0184,24.27992188,23.86701948,24.07347068,0,99.03081392,23.86701948,0.010003965,53.82671671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  20:00:00,16.375,115344.0244,24.14623383,23.73904111,23.94263747,0,107.5189955,23.73904111,0.009819126,53.25820577,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  21:00:00,16,129600.0275,24.04890368,23.69759362,23.87324865,0,113.7232166,23.69759362,0.010031338,54.52542748,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  22:00:00,16,115344.0244,23.97067679,23.68515965,23.82791822,0,113.3769099,23.68515965,0.010056628,54.7013732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  23:00:00,15.625,86832.0184,23.77369398,23.31377413,23.54373405,0,112.6298269,23.31377413,0.009816299,54.62302712,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/06  24:00:00,15.3375,42768.00906,23.51115148,22.96201512,23.2365833,0,111.6697138,22.96201512,0.009539532,54.24806066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  01:00:00,15.3,33696.00714,23.29322274,22.76073929,23.02698102,0,109.0674529,22.76073929,0.009369353,53.94980106,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  02:00:00,15.3625,33696.00714,23.11735087,22.6135082,22.86542953,0,105.4982855,22.6135082,0.009311329,54.10165444,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  03:00:00,15.4,14256.00302,22.95564557,22.47716018,22.71640287,0,102.4392608,22.47716018,0.009170332,53.7371841,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  04:00:00,15.4,14256.00302,22.80434003,22.34677045,22.57555524,0,100.1675475,22.34677045,0.008989994,53.11501968,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  05:00:00,15.775,14256.00302,22.68453857,22.28394769,22.48424313,0,92.75291269,22.28394769,0.008838496,52.43295312,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  06:00:00,16,14256.00302,22.5797103,22.22596964,22.40283997,0,87.59344124,22.22596964,0.008409728,50.0967823,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/07  07:00:00,17.25,53136.01126,23.75251894,23.2012766,23.47689777,0,99.33568402,23.2012766,0.0076281,42.9418457,0,0,0,16.03581922,57728.94918,14.47533832,52111.21796,0,0,71368.29646
e-exist,east,exist, 10/07  08:00:00,21.75,53136.01126,25.6873612,24.7249722,25.2061667,0,259.217999,24.7249722,0.007257707,37.26628789,0,0,0.25,240.4287505,865543.502,225.999669,813598.8084,0,0,71368.29646
e-exist,east,exist, 10/07  09:00:00,27.125,72576.01538,26.51704921,25.61962375,26.06833648,0,271.5840655,25.61962375,0.007822806,38.03432386,0,0,1,317.7258888,1143813.2,316.6376062,1139895.382,0,0,71368.29646
e-exist,east,exist, 10/07  10:00:00,30.6875,72576.01538,26.57749744,25.65415395,26.1158257,0,224.2613937,25.65415395,0.008114225,39.35799688,0,0,1,330.8430517,1191034.986,330.8430517,1191034.986,0,0,71368.29646
e-exist,east,exist, 10/07  11:00:00,33.1375,53136.01126,26.80585299,25.87735628,26.34160464,0,187.6087729,25.87735628,0.008057126,38.57176595,0,0,1,332.2122324,1195964.037,332.2122324,1195964.037,0,0,71368.29646
e-exist,east,exist, 10/07  12:00:00,35.25,42768.00906,27.24005783,26.47161657,26.8558372,0,164.2061299,26.47161657,0.008093244,37.40526901,0,0,1,334.5546554,1204396.759,334.5546554,1204396.759,0,0,71368.29646
e-exist,east,exist, 10/07  13:00:00,35.375,42768.00906,27.63016092,26.85050316,27.24033204,0,167.4809201,26.85050316,0.008019376,36.25047422,0,0,1,333.994181,1202379.051,333.994181,1202379.051,0,0,71368.29646
e-exist,east,exist, 10/07  14:00:00,30,42768.00906,27.54164413,26.30028395,26.92096404,0,241.1376081,26.30028395,0.008386474,39.16945285,0,0,1,339.9671927,1223881.894,326.6507234,1175942.604,0,0,71368.29646
e-exist,east,exist, 10/07  15:00:00,25.75,42768.00906,27.12074109,25.6656548,26.39319794,0,269.2964252,25.6656548,0.009085233,43.97065851,0,0,1,347.0172576,1249262.128,291.1529577,1048150.648,0,0,71368.29646
e-exist,east,exist, 10/07  16:00:00,25.625,42768.00906,26.86055419,25.39132204,26.12593811,0,269.0046267,25.39132204,0.008997317,44.26476118,0,0,1,344.6267645,1240656.352,293.0179264,1054864.535,0,0,71368.29646
e-exist,east,exist, 10/07  17:00:00,26.625,42768.00906,26.65809112,25.22918758,25.94363935,0,260.0396691,25.22918758,0.00895337,44.47899465,0,0,1,341.7824546,1230416.836,304.1709778,1095015.52,0,0,71368.29646
e-exist,east,exist, 10/07  18:00:00,26.375,42768.00906,26.41908551,25.07361089,25.7463482,0,266.6460355,25.07361089,0.008866558,44.46155726,0,0,0.75,328.5027793,1182610.005,308.9668883,1112280.798,0,0,71368.29646
e-exist,east,exist, 10/07  19:00:00,24.75,110160.0233,26.1830547,24.90606897,25.54456183,0,264.2050274,24.90606897,0.008510787,43.13181584,0,0,0,312.6251013,1125450.365,281.2751512,1012590.544,0,0,71368.29646
e-exist,east,exist, 10/07  20:00:00,23.3125,129600.0275,25.99046157,24.8203635,25.40541254,0,262.12056,24.8203635,0.008550453,43.55271333,0,0,0,292.3238868,1052365.992,255.6144082,920211.8694,0,0,71368.29646
e-exist,east,exist, 10/07  21:00:00,22.3375,129600.0275,25.84729003,24.76682084,25.30705543,0,260.7572133,24.76682084,0.00829942,42.42523301,0,0,0,264.8646606,953512.778,238.1899828,857483.9379,0,0,71368.29646
e-exist,east,exist, 10/07  22:00:00,21.375,129600.0275,25.68316149,24.59182889,25.13749519,0,256.3289602,24.59182889,0.007896551,40.81626254,0,0,0,250.5449631,901961.8671,220.5670265,794041.2954,0,0,71368.29646
e-exist,east,exist, 10/07  23:00:00,20.5625,110160.0233,25.40422773,24.19034345,24.79728559,0,246.5069922,24.19034345,0.007698982,40.77615401,0,0,0,234.9829269,845938.5368,204.1530173,734950.8621,0,0,71368.29646
e-exist,east,exist, 10/07  24:00:00,20.1125,53136.01126,25.09920885,24.00100716,24.55010801,0,206.0726618,24.00100716,0.007453239,39.94246955,0,0,0,178.812552,643725.1872,158.7136738,571369.2257,0,0,71368.29646
e-exist,east,exist, 10/08  01:00:00,19.9375,33696.00714,24.90685487,23.99898804,24.45292146,0,179.7774094,23.99898804,0.007391976,39.62289425,0,0,0,143.9626229,518265.4425,129.3511328,465664.078,0,0,71368.29646
e-exist,east,exist, 10/08  02:00:00,19.8375,33696.00714,24.76576207,23.99903029,24.38239618,0,154.4818027,23.99903029,0.00739782,39.65374916,0,0,0,112.6055781,405380.081,102.3541623,368474.9842,0,0,71368.29646
e-exist,east,exist, 10/08  03:00:00,19.7375,14256.00302,24.64072556,23.99907467,24.31990012,0,132.6627657,23.99907467,0.007252403,38.88314283,0,0,0,84.74980008,305099.2803,78.85928219,283893.4159,0,0,71368.29646
e-exist,east,exist, 10/08  04:00:00,19.575,14256.00302,24.53027667,23.99921356,24.26474512,0,114.3762401,23.99921356,0.007028792,37.69733636,0,0,0,60.58926586,218121.3571,57.83328452,208199.8243,0,0,71368.29646
e-exist,east,exist, 10/08  05:00:00,19.8125,14256.00302,24.44842291,23.99924119,24.22383205,0,102.4617588,23.99924119,0.006772158,36.33570448,0,0,0,50.69801113,182512.8401,50.0634521,180228.4276,0,0,71368.29646
e-exist,east,exist, 10/08  06:00:00,21.375,14256.00302,24.44300555,23.99920715,24.22110635,0,106.4976953,23.99920715,0.006575096,35.28953322,0,0,0,81.00356809,291612.8451,81.00356809,291612.8451,0,0,71368.29646
e-exist,east,exist, 10/08  07:00:00,23.95,53136.01126,25.52276184,24.3709584,24.94686012,0,214.9682196,24.3709584,0.006433778,33.79165003,0,0,0.25,226.3007465,814682.6875,226.3007465,814682.6875,0,0,71368.29646
e-exist,east,exist, 10/08  08:00:00,28.125,53136.01126,27.56674324,26.52047504,27.04360914,0,273.5929829,26.52047504,0.006359106,29.40765269,0.25,0,1,318.7846153,1147624.615,318.7846153,1147624.615,0,0,71368.29646
e-exist,east,exist, 10/08  09:00:00,30,72576.01538,28.33390687,27.50676584,27.92033636,0,266.7532213,27.50676584,0.006882608,29.99480892,1,0,1,329.6807304,1186850.629,329.6807304,1186850.629,0,0,71368.29646
e-exist,east,exist, 10/08  10:00:00,32.5,72576.01538,28.31566894,27.38067796,27.84817345,0,224.8161409,27.38067796,0.00781206,34.24404317,1,0,1,332.6945443,1197700.359,332.6945443,1197700.359,0,0,71368.29646
e-exist,east,exist, 10/08  11:00:00,35.875,53136.01126,28.55755009,27.7212194,28.13938474,0,172.7951285,27.7212194,0.007419171,31.90403262,1,0,1,332.3320043,1196395.216,332.3320043,1196395.216,0,0,71368.29646
e-exist,east,exist, 10/08  12:00:00,37,42768.00906,28.9511283,28.18869151,28.56990991,0,163.0417952,28.18869151,0.007303863,30.56433445,1,0,1,334.2019515,1203127.025,334.2019515,1203127.025,0,0,71368.29646
e-exist,east,exist, 10/08  13:00:00,37.625,42768.00906,29.31595423,28.57613306,28.94604364,0,158.8671094,28.57613306,0.007279082,29.78748133,1,0,1,333.7567416,1201524.27,333.7567416,1201524.27,0,0,71368.29646
e-exist,east,exist, 10/08  14:00:00,33.625,42768.00906,29.34134255,28.19108911,28.76621583,0,222.6271225,28.19108911,0.007712794,32.28656389,1,0,1,338.4076143,1218267.412,338.4076143,1218267.412,0,0,71368.29646
e-exist,east,exist, 10/08  15:00:00,29.75,42768.00906,28.97009921,27.46179111,28.21594516,0,278.4086373,27.46179111,0.008943783,38.95331344,1,0,1,338.7904293,1219645.545,338.7904293,1219645.545,0,0,71368.29646
e-exist,east,exist, 10/08  16:00:00,31.5,42768.00906,28.84312553,27.45679007,28.1499578,0,250.4634468,27.45679007,0.00919957,40.05682844,1,0,1,339.6045633,1222576.428,339.6045633,1222576.428,0,0,71368.29646
e-exist,east,exist, 10/08  17:00:00,33,42768.00906,28.87840031,27.66165847,28.27002939,0,222.7507089,27.66165847,0.008664241,37.30642931,1,0,1,334.0948238,1202741.366,334.0948238,1202741.366,0,0,71368.29646
e-exist,east,exist, 10/08  18:00:00,30.5,42768.00906,28.64748783,27.37734834,28.01241809,0,252.7335508,27.37734834,0.007336407,32.1781551,1,0,1,326.6999508,1176119.823,326.6999508,1176119.823,0,0,71368.29646
e-exist,east,exist, 10/08  19:00:00,25.875,110160.0233,28.18627522,26.71330335,27.44978928,0,301.9945864,26.71330335,0.007358163,33.57811901,0.75,0,1,313.6503741,1129141.347,308.4142658,1110291.357,0,0,71368.29646
e-exist,east,exist, 10/08  20:00:00,22.75,129600.0275,27.76035847,26.36811906,27.06423876,0,299.3848642,26.36811906,0.008296621,38.57088961,0,0,1,291.9517293,1051026.225,256.9106002,924878.1606,0,0,71368.29646
e-exist,east,exist, 10/08  21:00:00,20.75,129600.0275,27.43969134,26.13976649,26.78972891,0,294.1189115,26.13976649,0.008658422,40.77340171,0,0,1,284.8250342,1025370.123,220.7425771,794673.2777,0,0,71368.29646
e-exist,east,exist, 10/08  22:00:00,19.375,129600.0275,27.12874202,25.8318386,26.48029031,0,286.7244958,25.8318386,0.008675174,41.59896215,0,0,1,265.7085852,956550.9069,194.9839603,701942.257,0,0,71368.29646
e-exist,east,exist, 10/08  23:00:00,18.25,110160.0233,26.72337701,25.32200916,26.02269308,0,274.2374925,25.32200916,0.008392781,41.49975834,0,0,1,236.593418,851736.3047,172.3992012,620637.1243,0,0,71368.29646
e-exist,east,exist, 10/08  24:00:00,17.3625,53136.01126,26.26482552,24.84022311,25.55252432,0,262.457227,24.84022311,0.008183276,41.65681979,0,0,0.25,213.9337049,770161.3377,153.5799641,552887.8706,0,0,71368.29646
e-exist,east,exist, 10/09  01:00:00,16.7875,28512.00604,25.86464039,24.51998518,25.19231279,0,254.674002,24.51998518,0.0081885,42.49060692,0,0,0,201.021438,723677.1768,141.1104223,507997.5204,0,0,71368.29646
e-exist,east,exist, 10/09  02:00:00,16.2875,22032.00467,25.50456111,24.19901962,24.85179036,0,246.9458879,24.19901962,0.0082625,43.70089472,0,0,0,190.2674902,684962.9646,130.3088366,469111.8118,0,0,71368.29646
e-exist,east,exist, 10/09  03:00:00,15.7875,14256.00302,25.1675483,24.00075746,24.58415288,0,217.6440234,24.00075746,0.008335826,44.61052915,0,0,0,141.7961996,510466.3185,95.45236371,343628.5094,0,0,71368.29646
e-exist,east,exist, 10/09  04:00:00,15.225,14256.00302,24.91109031,23.99924121,24.45516576,0,166.6065531,23.99924121,0.008672226,46.39019139,0,0,0,52.20552143,187939.8772,34.60522832,124578.822,0,0,71368.29646
e-exist,east,exist, 10/09  05:00:00,15,14256.00302,24.70900048,23.96219964,24.33560006,0,136.4881387,23.96219964,0.009037746,48.42619296,0,0,0,2.070520173,7453.872624,1.357280963,4886.211468,0,0,71368.29646
e-exist,east,exist, 10/09  06:00:00,15.125,28512.00604,24.52174221,23.81857551,24.17015886,0,130.4553152,23.81857551,0.009262621,50.04346843,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  07:00:00,15.7,57024.01208,25.06688322,24.09557914,24.58123118,0,203.4327058,24.09557914,0.009135079,48.56212287,0,0,0,119.7594209,431133.9153,76.77973731,276407.0543,0,0,71368.29646
e-exist,east,exist, 10/09  08:00:00,17.25,72576.01538,26.54502239,25.42456567,25.98479403,0,276.7264812,25.42456567,0.008443393,41.51933372,0,0,0.75,228.1878813,821476.3728,153.3631702,552107.4127,0,0,71368.29646
e-exist,east,exist, 10/09  09:00:00,18,57024.01208,26.87888873,25.560905,26.21989687,0,279.960504,25.560905,0.008351538,40.71970007,0,0,1,254.2342791,915243.4047,169.5381934,610337.4963,0,0,71368.29646
e-exist,east,exist, 10/09  10:00:00,18.625,57024.01208,26.53784493,25.13754265,25.83769379,0,269.7316918,25.13754265,0.008362224,41.80855022,0,0,1,267.2099087,961955.6712,177.4185091,638706.6329,0,0,71368.29646
e-exist,east,exist, 10/09  11:00:00,19,36288.00769,26.29039969,24.80952653,25.54996311,0,261.7836602,24.80952653,0.008400651,42.82827995,0,0,0,280.7888037,1010839.693,181.4059674,653061.4826,0,0,71368.29646
e-exist,east,exist, 10/09  12:00:00,19.625,36288.00769,26.28634174,24.79705201,25.54169687,0,261.5577702,24.79705201,0.008561833,43.67043072,0,0,0,296.8528627,1068670.306,191.6416337,689909.8814,0,0,71368.29646
e-exist,east,exist, 10/09  13:00:00,18.75,36288.00769,26.24566939,24.76146499,25.50356719,0,260.7079134,24.76146499,0.008525091,43.57759424,0,0,0,272.2834704,980220.4934,176.5377969,635536.0688,0,0,71368.29646
e-exist,east,exist, 10/09  14:00:00,18,36288.00769,26.03390447,24.56483544,25.29936995,0,255.858031,24.56483544,0.00833619,43.1289545,0,0,0,250.9470185,903409.2665,162.2798497,584207.459,0,0,71368.29646
e-exist,east,exist, 10/09  15:00:00,18,36288.00769,25.81437764,24.36985739,25.09211752,0,251.0950796,24.36985739,0.00827462,43.31773013,0,0,0,248.8473238,895850.3657,160.9694947,579490.181,0,0,71368.29646
e-exist,east,exist, 10/09  16:00:00,17.375,36288.00769,25.45265319,24.08750808,24.77008063,0,238.1355465,24.08750808,0.008323835,44.31724894,0,0,0,225.7086273,812551.0582,142.1942886,511899.4388,0,0,71368.29646
e-exist,east,exist, 10/09  17:00:00,16.375,36288.00769,25.05890241,23.99993822,24.52942032,0,184.3197863,23.99993822,0.008827235,47.20541507,0,0,0,120.3669268,433320.9366,72.10400224,259574.4081,0,0,71368.29646
