Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 10/09  18:00:00,15.375,36288.00769,24.79342048,24.00026448,24.39684248,0,154.5012033,24.00026448,0.009610138,51.32758637,0,0,0,44.07753478,158679.1252,24.78416703,89223.00131,0,0,71368.29646
e-exist,east,exist, 10/09  19:00:00,15,86832.0184,24.61455329,23.93705191,24.2758026,0,135.0045558,23.93705191,0.010136252,54.29922916,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  20:00:00,15,115344.0244,24.46614409,23.85594719,24.16104564,0,133.6446614,23.85594719,0.010169734,54.74180154,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  21:00:00,15,129600.0275,24.360066,23.84846622,24.10426611,0,133.6945048,23.84846622,0.010215767,55.01004403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  22:00:00,14.875,115344.0244,24.26199222,23.80468242,24.03333732,0,134.9586214,23.80468242,0.010235829,55.26163725,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  23:00:00,14.425,86832.0184,24.03492004,23.4127231,23.72382157,0,135.216956,23.4127231,0.010164109,56.19223146,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/09  24:00:00,14.1375,42768.00906,23.73327413,23.03168214,23.38247813,0,133.7485211,23.03168214,0.010012698,56.65767948,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  01:00:00,14.1625,28512.00604,23.47575404,22.79957196,23.137663,0,129.5540624,22.79957196,0.00993968,57.04813998,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  02:00:00,14.2625,22032.00467,23.25697277,22.615626,22.93629939,0,124.6815845,22.615626,0.009962548,57.81883391,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  03:00:00,14.3625,14256.00302,23.05759963,22.4494314,22.75351552,0,120.0921469,22.4494314,0.00993695,58.25758143,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  04:00:00,14.4,14256.00302,22.87433803,22.29414906,22.58424354,0,116.7363001,22.29414906,0.009875113,58.4499896,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  05:00:00,14.775,14256.00302,22.72011384,22.19754946,22.45883165,0,108.7249836,22.19754946,0.009783558,58.25814349,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  06:00:00,14.375,28512.00604,22.57718302,22.04515214,22.31116758,0,112.6796855,22.04515214,0.009722314,58.43988278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  07:00:00,13.375,57024.01208,22.97338632,22.39505885,22.68422259,0,137.9016766,22.39505885,0.009511255,56.00580452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  08:00:00,14.25,72576.01538,24.16357263,23.66463603,23.91410433,0,156.6478916,23.66463603,0.009118699,49.76161846,0,0,0,19.35561312,69680.20725,12.21281468,43966.13284,0,0,71368.29646
e-exist,east,exist, 10/10  09:00:00,16.25,57024.01208,24.67836904,23.99941486,24.33889195,0,148.6491922,23.99941486,0.008868418,47.42451826,0,0,0,51.68217666,186055.836,34.29217947,123451.8461,0,0,71368.29646
e-exist,east,exist, 10/10  10:00:00,18.875,57024.01208,24.74946079,23.99955407,24.37450743,0,147.324711,23.99955407,0.008599987,46.00821387,0,0,0,108.6062927,390982.6537,78.40402278,282254.482,0,0,71368.29646
e-exist,east,exist, 10/10  11:00:00,20.125,36288.00769,24.78470305,23.9997519,24.39222748,0,132.837423,23.9997519,0.008429943,45.11019516,0,0,0,113.2170274,407581.2985,85.58721804,308113.985,0,0,71368.29646
e-exist,east,exist, 10/10  12:00:00,20.075,36288.00769,24.84539597,23.99976719,24.42258158,0,141.7245652,23.99976719,0.008362508,44.75408377,0,0,0,123.8771902,445957.8846,93.61448014,337012.1285,0,0,71368.29646
e-exist,east,exist, 10/10  13:00:00,20,36288.00769,24.86541288,23.9997913,24.43260209,0,144.0200062,23.9997913,0.008335052,44.6090265,0,0,0,125.510684,451838.4624,94.61791676,340624.5003,0,0,71368.29646
e-exist,east,exist, 10/10  14:00:00,20,36288.00769,24.85740522,23.99980542,24.42860532,0,141.9240145,23.99980542,0.008331345,44.58941056,0,0,0,122.7026243,441729.4475,92.52564113,333092.3081,0,0,71368.29646
e-exist,east,exist, 10/10  15:00:00,20,36288.00769,24.81863047,23.99983113,24.4092308,0,134.5629171,23.99983113,0.00835594,44.71922692,0,0,0,112.9991341,406796.8829,85.16807881,306605.0837,0,0,71368.29646
e-exist,east,exist, 10/10  16:00:00,19.375,36288.00769,24.70456736,23.99985819,24.35221278,0,118.092181,23.99985819,0.008487613,45.41431685,0,0,0,78.50739885,282626.6359,57.88432743,208383.5787,0,0,71368.29646
e-exist,east,exist, 10/10  17:00:00,19,36288.00769,24.54224817,23.99983659,24.27104238,0,100.32479,23.99983659,0.008807784,47.10354406,0,0,0,46.64877326,167935.5837,33.59990991,120959.6757,0,0,71368.29646
e-exist,east,exist, 10/10  18:00:00,17.75,36288.00769,24.33515982,23.95034725,24.14275354,0,97.12745321,23.95034725,0.009082423,48.69737211,0,0,0,14.07426001,50667.33602,9.851782858,35466.41829,0,0,71368.29646
e-exist,east,exist, 10/10  19:00:00,16.375,86832.0184,24.10490231,23.64210179,23.87350205,0,105.4302457,23.64210179,0.009129748,49.86119981,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  20:00:00,15.375,115344.0244,23.89231056,23.39385386,23.64308221,0,118.601132,23.39385386,0.009116601,50.54469114,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  21:00:00,15,129600.0275,23.74126562,23.30084536,23.52105549,0,123.9735242,23.30084536,0.009525161,53.07095234,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  22:00:00,15,115344.0244,23.64600185,23.27502545,23.46051365,0,123.6541632,23.27502545,0.010009065,55.8107592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  23:00:00,14.25,86832.0184,23.42208432,22.85649789,23.1392911,0,128.4499942,22.85649789,0.010153614,58.05617502,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/10  24:00:00,13.3625,42768.00906,23.07325212,22.36698025,22.72011619,0,135.440994,22.36698025,0.009928534,58.50007377,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  01:00:00,12.7875,28512.00604,22.74408456,22.00818567,22.37613512,0,139.3652125,22.00818567,0.009693812,58.40141552,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  02:00:00,12.2875,22032.00467,22.43652069,21.68243306,22.05947687,0,142.3611296,21.68243306,0.009507321,58.4459469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  03:00:00,11.7875,14256.00302,22.13199444,21.36053986,21.74626715,0,145.3775066,21.36053986,0.009283629,58.22663699,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  04:00:00,11.225,14256.00302,21.82462241,21.05905292,21.44183767,0,143.0604061,21.05905292,0.009015924,57.62817039,0,0,0,0,0,0,0,24809.3515,6.891486529,71368.29646
e-exist,east,exist, 10/11  05:00:00,11,14256.00302,21.5771857,20.99942141,21.28830355,0,109.4088512,20.99942141,0.008768681,56.2769196,0,0,0,0,0,0,0,157314.1603,43.69837786,71368.29646
e-exist,east,exist, 10/11  06:00:00,10.8125,28512.00604,21.40767181,20.99954451,21.20360816,0,81.61603005,20.99954451,0.008541269,54.83673843,0,0,0,0,0,0,0,268617.5141,74.61597613,71368.29646
e-exist,east,exist, 10/11  07:00:00,10.8875,57024.01208,21.65993114,21.05901841,21.35947477,0,143.67939,21.05901841,0.008194031,52.44693084,0,0,0,0,0,0,0,44999.58448,12.49988458,71368.29646
e-exist,east,exist, 10/11  08:00:00,11,72576.01538,21.64077632,21.06675899,21.35376766,0,153.9933361,21.06675899,0.00801552,51.29277132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  09:00:00,11.625,57024.01208,21.66717576,21.02250455,21.34484016,0,118.9806942,21.02250455,0.008350885,53.55435237,0,0,0,0,0,0,0,85769.48189,23.82485608,71368.29646
e-exist,east,exist, 10/11  10:00:00,15.125,57024.01208,22.17220989,21.64836322,21.91028655,0,94.69506694,21.64836322,0.008484241,52.35995541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  11:00:00,16.375,36288.00769,22.52674028,22.06039933,22.2935698,0,78.4709327,22.06039933,0.008568967,51.55402792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  12:00:00,16.625,36288.00769,22.43547935,21.97813444,22.20680689,0,72.9168807,21.97813444,0.008928161,53.95238249,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  13:00:00,17,36288.00769,22.62084788,22.17784168,22.39934478,0,70.22380807,22.17784168,0.009192359,54.85545085,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  14:00:00,17.625,36288.00769,22.77901341,22.38974517,22.58437929,0,63.15103196,22.38974517,0.00917986,54.07832179,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  15:00:00,18,36288.00769,22.92467602,22.57481548,22.74974575,0,59.64144788,22.57481548,0.009461428,55.08976712,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  16:00:00,17.375,36288.00769,22.87883464,22.50264179,22.69073822,0,68.72281389,22.50264179,0.009608866,56.18246719,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  17:00:00,17,36288.00769,22.73165505,22.38577991,22.55871748,0,73.41258356,22.38577991,0.009727855,57.27233555,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  18:00:00,15.75,36288.00769,22.5135697,22.19381892,22.35369431,0,91.33237184,22.19381892,0.009835515,58.57915023,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  19:00:00,15,86832.0184,22.30710361,21.91020778,22.1086557,0,99.7614234,21.91020778,0.009877212,59.84670365,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  20:00:00,15,115344.0244,22.206619,21.88782349,22.04722124,0,99.56173666,21.88782349,0.009834602,59.67363483,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  21:00:00,14.375,129600.0275,22.12802684,21.84629485,21.98716085,0,109.5000611,21.84629485,0.009736011,59.23624361,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  22:00:00,13.375,115344.0244,22.00895409,21.68063076,21.84479243,0,123.9227694,21.68063076,0.009995528,61.40894277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  23:00:00,12.4375,86832.0184,21.76625887,21.21472896,21.49049391,0,131.4550041,21.21472896,0.010030687,63.4035639,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/11  24:00:00,11.85,42768.00906,21.47812704,21.00144465,21.23978584,0,99.96576932,21.00144465,0.009752145,62.48342363,0,0,0,0,0,0,0,139028.0102,38.61889171,71368.29646
e-exist,east,exist, 10/12  01:00:00,11.575,28512.00604,21.29161623,20.99959603,21.14560613,0,69.64304531,20.99959603,0.009508175,60.95085001,0,0,0,0,0,0,0,265326.4297,73.70178602,71368.29646
e-exist,east,exist, 10/12  02:00:00,11.375,22032.00467,21.15375682,20.99971384,21.07673533,0,49.99985245,20.99971384,0.009348596,59.94261326,0,0,0,0,0,0,0,348274.3506,96.74287516,71368.29646
e-exist,east,exist, 10/12  03:00:00,11.1125,14256.00302,21.03214023,20.99980383,21.01597203,0,33.575588,20.99980383,0.009209542,59.06369203,0,0,0,0,0,0,0,423517.4684,117.6437412,71368.29646
e-exist,east,exist, 10/12  04:00:00,10.8125,14256.00302,20.91886087,20.99988104,20.95937096,0,19.40568142,20.99988104,0.009053914,58.07963979,0,0,0,0,0,0,0,492958.405,136.9328903,71368.29646
e-exist,east,exist, 10/12  05:00:00,10.8875,14256.00302,20.82742512,20.99992067,20.91367289,0,11.39205294,20.99992067,0.008959844,57.48464306,0,0,0,0,0,0,0,517143.1019,143.6508616,71368.29646
e-exist,east,exist, 10/12  06:00:00,11.625,28512.00604,20.7678354,20.99992045,20.88387792,0,10.60931933,20.99992045,0.009111194,58.44157395,0,0,0,0,0,0,0,474469.9457,131.7972071,71368.29646
e-exist,east,exist, 10/12  07:00:00,12.625,57024.01208,21.22668858,21.05256176,21.13962517,0,86.01400432,21.05256176,0.009462235,60.46153216,0,0,0,0,0,0,0,145930.2399,40.53617776,71368.29646
e-exist,east,exist, 10/12  08:00:00,14.25,72576.01538,22.41219016,22.19414392,22.30316704,0,119.745809,22.19414392,0.009540189,56.8676759,0,0,0,0.676235667,2434.448401,0.37274485,1341.881459,0,0,71368.29646
e-exist,east,exist, 10/12  09:00:00,16.875,57024.01208,22.68240525,22.52294275,22.602674,0,78.05478523,22.52294275,0.009455114,55.22705448,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  10:00:00,18,57024.01208,22.71992244,22.56437724,22.64214984,0,59.22634128,22.56437724,0.009611168,55.98441453,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  11:00:00,19.25,36288.00769,22.98279187,22.79395155,22.88837171,0,42.31247306,22.79395155,0.009506592,54.6248321,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  12:00:00,21.25,36288.00769,23.31126662,23.36824776,23.33975719,0,17.91863359,23.36824776,0.009187639,51.01589305,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  13:00:00,22,36288.00769,23.66655753,23.82218838,23.74437296,0,12.28255911,23.82218838,0.009296837,50.21090925,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  14:00:00,20.75,36288.00769,23.91272135,23.85303841,23.88287988,0,33.73114782,23.85303841,0.009860593,53.11530748,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  15:00:00,20.625,36288.00769,24.01617627,23.88310732,23.94964179,0,37.0838504,23.88310732,0.010098002,54.27261454,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  16:00:00,21,36288.00769,24.04534969,24.0013786,24.02336415,0,35.64943907,24.0013786,0.010367303,55.30167161,0,0,0,5.032103057,18115.57101,3.318380881,11946.17117,0,0,71368.29646
e-exist,east,exist, 10/12  17:00:00,20.375,36288.00769,23.93112587,23.92100995,23.92606791,0,42.76953301,23.92100995,0.010929133,58.53260673,0,0,0,2.132713431,7677.768351,1.334137762,4802.895945,0,0,71368.29646
e-exist,east,exist, 10/12  18:00:00,18.75,36288.00769,23.74205258,23.67641096,23.70923177,0,65.24322235,23.67641096,0.01121001,60.8998898,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  19:00:00,17.375,86832.0184,23.54468965,23.29642303,23.42055634,0,82.58244248,23.29642303,0.01128254,62.70467552,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  20:00:00,17,115344.0244,23.41064744,23.17868899,23.29466822,0,87.5186955,23.17868899,0.011367135,63.61669981,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  21:00:00,17,129600.0275,23.37175171,23.2495969,23.3106743,0,88.99881626,23.2495969,0.01145436,63.82175581,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  22:00:00,17,115344.0244,23.35324585,23.30336052,23.32830319,0,89.85582732,23.30336052,0.01153585,64.05912722,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  23:00:00,16.25,86832.0184,23.19587686,22.90004703,23.04796194,0,94.83004099,22.90004703,0.011541533,65.67334069,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/12  24:00:00,15.3625,42768.00906,22.92832814,22.46289121,22.69560967,0,102.8335044,22.46289121,0.011293184,66.01149155,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  01:00:00,14.7875,28512.00604,22.68136787,22.17389165,22.42762976,0,108.0107102,22.17389165,0.011042305,65.71678928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  02:00:00,14.2875,22032.00467,22.45592736,21.92010918,22.18801827,0,112.2640532,21.92010918,0.010821476,65.42928331,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  03:00:00,13.7875,14256.00302,22.23444072,21.67173933,21.95309003,0,116.569053,21.67173933,0.010548358,64.78097145,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  04:00:00,13.225,14256.00302,22.0143139,21.42055039,21.71743215,0,121.9055364,21.42055039,0.010304889,64.29130469,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  05:00:00,13,14256.00302,21.81268338,21.21912944,21.51590641,0,122.4291294,21.21912944,0.010108804,63.87201312,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  06:00:00,12.5,28512.00604,21.61517494,21.0367479,21.32596142,0,119.877473,21.0367479,0.009945533,63.5645268,0,0,0,0,0,0,0,28812.29422,8.003415061,71368.29646
e-exist,east,exist, 10/13  07:00:00,12.075,57024.01208,21.80223177,21.20611444,21.50417311,0,139.1916483,21.20611444,0.009686569,61.30618032,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  08:00:00,12,72576.01538,23.17037885,22.60033655,22.8853577,0,165.7468559,22.60033655,0.009222316,53.67968187,0,0,0,0.630795507,2270.863826,0.340022423,1224.080724,0,0,71368.29646
e-exist,east,exist, 10/13  09:00:00,15.125,57024.01208,23.85497375,23.39551674,23.62524525,0,124.2201591,23.39551674,0.008748016,48.53056262,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  10:00:00,18.875,57024.01208,23.99344462,23.78652259,23.8899836,0,65.6066521,23.78652259,0.00837043,45.37782073,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  11:00:00,19.375,36288.00769,24.08989727,23.81115633,23.9505268,0,56.55273575,23.81115633,0.008090419,43.8099541,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  12:00:00,21.5,36288.00769,24.31133194,23.96716667,24.13924931,0,65.24085286,23.96716667,0.007990695,42.87376052,0,0,0,48.17563493,173432.2858,41.99756715,151191.2417,0,0,71368.29646
e-exist,east,exist, 10/13  13:00:00,21.75,36288.00769,24.47690945,23.99985424,24.23838184,0,85.85639685,23.99985424,0.007934519,42.4922214,0,0,0,77.89098435,280407.5436,66.77672238,240396.2006,0,0,71368.29646
e-exist,east,exist, 10/13  14:00:00,21,36288.00769,24.55776173,23.99985901,24.27881037,0,95.67992372,23.99985901,0.007908759,42.35598989,0,0,0,76.03239001,273716.604,63.64000942,229104.0339,0,0,71368.29646
e-exist,east,exist, 10/13  15:00:00,20.375,36288.00769,24.56064797,23.99985324,24.28025061,0,94.04341469,23.99985324,0.007860011,42.09818617,0,0,0,61.75140356,222305.0528,51.21171301,184362.1668,0,0,71368.29646
e-exist,east,exist, 10/13  16:00:00,20,36288.00769,24.52267882,23.99979735,24.26123808,0,91.51102755,23.99979735,0.007763411,41.58729624,0,0,0,50.20005337,180720.1921,42.21650526,151979.419,0,0,71368.29646
e-exist,east,exist, 10/13  17:00:00,17.5,36288.00769,24.24960444,23.77695053,24.01327749,0,91.18459124,23.77695053,0.007920751,43.0045411,0,0,0,4.224744279,15209.07941,3.440341853,12385.23067,0,0,71368.29646
e-exist,east,exist, 10/13  18:00:00,16,36288.00769,23.9058967,23.42105263,23.66347466,0,108.2636875,23.42105263,0.008276294,45.86982567,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  19:00:00,16,86832.0184,23.71864931,23.26383226,23.49124078,0,105.4939742,23.26383226,0.008292289,46.39523141,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  20:00:00,15.375,115344.0244,23.5601538,23.11288506,23.33651943,0,113.6100474,23.11288506,0.008299105,46.85845533,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  21:00:00,15,129600.0275,23.46398477,23.07634245,23.27016361,0,119.8673583,23.07634245,0.008262211,46.75603608,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  22:00:00,15,115344.0244,23.39487781,23.07698075,23.23592928,0,119.7633362,23.07698075,0.008357498,47.28626431,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  23:00:00,14.1875,86832.0184,23.17288477,22.64176816,22.90732646,0,125.3123323,22.64176816,0.008290233,48.16460623,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/13  24:00:00,13.1375,42768.00906,22.83310354,22.14302266,22.4880631,0,134.9356231,22.14302266,0.008154344,48.84420817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  01:00:00,12.425,33696.00714,22.50698179,21.77257339,22.13977759,0,141.0948434,21.77257339,0.008091547,49.58218816,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  02:00:00,11.7625,33696.00714,22.19781159,21.42975803,21.81378481,0,146.6205825,21.42975803,0.008106887,50.72757007,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  03:00:00,11.125,14256.00302,21.87915697,21.09249,21.48582349,0,148.4322536,21.09249,0.008057437,51.47555773,0,0,0,0,0,0,0,12410.95917,3.447488659,71368.29646
e-exist,east,exist, 10/14  04:00:00,10.4,14256.00302,21.59914694,20.99954905,21.299348,0,112.5997749,20.99954905,0.007992848,51.36046431,0,0,0,0,0,0,0,182288.5479,50.63570774,71368.29646
e-exist,east,exist, 10/14  05:00:00,10.0375,14256.00302,21.40025416,20.99961276,21.19993346,0,78.26204524,20.99961276,0.007930128,50.96231358,0,0,0,0,0,0,0,328238.5426,91.17737294,71368.29646
e-exist,east,exist, 10/14  06:00:00,10.625,14256.00302,21.28457563,20.99974054,21.14215808,0,64.78848891,20.99974054,0.00812033,52.16822384,0,0,0,0,0,0,0,340816.2053,94.67116814,71368.29646
e-exist,east,exist, 10/14  07:00:00,11.4375,53136.01126,21.79736125,21.16636736,21.48186431,0,115.2775431,21.16636736,0.008673394,55.10400561,0,0,0,0,0,0,0,122138.9888,33.92749688,71368.29646
e-exist,east,exist, 10/14  08:00:00,13.075,53136.01126,23.4592855,22.87960075,23.16944313,0,152.691101,22.87960075,0.009080425,51.9344958,0,0,0,1.569613031,5650.606912,0.854741813,3077.070527,0,0,71368.29646
e-exist,east,exist, 10/14  09:00:00,15.2125,72576.01538,24.19457112,23.96404835,24.07930974,0,144.2069286,23.96404835,0.009752827,52.18965564,0,0,0,21.04276677,75753.96036,11.84104167,42627.75,0,0,71368.29646
e-exist,east,exist, 10/14  10:00:00,17.875,72576.01538,24.18520337,23.96267918,24.07394128,0,91.79362039,23.96267918,0.010159249,54.33519552,0,0,0,9.811206597,35320.34375,5.980746195,21530.6863,0,0,71368.29646
e-exist,east,exist, 10/14  11:00:00,19,53136.01126,24.20731818,23.90882044,24.05806931,0,65.25631035,23.90882044,0.010460006,56.09956984,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  12:00:00,19.625,42768.00906,24.3160704,23.98860537,24.15233789,0,67.0025503,23.98860537,0.010417538,55.6085568,0,0,0,16.58082895,59690.9842,10.94030409,39385.09471,0,0,71368.29646
e-exist,east,exist, 10/14  13:00:00,19.375,42768.00906,24.37813052,23.99967532,24.18890292,0,71.99936394,23.99967532,0.00983797,52.52753726,0,0,0,17.09874804,61555.49295,11.63594313,41889.39526,0,0,71368.29646
e-exist,east,exist, 10/14  14:00:00,19.625,42768.00906,24.41643656,23.99968394,24.20806025,0,77.29667077,23.99968394,0.009308525,49.74231963,0,0,0,29.08851745,104718.6628,21.32693146,76776.95326,0,0,71368.29646
e-exist,east,exist, 10/14  15:00:00,20,42768.00906,24.44056963,23.99968556,24.2201276,0,81.81400407,23.99968556,0.008844093,47.29545539,0,0,0,42.77029911,153973.0768,32.38587114,116589.1361,0,0,71368.29646
e-exist,east,exist, 10/14  16:00:00,18.75,42768.00906,24.33091188,23.92958302,24.13024745,0,73.52537255,23.92958302,0.00856693,46.02473224,0,0,0,5.401325801,19444.77288,4.113227709,14807.61975,0,0,71368.29646
e-exist,east,exist, 10/14  17:00:00,17.375,42768.00906,24.06657596,23.55241439,23.80949518,0,86.24626275,23.55241439,0.008051341,44.28144478,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  18:00:00,15.75,42768.00906,23.73217841,23.20253454,23.46735648,0,108.1901953,23.20253454,0.007754838,43.58870441,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  19:00:00,15,110160.0233,23.46558904,22.91800614,23.19179759,0,116.6919661,22.91800614,0.007766916,44.41103936,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  20:00:00,15,129600.0275,23.32861176,22.91351043,23.1210611,0,116.8997361,22.91351043,0.007826488,44.76005863,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  21:00:00,14.375,129600.0275,23.22722712,22.854655,23.04094106,0,126.440818,22.854655,0.007970517,45.73679269,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  22:00:00,14,129600.0275,23.10090197,22.66068824,22.88079511,0,129.5581393,22.66068824,0.007936946,46.08443991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  23:00:00,13.25,110160.0233,22.85812958,22.20446975,22.53129966,0,133.8029876,22.20446975,0.007819946,46.69099139,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/14  24:00:00,12.3,53136.01126,22.48764099,21.69105137,22.08934618,0,141.4571636,21.69105137,0.007668212,47.25317839,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  01:00:00,11.625,33696.00714,22.15371816,21.37600568,21.76486192,0,148.0547382,21.37600568,0.007664789,48.15453972,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  02:00:00,11.0875,33696.00714,21.85082637,21.0694805,21.46015343,0,147.7387099,21.0694805,0.007750959,49.61223246,0,0,0,0,0,0,0,15753.55426,4.375987293,71368.29646
e-exist,east,exist, 10/15  03:00:00,10.525,14256.00302,21.58511108,20.99951943,21.29231526,0,111.0125114,20.99951943,0.007733137,49.71220302,0,0,0,0,0,0,0,179947.0298,49.98528604,71368.29646
e-exist,east,exist, 10/15  04:00:00,9.8625,14256.00302,21.37696279,20.99964199,21.18830239,0,73.76333846,20.99964199,0.007703399,49.52300017,0,0,0,0,0,0,0,355025.4514,98.61818094,71368.29646
e-exist,east,exist, 10/15  05:00:00,9.6,14256.00302,21.20863248,20.99976053,21.1041965,0,47.48573731,20.99976053,0.007684492,49.40257004,0,0,0,0,0,0,0,465818.1908,129.3939419,71368.29646
e-exist,east,exist, 10/15  06:00:00,9.225,14256.00302,21.0546836,20.99986914,21.02727637,0,24.71944684,20.99986914,0.007741856,49.7664757,0,0,0,0,0,0,0,571226.4564,158.6740157,71368.29646
e-exist,east,exist, 10/15  07:00:00,10.25,53136.01126,21.56300991,21.06102557,21.31201774,0,91.57909459,21.06102557,0.007861895,50.33929226,0,0,0,0,0,0,0,272619.5687,75.72765797,71368.29646
e-exist,east,exist, 10/15  08:00:00,13.5,53136.01126,23.14333531,22.60325248,22.87329389,0,140.2143954,22.60325248,0.007890638,46.01436149,0,0,0,1.225180459,4410.649651,0.810489423,2917.761923,0,0,71368.29646
e-exist,east,exist, 10/15  09:00:00,16.25,72576.01538,23.99170466,23.94266729,23.96718597,0,123.7187315,23.94266729,0.007934456,42.63835284,0,0,0,13.20969321,47554.89555,9.882322271,35576.36017,0,0,71368.29646
e-exist,east,exist, 10/15  10:00:00,18.875,72576.01538,24.0908781,23.97404312,24.03246061,0,80.08873854,23.97404312,0.008005147,42.93219949,0,0,0,14.46059769,52058.15168,11.78522798,42426.82072,0,0,71368.29646
e-exist,east,exist, 10/15  11:00:00,19.375,53136.01126,24.13965743,23.91076014,24.02520878,0,58.39345969,23.91076014,0.008255461,44.42743039,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  12:00:00,19.625,42768.00906,24.26598015,23.96222998,24.11410506,0,63.82115051,23.96222998,0.008806703,47.20334179,0,0,0,11.26160839,40541.7902,8.339760244,30023.13688,0,0,71368.29646
e-exist,east,exist, 10/15  13:00:00,19.375,42768.00906,24.42394184,23.99988025,24.21191105,0,79.67258549,23.99988025,0.009043471,48.34580691,0,0,0,27.42928673,98745.43221,19.39801802,69832.86487,0,0,71368.29646
e-exist,east,exist, 10/15  14:00:00,19.625,42768.00906,24.4541677,23.99992152,24.22704461,0,84.15790797,23.99992152,0.009330416,49.85705948,0,0,0,40.60377818,146173.6014,28.172846,101422.2456,0,0,71368.29646
e-exist,east,exist, 10/15  15:00:00,19.375,42768.00906,24.42764523,23.99982806,24.21373665,0,77.89488478,23.99982806,0.009305837,49.72793415,0,0,0,25.02303496,90082.92584,17.59395333,63338.23197,0,0,71368.29646
e-exist,east,exist, 10/15  16:00:00,18.375,42768.00906,24.30173046,23.87880558,24.09026802,0,75.06307768,23.87880558,0.009080284,48.89249116,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  17:00:00,17.375,42768.00906,24.04711205,23.53678032,23.79194618,0,86.13317498,23.53678032,0.008767554,48.21546083,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  18:00:00,16.375,42768.00906,23.73779415,23.26941033,23.50360224,0,99.00587568,23.26941033,0.008613111,48.14852241,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  19:00:00,16,110160.0233,23.54861783,23.10624459,23.32743121,0,102.859669,23.10624459,0.008186342,46.24666199,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  20:00:00,15.375,129600.0275,23.4170739,23.0449621,23.231018,0,112.4176072,23.0449621,0.007772312,44.10142161,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  21:00:00,15,129600.0275,23.31613177,23.00021904,23.15817541,0,118.3540022,23.00021904,0.007724162,43.95052082,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  22:00:00,14.375,129600.0275,23.19090084,22.78815577,22.9895283,0,124.8930779,22.78815577,0.007605179,43.84044775,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  23:00:00,13.375,110160.0233,22.89381464,22.23900316,22.5664089,0,132.1151603,22.23900316,0.007428393,44.28643998,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/15  24:00:00,12.6875,53136.01126,22.52098996,21.75002334,22.13550665,0,135.7218813,21.75002334,0.007237573,44.46923081,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  01:00:00,12.3125,28512.00604,22.20486854,21.48073301,21.84280078,0,137.9585396,21.48073301,0.007246356,45.26429792,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  02:00:00,12.0125,22032.00467,21.92741674,21.20416906,21.5657929,0,138.3017308,21.20416906,0.007323176,46.51948817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  03:00:00,11.65,14256.00302,21.65967539,21.00804438,21.33385988,0,124.4933262,21.00804438,0.007280016,46.80845836,0,0,0,0,0,0,0,61016.24139,16.94895594,71368.29646
e-exist,east,exist, 10/16  04:00:00,11.25,14256.00302,21.45047201,20.99956984,21.22502093,0,89.15324173,20.99956984,0.007236308,46.55493636,0,0,0,0,0,0,0,212976.0071,59.16000197,71368.29646
e-exist,east,exist, 10/16  05:00:00,11.225,14256.00302,21.29244931,20.9996667,21.14605801,0,64.6048764,20.9996667,0.007167817,46.11904044,0,0,0,0,0,0,0,302721.1468,84.08920744,71368.29646
e-exist,east,exist, 10/16  06:00:00,11.1125,28512.00604,21.15959677,20.99975515,21.07967596,0,45.80034938,20.99975515,0.007097426,45.67099938,0,0,0,0,0,0,0,377255.7565,104.7932657,71368.29646
e-exist,east,exist, 10/16  07:00:00,10.375,57024.01208,21.80543046,21.20761143,21.50652095,0,135.7800953,21.20761143,0.00690586,43.90109328,0,0,0,0,0,0,0,115097.5223,31.97153397,71368.29646
e-exist,east,exist, 10/16  08:00:00,11.875,72576.01538,23.40000536,22.85431155,23.12715845,0,171.2644724,22.85431155,0.006600914,37.989974,0,0,0,0.658731038,2371.431737,0.497949974,1792.619906,0,0,71368.29646
e-exist,east,exist, 10/16  09:00:00,14.875,57024.01208,23.46246529,23.00998679,23.23622604,0,119.8079906,23.00998679,0.006389766,36.41281927,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  10:00:00,16.625,57024.01208,23.39166576,22.9626523,23.17715903,0,89.42527259,22.9626523,0.006349118,36.28753759,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  11:00:00,17.625,36288.00769,23.4762719,23.02271674,23.24949432,0,73.40881809,23.02271674,0.006584879,37.48480441,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  12:00:00,18,36288.00769,23.67307298,23.22740396,23.45023847,0,70.63205472,23.22740396,0.006551422,36.83803068,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  13:00:00,17.375,36288.00769,23.87424518,23.3466923,23.61046874,0,83.1346671,23.3466923,0.006599306,36.83785524,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  14:00:00,17,36288.00769,23.77736164,23.21690655,23.49713409,0,87.15453237,23.21690655,0.006762945,38.03867019,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  15:00:00,17,36288.00769,23.6763453,23.12294705,23.39964618,0,85.60458877,23.12294705,0.006751066,38.18808532,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  16:00:00,17,36288.00769,23.53551378,23.02758564,23.28154971,0,83.83998729,23.02758564,0.006529519,37.16087074,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  17:00:00,16.375,36288.00769,23.29335062,22.80723827,23.05029444,0,90.47605039,22.80723827,0.006349486,36.6337617,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  18:00:00,14.75,36288.00769,23.02318725,22.51658389,22.76988557,0,113.4794536,22.51658389,0.006517926,38.2706768,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  19:00:00,14,86832.0184,22.79354258,22.22845017,22.51099637,0,121.7461926,22.22845017,0.00677714,40.47220517,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  20:00:00,13.375,115344.0244,22.61317692,22.06368462,22.33843077,0,129.620663,22.06368462,0.00680363,41.04237434,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  21:00:00,13,129600.0275,22.45681747,21.96207237,22.20944492,0,134.7434341,21.96207237,0.007193557,43.63433569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  22:00:00,12.375,115344.0244,22.31183814,21.82590299,22.06887056,0,143.0029938,21.82590299,0.007489918,45.79191545,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  23:00:00,11.375,86832.0184,22.02415324,21.32698512,21.67556918,0,151.053527,21.32698512,0.007734215,48.73134579,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/16  24:00:00,10.625,42768.00906,21.67016678,21.00211149,21.33613913,0,127.066428,21.00211149,0.007551968,48.55362863,0,0,0,0,0,0,0,114801.4732,31.88929812,71368.29646
e-exist,east,exist, 10/17  01:00:00,10.2125,28512.00604,21.42860659,20.99951677,21.21406168,0,83.83323168,20.99951677,0.007269554,46.76645779,0,0,0,0,0,0,0,296399.926,82.33331277,71368.29646
e-exist,east,exist, 10/17  02:00:00,9.85,22032.00467,21.24433697,20.99968534,21.12201115,0,53.88707049,20.99968534,0.007026779,45.22162475,0,0,0,0,0,0,0,426254.9469,118.4041519,71368.29646
e-exist,east,exist, 10/17  03:00:00,9.45,14256.00302,21.07988307,20.99982661,21.03985484,0,28.89399268,20.99982661,0.006773483,43.60867341,0,0,0,0,0,0,0,540550.6767,150.1529658,71368.29646
e-exist,east,exist, 10/17  04:00:00,8.9875,14256.00302,20.92725467,20.99996073,20.9636077,0.015925204,7.401232946,20.99996073,0.006481531,41.74806678,0,0,0,0,0,0,0,646104.325,179.4734236,71368.29646
e-exist,east,exist, 10/17  05:00:00,8.925,14256.00302,20.79673502,21.0000614,20.89839821,6.864980585,0,21.0000614,0.006188583,39.87952768,0,0,0,0,0,0,0,700857.2247,194.6825624,71368.29646
e-exist,east,exist, 10/17  06:00:00,9,28512.00604,20.69267828,21.00010307,20.84639067,13.83818913,0,21.00010307,0.005987918,38.59870154,0,0,0,0,0,0,0,721182.585,200.3284958,71368.29646
e-exist,east,exist, 10/17  07:00:00,9,57024.01208,20.9387994,20.99977315,20.96928627,0,42.05913416,20.99977315,0.005764311,37.17121219,0,0,0,0,0,0,0,519881.1205,144.4114224,71368.29646
e-exist,east,exist, 10/17  08:00:00,11.5,72576.01538,21.74165883,21.25212133,21.49689008,0,140.6451069,21.25212133,0.005588179,35.49038902,0,0,0,0,0,0,0,30038.66276,8.344072989,71368.29646
e-exist,east,exist, 10/17  09:00:00,14.875,57024.01208,22.10649735,21.6970259,21.90176163,0,98.16472536,21.6970259,0.006107191,37.70611353,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  10:00:00,17.875,57024.01208,22.31330017,22.14005797,22.22667907,0,54.65030402,22.14005797,0.006583512,39.54199984,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  11:00:00,18.375,36288.00769,22.59515592,22.37603333,22.48559463,0,49.02234751,22.37603333,0.00654559,38.75447602,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  12:00:00,18,36288.00769,22.73123056,22.41313283,22.57218169,0,56.47506413,22.41313283,0.006699874,39.56748732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  13:00:00,18,36288.00769,22.83713282,22.50261217,22.6698725,0,58.03274111,22.50261217,0.0072283,42.42144189,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  14:00:00,18,36288.00769,22.89148493,22.54793402,22.71970948,0,58.77697356,22.54793402,0.007607202,44.49662228,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  15:00:00,18.625,36288.00769,22.93996935,22.65859625,22.7992828,0,50.17553111,22.65859625,0.007760859,45.08025412,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  16:00:00,17.75,36288.00769,22.88154337,22.55987987,22.72071162,0,62.64921559,22.55987987,0.007773293,45.42278647,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  17:00:00,15.75,36288.00769,22.60143475,22.13333758,22.36738617,0,89.634236,22.13333758,0.007655798,45.92306775,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  18:00:00,14.1875,36288.00769,22.28308347,21.79549894,22.03929121,0,111.0547909,21.79549894,0.007618656,46.65343872,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  19:00:00,13.2625,86832.0184,22.02216495,21.46339976,21.74278236,0,121.2391127,21.46339976,0.007487599,46.80008641,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  20:00:00,12.625,115344.0244,21.79748949,21.24880961,21.52314955,0,128.650369,21.24880961,0.007319415,46.36768614,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  21:00:00,12.15,129600.0275,21.62660025,21.12866332,21.37763179,0,134.9019193,21.12866332,0.007130926,45.52128461,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  22:00:00,12,115344.0244,21.51130231,21.0712963,21.2912993,0,136.6093473,21.0712963,0.006983314,44.74767932,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/17  23:00:00,11.375,86832.0184,21.33630268,21.00120583,21.16875426,0,91.13887561,21.00120583,0.006973124,44.87600053,0,0,0,0,0,0,0,197548.3577,54.87454381,71368.29646
e-exist,east,exist, 10/17  24:00:00,10.625,42768.00906,21.13103615,20.99977851,21.06540733,0,41.86552929,20.99977851,0.006959143,44.7909484,0,0,0,0,0,0,0,421519.2941,117.0886928,71368.29646
e-exist,east,exist, 10/18  01:00:00,10.2125,28512.00604,20.96807423,20.99989838,20.9839863,0,18.06596677,20.99989838,0.006971227,44.86753233,0,0,0,0,0,0,0,532772.3598,147.9923222,71368.29646
e-exist,east,exist, 10/18  02:00:00,9.85,22032.00467,20.82261366,20.99999977,20.91130671,2.234239613,1.892806397,20.99999977,0.007019759,45.17612055,0,0,0,0,0,0,0,621503.5569,172.6398769,71368.29646
e-exist,east,exist, 10/18  03:00:00,9.45,14256.00302,20.67769626,21.00009227,20.83889427,15.39105389,0,21.00009227,0.007044631,45.33413378,0,0,0,0,0,0,0,700483.8682,194.5788523,71368.29646
e-exist,east,exist, 10/18  04:00:00,8.9875,14256.00302,20.53339089,21.00018634,20.76678862,29.98083056,0,21.00018634,0.007061141,45.43892598,0,0,0,0,0,0,0,781612.5554,217.1145987,71368.29646
e-exist,east,exist, 10/18  05:00:00,8.925,14256.00302,20.41524504,21.0002447,20.70774487,42.24048895,0,21.0002447,0.007041739,45.31531267,0,0,0,0,0,0,0,829557.1074,230.4325298,71368.29646
e-exist,east,exist, 10/18  06:00:00,9,28512.00604,20.32008348,21.00033651,20.66021,53.50800906,0,21.00033651,0.006948842,44.72380891,0,0,0,0,0,0,0,865013.0316,240.2813977,71368.29646
e-exist,east,exist, 10/18  07:00:00,10.25,57024.01208,21.11638313,21.06127894,21.08883103,5.4615631,79.65380485,21.06127894,0.006661739,42.73835135,0,0,0,0,0,0,0,333467.7934,92.62994261,71368.29646
e-exist,east,exist, 10/18  08:00:00,12.875,72576.01538,22.90033927,22.57209043,22.73621485,0,150.3178718,22.57209043,0.006291404,36.88998745,0,0,0,1.104323734,3975.565443,0.937125933,3373.653359,0,0,71368.29646
e-exist,east,exist, 10/18  09:00:00,16.5,57024.01208,23.54279172,23.41235393,23.47757282,0,99.30263062,23.41235393,0.005753828,32.03361118,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  10:00:00,20.5,57024.01208,23.59391119,23.67832073,23.63611596,0,35.59955894,23.67832073,0.0061952,33.91075415,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  11:00:00,22,36288.00769,23.78281499,23.92593449,23.85437474,0,13.62415094,23.92593449,0.007252443,39.0499957,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  12:00:00,21.375,36288.00769,23.96947585,23.99214214,23.98080899,0,26.3539677,23.99214214,0.008501288,45.50767744,0,0,0,1.103603725,3972.973412,0.885713033,3188.566917,0,0,71368.29646
e-exist,east,exist, 10/18  13:00:00,18.5,36288.00769,23.90338517,23.56430458,23.73384488,0,66.72997531,23.56430458,0.009384355,51.49293587,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  14:00:00,17,36288.00769,23.62195694,23.08234222,23.35214958,0,85.28598432,23.08234222,0.010071564,56.8148402,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  15:00:00,16.375,36288.00769,23.42887774,22.83580033,23.13233904,0,91.77857833,22.83580033,0.010329756,59.11778928,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  16:00:00,16,36288.00769,23.21713818,22.62442467,22.92078143,0,94.75353485,22.62442467,0.009769541,56.68305707,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  17:00:00,16,36288.00769,23.04857316,22.53902636,22.79379976,0,93.29386575,22.53902636,0.009399139,54.85167197,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  18:00:00,15.375,36288.00769,22.84914049,22.42828816,22.63871432,0,102.0292808,22.42828816,0.009201698,54.07740912,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  19:00:00,14.375,86832.0184,22.64905407,22.14572327,22.39738867,0,114.1781729,22.14572327,0.008890955,53.18452664,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  20:00:00,13.375,115344.0244,22.41841422,21.88241702,22.15041562,0,126.8165058,21.88241702,0.008628576,52.46992708,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  21:00:00,13,129600.0275,22.24590865,21.76448016,22.00519441,0,131.660186,21.76448016,0.008258044,50.61295375,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  22:00:00,13,115344.0244,22.14320667,21.73691818,21.94006243,0,131.1729387,21.73691818,0.008344877,51.22456943,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  23:00:00,12.4375,86832.0184,21.91664448,21.33744402,21.62704425,0,133.1454483,21.33744402,0.008362723,52.60296526,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/18  24:00:00,11.85,42768.00906,21.60776773,21.01422414,21.31099594,0,117.678462,21.01422414,0.008133803,52.20691309,0,0,0,0,0,0,0,73720.2768,20.47785467,71368.29646
e-exist,east,exist, 10/19  01:00:00,11.575,28512.00604,21.39248497,20.99955223,21.1960186,0,82.74602136,20.99955223,0.007945493,51.05999444,0,0,0,0,0,0,0,216582.3042,60.16175116,71368.29646
e-exist,east,exist, 10/19  02:00:00,11.375,22032.00467,21.2350099,20.9996861,21.117348,0,58.53140559,20.9996861,0.007837889,50.37669006,0,0,0,0,0,0,0,315953.6313,87.76489759,71368.29646
e-exist,east,exist, 10/19  03:00:00,11.1125,14256.00302,21.09691043,20.99977665,21.04834354,0,38.65277468,20.99977665,0.007680878,49.37954548,0,0,0,0,0,0,0,403520.0733,112.0889092,71368.29646
e-exist,east,exist, 10/19  04:00:00,10.8125,14256.00302,20.97194393,20.99986624,20.98590509,0,22.01363192,20.99986624,0.007483755,48.12705694,0,0,0,0,0,0,0,481727.1092,133.8130859,71368.29646
e-exist,east,exist, 10/19  05:00:00,10.8875,14256.00302,20.8711788,20.99992734,20.93555307,0,11.86445478,20.99992734,0.007278443,46.8218177,0,0,0,0,0,0,0,513331.1284,142.5919801,71368.29646
e-exist,east,exist, 10/19  06:00:00,11.625,28512.00604,20.77304358,20.99993847,20.88649103,0,3.756587963,20.99993847,0.007311368,47.03104224,0,0,0,0,0,0,0,497260.6633,138.127962,71368.29646
e-exist,east,exist, 10/19  07:00:00,12,57024.01208,21.33735127,21.08006905,21.20871016,0,92.67087774,21.08006905,0.007651445,48.95162681,0,0,0,0,0,0,0,160771.4614,44.65873928,71368.29646
e-exist,east,exist, 10/19  08:00:00,12.9375,72576.01538,22.87458336,22.54246629,22.70852483,0,148.5873424,22.54246629,0.007501062,43.93709046,0,0,0,1.063626572,3829.05566,0.729989685,2627.962867,0,0,71368.29646
e-exist,east,exist, 10/19  09:00:00,14.4375,57024.01208,23.36545226,22.933995,23.14972363,0,126.4161138,22.933995,0.006988982,39.97205319,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  10:00:00,15.625,57024.01208,23.20257154,22.71633753,22.95945454,0,101.9196706,22.71633753,0.006349394,36.83174967,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  11:00:00,16,36288.00769,23.10008508,22.51796429,22.80902469,0,92.13116177,22.51796429,0.005942957,34.9174654,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  12:00:00,16.125,36288.00769,23.1391783,22.54200567,22.84059199,0,90.83391084,22.54200567,0.00600928,35.25172378,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  13:00:00,16.075,36288.00769,23.27299704,22.6536466,22.96332182,0,93.6672188,22.6536466,0.006212228,36.1845168,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  14:00:00,16,36288.00769,23.29362444,22.66687928,22.98025186,0,94.98274548,22.66687928,0.00626168,36.44054706,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  15:00:00,15.375,36288.00769,23.15787113,22.47926322,22.81856718,0,102.0591547,22.47926322,0.00609842,35.90636279,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  16:00:00,14.375,36288.00769,22.91255392,22.17886714,22.54571053,0,114.0288069,22.17886714,0.006185721,37.09107032,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  17:00:00,13.375,36288.00769,22.52664233,21.78614657,22.15639445,0,124.3635607,21.78614657,0.006407491,39.33654172,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  18:00:00,12.375,36288.00769,22.13203155,21.44038804,21.7862098,0,135.8431987,21.44038804,0.00641633,40.23289278,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  19:00:00,12,86832.0184,21.83930671,21.14150923,21.49040797,0,137.365733,21.14150923,0.006566202,41.92260679,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/19  20:00:00,12,115344.0244,21.64537459,21.0351618,21.34026819,0,134.453374,21.0351618,0.006702211,43.06161738,0,0,0,0,0,0,0,4926.801693,1.368556026,71368.29646
e-exist,east,exist, 10/19  21:00:00,12,129600.0275,21.51752508,21.01515348,21.26633928,0,133.2906487,21.01515348,0.00679396,43.69804894,0,0,0,0,0,0,0,8320.677241,2.311299234,71368.29646
e-exist,east,exist, 10/19  22:00:00,12,115344.0244,21.40984465,20.99928983,21.20456724,0,129.5587594,20.99928983,0.006952595,44.75053108,0,0,0,0,0,0,0,20953.42098,5.820394716,71368.29646
e-exist,east,exist, 10/19  23:00:00,11.1875,86832.0184,21.22540642,20.99973556,21.11257099,0,69.26268397,20.99973556,0.007177112,46.17797244,0,0,0,0,0,0,0,288366.9277,80.10192435,71368.29646
e-exist,east,exist, 10/19  24:00:00,10.1375,42768.00906,21.00932326,20.99989798,21.00461062,0,18.1201901,20.99989798,0.007043781,45.3292204,0,0,0,0,0,0,0,537033.8936,149.1760816,71368.29646
e-exist,east,exist, 10/20  01:00:00,9.425,28512.00604,20.82779885,21.00005382,20.91392634,7.787771117,0.087647163,21.00005382,0.00680464,43.80651723,0,0,0,0,0,0,0,673801.0839,187.1669678,71368.29646
e-exist,east,exist, 10/20  02:00:00,8.7625,22032.00467,20.65845418,21.00020916,20.82933167,26.77267948,0,21.00020916,0.006618676,42.62152142,0,0,0,0,0,0,0,783158.5621,217.544045,71368.29646
e-exist,east,exist, 10/20  03:00:00,8.125,14256.00302,20.49306448,21.00034983,20.74670715,43.50867718,0,21.00034983,0.006378697,41.09146429,0,0,0,0,0,0,0,882411.4983,245.1143051,71368.29646
e-exist,east,exist, 10/20  04:00:00,7.4,14256.00302,20.33854874,21.00045777,20.66950325,62.96023077,0,21.00045777,0.006106818,39.35678741,0.25,0,0,0,0,0,0,996798.781,276.8885503,71368.29646
e-exist,east,exist, 10/20  05:00:00,7.0375,14256.00302,20.21241467,21.00052728,20.60647098,80.02514454,0,21.00052728,0.005840593,37.65685014,1,0,0,0,0,0,0,1080211.341,300.0587059,71368.29646
e-exist,east,exist, 10/20  06:00:00,7,28512.00604,20.11923261,21.00053379,20.5598832,92.39125023,0,21.00053379,0.005647698,36.42437923,1,0,0,0,0,0,0,1126914.849,313.0319025,71368.29646
e-exist,east,exist, 10/20  07:00:00,7,57024.01208,20.81435984,20.99989715,20.90712849,18.18334018,47.28637226,20.99989715,0.005500395,35.48406311,0.25,0,0,0,0,0,0,689991.459,191.6642942,71368.29646
e-exist,east,exist, 10/20  08:00:00,8.875,72576.01538,22.41185502,21.86794098,22.139898,0,187.6670507,21.86794098,0.005377922,32.91915972,0,0,0,0,0,0,0,63775.49366,17.71541491,71368.29646
e-exist,east,exist, 10/20  09:00:00,12.5,57024.01208,22.8521478,22.31318216,22.58266498,0,148.9688771,22.31318216,0.00557508,33.18505953,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  10:00:00,14.625,57024.01208,22.64754436,22.12848762,22.38801599,0,108.7790636,22.12848762,0.005776504,34.76168669,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  11:00:00,15.625,36288.00769,22.52442586,21.96172907,22.24307746,0,89.06084442,21.96172907,0.005333444,32.44808371,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  12:00:00,16.625,36288.00769,22.59280871,22.11495184,22.35388027,0,74.86740011,22.11495184,0.004914822,29.64354117,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  13:00:00,17,36288.00769,22.67646281,22.23623598,22.4563494,0,70.3413101,22.23623598,0.00520683,31.15670543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  14:00:00,17,36288.00769,22.6944453,22.24848509,22.4714652,0,70.56931832,22.24848509,0.006003994,35.855768,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  15:00:00,17,36288.00769,22.66930384,22.22443958,22.44687171,0,70.14874889,22.22443958,0.006326041,37.81518825,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  16:00:00,16.375,36288.00769,22.54983544,22.0868098,22.31832262,0,78.16868601,22.0868098,0.006359532,38.33260883,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  17:00:00,14.75,36288.00769,22.27000707,21.72513636,21.99757171,0,99.50524915,21.72513636,0.006110432,37.66488227,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  18:00:00,13.375,36288.00769,21.93205619,21.3874357,21.65974595,0,117.6068372,21.3874357,0.005821605,36.65474017,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  19:00:00,13.625,86832.0184,21.73025102,21.2292254,21.47973821,0,111.0709722,21.2292254,0.00584825,37.17984723,0,0,0,0,0,0,0,0,0,71368.29646
