Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 10/20  20:00:00,13.375,115344.0244,21.61916751,21.18381377,21.40149064,0,114.3159141,21.18381377,0.005884532,37.51263233,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/20  21:00:00,12.375,129600.0275,21.49336284,21.06190043,21.27763163,0,127.5670977,21.06190043,0.005762221,37.01608269,0,0,0,0,0,0,0,6962.055922,1.933904423,71368.29646
e-exist,east,exist, 10/20  22:00:00,11.375,115344.0244,21.33785534,20.99954148,21.16869841,0,118.8793026,20.99954148,0.005613322,36.20680354,0,0,0,0,0,0,0,96487.81397,26.80217055,71368.29646
e-exist,east,exist, 10/20  23:00:00,10.375,86832.0184,21.12809359,20.9996535,21.06387354,0,53.93349025,20.9996535,0.005270471,34.01368953,0,0,0,0,0,0,0,391344.8304,108.7068973,71368.29646
e-exist,east,exist, 10/20  24:00:00,9.625,42768.00906,20.92346933,20.9999521,20.96171072,0.357500584,8.057382378,20.9999521,0.004935565,31.868762,0,0,0,0,0,0,0,603473.7703,167.6316029,71368.29646
e-exist,east,exist, 10/21  01:00:00,9.2125,33696.00714,20.75924268,21.00009758,20.87967013,12.12477448,0,21.00009758,0.004650012,30.03840651,0.5,0,0,0,0,0,0,699948.3579,194.4300994,71368.29646
e-exist,east,exist, 10/21  02:00:00,8.85,33696.00714,20.60986905,21.00021566,20.80504235,25.94452705,0,21.00021566,0.004433562,28.6498589,1,0,0,0,0,0,0,771737.1637,214.3714344,71368.29646
e-exist,east,exist, 10/21  03:00:00,8.45,14256.00302,20.46167743,21.00031372,20.73099558,41.53027386,0,21.00031372,0.004209247,27.20990666,1,0,0,0,0,0,0,852130.3638,236.7028788,71368.29646
e-exist,east,exist, 10/21  04:00:00,7.9875,14256.00302,20.32735297,21.00040136,20.66387716,58.81819759,0,21.00040136,0.003980412,25.73990741,1,0,0,0,0,0,0,942469.9356,261.7972043,71368.29646
e-exist,east,exist, 10/21  05:00:00,7.925,14256.00302,20.22171476,21.00045822,20.61108649,72.84818896,0,21.00045822,0.003762713,24.34051105,1,0,0,0,0,0,0,996499.7103,276.8054751,71368.29646
e-exist,east,exist, 10/21  06:00:00,7.375,14256.00302,20.13355805,21.00047819,20.56701812,85.77755089,0,21.00047819,0.003615501,23.39371434,1,0,0,0,0,0,0,1076847.013,299.1241702,71368.29646
e-exist,east,exist, 10/21  07:00:00,7,53136.01126,20.82105444,21.00002868,20.91054156,31.86339225,36.85068052,21.00002868,0.00353875,22.90055128,0.75,0,0,0,0,0,0,773771.6828,214.9365786,71368.29646
e-exist,east,exist, 10/21  08:00:00,10.125,53136.01126,22.39543598,21.8420554,22.11874569,0,173.7434743,21.8420554,0.003754936,23.04989406,0,0,0,0.374112551,1346.805184,0.359391009,1293.807632,33941.24612,9.428123923,71368.29646
e-exist,east,exist, 10/21  09:00:00,15.125,72576.01538,23.11224616,23.11606324,23.1141547,0,118.4614076,23.11606324,0.004185055,23.7854041,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  10:00:00,17.625,72576.01538,23.12030683,23.07947885,23.09989284,0,73.09736909,23.07947885,0.003485016,19.86365588,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  11:00:00,19.875,53136.01126,23.17932103,23.13220604,23.15576354,0,36.49129988,23.13220604,0.00287781,16.37677357,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  12:00:00,20.375,42768.00906,23.3879119,23.41753859,23.40272524,0,32.29499951,23.41753859,0.002887918,16.14829055,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  13:00:00,19.375,42768.00906,23.4518487,23.30214041,23.37699456,0,47.27129683,23.30214041,0.003472589,19.53505702,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  14:00:00,19,42768.00906,23.48257993,23.24630324,23.36444158,0,53.05251712,23.24630324,0.003795339,21.40961611,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  15:00:00,19,42768.00906,23.59492139,23.34173269,23.46832704,0,54.85685376,23.34173269,0.004130873,23.15548703,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  16:00:00,18.375,42768.00906,23.50852043,23.20548136,23.35700089,0,62.69921746,23.20548136,0.004707138,26.58702167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  17:00:00,17.375,42768.00906,23.28881367,22.88312154,23.0859676,0,74.33167808,22.88312154,0.00528244,30.39155631,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  18:00:00,15.75,42768.00906,22.97947307,22.55353737,22.76650522,0,96.46853578,22.55353737,0.005358554,31.4458903,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  19:00:00,14.375,110160.0233,22.71778999,22.20613527,22.46196263,0,114.4295308,22.20613527,0.005332083,31.96079395,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  20:00:00,12.75,129600.0275,22.46893233,21.93126287,22.2000976,0,137.4738991,21.93126287,0.005571933,33.95234287,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  21:00:00,12.3125,129600.0275,22.25384527,21.75831543,22.00608035,0,142.5901408,21.75831543,0.005454437,33.59161117,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  22:00:00,12.8125,129600.0275,22.13020104,21.66771714,21.89895909,0,132.0988023,21.66771714,0.004836465,29.97924622,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  23:00:00,12.1875,110160.0233,21.86771771,21.2072047,21.5374612,0,133.8515653,21.2072047,0.004195556,26.77289052,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/21  24:00:00,11.1375,53136.01126,21.51481044,21.00035296,21.2575817,0,85.81745254,21.00035296,0.003843364,24.85915208,0,0,0,0,0,0,0,228061.7303,63.35048065,71368.29646
e-exist,east,exist, 10/22  01:00:00,10.425,33696.00714,21.28101432,20.99973549,21.1403749,0,57.48180046,20.99973549,0.003762332,24.3391751,0,0,0,0,0,0,0,373977.7684,103.8827135,71368.29646
e-exist,east,exist, 10/22  02:00:00,9.7625,33696.00714,21.08676442,20.99986639,21.0433154,0,26.31927106,20.99986639,0.003787211,24.49895283,0.5,0,0,0,0,0,0,526883.129,146.3564247,71368.29646
e-exist,east,exist, 10/22  03:00:00,9.125,14256.00302,20.90169462,21.00000998,20.9508523,3.81092069,2.347708099,21.00000998,0.003742863,24.21356793,1,0,0,0,0,0,0,665977.853,184.9938481,71368.29646
e-exist,east,exist, 10/22  04:00:00,8.4,14256.00302,20.7218765,21.00015624,20.86101637,24.75596165,0,21.00015624,0.003672058,23.75799062,1,0,0,0,0,0,0,794367.269,220.6575747,71368.29646
e-exist,east,exist, 10/22  05:00:00,8.0375,14256.00302,20.55802682,21.00027742,20.77915212,40.52700884,0,21.00027742,0.003619869,23.42210792,1,0,0,0,0,0,0,873340.784,242.5946622,71368.29646
e-exist,east,exist, 10/22  06:00:00,8.4375,14256.00302,20.43791351,21.00032286,20.71911818,48.22941847,0,21.00032286,0.00353601,22.88249718,1,0,0,0,0,0,0,876200.7456,243.389096,71368.29646
e-exist,east,exist, 10/22  07:00:00,9.5125,53136.01126,20.85710207,21.00003243,20.92856725,17.25737485,19.14594326,21.00003243,0.003351904,21.69784009,0.75,0,0,0,0,0,0,629592.8166,174.8868935,71368.29646
e-exist,east,exist, 10/22  08:00:00,12.5,53136.01126,21.90707649,21.40928173,21.65817911,0,130.2024839,21.40928173,0.00317499,20.05645822,0,0,0,0,0,0,0,13259.09204,3.683081122,71368.29646
e-exist,east,exist, 10/22  09:00:00,15.25,72576.01538,22.51037826,22.44613599,22.47825712,0,104.4531947,22.44613599,0.003558904,21.06730557,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  10:00:00,16,72576.01538,22.58041445,22.34190154,22.46115799,0,88.55540492,22.34190154,0.004391577,26.14678363,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  11:00:00,16.625,53136.01126,22.64568649,22.23482748,22.44025699,0,76.53609941,22.23482748,0.004524763,27.10698304,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  12:00:00,18.25,42768.00906,22.88460493,22.62000558,22.75230525,0,56.32208937,22.62000558,0.005730105,33.43134175,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  13:00:00,20.25,42768.00906,23.19248573,23.17383893,23.18316233,0,31.74729636,23.17383893,0.008092186,45.51624659,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  14:00:00,19.875,42768.00906,23.37426355,23.33039138,23.35232746,0,39.64512238,23.33039138,0.008677163,48.32505863,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  15:00:00,17.825,42768.00906,23.29826942,22.95885947,23.12856444,0,68.2304056,22.95885947,0.008474854,48.28220131,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  16:00:00,17,42768.00906,23.11519713,22.67512715,22.89516214,0,77.88230449,22.67512715,0.007849406,45.53853444,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  17:00:00,17,42768.00906,22.9116236,22.49295735,22.70229047,0,74.53190788,22.49295735,0.006860187,40.30361511,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  18:00:00,15.75,42768.00906,22.65857109,22.26802443,22.46329776,0,91.93982591,22.26802443,0.006477957,38.61707607,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  19:00:00,14.375,110160.0233,22.43275568,21.95511731,22.1939365,0,110.589135,21.95511731,0.007128653,43.26895751,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  20:00:00,14.625,129600.0275,22.33684799,22.01774514,22.17729656,0,108.305086,22.01774514,0.007975788,48.15049825,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  21:00:00,15,129600.0275,22.34482539,22.18708966,22.26595753,0,104.6114699,22.18708966,0.008397524,50.14648453,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  22:00:00,14.5,129600.0275,22.27787353,22.02303377,22.15045365,0,109.787729,22.02303377,0.008294688,50.03604416,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  23:00:00,13.45,110160.0233,22.03386902,21.50011579,21.7669924,0,118.1253293,21.50011579,0.007735765,48.21719991,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/22  24:00:00,12.5625,53136.01126,21.69346092,21.05650448,21.3749827,0,116.1561716,21.05650448,0.007079271,45.39259144,0,0,0,0,0,0,0,35647.71019,9.902141719,71368.29646
e-exist,east,exist, 10/23  01:00:00,11.925,28512.00604,21.43965399,20.99945477,21.21955438,0,92.39248966,20.99945477,0.006600699,42.50889155,0,0,0,0,0,0,0,158677.5407,44.07709465,71368.29646
e-exist,east,exist, 10/23  02:00:00,11.3875,22032.00467,21.25886899,20.99960648,21.12923774,0,62.25752436,20.99960648,0.006254052,40.29828004,0,0,0,0,0,0,0,299896.2175,83.30450487,71368.29646
e-exist,east,exist, 10/23  03:00:00,10.825,14256.00302,21.09947395,20.99974715,21.04961055,0,37.70114389,20.99974715,0.005853885,37.74346789,0,0,0,0,0,0,0,422496.5925,117.3601646,71368.29646
e-exist,east,exist, 10/23  04:00:00,10.225,14256.00302,20.95270613,20.99989001,20.97629807,0,16.63625962,20.99989001,0.005434655,35.063541,0,0,0,0,0,0,0,534814.6853,148.5596348,71368.29646
e-exist,east,exist, 10/23  05:00:00,10,14256.00302,20.82711248,20.99999675,20.91355462,0.402677765,2.596839592,20.99999675,0.005042742,32.55513035,0,0,0,0,0,0,0,600205.9535,166.723876,71368.29646
e-exist,east,exist, 10/23  06:00:00,10,28512.00604,20.72247903,21.00004843,20.86126373,5.978316855,0,21.00004843,0.004767842,30.79389668,0.5,0,0,0,0,0,0,629445.7104,174.8460307,71368.29646
e-exist,east,exist, 10/23  07:00:00,11.875,57024.01208,20.80273181,20.99975124,20.90124152,0,42.5830044,20.99975124,0.004597743,29.70388719,0.5,0,0,0,0,0,0,339014.4869,94.1706908,71368.29646
e-exist,east,exist, 10/23  08:00:00,13,72576.01538,20.95346437,20.99965534,20.97655985,0,73.22227682,20.99965534,0.004318664,27.91338331,0,0,0,0,0,0,0,159164.8479,44.21245775,71368.29646
e-exist,east,exist, 10/23  09:00:00,13,57024.01208,20.9903623,20.99989622,20.99512926,0,31.53528437,20.99989622,0.004204124,27.17768887,0,0,0,0,0,0,0,309386.1388,85.94059411,71368.29646
e-exist,east,exist, 10/23  10:00:00,14.25,57024.01208,21.13991764,21.00001039,21.06996402,0,40.73985092,21.00001039,0.004611592,29.79202651,0,0,0,0,0,0,0,199543.8616,55.42885045,71368.29646
e-exist,east,exist, 10/23  11:00:00,16.25,36288.00769,21.50213572,21.1248336,21.31348466,0,60.54009211,21.1248336,0.005280897,33.80984927,0,0,0,0,0,0,0,14494.42912,4.02623031,71368.29646
e-exist,east,exist, 10/23  12:00:00,17,36288.00769,21.76891803,21.44659771,21.60775787,0,57.14985408,21.44659771,0.006207656,38.91505472,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  13:00:00,17.625,36288.00769,21.95464083,21.67394258,21.81429171,0,50.62634456,21.67394258,0.007363941,45.43606944,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  14:00:00,17.375,36288.00769,22.06523192,21.7600736,21.91265276,0,55.90160129,21.7600736,0.008391216,51.43439155,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  15:00:00,17,36288.00769,22.08541038,21.7169608,21.90118559,0,61.86304867,21.7169608,0.008754147,53.76702285,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  16:00:00,15.75,36288.00769,22.01609557,21.56370214,21.78989885,0,80.26038254,21.56370214,0.008912394,55.24393945,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  17:00:00,14.375,36288.00769,21.73626939,21.21988459,21.47807699,0,98.09554298,21.21988459,0.009081083,57.47346752,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/23  18:00:00,13.375,36288.00769,21.45739921,21.02306552,21.24023236,0,103.4684277,21.02306552,0.009081037,58.16768789,0,0,0,0,0,0,0,32443.63095,9.012119708,71368.29646
e-exist,east,exist, 10/23  19:00:00,12.625,86832.0184,21.28951093,20.99968628,21.14459861,0,79.90937301,20.99968628,0.00876589,56.25828552,0,0,0,0,0,0,0,162463.4058,45.12872385,71368.29646
e-exist,east,exist, 10/23  20:00:00,12.15,115344.0244,21.16074806,20.99970042,21.08022424,0,69.55163473,20.99970042,0.00853551,54.79977966,0,0,0,0,0,0,0,229017.1028,63.61586188,71368.29646
e-exist,east,exist, 10/23  21:00:00,12,129600.0275,21.10644329,20.9996395,21.05304139,0,79.44725919,20.9996395,0.008410629,54.00892141,0,0,0,0,0,0,0,202654.587,56.29294083,71368.29646
e-exist,east,exist, 10/23  22:00:00,11.375,115344.0244,21.05725705,20.99963008,21.02844357,0,83.49379878,20.99963008,0.00840319,53.96182973,0,0,0,0,0,0,0,226959.498,63.04430501,71368.29646
e-exist,east,exist, 10/23  23:00:00,10.4375,86832.0184,20.9151489,20.99981846,20.95748368,0,33.9865552,20.99981846,0.00841769,54.05307309,0,0,0,0,0,0,0,463208.7136,128.6690871,71368.29646
e-exist,east,exist, 10/23  24:00:00,9.85,42768.00906,20.75294807,21.00000816,20.87647811,1.846590982,1.378409539,21.00000816,0.008307272,53.35274319,0,0,0,0,0,0,0,623391.8226,173.1643952,71368.29646
e-exist,east,exist, 10/24  01:00:00,9.575,28512.00604,20.6179691,21.00007586,20.80902248,11.83558447,0,21.00007586,0.008200924,52.6784174,0,0,0,0,0,0,0,681375.2525,189.2709035,71368.29646
e-exist,east,exist, 10/24  02:00:00,9.375,22032.00467,20.50848493,21.0001367,20.75431081,22.53984617,0,21.0001367,0.008193201,52.62925623,0,0,0,0,0,0,0,732282.0136,203.4116704,71368.29646
e-exist,east,exist, 10/24  03:00:00,9.1125,14256.00302,20.40948797,21.00021014,20.70484906,34.83944585,0,21.00021014,0.008122231,52.17901082,0,0,0,0,0,0,0,792644.3189,220.1789775,71368.29646
e-exist,east,exist, 10/24  04:00:00,8.8125,14256.00302,20.31887067,21.00028344,20.65957705,47.74458938,0,21.00028344,0.008000484,51.4065816,0,0,0,0,0,0,0,857484.6442,238.190179,71368.29646
e-exist,east,exist, 10/24  05:00:00,8.8875,14256.00302,20.25199442,21.00030323,20.62614883,56.52253867,0,21.00030323,0.007907383,50.81582556,0,0,0,0,0,0,0,884403.6286,245.6676746,71368.29646
e-exist,east,exist, 10/24  06:00:00,9,28512.00604,20.2044243,21.00029821,20.60236125,62.28406196,0,21.00029821,0.007918591,50.88696076,0,0,0,0,0,0,0,898256.1878,249.5156077,71368.29646
e-exist,east,exist, 10/24  07:00:00,9.625,57024.01208,20.25713222,21.00009215,20.62861218,26.27433133,0,21.00009215,0.007983099,51.29688449,0,0,0,0,0,0,0,730370.3343,202.8806484,71368.29646
e-exist,east,exist, 10/24  08:00:00,10.625,72576.01538,20.5226261,20.99995344,20.76128977,0,21.20088382,20.99995344,0.00817201,52.49544977,0,0,0,0,0,0,0,497962.0994,138.3228054,71368.29646
e-exist,east,exist, 10/24  09:00:00,11.625,57024.01208,20.77978548,20.99997196,20.88987872,0.752949186,8.045261241,20.99997196,0.008530824,54.7690337,0,0,0,0,0,0,0,486384.4987,135.1068052,71368.29646
e-exist,east,exist, 10/24  10:00:00,15.125,57024.01208,21.14052694,21.02337824,21.08195259,0,43.95246855,21.02337824,0.008919543,57.14655834,0,0,0,0,0,0,0,138674.4395,38.52067763,71368.29646
e-exist,east,exist, 10/24  11:00:00,17.625,36288.00769,21.30433333,21.14845418,21.22639376,0,41.42344176,21.14845418,0.009043603,57.48779774,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/24  12:00:00,16.125,36288.00769,21.33969373,21.06923671,21.20446522,0,51.89962318,21.06923671,0.008880129,56.73639946,0,0,0,0,0,0,0,48410.9303,13.44748064,71368.29646
e-exist,east,exist, 10/24  13:00:00,15.0625,36288.00769,21.27631112,20.99994018,21.13812565,0,46.31026371,20.99994018,0.008709464,55.90034498,0,0,0,0,0,0,0,131855.4949,36.62652635,71368.29646
e-exist,east,exist, 10/24  14:00:00,15.0375,36288.00769,21.23158169,21.00002089,21.11580129,0,39.67219716,21.00002089,0.009103778,58.39413733,0,0,0,0,0,0,0,157748.4025,43.8190007,71368.29646
e-exist,east,exist, 10/24  15:00:00,15.75,36288.00769,21.19413607,21.00003915,21.09708761,0,36.19541765,21.00003915,0.009656918,61.88795831,0,0,0,0,0,0,0,126095.6306,35.02656406,71368.29646
e-exist,east,exist, 10/24  16:00:00,16.7,36288.00769,21.1814619,20.99999787,21.09072989,0,44.28232023,20.99999787,0.010022971,64.19691226,0,0,0,0,0,0,0,37780.79987,10.49466663,71368.29646
e-exist,east,exist, 10/24  17:00:00,16.375,36288.00769,21.10627674,21.00023177,21.05325425,0,47.07996614,21.00023177,0.010354671,66.28569673,0,0,0,0,0,0,0,48148.96099,13.37471139,71368.29646
e-exist,east,exist, 10/24  18:00:00,16,36288.00769,21.04191338,20.99983005,21.02087171,0,62.37729515,20.99983005,0.010473521,67.03563123,0,0,0,0,0,0,0,16468.63571,4.574621031,71368.29646
e-exist,east,exist, 10/24  19:00:00,15.375,86832.0184,20.99486173,20.99974724,20.99730448,0,55.7607855,20.99974724,0.010204826,65.34389635,0,0,0,0,0,0,0,79089.94633,21.96942954,71368.29646
e-exist,east,exist, 10/24  20:00:00,14.375,115344.0244,20.92839543,20.99974976,20.96407259,0,54.99197299,20.99974976,0.010072603,64.51079139,0,0,0,0,0,0,0,144192.8622,40.05357284,71368.29646
e-exist,east,exist, 10/24  21:00:00,14,129600.0275,20.90005229,20.99964697,20.94984963,0,66.21936771,20.99964697,0.009951258,63.74615536,0,0,0,0,0,0,0,126952.544,35.26459557,71368.29646
e-exist,east,exist, 10/24  22:00:00,13.375,115344.0244,20.85495136,20.99953206,20.92724171,0,68.49106291,20.99953206,0.009627558,61.70472248,0,0,0,0,0,0,0,157511.408,43.75316888,71368.29646
e-exist,east,exist, 10/24  23:00:00,12.4375,86832.0184,20.71541572,20.99983779,20.85762675,0,23.36671802,20.99983779,0.009491973,60.84763342,0,0,0,0,0,0,0,377944.2892,104.9845248,71368.29646
e-exist,east,exist, 10/24  24:00:00,11.85,42768.00906,20.5630344,21.00007195,20.78155318,8.348037085,0,21.00007195,0.009191536,58.9488556,0,0,0,0,0,0,0,528174.6143,146.7151706,71368.29646
e-exist,east,exist, 10/25  01:00:00,11.575,28512.00604,20.45239253,21.00016379,20.72627816,22.59434173,0,21.00016379,0.008900558,57.10873677,0,0,0,0,0,0,0,596263.3272,165.628702,71368.29646
e-exist,east,exist, 10/25  02:00:00,11.375,22032.00467,20.36581123,21.00023318,20.6830222,34.56919637,0,21.00023318,0.008655847,55.55991172,0,0,0,0,0,0,0,651494.1276,180.970591,71368.29646
e-exist,east,exist, 10/25  03:00:00,11.1125,14256.00302,20.28801806,21.00030058,20.64415932,46.42295201,0,21.00030058,0.008403291,53.96019517,0,0,0,0,0,0,0,710158.5979,197.2662772,71368.29646
e-exist,east,exist, 10/25  04:00:00,10.8125,14256.00302,20.21647039,21.00037068,20.60842054,58.08164633,0,21.00037068,0.008146403,52.33172341,0,0,0,0,0,0,0,770391.137,213.997538,71368.29646
e-exist,east,exist, 10/25  05:00:00,10.8875,14256.00302,20.16804171,21.00041173,20.58422672,64.93290703,0,21.00041173,0.007865899,50.55216466,0,0,0,0,0,0,0,790036.7112,219.454642,71368.29646
e-exist,east,exist, 10/25  06:00:00,11,28512.00604,20.13792734,21.00039149,20.56915942,68.42440487,0,21.00039149,0.007645461,49.15277291,0,0,0,0,0,0,0,795530.0358,220.9805655,71368.29646
e-exist,east,exist, 10/25  07:00:00,11,57024.01208,20.50561964,21.00000851,20.75281407,14.92756377,18.81099452,21.00000851,0.007572375,48.68971366,0,0,0,0,0,0,0,535786.9005,148.8296946,71368.29646
e-exist,east,exist, 10/25  08:00:00,12.25,72576.01538,21.67739302,21.35498587,21.51618944,0,131.9615568,21.35498587,0.007590197,47.76130453,0,0,0,0,0,0,0,23078.54733,6.410707591,71368.29646
e-exist,east,exist, 10/25  09:00:00,13.8125,57024.01208,22.11862215,21.69898044,21.90880129,0,116.1320409,21.69898044,0.007606841,46.85736177,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/25  10:00:00,14.7375,57024.01208,21.99707363,21.5241825,21.76062807,0,96.95969822,21.5241825,0.00754915,47.00529894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/25  11:00:00,15.625,36288.00769,21.87475876,21.37333913,21.62404895,0,79.3530032,21.37333913,0.007304387,45.92313013,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/25  12:00:00,16,36288.00769,22.02965834,21.5507509,21.79020462,0,76.16172733,21.5507509,0.007025204,43.70953281,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/25  13:00:00,13.5,36288.00769,21.81645392,21.16711651,21.49178522,0,98.56370436,21.16711651,0.007169546,45.66961766,0,0,0,0,0,0,0,46774.52283,12.99292301,71368.29646
e-exist,east,exist, 10/25  14:00:00,12.75,36288.00769,21.62902805,21.000112,21.31457002,0,89.93174782,21.000112,0.007623237,49.01241966,0,0,0,0,0,0,0,117927.3336,32.75759268,71368.29646
e-exist,east,exist, 10/25  15:00:00,13.7,36288.00769,21.57629244,20.99996203,21.28812724,0,83.81331401,20.99996203,0.00778299,50.02735542,0,0,0,0,0,0,0,80957.57118,22.48821422,71368.29646
e-exist,east,exist, 10/25  16:00:00,13.375,36288.00769,21.38250998,20.99994753,21.19122876,0,56.50061656,20.99994753,0.007868172,50.56808943,0,0,0,0,0,0,0,199506.6433,55.41851202,71368.29646
e-exist,east,exist, 10/25  17:00:00,12.375,36288.00769,21.19435241,20.99993017,21.09714129,0,35.70225382,20.99993017,0.007828979,50.31933576,0,0,0,0,0,0,0,336153.8039,93.37605665,71368.29646
e-exist,east,exist, 10/25  18:00:00,11.375,36288.00769,20.98790111,20.99988514,20.99389312,0,26.93475642,20.99988514,0.007391538,47.54070987,0,0,0,0,0,0,0,429095.3317,119.1931477,71368.29646
e-exist,east,exist, 10/25  19:00:00,11.625,86832.0184,20.87838792,20.99992417,20.93915605,0,15.80619684,20.99992417,0.006916622,44.5198061,0,0,0,0,0,0,0,453302.6175,125.9173937,71368.29646
e-exist,east,exist, 10/25  20:00:00,11.375,115344.0244,20.79713608,20.99992107,20.89852857,0,18.21478549,20.99992107,0.006812525,43.8571139,0,0,0,0,0,0,0,460133.4345,127.8148429,71368.29646
e-exist,east,exist, 10/25  21:00:00,11,129600.0275,20.74453999,20.99985991,20.87219995,0,29.12567668,20.99985991,0.006835597,44.00419544,0,0,0,0,0,0,0,444145.7896,123.3738304,71368.29646
e-exist,east,exist, 10/25  22:00:00,11,115344.0244,20.71601238,20.99977949,20.85789593,0,39.93539698,20.99977949,0.006882456,44.30276633,0,0,0,0,0,0,0,405262.8874,112.5730243,71368.29646
e-exist,east,exist, 10/25  23:00:00,10.4375,86832.0184,20.59172455,20.99999971,20.79586213,2.006473342,2.313485157,20.99999971,0.006901088,44.42078445,0,0,0,0,0,0,0,582492.5215,161.8034782,71368.29646
e-exist,east,exist, 10/25  24:00:00,9.85,42768.00906,20.43539177,21.00022356,20.71780766,34.14382729,0,21.00022356,0.006772326,43.60028192,0,0,0,0,0,0,0,742543.4804,206.2620779,71368.29646
e-exist,east,exist, 10/26  01:00:00,9.575,28512.00604,20.32043544,21.00029895,20.6603672,49.97894588,0,21.00029895,0.006633314,42.71457607,0,0,0,0,0,0,0,816397.0409,226.7769558,71368.29646
e-exist,east,exist, 10/26  02:00:00,9.375,22032.00467,20.23071871,21.00035932,20.61553902,62.83447275,0,21.00035932,0.006517892,41.9788772,0,0,0,0,0,0,0,874853.1219,243.0147561,71368.29646
e-exist,east,exist, 10/26  03:00:00,9.1125,14256.00302,20.15054337,21.00043145,20.57548741,75.41656012,0,21.00043145,0.006374614,41.0652574,0.75,0,0,0,0,0,0,936116.4325,260.0323424,71368.29646
e-exist,east,exist, 10/26  04:00:00,8.8125,14256.00302,20.07737526,21.00049825,20.53893675,87.6601826,0,21.00049825,0.006205619,39.98717997,1,0,0,0,0,0,0,998465.6827,277.3515785,71368.29646
e-exist,east,exist, 10/26  05:00:00,8.8875,14256.00302,20.02806264,21.00052109,20.51429186,94.77417951,0,21.00052109,0.006044219,38.95712663,1,0,0,0,0,0,0,1019230.468,283.1195744,71368.29646
e-exist,east,exist, 10/26  06:00:00,7.75,28512.00604,19.94285154,21.00057263,20.47171209,112.9863924,0,21.00057263,0.005937189,38.27369749,1,0,0,0,0,0,0,1155099.508,320.8609744,71368.29646
e-exist,east,exist, 10/26  07:00:00,7.625,57024.01208,20.50181803,21.00008868,20.75095336,34.05934101,23.07218407,21.00008868,0.005882731,37.92705556,0.5,0,0,0,0,0,0,796320.6256,221.2001738,71368.29646
e-exist,east,exist, 10/26  08:00:00,9.25,72576.01538,21.93923733,21.41323329,21.67623531,0,176.2468628,21.41323329,0.005874293,36.93415135,0,0,0,0,0,0,0,51720.32255,14.36675627,71368.29646
e-exist,east,exist, 10/26  09:00:00,12.5,57024.01208,22.35453727,21.84312805,22.09883266,0,141.163039,21.84312805,0.005709921,34.97166031,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  10:00:00,15.25,57024.01208,22.23810917,21.82500037,22.03155477,0,93.02727821,21.82500037,0.005174099,31.74869572,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  11:00:00,16.625,36288.00769,22.22051164,21.80814409,22.01432786,0,69.30036703,21.80814409,0.004745279,29.16975038,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  12:00:00,17.625,36288.00769,22.36077155,22.03637502,22.19857329,0,56.42981446,22.03637502,0.004700652,28.494316,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  13:00:00,18.625,36288.00769,22.53228717,22.3124779,22.42238254,0,44.02819884,22.3124779,0.004931943,29.39034289,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  14:00:00,19,36288.00769,22.66366949,22.48944995,22.57655972,0,40.27778305,22.48944995,0.004714489,27.80268223,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  15:00:00,19,36288.00769,22.71586456,22.53353548,22.62470002,0,40.92419038,22.53353548,0.004666433,27.44739458,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  16:00:00,19,36288.00769,22.69717489,22.5553943,22.6262846,0,41.28455354,22.5553943,0.004900283,28.77412099,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  17:00:00,17.75,36288.00769,22.54634761,22.34906483,22.44770622,0,58.62007132,22.34906483,0.005367656,31.9005158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  18:00:00,16.1875,36288.00769,22.300889,22.05974467,22.18031683,0,80.8736521,22.05974467,0.005767936,34.86014784,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  19:00:00,15.2625,86832.0184,22.13260463,21.80100876,21.96680669,0,92.36053244,21.80100876,0.005920526,36.34076059,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  20:00:00,14.375,115344.0244,21.96612328,21.61069766,21.78841047,0,104.2583923,21.61069766,0.005704907,35.43428121,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  21:00:00,13.375,129600.0275,21.80925981,21.4426351,21.62594746,0,118.5415729,21.4426351,0.005043178,31.68216027,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  22:00:00,13,115344.0244,21.69525245,21.35618199,21.52571722,0,123.7301537,21.35618199,0.004891149,30.90131797,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/26  23:00:00,11.125,86832.0184,21.44094355,21.02711635,21.23402995,0,103.4393066,21.02711635,0.00530366,34.16980887,0,0,0,0,0,0,0,166911.9517,46.36443104,71368.29646
e-exist,east,exist, 10/26  24:00:00,9.6875,42768.00906,21.1579224,20.9998107,21.07886655,0,40.88728993,20.9998107,0.005426423,35.0111938,0,0,0,0,0,0,0,481195.1262,133.6653128,71368.29646
e-exist,east,exist, 10/27  01:00:00,9.3125,28512.00604,20.97068937,20.99992196,20.98530567,0,13.55647242,20.99992196,0.005339455,34.4546138,0,0,0,0,0,0,0,602496.8497,167.360236,71368.29646
e-exist,east,exist, 10/27  02:00:00,9.0125,22032.00467,20.81078158,21.00004679,20.90541419,6.56238157,0.033558704,21.00004679,0.00522935,33.74978565,0,0,0,0,0,0,0,693088.8505,192.5246807,71368.29646
e-exist,east,exist, 10/27  03:00:00,8.65,14256.00302,20.65463842,21.00018068,20.82740955,22.52932009,0,21.00018068,0.005068637,32.72065312,0.25,0,0,0,0,0,0,772719.4951,214.6443042,71368.29646
e-exist,east,exist, 10/27  04:00:00,8.25,14256.00302,20.50345647,21.00028469,20.75187058,37.70920878,0,21.00028469,0.004864575,31.41334712,1,0,0,0,0,0,0,851719.9083,236.5888634,71368.29646
e-exist,east,exist, 10/27  05:00:00,8.225,14256.00302,20.37966587,21.00034216,20.69000402,50.71511698,0,21.00034216,0.00468175,30.24146368,1,0,0,0,0,0,0,899801.2099,249.9447805,71368.29646
e-exist,east,exist, 10/27  06:00:00,8.1125,28512.00604,20.27584967,21.00040146,20.63812557,63.84992633,0,21.00040146,0.004506891,29.11998318,1,0,0,0,0,0,0,953693.6125,264.9148924,71368.29646
e-exist,east,exist, 10/27  07:00:00,7.375,57024.01208,20.7431787,20.99995517,20.87156693,13.97332901,29.63407787,20.99995517,0.004282533,27.68101646,0.75,0,0,0,0,0,0,713197.235,198.1103431,71368.29646
e-exist,east,exist, 10/27  08:00:00,8.875,72576.01538,22.1224312,21.54372639,21.8330788,0,180.0576967,21.54372639,0.004078581,25.52177132,0,0,0,0,0,0,0,67052.75117,18.62576421,71368.29646
e-exist,east,exist, 10/27  09:00:00,13.125,57024.01208,22.62758544,22.13260896,22.3800972,0,135.2264983,22.13260896,0.003956864,23.87676351,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  10:00:00,16.25,57024.01208,22.60447003,22.26515834,22.43481419,0,83.29220252,22.26515834,0.003784898,22.66056408,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  11:00:00,18.25,36288.00769,22.72410458,22.4410928,22.58259869,0,52.59144317,22.4410928,0.003562789,21.11328698,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  12:00:00,19,36288.00769,22.97129153,22.76908295,22.87018724,0,45.18317537,22.76908295,0.003862861,22.42362933,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  13:00:00,19.625,36288.00769,23.11463273,22.96626742,23.04045008,0,37.97831249,22.96626742,0.004364897,25.02360074,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  14:00:00,20,36288.00769,23.27825795,23.1715027,23.22488033,0,34.78165795,23.1715027,0.003786786,21.46018281,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  15:00:00,19.375,36288.00769,23.3177692,23.12380355,23.22078637,0,44.18950884,23.12380355,0.003649562,20.74660092,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  16:00:00,18.375,36288.00769,23.19766693,22.91321308,23.05544,0,57.64691746,22.91321308,0.004120392,23.71003755,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  17:00:00,17.375,36288.00769,22.99334147,22.67385316,22.83359732,0,70.79618605,22.67385316,0.004804925,28.02029547,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  18:00:00,15.125,36288.00769,22.69737458,22.2914274,22.49440099,0,102.4748267,22.2914274,0.005092009,30.37837478,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  19:00:00,13.375,86832.0184,22.37340894,21.79273866,22.0830738,0,124.2214531,21.79273866,0.00516146,31.73678633,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  20:00:00,13,115344.0244,22.13865254,21.59093228,21.86479241,0,127.6299257,21.59093228,0.005146849,32.03870671,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  21:00:00,12.375,129600.0275,21.9695021,21.46477255,21.71713733,0,136.0343611,21.46477255,0.00491018,30.81366015,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  22:00:00,11.375,115344.0244,21.75626452,21.21910955,21.48768703,0,148.8696654,21.21910955,0.00490478,31.250074,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/27  23:00:00,12.25,86832.0184,21.54373168,21.00584196,21.27478682,0,123.5779422,21.00584196,0.005085975,32.8202578,0,0,0,0,0,0,0,24886.21646,6.912837907,71368.29646
e-exist,east,exist, 10/27  24:00:00,12.4375,42768.00906,21.3596985,21.00000266,21.17985058,0,80.78121519,21.00000266,0.005123831,33.07443629,0,0,0,0,0,0,0,167285.6007,46.46822242,71368.29646
e-exist,east,exist, 10/28  01:00:00,11.6,33696.00714,21.17622215,20.99973107,21.08797661,0,49.52783305,20.99973107,0.005050085,32.60278169,0,0,0,0,0,0,0,331420.9749,92.06138193,71368.29646
e-exist,east,exist, 10/28  02:00:00,10.8625,33696.00714,21.01372669,20.99986447,21.00679558,0,24.19908331,20.99986447,0.00497446,32.11816364,0,0,0,0,0,0,0,467981.4083,129.9948356,71368.29646
e-exist,east,exist, 10/28  03:00:00,10.1,14256.00302,20.84878578,21.00000106,20.92439342,2.597634522,2.909906503,21.00000106,0.004872098,31.46211781,0,0,0,0,0,0,0,600836.8439,166.8991233,71368.29646
e-exist,east,exist, 10/28  04:00:00,9.3,14256.00302,20.68329899,21.00014315,20.84172107,19.54287623,0,21.00014315,0.004747605,30.66401127,0.75,0,0,0,0,0,0,721474.3116,200.409531,71368.29646
e-exist,east,exist, 10/28  05:00:00,8.875,14256.00302,20.53306753,21.00024603,20.76665678,33.82731683,0,21.00024603,0.004618545,29.83639163,1,0,0,0,0,0,0,798914.2399,221.9206222,71368.29646
e-exist,east,exist, 10/28  06:00:00,8.3,14256.00302,20.38894934,21.00034345,20.6946464,51.27034343,0,21.00034345,0.004478633,28.93882119,1,0,0,0,0,0,0,896888.5088,249.1356969,71368.29646
e-exist,east,exist, 10/28  07:00:00,7.375,53136.01126,20.66074975,21.00018145,20.8304656,39.15946136,11.19715487,21.00018145,0.004338974,28.04295384,0.75,0,0,0,0,0,0,870404.8962,241.7791378,71368.29646
e-exist,east,exist, 10/28  08:00:00,8.875,53136.01126,22.0065413,21.34498342,21.67576236,0,169.6979082,21.34498342,0.004363822,27.61364898,0,0,0,0,0,0,0,91646.51935,25.45736649,71368.29646
e-exist,east,exist, 10/28  09:00:00,13.125,72576.01538,22.64654747,22.42610635,22.53632691,0,141.1729869,22.42610635,0.004547383,26.92355117,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  10:00:00,15.625,72576.01538,22.69129175,22.43859224,22.56494199,0,96.67940928,22.43859224,0.004817164,28.49331437,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  11:00:00,16,53136.01126,22.61575145,22.1548314,22.38529142,0,85.54269656,22.1548314,0.005167953,31.08217295,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  12:00:00,16.625,42768.00906,22.6430899,22.21302416,22.42805703,0,76.59090085,22.21302416,0.005453504,32.66520158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  13:00:00,18.25,42768.00906,22.8294916,22.55869668,22.69409414,0,55.1747724,22.55869668,0.005875979,34.43940497,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  14:00:00,20.25,42768.00906,23.16271433,23.1407937,23.15175402,0,30.97134581,23.1407937,0.00569385,32.24398425,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  15:00:00,19.75,42768.00906,23.33331262,23.2883781,23.31084536,0,40.51375909,23.2883781,0.004774594,26.81808911,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  16:00:00,19.625,42768.00906,23.23678512,23.13674228,23.1867637,0,40.53417948,23.13674228,0.004447282,25.22851027,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  17:00:00,19.0625,42768.00906,23.07613898,22.94328487,23.00971193,0,46.07352154,22.94328487,0.004263004,24.47122617,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  18:00:00,17.5625,42768.00906,22.86686223,22.68823704,22.77754964,0,67.70447268,22.68823704,0.003926265,22.90270627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  19:00:00,16.375,110160.0233,22.72947809,22.46920152,22.5993398,0,84.35646626,22.46920152,0.003647836,21.57431501,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  20:00:00,14.75,129600.0275,22.57395229,22.2714303,22.42269129,0,108.7172716,22.2714303,0.003997235,23.92539173,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  21:00:00,14,129600.0275,22.44488146,22.14516949,22.29502547,0,120.241388,22.14516949,0.00505473,30.42177125,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  22:00:00,13.375,129600.0275,22.33662275,21.94962546,22.14312411,0,127.2102721,21.94962546,0.005739513,34.92301253,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  23:00:00,12.375,110160.0233,22.05505298,21.41100352,21.73302825,0,134.6440884,21.41100352,0.005744507,36.12230619,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/28  24:00:00,11.875,53136.01126,21.71179376,21.02848443,21.3701391,0,123.0616964,21.02848443,0.005664618,36.46941679,0,0,0,0,0,0,0,50891.22116,14.13645032,71368.29646
e-exist,east,exist, 10/29  01:00:00,11.8,33696.00714,21.48353813,20.99954923,21.24154368,0,100.1310521,20.99954923,0.00558434,36.02158834,0,0,0,0,0,0,0,137670.0029,38.24166747,71368.29646
e-exist,east,exist, 10/29  02:00:00,11.7375,33696.00714,21.32369429,20.99961187,21.16165308,0,74.65870777,20.99961187,0.005519889,35.6093572,0,0,0,0,0,0,0,233015.3856,64.72649601,71368.29646
e-exist,east,exist, 10/29  03:00:00,11.7,14256.00302,21.18283052,20.99969248,21.0912615,0,53.68383174,20.99969248,0.00537057,34.65414937,0,0,0,0,0,0,0,310575.9636,86.27110101,71368.29646
e-exist,east,exist, 10/29  04:00:00,11.575,14256.00302,21.0567005,20.99978371,21.02824211,0,36.16811195,20.99978371,0.005192536,33.51467954,0,0,0,0,0,0,0,381069.2598,105.8525722,71368.29646
e-exist,east,exist, 10/29  05:00:00,11.875,14256.00302,20.95944529,20.99983875,20.97964202,0,25.74913481,20.99983875,0.00499279,32.23559698,0,0,0,0,0,0,0,399785.7687,111.0516024,71368.29646
e-exist,east,exist, 10/29  06:00:00,12.0375,14256.00302,20.87182083,20.99988581,20.93585332,0,17.42925416,20.99988581,0.004815282,31.09825615,0,0,0,0,0,0,0,419511.8944,116.5310818,71368.29646
e-exist,east,exist, 10/29  07:00:00,12,53136.01126,20.80621667,20.99998509,20.90310088,0,8.091881512,20.99998509,0.004354873,28.14475679,0.75,0,0,0,0,0,0,454543.8683,126.2621856,71368.29646
e-exist,east,exist, 10/29  08:00:00,12,53136.01126,20.85922778,20.99977233,20.92950006,0,31.45733467,20.99977233,0.003590165,23.23158497,1,0,0,0,0,0,0,370266.4302,102.8517862,71368.29646
e-exist,east,exist, 10/29  09:00:00,12.625,72576.01538,21.04587681,20.99973353,21.02280517,0,84.62632995,20.99973353,0.003428958,22.19434536,1,0,0,0,0,0,0,140550.3441,39.04176226,71368.29646
e-exist,east,exist, 10/29  10:00:00,13.625,72576.01538,21.20710536,20.99978061,21.10344298,0,72.77610664,20.99978061,0.003236889,20.95741896,1,0,0,0,0,0,0,121346.7874,33.70744095,71368.29646
e-exist,east,exist, 10/29  11:00:00,14,53136.01126,21.2818047,20.99987385,21.14083927,0,50.78128114,20.99987385,0.003012043,19.50864845,1,0,0,0,0,0,0,177344.8673,49.26246313,71368.29646
e-exist,east,exist, 10/29  12:00:00,13.375,42768.00906,21.38162066,20.99992813,21.1907744,0,60.82018684,20.99992813,0.003076107,19.9214746,0,0,0,0,0,0,0,179762.5989,49.93405525,71368.29646
e-exist,east,exist, 10/29  13:00:00,13.75,42768.00906,21.57184089,21.0073976,21.28961925,0,91.51194492,21.0073976,0.003243198,20.98741913,0,0,0,0,0,0,0,47103.53921,13.08431645,71368.29646
e-exist,east,exist, 10/29  14:00:00,14.8875,42768.00906,21.69429611,21.17066465,21.43248038,0,88.44424347,21.17066465,0.004099452,26.2199922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/29  15:00:00,15.7375,42768.00906,21.8447182,21.40670953,21.62571386,0,78.10385411,21.40670953,0.005411932,34.04709556,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/29  16:00:00,15.375,42768.00906,21.80301234,21.34997659,21.57649446,0,82.84928492,21.34997659,0.006813741,42.94151244,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/29  17:00:00,14.0625,42768.00906,21.47572172,21.03117381,21.25344776,0,75.77518598,21.03117381,0.007556593,48.49845306,0,0,0,0,0,0,0,87706.80727,24.36300202,71368.29646
e-exist,east,exist, 10/29  18:00:00,12.5625,42768.00906,21.20970951,20.99994553,21.10482752,0,58.08665511,20.99994553,0.007880504,50.64630428,0,0,0,0,0,0,0,244325.8376,67.86828823,71368.29646
e-exist,east,exist, 10/29  19:00:00,12,110160.0233,21.10653332,20.99975698,21.05314515,0,52.80742534,20.99975698,0.007479179,48.09689216,0,0,0,0,0,0,0,296931.4502,82.48095839,71368.29646
e-exist,east,exist, 10/29  20:00:00,12,129600.0275,21.06325161,20.99913549,21.03119355,0,73.44588131,20.99913549,0.005882771,37.92732197,0,0,0,0,0,0,0,220742.2809,61.31730025,71368.29646
e-exist,east,exist, 10/29  21:00:00,11.375,129600.0275,20.98875633,20.99915252,20.99395442,0,76.1410338,20.99915252,0.004581627,29.60123423,0,0,0,0,0,0,0,248757.9801,69.09943892,71368.29646
e-exist,east,exist, 10/29  22:00:00,10.8125,129600.0275,20.90922904,20.99966018,20.95444461,0,54.72240273,20.99966018,0.004207858,27.2021029,0.75,0,0,0,0,0,0,360557.7651,100.1549347,71368.29646
e-exist,east,exist, 10/29  23:00:00,10.2625,110160.0233,20.78827638,20.99995288,20.89411463,0,7.191861491,20.99995288,0.004245217,27.44148497,1,0,0,0,0,0,0,565766.0953,157.1572487,71368.29646
e-exist,east,exist, 10/29  24:00:00,9.875,53136.01126,20.63866677,21.00005691,20.81936184,20.62752021,0,21.00005691,0.004434548,28.65645693,1,0,0,0,0,0,0,690156.6877,191.710191,71368.29646
e-exist,east,exist, 10/30  01:00:00,9.8,28512.00604,20.5268597,21.00003057,20.76344514,18.35040516,0,21.00003057,0.004831369,31.20086486,1,0,0,0,0,0,0,687181.0755,190.8836321,71368.29646
e-exist,east,exist, 10/30  02:00:00,9.7375,22032.00467,20.43696853,21.00005664,20.71851258,28.41982495,0,21.00005664,0.005356453,34.56287285,1,0,0,0,0,0,0,727937.4977,202.2048605,71368.29646
e-exist,east,exist, 10/30  03:00:00,9.7,14256.00302,20.36022953,21.00009549,20.68016251,38.15297049,0,21.00009549,0.005838337,37.64333132,0.5,0,0,0,0,0,0,765816.1937,212.7267205,71368.29646
e-exist,east,exist, 10/30  04:00:00,9.575,14256.00302,20.29231844,21.00011884,20.64621864,47.61599877,0,21.00011884,0.006284862,40.4934849,0,0,0,0,0,0,0,808228.4167,224.5078935,71368.29646
e-exist,east,exist, 10/30  05:00:00,9.875,14256.00302,20.24928962,21.00011439,20.624702,52.19071965,0,21.00011439,0.006784112,43.67543465,0,0,0,0,0,0,0,806791.7126,224.1088091,71368.29646
e-exist,east,exist, 10/30  06:00:00,10.0375,28512.00604,20.2190787,21.00011743,20.60959807,55.16907221,0,21.00011743,0.007313589,47.04455082,0,0,0,0,0,0,0,808084.4163,224.4678934,71368.29646
e-exist,east,exist, 10/30  07:00:00,10,57024.01208,20.25815041,21.00006325,20.62910683,21.50440075,0,21.00006325,0.007645461,49.15376672,0,0,0,0,0,0,0,689463.1508,191.5175419,71368.29646
e-exist,east,exist, 10/30  08:00:00,10,72576.01538,20.44169763,20.99997566,20.72083664,0.999158767,11.25791349,20.99997566,0.007606828,48.90865237,0,0,0,0,0,0,0,575177.9468,159.7716519,71368.29646
e-exist,east,exist, 10/30  09:00:00,10.625,57024.01208,20.83360263,20.99996891,20.91678577,1.176120312,7.963002401,20.99996891,0.007637565,49.10386747,0,0,0,0,0,0,0,549240.6798,152.5668555,71368.29646
e-exist,east,exist, 10/30  10:00:00,11.4375,57024.01208,20.8406808,20.99998576,20.92033328,1.752057617,0.522049809,20.99998576,0.007884825,50.67362784,0,0,0,0,0,0,0,528023.0609,146.6730725,71368.29646
e-exist,east,exist, 10/30  11:00:00,11.8875,36288.00769,20.89494131,20.99998569,20.9474635,11.39497846,0,20.99998569,0.008112909,52.12057875,0,0,0,0,0,0,0,536897.2873,149.1381354,71368.29646
e-exist,east,exist, 10/30  12:00:00,11.375,36288.00769,20.94418898,21.00002821,20.9721086,9.1911201,0,21.00002821,0.008196176,52.64845256,0,0,0,0,0,0,0,560581.0633,155.716962,71368.29646
e-exist,east,exist, 10/30  13:00:00,11.625,36288.00769,20.96915854,21.00004656,20.98460255,7.972470174,0,21.00004656,0.007895984,50.74415942,0,0,0,0,0,0,0,540085.8937,150.0238594,71368.29646
e-exist,east,exist, 10/30  14:00:00,12.625,36288.00769,20.99574692,20.99999308,20.99787,1.69992764,0.207812286,20.99999308,0.007644562,49.14828084,0,0,0,0,0,0,0,454695.3342,126.3042595,71368.29646
e-exist,east,exist, 10/30  15:00:00,13.4375,36288.00769,20.99226169,20.99999454,20.99612812,0,1.715827291,20.99999454,0.007770498,49.94793645,0,0,0,0,0,0,0,392835.4114,109.1209476,71368.29646
e-exist,east,exist, 10/30  16:00:00,13.8875,36288.00769,20.94371296,20.99999619,20.97185458,0,4.22786216,20.99999619,0.007888109,50.69446351,0,0,0,0,0,0,0,355800.5711,98.83349196,71368.29646
e-exist,east,exist, 10/30  17:00:00,12.75,36288.00769,20.8016936,21.00003117,20.90086239,3.9004316,2.417576487,21.00003117,0.007902359,50.78478269,0,0,0,0,0,0,0,446776.8299,124.104675,71368.29646
e-exist,east,exist, 10/30  18:00:00,11.8125,36288.00769,20.65921791,20.99995543,20.82958667,0,8.051697876,20.99995543,0.007811508,50.2084061,0,0,0,0,0,0,0,470804.1171,130.7789214,71368.29646
e-exist,east,exist, 10/30  19:00:00,11.8875,86832.0184,20.60588457,20.99997974,20.80293216,0,5.031913959,20.99997974,0.007954571,51.11623808,0,0,0,0,0,0,0,477247.8318,132.5688422,71368.29646
e-exist,east,exist, 10/30  20:00:00,12,115344.0244,20.58224627,20.99996047,20.79110337,0,15.11324103,20.99996047,0.008051369,51.73039498,0,0,0,0,0,0,0,433717.2894,120.4770248,71368.29646
e-exist,east,exist, 10/30  21:00:00,12,129600.0275,20.58604536,20.99983219,20.79293877,0,32.49464166,20.99983219,0.007908194,50.82242882,0,0,0,0,0,0,0,371000.8436,103.0557899,71368.29646
e-exist,east,exist, 10/30  22:00:00,12,115344.0244,20.58368683,20.99978912,20.79173797,0,42.91429807,20.99978912,0.007878674,50.635237,0,0,0,0,0,0,0,333510.4696,92.64179712,71368.29646
e-exist,east,exist, 10/30  23:00:00,11.375,86832.0184,20.48506755,20.99996783,20.74251769,2.18411315,2.442489488,20.99996783,0.008047259,51.70421649,0,0,0,0,0,0,0,526160.7784,146.1557718,71368.29646
e-exist,east,exist, 10/30  24:00:00,10.75,42768.00906,20.3600822,21.00014752,20.68011486,34.40351147,0,21.00014752,0.008309596,53.36702468,0,0,0,0,0,0,0,689766.9776,191.6019382,71368.29646
e-exist,east,exist, 10/31  01:00:00,10.5375,28512.00604,20.272822,21.00024215,20.63653208,48.1639827,0,21.00024215,0.008330664,53.50023891,0,0,0,0,0,0,0,752387.8094,208.9966137,71368.29646
e-exist,east,exist, 10/31  02:00:00,10.375,22032.00467,20.20422653,21.00031009,20.60226831,59.1355595,0,21.00031009,0.008303098,53.32531055,0,0,0,0,0,0,0,801803.5936,222.7232204,71368.29646
e-exist,east,exist, 10/31  03:00:00,10.175,14256.00302,20.14154935,21.00038806,20.5709687,69.81269056,0,21.00038806,0.008180917,52.55054337,0,0,0,0,0,0,0,852390.965,236.7752681,71368.29646
e-exist,east,exist, 10/31  04:00:00,9.9125,14256.00302,20.08389755,21.00045395,20.54217575,80.0646616,0,21.00045395,0.008011478,51.47576616,0,0,0,0,0,0,0,905293.7577,251.4704882,71368.29646
e-exist,east,exist, 10/31  05:00:00,10.05,14256.00302,20.04674543,21.00046478,20.52360511,85.57605552,0,21.00046478,0.007845456,50.42230244,0,0,0,0,0,0,0,916458.8854,254.5719126,71368.29646
e-exist,east,exist, 10/31  06:00:00,10.075,28512.00604,20.02021282,21.00048367,20.51034824,89.37055093,0,21.00048367,0.007712687,49.57939016,0,0,0,0,0,0,0,928317.1375,257.8658715,71368.29646
e-exist,east,exist, 10/31  07:00:00,10,57024.01208,20.09349536,21.00026389,20.54687962,50.04293805,0,21.00026389,0.007484181,48.12857842,0,0,0,0,0,0,0,791470.8456,219.8530127,71368.29646
e-exist,east,exist, 10/31  08:00:00,11.25,72576.01538,20.47789718,20.99997434,20.73893576,5.814110895,21.55652384,20.99997434,0.007342842,47.2311538,0,0,0,0,0,0,0,477584.5159,132.6623655,71368.29646
e-exist,east,exist, 10/31  09:00:00,13.875,57024.01208,21.20875283,21.01349435,21.11112359,0,70.59050653,21.01349435,0.00745217,47.88614103,0,0,0,0,0,0,0,118502.4891,32.91735808,71368.29646
e-exist,east,exist, 10/31  10:00:00,15.75,57024.01208,21.36958299,21.0827683,21.22617565,0,72.42431777,21.0827683,0.007477447,47.84256356,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  11:00:00,16.7,36288.00769,21.52633853,21.20412713,21.36523283,0,58.23940129,21.20412713,0.007607946,48.30557123,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  12:00:00,17,36288.00769,21.75473995,21.43485006,21.594795,0,57.1593258,21.43485006,0.00773366,48.40484389,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  13:00:00,17.0625,36288.00769,21.9823953,21.64314188,21.81276859,0,59.61320831,21.64314188,0.007690714,47.53072424,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  14:00:00,17.0375,36288.00769,22.04592545,21.69875647,21.87234096,0,60.62628089,21.69875647,0.007374728,45.44453379,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  15:00:00,17.625,36288.00769,22.10737056,21.81314407,21.96025731,0,52.77895411,21.81314407,0.007138469,43.69886158,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  16:00:00,16.75,36288.00769,22.03498137,21.70464634,21.86981385,0,65.11542133,21.70464634,0.00744581,45.86876232,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 10/31  17:00:00,15.375,36288.00769,21.76458285,21.35477181,21.55967733,0,82.9178486,21.35477181,0.007763249,48.8283172,0,0,0,0,0,0,0,0,0,71368.29646
