Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 10/31  18:00:00,13.875,36288.00769,21.46240395,21.07845355,21.27042875,0,95.85332298,21.07845355,0.007707725,49.31150639,0,0,0,0,0,0,0,30135.78125,8.371050347,71368.29646
e-exist,east,exist, 10/31  19:00:00,12.45,86832.0184,21.24878437,20.99984218,21.12431328,0,71.41399468,20.99984218,0.007699764,49.49930754,0,0,0,0,0,0,0,203008.6944,56.391304,71368.29646
e-exist,east,exist, 10/31  20:00:00,11.375,115344.0244,21.10384948,20.99980393,21.05182671,0,57.91043709,20.99980393,0.007718626,49.61919069,0,0,0,0,0,0,0,318338.854,88.42745945,71368.29646
e-exist,east,exist, 10/31  21:00:00,10.375,129600.0275,21.00994474,20.999734,21.00483937,0,59.46018629,20.999734,0.007650608,49.18742418,0,0,0,0,0,0,0,374596.3561,104.0545434,71368.29646
e-exist,east,exist, 10/31  22:00:00,10,115344.0244,20.93248666,20.99967657,20.96608161,0,59.32649552,20.99967657,0.007464204,48.00340591,0,0,0,0,0,0,0,398144.0957,110.5955821,71368.29646
e-exist,east,exist, 10/31  23:00:00,10,86832.0184,20.79774744,20.99989826,20.89882285,0,15.44838984,20.99989826,0.007544484,48.5127966,0,0,0,0,0,0,0,556292.9555,154.525821,71368.29646
e-exist,east,exist, 10/31  24:00:00,10,42768.00906,20.64290726,21.00004139,20.82147433,12.65584528,0,21.00004139,0.007844469,50.41729988,0,0,0,0,0,0,0,657806.8626,182.7241285,71368.29646
e-exist,east,exist, 11/01  01:00:00,10,28512.00604,20.51404883,21.00032458,20.75718671,24.97741367,0,21.00032458,0.007573278,48.93119983,0,0,0,0,0,0,0,700245.8571,194.5127381,71368.29646
e-exist,east,exist, 11/01  02:00:00,10,22032.00467,20.40729996,21.00045568,20.70387782,37.31437128,0,21.00045568,0.006395285,41.5235569,0,0,0,0,0,0,0,743166.8755,206.4352432,71368.29646
e-exist,east,exist, 11/01  03:00:00,10,14256.00302,20.31537827,21.00041997,20.65789912,49.40410353,0,21.00041997,0.005688143,36.97434749,0.75,0,0,0,0,0,0,786277.1096,218.4103082,71368.29646
e-exist,east,exist, 11/01  04:00:00,10,14256.00302,20.23713923,21.00050058,20.6188199,60.39170216,0,21.00050058,0.005145823,33.47775889,1,0,0,0,0,0,0,824935.9755,229.1488821,71368.29646
e-exist,east,exist, 11/01  05:00:00,10.625,14256.00302,20.19717643,21.00050777,20.5988421,63.33812423,0,21.00050777,0.004531437,29.52755141,1,0,0,0,0,0,0,796353.7465,221.209374,71368.29646
e-exist,east,exist, 11/01  06:00:00,9.125,28512.00604,20.08344244,21.00048952,20.54196598,87.71402743,0,21.00048952,0.004222194,27.53670229,1,0,0,0,0,0,0,976794.0937,271.3316927,71368.29646
e-exist,east,exist, 11/01  07:00:00,9.875,57024.01208,20.40189283,21.0000871,20.70098997,29.89617362,14.96685533,21.0000871,0.004223587,27.56339436,0.75,0,0,0,0,0,0,669151.1654,185.8753237,71368.29646
e-exist,east,exist, 11/01  08:00:00,11.625,72576.01538,21.79278161,21.45269439,21.622738,0,147.1550828,21.45269439,0.004389715,27.87770192,0,0,0,0,0,0,0,10711.20682,2.975335228,71368.29646
e-exist,east,exist, 11/01  09:00:00,14.5,57024.01208,22.34748288,22.05704857,22.20226573,0,110.3329196,22.05704857,0.004696026,28.74415361,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  10:00:00,17.25,57024.01208,22.36263754,22.18501974,22.27382864,0,64.9266092,22.18501974,0.004294393,26.09894717,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  11:00:00,18.625,36288.00769,22.45921473,22.28295716,22.37108594,0,43.13836197,22.28295716,0.003760782,22.72575571,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  12:00:00,19.625,36288.00769,22.6730995,22.59001642,22.63155796,0,31.59796003,22.59001642,0.003633718,21.54899805,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  13:00:00,19.375,36288.00769,22.83876242,22.72011754,22.77943998,0,37.51277658,22.72011754,0.003848874,22.62303581,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  14:00:00,19,36288.00769,22.91234689,22.70569334,22.80902011,0,43.90875265,22.70569334,0.004559653,26.78177838,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  15:00:00,18.375,36288.00769,22.90878981,22.62672961,22.76775971,0,52.91935798,22.62672961,0.004703381,27.75454718,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  16:00:00,18,36288.00769,22.82041513,22.52406233,22.67223873,0,57.7831243,22.52406233,0.004844265,28.75591575,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  17:00:00,17.375,36288.00769,22.56452946,22.30222333,22.43337639,0,64.38118288,22.30222333,0.005172165,31.11614438,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  18:00:00,15.125,36288.00769,22.31142423,21.94618201,22.12880312,0,96.96805187,21.94618201,0.006390876,39.21496787,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  19:00:00,12.75,86832.0184,21.97808075,21.37683745,21.6774591,0,127.9773535,21.37683745,0.006780808,43.06651312,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/01  20:00:00,11.375,115344.0244,21.65229628,21.03503567,21.34366597,0,135.1192887,21.03503567,0.006515294,42.28652858,0,0,0,0,0,0,0,40249.14689,11.18031858,71368.29646
e-exist,east,exist, 11/01  21:00:00,11,129600.0275,21.47209566,20.99928426,21.23568996,0,126.4411343,20.99928426,0.005966029,38.84271579,0,0,0,0,0,0,0,92957.62136,25.82156149,71368.29646
e-exist,east,exist, 11/01  22:00:00,11,115344.0244,21.36910646,20.99940656,21.18425651,0,121.7411017,20.99940656,0.00571497,37.2228319,0,0,0,0,0,0,0,109564.9766,30.43471573,71368.29646
e-exist,east,exist, 11/01  23:00:00,10.375,86832.0184,21.18840981,20.99965159,21.0940307,0,63.411658,20.99965159,0.005559331,36.21758914,0,0,0,0,0,0,0,357813.2893,99.39258035,71368.29646
e-exist,east,exist, 11/01  24:00:00,9.375,42768.00906,20.96452386,20.99994294,20.9822334,0.210660884,11.32641638,20.99994294,0.005439088,35.44036171,0,0,0,0,0,0,0,607415.3152,168.7264764,71368.29646
e-exist,east,exist, 11/02  01:00:00,9,28512.00604,20.780811,21.00009121,20.89045111,13.60113704,0,21.00009121,0.005236874,34.13346876,0,0,0,0,0,0,0,719290.941,199.8030392,71368.29646
e-exist,east,exist, 11/02  02:00:00,10.25,22032.00467,20.6960491,21.00010217,20.84807563,12.30337272,0,21.00010217,0.005106353,33.2896457,0,0,0,0,0,0,0,637169.4328,176.9915091,71368.29646
e-exist,east,exist, 11/02  03:00:00,9.75,14256.00302,20.57494268,21.00016496,20.78755382,23.33414035,0,21.00016496,0.004944051,32.23978688,1,0,0,0,0,0,0,707583.7379,196.5510383,71368.29646
e-exist,east,exist, 11/02  04:00:00,9,14256.00302,20.43530945,21.0002487,20.71777908,40.68262765,0,21.0002487,0.004870284,31.76233951,1,0,0,0,0,0,0,816303.036,226.7508433,71368.29646
e-exist,east,exist, 11/02  05:00:00,9.625,14256.00302,20.36406599,21.00030552,20.68218576,45.10050497,0,21.00030552,0.004736016,30.8931321,1,0,0,0,0,0,0,793094.2348,220.3039541,71368.29646
e-exist,east,exist, 11/02  06:00:00,10,28512.00604,20.30456722,21.00029756,20.65243239,50.56931723,0,21.00029756,0.004512981,29.44883002,1,0,0,0,0,0,0,789618.9499,219.3385972,71368.29646
e-exist,east,exist, 11/02  07:00:00,10,57024.01208,20.55939819,20.99998959,20.77969389,11.57155109,16.82081372,20.99998959,0.004408752,28.773982,0.75,0,0,0,0,0,0,588788.9903,163.5524973,71368.29646
e-exist,east,exist, 11/02  08:00:00,12.5,72576.01538,21.87270883,21.58789667,21.73030275,0,132.9215797,21.58789667,0.004238405,26.70213244,0,0,0,0.335346675,1207.24803,0.335026645,1206.095922,17512.51195,4.864586653,71368.29646
e-exist,east,exist, 11/02  09:00:00,15.25,57024.01208,22.52532941,22.2978293,22.41157936,0,101.2977258,22.2978293,0.00441116,26.60793495,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  10:00:00,16.625,57024.01208,22.5129324,22.24552947,22.37923093,0,76.55024456,22.24552947,0.004919113,29.75672201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  11:00:00,19.5,36288.00769,22.65255732,22.53731192,22.59493462,0,33.51237225,22.53731192,0.005444793,32.32105696,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  12:00:00,21,36288.00769,22.97914543,23.08977535,23.03446039,0,16.55869824,23.08977535,0.004668678,26.8172185,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  13:00:00,21.625,36288.00769,23.23953427,23.39174486,23.31563956,0,11.1430696,23.39174486,0.004153507,23.43388591,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  14:00:00,21.375,36288.00769,23.44203133,23.56029066,23.501161,0,17.62912929,23.56029066,0.003932599,21.94439932,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  15:00:00,20.375,36288.00769,23.47450265,23.41955873,23.44703069,0,32.12214466,23.41955873,0.004161229,23.40238404,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  16:00:00,19.375,36288.00769,23.39553728,23.22548573,23.3105115,0,45.92456418,23.22548573,0.004594588,26.12851635,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  17:00:00,17.125,36288.00769,23.02486667,22.68845593,22.8566613,0,74.72754738,22.68845593,0.005629289,33.04656167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  18:00:00,15.375,36288.00769,22.71220332,22.30500942,22.50860637,0,99.50910013,22.30500942,0.007242803,43.37147824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  19:00:00,13.125,86832.0184,22.42881444,21.82729754,22.12805599,0,129.5049435,21.82729754,0.008171627,50.29771895,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  20:00:00,12,115344.0244,22.1234835,21.47116649,21.797325,0,143.5510679,21.47116649,0.008032352,50.53802346,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  21:00:00,12,129600.0275,21.95493851,21.40464743,21.67979297,0,142.6102161,21.40464743,0.008087614,51.0879341,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  22:00:00,11.375,115344.0244,21.7756338,21.23616314,21.50589847,0,150.120702,21.23616314,0.007929566,50.62258846,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/02  23:00:00,11,86832.0184,21.51708759,21.00258863,21.25983811,0,115.8702568,21.00258863,0.007800639,50.52945344,0,0,0,0,0,0,0,132423.3604,36.78426678,71368.29646
e-exist,east,exist, 11/02  24:00:00,11,42768.00906,21.30962628,20.99963887,21.15463258,0,67.51229955,20.99963887,0.007681208,49.74370639,0,0,0,0,0,0,0,306901.1826,85.25032849,71368.29646
e-exist,east,exist, 11/03  01:00:00,11.625,28512.00604,21.1807964,20.99978109,21.09028874,0,51.57414384,20.99978109,0.007852641,50.82083302,0,0,0,0,0,0,0,325679.2189,90.4664497,71368.29646
e-exist,east,exist, 11/03  02:00:00,12.625,22032.00467,21.11113087,20.9997968,21.05546384,0,47.71176373,20.9997968,0.008089052,52.33113202,0,0,0,0,0,0,0,277684.4839,77.13457885,71368.29646
e-exist,east,exist, 11/03  03:00:00,13,14256.00302,21.03514628,20.99983432,21.0174903,0,40.24235383,20.99983432,0.008427784,54.45920684,0,0,0,0,0,0,0,281646.4277,78.2351188,71368.29646
e-exist,east,exist, 11/03  04:00:00,13,14256.00302,20.95516756,20.99987255,20.97752006,0,31.46149684,20.99987255,0.008798448,56.80014958,0,0,0,0,0,0,0,313466.4312,87.07400866,71368.29646
e-exist,east,exist, 11/03  05:00:00,13,14256.00302,20.88540365,20.99986223,20.94263294,0,25.26455036,20.99986223,0.008941183,57.70862072,0,0,0,0,0,0,0,335782.8161,93.27300448,71368.29646
e-exist,east,exist, 11/03  06:00:00,13.625,28512.00604,20.8347401,20.99985221,20.91729615,0,23.74169024,20.99985221,0.009099261,58.71415358,0,0,0,0,0,0,0,302610.7987,84.05855519,71368.29646
e-exist,east,exist, 11/03  07:00:00,13.375,57024.01208,20.85157046,20.99970681,20.92563863,0,52.82653708,20.99970681,0.00908114,58.59930345,0,0,0,0,0,0,0,213253.408,59.23705779,71368.29646
e-exist,east,exist, 11/03  08:00:00,13,72576.01538,20.93797219,20.99957029,20.96877124,0,67.41121518,20.99957029,0.008448472,54.60530288,0,0,0,0,0,0,0,183738.8916,51.03858101,71368.29646
e-exist,east,exist, 11/03  09:00:00,13,57024.01208,20.94939327,20.99991716,20.97465521,0,21.79900238,20.99991716,0.00802587,51.89532851,0,0,0,0,0,0,0,347475.9129,96.52108691,71368.29646
e-exist,east,exist, 11/03  10:00:00,13,57024.01208,20.99939855,20.99996051,20.99967953,0,14.7404413,20.99996051,0.007520906,48.65077028,0,0,0,0,0,0,0,372437.5292,103.4548692,71368.29646
e-exist,east,exist, 11/03  11:00:00,13,36288.00769,21.11745113,20.99997015,21.05871064,0,12.71087768,20.99997015,0.00708536,45.8370642,0,0,0,0,0,0,0,379560.7914,105.4335532,71368.29646
e-exist,east,exist, 11/03  12:00:00,13,36288.00769,21.14259048,20.99997921,21.07128485,0,14.67901039,20.99997921,0.006932534,44.81491512,0,0,0,0,0,0,0,372472.1389,103.464483,71368.29646
e-exist,east,exist, 11/03  13:00:00,13,36288.00769,21.37950183,20.99994775,21.18972479,0,48.86287103,20.99994775,0.006890611,44.47537412,0,0,0,0,0,0,0,249442.3527,69.28954243,71368.29646
e-exist,east,exist, 11/03  14:00:00,13.625,36288.00769,21.4773817,20.99990781,21.23864475,0,68.36018492,20.99990781,0.006796068,43.8121641,0,0,0,0,0,0,0,140314.0904,38.97613621,71368.29646
e-exist,east,exist, 11/03  15:00:00,13.375,36288.00769,21.35822876,20.99989255,21.17906066,0,48.17233481,20.99989255,0.006470457,41.69331773,0,0,0,0,0,0,0,228087.8529,63.3577369,71368.29646
e-exist,east,exist, 11/03  16:00:00,13,36288.00769,21.27257156,20.99991297,21.13624227,0,39.53402677,20.99991297,0.006268923,40.3673766,0,0,0,0,0,0,0,282452.1569,78.45893246,71368.29646
e-exist,east,exist, 11/03  17:00:00,12.375,36288.00769,21.01681148,20.99997349,21.00839249,0,15.73822343,20.99997349,0.006579467,42.30356533,0,0,0,0,0,0,0,407267.5598,113.1298777,71368.29646
e-exist,east,exist, 11/03  18:00:00,10.75,36288.00769,20.82807184,20.99998118,20.91402651,0.049812531,10.6313867,20.99998118,0.006933214,44.50886582,0,0,0,0,0,0,0,526887.066,146.3575183,71368.29646
e-exist,east,exist, 11/03  19:00:00,10.625,86832.0184,20.74687644,20.99996569,20.87342107,0,6.325814736,20.99996569,0.007162,45.91509599,0,0,0,0,0,0,0,550302.4975,152.8618049,71368.29646
e-exist,east,exist, 11/03  20:00:00,10.375,115344.0244,20.66890392,20.9999711,20.83443751,0,10.04349913,20.9999711,0.007518486,48.15533907,0,0,0,0,0,0,0,552680.0802,153.5222445,71368.29646
e-exist,east,exist, 11/03  21:00:00,10,129600.0275,20.61764075,20.99991167,20.80877621,0,21.16521492,20.99991167,0.007606638,48.71336353,0,0,0,0,0,0,0,535636.2609,148.7878502,71368.29646
e-exist,east,exist, 11/03  22:00:00,9.375,115344.0244,20.27898592,21.00024694,20.63961643,38.0233089,0,21.00024694,0.007375845,47.28095177,0,0,0,0,0,0,0,786686.2208,218.5239502,71368.29646
e-exist,east,exist, 11/03  23:00:00,9,86832.0184,20.14807744,21.00040753,20.57424249,78.40070771,0,21.00040753,0.007242163,46.45096922,0,0,0,0,0,0,0,955387.062,265.385295,71368.29646
e-exist,east,exist, 11/03  24:00:00,9,42768.00906,20.21696012,21.0002696,20.60861486,63.3151453,0,21.0002696,0.007394622,47.41774782,0,0,0,0,0,0,0,901362.6611,250.378517,71368.29646
e-exist,east,exist, 11/04  01:00:00,9,33696.00714,20.154842,21.0003411,20.57759155,72.67485569,0,21.0003411,0.007462067,47.84490772,0,0,0,0,0,0,0,935001.034,259.7225095,71368.29646
e-exist,east,exist, 11/04  02:00:00,9,33696.00714,20.1058428,21.00038085,20.55311182,79.74097469,0,21.00038085,0.007482609,47.97493514,0,0,0,0,0,0,0,960405.7891,266.7793859,71368.29646
e-exist,east,exist, 11/04  03:00:00,8.375,14256.00302,20.03458089,21.00051565,20.51754827,93.37029987,0,21.00051565,0.007396664,47.42994431,0,0,0,0,0,0,0,1047720.168,291.0333799,71368.29646
e-exist,east,exist, 11/04  04:00:00,7.375,14256.00302,19.94974852,21.00069775,20.47522313,111.0439364,0,21.00069775,0.007090342,45.48726911,0.25,0,0,0,0,0,0,1172578.412,325.7162254,71368.29646
e-exist,east,exist, 11/04  05:00:00,7,14256.00302,19.88008939,21.00062548,20.44035743,124.6188375,0,21.00062548,0.006885094,44.18523069,1,0,0,0,0,0,0,1245054.474,345.848465,71368.29646
e-exist,east,exist, 11/04  06:00:00,7,14256.00302,19.80020849,21.00066418,20.40043634,141.0663167,0,21.00066418,0.006903425,44.32897459,1,0,0,0,0,0,0,1303929.139,362.2025387,71368.29646
e-exist,east,exist, 11/04  07:00:00,7,53136.01126,20.00890296,21.00061457,20.50475877,117.7120147,0,21.00061457,0.006657056,42.77983118,0.75,0,0,0,0,0,0,1219686.172,338.8017146,71368.29646
e-exist,east,exist, 11/04  08:00:00,8.25,53136.01126,21.13236653,20.99969924,21.06603288,0,84.07073954,20.99969924,0.006426165,41.339175,0,0,0,0,0,0,0,416491.9341,115.6922039,71368.29646
e-exist,east,exist, 11/04  09:00:00,10.875,72576.01538,21.62069172,21.22227276,21.42148224,0,157.8369741,21.22227276,0.006380858,40.50793331,0,0,0,0,0,0,0,4592.832211,1.275786725,71368.29646
e-exist,east,exist, 11/04  10:00:00,12,72576.01538,21.56988653,21.0464748,21.30818067,0,127.0292235,21.0464748,0.006402357,41.08420362,0,0,0,0,0,0,0,30188.15931,8.385599809,71368.29646
e-exist,east,exist, 11/04  11:00:00,12,53136.01126,21.51439625,20.99985341,21.25712483,0,82.60378433,20.99985341,0.006292,40.49959032,0,0,0,0,0,0,0,189452.466,52.62568501,71368.29646
e-exist,east,exist, 11/04  12:00:00,12.625,42768.00906,21.54656854,20.9999213,21.27324492,0,87.32066579,20.9999213,0.006406672,41.22999352,0,0,0,0,0,0,0,133844.1436,37.17892876,71368.29646
e-exist,east,exist, 11/04  13:00:00,13,42768.00906,21.47062217,20.999908,21.23526509,0,76.34529882,20.999908,0.006479773,41.69562611,0,0,0,0,0,0,0,150127.6636,41.70212878,71368.29646
e-exist,east,exist, 11/04  14:00:00,11.125,42768.00906,20.8786482,21.00000941,20.93932881,47.82066559,0,21.00000941,0.006606163,42.50005392,0,0,0,0,0,0,0,713714.4022,198.2540006,71368.29646
e-exist,east,exist, 11/04  15:00:00,10,42768.00906,20.65999506,20.99998033,20.8299877,75.56407096,0,20.99998033,0.006908565,44.42417625,0,0,0,0,0,0,0,883961.9695,245.5449915,71368.29646
e-exist,east,exist, 11/04  16:00:00,10.625,42768.00906,20.7772461,20.99999727,20.88862168,44.63396955,0,20.99999727,0.007218342,46.42223631,0,0,0,0,0,0,0,733951.1241,203.8753123,71368.29646
e-exist,east,exist, 11/04  17:00:00,10.375,42768.00906,20.67526112,21.00005258,20.83765685,36.62115359,0,21.00005258,0.007333993,47.17467167,0,0,0,0,0,0,0,720602.2655,200.167296,71368.29646
e-exist,east,exist, 11/04  18:00:00,9.375,42768.00906,20.50336731,21.0001181,20.7517427,32.67182927,0,21.0001181,0.00734201,47.22544433,0,0,0,0,0,0,0,768072.0274,213.3533409,71368.29646
e-exist,east,exist, 11/04  19:00:00,9,110160.0233,20.42255828,21.00013166,20.71134497,33.44606881,0,21.00013166,0.007192606,46.30404882,0,0,0,0,0,0,0,793903.397,220.5287214,71368.29646
e-exist,east,exist, 11/04  20:00:00,9,129600.0275,20.39464168,21.00004343,20.69734256,10.84824913,0,21.00004343,0.007277929,46.8647043,0,0,0,0,0,0,0,712601.7371,197.944927,71368.29646
e-exist,east,exist, 11/04  21:00:00,9,129600.0275,20.38683397,20.99995968,20.69339683,0,5.630238506,20.99995968,0.007513085,48.36107675,0,0,0,0,0,0,0,653746.6598,181.5962944,71368.29646
e-exist,east,exist, 11/04  22:00:00,9,129600.0275,20.38459252,20.99999988,20.6922962,1.256004849,0.299711094,20.99999988,0.007726697,49.75002658,0,0,0,0,0,0,0,677699.762,188.2499339,71368.29646
e-exist,east,exist, 11/04  23:00:00,9.625,110160.0233,20.31369521,21.00020904,20.65695213,42.71730462,0,21.00020904,0.007662696,49.36059518,0,0,0,0,0,0,0,788654.581,219.0707169,71368.29646
e-exist,east,exist, 11/04  24:00:00,10,53136.01126,20.24388496,21.00026629,20.62207562,65.64425214,0,21.00026629,0.007517146,48.4340719,0,0,0,0,0,0,0,848013.9646,235.5594346,71368.29646
e-exist,east,exist, 11/05  01:00:00,9.375,33696.00714,20.17794717,21.000215,20.58908109,64.55585138,0,21.000215,0.007735541,49.82404593,0,0,0,0,0,0,0,883195.6331,245.3321203,71368.29646
e-exist,east,exist, 11/05  02:00:00,9,33696.00714,20.09193844,21.00037974,20.54615909,81.27783337,0,21.00037974,0.007848828,50.54417019,0,0,0,0,0,0,0,966379.993,268.438887,71368.29646
e-exist,east,exist, 11/05  03:00:00,9,14256.00302,20.01439663,21.00052794,20.50746229,95.81739214,0,21.00052794,0.007729455,49.78439616,0,0,0,0,0,0,0,1018233.869,282.8427413,71368.29646
e-exist,east,exist, 11/05  04:00:00,9,14256.00302,19.97019409,21.00046447,20.48532928,102.8256883,0,21.00046447,0.0076604,49.34523435,0,0,0,0,0,0,0,1043872.608,289.9646132,71368.29646
e-exist,east,exist, 11/05  05:00:00,8.375,14256.00302,19.91228415,21.00052394,20.45640404,114.5943821,0,21.00052394,0.007747628,49.90003652,0,0,0,0,0,0,0,1124747.322,312.4298117,71368.29646
e-exist,east,exist, 11/05  06:00:00,8.625,14256.00302,19.881558,21.0006347,20.44109635,119.0137489,0,21.0006347,0.007587483,48.88068302,0,0,0,0,0,0,0,1124819.447,312.4498463,71368.29646
e-exist,east,exist, 11/05  07:00:00,9,53136.01126,19.89232922,21.00053971,20.44643447,118.2501426,0,21.00053971,0.007423572,47.83744496,0,0,0,0,0,0,0,1098846.782,305.2352173,71368.29646
e-exist,east,exist, 11/05  08:00:00,10.25,53136.01126,20.08379355,21.00024809,20.54202082,66.99331651,0,21.00024809,0.007251482,46.77100204,0,0,0,0,0,0,0,837010.4045,232.5028902,71368.29646
e-exist,east,exist, 11/05  09:00:00,12.25,72576.01538,20.66760239,20.99986537,20.83373388,0,46.4185021,20.99986537,0.007169039,46.26367223,0,0,0,0,0,0,0,304860.7326,84.68353683,71368.29646
e-exist,east,exist, 11/05  10:00:00,14.25,72576.01538,21.0237489,20.99983264,21.01179077,0,55.25378408,20.99983264,0.006991606,45.1313747,0,0,0,0,0,0,0,148749.5116,41.31930878,71368.29646
e-exist,east,exist, 11/05  11:00:00,15.625,53136.01126,21.28790632,21.00826334,21.14808483,0,59.07337038,21.00826334,0.006973917,44.99426663,0,0,0,0,0,0,0,50563.95206,14.04554224,71368.29646
e-exist,east,exist, 11/05  12:00:00,16.625,42768.00906,21.51499859,21.23102718,21.37301288,0,60.2359774,21.23102718,0.007368396,46.83777004,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/05  13:00:00,16.375,42768.00906,21.64130914,21.32944973,21.48537943,0,65.50414875,21.32944973,0.007011019,44.30321429,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/05  14:00:00,16.625,42768.00906,21.69158283,21.37796415,21.53477349,0,62.41678605,21.37796415,0.006678426,42.07555817,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/05  15:00:00,16.375,42768.00906,21.71205702,21.37980347,21.54593025,0,66.23289524,21.37980347,0.006765741,42.60003753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/05  16:00:00,16,42768.00906,21.61888576,21.24521599,21.43205088,0,70.47599887,21.24521599,0.00707468,44.88990632,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/05  17:00:00,15.375,42768.00906,21.33415714,21.02630551,21.18023133,0,58.6028972,21.02630551,0.00691914,44.50698557,0,0,0,0,0,0,0,67307.38898,18.69649694,71368.29646
e-exist,east,exist, 11/05  18:00:00,13.125,42768.00906,21.09366758,20.9998815,21.04677454,0,44.00423965,20.9998815,0.00682923,44.00723249,0,0,0,0,0,0,0,259039.5526,71.95543128,71368.29646
e-exist,east,exist, 11/05  19:00:00,11.375,110160.0233,20.9396074,20.99993824,20.96977282,0,26.97142257,20.99993824,0.007004576,45.12441784,0,0,0,0,0,0,0,429108.1462,119.1967073,71368.29646
e-exist,east,exist, 11/05  20:00:00,11,129600.0275,20.84860339,20.99984881,20.9242261,0,38.9934219,20.99984881,0.007152552,46.06713143,0,0,0,0,0,0,0,408871.6999,113.5754722,71368.29646
e-exist,east,exist, 11/05  21:00:00,11,129600.0275,20.80369575,20.99966291,20.90167933,0,51.08311603,20.99966291,0.007088894,45.6622731,0,0,0,0,0,0,0,365210.8327,101.4474535,71368.29646
e-exist,east,exist, 11/05  22:00:00,11.625,129600.0275,20.78146144,20.99973193,20.89059669,0,43.90622121,20.99973193,0.006964407,44.89681834,0,0,0,0,0,0,0,352225.0033,97.84027869,71368.29646
e-exist,east,exist, 11/05  23:00:00,11.375,110160.0233,20.6863395,20.99998471,20.84316211,0,3.916949093,20.99998471,0.00678239,43.75170822,0,0,0,0,0,0,0,511273.4357,142.0203988,71368.29646
e-exist,east,exist, 11/05  24:00:00,10.375,53136.01126,20.51228308,21.00018515,20.75623412,33.47335886,0,21.00018515,0.00655395,42.29296954,0,0,0,0,0,0,0,707583.4494,196.5509582,71368.29646
e-exist,east,exist, 11/06  01:00:00,10.625,28512.00604,20.40818381,21.00016195,20.70417288,32.76095682,0,21.00016195,0.006543063,42.22352034,0,0,0,0,0,0,0,689529.2406,191.5359002,71368.29646
e-exist,east,exist, 11/06  02:00:00,11,22032.00467,20.33809716,21.00016382,20.66913049,40.50192203,0,21.00016382,0.006672517,43.04999813,0,0,0,0,0,0,0,694444.7932,192.9013314,71368.29646
e-exist,east,exist, 11/06  03:00:00,9.75,14256.00302,20.21509068,21.0003156,20.60770314,64.02922446,0,21.0003156,0.006803358,43.8846575,0,0,0,0,0,0,0,856361.8583,237.878294,71368.29646
e-exist,east,exist, 11/06  04:00:00,8.375,14256.00302,20.08175352,21.0004912,20.54112236,90.7243938,0,21.0004912,0.006684848,43.10120558,0.25,0,0,0,0,0,0,1037405.596,288.168221,71368.29646
e-exist,east,exist, 11/06  05:00:00,8,14256.00302,19.98764616,21.00052554,20.49408585,107.5870245,0,21.00052554,0.006638541,42.7897436,1,0,0,0,0,0,0,1121331.771,311.4810476,71368.29646
e-exist,east,exist, 11/06  06:00:00,8,28512.00604,19.93620152,21.00054288,20.4683722,114.9918681,0,21.00054288,0.006625321,42.70538811,1,0,0,0,0,0,0,1147970.562,318.8807116,71368.29646
e-exist,east,exist, 11/06  07:00:00,8.625,57024.01208,20.21562774,21.00022796,20.60792785,48.83966513,2.389679033,21.00022796,0.006541155,42.16931567,0.5,0,0,0,0,0,0,862708.9921,239.6413867,71368.29646
e-exist,east,exist, 11/06  08:00:00,9.625,72576.01538,21.34427317,21.02196052,21.18311684,0,135.108772,21.02196052,0.006345374,40.86604929,0,0,0,0,0,0,0,149563.7724,41.54549235,71368.29646
e-exist,east,exist, 11/06  09:00:00,11.875,57024.01208,21.68964678,21.10301455,21.39633067,0,139.3323171,21.10301455,0.006221668,39.87824931,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  10:00:00,14.875,57024.01208,21.70611696,21.27809493,21.49210595,0,90.86240625,21.27809493,0.006273633,39.77524026,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  11:00:00,16,36288.00769,21.77899429,21.35605084,21.56752257,0,72.47748402,21.35605084,0.006725717,42.4100731,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  12:00:00,16.625,36288.00769,21.88083439,21.49196735,21.68640087,0,64.54498462,21.49196735,0.007112688,44.42182884,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  13:00:00,16.375,36288.00769,21.95679778,21.54024242,21.7485201,0,69.2374781,21.54024242,0.007476545,46.48661129,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  14:00:00,16,36288.00769,21.98388644,21.50387809,21.74388226,0,75.3608972,21.50387809,0.007953069,49.47078061,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  15:00:00,16,36288.00769,22.03013107,21.55005551,21.79009329,0,76.13674562,21.55005551,0.008045878,49.8811707,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  16:00:00,15.375,36288.00769,21.8555586,21.36754377,21.61155119,0,83.2513092,21.36754377,0.008299191,52.01277507,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/06  17:00:00,14.375,36288.00769,21.49456636,21.05143811,21.27300224,0,82.95787759,21.05143811,0.0085057,54.36493843,0,0,0,0,0,0,0,44383.12282,12.32864523,71368.29646
e-exist,east,exist, 11/06  18:00:00,13.375,36288.00769,21.29742914,20.99982709,21.14862811,0,81.73866324,20.99982709,0.008616725,55.25872408,0,0,0,0,0,0,0,109214.2211,30.33728365,71368.29646
e-exist,east,exist, 11/06  19:00:00,13,86832.0184,21.20486387,20.99982117,21.10234252,0,69.65307586,20.99982117,0.008665046,55.59889885,0,0,0,0,0,0,0,176076.3153,48.91008759,71368.29646
e-exist,east,exist, 11/06  20:00:00,13,115344.0244,21.14538099,20.99976917,21.07257508,0,73.88548424,20.99976917,0.008755196,56.1903957,0,0,0,0,0,0,0,160864.8061,44.68466837,71368.29646
e-exist,east,exist, 11/06  21:00:00,13,129600.0275,21.13065223,20.99965919,21.06515571,0,90.27596661,20.99965919,0.008835007,56.69583926,0,0,0,0,0,0,0,101931.0073,28.31416868,71368.29646
e-exist,east,exist, 11/06  22:00:00,13,115344.0244,21.10280133,20.99959293,21.05119713,0,97.37079804,20.99959293,0.008899824,57.1061414,0,0,0,0,0,0,0,76430.40816,21.23066893,71368.29646
e-exist,east,exist, 11/06  23:00:00,12.375,86832.0184,20.98854402,20.99973779,20.9941409,0,52.30315958,20.99973779,0.008985988,57.65062999,0,0,0,0,0,0,0,277486.7499,77.07965276,71368.29646
e-exist,east,exist, 11/06  24:00:00,12,42768.00906,20.84321717,20.99988947,20.92155332,0,18.09698352,20.99988947,0.009036475,57.9693639,0,0,0,0,0,0,0,423875.7749,117.7432708,71368.29646
e-exist,east,exist, 11/07  01:00:00,12,28512.00604,20.73397968,20.99994767,20.86696367,0,9.525125014,20.99994767,0.008942864,57.34161199,0,0,0,0,0,0,0,454383.6571,126.2176825,71368.29646
e-exist,east,exist, 11/07  02:00:00,12,22032.00467,20.64314607,20.99997985,20.82156296,0.151279876,2.816964448,20.99997985,0.008684448,55.68650179,0,0,0,0,0,0,0,478844.5924,133.0123868,71368.29646
e-exist,east,exist, 11/07  03:00:00,12,14256.00302,20.56331537,21.00005628,20.78168582,4.897302302,0,21.00005628,0.008469745,54.32796315,0,0,0,0,0,0,0,505695.7334,140.471037,71368.29646
e-exist,east,exist, 11/07  04:00:00,12,14256.00302,20.51611991,21.00006213,20.75809102,8.231261296,0,21.00006213,0.008170826,52.43547733,0,0,0,0,0,0,0,517480.8759,143.7446878,71368.29646
e-exist,east,exist, 11/07  05:00:00,11.375,14256.00302,20.42567401,21.00016703,20.71292052,23.16526398,0,21.00016703,0.007955741,51.07225973,0,0,0,0,0,0,0,609679.7343,169.3554818,71368.29646
e-exist,east,exist, 11/07  06:00:00,10.375,28512.00604,20.31765962,21.00027575,20.65896769,42.77479966,0,21.00027575,0.007677054,49.30473524,0,0,0,0,0,0,0,742062.7004,206.1285279,71368.29646
e-exist,east,exist, 11/07  07:00:00,10,57024.01208,20.43224567,21.00003904,20.71614236,8.593157116,4.460190884,21.00003904,0.007468796,47.98379502,0,0,0,0,0,0,0,626376.2865,173.9934129,71368.29646
e-exist,east,exist, 11/07  08:00:00,10.625,72576.01538,21.09936079,20.99967481,21.0495178,0,88.32175609,20.99967481,0.007246681,46.6030942,0,0,0,0,0,0,0,255007.8032,70.8355009,71368.29646
e-exist,east,exist, 11/07  09:00:00,12.25,57024.01208,21.54538812,21.01488689,21.2801375,0,117.2360755,21.01488689,0.007221163,46.41449684,0,0,0,0,0,0,0,51463.8493,14.2955137,71368.29646
e-exist,east,exist, 11/07  10:00:00,13.625,57024.01208,21.58488917,21.01941348,21.30215132,0,107.1593987,21.01941348,0.007349646,47.21798615,0,0,0,0,0,0,0,2366.028523,0.657230145,71368.29646
e-exist,east,exist, 11/07  11:00:00,14.625,36288.00769,21.6611513,21.07286794,21.36700962,0,91.66919989,21.07286794,0.007343479,47.02449316,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  12:00:00,15.625,36288.00769,21.82345119,21.3167133,21.57008225,0,78.94287112,21.3167133,0.007439054,46.91951538,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  13:00:00,16,36288.00769,22.03013288,21.55030528,21.79021908,0,76.39907853,21.55030528,0.007825703,48.59660485,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  14:00:00,16,36288.00769,22.08091298,21.6065753,21.84374414,0,77.04372229,21.6065753,0.00818164,50.58755111,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  15:00:00,16,36288.00769,21.8280755,21.38013679,21.60410614,0,72.76911751,21.38013679,0.008432221,52.84692767,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  16:00:00,15.375,36288.00769,21.57630312,21.11982789,21.3480655,0,77.41571869,21.11982789,0.008680655,55.2550181,0,0,0,0,0,0,0,6095.472982,1.69318694,71368.29646
e-exist,east,exist, 11/07  17:00:00,14.375,36288.00769,21.33561786,21.00007038,21.16784412,0,67.36896849,21.00007038,0.008768083,56.25005297,0,0,0,0,0,0,0,98836.2913,27.45452536,71368.29646
e-exist,east,exist, 11/07  18:00:00,14,36288.00769,21.23313125,20.99988833,21.11650979,0,76.38348395,20.99988833,0.009072948,58.19994855,0,0,0,0,0,0,0,89974.57411,24.99293725,71368.29646
e-exist,east,exist, 11/07  19:00:00,14,86832.0184,21.17673479,20.99982986,21.08828232,0,70.55181724,20.99982986,0.009191087,58.98358486,0,0,0,0,0,0,0,111011.2902,30.83646951,71368.29646
e-exist,east,exist, 11/07  20:00:00,14,115344.0244,21.14006808,20.99975814,21.06991311,0,77.95787208,20.99975814,0.009300682,59.69897931,0,0,0,0,0,0,0,84389.35692,23.44148803,71368.29646
e-exist,east,exist, 11/07  21:00:00,14,129600.0275,21.13987789,20.99963711,21.0697575,0,95.94120211,20.99963711,0.009386703,60.24338259,0,0,0,0,0,0,0,19729.3384,5.480371778,71368.29646
e-exist,east,exist, 11/07  22:00:00,14,115344.0244,21.14025551,21.03828142,21.08926847,0,102.1779711,21.03828142,0.009454141,60.52573437,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/07  23:00:00,13.375,86832.0184,21.03018058,21.00104225,21.01561141,0,61.96182859,21.00104225,0.009543097,61.22667267,0,0,0,0,0,0,0,180781.6956,50.21713766,71368.29646
e-exist,east,exist, 11/07  24:00:00,13,42768.00906,20.90669064,20.99981948,20.95325506,0,31.08910609,20.99981948,0.009596835,61.53262674,0,0,0,0,0,0,0,315399.1545,87.61087625,71368.29646
e-exist,east,exist, 11/08  01:00:00,13,28512.00604,20.81307918,20.99985316,20.90646617,0,22.34420129,20.99985316,0.009616634,61.63457626,0,0,0,0,0,0,0,346856.2651,96.34896252,71368.29646
e-exist,east,exist, 11/08  02:00:00,13,22032.00467,20.73899601,20.99987168,20.86943384,0,18.39940221,20.99987168,0.009623313,61.67665979,0,0,0,0,0,0,0,361044.722,100.2902006,71368.29646
e-exist,east,exist, 11/08  03:00:00,13,14256.00302,20.67070736,20.99992705,20.8353172,0,12.94204911,20.99992705,0.009505978,60.97337631,0,0,0,0,0,0,0,380363.3641,105.65649,71368.29646
e-exist,east,exist, 11/08  04:00:00,13,14256.00302,20.60133699,20.99996148,20.80064923,0,5.504101069,20.99996148,0.009216984,59.16883525,0,0,0,0,0,0,0,406906.6011,113.0296114,71368.29646
e-exist,east,exist, 11/08  05:00:00,13,14256.00302,20.55975741,20.99998823,20.77987282,0,2.119564287,20.99998823,0.009100143,58.42951541,0,0,0,0,0,0,0,419073.8099,116.4093916,71368.29646
e-exist,east,exist, 11/08  06:00:00,13,28512.00604,20.53376688,20.99999704,20.76688196,0.22084722,0.717033836,20.99999704,0.009064215,58.20211597,0,0,0,0,0,0,0,424911.8231,118.031062,71368.29646
e-exist,east,exist, 11/08  07:00:00,13,57024.01208,20.56094273,20.9998442,20.78039347,0,31.31334953,20.9998442,0.008975785,57.64290438,0,0,0,0,0,0,0,314069.7958,87.24160995,71368.29646
e-exist,east,exist, 11/08  08:00:00,13,72576.01538,20.69572857,20.99979405,20.84776131,0,51.48641916,20.99979405,0.008783097,56.42283001,0,0,0,0,0,0,0,241473.3218,67.07592271,71368.29646
e-exist,east,exist, 11/08  09:00:00,13.625,57024.01208,21.02580291,20.99987777,21.01284034,0,40.5236037,20.99987777,0.00863859,55.5413531,0,0,0,0,0,0,0,241954.0243,67.20945118,71368.29646
e-exist,east,exist, 11/08  10:00:00,14,57024.01208,20.93543698,20.99995635,20.96769667,0,17.41070736,20.99995635,0.008492013,54.6654614,0,0,0,0,0,0,0,301740.5665,83.81682403,71368.29646
e-exist,east,exist, 11/08  11:00:00,14,36288.00769,20.87480371,21.00004003,20.93742187,7.466624241,0,21.00004003,0.00828335,53.35945518,0,0,0,0,0,0,0,391003.919,108.6121997,71368.29646
e-exist,east,exist, 11/08  12:00:00,14,36288.00769,20.87747732,21.00005236,20.93876484,7.229261653,0,21.00005236,0.007896851,50.86953249,0,0,0,0,0,0,0,389748.4534,108.2634593,71368.29646
e-exist,east,exist, 11/08  13:00:00,14,36288.00769,20.9014077,20.9999967,20.9507022,4.581247982,0,20.9999967,0.007639595,49.21427298,0,0,0,0,0,0,0,380331.8179,105.6477272,71368.29646
e-exist,east,exist, 11/08  14:00:00,14,36288.00769,20.89711289,20.99999961,20.94855625,5.225240815,0,20.99999961,0.00775631,49.95687442,0,0,0,0,0,0,0,382804.0074,106.3344465,71368.29646
e-exist,east,exist, 11/08  15:00:00,14,36288.00769,20.88035951,21.00000634,20.94018293,7.146886573,0,21.00000634,0.007816518,50.33984082,0,0,0,0,0,0,0,389719.2202,108.2553389,71368.29646
e-exist,east,exist, 11/08  16:00:00,14,36288.00769,20.86515612,20.99997945,20.93256778,2.232590816,0,20.99997945,0.007972818,51.36565906,0,0,0,0,0,0,0,372278.2679,103.41063,71368.29646
e-exist,east,exist, 11/08  17:00:00,13.375,36288.00769,20.70620254,20.99999726,20.8530999,4.645073723,0.844939927,20.99999726,0.008350653,53.7873838,0,0,0,0,0,0,0,417001.0345,115.8336207,71368.29646
e-exist,east,exist, 11/08  18:00:00,13,36288.00769,20.64006762,20.99996561,20.82001661,0,13.9606159,20.99996561,0.008560357,55.15412798,0,0,0,0,0,0,0,376436.0996,104.5655832,71368.29646
e-exist,east,exist, 11/08  19:00:00,13,86832.0184,20.62249774,20.99995812,20.81122793,0,14.09262401,20.99995812,0.008622206,55.56776426,0,0,0,0,0,0,0,375963.816,104.4343933,71368.29646
e-exist,east,exist, 11/08  20:00:00,13,115344.0244,20.61632357,20.99991286,20.80811821,0,25.27010838,20.99991286,0.008718348,56.17895237,0,0,0,0,0,0,0,335751.08,93.2641889,71368.29646
e-exist,east,exist, 11/08  21:00:00,13,129600.0275,20.6496105,20.99980443,20.82470747,0,46.84392718,20.99980443,0.008800549,56.70163477,0,0,0,0,0,0,0,258148.305,71.7078625,71368.29646
e-exist,east,exist, 11/08  22:00:00,13,115344.0244,20.67221918,20.9997141,20.83596664,0,60.35638464,20.9997141,0.00886439,57.14283758,0,0,0,0,0,0,0,209546.967,58.20749084,71368.29646
e-exist,east,exist, 11/08  23:00:00,13,86832.0184,20.61711809,20.99985441,20.80848625,0,26.34244209,20.99985441,0.008944528,57.67294233,0,0,0,0,0,0,0,331913.6135,92.19822596,71368.29646
e-exist,east,exist, 11/08  24:00:00,13,42768.00906,20.54223443,20.99998292,20.77110867,0.093444073,2.33986003,20.99998292,0.008992908,57.97999073,0,0,0,0,0,0,0,418587.0319,116.2741755,71368.29646
e-exist,east,exist, 11/09  01:00:00,13,28512.00604,20.47866869,21.00003459,20.73935164,6.86974561,0,21.00003459,0.009007596,58.0731561,0,0,0,0,0,0,0,451374.1644,125.3817123,71368.29646
e-exist,east,exist, 11/09  02:00:00,12.375,22032.00467,20.413029,21.00009104,20.70656002,17.96478476,0,21.00009104,0.009014319,58.11567916,0,0,0,0,0,0,0,530191.6419,147.2754561,71368.29646
e-exist,east,exist, 11/09  03:00:00,12.625,14256.00302,20.37652817,21.00011481,20.68832149,22.46053455,0,21.00011481,0.009017526,58.13597232,0,0,0,0,0,0,0,530795.9689,147.4433247,71368.29646
e-exist,east,exist, 11/09  04:00:00,12.375,14256.00302,20.31736252,21.00016392,20.65876322,33.08530246,0,21.00016392,0.009018134,58.13966331,0,0,0,0,0,0,0,584572.8118,162.3813366,71368.29646
e-exist,east,exist, 11/09  05:00:00,12,14256.00302,20.26379294,21.00026135,20.63202715,42.64528521,0,21.00026135,0.008908486,57.4423459,0,0,0,0,0,0,0,641907.345,178.3075958,71368.29646
e-exist,east,exist, 11/09  06:00:00,12,28512.00604,20.24720144,21.00027,20.62373572,44.02346377,0,21.00027,0.008642651,55.75171817,0,0,0,0,0,0,0,646672.7311,179.6313142,71368.29646
e-exist,east,exist, 11/09  07:00:00,12,57024.01208,20.29535666,21.00005265,20.64770465,8.795973663,0,21.00005265,0.008458035,54.57751254,0,0,0,0,0,0,0,520014.1874,144.4483854,71368.29646
e-exist,east,exist, 11/09  08:00:00,12.625,72576.01538,20.44074527,20.99991914,20.72033221,0,23.1161851,20.99991914,0.008133967,52.54583217,0,0,0,0,0,0,0,366087.4835,101.6909676,71368.29646
e-exist,east,exist, 11/09  09:00:00,13,57024.01208,20.54913669,21.00003331,20.774585,7.862731091,0,21.00003331,0.007729959,49.98647089,0,0,0,0,0,0,0,454002.1372,126.1117048,71368.29646
e-exist,east,exist, 11/09  10:00:00,13.625,57024.01208,20.67341021,21.00004228,20.83672625,5.895041982,0.343018265,21.00004228,0.007400695,47.88214874,0,0,0,0,0,0,0,406598.1214,112.9439226,71368.29646
e-exist,east,exist, 11/09  11:00:00,14.625,36288.00769,20.77423643,21.00001323,20.88712483,8.776963379,0,21.00001323,0.007108402,46.04101328,0,0,0,0,0,0,0,356154.3683,98.93176896,71368.29646
e-exist,east,exist, 11/09  12:00:00,15,36288.00769,20.85436562,20.99999768,20.92718165,0.965632858,0.274676884,20.99999768,0.007186317,46.52843952,0,0,0,0,0,0,0,303886.2541,84.41284836,71368.29646
e-exist,east,exist, 11/09  13:00:00,15,36288.00769,20.90454933,20.99999678,20.95227306,0,2.424347336,20.99999678,0.007235117,46.82347686,0,0,0,0,0,0,0,292674.4098,81.29844718,71368.29646
e-exist,east,exist, 11/09  14:00:00,15,36288.00769,20.99597282,20.99998882,20.99798082,0,10.16648674,20.99998882,0.007250188,46.91991274,0,0,0,0,0,0,0,264807.9151,73.55775419,71368.29646
e-exist,east,exist, 11/09  15:00:00,15.625,36288.00769,21.17508797,20.99995566,21.08752182,0,33.52027934,20.99995566,0.007168687,46.39854413,0,0,0,0,0,0,0,141798.8236,39.38856211,71368.29646
e-exist,east,exist, 11/09  16:00:00,16.625,36288.00769,21.25037174,21.00312316,21.12674745,0,53.32993947,21.00312316,0.006907147,44.68838134,0,0,0,0,0,0,0,8549.824122,2.374951145,71368.29646
e-exist,east,exist, 11/09  17:00:00,16.375,36288.00769,21.06227435,21.00480472,21.03353953,0,42.0598417,21.00480472,0.006718787,43.46180668,0,0,0,0,0,0,0,64408.43041,17.89123067,71368.29646
e-exist,east,exist, 11/09  18:00:00,14.75,36288.00769,20.93216211,20.99985887,20.96601049,0,45.88059346,20.99985887,0.006769238,43.82512415,0,0,0,0,0,0,0,151390.6906,42.05296961,71368.29646
e-exist,east,exist, 11/09  19:00:00,12.75,86832.0184,20.80825826,20.99993446,20.90409636,0,26.35959901,20.99993446,0.007078377,45.82057131,0,0,0,0,0,0,0,346189.6939,96.16380386,71368.29646
e-exist,east,exist, 11/09  20:00:00,12,115344.0244,20.72853526,20.99992533,20.8642303,0,28.35849855,20.99992533,0.007478247,48.37837735,0,0,0,0,0,0,0,385769.8101,107.1582806,71368.29646
e-exist,east,exist, 11/09  21:00:00,12,129600.0275,20.7030329,20.99979686,20.85141488,0,42.40020194,20.99979686,0.007566258,48.94134573,0,0,0,0,0,0,0,334995.9287,93.05442464,71368.29646
e-exist,east,exist, 11/09  22:00:00,11.375,115344.0244,20.64721068,20.99971734,20.82346401,0,43.93173172,20.99971734,0.007418756,47.99874724,0,0,0,0,0,0,0,368128.8501,102.2580139,71368.29646
e-exist,east,exist, 11/09  23:00:00,11,86832.0184,20.53028572,20.99998069,20.76513321,0.468168554,2.26905211,20.99998069,0.007440653,48.10823939,0,0,0,0,0,0,0,542969.9259,150.8249794,71368.29646
e-exist,east,exist, 11/09  24:00:00,11.625,42768.00906,20.47028566,21.00008307,20.73518436,15.28847965,0,21.00008307,0.007465186,48.24682465,0,0,0,0,0,0,0,565594.5441,157.1095956,71368.29646
e-exist,east,exist, 11/10  01:00:00,12,28512.00604,20.42887006,21.00009868,20.71448437,18.42829671,0,21.00009868,0.007442958,48.10482421,0,0,0,0,0,0,0,553577.4887,153.7715246,71368.29646
e-exist,east,exist, 11/10  02:00:00,12,22032.00467,20.3743793,21.00013592,20.68725761,26.3123903,0,21.00013592,0.007433733,48.01612323,0,0,0,0,0,0,0,581938.1769,161.6494936,71368.29646
e-exist,east,exist, 11/10  03:00:00,12,14256.00302,20.34328384,21.00011014,20.67169699,29.73103942,0,21.00011014,0.007542484,48.69211355,0,0,0,0,0,0,0,594609.5659,165.1693239,71368.29646
e-exist,east,exist, 11/10  04:00:00,12,14256.00302,20.30827646,21.00013056,20.65420351,34.76506868,0,21.00013056,0.007807317,50.38056832,0,0,0,0,0,0,0,612912.6796,170.2535221,71368.29646
e-exist,east,exist, 11/10  05:00:00,12.625,14256.00302,20.30760476,21.00018145,20.6538931,32.00124158,0,21.00018145,0.007825895,50.49880969,0,0,0,0,0,0,0,563827.9606,156.6188779,71368.29646
e-exist,east,exist, 11/10  06:00:00,13,28512.00604,20.3084121,21.00010575,20.65425893,30.20470942,0,21.00010575,0.00782623,50.50111411,0,0,0,0,0,0,0,534514.9594,148.4763776,71368.29646
e-exist,east,exist, 11/10  07:00:00,12.375,57024.01208,20.34737686,20.99997665,20.67367676,0.029473256,1.451968713,20.99997665,0.008259357,53.25972423,0,0,0,0,0,0,0,460267.8457,127.8521793,71368.29646
e-exist,east,exist, 11/10  08:00:00,12,72576.01538,20.45718667,20.99995574,20.72857121,0,21.77310383,20.99995574,0.008518044,54.93951002,0,0,0,0,0,0,0,410569.3111,114.0470309,71368.29646
e-exist,east,exist, 11/10  09:00:00,12.625,57024.01208,20.65803277,20.99999335,20.82901306,2.763533968,4.585732836,20.99999335,0.008545245,55.13285444,0,0,0,0,0,0,0,443458.5049,123.182918,71368.29646
e-exist,east,exist, 11/10  10:00:00,13.625,57024.01208,20.85732658,20.999983,20.92865479,0,9.685282133,20.999983,0.008468522,54.644517,0,0,0,0,0,0,0,352882.6505,98.02295847,71368.29646
e-exist,east,exist, 11/10  11:00:00,15.875,36288.00769,21.22936667,21.02072763,21.12504715,0,39.54867694,21.02072763,0.00827763,53.32918413,0,0,0,0,0,0,0,107025.4933,29.72930369,71368.29646
e-exist,east,exist, 11/10  12:00:00,16.375,36288.00769,21.4847924,21.13970534,21.31224887,0,62.57184885,21.13970534,0.008078847,51.66569475,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/10  13:00:00,16.625,36288.00769,21.47196153,21.14299385,21.30747769,0,58.46769102,21.14299385,0.008236786,52.61852839,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/10  14:00:00,17,36288.00769,21.44258333,21.17747488,21.3100291,0,52.35387314,21.17747488,0.008338093,53.1254627,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/10  15:00:00,17,36288.00769,21.3627726,21.09310248,21.22793754,0,50.86356095,21.09310248,0.008472116,54.24855966,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/10  16:00:00,16.8125,36288.00769,21.38916239,21.1266699,21.25791614,0,54.86603355,21.1266699,0.008727455,55.7800687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/10  17:00:00,16.2625,36288.00769,21.21059618,21.02928949,21.11994284,0,55.10798995,21.02928949,0.008777665,56.45383098,0,0,0,0,0,0,0,26573.26375,7.381462154,71368.29646
e-exist,east,exist, 11/10  18:00:00,15.375,36288.00769,21.0926832,20.99907003,21.04587661,0,64.37460233,20.99907003,0.008563631,55.19833801,0,0,0,0,0,0,0,47003.45292,13.0565147,71368.29646
e-exist,east,exist, 11/10  19:00:00,14.375,86832.0184,20.99971101,20.99977851,20.99974476,0,49.52305485,20.99977851,0.00826082,53.26982132,0,0,0,0,0,0,0,162514.4578,45.14290493,71368.29646
e-exist,east,exist, 11/10  20:00:00,13.375,115344.0244,20.9294553,20.99978047,20.96461789,0,49.81793276,20.99978047,0.008125695,52.4097006,0,0,0,0,0,0,0,223409.7363,62.05826009,71368.29646
e-exist,east,exist, 11/10  21:00:00,13.625,129600.0275,20.93721531,20.99965416,20.96843473,0,69.81383294,20.99965416,0.008023072,51.75664146,0,0,0,0,0,0,0,135966.7985,37.76855513,71368.29646
e-exist,east,exist, 11/10  22:00:00,13.375,115344.0244,20.91826501,20.99975577,20.95901039,0,77.0455814,20.99975577,0.008339276,53.76897191,0,0,0,0,0,0,0,125858.9676,34.96082432,71368.29646
e-exist,east,exist, 11/10  23:00:00,13,86832.0184,20.81586317,20.99983147,20.90784732,0,36.73483439,20.99983147,0.008645661,55.71728586,0,0,0,0,0,0,0,294224.4566,81.72901574,71368.29646
e-exist,east,exist, 11/10  24:00:00,13.625,42768.00906,20.73669841,20.99984227,20.86827034,0,20.15488875,20.99984227,0.008546502,55.08687341,0,0,0,0,0,0,0,314820.0495,87.45001375,71368.29646
e-exist,east,exist, 11/11  01:00:00,14,33696.00714,20.69330041,20.99986867,20.84658454,0,19.87700659,20.99986867,0.008495213,54.76065788,0,0,0,0,0,0,0,292494.6445,81.24851236,71368.29646
e-exist,east,exist, 11/11  02:00:00,13.375,33696.00714,20.61982173,20.99993714,20.80987943,0,9.98465626,20.99993714,0.008477957,54.65068875,0,0,0,0,0,0,0,366935.6721,101.9265756,71368.29646
e-exist,east,exist, 11/11  03:00:00,13,14256.00302,20.54238104,21.00000426,20.77119265,1.360396672,0.368528607,21.00000426,0.008463934,54.56128546,0,0,0,0,0,0,0,429726.5603,119.368489,71368.29646
e-exist,east,exist, 11/11  04:00:00,14.25,14256.00302,20.55160905,20.99996823,20.77578864,0,6.330589223,20.99996823,0.00846364,54.55953815,0,0,0,0,0,0,0,325660.0774,90.4611326,71368.29646
e-exist,east,exist, 11/11  05:00:00,15,14256.00302,20.5612306,20.99992918,20.78057989,0,10.8976911,20.99992918,0.008569858,55.23502232,0,0,0,0,0,0,0,262796.501,72.99902805,71368.29646
e-exist,east,exist, 11/11  06:00:00,14.375,14256.00302,20.51706622,20.9999842,20.75852521,0.304309371,3.1930099,20.9999842,0.008833632,56.91115251,0,0,0,0,0,0,0,330651.9791,91.84777198,71368.29646
e-exist,east,exist, 11/11  07:00:00,13.375,53136.01126,20.50136482,20.99999974,20.75068228,5.849375739,0,20.99999974,0.008986114,57.9153567,0,0,0,0,0,0,0,424676.3632,117.9656564,71368.29646
e-exist,east,exist, 11/11  08:00:00,13,53136.01126,20.61743063,20.99994081,20.80868572,0,22.13035926,20.99994081,0.009158354,59.03134835,0,0,0,0,0,0,0,347545.8153,96.54050424,71368.29646
e-exist,east,exist, 11/11  09:00:00,14.875,72576.01538,20.89856314,21.06235209,20.98045761,0,74.84549969,21.06235209,0.00929784,59.7231623,0,0,0,0,0,0,0,46303.8183,12.86217175,71368.29646
e-exist,east,exist, 11/11  10:00:00,16,72576.01538,21.03813988,21.0282964,21.03321814,0,63.67962117,21.0282964,0.009492677,61.10822334,0,0,0,0,0,0,0,11813.16246,3.281434017,71368.29646
e-exist,east,exist, 11/11  11:00:00,16.625,53136.01126,21.07675353,20.99986195,21.03830774,0,36.30926834,20.99986195,0.009528018,61.43906397,0,0,0,0,0,0,0,70867.30463,19.6853624,71368.29646
e-exist,east,exist, 11/11  12:00:00,17,42768.00906,21.24356165,21.04431394,21.14393779,0,50.41518627,21.04431394,0.009543726,61.33319279,0,0,0,0,0,0,0,0,0,71368.29646
