Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 11/11  13:00:00,16.375,42768.00906,21.26671323,21.02359474,21.14515399,0,55.40189203,21.02359474,0.009701171,62.34782986,0,0,0,0,0,0,0,18841.99282,5.233886895,71368.29646
e-exist,east,exist, 11/11  14:00:00,16.625,42768.00906,21.22346705,21.00452584,21.11399644,0,51.89820749,21.00452584,0.009915715,63.71614061,0,0,0,0,0,0,0,15354.68405,4.265190014,71368.29646
e-exist,east,exist, 11/11  15:00:00,16.375,42768.00906,21.23517347,21.00518172,21.12017759,0,52.84275886,21.00518172,0.009861547,63.34731475,0,0,0,0,0,0,0,27346.56549,7.596268193,71368.29646
e-exist,east,exist, 11/11  16:00:00,16,42768.00906,21.2390598,20.99994687,21.11950333,0,52.06272606,20.99994687,0.009963729,64.01383625,0,0,0,0,0,0,0,53347.74323,14.81881756,71368.29646
e-exist,east,exist, 11/11  17:00:00,16,42768.00906,21.11606027,20.99989545,21.05797786,0,36.58032951,20.99989545,0.009724218,62.49893677,0,0,0,0,0,0,0,108918.9342,30.25525951,71368.29646
e-exist,east,exist, 11/11  18:00:00,15.375,42768.00906,20.99784631,20.9998899,20.9988681,0,44.99152914,20.9998899,0.009703201,62.36597308,0,0,0,0,0,0,0,117640.5289,32.67792468,71368.29646
e-exist,east,exist, 11/11  19:00:00,15,110160.0233,20.95717149,20.99986001,20.97851575,0,49.10488283,20.99986001,0.009776593,62.83050982,0,0,0,0,0,0,0,126257.5984,35.07155511,71368.29646
e-exist,east,exist, 11/11  20:00:00,14.375,129600.0275,20.93172519,20.99973535,20.96573027,0,68.62105216,20.99973535,0.009960184,64.03195658,0,0,0,0,0,0,0,95061.28163,26.40591156,71368.29646
e-exist,east,exist, 11/11  21:00:00,14,129600.0275,20.92629957,20.99955587,20.96292772,0,83.33760582,20.99955587,0.010121714,65.07854541,0,0,0,0,0,0,0,65580.09339,18.21669261,71368.29646
e-exist,east,exist, 11/11  22:00:00,13.375,129600.0275,20.90773937,20.99956614,20.95365276,0,70.99091305,20.99956614,0.009967214,64.10066847,0,0,0,0,0,0,0,148758.3672,41.32176867,71368.29646
e-exist,east,exist, 11/11  23:00:00,12.375,110160.0233,20.78727202,20.99984426,20.89355814,0,21.09351241,20.99984426,0.009600862,61.77944458,0,0,0,0,0,0,0,390268.0308,108.4077863,71368.29646
e-exist,east,exist, 11/11  24:00:00,12,53136.01126,20.646629,21.00003546,20.82333223,7.168459513,0,21.00003546,0.009444646,60.78859129,0,0,0,0,0,0,0,515260.4238,143.1278955,71368.29646
e-exist,east,exist, 11/12  01:00:00,12,33696.00714,20.56050946,21.00001688,20.78026317,3.261135656,0,21.00001688,0.009471004,60.95575816,0,0,0,0,0,0,0,501204.532,139.2234811,71368.29646
e-exist,east,exist, 11/12  02:00:00,12,33696.00714,20.50771568,21.0000419,20.75387879,8.124483692,0,21.0000419,0.009531133,61.33682968,0,0,0,0,0,0,0,518695.9742,144.0822151,71368.29646
e-exist,east,exist, 11/12  03:00:00,11.375,14256.00302,20.40181928,21.00018117,20.70100023,26.5698778,0,21.00018117,0.009432121,60.67118876,0,0,0,0,0,0,0,623557.1129,173.2103091,71368.29646
e-exist,east,exist, 11/12  04:00:00,11,14256.00302,20.28769005,21.00029182,20.64399094,47.17146623,0,21.00029182,0.009158055,58.9114921,0,0,0,0,0,0,0,720769.8215,200.2138393,71368.29646
e-exist,east,exist, 11/12  05:00:00,10.375,14256.00302,20.24312092,21.00034522,20.62173307,52.44388296,0,21.00034522,0.008933999,57.52576729,0,0,0,0,0,0,0,778179.1002,216.1608612,71368.29646
e-exist,east,exist, 11/12  06:00:00,10.625,14256.00302,20.17723139,21.0003864,20.5888089,63.20745836,0,21.0003864,0.008639348,55.64090189,0,0,0,0,0,0,0,801167.1123,222.5464201,71368.29646
e-exist,east,exist, 11/12  07:00:00,9.75,53136.01126,20.22696356,21.0003921,20.61367783,66.27632175,0,21.0003921,0.0083518,53.82637201,0,0,0,0,0,0,0,866167.2561,240.6020156,71368.29646
e-exist,east,exist, 11/12  08:00:00,10.25,53136.01126,21.30762923,21.01849924,21.16306424,0,109.221062,21.01849924,0.008002177,51.56402576,0,0,0,0,0,0,0,205637.0191,57.12139418,71368.29646
e-exist,east,exist, 11/12  09:00:00,12.875,72576.01538,21.91332356,21.69675033,21.80503694,0,133.8438628,21.69675033,0.008147216,50.34615992,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  10:00:00,14,72576.01538,21.92108352,21.54952613,21.73530483,0,109.8722575,21.54952613,0.008379378,52.23526903,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  11:00:00,15.25,53136.01126,21.85784936,21.37256653,21.61520795,0,86.13619103,21.37256653,0.008417957,53.04230287,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  12:00:00,16,42768.00906,21.94304786,21.52789742,21.73547264,0,75.89553661,21.52789742,0.008422643,52.56849731,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  13:00:00,15.375,42768.00906,21.95119279,21.4638605,21.70752665,0,85.22058126,21.4638605,0.008317586,52.09224594,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  14:00:00,15.625,42768.00906,21.95351174,21.47599888,21.71475531,0,81.54849337,21.47599888,0.008076058,50.54452596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  15:00:00,16,42768.00906,21.99934644,21.5692435,21.78429497,0,76.48527671,21.5692435,0.008096561,50.38181751,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  16:00:00,15.375,42768.00906,21.89504729,21.41518465,21.65511597,0,84.20094107,21.41518465,0.008426499,52.90882018,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  17:00:00,14.375,42768.00906,21.58658674,21.06964792,21.32811733,0,86.67272788,21.06964792,0.008801993,56.41478264,0,0,0,0,0,0,0,31975.18253,8.881995147,71368.29646
e-exist,east,exist, 11/12  18:00:00,14,42768.00906,21.37470254,20.99990975,21.18730615,0,88.08272798,20.99990975,0.009032213,58.11492571,0,0,0,0,0,0,0,47840.2151,13.28894864,71368.29646
e-exist,east,exist, 11/12  19:00:00,14,110160.0233,21.28608792,20.99975888,21.1429234,0,84.61140223,20.99975888,0.009033929,58.12633621,0,0,0,0,0,0,0,60215.42078,16.72650577,71368.29646
e-exist,east,exist, 11/12  20:00:00,14,129600.0275,21.24016881,21.00972015,21.12494448,0,101.5345467,21.00972015,0.009051504,58.20220172,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  21:00:00,14,129600.0275,21.23306247,21.1095761,21.17131928,0,103.4708528,21.1095761,0.009274971,59.25337432,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/12  22:00:00,13.375,129600.0275,21.1668315,21.00870738,21.08776944,0,97.16429499,21.00870738,0.009044194,58.12324951,0,0,0,0,0,0,0,53776.41669,14.93789353,71368.29646
e-exist,east,exist, 11/12  23:00:00,13.625,110160.0233,21.0603045,20.99978919,21.03004685,0,50.58672318,20.99978919,0.009022188,58.03031824,0,0,0,0,0,0,0,206033.3459,57.23148498,71368.29646
e-exist,east,exist, 11/12  24:00:00,14,53136.01126,20.9698217,20.99991031,20.984866,0,26.9204508,20.99991031,0.009262787,59.53976342,0,0,0,0,0,0,0,268008.8547,74.44690408,71368.29646
e-exist,east,exist, 11/13  01:00:00,14,33696.00714,20.90120214,20.99984512,20.95052363,0,33.42352566,20.99984512,0.009446602,60.64372136,0,0,0,0,0,0,0,244640.9183,67.95581065,71368.29646
e-exist,east,exist, 11/13  02:00:00,14,33696.00714,20.82517753,20.9998376,20.91250756,0,26.1574709,20.9998376,0.00955798,61.36328909,0,0,0,0,0,0,0,270794.4272,75.22067422,71368.29646
e-exist,east,exist, 11/13  03:00:00,14,14256.00302,20.75699836,20.99984871,20.87842354,0,22.09199429,20.99984871,0.009588185,61.57708295,0,0,0,0,0,0,0,285418.9589,79.28304413,71368.29646
e-exist,east,exist, 11/13  04:00:00,13.375,14256.00302,20.67465079,20.99991154,20.83728117,0,13.11240363,20.99991154,0.009602348,61.62821732,0,0,0,0,0,0,0,356679.1204,99.07753344,71368.29646
e-exist,east,exist, 11/13  05:00:00,13,14256.00302,20.59775212,20.99997413,20.79886313,0,4.201886716,20.99997413,0.009612643,61.67010826,0,0,0,0,0,0,0,412100.9008,114.4724725,71368.29646
e-exist,east,exist, 11/13  06:00:00,13.625,14256.00302,20.56801284,20.99999534,20.78400409,0,4.108241217,20.99999534,0.009493886,60.9195225,0,0,0,0,0,0,0,373185.4944,103.6626373,71368.29646
e-exist,east,exist, 11/13  07:00:00,12.75,53136.01126,20.61740629,21.00000678,20.80870654,5.556754344,6.456028126,21.00000678,0.009126763,58.56164176,0,0,0,0,0,0,0,439026.904,121.9519178,71368.29646
e-exist,east,exist, 11/13  08:00:00,12.625,53136.01126,21.59033832,21.21116976,21.40075404,0,119.386198,21.21116976,0.008867842,56.21276377,0,0,0,0,0,0,0,36909.23413,10.25256504,71368.29646
e-exist,east,exist, 11/13  09:00:00,13.625,72576.01538,22.08106586,21.90798698,21.99452642,0,124.2800381,21.90798698,0.008735262,53.08434869,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  10:00:00,15.25,72576.01538,22.02521987,21.73458412,21.87990199,0,92.14354013,21.73458412,0.008606949,52.9372392,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  11:00:00,14.75,53136.01126,22.09442924,21.55038604,21.82240764,0,97.16285996,21.55038604,0.008500245,52.92137736,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  12:00:00,15.25,42768.00906,22.16516729,21.62760689,21.89638709,0,91.04591783,21.62760689,0.008467604,52.44092098,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  13:00:00,16.625,42768.00906,22.30772545,21.91418874,22.1109571,0,72.05064308,21.91418874,0.008467151,51.50750656,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  14:00:00,17.625,42768.00906,22.43734486,22.14668501,22.29201493,0,58.7943306,22.14668501,0.008366542,50.18931046,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  15:00:00,18,42768.00906,22.53565206,22.29519897,22.41542551,0,54.55118437,22.29519897,0.008197741,48.74442464,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  16:00:00,18,42768.00906,22.52022716,22.2867136,22.40347038,0,54.21906793,22.2867136,0.00840063,49.96101956,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  17:00:00,16.75,42768.00906,22.27842916,21.93382863,22.10612889,0,68.92360075,21.93382863,0.008482396,51.53991753,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  18:00:00,14.75,42768.00906,21.96958384,21.54532833,21.75745608,0,97.10122991,21.54532833,0.008548624,53.18512581,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/13  19:00:00,12.75,110160.0233,21.68062121,21.13258663,21.40660392,0,119.4185745,21.13258663,0.008625654,55.0656141,0,0,0,0,0,0,0,18610.81383,5.169670509,71368.29646
e-exist,east,exist, 11/13  20:00:00,11.375,129600.0275,21.43473486,20.99972507,21.21722997,0,119.1323254,20.99972507,0.008695086,55.97636297,0,0,0,0,0,0,0,98983.61317,27.4954481,71368.29646
e-exist,east,exist, 11/13  21:00:00,11,129600.0275,21.32366196,20.99936733,21.16151464,0,117.7459997,20.99936733,0.008584939,55.31228212,0,0,0,0,0,0,0,127172.2403,35.3256223,71368.29646
e-exist,east,exist, 11/13  22:00:00,11,129600.0275,21.243011,20.99946669,21.12123885,0,98.24013449,20.99946669,0.008326141,53.65340473,0,0,0,0,0,0,0,196983.3783,54.71760507,71368.29646
e-exist,east,exist, 11/13  23:00:00,10.375,110160.0233,21.05695864,20.99980448,21.02838156,0,33.24927465,20.99980448,0.00794436,51.23562838,0,0,0,0,0,0,0,469201.0804,130.3336335,71368.29646
e-exist,east,exist, 11/13  24:00:00,10,53136.01126,20.86194907,21.00007037,20.93100972,9.856606298,0,21.00007037,0.007700189,49.69786448,0,0,0,0,0,0,0,647137.1707,179.7603252,71368.29646
e-exist,east,exist, 11/14  01:00:00,10,28512.00604,20.74588097,21.00004416,20.87296257,5.786373343,0,21.00004416,0.00749824,48.41013374,0,0,0,0,0,0,0,632285.6645,175.6349068,71368.29646
e-exist,east,exist, 11/14  02:00:00,10,22032.00467,20.61612007,21.00011022,20.80811514,17.07686916,0,21.00011022,0.007465317,48.19990724,0,0,0,0,0,0,0,672894.2873,186.9150798,71368.29646
e-exist,east,exist, 11/14  03:00:00,10,14256.00302,20.49934984,21.00016739,20.74975861,27.87392929,0,21.00016739,0.007454157,48.12853736,0,0,0,0,0,0,0,711726.6539,197.7018483,71368.29646
e-exist,east,exist, 11/14  04:00:00,10.625,14256.00302,20.45626442,21.00017986,20.72822214,26.02107037,0,21.00017986,0.007363098,47.54740806,0,0,0,0,0,0,0,665925.5938,184.9793316,71368.29646
e-exist,east,exist, 11/14  05:00:00,10.375,14256.00302,20.37222098,21.00023334,20.68622716,37.96369783,0,21.00023334,0.00715264,46.20369623,0,0,0,0,0,0,0,724227.0502,201.1741806,71368.29646
e-exist,east,exist, 11/14  06:00:00,9.375,28512.00604,20.25989882,21.00031238,20.6301056,58.02099029,0,21.00031238,0.007079544,45.73662361,0,0,0,0,0,0,0,858385.5368,238.4404269,71368.29646
e-exist,east,exist, 11/14  07:00:00,9,57024.01208,20.36783264,21.00010257,20.68396761,22.84215935,5.798232186,21.00010257,0.006959613,44.97095453,0,0,0,0,0,0,0,734253.3384,203.9592607,71368.29646
e-exist,east,exist, 11/14  08:00:00,10.25,72576.01538,21.36401576,21.03746209,21.20073893,0,126.7070516,21.03746209,0.006853303,44.21732622,0,0,0,0,0,0,0,143087.5506,39.74654182,71368.29646
e-exist,east,exist, 11/14  09:00:00,13.5,57024.01208,21.85347457,21.40984769,21.63166113,0,117.5137294,21.40984769,0.007055484,44.49210569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  10:00:00,18.125,57024.01208,22.10865845,22.03116503,22.06991174,0,48.85345766,22.03116503,0.007281057,44.19391412,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  11:00:00,18.75,36288.00769,22.36121197,22.2595963,22.31040413,0,40.41996358,22.2595963,0.007551772,45.18671592,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  12:00:00,18.625,36288.00769,22.55085492,22.33668681,22.44377087,0,44.91978883,22.33668681,0.008095514,48.16303543,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  13:00:00,19.625,36288.00769,22.82368225,22.71776936,22.77072581,0,34.3109404,22.71776936,0.008298154,48.19663383,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  14:00:00,18.125,36288.00769,22.90194924,22.62550915,22.7637292,0,57.29690464,22.62550915,0.008609991,50.25703529,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  15:00:00,17.625,36288.00769,22.8194714,22.4368898,22.6281806,0,63.6369863,22.4368898,0.009074243,53.52462079,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  16:00:00,16.75,36288.00769,22.69256318,22.27968619,22.48612468,0,75.23429464,22.27968619,0.009057619,53.90998498,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  17:00:00,16,36288.00769,22.40301899,21.9850957,22.19405734,0,83.51207373,21.9850957,0.009123313,55.25736897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  18:00:00,14.75,36288.00769,22.18682001,21.79211114,21.98946558,0,101.6372078,21.79211114,0.009208853,56.43017365,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  19:00:00,12.75,86832.0184,21.90457819,21.31958629,21.61208224,0,127.682369,21.31958629,0.009121767,57.57608239,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/14  20:00:00,12,115344.0244,21.64282543,21.05064066,21.34673304,0,135.7461413,21.05064066,0.008800192,56.52126834,0,0,0,0,0,0,0,2948.857052,0.819126959,71368.29646
e-exist,east,exist, 11/14  21:00:00,12,129600.0275,21.50391073,21.01893361,21.26142217,0,134.3796584,21.01893361,0.008488403,54.65296216,0,0,0,0,0,0,0,6327.869139,1.757741428,71368.29646
e-exist,east,exist, 11/14  22:00:00,12,115344.0244,21.39359662,21.00017806,21.19688734,0,130.3130003,21.00017806,0.008296405,53.49489935,0,0,0,0,0,0,0,19536.56869,5.426824636,71368.29646
e-exist,east,exist, 11/14  23:00:00,12,86832.0184,21.24628125,20.99954388,21.12291256,0,79.49090972,20.99954388,0.00806906,52.04986265,0,0,0,0,0,0,0,202009.8605,56.11385015,71368.29646
e-exist,east,exist, 11/14  24:00:00,12,42768.00906,21.09827068,20.99974513,21.0490079,0,43.52755905,20.99974513,0.00788937,50.87326588,0,0,0,0,0,0,0,331027.6596,91.95212767,71368.29646
e-exist,east,exist, 11/15  01:00:00,12,28512.00604,20.98309711,20.99980358,20.99145034,0,29.2057318,20.99980358,0.007605412,49.045842,0,0,0,0,0,0,0,382303.6643,106.1954623,71368.29646
e-exist,east,exist, 11/15  02:00:00,12,22032.00467,20.88220691,20.9998852,20.94104606,0,18.27646817,20.9998852,0.00749222,48.32436096,0,0,0,0,0,0,0,421587.4701,117.1076306,71368.29646
e-exist,east,exist, 11/15  03:00:00,12,14256.00302,20.799858,20.99992761,20.89989281,0,12.34182244,20.99992761,0.007366611,47.52350827,0,0,0,0,0,0,0,442658.9964,122.9608323,71368.29646
e-exist,east,exist, 11/15  04:00:00,12,14256.00302,20.7287195,20.99991794,20.86431872,0,8.967770618,20.99991794,0.007225714,46.62505361,0,0,0,0,0,0,0,454888.9985,126.3580551,71368.29646
e-exist,east,exist, 11/15  05:00:00,11.375,14256.00302,20.61166345,21.00004594,20.80585469,5.669013593,0.695207235,21.00004594,0.007263854,46.86794396,0,0,0,0,0,0,0,543697.7058,151.0271405,71368.29646
e-exist,east,exist, 11/15  06:00:00,10.375,28512.00604,20.47738354,21.000155,20.73876927,24.84063354,0,21.000155,0.007123779,45.97408327,0,0,0,0,0,0,0,677050.0349,188.0694541,71368.29646
e-exist,east,exist, 11/15  07:00:00,10.625,57024.01208,20.5641651,20.99993148,20.78204829,0,16.13835786,20.99993148,0.006914452,44.63852264,0,0,0,0,0,0,0,513874.0564,142.7427934,71368.29646
e-exist,east,exist, 11/15  08:00:00,11.625,72576.01538,21.28925973,21.02530614,21.15728294,0,113.0900281,21.02530614,0.006489572,41.88569907,0,0,0,0,0,0,0,105204.7956,29.22355434,71368.29646
e-exist,east,exist, 11/15  09:00:00,13.875,57024.01208,21.68652382,21.24132484,21.46392433,0,107.6460946,21.24132484,0.006449088,41.08968557,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  10:00:00,16.875,57024.01208,21.76004953,21.54451233,21.65228093,0,61.28586183,21.54451233,0.006845135,42.78262126,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  11:00:00,17.375,36288.00769,21.86488097,21.60611532,21.73549815,0,52.90377376,21.60611532,0.007164916,44.59533089,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  12:00:00,17.4375,36288.00769,22.01626993,21.70396201,21.86011597,0,54.29334311,21.70396201,0.007269098,44.93730733,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  13:00:00,17.8875,36288.00769,22.30108913,22.01921711,22.16015312,0,51.99236868,22.01921711,0.00733568,44.46317271,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  14:00:00,18.625,36288.00769,22.51564395,22.30448729,22.41006562,0,44.24374099,22.30448729,0.007353798,43.77754687,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  15:00:00,18.375,36288.00769,22.61700803,22.38826243,22.50263523,0,49.32797725,22.38826243,0.00767814,45.43877511,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  16:00:00,16.75,36288.00769,22.43616581,22.05988908,22.24802745,0,71.26508644,22.05988908,0.008530479,51.43916897,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  17:00:00,15.375,36288.00769,22.09217478,21.64429265,21.86823371,0,88.11323956,21.64429265,0.009096158,56.20621718,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  18:00:00,14.375,36288.00769,21.84690612,21.43467777,21.64079195,0,102.2812427,21.43467777,0.009593645,59.99167558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  19:00:00,13.375,86832.0184,21.66236995,21.17138984,21.41687989,0,114.7758947,21.17138984,0.009527171,60.54598201,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/15  20:00:00,12.375,115344.0244,21.45684892,21.00904601,21.23294746,0,114.2671674,21.00904601,0.009069471,58.26035408,0,0,0,0,0,0,0,54896.79747,15.24911041,71368.29646
e-exist,east,exist, 11/15  21:00:00,12,129600.0275,21.35276742,20.99945243,21.17610992,0,115.4064962,20.99945243,0.00881199,56.6980631,0,0,0,0,0,0,0,73640.69218,20.45574783,71368.29646
e-exist,east,exist, 11/15  22:00:00,11.375,115344.0244,21.26965966,20.99941103,21.13453535,0,112.577947,20.99941103,0.008537665,54.97770074,0,0,0,0,0,0,0,122423.5485,34.00654124,71368.29646
e-exist,east,exist, 11/15  23:00:00,10.375,86832.0184,21.08448393,20.99972618,21.04210506,0,52.57391465,20.99972618,0.008482133,54.62387291,0,0,0,0,0,0,0,400356.2129,111.2100591,71368.29646
e-exist,east,exist, 11/15  24:00:00,10,42768.00906,20.89863609,20.9999489,20.94929249,0,10.55975174,20.9999489,0.008359286,53.84244624,0,0,0,0,0,0,0,574352.1572,159.5422659,71368.29646
e-exist,east,exist, 11/16  01:00:00,10,28512.00604,20.76777371,20.99999393,20.88388382,2.399379196,0.1854932,20.99999393,0.008191717,52.80976061,0,0,0,0,0,0,0,620443.7793,172.3454943,71368.29646
e-exist,east,exist, 11/16  02:00:00,9.375,22032.00467,20.63780929,21.00010809,20.81895869,13.89694649,0,21.00010809,0.008243881,53.12815344,0,0,0,0,0,0,0,701157.2351,194.7658986,71368.29646
e-exist,east,exist, 11/16  03:00:00,9,14256.00302,20.52020999,21.00017811,20.76019405,25.07081636,0,21.00017811,0.008069987,52.00224233,0,0,0,0,0,0,0,764399.7719,212.33327,71368.29646
e-exist,east,exist, 11/16  04:00:00,9,14256.00302,20.43111357,21.0001972,20.71565538,33.65303399,0,21.0001972,0.007990963,51.53127756,0,0,0,0,0,0,0,795267.942,220.9077617,71368.29646
e-exist,east,exist, 11/16  05:00:00,8.375,14256.00302,20.29342063,21.00036212,20.64689138,57.07075372,0,21.00036212,0.007865187,50.74859641,0,0,0,0,0,0,0,917826.518,254.9518106,71368.29646
e-exist,east,exist, 11/16  06:00:00,7.375,28512.00604,20.16597666,21.00055339,20.58326502,79.82825585,0,21.00055339,0.007527249,48.59354957,0,0,0,0,0,0,0,1060989.051,294.7191808,71368.29646
e-exist,east,exist, 11/16  07:00:00,7.625,57024.01208,20.21587278,21.00024384,20.60805831,44.11382109,0,21.00024384,0.007219014,46.65626977,0,0,0,0,0,0,0,917339.1632,254.8164342,71368.29646
e-exist,east,exist, 11/16  08:00:00,8,72576.01538,20.67839951,20.99994684,20.83917317,0.09550155,18.29056801,20.99994684,0.007129752,46.10389042,0,0,0,0,0,0,0,670195.0954,186.1653043,71368.29646
e-exist,east,exist, 11/16  09:00:00,9.875,57024.01208,20.99399652,20.99995545,20.99697598,0.293733309,20.90544932,20.99995545,0.007141094,46.20496937,0,0,0,0,0,0,0,545407.6627,151.5021285,71368.29646
e-exist,east,exist, 11/16  10:00:00,12.25,57024.01208,21.23644993,20.99997371,21.11821182,0,50.15988821,20.99997371,0.007362914,47.64087086,0,0,0,0,0,0,0,291965.07,81.10140833,71368.29646
e-exist,east,exist, 11/16  11:00:00,13.625,36288.00769,21.34405883,21.00002715,21.17204299,0,50.52541581,21.00002715,0.007739209,50.04546394,0,0,0,0,0,0,0,205575.0115,57.10416986,71368.29646
e-exist,east,exist, 11/16  12:00:00,14,36288.00769,21.45468034,21.00006618,21.22737326,0,67.20692895,21.00006618,0.008234785,53.20803326,0,0,0,0,0,0,0,122593.409,34.05372473,71368.29646
e-exist,east,exist, 11/16  13:00:00,15.25,36288.00769,21.52899905,21.04082412,21.28491159,0,75.1176729,21.04082412,0.008676189,55.8799607,0,0,0,0,0,0,0,19780.07039,5.494463997,71368.29646
e-exist,east,exist, 11/16  14:00:00,16,36288.00769,21.62177858,21.18482514,21.40330186,0,70.06459427,21.18482514,0.008821216,56.30177667,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/16  15:00:00,15.375,36288.00769,21.62091293,21.11976007,21.3703365,0,79.34592008,21.11976007,0.008861991,56.78528794,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/16  16:00:00,13.75,36288.00769,21.4308913,21.00101997,21.21595563,0,67.33029926,21.00101997,0.008799222,56.83600491,0,0,0,0,0,0,0,137663.6389,38.2398997,71368.29646
e-exist,east,exist, 11/16  17:00:00,13,36288.00769,21.17348373,20.99988907,21.0866864,0,38.52691253,20.99988907,0.008653685,55.93357076,0,0,0,0,0,0,0,288035.4245,80.00984013,71368.29646
e-exist,east,exist, 11/16  18:00:00,12.375,36288.00769,21.0177504,20.9998682,21.0088093,0,40.12460956,20.9998682,0.008525754,55.11787639,0,0,0,0,0,0,0,320906.5611,89.14071141,71368.29646
e-exist,east,exist, 11/16  19:00:00,12,86832.0184,20.95196678,20.99986271,20.97591475,0,34.85769161,20.99986271,0.008364915,54.09194024,0,0,0,0,0,0,0,363267.9964,100.9077768,71368.29646
e-exist,east,exist, 11/16  20:00:00,12,115344.0244,20.91967863,20.99988163,20.95978013,0,44.63667179,20.99988163,0.008597548,55.57565195,0,0,0,0,0,0,0,328276.2771,91.18785475,71368.29646
e-exist,east,exist, 11/16  21:00:00,12,129600.0275,20.88727917,20.99977847,20.94352882,0,56.287683,20.99977847,0.008747574,56.53239661,0,0,0,0,0,0,0,286396.046,79.55445723,71368.29646
e-exist,east,exist, 11/16  22:00:00,11.375,115344.0244,20.81179901,20.99972126,20.90576014,0,53.61995195,20.99972126,0.008723419,56.37862688,0,0,0,0,0,0,0,334616.6986,92.94908295,71368.29646
e-exist,east,exist, 11/16  23:00:00,10.375,86832.0184,20.65145158,20.99996279,20.82570718,0,6.459295956,20.99996279,0.008428988,54.50028719,0,0,0,0,0,0,0,565764.3624,157.1567673,71368.29646
e-exist,east,exist, 11/16  24:00:00,9.375,42768.00906,20.48441637,21.00020224,20.7423093,27.92897344,0,21.00020224,0.008095284,52.3696491,0,0,0,0,0,0,0,751316.7176,208.6990882,71368.29646
e-exist,east,exist, 11/17  01:00:00,10.25,28512.00604,20.41064917,21.00014555,20.70539736,32.13791216,0,21.00014555,0.008089215,52.36343338,0,0,0,0,0,0,0,712552.9594,197.9313776,71368.29646
e-exist,east,exist, 11/17  02:00:00,11,22032.00467,20.37318476,21.00008964,20.6866372,32.76573383,0,21.00008964,0.008421523,54.50592487,0,0,0,0,0,0,0,668805.8015,185.7793893,71368.29646
e-exist,east,exist, 11/17  03:00:00,10.375,14256.00302,20.28848896,21.00022593,20.64435745,47.29908812,0,21.00022593,0.008656739,55.97259553,0,0,0,0,0,0,0,759715.1228,211.0319786,71368.29646
e-exist,east,exist, 11/17  04:00:00,8.75,14256.00302,20.17973781,21.00052186,20.59012983,68.9694335,0,21.00052186,0.008320815,53.80806818,0,0,0,0,0,0,0,937413.6267,260.3926741,71368.29646
e-exist,east,exist, 11/17  05:00:00,8,14256.00302,20.07432428,21.00063123,20.53747776,89.52884002,0,21.00063123,0.007770454,50.29280182,0,0,0,0,0,0,0,1057473.142,293.7425395,71368.29646
e-exist,east,exist, 11/17  06:00:00,7.375,28512.00604,20.00146443,21.00063497,20.5010497,102.7738708,0,21.00063497,0.007462944,48.32610433,0,0,0,0,0,0,0,1143465.828,317.6293966,71368.29646
e-exist,east,exist, 11/17  07:00:00,7,57024.01208,19.98587703,21.00045057,20.4931638,80.45616913,0,21.00045057,0.007098061,45.9904997,0,0,0,0,0,0,0,1086315.817,301.7543936,71368.29646
e-exist,east,exist, 11/17  08:00:00,7.625,72576.01538,20.931843,20.99976702,20.96580501,0,68.10057541,20.99976702,0.006793556,44.06768692,0,0,0,0,0,0,0,513239.383,142.5664953,71368.29646
e-exist,east,exist, 11/17  09:00:00,10.5,57024.01208,21.39848897,20.99982751,21.19915824,0,105.3615753,20.99982751,0.006803105,44.1725691,0,0,0,0,0,0,0,201221.2577,55.89479381,71368.29646
e-exist,east,exist, 11/17  10:00:00,13.25,57024.01208,21.39938552,21.000003,21.19969426,0,82.8156209,21.000003,0.007146306,46.39219019,0,0,0,0,0,0,0,112004.2268,31.11228522,71368.29646
e-exist,east,exist, 11/17  11:00:00,15.875,36288.00769,21.50305556,21.09596194,21.29950875,0,66.19563893,21.09596194,0.00715532,46.18033278,0,0,0,0,0,0,0,16294.55991,4.526266642,71368.29646
e-exist,east,exist, 11/17  12:00:00,17,36288.00769,21.69148712,21.38434207,21.53791459,0,56.09023422,21.38434207,0.007016443,44.46893894,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/17  13:00:00,17,36288.00769,21.81205594,21.48178574,21.64692084,0,57.70561486,21.48178574,0.007256497,45.68147048,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/17  14:00:00,17,36288.00769,21.90453988,21.55781301,21.73117645,0,59.09612244,21.55781301,0.007792863,48.78721651,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/17  15:00:00,16.375,36288.00769,21.93366727,21.52052184,21.72709455,0,68.94632389,21.52052184,0.00846946,53.09245092,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/17  16:00:00,15.375,36288.00769,21.7634317,21.2870193,21.5252255,0,82.04099975,21.2870193,0.008915824,56.65916531,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/17  17:00:00,13.75,36288.00769,21.43259063,21.02152437,21.2270575,0,77.81385016,21.02152437,0.009429878,60.85595362,0,0,0,0,0,0,0,101138.5114,28.09403096,71368.29646
e-exist,east,exist, 11/17  18:00:00,12.375,36288.00769,21.21714258,20.99983014,21.10848636,0,67.90026151,20.99983014,0.009529644,61.57079911,0,0,0,0,0,0,0,222024.447,61.6734575,71368.29646
e-exist,east,exist, 11/17  19:00:00,12,86832.0184,21.11743141,20.99978595,21.05860868,0,55.0700321,20.99978595,0.009293481,60.1044885,0,0,0,0,0,0,0,291332.4177,80.92567158,71368.29646
e-exist,east,exist, 11/17  20:00:00,12,115344.0244,21.05699846,20.9997846,21.02839153,0,59.72069608,20.9997846,0.009265474,59.94825183,0,0,0,0,0,0,0,274573.6794,76.27046649,71368.29646
e-exist,east,exist, 11/17  21:00:00,11.375,129600.0275,21.00514265,20.9996882,21.00241543,0,67.81515092,20.9996882,0.009191575,59.47738281,0,0,0,0,0,0,0,284107.374,78.91871501,71368.29646
e-exist,east,exist, 11/17  22:00:00,11,115344.0244,20.95169597,20.99959808,20.97564702,0,70.39375586,20.99959808,0.008961277,58.04430969,0,0,0,0,0,0,0,297936.4611,82.76012809,71368.29646
e-exist,east,exist, 11/17  23:00:00,9.75,86832.0184,20.78275736,20.99991621,20.89133678,0,16.43133328,20.99991621,0.008708349,56.41379557,0,0,0,0,0,0,0,568988.972,158.0524922,71368.29646
e-exist,east,exist, 11/17  24:00:00,9,42768.00906,20.58628623,21.00022454,20.79325538,20.02840512,0,21.00022454,0.008106849,52.54662191,0,0,0,0,0,0,0,745740.4235,207.1501176,71368.29646
e-exist,east,exist, 11/18  01:00:00,9,33696.00714,20.46287862,21.00020745,20.73154303,31.89989032,0,21.00020745,0.00775599,50.30076427,0,0,0,0,0,0,0,788655.563,219.0709897,71368.29646
e-exist,east,exist, 11/18  02:00:00,8.375,33696.00714,20.3465467,21.00028157,20.67341414,48.37858975,0,21.00028157,0.007744206,50.22503718,0,0,0,0,0,0,0,886551.2082,246.2642245,71368.29646
e-exist,east,exist, 11/18  03:00:00,8,14256.00302,20.20636453,21.00042924,20.60339689,72.62163629,0,21.00042924,0.007559913,49.04371742,0,0,0,0,0,0,0,996761.1845,276.8781068,71368.29646
e-exist,east,exist, 11/18  04:00:00,8,14256.00302,20.1255713,21.00050505,20.56303817,83.79302145,0,21.00050505,0.007383721,47.91384031,0,0,0,0,0,0,0,1036444.192,287.9011643,71368.29646
e-exist,east,exist, 11/18  05:00:00,8.625,14256.00302,20.09478891,21.000363,20.54757596,84.35084818,0,21.000363,0.007312261,47.48526072,0,0,0,0,0,0,0,1000441.763,277.9004896,71368.29646
e-exist,east,exist, 11/18  06:00:00,9,14256.00302,20.06529735,21.00026567,20.53278151,86.69453146,0,21.00026567,0.007675659,49.83490289,0,0,0,0,0,0,0,986094.1558,273.9150433,71368.29646
e-exist,east,exist, 11/18  07:00:00,8.375,53136.01126,20.04566949,21.0004399,20.52305469,93.39898159,0,21.0004399,0.007661281,49.74215668,0,0,0,0,0,0,0,1048444.947,291.2347076,71368.29646
e-exist,east,exist, 11/18  08:00:00,8.625,53136.01126,20.84411416,20.99990185,20.92200801,3.448879011,37.98660839,20.99990185,0.007413679,48.15514055,0,0,0,0,0,0,0,572929.0553,159.1469598,71368.29646
e-exist,east,exist, 11/18  09:00:00,9.625,72576.01538,21.31227955,20.99970848,21.15599402,0,131.0836931,20.99970848,0.00745794,48.46960021,0,0,0,0,0,0,0,163620.3308,45.45009189,71368.29646
e-exist,east,exist, 11/18  10:00:00,11.875,72576.01538,21.31211779,20.99986063,21.15598921,0,85.30938658,20.99986063,0.007520002,48.85554085,0,0,0,0,0,0,0,188770.467,52.43624082,71368.29646
e-exist,east,exist, 11/18  11:00:00,12.375,53136.01126,21.31658364,20.99997038,21.15827701,0,49.88637392,20.99997038,0.007730309,50.21724579,0,0,0,0,0,0,0,285425.8539,79.28495943,71368.29646
e-exist,east,exist, 11/18  12:00:00,13.25,42768.00906,21.39978099,20.99992783,21.19985441,0,64.13357413,20.99992783,0.007837013,50.88932166,0,0,0,0,0,0,0,179772.5568,49.93682133,71368.29646
e-exist,east,exist, 11/18  13:00:00,14,42768.00906,21.53370007,20.9998781,21.26678909,0,88.87237208,20.9998781,0.007863052,51.00628949,0,0,0,0,0,0,0,44098.86347,12.2496843,71368.29646
e-exist,east,exist, 11/18  14:00:00,14,42768.00906,21.48550445,20.99992438,21.24271442,0,80.50764053,20.99992438,0.007974458,51.70053455,0,0,0,0,0,0,0,74363.35986,20.65648885,71368.29646
e-exist,east,exist, 11/18  15:00:00,14,42768.00906,21.39905967,21.00000615,21.19953291,0,66.56142507,21.00000615,0.00835161,54.11291409,0,0,0,0,0,0,0,124945.6503,34.70712508,71368.29646
e-exist,east,exist, 11/18  16:00:00,14,42768.00906,21.3247623,21.00000478,21.16238354,0,56.43642386,21.00000478,0.008757706,56.67274065,0,0,0,0,0,0,0,161644.6636,44.90129544,71368.29646
e-exist,east,exist, 11/18  17:00:00,14,42768.00906,21.14299634,20.99996736,21.07148185,0,30.84299262,20.99996736,0.008916877,57.66722114,0,0,0,0,0,0,0,253820.0363,70.50556563,71368.29646
e-exist,east,exist, 11/18  18:00:00,12.75,42768.00906,20.97901443,20.99994183,20.98947813,0,30.24503925,20.99994183,0.008925056,57.71944701,0,0,0,0,0,0,0,333582.1743,92.66171507,71368.29646
e-exist,east,exist, 11/18  19:00:00,11.375,110160.0233,20.85645104,20.99992489,20.92818796,0,19.43555633,20.99992489,0.008628716,55.82914188,0,0,0,0,0,0,0,457541.4315,127.0948421,71368.29646
e-exist,east,exist, 11/18  20:00:00,12.25,129600.0275,20.82717571,20.99979135,20.91348353,0,44.52002044,20.99979135,0.008652749,56.01759134,0,0,0,0,0,0,0,313209.2943,87.00258174,71368.29646
e-exist,east,exist, 11/18  21:00:00,13,129600.0275,20.85276905,20.99977745,20.92627325,0,68.40518339,20.99977745,0.009215991,59.63268592,0,0,0,0,0,0,0,180992.0541,50.27557058,71368.29646
e-exist,east,exist, 11/18  22:00:00,13,129600.0275,20.8544638,20.99970307,20.92708344,0,61.50191099,20.99970307,0.009366652,60.5934761,0,0,0,0,0,0,0,205903.158,57.19532167,71368.29646
e-exist,east,exist, 11/18  23:00:00,13,110160.0233,20.77416743,20.999882,20.88702472,0,20.88236997,20.999882,0.009361097,60.55741288,0,0,0,0,0,0,0,352027.4944,97.78541512,71368.29646
e-exist,east,exist, 11/18  24:00:00,13,53136.01126,20.66485276,21.00000606,20.83242941,2.378155812,0,21.00000606,0.009362682,60.52978629,0,0,0,0,0,0,0,435710.1985,121.0306107,71368.29646
e-exist,east,exist, 11/19  01:00:00,13,33696.00714,20.59692995,20.99997899,20.79845447,0,4.314579134,20.99997899,0.009443681,61.02315968,0,0,0,0,0,0,0,411636.5644,114.3434901,71368.29646
e-exist,east,exist, 11/19  02:00:00,13,33696.00714,20.54416653,21.00002624,20.77209639,1.283541365,0.179055156,21.00002624,0.009407029,60.75232639,0,0,0,0,0,0,0,430813.1267,119.670313,71368.29646
e-exist,east,exist, 11/19  03:00:00,13,14256.00302,20.49549795,21.00004755,20.74777275,6.786022105,0,21.00004755,0.009151633,59.10481627,0,0,0,0,0,0,0,451052.3521,125.29232,71368.29646
e-exist,east,exist, 11/19  04:00:00,12.375,14256.00302,20.42705853,21.00009892,20.71357872,18.05888579,0,21.00009892,0.009049573,58.41895647,0,0,0,0,0,0,0,530514.8594,147.3652387,71368.29646
e-exist,east,exist, 11/19  05:00:00,12,14256.00302,20.37895636,21.00013167,20.68954402,25.03504765,0,21.00013167,0.009021599,58.21926978,0,0,0,0,0,0,0,578952.3885,160.8201079,71368.29646
e-exist,east,exist, 11/19  06:00:00,11.375,14256.00302,20.30170981,21.00024935,20.65097958,39.45341281,0,21.00024935,0.008902002,57.45788518,0,0,0,0,0,0,0,669297.1048,185.9158624,71368.29646
e-exist,east,exist, 11/19  07:00:00,11.625,53136.01126,20.27687772,21.00027217,20.63857494,45.6596671,0,21.00027217,0.008558791,55.27260736,0,0,0,0,0,0,0,675881.0255,187.7447293,71368.29646
e-exist,east,exist, 11/19  08:00:00,11.375,53136.01126,20.46577117,21.00006542,20.73291829,10.94788398,3.452903983,21.00006542,0.00817253,52.8110129,0,0,0,0,0,0,0,553791.7717,153.8310477,71368.29646
e-exist,east,exist, 11/19  09:00:00,11.625,72576.01538,21.06941643,20.99953876,21.0344776,0,91.1107077,20.99953876,0.007651714,49.48799525,0,0,0,0,0,0,0,183161.2808,50.87813357,71368.29646
e-exist,east,exist, 11/19  10:00:00,12.625,72576.01538,21.23320362,20.99971267,21.11645815,0,74.82734941,20.99971267,0.007198322,46.58880662,0,0,0,0,0,0,0,179369.5685,49.82488013,71368.29646
e-exist,east,exist, 11/19  11:00:00,13.625,53136.01126,21.31084692,20.99988654,21.15536673,0,53.99240966,20.99988654,0.007011056,45.36193474,0,0,0,0,0,0,0,192185.8697,53.38496379,71368.29646
e-exist,east,exist, 11/19  12:00:00,14,42768.00906,21.40937441,20.99987963,21.20462702,0,69.8276839,20.99987963,0.00694025,44.86450493,0,0,0,0,0,0,0,111889.9661,31.08054615,71368.29646
e-exist,east,exist, 11/19  13:00:00,14.625,42768.00906,21.47771871,21.00268488,21.24020179,0,81.86019743,21.00268488,0.00692354,44.73334702,0,0,0,0,0,0,0,30029.88013,8.34163337,71368.29646
e-exist,east,exist, 11/19  14:00:00,15.625,42768.00906,21.54207609,21.1183997,21.33023789,0,75.23418376,21.1183997,0.006929599,44.40020167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/19  15:00:00,14.75,42768.00906,21.48212617,21.04684331,21.26448474,0,75.3651864,21.04684331,0.007045774,45.30278381,0,0,0,0,0,0,0,47316.57208,13.14349225,71368.29646
e-exist,east,exist, 11/19  16:00:00,14,42768.00906,21.33120692,21.00000211,21.16560451,0,55.10042636,21.00000211,0.007391679,47.63580512,0,0,0,0,0,0,0,165429.3971,45.95261031,71368.29646
e-exist,east,exist, 11/19  17:00:00,13.375,42768.00906,21.10006902,20.9999979,21.05003346,0,20.10822194,20.9999979,0.00773628,49.82943133,0,0,0,0,0,0,0,330464.4432,91.79567868,71368.29646
e-exist,east,exist, 11/19  18:00:00,12.375,42768.00906,20.92483914,20.9999721,20.96240562,0,19.86365381,20.9999721,0.007828041,50.41322483,0,0,0,0,0,0,0,393264.9808,109.2402724,71368.29646
e-exist,east,exist, 11/19  19:00:00,11.375,110160.0233,20.81343295,20.99994863,20.90669079,0,13.19877411,20.99994863,0.007685427,49.50605812,0,0,0,0,0,0,0,479183.0729,133.1064091,71368.29646
e-exist,east,exist, 11/19  20:00:00,10.375,129600.0275,20.71450004,20.99988351,20.85719178,0,23.70735485,20.99988351,0.007655233,49.31413461,0,0,0,0,0,0,0,503152.358,139.7645439,71368.29646
e-exist,east,exist, 11/19  21:00:00,10,129600.0275,20.65610178,20.99974279,20.82792229,0,34.30006905,20.99974279,0.007545727,48.61757359,0,0,0,0,0,0,0,488143.9388,135.5955386,71368.29646
e-exist,east,exist, 11/19  22:00:00,9.375,129600.0275,20.57066659,20.9999119,20.78528924,0,14.33489153,20.9999119,0.007320033,47.17973852,0,0,0,0,0,0,0,598383.0347,166.2175096,71368.29646
e-exist,east,exist, 11/19  23:00:00,9,110160.0233,20.43271084,21.00020148,20.71645616,35.32786273,0,21.00020148,0.00700944,45.17155179,0,0,0,0,0,0,0,800036.2992,222.2323053,71368.29646
e-exist,east,exist, 11/19  24:00:00,9,53136.01126,20.32143917,21.00033525,20.66088721,62.420041,0,21.00033525,0.006807095,43.86487841,0,0,0,0,0,0,0,897080.7454,249.1890959,71368.29646
e-exist,east,exist, 11/20  01:00:00,7.75,28512.00604,20.19677995,21.00037728,20.59857861,72.00776641,0,21.00037728,0.006639666,42.79731124,0,0,0,0,0,0,0,1008860.901,280.2391391,71368.29646
e-exist,east,exist, 11/20  02:00:00,7.625,22032.00467,20.08200865,21.00057438,20.54129151,92.11098322,0,21.00057438,0.006475546,41.74972449,0.75,0,0,0,0,0,0,1088079.8,302.2443888,71368.29646
e-exist,east,exist, 11/20  03:00:00,8.625,14256.00302,20.02520342,21.00068941,20.51294641,98.42527647,0,21.00068941,0.006030062,38.88090804,1,0,0,0,0,0,0,1048103.034,291.1397316,71368.29646
e-exist,east,exist, 11/20  04:00:00,8.375,14256.00302,19.9510394,21.00065953,20.47584946,111.998184,0,21.00065953,0.005703159,36.80125307,1,0,0,0,0,0,0,1112305.393,308.9737202,71368.29646
e-exist,east,exist, 11/20  05:00:00,8.625,14256.00302,19.90407748,21.00059906,20.45233827,118.9911592,0,21.00059906,0.005587976,36.07829551,1,0,0,0,0,0,0,1122045.59,311.6793307,71368.29646
e-exist,east,exist, 11/20  06:00:00,7.75,28512.00604,19.84563053,21.00061305,20.42312179,131.0460741,0,21.00061305,0.005550003,35.83526582,1,0,0,0,0,0,0,1219577.891,338.7716365,71368.29646
e-exist,east,exist, 11/20  07:00:00,7,57024.01208,19.83304781,21.00047421,20.41676101,109.3009698,0,21.00047421,0.005467062,35.30468432,1,0,0,0,0,0,0,1187794.141,329.9428168,71368.29646
e-exist,east,exist, 11/20  08:00:00,7.625,72576.01538,20.69384191,20.99994309,20.8468925,7.900929175,38.17515737,20.99994309,0.005343591,34.53664748,0.25,0,0,0,0,0,0,647362.0375,179.8227882,71368.29646
e-exist,east,exist, 11/20  09:00:00,10.5,57024.01208,21.17400166,20.9998964,21.08694903,0,67.45989764,20.9998964,0.005453334,35.27491955,0,0,0,0,0,0,0,335992.5786,93.33127183,71368.29646
e-exist,east,exist, 11/20  10:00:00,12.625,57024.01208,21.17771762,20.99994803,21.08883283,0,45.73194735,20.99994803,0.005569316,36.00938457,0,0,0,0,0,0,0,282743.5908,78.53988634,71368.29646
e-exist,east,exist, 11/20  11:00:00,13.625,36288.00769,21.19606757,20.99996718,21.09801738,0,27.97885085,20.99996718,0.005498315,35.54106026,0,0,0,0,0,0,0,284561.1048,79.04475133,71368.29646
e-exist,east,exist, 11/20  12:00:00,15.25,36288.00769,21.32546917,20.99990111,21.16268514,0,51.75512015,20.99990111,0.00527099,34.06310641,0,0,0,0,0,0,0,98217.15698,27.2825436,71368.29646
e-exist,east,exist, 11/20  13:00:00,16.625,36288.00769,21.46002051,21.11697567,21.28849809,0,57.75464256,21.11697567,0.005032431,32.270277,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/20  14:00:00,17,36288.00769,21.5723924,21.27307716,21.42273478,0,53.77640588,21.27307716,0.004998021,31.71225919,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/20  15:00:00,17,36288.00769,21.61486715,21.31003169,21.46244942,0,54.34244502,21.31003169,0.005297608,33.50858435,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/20  16:00:00,16.375,36288.00769,21.54050568,21.21213732,21.3763215,0,63.08537988,21.21213732,0.005761627,36.63936448,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/20  17:00:00,14.75,36288.00769,21.26340214,21.00930502,21.13635358,0,58.24657578,21.00930502,0.005970099,38.42511891,0,0,0,0,0,0,0,106217.6647,29.50490686,71368.29646
e-exist,east,exist, 11/20  18:00:00,12.125,36288.00769,21.01509829,20.99987458,21.00748643,0,38.37530206,20.99987458,0.005867862,37.79497128,0,0,0,0,0,0,0,340093.3802,94.4703834,71368.29646
e-exist,east,exist, 11/20  19:00:00,9.125,86832.0184,20.76131084,21.00002341,20.88066713,9.608268721,2.706042863,21.00002341,0.005650743,36.40879111,0,0,0,0,0,0,0,688544.9481,191.2624856,71368.29646
e-exist,east,exist, 11/20  20:00:00,10.5,115344.0244,20.70382839,20.99997711,20.85190275,0.920593661,10.66199276,20.99997711,0.005471794,35.26584315,0,0,0,0,0,0,0,542957.6592,150.821572,71368.29646
e-exist,east,exist, 11/20  21:00:00,12,129600.0275,20.744184,20.99964948,20.87191674,0,40.15744647,20.99964948,0.004836359,31.20228159,0.25,0,0,0,0,0,0,339858.0139,94.40500385,71368.29646
e-exist,east,exist, 11/20  22:00:00,12.625,115344.0244,20.74621537,20.99943074,20.87282306,0,54.22010353,20.99943074,0.004056128,26.20142392,1,0,0,0,0,0,0,249935.4201,69.4265056,71368.29646
e-exist,east,exist, 11/20  23:00:00,12.375,86832.0184,20.65583155,20.99980266,20.8278171,0,18.39521633,20.99980266,0.003391158,21.94231727,1,0,0,0,0,0,0,393556.372,109.3212145,71368.29646
e-exist,east,exist, 11/20  24:00:00,12,42768.00906,20.52352537,21.00008655,20.76180596,12.61248459,0,21.00008655,0.003060495,19.80843698,1,0,0,0,0,0,0,528023.0853,146.6730793,71368.29646
e-exist,east,exist, 11/21  01:00:00,10.75,28512.00604,20.37234766,21.00021408,20.68628087,38.46832115,0,21.00021408,0.002958152,19.14182858,1,0,0,0,0,0,0,698007.2327,193.890898,71368.29646
e-exist,east,exist, 11/21  02:00:00,10.625,22032.00467,20.28223918,21.00028615,20.64126266,51.00432417,0,21.00028615,0.002908333,18.83251527,1,0,0,0,0,0,0,750656.6972,208.5157492,71368.29646
e-exist,east,exist, 11/21  03:00:00,10.375,14256.00302,20.20901906,21.00034376,20.60468141,62.04692169,0,21.00034376,0.002804119,18.16746341,1,0,0,0,0,0,0,805629.8811,223.7860781,71368.29646
e-exist,east,exist, 11/21  04:00:00,8.125,14256.00302,20.06406337,21.00039841,20.53223089,93.55744125,0,21.00039841,0.002831856,18.34627756,1,0,0,0,0,0,0,1057903.32,293.8620333,71368.29646
e-exist,east,exist, 11/21  05:00:00,7.625,14256.00302,19.96101053,21.00048736,20.48074895,113.0787405,0,21.00048736,0.002970508,19.24018579,1,0,0,0,0,0,0,1158868.18,321.9078278,71368.29646
e-exist,east,exist, 11/21  06:00:00,6.75,28512.00604,19.86509283,21.00064345,20.43286814,132.6681935,0,21.00064345,0.00294598,19.09370477,1,0,0,0,0,0,0,1282995.966,356.3877683,71368.29646
e-exist,east,exist, 11/21  07:00:00,7.25,57024.01208,19.87854163,21.00045505,20.43949834,101.4515834,0,21.00045505,0.002842629,18.44535114,1,0,0,0,0,0,0,1140002.118,316.6672551,71368.29646
e-exist,east,exist, 11/21  08:00:00,8,72576.01538,20.7582375,20.99990733,20.87907241,4.506709708,44.94092721,20.99990733,0.002728193,17.71328835,1,0,0,0,0,0,0,583754.0973,162.1539159,71368.29646
e-exist,east,exist, 11/21  09:00:00,9.875,57024.01208,21.19002723,20.99985792,21.09494257,0,66.95824391,20.99985792,0.0027331,17.74506304,1,0,0,0,0,0,0,372894.9648,103.5819347,71368.29646
e-exist,east,exist, 11/21  10:00:00,12.25,57024.01208,21.18229859,20.99990851,21.09110355,0,43.76210431,20.99990851,0.002638353,17.12186777,1,0,0,0,0,0,0,310107.7834,86.14105096,71368.29646
e-exist,east,exist, 11/21  11:00:00,14.25,36288.00769,21.24034605,20.99996824,21.12015715,0,36.64674191,20.99996824,0.002653499,17.21324683,1,0,0,0,0,0,0,212588.0857,59.05224603,71368.29646
e-exist,east,exist, 11/21  12:00:00,15.625,36288.00769,21.35774626,20.99900879,21.17837753,0,58.08784555,20.99900879,0.002627283,17.03436456,1,0,0,0,0,0,0,50567.79209,14.04660891,71368.29646
e-exist,east,exist, 11/21  13:00:00,16,36288.00769,21.42907234,21.02010857,21.22459045,0,66.20427565,21.02010857,0.002751173,17.80333801,0.5,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/21  14:00:00,16,36288.00769,21.46325786,21.04848789,21.25587287,0,66.68506737,21.04848789,0.003156691,20.36712781,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/21  15:00:00,16,36288.00769,21.44906489,21.03579694,21.24243092,0,66.42501976,21.03579694,0.003232199,20.847508,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/21  16:00:00,16,36288.00769,21.38617046,21.02423772,21.20520409,0,64.90833921,21.02423772,0.00386693,24.92508201,0,0,0,0,0,0,0,5187.865643,1.44107379,71368.29646
e-exist,east,exist, 11/21  17:00:00,14.75,36288.00769,21.15780894,21.00006587,21.07893741,0,44.3113269,21.00006587,0.004463777,28.80470628,0,0,0,0,0,0,0,155469.8231,43.18606197,71368.29646
e-exist,east,exist, 11/21  18:00:00,12.125,36288.00769,20.92577148,20.99994697,20.96285922,0,26.76524414,20.99994697,0.004394879,28.3736172,0.25,0,0,0,0,0,0,380066.4613,105.574017,71368.29646
e-exist,east,exist, 11/21  19:00:00,10.375,86832.0184,20.73582652,21.00001464,20.86792058,3.812036109,1.71091056,21.00001464,0.00375963,24.29708131,1,0,0,0,0,0,0,591322.2668,164.2561852,71368.29646
e-exist,east,exist, 11/21  20:00:00,10,115344.0244,20.62425613,21.00001806,20.8121371,0.913201362,0.190022938,21.00001806,0.003546532,22.9278421,1,0,0,0,0,0,0,609321.534,169.2559817,71368.29646
e-exist,east,exist, 11/21  21:00:00,10,129600.0275,20.58194401,20.99992717,20.79093559,0,13.9973323,20.99992717,0.00343431,22.20645876,1,0,0,0,0,0,0,556264.1941,154.5178317,71368.29646
e-exist,east,exist, 11/21  22:00:00,9.375,115344.0244,20.53646729,20.99989632,20.7681818,0,20.18205863,20.99989632,0.003420092,22.12882173,1,0,0,0,0,0,0,572506.6123,159.0296145,71368.29646
e-exist,east,exist, 11/21  23:00:00,7.75,86832.0184,20.35038525,21.00015626,20.67527076,38.97775296,0,21.00015626,0.003524566,22.80906663,1,0,0,0,0,0,0,885738.4313,246.0384531,71368.29646
e-exist,east,exist, 11/21  24:00:00,7.625,42768.00906,20.19608442,21.00037123,20.59822782,76.43326807,0,21.00037123,0.003646066,23.5904879,1,0,0,0,0,0,0,1028014.167,285.5594909,71368.29646
e-exist,east,exist, 11/22  01:00:00,8,28512.00604,20.11802922,21.00045323,20.55924122,85.39612626,0,21.00045323,0.00358262,23.16786291,1,0,0,0,0,0,0,1036963.766,288.0454907,71368.29646
e-exist,east,exist, 11/22  02:00:00,7.6875,22032.00467,20.03653808,21.00046888,20.51850348,98.73679052,0,21.00046888,0.003572516,23.09423897,1,0,0,0,0,0,0,1104342.008,306.7616689,71368.29646
e-exist,east,exist, 11/22  03:00:00,7.1875,14256.00302,19.96381085,21.0004784,20.48214463,111.4582448,0,21.0004784,0.00364616,23.56750686,1,0,0,0,0,0,0,1181167.494,328.1020817,71368.29646
e-exist,east,exist, 11/22  04:00:00,6.375,14256.00302,19.84623192,21.00064322,20.42343757,137.0118244,0,21.00064322,0.003686686,23.82767175,1,0,0,0,0,0,0,1322884.746,367.4679849,71368.29646
e-exist,east,exist, 11/22  05:00:00,6,14256.00302,19.76056908,21.00071129,20.38064018,154.0758502,0,21.00071129,0.003641628,23.55270043,1,0,0,0,0,0,0,1407529.046,390.9802906,71368.29646
e-exist,east,exist, 11/22  06:00:00,6.625,28512.00604,19.73216386,21.000763,20.36646343,156.2544658,0,21.000763,0.00362172,23.433292,1,0,0,0,0,0,0,1376348.839,382.3191218,71368.29646
e-exist,east,exist, 11/22  07:00:00,7,57024.01208,19.79853689,21.00062279,20.39957984,113.1975491,0,21.00062279,0.003302502,21.39196874,1,0,0,0,0,0,0,1197910.466,332.7529073,71368.29646
e-exist,east,exist, 11/22  08:00:00,8.25,72576.01538,20.67926263,20.99991407,20.83958835,6.669423437,40.36674819,20.99991407,0.002971838,19.26850735,1,0,0,0,0,0,0,592743.6363,164.6510101,71368.29646
