Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 11/22  09:00:00,10.875,57024.01208,21.14962065,20.99986206,21.07474136,0,66.7498534,20.99986206,0.002961527,19.21405337,1,0,0,0,0,0,0,312440.1579,86.78893274,71368.29646
e-exist,east,exist, 11/22  10:00:00,13.875,57024.01208,21.21344114,20.99993551,21.10668832,0,58.09531535,20.99993551,0.003061111,19.86419699,1,0,0,0,0,0,0,158776.63,44.10461944,71368.29646
e-exist,east,exist, 11/22  11:00:00,15,36288.00769,21.26720936,20.99998859,21.13359897,0,45.17426445,20.99998859,0.003293313,21.36256222,0.5,0,0,0,0,0,0,136363.1321,37.87864781,71368.29646
e-exist,east,exist, 11/22  12:00:00,14.375,36288.00769,21.313959,21.00012846,21.15704373,0,47.13032363,21.00012846,0.004200899,27.20993194,0,0,0,0,0,0,0,168666.9419,46.8519283,71368.29646
e-exist,east,exist, 11/22  13:00:00,14.625,36288.00769,21.3661212,21.00009325,21.18310723,0,55.12658041,21.00009325,0.004944663,31.96989001,0,0,0,0,0,0,0,124807.212,34.66867,71368.29646
e-exist,east,exist, 11/22  14:00:00,15.625,36288.00769,21.41276379,21.00233728,21.20755054,0,65.05339636,21.00233728,0.005159872,33.33351145,0,0,0,0,0,0,0,27309.61627,7.586004519,71368.29646
e-exist,east,exist, 11/22  15:00:00,16,36288.00769,21.41029859,21.00258852,21.20644355,0,66.07794599,21.00258852,0.004732273,30.59094459,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/22  16:00:00,14.75,36288.00769,21.29282277,20.99968044,21.14625161,0,50.05747931,20.99968044,0.004655209,30.12112671,0,0,0,0,0,0,0,135071.3679,37.51982442,71368.29646
e-exist,east,exist, 11/22  17:00:00,13.375,36288.00769,21.04700964,21.00000159,21.02350561,0,23.89584506,21.00000159,0.005077291,32.84149971,0,0,0,0,0,0,0,314406.1164,87.33503233,71368.29646
e-exist,east,exist, 11/22  18:00:00,10.5,36288.00769,20.81715978,20.99997254,20.90856616,1.768188618,11.04242854,20.99997254,0.005169276,33.431698,0,0,0,0,0,0,0,544806.1139,151.3350316,71368.29646
e-exist,east,exist, 11/22  19:00:00,9,86832.0184,20.63279894,21.00005456,20.81642675,14.68925189,0,21.00005456,0.005155686,33.34436161,0.25,0,0,0,0,0,0,723770.3901,201.0473306,71368.29646
e-exist,east,exist, 11/22  20:00:00,8.375,115344.0244,20.50066075,21.00007188,20.75036631,19.84865096,0,21.00007188,0.005227861,33.80720978,1,0,0,0,0,0,0,781017.7649,216.9493791,71368.29646
e-exist,east,exist, 11/22  21:00:00,8.625,129600.0275,20.4557497,21.00002439,20.72788705,5.114937828,0,21.00002439,0.005307774,34.34100329,1,0,0,0,0,0,0,712526.3443,197.9239845,71368.29646
e-exist,east,exist, 11/22  22:00:00,8.375,115344.0244,20.40864423,20.9999982,20.70432121,1.715612617,1.749364567,20.9999982,0.005365904,34.7268143,1,0,0,0,0,0,0,709474.4026,197.0762229,71368.29646
e-exist,east,exist, 11/22  23:00:00,8,86832.0184,20.28598484,21.00016946,20.64307715,45.23538573,0,21.00016946,0.005524864,35.74608095,1,0,0,0,0,0,0,895858.9921,248.84972,71368.29646
e-exist,east,exist, 11/22  24:00:00,7.375,42768.00906,20.1299751,21.00035395,20.56516452,86.90233882,0,21.00035395,0.005741243,37.13287859,1,0,0,0,0,0,0,1084566.752,301.2685422,71368.29646
e-exist,east,exist, 11/23  01:00:00,7.625,33696.00714,20.04470878,21.00045128,20.52258003,98.87934844,0,21.00045128,0.00581913,37.63174832,1,0,0,0,0,0,0,1112143.13,308.9286473,71368.29646
e-exist,east,exist, 11/23  02:00:00,7.375,33696.00714,19.96515779,21.00052201,20.4828399,112.5845983,0,21.00052201,0.005847711,37.8146985,1,0,0,0,0,0,0,1176879.871,326.9110752,71368.29646
e-exist,east,exist, 11/23  03:00:00,7.625,14256.00302,19.90192847,21.00042521,20.45117684,122.6323791,0,21.00042521,0.006000288,38.79204022,1,0,0,0,0,0,0,1198443.524,332.9009789,71368.29646
e-exist,east,exist, 11/23  04:00:00,8,14256.00302,19.87209455,21.00052715,20.43631085,125.3859899,0,21.00052715,0.006228902,40.25523041,1,0,0,0,0,0,0,1184606.738,329.0574274,71368.29646
e-exist,east,exist, 11/23  05:00:00,7.375,14256.00302,19.81695789,21.00076268,20.40886028,136.5728317,0,21.00076268,0.006011452,38.86280327,1,0,0,0,0,0,0,1263021.546,350.8393184,71368.29646
e-exist,east,exist, 11/23  06:00:00,7,14256.00302,19.74151235,21.00081612,20.37116423,153.0417885,0,21.00081612,0.005833049,37.72004524,1,0,0,0,0,0,0,1345098.83,373.6385638,71368.29646
e-exist,east,exist, 11/23  07:00:00,6.375,53136.01126,19.68509223,21.00083571,20.34296397,169.6325437,0,21.00083571,0.005558323,35.98128809,1,0,0,0,0,0,0,1443289.202,400.9136672,71368.29646
e-exist,east,exist, 11/23  08:00:00,7.25,53136.01126,20.48056062,21.00013121,20.74034592,33.67910449,9.11433755,21.00013121,0.005319516,34.46292188,0.5,0,0,0,0,0,0,867530.8402,240.980789,71368.29646
e-exist,east,exist, 11/23  09:00:00,9.875,72576.01538,21.08888889,20.99975739,21.04432314,0,104.8754086,20.99975739,0.005329794,34.55119359,0,0,0,0,0,0,0,239806.4355,66.61289876,71368.29646
e-exist,east,exist, 11/23  10:00:00,12.25,72576.01538,21.13146331,21.00000885,21.06573608,0,64.74363238,21.00000885,0.005808321,37.63744936,0,0,0,0,0,0,0,238083.2899,66.13424721,71368.29646
e-exist,east,exist, 11/23  11:00:00,13.625,53136.01126,21.18271878,21.000009,21.09136389,0,37.3959299,21.000009,0.006195712,40.12332083,0,0,0,0,0,0,0,251139.6257,69.76100713,71368.29646
e-exist,east,exist, 11/23  12:00:00,13.375,42768.00906,21.23197774,20.99986571,21.11592172,0,40.74631674,20.99986571,0.0059096,38.28830662,0,0,0,0,0,0,0,254578.0715,70.71613097,71368.29646
e-exist,east,exist, 11/23  13:00:00,13.625,42768.00906,21.28702009,21.00000214,21.14351112,0,49.06666557,21.00000214,0.006253085,40.46608112,0,0,0,0,0,0,0,209462.0033,58.1838898,71368.29646
e-exist,east,exist, 11/23  14:00:00,13.375,42768.00906,21.2907086,20.99996969,21.14533914,0,48.37050919,20.99996969,0.006522411,42.17548542,0,0,0,0,0,0,0,227729.6619,63.25823942,71368.29646
e-exist,east,exist, 11/23  15:00:00,13,42768.00906,21.24241703,20.9999924,21.12120472,0,39.15546328,20.9999924,0.00689576,44.56306171,0,0,0,0,0,0,0,284572.6301,79.0479528,71368.29646
e-exist,east,exist, 11/23  16:00:00,13,42768.00906,21.16190157,20.99999517,21.08094837,0,28.01686055,20.99999517,0.007336075,47.34584026,0,0,0,0,0,0,0,325108.4446,90.30790129,71368.29646
e-exist,east,exist, 11/23  17:00:00,12.375,42768.00906,20.93354662,20.99999843,20.96677252,5.571211767,2.588967775,20.99999843,0.007712591,49.75883245,0,0,0,0,0,0,0,475791.0886,132.1641913,71368.29646
e-exist,east,exist, 11/23  18:00:00,11.375,42768.00906,20.7506578,21.00002934,20.87534357,2.401316199,2.011809602,21.00002934,0.007815573,50.43351818,0,0,0,0,0,0,0,528255.6833,146.7376898,71368.29646
e-exist,east,exist, 11/23  19:00:00,10.375,110160.0233,20.62790889,21.00005777,20.81398333,6.3544496,0.041588912,21.00005777,0.007553773,48.76422133,0,0,0,0,0,0,0,611105.1661,169.751435,71368.29646
e-exist,east,exist, 11/23  20:00:00,9.375,129600.0275,20.51756999,21.00001638,20.75879318,1.620218495,2.808689952,21.00001638,0.007309611,47.20651853,0,0,0,0,0,0,0,645633.8487,179.3427357,71368.29646
e-exist,east,exist, 11/23  21:00:00,9,129600.0275,20.45401141,20.99995712,20.72698426,0,8.784738471,20.99995712,0.007037253,45.49528908,0,0,0,0,0,0,0,641006.81,178.0574472,71368.29646
e-exist,east,exist, 11/23  22:00:00,8.375,129600.0275,20.40423404,21.00005901,20.70214652,6.05121876,0,21.00005901,0.006583601,42.60875701,0,0,0,0,0,0,0,732506.7536,203.4740982,71368.29646
e-exist,east,exist, 11/23  23:00:00,7.375,110160.0233,20.25598745,21.00039788,20.62819267,64.26115992,0,21.00039788,0.006128672,39.71675048,0.5,0,0,0,0,0,0,1003172.426,278.6590073,71368.29646
e-exist,east,exist, 11/23  24:00:00,7,53136.01126,20.09222769,21.00053829,20.54638299,107.0810946,0,21.00053829,0.005812343,37.69968299,1,0,0,0,0,0,0,1180235.268,327.8431301,71368.29646
e-exist,east,exist, 11/24  01:00:00,7,28512.00604,19.9937176,21.00054241,20.49713,110.3026252,0,21.00054241,0.005708927,37.03502857,1,0,0,0,0,0,0,1191479.048,330.9664022,71368.29646
e-exist,east,exist, 11/24  02:00:00,6.375,22032.00467,19.89156985,21.00067831,20.44612408,129.9550912,0,21.00067831,0.005588435,36.26002137,1,0,0,0,0,0,0,1300595.205,361.276446,71368.29646
e-exist,east,exist, 11/24  03:00:00,6,14256.00302,19.80368719,21.00070311,20.40219515,146.7497123,0,21.00070311,0.005523422,35.8418592,1,0,0,0,0,0,0,1384211.049,384.503069,71368.29646
e-exist,east,exist, 11/24  04:00:00,6,14256.00302,19.74400421,21.00071921,20.37236171,156.9958421,0,21.00071921,0.005501876,35.70323852,1,0,0,0,0,0,0,1421078.348,394.7439855,71368.29646
e-exist,east,exist, 11/24  05:00:00,5.375,14256.00302,19.66709648,21.00085911,20.3339778,173.4107999,0,21.00085911,0.005429369,35.23646966,1,0,0,0,0,0,0,1518291.33,421.7475917,71368.29646
e-exist,east,exist, 11/24  06:00:00,6.25,28512.00604,19.64818878,21.00088289,20.32453584,173.5035791,0,21.00088289,0.005266594,34.18889148,1,0,0,0,0,0,0,1464334.209,406.7595024,71368.29646
e-exist,east,exist, 11/24  07:00:00,6.375,57024.01208,19.69184332,21.00060936,20.34622634,136.7048262,0,21.00060936,0.005108606,33.17218632,1,0,0,0,0,0,0,1324330.563,367.8696008,71368.29646
e-exist,east,exist, 11/24  08:00:00,7.25,72576.01538,20.56987307,20.99999017,20.78493162,15.29647638,29.41271077,20.99999017,0.004902317,31.86388458,0.5,0,0,0,0,0,0,727833.5618,202.1759894,71368.29646
e-exist,east,exist, 11/24  09:00:00,10.5,57024.01208,21.09564894,20.99987744,21.04776319,0,61.69975581,20.99987744,0.004910604,31.94925574,0,0,0,0,0,0,0,356090.3149,98.91397636,71368.29646
e-exist,east,exist, 11/24  10:00:00,12.625,57024.01208,21.10922434,20.99998219,21.05460326,0,39.84724242,20.99998219,0.005189546,33.78212321,0,0,0,0,0,0,0,303713.4238,84.36483994,71368.29646
e-exist,east,exist, 11/24  11:00:00,13.625,36288.00769,21.14371964,20.99999583,21.07185774,0,23.31207742,20.99999583,0.005497424,35.75953054,0,0,0,0,0,0,0,301665.76,83.79604446,71368.29646
e-exist,east,exist, 11/24  12:00:00,14.625,36288.00769,21.26094227,21.00000633,21.1304743,0,41.43132929,21.00000633,0.005810809,37.76547395,0,0,0,0,0,0,0,174610.8886,48.50302462,71368.29646
e-exist,east,exist, 11/24  13:00:00,15,36288.00769,21.3319403,20.9999836,21.16596195,0,52.46574439,20.9999836,0.006004032,39.00928419,0,0,0,0,0,0,0,111792.761,31.05354474,71368.29646
e-exist,east,exist, 11/24  14:00:00,15.625,36288.00769,21.38277229,20.99946939,21.19112084,0,61.98038092,20.99946939,0.006333444,41.10372405,0,0,0,0,0,0,0,38949.0525,10.81918125,71368.29646
e-exist,east,exist, 11/24  15:00:00,15.375,36288.00769,21.35968365,20.99997179,21.17982772,0,57.04718148,20.99997179,0.006735014,43.66461725,0,0,0,0,0,0,0,72563.14943,20.1564304,71368.29646
e-exist,east,exist, 11/24  16:00:00,14.375,36288.00769,21.24539765,20.99999748,21.12269757,0,42.19040071,20.99999748,0.007012054,45.44078252,0,0,0,0,0,0,0,188151.4893,52.26430259,71368.29646
e-exist,east,exist, 11/24  17:00:00,13.375,36288.00769,21.01576266,20.9999432,21.00785293,0,20.74457066,20.9999432,0.007134073,46.22262629,0,0,0,0,0,0,0,327584.1923,90.99560897,71368.29646
e-exist,east,exist, 11/24  18:00:00,11.75,36288.00769,20.83066851,20.99997017,20.91531934,0,16.96567879,20.99997017,0.007415207,48.02265304,0,0,0,0,0,0,0,442280.0493,122.8555692,71368.29646
e-exist,east,exist, 11/24  19:00:00,9.75,86832.0184,20.64783381,21.00006065,20.82394723,9.539220261,0.402611103,21.00006065,0.007395338,47.92462914,0,0,0,0,0,0,0,660040.7815,183.3446615,71368.29646
e-exist,east,exist, 11/24  20:00:00,9,115344.0244,20.53016918,21.00006121,20.76511519,11.66223724,0,21.00006121,0.00725435,47.03901724,0,0,0,0,0,0,0,715463.4251,198.7398403,71368.29646
e-exist,east,exist, 11/24  21:00:00,9,129600.0275,20.49621155,20.99999916,20.74810536,0,3.85787584,20.99999916,0.007150538,46.40210379,0,0,0,0,0,0,0,659266.3927,183.1295535,71368.29646
e-exist,east,exist, 11/24  22:00:00,9,115344.0244,20.46300316,20.99993766,20.73147041,0,11.75002796,20.99993766,0.006968074,45.24816918,0,0,0,0,0,0,0,630658.076,175.1827989,71368.29646
e-exist,east,exist, 11/24  23:00:00,9,86832.0184,20.35618958,21.0001462,20.67816789,29.90955963,0,21.0001462,0.006955038,45.13608053,0,0,0,0,0,0,0,780498.9206,216.8052557,71368.29646
e-exist,east,exist, 11/24  24:00:00,8.375,42768.00906,20.20407331,21.00040633,20.60223982,70.6013239,0,21.00040633,0.006892801,44.71936215,0,0,0,0,0,0,0,965172.7637,268.1035455,71368.29646
e-exist,east,exist, 11/25  01:00:00,7.375,33696.00714,20.05209404,21.00056919,20.52633162,100.2342586,0,21.00056919,0.00669483,43.44821037,0.5,0,0,0,0,0,0,1133502.371,314.8617698,71368.29646
e-exist,east,exist, 11/25  02:00:00,7,33696.00714,19.95723034,21.00065556,20.47894295,116.6099037,0,21.00065556,0.006533279,42.38442058,1,0,0,0,0,0,0,1215201.814,337.5560595,71368.29646
e-exist,east,exist, 11/25  03:00:00,7,14256.00302,19.91904966,21.00073481,20.45989224,119.9290436,0,21.00073481,0.006244386,40.51352945,1,0,0,0,0,0,0,1226482.507,340.6895854,71368.29646
e-exist,east,exist, 11/25  04:00:00,7,14256.00302,19.86144367,21.00065086,20.43104727,129.9937183,0,21.00065086,0.006050114,39.26552474,1,0,0,0,0,0,0,1263023.184,350.8397735,71368.29646
e-exist,east,exist, 11/25  05:00:00,7,14256.00302,19.78743717,21.00050643,20.3939718,144.7990171,0,21.00050643,0.006212942,40.28715379,1,0,0,0,0,0,0,1317054.468,365.8484633,71368.29646
e-exist,east,exist, 11/25  06:00:00,7.625,14256.00302,19.78855316,21.0004194,20.39448628,140.1980654,0,21.0004194,0.006529893,42.33198135,1,0,0,0,0,0,0,1262433.376,350.6759376,71368.29646
e-exist,east,exist, 11/25  07:00:00,6.75,53136.01126,19.75919941,21.0005569,20.37987815,150.9536622,0,21.0005569,0.006668155,43.23433268,1,0,0,0,0,0,0,1355016.979,376.3936053,71368.29646
e-exist,east,exist, 11/25  08:00:00,7.25,53136.01126,20.4911929,21.00011609,20.7456545,30.06129187,8.277345319,21.00011609,0.006506204,42.22228996,0,0,0,0,0,0,0,859570.6347,238.7696207,71368.29646
e-exist,east,exist, 11/25  09:00:00,9.875,72576.01538,21.05183673,20.99983402,21.02583537,0,95.27214134,20.99983402,0.006655103,43.16825873,0,0,0,0,0,0,0,276082.4729,76.68957581,71368.29646
e-exist,east,exist, 11/25  10:00:00,11.625,72576.01538,21.08689929,20.99995284,21.04342607,0,53.48423455,20.99995284,0.006956479,45.11261387,0,0,0,0,0,0,0,318367.5749,88.43543748,71368.29646
e-exist,east,exist, 11/25  11:00:00,12,53136.01126,20.99069679,20.99999448,20.99534563,0,5.861375265,20.99999448,0.007222292,46.83369712,0,0,0,0,0,0,0,466717.6875,129.6438021,71368.29646
e-exist,east,exist, 11/25  12:00:00,12,42768.00906,20.98772181,20.99997901,20.99385041,0,6.023005336,20.99997901,0.007437972,48.18590907,0,0,0,0,0,0,0,466471.3874,129.5753854,71368.29646
e-exist,east,exist, 11/25  13:00:00,12.625,42768.00906,21.21042208,20.99998274,21.10520241,0,36.80787361,20.99998274,0.007732262,50.0507206,0,0,0,0,0,0,0,316974.8594,88.04857204,71368.29646
e-exist,east,exist, 11/25  14:00:00,13,42768.00906,21.22927275,20.99994993,21.11461134,0,39.88283655,20.99994993,0.007833771,50.66846947,0,0,0,0,0,0,0,282596.2793,78.49896646,71368.29646
e-exist,east,exist, 11/25  15:00:00,13,42768.00906,21.19755912,20.9999591,21.09875911,0,34.33488366,20.9999591,0.007983895,51.57598357,0,0,0,0,0,0,0,302851.8132,84.12550365,71368.29646
e-exist,east,exist, 11/25  16:00:00,13.625,42768.00906,21.14736065,20.99998865,21.07367465,0,30.016003,20.99998865,0.008274056,53.40613413,0,0,0,0,0,0,0,279682.7191,77.68964421,71368.29646
e-exist,east,exist, 11/25  17:00:00,13.375,42768.00906,20.95594428,20.99998884,20.97796656,1.010551799,7.226976626,20.99998884,0.00838204,54.09389175,0,0,0,0,0,0,0,380934.5429,105.8151508,71368.29646
e-exist,east,exist, 11/25  18:00:00,12.375,42768.00906,20.79878021,20.99998852,20.89938437,0,11.64081833,20.99998852,0.008393101,54.16431021,0,0,0,0,0,0,0,423363.6452,117.6010125,71368.29646
e-exist,east,exist, 11/25  19:00:00,12.625,110160.0233,20.76383104,20.99990195,20.8818665,0,21.95214147,20.99990195,0.008329916,53.7622266,0,0,0,0,0,0,0,370811.9797,103.0033277,71368.29646
e-exist,east,exist, 11/25  20:00:00,13,129600.0275,20.76318647,20.99980395,20.88149521,0,48.47994565,20.99980395,0.00855646,55.20485826,0,0,0,0,0,0,0,251951.9459,69.98665164,71368.29646
e-exist,east,exist, 11/25  21:00:00,13,129600.0275,20.77674719,20.99944555,20.88809637,0,66.67754993,20.99944555,0.008413496,54.2959168,0,0,0,0,0,0,0,186164.8523,51.71245897,71368.29646
e-exist,east,exist, 11/25  22:00:00,13,129600.0275,20.78144727,20.99951205,20.89047966,0,58.88269338,20.99951205,0.008057491,52.02764008,0,0,0,0,0,0,0,213985.8063,59.44050174,71368.29646
e-exist,east,exist, 11/25  23:00:00,13,110160.0233,20.71910079,20.99985744,20.85947911,0,21.67388438,20.99985744,0.007969762,51.46729355,0,0,0,0,0,0,0,348008.1263,96.66892396,71368.29646
e-exist,east,exist, 11/25  24:00:00,13,53136.01126,20.63313283,20.99997217,20.8165525,1.481200172,0.579689262,20.99997217,0.008265243,53.34994085,0,0,0,0,0,0,0,429717.4959,119.3659711,71368.29646
e-exist,east,exist, 11/26  01:00:00,13,33696.00714,20.5530208,20.99999239,20.77650659,1.027526961,1.981572341,20.99999239,0.00870472,56.11261087,0,0,0,0,0,0,0,423235.8724,117.5655201,71368.29646
e-exist,east,exist, 11/26  02:00:00,13,33696.00714,20.50032815,20.99999692,20.75016253,5.397995037,0,20.99999692,0.00904072,58.2260673,0,0,0,0,0,0,0,446419.0693,124.005297,71368.29646
e-exist,east,exist, 11/26  03:00:00,13,14256.00302,20.4703431,21.0000254,20.73518425,8.067215803,0,21.0000254,0.009390409,60.48217808,0,0,0,0,0,0,0,456207.4556,126.7242932,71368.29646
e-exist,east,exist, 11/26  04:00:00,13,14256.00302,20.43342249,21.00009179,20.71675714,13.05091878,0,21.00009179,0.009405891,60.60250732,0,0,0,0,0,0,0,473785.1334,131.6069815,71368.29646
e-exist,east,exist, 11/26  05:00:00,13,14256.00302,20.40548099,21.00010756,20.70279427,16.53633185,0,21.00010756,0.009162705,59.05835582,0,0,0,0,0,0,0,486125.774,135.0349372,71368.29646
e-exist,east,exist, 11/26  06:00:00,13,14256.00302,20.38769054,21.0001004,20.69389547,18.29648945,0,21.0001004,0.009060521,58.40923368,0,0,0,0,0,0,0,492465.6932,136.7960259,71368.29646
e-exist,east,exist, 11/26  07:00:00,12.375,53136.01126,20.3616857,21.00016996,20.68092783,26.82990612,0,21.00016996,0.008840828,57.04744942,0,0,0,0,0,0,0,561705.1422,156.0292062,71368.29646
e-exist,east,exist, 11/26  08:00:00,12,53136.01126,21.0614744,20.99964887,21.03056163,0,75.67499711,20.99964887,0.008405448,54.29756743,0,0,0,0,0,0,0,216194.0225,60.05389513,71368.29646
e-exist,east,exist, 11/26  09:00:00,13.25,72576.01538,21.632103,21.45841839,21.54526069,0,123.2400708,21.45841839,0.008294212,52.10203257,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  10:00:00,15.25,72576.01538,21.73125136,21.49735343,21.61430239,0,88.08849642,21.49735343,0.008410908,52.6988371,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  11:00:00,17.25,53136.01126,21.85592728,21.61639574,21.73616151,0,56.04537841,21.61639574,0.008430609,52.43755556,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  12:00:00,17.375,42768.00906,22.00817215,21.77763092,21.89290153,0,56.25260977,21.77763092,0.00846632,52.10746922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  13:00:00,16.375,42768.00906,22.01900127,21.64499729,21.83199928,0,71.05993902,21.64499729,0.008366519,51.90026864,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  14:00:00,15.375,42768.00906,21.95891539,21.470072,21.7144937,0,85.21498934,21.470072,0.0082138,51.48377973,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  15:00:00,15,42768.00906,21.85872846,21.32808131,21.59340488,0,89.46446728,21.32808131,0.008351028,52.76977975,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 11/26  16:00:00,14.375,42768.00906,21.69736475,21.13231279,21.41483877,0,95.1760747,21.13231279,0.008413424,53.76879425,0,0,0,0,0,0,0,4936.176862,1.371160239,71368.29646
e-exist,east,exist, 11/26  17:00:00,13.375,42768.00906,21.37527751,21.00014372,21.18771062,0,58.63134618,21.00014372,0.008434158,54.3512868,0,0,0,0,0,0,0,192264.0594,53.40668317,71368.29646
e-exist,east,exist, 11/26  18:00:00,13,42768.00906,21.20023463,20.99989852,21.10006657,0,56.95539098,20.99989852,0.008525482,54.95301941,0,0,0,0,0,0,0,221701.0748,61.58363188,71368.29646
e-exist,east,exist, 11/26  19:00:00,12.375,110160.0233,21.11468784,20.99986412,21.05727598,0,54.54380468,20.99986412,0.008610907,55.49625821,0,0,0,0,0,0,0,269317.0872,74.81030201,71368.29646
e-exist,east,exist, 11/26  20:00:00,12.625,129600.0275,21.07200974,20.9997392,21.03587447,0,74.9931642,20.9997392,0.008794844,56.66556566,0,0,0,0,0,0,0,180209.8777,50.05829936,71368.29646
e-exist,east,exist, 11/26  21:00:00,13,129600.0275,21.07095752,20.9994858,21.03522166,0,94.07700727,20.9994858,0.008837416,56.9369207,0,0,0,0,0,0,0,88086.24788,24.46840219,71368.29646
e-exist,east,exist, 11/26  22:00:00,12.375,129600.0275,21.01095122,20.9995381,21.00524466,0,74.58835253,20.9995381,0.008534846,54.97986415,0,0,0,0,0,0,0,196841.8223,54.67828398,71368.29646
e-exist,east,exist, 11/26  23:00:00,12,110160.0233,20.88968591,20.99987328,20.9447796,0,24.26748988,20.99987328,0.00837958,54.00509629,0,0,0,0,0,0,0,401104.0343,111.4177873,71368.29646
e-exist,east,exist, 11/26  24:00:00,12,53136.01126,20.76878544,20.99997821,20.88438183,1.646571879,0.302533678,20.99997821,0.008440029,54.40928701,0,0,0,0,0,0,0,493564.1602,137.1011556,71368.29646
e-exist,east,exist, 11/27  01:00:00,12,28512.00604,20.67292691,20.99999335,20.83646013,0,5.111345363,20.99999335,0.008658935,55.76658044,0,0,0,0,0,0,0,470212.1904,130.6144973,71368.29646
e-exist,east,exist, 11/27  02:00:00,12,22032.00467,20.59222899,21.00001195,20.79612047,1.930075737,0.185700546,21.00001195,0.008576044,55.21944839,0,0,0,0,0,0,0,494670.5081,137.4084745,71368.29646
e-exist,east,exist, 11/27  03:00:00,12,14256.00302,20.51915857,21.00008393,20.75962125,9.672145461,0,21.00008393,0.008416471,54.17200581,0,0,0,0,0,0,0,522837.1399,145.2325389,71368.29646
e-exist,east,exist, 11/27  04:00:00,12,14256.00302,20.45748089,21.00011587,20.72879838,16.98704938,0,21.00011587,0.008140626,52.3674441,0,0,0,0,0,0,0,548947.1041,152.4853067,71368.29646
e-exist,east,exist, 11/27  05:00:00,12,14256.00302,20.42390833,21.00007702,20.71199267,19.44126039,0,21.00007702,0.00814425,52.33841247,0,0,0,0,0,0,0,558152.9976,155.0424993,71368.29646
e-exist,east,exist, 11/27  06:00:00,13.25,28512.00604,20.42691027,21.00002805,20.71346916,14.21419515,0,21.00002805,0.008486125,54.41770934,0,0,0,0,0,0,0,462089.8725,128.3582979,71368.29646
e-exist,east,exist, 11/27  07:00:00,14.625,57024.01208,20.52216892,20.9998999,20.76103441,0,31.75626153,20.9998999,0.008874669,56.79719083,0,0,0,0,0,0,0,211461.1441,58.7392067,71368.29646
e-exist,east,exist, 11/27  08:00:00,15,72576.01538,20.6218182,20.99991664,20.81086742,0,53.40725481,20.99991664,0.009233348,59.07415675,0,0,0,0,0,0,0,110541.8384,30.70606622,71368.29646
e-exist,east,exist, 11/27  09:00:00,13.125,57024.01208,20.56308659,21.00007621,20.7815814,9.910186516,0.278513752,21.00007621,0.009332528,59.75779728,0,0,0,0,0,0,0,453924.3537,126.0900982,71368.29646
e-exist,east,exist, 11/27  10:00:00,12,57024.01208,20.60976137,21.00021388,20.80498762,26.08973933,0,21.00021388,0.008587025,55.10247909,0,0,0,0,0,0,0,582074.0818,161.6872449,71368.29646
e-exist,east,exist, 11/27  11:00:00,12,36288.00769,20.80915166,21.00021203,20.90468184,27.74658664,0,21.00021203,0.007671725,49.3196505,0,0,0,0,0,0,0,587304.4951,163.1401375,71368.29646
e-exist,east,exist, 11/27  12:00:00,12,36288.00769,20.83042768,21.00011315,20.91527042,25.53743439,0,21.00011315,0.007107508,45.7340443,0,0,0,0,0,0,0,579207.9041,160.8910845,71368.29646
e-exist,east,exist, 11/27  13:00:00,12.625,36288.00769,21.06442188,20.99998809,21.03220499,2.163032024,6.402102912,20.99998809,0.007020665,45.15376276,0,0,0,0,0,0,0,433591.8183,120.4421718,71368.29646
e-exist,east,exist, 11/27  14:00:00,13,36288.00769,21.09574705,20.99999747,21.04787226,0,10.08033803,20.99999747,0.007236721,46.53906414,0,0,0,0,0,0,0,389468.6826,108.1857452,71368.29646
e-exist,east,exist, 11/27  15:00:00,13,36288.00769,21.06203413,20.9999957,21.03101491,0,4.542668947,20.9999957,0.007327292,47.13223825,0,0,0,0,0,0,0,409405.3797,113.7237166,71368.29646
e-exist,east,exist, 11/27  16:00:00,13,36288.00769,20.98786453,20.9999978,20.99393116,1.311690329,2.865690221,20.9999978,0.007390592,47.53462043,0,0,0,0,0,0,0,420163.32,116.7120333,71368.29646
e-exist,east,exist, 11/27  17:00:00,12.375,36288.00769,20.76711841,21.00002687,20.88357264,11.18354959,0,21.00002687,0.007507404,48.30689972,0,0,0,0,0,0,0,504826.6549,140.2296264,71368.29646
e-exist,east,exist, 11/27  18:00:00,12,36288.00769,20.62674604,20.99999995,20.81337299,0.685484269,1.045333036,20.99999995,0.007582639,48.80335924,0,0,0,0,0,0,0,486574.5535,135.1595982,71368.29646
e-exist,east,exist, 11/27  19:00:00,12,86832.0184,20.56971175,21.0000084,20.78486008,2.7068234,0,21.0000084,0.00760178,48.9553784,0,0,0,0,0,0,0,497604.8975,138.2235826,71368.29646
e-exist,east,exist, 11/27  20:00:00,12.25,115344.0244,20.54865838,21.00000142,20.7743299,0,8.591572602,21.00000142,0.007406161,47.75722009,0,0,0,0,0,0,0,440616.9775,122.3936049,71368.29646
e-exist,east,exist, 11/27  21:00:00,12.775,129600.0275,20.57350718,20.99976556,20.78663637,0,31.18060194,20.99976556,0.006587888,42.55217107,0,0,0,0,0,0,0,325806.573,90.50182582,71368.29646
e-exist,east,exist, 11/27  22:00:00,13,115344.0244,20.58598335,20.99961523,20.79279929,0,44.4471808,20.99961523,0.005701139,36.89950948,0,0,0,0,0,0,0,263439.8135,73.17772597,71368.29646
e-exist,east,exist, 11/27  23:00:00,12.375,86832.0184,20.49173513,20.99998209,20.74585861,1.17871753,3.374761077,20.99998209,0.005096057,33.02717658,1,0,0,0,0,0,0,453485.0169,125.9680602,71368.29646
e-exist,east,exist, 11/27  24:00:00,9.5,42768.00906,20.27194005,21.00030954,20.63612479,56.57586061,0,21.00030954,0.004850692,31.46821718,1,0,0,0,0,0,0,842535.9876,234.0377743,71368.29646
e-exist,east,exist, 11/28  01:00:00,8,28512.00604,20.12914786,21.00040641,20.56477714,82.85557666,0,21.00040641,0.004849161,31.46985939,1,0,0,0,0,0,0,1029796.805,286.054668,71368.29646
e-exist,east,exist, 11/28  02:00:00,9.875,22032.00467,20.10643232,21.00049895,20.55346563,79.37405661,0,21.00049895,0.004691733,30.45553009,1,0,0,0,0,0,0,900656.8156,250.1824488,71368.29646
e-exist,east,exist, 11/28  03:00:00,11,14256.00302,20.08994213,21.00056866,20.5452554,78.13213611,0,21.00056866,0.004194822,27.25137891,1,0,0,0,0,0,0,826107.9844,229.4744401,71368.29646
e-exist,east,exist, 11/28  04:00:00,11,14256.00302,19.69253114,21.00098349,20.34675732,178.4769885,0,21.00098349,0.003883149,25.23866232,1,0,0,0,0,0,0,1186913.252,329.6981256,71368.29646
e-exist,east,exist, 11/28  05:00:00,10.375,14256.00302,19.63442635,21.00088093,20.31765364,182.4923349,0,21.00088093,0.003782837,24.60596448,1,0,0,0,0,0,0,1240019.873,344.4499646,71368.29646
e-exist,east,exist, 11/28  06:00:00,10,28512.00604,19.82315415,21.00053655,20.41184535,127.3185235,0,21.00053655,0.003813019,24.81081053,1,0,0,0,0,0,0,1065013.127,295.8369798,71368.29646
e-exist,east,exist, 11/28  07:00:00,8.125,57024.01208,19.82523245,21.00039165,20.41281205,105.3063501,0,21.00039165,0.003858863,25.12298323,1,0,0,0,0,0,0,1101666.895,306.0185819,71368.29646
e-exist,east,exist, 11/28  08:00:00,7,72576.01538,20.57515923,20.99998476,20.78757199,11.88815416,24.59211499,20.99998476,0.003727976,24.30036331,1,0,0,0,0,0,0,746539.4051,207.372057,71368.29646
e-exist,east,exist, 11/28  09:00:00,8.25,57024.01208,20.97470926,20.99991561,20.98731243,0,30.81171802,20.99991561,0.003661692,23.87987523,1,0,0,0,0,0,0,604486.0854,167.9128015,71368.29646
e-exist,east,exist, 11/28  10:00:00,10.25,57024.01208,20.93791653,21.00001297,20.96896475,0.059308571,2.630877243,21.00001297,0.003571758,23.31067977,1,0,0,0,0,0,0,582435.6839,161.78769,71368.29646
e-exist,east,exist, 11/28  11:00:00,11.625,36288.00769,20.95904911,21.00003544,20.97954227,11.33238795,0,21.00003544,0.003261272,21.3029206,1,0,0,0,0,0,0,547421.9151,152.0616431,71368.29646
e-exist,east,exist, 11/28  12:00:00,12,36288.00769,21.01801022,21.00001783,21.00901402,3.817133667,0,21.00001783,0.003093468,20.19992377,1,0,0,0,0,0,0,497107.1407,138.0853169,71368.29646
e-exist,east,exist, 11/28  13:00:00,12,36288.00769,21.04523854,21.00000501,21.02262178,1.283717587,0,21.00000501,0.002930377,19.13282735,1,0,0,0,0,0,0,487892.0588,135.5255719,71368.29646
e-exist,east,exist, 11/28  14:00:00,12.625,36288.00769,21.079335,20.99998729,21.03966114,0,6.069170552,20.99998729,0.002922384,19.06910591,1,0,0,0,0,0,0,423067.2126,117.5186702,71368.29646
e-exist,east,exist, 11/28  15:00:00,13.625,36288.00769,21.10687745,20.9999912,21.05343433,0,13.83060791,20.9999912,0.003042092,19.83913902,1,0,0,0,0,0,0,333576.8661,92.66024058,71368.29646
e-exist,east,exist, 11/28  16:00:00,13.375,36288.00769,21.03368474,20.99998971,21.01683723,0.187754306,9.778526264,20.99998971,0.003128807,20.41444421,1,0,0,0,0,0,0,364254.6751,101.1818542,71368.29646
e-exist,east,exist, 11/28  17:00:00,13,36288.00769,20.82639279,21.00000466,20.91319873,3.58510809,1.413869908,21.00000466,0.003253892,21.23410293,1,0,0,0,0,0,0,429708.3193,119.363422,71368.29646
e-exist,east,exist, 11/28  18:00:00,12.375,36288.00769,20.68522176,20.99997484,20.8425983,0,7.853221269,20.99997484,0.003341877,21.80525761,1,0,0,0,0,0,0,432163.7972,120.0454992,71368.29646
e-exist,east,exist, 11/28  19:00:00,8.875,86832.0184,20.46414281,21.0000266,20.7320847,32.66797708,0,21.0000266,0.003498151,22.81907006,1,0,0,0,0,0,0,794356.1327,220.6544813,71368.29646
e-exist,east,exist, 11/28  20:00:00,7,115344.0244,20.29093527,21.00027394,20.6456046,52.47268935,0,21.00027394,0.003551095,23.17612998,1,0,0,0,0,0,0,979956.4219,272.2101172,71368.29646
e-exist,east,exist, 11/28  21:00:00,7,129600.0275,20.23935223,21.00030155,20.61982689,41.68590077,0,21.00030155,0.003003277,19.62529837,1,0,0,0,0,0,0,940154.5955,261.1540543,71368.29646
e-exist,east,exist, 11/28  22:00:00,5.75,115344.0244,20.13050377,21.00023701,20.56537039,53.77625669,0,21.00023701,0.002800968,18.32074744,1,0,0,0,0,0,0,1060947.657,294.7076824,71368.29646
e-exist,east,exist, 11/28  23:00:00,4.3125,86832.0184,19.94377389,21.00048015,20.47212702,118.0533025,0,21.00048015,0.00292382,19.12727254,1,0,0,0,0,0,0,1380777.253,383.5492368,71368.29646
e-exist,east,exist, 11/28  24:00:00,3.2125,42768.00906,19.76821961,21.00071081,20.38446521,167.3438579,0,21.00071081,0.003003661,19.65891943,1,0,0,0,0,0,0,1625953.308,451.6536966,71368.29646
e-exist,east,exist, 11/29  01:00:00,2.675,28512.00604,19.66588716,21.00077055,20.33332885,185.5656942,0,21.00077055,0.003094023,20.25475149,1,0,0,0,0,0,0,1724697.467,479.0826299,71368.29646
e-exist,east,exist, 11/29  02:00:00,3.7875,22032.00467,19.61106898,21.00091699,20.30599299,191.9367506,0,21.00091699,0.003071215,20.11825506,1,0,0,0,0,0,0,1678527.846,466.2577349,71368.29646
e-exist,east,exist, 11/29  03:00:00,4.4375,14256.00302,19.55307489,21.00106464,20.27706976,201.5261836,0,21.00106464,0.002880753,18.88319471,1,0,0,0,0,0,0,1672462.46,464.5729056,71368.29646
e-exist,east,exist, 11/29  04:00:00,4.65,14256.00302,19.50829093,21.00100651,20.25464872,209.133354,0,21.00100651,0.002740512,17.96804603,1,0,0,0,0,0,0,1686810.692,468.5585254,71368.29646
e-exist,east,exist, 11/29  05:00:00,4.9875,14256.00302,19.47814315,21.00095863,20.23955089,213.4545585,0,21.00095863,0.002697383,17.69737643,1,0,0,0,0,0,0,1681567.903,467.1021954,71368.29646
e-exist,east,exist, 11/29  06:00:00,5.0375,28512.00604,19.46557611,21.00092813,20.23325212,214.074182,0,21.00092813,0.002675286,17.55952952,1,0,0,0,0,0,0,1680843.198,466.9008885,71368.29646
e-exist,east,exist, 11/29  07:00:00,4,57024.01208,19.48077916,21.00073157,20.24075537,186.0584051,0,21.00073157,0.002627466,17.25769752,1,0,0,0,0,0,0,1644020.349,456.6723191,71368.29646
e-exist,east,exist, 11/29  08:00:00,3.9625,72576.01538,20.16771703,21.00023965,20.58397834,67.08277617,0,21.00023965,0.002471513,16.24391197,1,0,0,0,0,0,0,1218580.368,338.4945468,71368.29646
e-exist,east,exist, 11/29  09:00:00,6.3625,57024.01208,20.62182137,21.00004341,20.81093239,23.7537891,0,21.00004341,0.002442851,16.0564843,1,0,0,0,0,0,0,915314.9908,254.2541641,71368.29646
e-exist,east,exist, 11/29  10:00:00,9.1,57024.01208,20.65804983,21.0000642,20.82905702,33.29234268,0,21.0000642,0.002429341,15.9777148,1,0,0,0,0,0,0,781104.474,216.973465,71368.29646
e-exist,east,exist, 11/29  11:00:00,10.625,36288.00769,20.72156415,21.00008973,20.86082694,40.68558816,0,21.00008973,0.002287249,15.04302074,1,0,0,0,0,0,0,713617.1564,198.2269879,71368.29646
e-exist,east,exist, 11/29  12:00:00,11.625,36288.00769,20.84553529,21.00006414,20.92279971,23.7874414,0,21.00006414,0.002117375,13.92439698,1,0,0,0,0,0,0,591045.6739,164.1793539,71368.29646
e-exist,east,exist, 11/29  13:00:00,12,36288.00769,20.92848023,20.99998343,20.96423183,13.88753681,0,20.99998343,0.00211992,13.9324249,1,0,0,0,0,0,0,532786.0522,147.9961256,71368.29646
e-exist,east,exist, 11/29  14:00:00,12,36288.00769,21.00055062,20.99997103,21.00026082,6.089340755,0,20.99997103,0.002533933,16.63632175,1,0,0,0,0,0,0,505287.7643,140.3577123,71368.29646
e-exist,east,exist, 11/29  15:00:00,12,36288.00769,20.98431881,20.99999234,20.99215557,8.22238853,0,20.99999234,0.002888709,18.95492956,1,0,0,0,0,0,0,513126.3588,142.5350997,71368.29646
e-exist,east,exist, 11/29  16:00:00,12,36288.00769,20.88397373,21.0000098,20.94199177,13.55813203,0,21.0000098,0.003056428,20.05008536,1,0,0,0,0,0,0,532325.8689,147.8682969,71368.29646
e-exist,east,exist, 11/29  17:00:00,11.375,36288.00769,20.67463619,21.00002205,20.83732912,20.06344331,0,21.00002205,0.003254789,21.3577054,1,0,0,0,0,0,0,594425.1602,165.1181001,71368.29646
e-exist,east,exist, 11/29  18:00:00,9.125,36288.00769,20.45782429,21.00003145,20.72892787,29.29816345,0,21.00003145,0.0035281,23.14938552,1,0,0,0,0,0,0,766796.7739,212.9991038,71368.29646
e-exist,east,exist, 11/29  19:00:00,6.75,86832.0184,20.24300234,21.00013234,20.62156734,70.96209288,0,21.00013234,0.003746052,24.57079299,1,0,0,0,0,0,0,1063420.929,295.3947026,71368.29646
e-exist,east,exist, 11/29  20:00:00,5.375,115344.0244,20.08957128,21.00024567,20.54490848,89.49319688,0,21.00024567,0.003904456,25.60312025,1,0,0,0,0,0,0,1214888.166,337.468935,71368.29646
e-exist,east,exist, 11/29  21:00:00,5,129600.0275,20.01885428,21.00029434,20.50957431,85.23425407,0,21.00029434,0.003998491,26.21575151,1,0,0,0,0,0,0,1222644.879,339.6235774,71368.29646
e-exist,east,exist, 11/29  22:00:00,5.625,115344.0244,19.99772944,21.0002013,20.49896537,74.01266131,0,21.0002013,0.004185184,27.43165558,1,0,0,0,0,0,0,1144419.244,317.8942343,71368.29646
e-exist,east,exist, 11/29  23:00:00,4.75,86832.0184,19.87633075,21.00035286,20.43834181,124.6735071,0,21.00035286,0.004575405,29.97043091,1,0,0,0,0,0,0,1381155.254,383.6542371,71368.29646
e-exist,east,exist, 11/29  24:00:00,4.625,42768.00906,19.7553692,21.00064695,20.37800808,161.6641808,0,21.00064695,0.004755641,31.14159419,1,0,0,0,0,0,0,1521769.25,422.7136806,71368.29646
e-exist,east,exist, 11/30  01:00:00,4.375,28512.00604,19.66890392,21.00076386,20.33483389,177.9841078,0,21.00076386,0.004805556,31.46572408,1,0,0,0,0,0,0,1595881.991,443.3005529,71368.29646
e-exist,east,exist, 11/30  02:00:00,4,22032.00467,19.58783888,21.00092422,20.29438155,194.5537406,0,21.00092422,0.004770099,31.2350056,1,0,0,0,0,0,0,1678138.769,466.1496581,71368.29646
e-exist,east,exist, 11/30  03:00:00,3.375,14256.00302,19.49919277,21.00114383,20.2501683,214.4595308,0,21.00114383,0.0045668,29.91305105,1,0,0,0,0,0,0,1787577.322,496.549256,71368.29646
e-exist,east,exist, 11/30  04:00:00,3,14256.00302,19.42682653,21.00116024,20.21399339,230.1217356,0,21.00116024,0.004358306,28.53948257,1,0,0,0,0,0,0,1866937.732,518.5938145,71368.29646
e-exist,east,exist, 11/30  05:00:00,3.625,14256.00302,19.39359886,21.00113277,20.19736581,234.5110899,0,21.00113277,0.004231681,27.70570128,1,0,0,0,0,0,0,1843831.396,512.1753878,71368.29646
e-exist,east,exist, 11/30  06:00:00,3.375,28512.00604,19.3845722,21.00113656,20.19285438,234.2811091,0,21.00113656,0.004077004,26.69959556,1,0,0,0,0,0,0,1858239.279,516.1775774,71368.29646
e-exist,east,exist, 11/30  07:00:00,2.375,57024.01208,19.37874217,21.00097511,20.18985864,212.0018604,0,21.00097511,0.003870589,25.37175376,1,0,0,0,0,0,0,1839413.253,510.9481257,71368.29646
e-exist,east,exist, 11/30  08:00:00,2.625,72576.01538,19.89239932,21.00044672,20.44642302,120.4254926,0,21.00044672,0.003578858,23.47995179,1,0,0,0,0,0,0,1495018.749,415.282986,71368.29646
e-exist,east,exist, 11/30  09:00:00,5.5,57024.01208,20.11046731,21.00018791,20.55532761,114.2683378,0,21.00018791,0.003575458,23.45816845,1,0,0,0,0,0,0,1296269.53,360.0748695,71368.29646
e-exist,east,exist, 11/30  10:00:00,8.25,57024.01208,20.35484837,21.0000961,20.67747224,76.39506564,0,21.0000961,0.003635097,23.86191106,1,0,0,0,0,0,0,990445.4614,275.1237393,71368.29646
e-exist,east,exist, 11/30  11:00:00,10.25,36288.00769,20.49597882,21.00011507,20.74804694,64.24028747,0,21.00011507,0.003556792,23.34514707,1,0,0,0,0,0,0,823014.7756,228.6152154,71368.29646
e-exist,east,exist, 11/30  12:00:00,11.625,36288.00769,20.65310257,21.00011642,20.8266095,42.14719671,0,21.00011642,0.003353603,21.99711688,1,0,0,0,0,0,0,658390.6433,182.8862898,71368.29646
e-exist,east,exist, 11/30  13:00:00,11.375,36288.00769,20.72279515,21.00005732,20.86142624,37.31446396,0,21.00005732,0.003224759,21.14858837,1,0,0,0,0,0,0,656515.1138,182.3653094,71368.29646
e-exist,east,exist, 11/30  14:00:00,11,36288.00769,20.7280354,21.00003518,20.86403529,38.90347081,0,21.00003518,0.00326661,21.40849903,1,0,0,0,0,0,0,685458.6351,190.4051764,71368.29646
e-exist,east,exist, 11/30  15:00:00,11,36288.00769,20.70911137,20.99986573,20.85448855,40.28168109,0,20.99986573,0.003604229,23.59951029,1,0,0,0,0,0,0,691649.5948,192.1248874,71368.29646
e-exist,east,exist, 11/30  16:00:00,11,36288.00769,20.64698367,20.99983424,20.82340895,38.205939,0,20.99983424,0.00448094,29.29911621,1,0,0,0,0,0,0,685046.411,190.2906697,71368.29646
e-exist,east,exist, 11/30  17:00:00,11,36288.00769,20.47405495,20.9999554,20.73700518,40.02489846,0,20.9999554,0.005140167,33.55334163,1,0,0,0,0,0,0,691907.5571,192.1965436,71368.29646
e-exist,east,exist, 11/30  18:00:00,9.125,36288.00769,20.30485273,21.00008918,20.65247095,46.93793202,0,21.00008918,0.0054975,35.85255586,1,0,0,0,0,0,0,832678.7358,231.2996488,71368.29646
e-exist,east,exist, 11/30  19:00:00,7.375,86832.0184,20.15119595,21.00022855,20.57571225,78.21537794,0,21.00022855,0.005480825,35.74446105,1,0,0,0,0,0,0,1053313.901,292.5871948,71368.29646
e-exist,east,exist, 11/30  20:00:00,6.375,115344.0244,20.03756809,21.00039136,20.51897972,90.47772308,0,21.00039136,0.005382506,35.10835683,1,0,0,0,0,0,0,1158425.802,321.784945,71368.29646
e-exist,east,exist, 11/30  21:00:00,6,129600.0275,19.99481504,21.00045065,20.49763285,81.92766373,0,21.00045065,0.005048602,32.94776489,1,0,0,0,0,0,0,1150094.106,319.4705851,71368.29646
e-exist,east,exist, 11/30  22:00:00,6,115344.0244,19.9753095,21.00043357,20.48787154,73.26097658,0,21.00043357,0.004708928,30.72899362,1,0,0,0,0,0,0,1118093.37,310.5814916,71368.29646
e-exist,east,exist, 11/30  23:00:00,6,86832.0184,19.89985235,21.00063864,20.4502455,112.6070925,0,21.00063864,0.004401977,28.74652014,1,0,0,0,0,0,0,1259239.584,349.7887734,71368.29646
e-exist,east,exist, 11/30  24:00:00,6,42768.00906,19.80716364,21.00068828,20.40392596,143.8269967,0,21.00068828,0.004312896,28.1619085,1,0,0,0,0,0,0,1371664.053,381.0177924,71368.29646
e-exist,east,exist, 12/01  01:00:00,6,28512.00604,19.73689974,21.00025296,20.36857635,156.7038335,0,21.00025296,0.004695017,30.53068848,1,0,0,0,0,0,0,1420733.169,394.6481026,71368.29646
e-exist,east,exist, 12/01  02:00:00,6,22032.00467,19.68827252,21.00001485,20.34414368,165.1162295,0,21.00001485,0.005721785,37.08163742,1,0,0,0,0,0,0,1452635.587,403.5098854,71368.29646
e-exist,east,exist, 12/01  03:00:00,6,14256.00302,19.64768773,21.00042248,20.32405511,172.4481381,0,21.00042248,0.006311157,40.86241041,1,0,0,0,0,0,0,1478860.215,410.7945041,71368.29646
e-exist,east,exist, 12/01  04:00:00,6,14256.00302,19.61493949,21.00067181,20.30780565,178.3533547,0,21.00067181,0.006513738,42.15989968,1,0,0,0,0,0,0,1499895.394,416.6376093,71368.29646
e-exist,east,exist, 12/01  05:00:00,5.375,14256.00302,19.58159906,21.00098363,20.29129134,185.4971319,0,21.00098363,0.006415459,41.52940102,1,0,0,0,0,0,0,1563041.614,434.1782262,71368.29646
e-exist,east,exist, 12/01  06:00:00,5,28512.00604,19.55730363,21.00109639,20.27920001,190.382436,0,21.00109639,0.006049897,39.18555902,1,0,0,0,0,0,0,1603388.59,445.3857195,71368.29646
e-exist,east,exist, 12/01  07:00:00,4.375,57024.01208,19.55060867,21.00075404,20.27568135,167.9760372,0,21.00075404,0.005827724,37.7607023,1,0,0,0,0,0,0,1561726.081,433.8128004,71368.29646
e-exist,east,exist, 12/01  08:00:00,4.625,72576.01538,19.86728563,21.00039083,20.43383823,109.5258686,0,21.00039083,0.005597764,36.284758,1,0,0,0,0,0,0,1336137.923,371.1494231,71368.29646
e-exist,east,exist, 12/01  09:00:00,6.25,57024.01208,20.03068847,21.00016732,20.51542789,117.7303849,0,21.00016732,0.005594933,36.26705232,1,0,0,0,0,0,0,1266123.164,351.700879,71368.29646
e-exist,east,exist, 12/01  10:00:00,9.5,57024.01208,20.28598097,20.9999594,20.64297018,74.51527988,0,20.9999594,0.005942819,38.50122432,0.5,0,0,0,0,0,0,910062.1328,252.7950369,71368.29646
e-exist,east,exist, 12/01  11:00:00,11.625,36288.00769,20.56178721,20.99994294,20.78086507,48.09083682,0,20.99994294,0.006297572,40.7511412,0,0,0,0,0,0,0,683587.2613,189.8853504,71368.29646
e-exist,east,exist, 12/01  12:00:00,12.625,36288.00769,20.73237118,20.99997492,20.86617305,27.48270947,0,20.99997492,0.006631327,42.87235184,0,0,0,0,0,0,0,547510.8121,152.0863367,71368.29646
e-exist,east,exist, 12/01  13:00:00,13.625,36288.00769,20.81668791,20.99997661,20.90833226,13.3082999,0,20.99997661,0.006884239,44.46186717,0,0,0,0,0,0,0,434656.1071,120.7378075,71368.29646
e-exist,east,exist, 12/01  14:00:00,14.625,36288.00769,20.96805406,20.9999952,20.98402463,0.220654366,6.749158363,20.9999952,0.007161536,46.18673667,0,0,0,0,0,0,0,301232.6089,83.6757247,71368.29646
e-exist,east,exist, 12/01  15:00:00,15,36288.00769,20.99139351,20.99999034,20.99569193,0,10.53701756,20.99999034,0.00724819,46.75086264,0,0,0,0,0,0,0,263488.8947,73.19135965,71368.29646
e-exist,east,exist, 12/01  16:00:00,13.75,36288.00769,20.87599404,20.9999989,20.93799647,4.650974069,2.876380099,20.9999989,0.007323364,47.27687738,0,0,0,0,0,0,0,385506.7572,107.0852103,71368.29646
e-exist,east,exist, 12/01  17:00:00,12.375,36288.00769,20.65236735,21.00002986,20.82619861,14.13318862,0,21.00002986,0.007467257,48.21250199,0,0,0,0,0,0,0,515419.395,143.1720542,71368.29646
e-exist,east,exist, 12/01  18:00:00,11.375,36288.00769,20.506482,21.00005678,20.75326939,10.55400106,0,21.00005678,0.007458469,48.15634502,0,0,0,0,0,0,0,564323.7226,156.7565896,71368.29646
e-exist,east,exist, 12/01  19:00:00,9.75,86832.0184,20.37664101,21.00017677,20.68840889,34.1005806,0,21.00017677,0.007151986,46.19957084,0,0,0,0,0,0,0,749298.4471,208.1384575,71368.29646
e-exist,east,exist, 12/01  20:00:00,8.375,115344.0244,20.25003218,21.00026496,20.62514857,48.23181276,0,21.00026496,0.00681429,44.04160779,0,0,0,0,0,0,0,884788.9251,245.7747014,71368.29646
e-exist,east,exist, 12/01  21:00:00,8,129600.0275,20.199977,21.0001701,20.60007355,40.58564375,0,21.0001701,0.006642918,42.94603083,0,0,0,0,0,0,0,880755.208,244.6542244,71368.29646
e-exist,east,exist, 12/01  22:00:00,8,115344.0244,20.1998417,21.0000921,20.5999669,26.8650233,0,21.0000921,0.006786245,43.86282145,0,0,0,0,0,0,0,831627.0994,231.0075276,71368.29646
e-exist,east,exist, 12/01  23:00:00,7.375,86832.0184,20.08524364,21.00037525,20.54280945,75.74866316,0,21.00037525,0.00682785,44.12805465,0,0,0,0,0,0,0,1045730.783,290.4807731,71368.29646
e-exist,east,exist, 12/01  24:00:00,6.375,42768.00906,19.94609782,21.00070548,20.47340165,117.6074948,0,21.00070548,0.00660497,42.67555632,1,0,0,0,0,0,0,1257484.918,349.3013662,71368.29646
e-exist,east,exist, 12/02  01:00:00,6,33696.00714,19.86854162,21.00073619,20.4346389,131.2495462,0,21.00073619,0.006348512,41.04518149,1,0,0,0,0,0,0,1329596.052,369.3322368,71368.29646
e-exist,east,exist, 12/02  02:00:00,5.375,33696.00714,19.75383241,21.00084636,20.37733938,156.5236699,0,21.00084636,0.006172978,39.93605242,1,0,0,0,0,0,0,1458720.464,405.2001289,71368.29646
e-exist,east,exist, 12/02  03:00:00,4.375,14256.00302,19.61356049,21.00098436,20.30727242,189.2044332,0,21.00098436,0.005964332,38.57494602,1,0,0,0,0,0,0,1637992.327,454.9978686,71368.29646
e-exist,east,exist, 12/02  04:00:00,5.25,14256.00302,19.58017566,21.00078903,20.29048234,191.4579905,0,21.00078903,0.00596226,38.54775504,1,0,0,0,0,0,0,1592580.003,442.3833342,71368.29646
e-exist,east,exist, 12/02  05:00:00,4.75,14256.00302,19.55795701,21.00082768,20.27939235,194.1740631,0,21.00082768,0.006043637,39.06873702,1,0,0,0,0,0,0,1632971.784,453.6032735,71368.29646
e-exist,east,exist, 12/02  06:00:00,4,14256.00302,19.51771897,21.00108296,20.25940096,202.9753139,0,21.00108296,0.005857993,37.87919983,1,0,0,0,0,0,0,1710170.248,475.0472912,71368.29646
e-exist,east,exist, 12/02  07:00:00,4,53136.01126,19.47072654,21.00105437,20.23589045,217.1930856,0,21.00105437,0.005550268,35.92911005,1,0,0,0,0,0,0,1761179.365,489.2164903,71368.29646
e-exist,east,exist, 12/02  08:00:00,5.25,53136.01126,20.2119143,21.00027735,20.60609583,73.80641322,0,21.00027735,0.005375559,34.82261253,0.75,0,0,0,0,0,0,1168758.134,324.6550374,71368.29646
e-exist,east,exist, 12/02  09:00:00,7.25,72576.01538,20.77443819,20.99991443,20.88717631,0,54.18298809,20.99991443,0.005570611,36.09810582,0,0,0,0,0,0,0,585323.3158,162.5898099,71368.29646
e-exist,east,exist, 12/02  10:00:00,9.875,72576.01538,20.82706471,20.99998076,20.91352274,0,17.86509097,20.99998076,0.005990433,38.80668995,0,0,0,0,0,0,0,554149.5484,153.9304301,71368.29646
e-exist,east,exist, 12/02  11:00:00,12.875,53136.01126,20.92539848,20.99998064,20.96268956,1.465186984,5.602345246,20.99998064,0.006381578,41.28908233,0,0,0,0,0,0,0,417955.3559,116.09871,71368.29646
e-exist,east,exist, 12/02  12:00:00,15.25,42768.00906,21.10371337,20.99998681,21.05185009,0,33.48342197,20.99998681,0.006731429,43.48555952,0,0,0,0,0,0,0,165057.4147,45.84928187,71368.29646
e-exist,east,exist, 12/02  13:00:00,17.875,42768.00906,21.33077012,21.22837471,21.27957242,0,38.89211339,21.22837471,0.006963047,44.29238248,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/02  14:00:00,18.375,42768.00906,21.54667906,21.55546664,21.55107285,0,35.08190073,21.55546664,0.007252511,45.18431669,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/02  15:00:00,18.625,42768.00906,21.64257492,21.63909633,21.64083562,0,32.62681816,21.63909633,0.007386422,45.74503569,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/02  16:00:00,17.125,42768.00906,21.60616137,21.43556362,21.5208625,0,53.63873413,21.43556362,0.007643418,47.90822596,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/02  17:00:00,14.75,42768.00906,21.25348404,21.00474036,21.1291122,0,48.72520157,21.00474036,0.008159323,52.48450759,0,0,0,0,0,0,0,141538.2956,39.31619323,71368.29646
e-exist,east,exist, 12/02  18:00:00,12.125,42768.00906,20.97135837,20.99998176,20.98567007,0,24.54210151,20.99998176,0.008200452,52.78025456,0,0,0,0,0,0,0,392127.1117,108.9241977,71368.29646
e-exist,east,exist, 12/02  19:00:00,9.75,110160.0233,20.75718497,21.00006294,20.87862396,4.967536645,2.659677055,21.00006294,0.007610323,49.05733199,0,0,0,0,0,0,0,635151.5939,176.4309983,71368.29646
e-exist,east,exist, 12/02  20:00:00,9,129600.0275,20.61873146,20.99997913,20.80935529,0,6.066465652,20.99997913,0.007052355,45.51870141,0,0,0,0,0,0,0,650792.1962,180.7756101,71368.29646
e-exist,east,exist, 12/02  21:00:00,8.375,129600.0275,20.51902351,20.99992632,20.75947492,0,9.686626594,20.99992632,0.006760848,43.63072394,0,0,0,0,0,0,0,676314.8773,187.8652437,71368.29646
e-exist,east,exist, 12/02  22:00:00,8.625,129600.0275,20.45615037,21.00002068,20.72808553,2.999312296,0,21.00002068,0.00657868,42.45130455,0,0,0,0,0,0,0,706430.871,196.2307975,71368.29646
e-exist,east,exist, 12/02  23:00:00,8.375,110160.0233,20.33166432,21.0002301,20.66594721,52.14819172,0,21.0002301,0.006466396,41.73369358,0,0,0,0,0,0,0,898729.9532,249.6472092,71368.29646
