Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 12/02  24:00:00,8.625,53136.01126,20.22279907,21.0003227,20.61156089,79.83397128,0,21.0003227,0.006436159,41.54030938,0,0,0,0,0,0,0,982824.3922,273.0067756,71368.29646
e-exist,east,exist, 12/03  01:00:00,7.75,33696.00714,20.1289502,21.00040602,20.56467811,82.86143444,0,21.00040602,0.006419253,41.43209133,0.75,0,0,0,0,0,0,1047497.37,290.9714916,71368.29646
e-exist,east,exist, 12/03  02:00:00,7,33696.00714,20.0067197,21.00064167,20.50368068,106.9656415,0,21.00064167,0.006227153,40.20386238,1,0,0,0,0,0,0,1179949.255,327.7636819,71368.29646
e-exist,east,exist, 12/03  03:00:00,6.375,14256.00302,19.88979851,21.00080421,20.44530136,130.3642467,0,21.00080421,0.005914164,38.20176069,1,0,0,0,0,0,0,1302141.295,361.7059154,71368.29646
e-exist,east,exist, 12/03  04:00:00,6.625,14256.00302,19.81810052,21.00078708,20.4094438,142.2836517,0,21.00078708,0.005658243,36.56367955,1,0,0,0,0,0,0,1329464.937,369.2958159,71368.29646
e-exist,east,exist, 12/03  05:00:00,7,14256.00302,19.78361401,21.00070033,20.39215717,145.8280076,0,21.00070033,0.005573204,36.01924306,1,0,0,0,0,0,0,1319104.401,366.4178891,71368.29646
e-exist,east,exist, 12/03  06:00:00,7.625,14256.00302,19.79596232,21.0006377,20.39830001,138.3972688,0,21.0006377,0.005548813,35.86314019,1,0,0,0,0,0,0,1253744.864,348.2624622,71368.29646
e-exist,east,exist, 12/03  07:00:00,6.75,53136.01126,19.77577665,21.00062166,20.38819915,146.3883705,0,21.00062166,0.005461683,35.32671992,1,0,0,0,0,0,0,1336617.823,371.2827287,71368.29646
e-exist,east,exist, 12/03  08:00:00,6.625,53136.01126,20.42783692,21.000149,20.71399296,37.27135489,3.389124429,21.000149,0.005289489,34.25720499,0.75,0,0,0,0,0,0,939712.1421,261.0311506,71368.29646
e-exist,east,exist, 12/03  09:00:00,10.125,72576.01538,21.05356256,20.99984883,21.0267057,0,101.8215237,20.99984883,0.005410792,35.07151431,0,0,0,0,0,0,0,235510.3165,65.41953235,71368.29646
e-exist,east,exist, 12/03  10:00:00,13.25,72576.01538,21.15426155,21.00002894,21.07714525,0,73.33481986,21.00002894,0.005950457,38.54999445,0,0,0,0,0,0,0,145140.7809,40.31688357,71368.29646
e-exist,east,exist, 12/03  11:00:00,15.25,53136.01126,21.26422124,21.00290427,21.13356275,0,55.42672196,21.00290427,0.006303847,40.80931519,0,0,0,0,0,0,0,86029.64066,23.8971224,71368.29646
e-exist,east,exist, 12/03  12:00:00,16.625,42768.00906,21.48588469,21.20054983,21.34321726,0,59.58879002,21.20054983,0.006498249,41.51982465,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/03  13:00:00,16.375,42768.00906,21.64256847,21.32350395,21.48303621,0,65.44535351,21.32350395,0.006752783,42.7912807,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/03  14:00:00,16.625,42768.00906,21.69243326,21.37791221,21.53517274,0,62.45972821,21.37791221,0.006961939,43.95314058,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/03  15:00:00,16.375,42768.00906,21.69491046,21.36761271,21.53126158,0,66.0944369,21.36761271,0.007350267,46.38120419,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/03  16:00:00,16.625,42768.00906,21.6390083,21.33391907,21.48646368,0,61.6295859,21.33391907,0.007631539,48.21332927,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/03  17:00:00,15.125,42768.00906,21.38538372,21.07853657,21.23196015,0,59.43486079,21.07853657,0.007508195,48.19275572,0,0,0,0,0,0,0,82444.63573,22.9012877,71368.29646
e-exist,east,exist, 12/03  18:00:00,12.125,42768.00906,21.07378571,20.99993697,21.03686134,0,36.70691933,20.99993697,0.00742869,47.91926198,0,0,0,0,0,0,0,347732.7407,96.59242797,71368.29646
e-exist,east,exist, 12/03  19:00:00,11,110160.0233,20.93699719,20.99990408,20.96845064,0,25.28237842,20.99990408,0.00724619,46.78455499,0,0,0,0,0,0,0,458507.4358,127.3631766,71368.29646
e-exist,east,exist, 12/03  20:00:00,9.125,129600.0275,20.7997057,20.99989486,20.89980028,0,26.06829163,20.99989486,0.007220691,46.63921645,0,0,0,0,0,0,0,571683.5739,158.8009927,71368.29646
e-exist,east,exist, 12/03  21:00:00,8,129600.0275,20.69260841,20.99979815,20.84620328,0,27.47902277,20.99979815,0.007099047,45.86263536,0,0,0,0,0,0,0,636158.1327,176.7105924,71368.29646
e-exist,east,exist, 12/03  22:00:00,7.375,129600.0275,20.5965874,20.99994684,20.79826712,0,8.872731243,20.99994684,0.006870221,44.42724191,0,0,0,0,0,0,0,741428.5148,205.9523652,71368.29646
e-exist,east,exist, 12/03  23:00:00,7,110160.0233,20.43534488,21.00025048,20.71779768,42.69525128,0,21.00025048,0.006565509,42.49256814,0,0,0,0,0,0,0,949888.8487,263.8580135,71368.29646
e-exist,east,exist, 12/03  24:00:00,6.375,53136.01126,20.22584945,21.0003945,20.61312197,90.96596497,0,21.0003945,0.006457691,41.80158229,0.25,0,0,0,0,0,0,1162315.447,322.8654021,71368.29646
e-exist,east,exist, 12/04  01:00:00,6,28512.00604,20.09662818,21.00048589,20.54855703,97.90894953,0,21.00048589,0.006425056,41.59225497,1,0,0,0,0,0,0,1210006.796,336.1129989,71368.29646
e-exist,east,exist, 12/04  02:00:00,6,22032.00467,20.00487084,21.00052885,20.50269984,111.4778282,0,21.00052885,0.006372877,41.25778817,1,0,0,0,0,0,0,1259071.476,349.7420765,71368.29646
e-exist,east,exist, 12/04  03:00:00,4.75,14256.00302,19.88118717,21.00072273,20.44095495,136.6163334,0,21.00072273,0.00635443,41.13903319,1,0,0,0,0,0,0,1426088.348,396.1356521,71368.29646
e-exist,east,exist, 12/04  04:00:00,4.625,14256.00302,19.81055222,21.00087869,20.40571546,147.9015008,0,21.00087869,0.006038652,39.08991439,1,0,0,0,0,0,0,1473912.273,409.420076,71368.29646
e-exist,east,exist, 12/04  05:00:00,5.625,14256.00302,19.77031194,21.00066982,20.38549088,151.7528822,0,21.00066982,0.005975179,38.66901786,1,0,0,0,0,0,0,1426495.896,396.24886,71368.29646
e-exist,east,exist, 12/04  06:00:00,6,28512.00604,19.72207712,21.00070707,20.3613921,159.7988929,0,21.00070707,0.006042611,39.10113279,1,0,0,0,0,0,0,1431956.262,397.7656284,71368.29646
e-exist,east,exist, 12/04  07:00:00,6,57024.01208,19.74551812,21.00060762,20.37306287,127.3693688,0,21.00060762,0.005850489,37.89301097,1,0,0,0,0,0,0,1315107.95,365.3077639,71368.29646
e-exist,east,exist, 12/04  08:00:00,6.625,72576.01538,20.30401704,21.00010135,20.6520592,31.42818064,0.720513229,21.00010135,0.005755673,37.29964185,0.5,0,0,0,0,0,0,929596.3168,258.2211991,71368.29646
e-exist,east,exist, 12/04  09:00:00,8.875,57024.01208,20.60901907,20.99998748,20.80450328,20.68831782,0,20.99998748,0.006071654,39.37670708,0,0,0,0,0,0,0,755004.5621,209.7234895,71368.29646
e-exist,east,exist, 12/04  10:00:00,11.875,57024.01208,20.83944084,20.99998202,20.91971143,3.820073436,4.563391575,20.99998202,0.006424327,41.67099218,0,0,0,0,0,0,0,492271.4162,136.7420601,71368.29646
e-exist,east,exist, 12/04  11:00:00,13,36288.00769,20.99861868,20.99998387,20.99930127,0.279157165,5.451145329,20.99998387,0.006791844,44.00170987,0,0,0,0,0,0,0,406927.6758,113.0354655,71368.29646
e-exist,east,exist, 12/04  12:00:00,14.875,36288.00769,21.20918245,21.00000809,21.10459527,0,37.44499729,21.00000809,0.007139237,46.1813306,0,0,0,0,0,0,0,174402.9999,48.44527776,71368.29646
e-exist,east,exist, 12/04  13:00:00,17.875,36288.00769,21.3532392,21.18592401,21.26958161,0,38.07747013,21.18592401,0.007360174,47.00390808,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/04  14:00:00,19,36288.00769,21.61604197,21.61869803,21.61737,0,25.82125332,21.61869803,0.007461858,46.38610747,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/04  15:00:00,18.375,36288.00769,21.7366416,21.63823158,21.68743659,0,36.2997194,21.63823158,0.007205575,44.7563456,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/04  16:00:00,17.375,36288.00769,21.62949247,21.43661835,21.53305541,0,49.88373631,21.43661835,0.007418643,46.63958068,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/04  17:00:00,16.375,36288.00769,21.40239737,21.17888775,21.29064256,0,62.70226919,21.17888775,0.007805344,49.85317887,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/04  18:00:00,14.75,36288.00769,21.20814548,21.01896122,21.11355335,0,73.94561518,21.01896122,0.008026066,51.76577543,0,0,0,0,0,0,0,52111.36367,14.4753788,71368.29646
e-exist,east,exist, 12/04  19:00:00,13.375,86832.0184,21.0757351,20.99982963,21.03778236,0,55.30424857,20.99982963,0.007974027,51.4945503,0,0,0,0,0,0,0,203639.0767,56.5664102,71368.29646
e-exist,east,exist, 12/04  20:00:00,13,115344.0244,21.00556294,20.99972087,21.0026419,0,56.96779495,20.99972087,0.007722214,49.88865265,0,0,0,0,0,0,0,220598.5748,61.27738188,71368.29646
e-exist,east,exist, 12/04  21:00:00,11.75,129600.0275,20.9162444,20.99968151,20.95796296,0,56.40427607,20.99968151,0.007470896,48.28446055,0,0,0,0,0,0,0,300047.3742,83.34649283,71368.29646
e-exist,east,exist, 12/04  22:00:00,11.625,115344.0244,20.85496492,20.99968873,20.92732682,0,59.03667558,20.99968873,0.007388498,47.7876533,0,0,0,0,0,0,0,298261.0066,82.85027962,71368.29646
e-exist,east,exist, 12/04  23:00:00,11.375,86832.0184,20.75432947,20.99984917,20.87708932,0,22.58239266,20.99984917,0.007406687,47.92119267,0,0,0,0,0,0,0,444911.8559,123.5866266,71368.29646
e-exist,east,exist, 12/04  24:00:00,11,42768.00906,20.60894244,21.00002833,20.80448538,6.065659271,0,21.00002833,0.00745946,48.25806065,0,0,0,0,0,0,0,571259.2614,158.6831282,71368.29646
e-exist,east,exist, 12/05  01:00:00,11,28512.00604,20.49448085,21.00014133,20.74731109,19.15198691,0,21.00014133,0.007376717,47.72866051,0,0,0,0,0,0,0,617952.4503,171.6534584,71368.29646
e-exist,east,exist, 12/05  02:00:00,11,22032.00467,20.40571391,21.00019805,20.70295598,30.2867609,0,21.00019805,0.007137286,46.16851682,0,0,0,0,0,0,0,657790.3699,182.7195472,71368.29646
e-exist,east,exist, 12/05  03:00:00,10.375,14256.00302,20.32512508,21.00022593,20.6626755,42.33253089,0,21.00022593,0.007055377,45.62757147,0,0,0,0,0,0,0,739949.5908,205.541553,71368.29646
e-exist,east,exist, 12/05  04:00:00,10,14256.00302,20.26184612,21.00030982,20.63107797,51.61312208,0,21.00030982,0.006959918,45.01679346,0,0,0,0,0,0,0,796200.3295,221.1667582,71368.29646
e-exist,east,exist, 12/05  05:00:00,9.375,14256.00302,20.16862475,21.00040891,20.58451683,69.17122438,0,21.00040891,0.00672903,43.51233541,0,0,0,0,0,0,0,897859.4807,249.4054113,71368.29646
e-exist,east,exist, 12/05  06:00:00,9,28512.00604,20.1034386,21.0004686,20.5519536,80.2984044,0,21.0004686,0.00655406,42.37674105,0.5,0,0,0,0,0,0,960769.3156,266.8803655,71368.29646
e-exist,east,exist, 12/05  07:00:00,9.625,57024.01208,20.15824395,21.00022832,20.57923614,39.84292496,0,21.00022832,0.006265598,40.53080613,1,0,0,0,0,0,0,776441.8848,215.6783013,71368.29646
e-exist,east,exist, 12/05  08:00:00,10,72576.01538,20.49536404,20.9999641,20.74766407,1.920145292,15.71907889,20.9999641,0.006069121,39.29704944,0,0,0,0,0,0,0,560571.7677,155.7143799,71368.29646
e-exist,east,exist, 12/05  09:00:00,11.25,57024.01208,20.83109404,20.99996874,20.91553139,0.683606191,11.98925887,20.99996874,0.006177756,40.00834751,0,0,0,0,0,0,0,492501.5284,136.8059801,71368.29646
e-exist,east,exist, 12/05  10:00:00,13.875,57024.01208,21.1030458,20.99996576,21.05150578,0,38.96667381,20.99996576,0.006346035,41.11261056,0,0,0,0,0,0,0,230334.7536,63.981876,71368.29646
e-exist,east,exist, 12/05  11:00:00,16.25,36288.00769,21.28612481,21.01539881,21.15076181,0,49.51574758,21.01539881,0.006461513,41.82830748,0,0,0,0,0,0,0,46497.62242,12.91600623,71368.29646
e-exist,east,exist, 12/05  12:00:00,17.625,36288.00769,21.51514256,21.30408656,21.40961456,0,44.27516633,21.30408656,0.006776723,43.04655324,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  13:00:00,19.875,36288.00769,21.83235583,21.89894321,21.86564952,0,16.44233769,21.89894321,0.00696686,42.63230226,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  14:00:00,22.25,36288.00769,22.22757748,22.63372979,22.43065363,12.14203273,0,22.63372979,0.006634001,38.82167977,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  15:00:00,21.75,36288.00769,22.46180515,22.82042672,22.64111593,4.536212195,2.984841874,22.82042672,0.006708057,38.80507967,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  16:00:00,20.375,36288.00769,22.45329598,22.64391217,22.54860407,0,19.00389017,22.64391217,0.007044802,41.16802292,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  17:00:00,18.125,36288.00769,22.21409856,22.17927042,22.19668449,0,48.94611652,22.17927042,0.00721664,43.35307606,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  18:00:00,15.75,36288.00769,21.92925288,21.69410305,21.81167796,0,82.16975468,21.69410305,0.007379612,45.65156295,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  19:00:00,14.375,86832.0184,21.68830955,21.3054572,21.49688338,0,99.1367956,21.3054572,0.007064067,44.78610866,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/05  20:00:00,12.75,115344.0244,21.45779106,21.04473122,21.25126114,0,109.4141377,21.04473122,0.006654283,42.90014087,0,0,0,0,0,0,0,48204.01616,13.39000449,71368.29646
e-exist,east,exist, 12/05  21:00:00,11.375,129600.0275,21.26727476,20.99959828,21.13343652,0,96.95624853,20.99959828,0.006512055,42.1362321,0,0,0,0,0,0,0,176470.2079,49.0195022,71368.29646
e-exist,east,exist, 12/05  22:00:00,10.375,115344.0244,21.11191451,20.99959477,21.05575464,0,79.13765293,20.99959477,0.006321316,40.92959491,0,0,0,0,0,0,0,302055.3122,83.90425338,71368.29646
e-exist,east,exist, 12/05  23:00:00,10,86832.0184,20.9494016,20.99980045,20.97460102,0,28.85195955,20.99980045,0.005930355,38.42160813,0,0,0,0,0,0,0,505498.2705,140.4161863,71368.29646
e-exist,east,exist, 12/05  24:00:00,9.375,42768.00906,20.76202611,21.00006867,20.88104739,10.2846324,0,21.00006867,0.005660845,36.66814255,0,0,0,0,0,0,0,684702.8457,190.1952349,71368.29646
e-exist,east,exist, 12/06  01:00:00,9.625,28512.00604,20.62062295,21.0001439,20.81038343,20.06400507,0,21.0001439,0.005559184,36.00188583,0,0,0,0,0,0,0,704421.9904,195.6727751,71368.29646
e-exist,east,exist, 12/06  02:00:00,10,22032.00467,20.54508343,21.00012939,20.77260641,20.76717833,0,21.00012939,0.005535557,35.85025869,0,0,0,0,0,0,0,683765.7388,189.9349274,71368.29646
e-exist,east,exist, 12/06  03:00:00,10,14256.00302,20.47227476,21.00012266,20.73619871,25.74305903,0,21.00012266,0.005590644,36.22629331,0,0,0,0,0,0,0,701915.7654,194.9766015,71368.29646
e-exist,east,exist, 12/06  04:00:00,10.625,14256.00302,20.40199332,21.00014863,20.70107097,32.6751,0,21.00014863,0.005744431,37.22735535,0,0,0,0,0,0,0,688323.2505,191.2009029,71368.29646
e-exist,east,exist, 12/06  05:00:00,11,14256.00302,20.36387195,21.00017164,20.6820218,34.50608051,0,21.00017164,0.005814551,37.70080576,0.5,0,0,0,0,0,0,671689.164,186.5803233,71368.29646
e-exist,east,exist, 12/06  06:00:00,11.625,28512.00604,20.3587841,21.00015646,20.67947028,30.5959942,0,21.00015646,0.005835301,37.84812809,0.25,0,0,0,0,0,0,618935.7141,171.9265873,71368.29646
e-exist,east,exist, 12/06  07:00:00,12,57024.01208,20.39353966,20.99999065,20.69676515,0,3.121610295,20.99999065,0.005763474,37.38689962,0.25,0,0,0,0,0,0,474453.2075,131.7925576,71368.29646
e-exist,east,exist, 12/06  08:00:00,14.5,72576.01538,20.63671846,21.00404111,20.82037979,0,50.70307408,21.00404111,0.00553451,35.88395785,0,0,0,0,0,0,0,148845.6757,41.34602102,71368.29646
e-exist,east,exist, 12/06  09:00:00,16.625,57024.01208,20.74292039,21.00047179,20.87169609,0,27.89780257,21.00047179,0.005304522,34.42113154,0,0,0,0,0,0,0,98904.94745,27.47359651,71368.29646
e-exist,east,exist, 12/06  10:00:00,17,57024.01208,20.92420992,20.99996404,20.96208698,0,30.41378303,20.99996404,0.00551665,35.79969239,0,0,0,0,0,0,0,67001.22805,18.61145224,71368.29646
e-exist,east,exist, 12/06  11:00:00,17,36288.00769,21.1289854,21.00007622,21.06453081,0,34.29280315,21.00007622,0.006346447,41.12925522,0,0,0,0,0,0,0,53528.73254,14.86909237,71368.29646
e-exist,east,exist, 12/06  12:00:00,17,36288.00769,21.11798073,21.00007295,21.05902684,0,32.89365997,21.00007295,0.007047214,45.62081891,0,0,0,0,0,0,0,58675.18823,16.2986634,71368.29646
e-exist,east,exist, 12/06  13:00:00,16.375,36288.00769,21.13570911,20.99993541,21.06782226,0,32.07670392,20.99993541,0.006916168,44.78219322,0,0,0,0,0,0,0,100304.805,27.86244584,71368.29646
e-exist,east,exist, 12/06  14:00:00,16,36288.00769,21.18647606,20.99996396,21.09322001,0,36.51575472,20.99996396,0.006942146,44.92061155,0,0,0,0,0,0,0,107721.9535,29.92276486,71368.29646
e-exist,east,exist, 12/06  15:00:00,16,36288.00769,21.16385338,21.00002272,21.08193805,0,33.81833599,21.00002272,0.007481771,48.38252135,0,0,0,0,0,0,0,117974.9067,32.77080743,71368.29646
e-exist,east,exist, 12/06  16:00:00,15.375,36288.00769,21.11701534,21.00007336,21.05854435,0,31.86624278,21.00007336,0.008175985,52.83321083,0,0,0,0,0,0,0,163974.857,45.54857138,71368.29646
e-exist,east,exist, 12/06  17:00:00,14.375,36288.00769,20.95221449,20.99992759,20.97607104,0,21.86351734,20.99992759,0.008104603,52.37837436,0,0,0,0,0,0,0,261981.5936,72.77266488,71368.29646
e-exist,east,exist, 12/06  18:00:00,14,36288.00769,20.8813312,20.99988265,20.94060692,0,38.73684336,20.99988265,0.00819587,52.92783485,0,0,0,0,0,0,0,224794.9899,62.44305275,71368.29646
e-exist,east,exist, 12/06  19:00:00,13.375,86832.0184,20.81794261,20.99992258,20.9089326,0,30.86446972,20.99992258,0.008339508,53.82325409,0,0,0,0,0,0,0,291946.4093,81.09622479,71368.29646
e-exist,east,exist, 12/06  20:00:00,13,115344.0244,20.78026717,20.99980935,20.89003826,0,38.83195297,20.99980935,0.008375183,54.05075769,0,0,0,0,0,0,0,286725.358,79.64593277,71368.29646
e-exist,east,exist, 12/06  21:00:00,13,129600.0275,20.78518156,20.99978544,20.8924835,0,55.81601748,20.99978544,0.008662594,55.84565045,0,0,0,0,0,0,0,225821.0741,62.72807614,71368.29646
e-exist,east,exist, 12/06  22:00:00,13,115344.0244,20.77472966,20.99966482,20.88719724,0,64.5966926,20.99966482,0.008822971,56.84455326,0,0,0,0,0,0,0,194277.1851,53.96588474,71368.29646
e-exist,east,exist, 12/06  23:00:00,12.375,86832.0184,20.66580986,20.99984855,20.8328292,0,24.02552052,20.99984855,0.008938762,57.57935966,0,0,0,0,0,0,0,379165.0547,105.3236263,71368.29646
e-exist,east,exist, 12/06  24:00:00,12,42768.00906,20.53746698,21.00003186,20.76874942,6.921750225,0,21.00003186,0.008998738,57.95954023,0,0,0,0,0,0,0,513827.471,142.7298531,71368.29646
e-exist,east,exist, 12/07  01:00:00,11.375,28512.00604,20.43521055,21.00015473,20.71768264,22.13967231,0,21.00015473,0.008905645,57.36791768,0,0,0,0,0,0,0,607069.6185,168.6304496,71368.29646
e-exist,east,exist, 12/07  02:00:00,11.625,22032.00467,20.39681103,21.00012601,20.69846852,24.3405805,0,21.00012601,0.008753526,56.40174948,0,0,0,0,0,0,0,599604.4895,166.5568026,71368.29646
e-exist,east,exist, 12/07  03:00:00,12,14256.00302,20.3624497,21.00015675,20.68130323,27.63767452,0,21.00015675,0.008805559,56.73221993,0,0,0,0,0,0,0,587975.5594,163.3265443,71368.29646
e-exist,east,exist, 12/07  04:00:00,12,14256.00302,20.31530336,21.0001639,20.65773363,34.89563267,0,21.0001639,0.008726997,56.19821726,0,0,0,0,0,0,0,614255.3724,170.6264923,71368.29646
e-exist,east,exist, 12/07  05:00:00,12,14256.00302,20.28497986,21.00015586,20.64256786,38.83463138,0,21.00015586,0.008912269,57.35323177,0,0,0,0,0,0,0,628637.3026,174.621473,71368.29646
e-exist,east,exist, 12/07  06:00:00,12,28512.00604,20.25502237,21.0002006,20.62761149,43.29523725,0,21.0002006,0.008995815,57.88307044,0,0,0,0,0,0,0,644661.8834,179.0727454,71368.29646
e-exist,east,exist, 12/07  07:00:00,12,57024.01208,20.29777744,21.00004562,20.64891153,8.561825383,0,21.00004562,0.008944367,57.55726393,0,0,0,0,0,0,0,519733.8258,144.3705072,71368.29646
e-exist,east,exist, 12/07  08:00:00,12,72576.01538,20.63715856,20.99986118,20.81850987,0,40.78288464,20.99986118,0.008763531,56.41035666,0,0,0,0,0,0,0,342218.1478,95.06059662,71368.29646
e-exist,east,exist, 12/07  09:00:00,13.25,57024.01208,20.92571097,20.99991739,20.96281418,0,31.10644552,20.99991739,0.008745915,56.33328673,0,0,0,0,0,0,0,299440.13,83.1778139,71368.29646
e-exist,east,exist, 12/07  10:00:00,14,57024.01208,21.12511798,20.99998303,21.0625505,0,42.18951196,20.99998303,0.0090294,58.15428003,0,0,0,0,0,0,0,213239.4072,59.23316866,71368.29646
e-exist,east,exist, 12/07  11:00:00,15.25,36288.00769,21.31700681,21.002171,21.15958891,0,54.10805567,21.002171,0.009350258,60.14479651,0,0,0,0,0,0,0,92734.39576,25.75955438,71368.29646
e-exist,east,exist, 12/07  12:00:00,16.625,36288.00769,21.48326957,21.14748235,21.31537596,0,58.93047358,21.14748235,0.00932864,59.41861796,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/07  13:00:00,17.625,36288.00769,21.65380276,21.41893363,21.53636819,0,46.36358729,21.41893363,0.009068066,56.77198962,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/07  14:00:00,17.375,36288.00769,21.74162802,21.48267721,21.61215261,0,51.08349614,21.48267721,0.008873136,55.32806157,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/07  15:00:00,17,36288.00769,21.71893088,21.39707501,21.55800294,0,56.19983902,21.39707501,0.008578076,53.79580078,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/07  16:00:00,16.375,36288.00769,21.66049091,21.31601949,21.4882552,0,65.33314581,21.31601949,0.008487955,53.50386744,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/07  17:00:00,14.75,36288.00769,21.35753597,21.03831087,21.19792342,0,67.58873847,21.03831087,0.008676122,55.61568626,0,0,0,0,0,0,0,75747.0558,21.04084883,71368.29646
e-exist,east,exist, 12/07  18:00:00,14,36288.00769,21.1841374,20.99991247,21.09202494,0,69.51161386,20.99991247,0.009040329,58.05120018,0,0,0,0,0,0,0,114690.3986,31.85844404,71368.29646
e-exist,east,exist, 12/07  19:00:00,14,86832.0184,21.13770338,20.99984032,21.06877185,0,66.79838547,20.99984032,0.009176397,58.9125381,0,0,0,0,0,0,0,124510.6197,34.58628324,71368.29646
e-exist,east,exist, 12/07  20:00:00,14,115344.0244,21.10776495,20.99976309,21.05376402,0,75.55739523,20.99976309,0.009293815,59.6925901,0,0,0,0,0,0,0,93021.00901,25.83916917,71368.29646
e-exist,east,exist, 12/07  21:00:00,13.375,129600.0275,21.0791497,20.99966558,21.03940764,0,86.66498172,20.99966558,0.009381973,60.27310855,0,0,0,0,0,0,0,92049.23189,25.56923108,71368.29646
e-exist,east,exist, 12/07  22:00:00,13.625,115344.0244,21.07133823,20.99836077,21.0348495,0,97.76660384,20.99836077,0.009573503,61.48980552,0,0,0,0,0,0,0,36610.64627,10.16962396,71368.29646
e-exist,east,exist, 12/07  23:00:00,13.375,86832.0184,20.97443597,20.99960326,20.98701961,0,55.67976192,20.99960326,0.009834733,63.13675873,0,0,0,0,0,0,0,203782.4067,56.60622408,71368.29646
e-exist,east,exist, 12/07  24:00:00,13,42768.00906,20.85620973,20.99980996,20.92800984,0,26.67110775,20.99980996,0.009706829,62.32746596,0,0,0,0,0,0,0,331295.6689,92.02657468,71368.29646
e-exist,east,exist, 12/08  01:00:00,13,28512.00604,20.76300679,20.99985614,20.88143146,0,19.41124335,20.99985614,0.009640414,61.86902489,0,0,0,0,0,0,0,357397.8604,99.27718346,71368.29646
e-exist,east,exist, 12/08  02:00:00,12.375,22032.00467,20.64195352,20.99996518,20.82095935,0.562458036,5.329368721,20.99996518,0.009618852,61.70936919,0,0,0,0,0,0,0,449003.0788,124.7230775,71368.29646
e-exist,east,exist, 12/08  03:00:00,12,14256.00302,20.55207797,21.00005696,20.77606746,5.465590907,0,21.00005696,0.009486554,60.87296127,0,0,0,0,0,0,0,508812.2887,141.3367469,71368.29646
e-exist,east,exist, 12/08  04:00:00,11.375,14256.00302,20.48086807,21.0001014,20.74048473,14.6010394,0,21.0001014,0.0092043,59.08808141,0,0,0,0,0,0,0,580346.6316,161.2073977,71368.29646
e-exist,east,exist, 12/08  05:00:00,11.625,14256.00302,20.438436,21.00010512,20.71927056,18.15091827,0,21.00010512,0.00908386,58.32605409,0,0,0,0,0,0,0,577567.658,160.4354606,71368.29646
e-exist,east,exist, 12/08  06:00:00,12,28512.00604,20.41716508,21.0000994,20.70863224,18.66723987,0,21.0000994,0.009057745,58.19685694,0,0,0,0,0,0,0,556087.7587,154.4688219,71368.29646
e-exist,east,exist, 12/08  07:00:00,12,57024.01208,20.45035512,20.99993716,20.72514614,0,14.13365702,20.99993716,0.008969991,57.66304186,0,0,0,0,0,0,0,438112.5692,121.6979359,71368.29646
e-exist,east,exist, 12/08  08:00:00,12,72576.01538,20.69440708,20.99984484,20.84712596,0,49.13179522,20.99984484,0.008886888,57.13667635,0,0,0,0,0,0,0,312467.7782,86.79660505,71368.29646
e-exist,east,exist, 12/08  09:00:00,12.625,57024.01208,20.84298687,20.99995707,20.92147197,0,19.38497348,20.99995707,0.009024922,58.04704302,0,0,0,0,0,0,0,380792.6341,105.7757317,71368.29646
e-exist,east,exist, 12/08  10:00:00,13.625,57024.01208,21.05406046,20.99995739,21.02700892,0,32.12848585,20.99995739,0.009149672,58.85954677,0,0,0,0,0,0,0,272876.1141,75.79892057,71368.29646
e-exist,east,exist, 12/08  11:00:00,14,36288.00769,21.06832548,21.00000478,21.03416513,0,16.08776816,21.00000478,0.009274154,59.64842003,0,0,0,0,0,0,0,307156.8262,85.32134061,71368.29646
e-exist,east,exist, 12/08  12:00:00,14.625,36288.00769,21.26373665,20.99994567,21.13184116,0,43.39294246,20.99994567,0.009198958,59.17203992,0,0,0,0,0,0,0,169961.1847,47.21144021,71368.29646
e-exist,east,exist, 12/08  13:00:00,15.625,36288.00769,21.4838022,21.04262459,21.26321339,0,71.40786761,21.04262459,0.009282643,59.51036712,0,0,0,0,0,0,0,10132.23015,2.814508375,71368.29646
e-exist,east,exist, 12/08  14:00:00,15.375,36288.00769,21.51643251,21.0484798,21.28245616,0,75.65607954,21.0484798,0.008946477,57.34070602,0,0,0,0,0,0,0,9122.915624,2.534143229,71368.29646
e-exist,east,exist, 12/08  15:00:00,14.375,36288.00769,21.4195075,20.99992268,21.20971509,0,62.73901763,20.99992268,0.008696468,55.92901958,0,0,0,0,0,0,0,115520.3616,32.08898932,71368.29646
e-exist,east,exist, 12/08  16:00:00,14,36288.00769,21.3255429,20.99997951,21.16276121,0,53.33292817,20.99997951,0.008885388,57.12667622,0,0,0,0,0,0,0,172886.2024,48.0239451,71368.29646
e-exist,east,exist, 12/08  17:00:00,14,36288.00769,21.12281602,20.99994092,21.06137847,0,37.59151662,20.99994092,0.009071782,58.30796918,0,0,0,0,0,0,0,229583.1949,63.77310971,71368.29646
e-exist,east,exist, 12/08  18:00:00,12.75,36288.00769,20.96480268,20.99989369,20.98234819,0,36.87038322,20.99989369,0.009064531,58.29816223,0,0,0,0,0,0,0,309808.3381,86.0578717,71368.29646
e-exist,east,exist, 12/08  19:00:00,10.75,86832.0184,20.81800936,20.99996258,20.90898597,0,13.46410238,20.99996258,0.008578178,55.23273673,0,0,0,0,0,0,0,517519.198,143.7553328,71368.29646
e-exist,east,exist, 12/08  20:00:00,10.625,115344.0244,20.75921811,20.99984706,20.87953259,0,21.8951408,20.99984706,0.008112802,52.27566064,0,0,0,0,0,0,0,494882.9169,137.4674769,71368.29646
e-exist,east,exist, 12/08  21:00:00,11,129600.0275,20.75217667,20.99983195,20.87600431,0,40.6640067,20.99983195,0.008326462,53.63416472,0,0,0,0,0,0,0,404588.5415,112.385706,71368.29646
e-exist,east,exist, 12/08  22:00:00,11.625,115344.0244,20.76023386,20.99980726,20.88002056,0,56.45738354,20.99980726,0.008793836,56.60269478,0,0,0,0,0,0,0,309389.2066,85.94144628,71368.29646
e-exist,east,exist, 12/08  23:00:00,12,86832.0184,20.70592028,20.99988024,20.85290026,0,27.88851551,20.99988024,0.009272845,59.6775765,0,0,0,0,0,0,0,389126.6668,108.0907408,71368.29646
e-exist,east,exist, 12/08  24:00:00,12,42768.00906,20.60879428,20.99999055,20.80439242,0,3.957169154,20.99999055,0.00936115,60.2221307,0,0,0,0,0,0,0,474911.0818,131.9197449,71368.29646
e-exist,east,exist, 12/09  01:00:00,11.375,33696.00714,20.48943725,21.00009482,20.74476604,14.69046909,0,21.00009482,0.009153201,58.88143534,0,0,0,0,0,0,0,580653.8622,161.2927395,71368.29646
e-exist,east,exist, 12/09  02:00:00,11,33696.00714,20.39341814,21.0001669,20.69679252,29.37624739,0,21.0001669,0.009047632,58.21182446,0,0,0,0,0,0,0,656800.4777,182.4445771,71368.29646
e-exist,east,exist, 12/09  03:00:00,11,14256.00302,20.3261318,21.00020277,20.66316728,38.64917153,0,21.00020277,0.009011278,58.01700655,0,0,0,0,0,0,0,690149.0322,191.7080645,71368.29646
e-exist,east,exist, 12/09  04:00:00,11,14256.00302,20.27032641,21.0002863,20.63530636,46.65638999,0,21.0002863,0.008895585,57.26826872,0,0,0,0,0,0,0,718545.7413,199.5960392,71368.29646
e-exist,east,exist, 12/09  05:00:00,11,14256.00302,20.23295417,21.00025864,20.61660641,51.34638973,0,21.00025864,0.008748073,56.31089213,0,0,0,0,0,0,0,735627.7846,204.3410513,71368.29646
e-exist,east,exist, 12/09  06:00:00,11,14256.00302,20.19501508,21.00023394,20.59762451,56.97126801,0,21.00023394,0.008896161,57.25076825,0,0,0,0,0,0,0,756087.7616,210.0243782,71368.29646
e-exist,east,exist, 12/09  07:00:00,11.625,53136.01126,20.22338314,21.00022167,20.6118024,51.39692016,0,21.00022167,0.008896164,57.28622614,0,0,0,0,0,0,0,697141.6554,193.6504598,71368.29646
e-exist,east,exist, 12/09  08:00:00,12,53136.01126,20.31399969,21.00007185,20.65703577,18.37186617,0,21.00007185,0.008772782,56.52427219,0,0,0,0,0,0,0,555021.9454,154.1727626,71368.29646
e-exist,east,exist, 12/09  09:00:00,12,72576.01538,20.49316155,20.99990585,20.7465337,0,32.87211869,20.99990585,0.008680751,55.94005794,0,0,0,0,0,0,0,370657.5112,102.9604198,71368.29646
e-exist,east,exist, 12/09  10:00:00,12.625,72576.01538,20.6348485,20.99996947,20.81740899,0,11.2738433,20.99996947,0.008582496,55.31527465,0,0,0,0,0,0,0,409456.0873,113.737802,71368.29646
e-exist,east,exist, 12/09  11:00:00,13.625,53136.01126,20.79375548,21.00000726,20.89688137,4.19189925,2.108970992,21.00000726,0.008493564,54.7497047,0,0,0,0,0,0,0,395239.8682,109.7888523,71368.29646
e-exist,east,exist, 12/09  12:00:00,14.625,42768.00906,21.01539891,20.99995867,21.00767879,0,24.15188554,20.99995867,0.008559544,55.13512336,0,0,0,0,0,0,0,238769.684,66.32491221,71368.29646
e-exist,east,exist, 12/09  13:00:00,14.375,42768.00906,21.00989163,20.99998858,21.0049401,0,21.0849262,20.99998858,0.0088377,56.84534233,0,0,0,0,0,0,0,265585.8236,73.7738399,71368.29646
e-exist,east,exist, 12/09  14:00:00,14,42768.00906,20.92567715,21.00000371,20.96284043,0,8.555027145,21.00000371,0.008851977,56.91478104,0,0,0,0,0,0,0,333796.404,92.72122333,71368.29646
e-exist,east,exist, 12/09  15:00:00,13.375,42768.00906,20.86860866,20.99999847,20.93430356,0.234600312,1.146106715,20.99999847,0.008604357,55.34444449,0,0,0,0,0,0,0,400051.9181,111.1255328,71368.29646
e-exist,east,exist, 12/09  16:00:00,13,42768.00906,20.83445835,21.00000983,20.91723409,4.030180306,0,21.00000983,0.008517617,54.79403748,0,0,0,0,0,0,0,441192.6225,122.5535062,71368.29646
e-exist,east,exist, 12/09  17:00:00,13,42768.00906,20.70373341,21.00002705,20.85188023,12.55396008,0,21.00002705,0.008492518,54.63469283,0,0,0,0,0,0,0,471869.2674,131.0747965,71368.29646
e-exist,east,exist, 12/09  18:00:00,13,42768.00906,20.64212624,20.99998184,20.82105404,0,8.402681965,20.99998184,0.008556332,55.03979563,0,0,0,0,0,0,0,396449.1167,110.1247546,71368.29646
e-exist,east,exist, 12/09  19:00:00,13,110160.0233,20.63870835,20.99994788,20.81932811,0,18.38897231,20.99994788,0.008629956,55.50703904,0,0,0,0,0,0,0,360518.1183,100.1439217,71368.29646
e-exist,east,exist, 12/09  20:00:00,13,129600.0275,20.64968331,20.99985063,20.82476697,0,44.09761731,20.99985063,0.008926397,57.38684747,0,0,0,0,0,0,0,268294.5344,74.52625955,71368.29646
e-exist,east,exist, 12/09  21:00:00,13,129600.0275,20.66545517,20.9997562,20.83260569,0,61.24405685,20.9997562,0.009369571,60.23164208,0,0,0,0,0,0,0,206846.4771,57.45735476,71368.29646
e-exist,east,exist, 12/09  22:00:00,13,129600.0275,20.6739057,20.99973043,20.83681806,0,53.40790054,20.99973043,0.009451127,60.77065245,0,0,0,0,0,0,0,235078.1638,65.29948996,71368.29646
e-exist,east,exist, 12/09  23:00:00,13,110160.0233,20.62085734,20.99993498,20.81039616,0,14.47380085,20.99993498,0.009306831,59.85569123,0,0,0,0,0,0,0,374828.5579,104.1190439,71368.29646
e-exist,east,exist, 12/09  24:00:00,12.9375,53136.01126,20.53657727,21.00004906,20.76831317,11.23758829,0,21.00004906,0.00906237,58.30570248,0,0,0,0,0,0,0,471124.9984,130.8680551,71368.29646
e-exist,east,exist, 12/10  01:00:00,12.9625,33696.00714,20.48795416,21.00000601,20.74398008,4.84219711,0,21.00000601,0.009205768,59.21493018,0,0,0,0,0,0,0,446838.6909,124.1218586,71368.29646
e-exist,east,exist, 12/10  02:00:00,12.375,33696.00714,20.42842026,21.00006075,20.7142405,14.93604195,0,21.00006075,0.009454981,60.83150327,0,0,0,0,0,0,0,519852.1006,144.4033613,71368.29646
e-exist,east,exist, 12/10  03:00:00,11.875,14256.00302,20.36294613,21.00013553,20.68154083,26.40315596,0,21.00013553,0.009505303,61.13494409,0,0,0,0,0,0,0,592152.1737,164.4867149,71368.29646
e-exist,east,exist, 12/10  04:00:00,11.925,14256.00302,20.3263943,21.00015391,20.66327411,31.33022605,0,21.00015391,0.009495355,61.04917514,0,0,0,0,0,0,0,606796.7713,168.5546587,71368.29646
e-exist,east,exist, 12/10  05:00:00,11.9375,14256.00302,20.29749843,21.00017314,20.64883579,35.27978721,0,21.00017314,0.009524432,61.27112537,0,0,0,0,0,0,0,620220.4067,172.2834463,71368.29646
e-exist,east,exist, 12/10  06:00:00,11.9625,14256.00302,20.27233,21.00019003,20.63626002,38.91967073,0,21.00019003,0.009521769,61.27691402,0,0,0,0,0,0,0,631767.5382,175.4909828,71368.29646
e-exist,east,exist, 12/10  07:00:00,11.375,53136.01126,20.22937856,21.00028922,20.61483389,51.30136813,0,21.00028922,0.009349649,60.14815091,0,0,0,0,0,0,0,712486.0609,197.9127947,71368.29646
e-exist,east,exist, 12/10  08:00:00,11,53136.01126,20.62942453,20.99997548,20.8147,9.583533482,22.85844166,20.99997548,0.00891967,57.4360691,0,0,0,0,0,0,0,503385.8397,139.8293999,71368.29646
e-exist,east,exist, 12/10  09:00:00,12.25,72576.01538,21.27739731,21.06379511,21.17059621,0,123.3220775,21.06379511,0.008713427,55.96347036,0,0,0,0,0,0,0,34826.20008,9.673944466,71368.29646
e-exist,east,exist, 12/10  10:00:00,13,72576.01538,21.32157043,21.00418598,21.1628782,0,94.20721746,21.00418598,0.00870186,56.14968089,0,0,0,0,0,0,0,87011.51459,24.16986516,71368.29646
e-exist,east,exist, 12/10  11:00:00,13,53136.01126,21.29516493,20.99994448,21.1475547,0,49.3363787,20.99994448,0.008773738,56.64262137,0,0,0,0,0,0,0,249324.4973,69.25680481,71368.29646
e-exist,east,exist, 12/10  12:00:00,13.625,42768.00906,21.40872323,20.99984182,21.20428252,0,67.948802,20.99984182,0.00856899,55.33909214,0,0,0,0,0,0,0,143243.7645,39.7899346,71368.29646
e-exist,east,exist, 12/10  13:00:00,14,42768.00906,21.44429846,20.99986324,21.22208085,0,74.93990602,20.99986324,0.008458809,54.60335233,0,0,0,0,0,0,0,94693.04147,26.30362263,71368.29646
e-exist,east,exist, 12/10  14:00:00,14,42768.00906,21.41177231,20.99989235,21.20583233,0,68.40951622,20.99989235,0.008425658,54.37194118,0,0,0,0,0,0,0,118181.1214,32.82808927,71368.29646
e-exist,east,exist, 12/10  15:00:00,13.375,42768.00906,21.35573211,20.99991575,21.17782393,0,56.98201083,20.99991575,0.008426634,54.37807963,0,0,0,0,0,0,0,198230.4992,55.06402755,71368.29646
e-exist,east,exist, 12/10  16:00:00,13,42768.00906,21.26202631,20.99991439,21.13097035,0,42.09058981,20.99991439,0.008232143,53.13919401,0,0,0,0,0,0,0,274693.7914,76.30383094,71368.29646
e-exist,east,exist, 12/10  17:00:00,12.375,42768.00906,21.02270836,20.99996863,21.01133849,1.768682464,8.732370826,20.99996863,0.007718112,49.86167634,0,0,0,0,0,0,0,439507.5917,122.0854421,71368.29646
e-exist,east,exist, 12/10  18:00:00,11.375,42768.00906,20.83631253,20.99998547,20.918149,0.340204671,6.454051115,20.99998547,0.007561738,48.8636292,0,0,0,0,0,0,0,504643.8868,140.1788574,71368.29646
e-exist,east,exist, 12/10  19:00:00,10.375,110160.0233,20.71854422,21.00002052,20.85928237,1.619084481,2.164917732,21.00002052,0.007446891,48.13012453,0,0,0,0,0,0,0,586428.8641,162.8969067,71368.29646
e-exist,east,exist, 12/10  20:00:00,10,129600.0275,20.66683541,20.99987467,20.83335504,0,22.53511993,20.99987467,0.007361314,47.61339465,0,0,0,0,0,0,0,530403.3582,147.3342662,71368.29646
e-exist,east,exist, 12/10  21:00:00,10.625,129600.0275,20.67919794,20.99973,20.83946397,0,45.59667577,20.99973,0.00750832,48.57122122,0,0,0,0,0,0,0,408945.151,113.5958753,71368.29646
e-exist,east,exist, 12/10  22:00:00,11,129600.0275,20.66705292,20.99981242,20.83343267,0,37.96962445,20.99981242,0.007678967,49.63080751,0,0,0,0,0,0,0,413312.573,114.809048,71368.29646
e-exist,east,exist, 12/10  23:00:00,11,110160.0233,20.57671291,21.00001005,20.78836148,3.993078558,0,21.00001005,0.007704275,49.80410002,0,0,0,0,0,0,0,564278.0195,156.7438943,71368.29646
e-exist,east,exist, 12/10  24:00:00,9.75,53136.01126,20.41128376,21.00023808,20.70576092,45.37732041,0,21.00023808,0.007614999,49.2514541,0,0,0,0,0,0,0,790377.8628,219.5494063,71368.29646
e-exist,east,exist, 12/11  01:00:00,8.9375,28512.00604,20.27153772,21.00031071,20.63592421,56.75178005,0,21.00031071,0.007450629,48.20076796,0,0,0,0,0,0,0,881463.7998,244.8510555,71368.29646
e-exist,east,exist, 12/11  02:00:00,8.9625,22032.00467,20.18001649,21.00035588,20.59018619,70.64868776,0,21.00035588,0.007418802,47.99716393,0,0,0,0,0,0,0,929922.7146,258.3118652,71368.29646
e-exist,east,exist, 12/11  03:00:00,9.625,14256.00302,20.14976218,21.00034331,20.57505275,71.1858407,0,21.00034331,0.007427704,48.05411166,0,0,0,0,0,0,0,890764.4143,247.4345595,71368.29646
e-exist,east,exist, 12/11  04:00:00,9.375,14256.00302,20.10469351,21.00037259,20.55253305,78.11623345,0,21.00037259,0.007434054,48.0946202,0,0,0,0,0,0,0,931204.3642,258.667879,71368.29646
e-exist,east,exist, 12/11  05:00:00,9,14256.00302,20.03972861,21.00049641,20.52011251,90.51648516,0,21.00049641,0.007345782,47.50059903,0,0,0,0,0,0,0,998620.2042,277.3945012,71368.29646
e-exist,east,exist, 12/11  06:00:00,8.375,28512.00604,19.96830084,21.00058416,20.4844425,105.2017007,0,21.00058416,0.00713075,46.13685635,0,0,0,0,0,0,0,1089987.966,302.7744351,71368.29646
e-exist,east,exist, 12/11  07:00:00,8,57024.01208,19.98998714,21.0003529,20.49517002,73.81788165,0,21.0003529,0.00696038,45.06413344,0,0,0,0,0,0,0,1000437.687,277.8993576,71368.29646
e-exist,east,exist, 12/11  08:00:00,8,72576.01538,20.18242433,21.00014363,20.59128398,36.44465972,0,21.00014363,0.006741845,43.66496598,0,0,0,0,0,0,0,866055.5245,240.570979,71368.29646
e-exist,east,exist, 12/11  09:00:00,8.625,57024.01208,20.43386206,21.00008579,20.71697392,45.86565081,0,21.00008579,0.00668705,43.31403186,0,0,0,0,0,0,0,861642.4199,239.3451166,71368.29646
e-exist,east,exist, 12/11  10:00:00,9,57024.01208,20.55181059,21.00005034,20.77593046,46.10043375,0,21.00005034,0.006786249,43.94974829,0,0,0,0,0,0,0,839461.6071,233.1837797,71368.29646
e-exist,east,exist, 12/11  11:00:00,10.25,36288.00769,20.60242782,21.00005098,20.8012394,50.48452299,0,21.00005098,0.006803292,44.03172448,0,0,0,0,0,0,0,777711.8012,216.0310559,71368.29646
e-exist,east,exist, 12/11  12:00:00,11,36288.00769,20.73477375,21.00003853,20.86740614,34.75065905,0,21.00003853,0.00683452,44.18799138,0,0,0,0,0,0,0,674536.6985,187.3713052,71368.29646
e-exist,east,exist, 12/11  13:00:00,11.625,36288.00769,20.85208584,21.00002975,20.9260578,22.10423142,0,21.00002975,0.006837709,44.16472284,0,0,0,0,0,0,0,590178.7105,163.9385307,71368.29646
e-exist,east,exist, 12/11  14:00:00,12,36288.00769,20.80342243,21.00003593,20.90172918,25.30956126,0,21.00003593,0.006812246,43.98567671,0,0,0,0,0,0,0,578409.1498,160.6692083,71368.29646
e-exist,east,exist, 12/11  15:00:00,12,36288.00769,20.74593572,21.00004062,20.87298817,28.51964086,0,21.00004062,0.006800888,43.91312671,0,0,0,0,0,0,0,589964.8621,163.8791283,71368.29646
e-exist,east,exist, 12/11  16:00:00,12,36288.00769,20.67116227,21.00004179,20.83560203,27.01104316,0,21.00004179,0.00683324,44.11974631,0,0,0,0,0,0,0,584532.8343,162.3702318,71368.29646
e-exist,east,exist, 12/11  17:00:00,11.375,36288.00769,20.49987755,21.00006083,20.74996919,34.45292165,0,21.00006083,0.006960999,44.90753521,0,0,0,0,0,0,0,650160.7438,180.6002066,71368.29646
e-exist,east,exist, 12/11  18:00:00,11,36288.00769,20.41653708,21.00005302,20.70829505,22.11918654,0,21.00005302,0.007084467,45.64992666,0,0,0,0,0,0,0,629072.559,174.7423775,71368.29646
e-exist,east,exist, 12/11  19:00:00,11,86832.0184,20.38837462,21.00006404,20.69421933,24.12623173,0,21.00006404,0.007127679,45.90813937,0,0,0,0,0,0,0,636292.3209,176.7478669,71368.29646
e-exist,east,exist, 12/11  20:00:00,11,115344.0244,20.375592,21.00001967,20.68780584,14.00494731,0,21.00001967,0.007305172,47.00877455,0,0,0,0,0,0,0,600180.7303,166.7168695,71368.29646
e-exist,east,exist, 12/11  21:00:00,11,129600.0275,20.40649219,20.99996182,20.70322701,0,8.54763084,20.99996182,0.007716081,49.60237005,0,0,0,0,0,0,0,519599.3825,144.3331618,71368.29646
e-exist,east,exist, 12/11  22:00:00,11,115344.0244,20.3925416,20.99995037,20.69624598,0,15.19985651,20.99995037,0.008260164,53.05410595,0,0,0,0,0,0,0,496254.3919,137.8484422,71368.29646
e-exist,east,exist, 12/11  23:00:00,11,86832.0184,20.30632658,21.00010824,20.65321741,26.34800684,0,21.00010824,0.008635329,55.43047679,0,0,0,0,0,0,0,645602.8628,179.3341286,71368.29646
e-exist,east,exist, 12/11  24:00:00,11,42768.00906,20.22234187,21.00035531,20.61134859,54.03186479,0,21.00035531,0.008461238,54.32705736,0,0,0,0,0,0,0,744441.1052,206.7891959,71368.29646
e-exist,east,exist, 12/12  01:00:00,10.375,28512.00604,20.1411848,21.00049473,20.57083977,69.30698164,0,21.00049473,0.00803121,51.63246612,0,0,0,0,0,0,0,837539.8678,232.6499633,71368.29646
e-exist,east,exist, 12/12  02:00:00,10,22032.00467,20.08023608,21.00055504,20.54039556,80.34087889,0,21.00055504,0.007586074,48.82339154,0,0,0,0,0,0,0,899981.8461,249.9949573,71368.29646
e-exist,east,exist, 12/12  03:00:00,9.875,14256.00302,20.03789213,21.00053488,20.51921351,87.24171752,0,21.00053488,0.007240094,46.62245799,0,0,0,0,0,0,0,932365.1641,258.9903234,71368.29646
e-exist,east,exist, 12/12  04:00:00,9.8625,14256.00302,20.00907962,21.00047447,20.50477704,91.50299739,0,21.00047447,0.007086171,45.64265237,0,0,0,0,0,0,0,948532.0813,263.4811337,71368.29646
e-exist,east,exist, 12/12  05:00:00,9.9625,14256.00302,19.9939148,21.00043498,20.49717489,92.94415492,0,21.00043498,0.007061371,45.48482133,0,0,0,0,0,0,0,947601.1544,263.2225429,71368.29646
e-exist,east,exist, 12/12  06:00:00,9.375,28512.00604,19.94191413,21.00048384,20.47119899,104.4821664,0,21.00048384,0.007064421,45.50410879,0.25,0,0,0,0,0,0,1025514.156,284.8650433,71368.29646
e-exist,east,exist, 12/12  07:00:00,9.625,57024.01208,19.98797354,21.00030233,20.49413794,67.84322619,0,21.00030233,0.006978944,44.96012533,0,0,0,0,0,0,0,878271.7259,243.9643683,71368.29646
e-exist,east,exist, 12/12  08:00:00,9.375,72576.01538,20.18525339,21.00009702,20.5926752,32.1677389,0,21.00009702,0.006888368,44.3835743,0,0,0,0,0,0,0,765858.8173,212.7385604,71368.29646
e-exist,east,exist, 12/12  09:00:00,9.625,57024.01208,20.68367174,20.99999587,20.84183381,10.48262111,3.296622417,20.99999587,0.007045554,45.41351872,0,0,0,0,0,0,0,661004.5239,183.6123677,71368.29646
e-exist,east,exist, 12/12  10:00:00,10.625,57024.01208,20.82022893,21.00000175,20.91011534,6.515051227,0,21.00000175,0.007239121,46.66408656,0,0,0,0,0,0,0,596695.5408,165.7487613,71368.29646
e-exist,east,exist, 12/12  11:00:00,11.625,36288.00769,20.88037531,21.00001438,20.94019485,17.46751782,0,21.00001438,0.007279815,46.92333045,0,0,0,0,0,0,0,574019.9379,159.4499828,71368.29646
e-exist,east,exist, 12/12  12:00:00,12.625,36288.00769,21.00461415,20.99999882,21.00230649,2.170345766,2.352461409,20.99999882,0.007321169,47.1575861,0,0,0,0,0,0,0,448389.8341,124.5527317,71368.29646
e-exist,east,exist, 12/12  13:00:00,13,36288.00769,21.0745463,20.99999066,21.03726848,0,9.360356526,20.99999066,0.00734718,47.30562042,0,0,0,0,0,0,0,392058.9542,108.905265,71368.29646
e-exist,east,exist, 12/12  14:00:00,13,36288.00769,21.08843537,20.99999842,21.04421689,0,10.21651534,20.99999842,0.007258863,46.74347357,0,0,0,0,0,0,0,388722.1485,107.9783746,71368.29646
e-exist,east,exist, 12/12  15:00:00,12.375,36288.00769,21.05991552,20.99999711,21.02995632,0.475413514,3.862861434,20.99999711,0.007008785,45.17894805,0,0,0,0,0,0,0,451886.428,125.5240078,71368.29646
e-exist,east,exist, 12/12  16:00:00,12,36288.00769,20.96974676,20.99998251,20.98486463,4.329849936,0.535810863,20.99998251,0.007015853,45.24093995,0,0,0,0,0,0,0,501319.2551,139.2553486,71368.29646
e-exist,east,exist, 12/12  17:00:00,11.375,36288.00769,20.74029116,21.0000529,20.87017203,16.30220503,0,21.0000529,0.007249793,46.73193661,0,0,0,0,0,0,0,585034.8885,162.5096912,71368.29646
e-exist,east,exist, 12/12  18:00:00,10.375,36288.00769,20.56747831,21.00005013,20.78376422,11.46244944,0,21.00005013,0.007186641,46.35816558,0,0,0,0,0,0,0,629472.5412,174.8534837,71368.29646
e-exist,east,exist, 12/12  19:00:00,9.375,86832.0184,20.4441845,21.00009566,20.72214008,28.95277715,0,21.00009566,0.00711883,45.94267769,0,0,0,0,0,0,0,754454.3251,209.5706459,71368.29646
e-exist,east,exist, 12/12  20:00:00,9.625,115344.0244,20.4030035,21.00006725,20.70153537,19.87833242,0,21.00006725,0.007171585,46.27932984,0,0,0,0,0,0,0,706285.1688,196.1903247,71368.29646
e-exist,east,exist, 12/12  21:00:00,10,129600.0275,20.40904327,21.0000004,20.70452183,0.258550976,0.439230172,21.0000004,0.007240297,46.71783927,0,0,0,0,0,0,0,610834.2127,169.6761702,71368.29646
e-exist,east,exist, 12/12  22:00:00,9.375,115344.0244,20.36340197,21.0000093,20.68170564,1.062553844,2.48974873,21.0000093,0.007210395,46.52706793,0,0,0,0,0,0,0,644783.0512,179.1064031,71368.29646
e-exist,east,exist, 12/12  23:00:00,9,86832.0184,20.25342736,21.00023908,20.62683322,43.89207786,0,21.00023908,0.007073808,45.68319793,0,0,0,0,0,0,0,830806.9608,230.7797113,71368.29646
e-exist,east,exist, 12/12  24:00:00,8.375,42768.00906,20.12478204,21.00047051,20.56262627,81.19760459,0,21.00047051,0.006946766,44.88782085,0,0,0,0,0,0,0,1003292.45,278.6923473,71368.29646
e-exist,east,exist, 12/13  01:00:00,8.625,28512.00604,20.04589222,21.00046836,20.52318029,93.48091279,0,21.00046836,0.006811721,44.0246968,0,0,0,0,0,0,0,1032221.094,286.7280815,71368.29646
e-exist,east,exist, 12/13  02:00:00,8.375,22032.00467,19.9712963,21.00051516,20.48590573,106.9713483,0,21.00051516,0.006844768,44.2358266,0.75,0,0,0,0,0,0,1096021.534,304.4504261,71368.29646
e-exist,east,exist, 12/13  03:00:00,7.375,14256.00302,19.87546493,21.00067138,20.43806815,127.4245306,0,21.00067138,0.006695841,43.28318469,1,0,0,0,0,0,0,1231322.082,342.0339118,71368.29646
e-exist,east,exist, 12/13  04:00:00,7,14256.00302,19.79793326,21.00068142,20.39930734,142.9682567,0,21.00068142,0.006624975,42.8299074,1,0,0,0,0,0,0,1310502.917,364.0285881,71368.29646
e-exist,east,exist, 12/13  05:00:00,8.25,14256.00302,19.82268976,21.00060384,20.4116468,131.4381125,0,21.00060384,0.006606028,42.68250924,1,0,0,0,0,0,0,1191589.999,330.9972221,71368.29646
e-exist,east,exist, 12/13  06:00:00,9,28512.00604,19.84396572,21.00056748,20.4222666,123.5854696,0,21.00056748,0.006593375,42.61223782,1,0,0,0,0,0,0,1116840.306,310.2334184,71368.29646
e-exist,east,exist, 12/13  07:00:00,9,57024.01208,19.88077034,21.00044473,20.44060754,90.0267843,0,21.00044473,0.006434176,41.60956526,1,0,0,0,0,0,0,995784.8131,276.6068925,71368.29646
e-exist,east,exist, 12/13  08:00:00,9,72576.01538,20.0640277,21.00020695,20.53211732,52.98153592,0,21.00020695,0.006135787,39.72382868,1,0,0,0,0,0,0,862773.6379,239.6593439,71368.29646
e-exist,east,exist, 12/13  09:00:00,10.875,57024.01208,20.39566065,21.00005317,20.69785691,41.50997614,0,21.00005317,0.006191806,40.12311438,0,0,0,0,0,0,0,705857.5485,196.0715412,71368.29646
e-exist,east,exist, 12/13  10:00:00,12.625,57024.01208,20.67005266,20.99998491,20.83501878,13.35375531,0,20.99998491,0.006431313,41.64886234,0,0,0,0,0,0,0,496462.0377,137.9061216,71368.29646
e-exist,east,exist, 12/13  11:00:00,13.625,36288.00769,20.90731667,20.99997396,20.95364532,5.55979522,1.995871751,20.99997396,0.006792726,43.94788927,0,0,0,0,0,0,0,399560.8815,110.9891337,71368.29646
e-exist,east,exist, 12/13  12:00:00,14,36288.00769,21.0999185,21.00000037,21.04995944,0,20.14134566,21.00000037,0.007132797,46.09458652,0,0,0,0,0,0,0,291064.6637,80.85129547,71368.29646
e-exist,east,exist, 12/13  13:00:00,14.4375,36288.00769,21.22843132,20.99997723,21.11420428,0,38.16409255,20.99997723,0.007268545,46.9444997,0,0,0,0,0,0,0,199028.2417,55.28562269,71368.29646
e-exist,east,exist, 12/13  14:00:00,14.8875,36288.00769,21.16842257,20.99997224,21.08419741,0,30.90265758,20.99997224,0.007304846,47.17624897,0,0,0,0,0,0,0,197191.8746,54.77552073,71368.29646
e-exist,east,exist, 12/13  15:00:00,15,36288.00769,21.12003311,20.99997064,21.06000187,0,23.99176143,20.99997064,0.007197211,46.48903489,0,0,0,0,0,0,0,214901.1436,59.69476211,71368.29646
