Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 12/13  16:00:00,15,36288.00769,21.13420125,20.99992892,21.06706509,0,32.36295678,20.99992892,0.007009183,45.2881873,0,0,0,0,0,0,0,184662.1161,51.29503224,71368.29646
e-exist,east,exist, 12/13  17:00:00,14.375,36288.00769,20.97945099,20.99993941,20.9896952,0,25.87400257,20.99993941,0.00702826,45.41004355,0,0,0,0,0,0,0,246800.6784,68.555744,71368.29646
e-exist,east,exist, 12/13  18:00:00,13.375,36288.00769,20.84897433,20.99990166,20.92443799,0,32.34414327,20.99990166,0.007186259,46.41927296,0,0,0,0,0,0,0,285849.8935,79.40274819,71368.29646
e-exist,east,exist, 12/13  19:00:00,13,86832.0184,20.77939097,20.99993789,20.88966443,0,26.07569441,20.99993789,0.007454197,48.15928409,0,0,0,0,0,0,0,331878.1262,92.18836839,71368.29646
e-exist,east,exist, 12/13  20:00:00,13,115344.0244,20.73398974,20.99988467,20.86693721,0,33.06948016,20.99988467,0.007731182,49.94530342,0,0,0,0,0,0,0,306961.2108,85.26700299,71368.29646
e-exist,east,exist, 12/13  21:00:00,13,129600.0275,20.71569907,20.9998396,20.85776933,0,46.93019356,20.9998396,0.00807451,52.13510727,0,0,0,0,0,0,0,257273.7685,71.46493569,71368.29646
e-exist,east,exist, 12/13  22:00:00,12.375,115344.0244,20.67827903,20.999756,20.83901751,0,51.06557878,20.999756,0.008251918,53.29885112,0,0,0,0,0,0,0,281322.3848,78.14510688,71368.29646
e-exist,east,exist, 12/13  23:00:00,12,86832.0184,20.57141595,20.99993738,20.78567667,0,10.41784976,20.99993738,0.008381454,54.17722695,0,0,0,0,0,0,0,450894.6181,125.248505,71368.29646
e-exist,east,exist, 12/13  24:00:00,12,42768.00906,20.48467122,21.00009689,20.74238406,13.31557413,0,21.00009689,0.008334824,53.89912245,0,0,0,0,0,0,0,535905.6897,148.8626916,71368.29646
e-exist,east,exist, 12/14  01:00:00,12.625,28512.00604,20.45943255,21.00008422,20.72975839,12.31448783,0,21.00008422,0.008093434,52.39041555,0,0,0,0,0,0,0,493282.1935,137.0228315,71368.29646
e-exist,east,exist, 12/14  02:00:00,13,22032.00467,20.43345465,21.00005126,20.71675296,13.98966622,0,21.00005126,0.008094411,52.41620613,0,0,0,0,0,0,0,476297.4913,132.3048587,71368.29646
e-exist,east,exist, 12/14  03:00:00,12.375,14256.00302,20.36853948,21.00005978,20.68429963,25.75156197,0,21.00005978,0.008420288,54.49811919,0,0,0,0,0,0,0,558028.7337,155.0079816,71368.29646
e-exist,east,exist, 12/14  04:00:00,12,14256.00302,20.30459843,21.00017209,20.65238526,37.07333195,0,21.00017209,0.008681325,56.12955273,0,0,0,0,0,0,0,621899.0589,172.7497386,71368.29646
e-exist,east,exist, 12/14  05:00:00,12,14256.00302,20.25956971,21.00024856,20.62990914,44.08021495,0,21.00024856,0.008560739,55.33973818,0,0,0,0,0,0,0,646878.5399,179.6884833,71368.29646
e-exist,east,exist, 12/14  06:00:00,12,28512.00604,20.23352026,21.00019027,20.61685526,47.49397113,0,21.00019027,0.00860534,55.65868451,0,0,0,0,0,0,0,659561.2523,183.211459,71368.29646
e-exist,east,exist, 12/14  07:00:00,12,57024.01208,20.27934977,21.00004412,20.63969694,11.95902819,0,21.00004412,0.008768339,56.75463064,0,0,0,0,0,0,0,531915.5363,147.7543156,71368.29646
e-exist,east,exist, 12/14  08:00:00,12.625,72576.01538,20.40343771,20.99995485,20.70169628,0,16.1365818,20.99995485,0.008787973,56.93628366,0,0,0,0,0,0,0,392221.2032,108.9503342,71368.29646
e-exist,east,exist, 12/14  09:00:00,13,57024.01208,20.60368871,21.000001,20.80184486,4.658554426,0,21.000001,0.008960004,58.05621312,0,0,0,0,0,0,0,443909.5148,123.3081986,71368.29646
e-exist,east,exist, 12/14  10:00:00,13,57024.01208,20.6761759,21.00001977,20.83809784,10.07285537,0,21.00001977,0.008963713,58.11549368,0,0,0,0,0,0,0,463387.7887,128.7188302,71368.29646
e-exist,east,exist, 12/14  11:00:00,14.25,36288.00769,20.94360414,21.00000128,20.97180271,4.255902315,6.716118051,21.00000128,0.008903391,57.75131094,0,0,0,0,0,0,0,340372.8736,94.54802044,71368.29646
e-exist,east,exist, 12/14  12:00:00,15.625,36288.00769,21.23144746,20.99992803,21.11568774,0,42.43730823,20.99992803,0.008746495,56.71321605,0,0,0,0,0,0,0,110647.7494,30.73548594,71368.29646
e-exist,east,exist, 12/14  13:00:00,16,36288.00769,21.37381234,20.99810473,21.18595853,0,63.65427635,20.99810473,0.008447418,54.81936319,0,0,0,0,0,0,0,10691.71649,2.969921247,71368.29646
e-exist,east,exist, 12/14  14:00:00,15.375,36288.00769,21.29575691,20.99991109,21.147834,0,49.09657096,20.99991109,0.008218725,53.33578901,0,0,0,0,0,0,0,101900.4911,28.30569197,71368.29646
e-exist,east,exist, 12/14  15:00:00,14.375,36288.00769,21.19202695,20.99993711,21.09598203,0,29.49541659,20.99993711,0.008038324,52.19269738,0,0,0,0,0,0,0,234694.527,65.19292418,71368.29646
e-exist,east,exist, 12/14  16:00:00,14,36288.00769,21.10655867,20.99998602,21.05327235,0,23.00409927,20.99998602,0.008337169,54.12699709,0,0,0,0,0,0,0,281793.0314,78.27584205,71368.29646
e-exist,east,exist, 12/14  17:00:00,13.375,36288.00769,20.93307754,20.99999536,20.96653645,0,13.94186428,20.99999536,0.008817576,57.23766894,0,0,0,0,0,0,0,353566.2987,98.21286075,71368.29646
e-exist,east,exist, 12/14  18:00:00,13,36288.00769,20.83163961,20.99992535,20.91578248,0,27.36265036,20.99992535,0.008932289,57.95776907,0,0,0,0,0,0,0,328374.6861,91.2151906,71368.29646
e-exist,east,exist, 12/14  19:00:00,13,86832.0184,20.78759621,20.99986687,20.89373154,0,25.92481724,20.99986687,0.008723232,56.63399842,0,0,0,0,0,0,0,333354.5134,92.59847596,71368.29646
e-exist,east,exist, 12/14  20:00:00,13,115344.0244,20.75643941,20.99984516,20.87814229,0,35.0981397,20.99984516,0.008762603,56.90713782,0,0,0,0,0,0,0,300475.4185,83.46539403,71368.29646
e-exist,east,exist, 12/14  21:00:00,13,129600.0275,20.75470427,20.99979606,20.87725016,0,51.41818403,20.99979606,0.009007129,58.47266305,0,0,0,0,0,0,0,241991.8152,67.21994866,71368.29646
e-exist,east,exist, 12/14  22:00:00,13,115344.0244,20.75113131,20.99972088,20.8754261,0,61.70626336,20.99972088,0.009257426,60.11095951,0,0,0,0,0,0,0,205102.8429,56.97301192,71368.29646
e-exist,east,exist, 12/14  23:00:00,13,86832.0184,20.68081905,20.99983035,20.8403247,0,28.73135625,20.99983035,0.009408858,61.10157183,0,0,0,0,0,0,0,323765.6603,89.93490563,71368.29646
e-exist,east,exist, 12/14  24:00:00,13,42768.00906,20.59405949,20.99996545,20.79701247,0,5.177265713,20.99996545,0.009479643,61.55384848,0,0,0,0,0,0,0,408496.9003,113.4713612,71368.29646
e-exist,east,exist, 12/15  01:00:00,13,28512.00604,20.52555201,21.00001531,20.76278366,3.163203282,0,21.00001531,0.009501597,61.69406931,0,0,0,0,0,0,0,438495.0205,121.8041724,71368.29646
e-exist,east,exist, 12/15  02:00:00,13,22032.00467,20.47616409,21.00001943,20.73809176,9.111703014,0,21.00001943,0.009623985,62.47654708,0,0,0,0,0,0,0,460219.9562,127.8388767,71368.29646
e-exist,east,exist, 12/15  03:00:00,13,14256.00302,20.43772143,21.00004944,20.71888544,13.72656935,0,21.00004944,0.009907586,64.28866602,0,0,0,0,0,0,0,477011.2228,132.5031174,71368.29646
e-exist,east,exist, 12/15  04:00:00,13,14256.00302,20.40646908,21.00008156,20.70327532,17.55059157,0,21.00008156,0.010023159,65.026608,0,0,0,0,0,0,0,490756.7749,136.3213264,71368.29646
e-exist,east,exist, 12/15  05:00:00,13,14256.00302,20.37724293,21.00010509,20.68867401,21.43062355,0,21.00010509,0.010059069,65.25577787,0,0,0,0,0,0,0,504708.2936,140.1967482,71368.29646
e-exist,east,exist, 12/15  06:00:00,13,28512.00604,20.35439719,21.00012147,20.67725933,24.43337154,0,21.00012147,0.010070546,65.32898341,0,0,0,0,0,0,0,515506.4238,143.1962288,71368.29646
e-exist,east,exist, 12/15  07:00:00,13,57024.01208,20.39911534,20.99995913,20.69953723,0,10.09292881,20.99995913,0.009997636,64.86412326,0,0,0,0,0,0,0,391327.112,108.7019756,71368.29646
e-exist,east,exist, 12/15  08:00:00,13,72576.01538,20.75541913,20.99979158,20.87760535,0,58.13203246,20.99979158,0.009808617,63.69633579,0,0,0,0,0,0,0,218490.1038,60.69169551,71368.29646
e-exist,east,exist, 12/15  09:00:00,13,57024.01208,21.19959324,20.99976337,21.09967831,0,69.09882346,20.99976337,0.009553109,62.12297608,0,0,0,0,0,0,0,178765.136,49.65698222,71368.29646
e-exist,east,exist, 12/15  10:00:00,13,57024.01208,21.22236668,20.9998092,21.11108794,0,51.24423454,20.9998092,0.009032717,58.84437035,0,0,0,0,0,0,0,242493.6121,67.35933669,71368.29646
e-exist,east,exist, 12/15  11:00:00,13,36288.00769,21.22247012,20.99991765,21.11119389,0,29.5560028,20.99991765,0.008544379,55.69283713,0,0,0,0,0,0,0,320253.1556,88.95920988,71368.29646
e-exist,east,exist, 12/15  12:00:00,13,36288.00769,21.28469369,20.99992696,21.14231032,0,38.69321237,20.99992696,0.008255694,53.7831338,0,0,0,0,0,0,0,287080.4188,79.74456079,71368.29646
e-exist,east,exist, 12/15  13:00:00,13,36288.00769,21.29058785,20.99992498,21.14525642,0,37.59858255,20.99992498,0.008041152,52.35189101,0,0,0,0,0,0,0,291077.1405,80.85476126,71368.29646
e-exist,east,exist, 12/15  14:00:00,13,36288.00769,21.27638479,20.99999072,21.13818776,0,34.45071624,20.99999072,0.008194537,53.3177245,0,0,0,0,0,0,0,302586.2079,84.05172443,71368.29646
e-exist,east,exist, 12/15  15:00:00,13,36288.00769,21.26230963,20.99997498,21.13114231,0,32.82460343,20.99997498,0.008269886,53.80161432,0,0,0,0,0,0,0,308454.6882,85.68185783,71368.29646
e-exist,east,exist, 12/15  16:00:00,13,36288.00769,21.18178683,20.99997019,21.09087851,0,27.3462375,20.99997019,0.008328659,54.17893556,0,0,0,0,0,0,0,328179.7402,91.16103895,71368.29646
e-exist,east,exist, 12/15  17:00:00,12.375,36288.00769,20.95112118,21.00000418,20.97556268,1.271994376,8.830205699,21.00000418,0.008339666,54.24946891,0,0,0,0,0,0,0,437987.8969,121.6633047,71368.29646
e-exist,east,exist, 12/15  18:00:00,11.375,36288.00769,20.78355461,20.99996253,20.89175857,0,9.342324239,20.99996253,0.008168896,53.15314737,0,0,0,0,0,0,0,493579.7998,137.1054999,71368.29646
e-exist,east,exist, 12/15  19:00:00,10.375,86832.0184,20.6517597,21.00005493,20.82590731,5.854666785,0.295599319,21.00005493,0.007967901,51.89310194,0,0,0,0,0,0,0,608918.6582,169.1440717,71368.29646
e-exist,east,exist, 12/15  20:00:00,9.375,115344.0244,20.53910911,21.00004977,20.76957944,9.188713951,0,21.00004977,0.007740461,50.41798384,0,0,0,0,0,0,0,683887.0461,189.9686239,71368.29646
e-exist,east,exist, 12/15  21:00:00,9,129600.0275,20.48746785,21.00001319,20.74374052,0,1.62690803,21.00001319,0.007610051,49.56062444,0,0,0,0,0,0,0,667872.9759,185.5202711,71368.29646
e-exist,east,exist, 12/15  22:00:00,9,115344.0244,20.4282937,20.99997932,20.71413651,0.082349248,4.096520876,20.99997932,0.007392988,48.16375208,0,0,0,0,0,0,0,659031.4975,183.0643049,71368.29646
e-exist,east,exist, 12/15  23:00:00,9,86832.0184,20.31127329,21.00023782,20.65575556,39.55378068,0,21.00023782,0.00727684,47.4150462,0,0,0,0,0,0,0,815324.626,226.4790628,71368.29646
e-exist,east,exist, 12/15  24:00:00,9.625,42768.00906,20.22330685,21.00032485,20.61181585,63.79997736,0,21.00032485,0.007165517,46.69771472,0,0,0,0,0,0,0,863940.4064,239.9834462,71368.29646
e-exist,east,exist, 12/16  01:00:00,9.375,33696.00714,20.13964111,21.00032365,20.56998238,77.21002846,0,21.00032365,0.007298657,47.55532151,0,0,0,0,0,0,0,927924.5331,257.7568147,71368.29646
e-exist,east,exist, 12/16  02:00:00,8.375,33696.00714,20.04394889,21.00051221,20.52223055,95.83862011,0,21.00051221,0.007269056,47.3641125,0,0,0,0,0,0,0,1056464.239,293.4622887,71368.29646
e-exist,east,exist, 12/16  03:00:00,8,14256.00302,19.95231508,21.0006246,20.47646984,113.4438322,0,21.0006246,0.007070102,46.08201972,0.25,0,0,0,0,0,0,1142816.789,317.449108,71368.29646
e-exist,east,exist, 12/16  04:00:00,7.375,14256.00302,19.86308581,21.00072249,20.43190415,131.4621254,0,21.00072249,0.006904021,44.98365053,1,0,0,0,0,0,0,1245908.622,346.0857284,71368.29646
e-exist,east,exist, 12/16  05:00:00,7.625,14256.00302,19.81095634,21.00075689,20.40585662,139.8008712,0,21.00075689,0.006680307,43.52531698,1,0,0,0,0,0,0,1260240.044,350.0666789,71368.29646
e-exist,east,exist, 12/16  06:00:00,7.375,14256.00302,19.75125673,21.00080902,20.37603288,151.609702,0,21.00080902,0.006515466,42.46227236,1,0,0,0,0,0,0,1317760.857,366.0446824,71368.29646
e-exist,east,exist, 12/16  07:00:00,7,53136.01126,19.69612579,21.00083321,20.3484795,167.037049,0,21.00083321,0.006221697,40.56661547,1,0,0,0,0,0,0,1396335.976,387.8711045,71368.29646
e-exist,east,exist, 12/16  08:00:00,7.625,53136.01126,20.0976907,21.00035517,20.54902294,88.21496514,0,21.00035517,0.005975908,38.98043811,0.75,0,0,0,0,0,0,1074258.685,298.4051902,71368.29646
e-exist,east,exist, 12/16  09:00:00,10.5,72576.01538,20.84504608,20.99983132,20.9224387,0,70.86936888,20.99983132,0.005933375,38.73071031,0,0,0,0,0,0,0,324164.0197,90.04556103,71368.29646
e-exist,east,exist, 12/16  10:00:00,13.25,72576.01538,20.99469831,20.99994696,20.99732264,0,51.36681924,20.99994696,0.006194424,40.43231009,0,0,0,0,0,0,0,224431.0181,62.34194946,71368.29646
e-exist,east,exist, 12/16  11:00:00,15.25,53136.01126,21.09415228,20.99999122,21.04707175,0,33.90581564,20.99999122,0.00652218,42.52334804,0,0,0,0,0,0,0,163354.4049,45.37622359,71368.29646
e-exist,east,exist, 12/16  12:00:00,16,42768.00906,21.22716459,20.99989559,21.11353009,0,51.87265899,20.99989559,0.006472998,42.16491595,0,0,0,0,0,0,0,52077.20867,14.4658913,71368.29646
e-exist,east,exist, 12/16  13:00:00,16.625,42768.00906,21.32546596,21.06368072,21.19457334,0,56.2771275,21.06368072,0.006447435,41.79492705,0,0,0,0,0,0,0,2331.045259,0.647512572,71368.29646
e-exist,east,exist, 12/16  14:00:00,17.625,42768.00906,21.47231371,21.32163281,21.39697326,0,44.37147216,21.32163281,0.006471476,41.27508239,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/16  15:00:00,18.625,42768.00906,21.62228467,21.61410538,21.61819503,0,32.20380276,21.61410538,0.006496338,40.69658385,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/16  16:00:00,18.375,42768.00906,21.67240789,21.65741561,21.66491175,0,36.48182143,21.65741561,0.006698294,41.84075754,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/16  17:00:00,16.75,42768.00906,21.43401817,21.21315372,21.32358594,0,54.90593741,21.21315372,0.007139697,45.7990177,0,0,0,0,0,0,0,4916.958524,1.365821812,71368.29646
e-exist,east,exist, 12/16  18:00:00,14.125,42768.00906,21.15293305,21.00030125,21.07661715,0,56.68202914,21.00030125,0.007269035,47.25432053,0,0,0,0,0,0,0,151529.0225,42.09139513,71368.29646
e-exist,east,exist, 12/16  19:00:00,11.75,110160.0233,20.96041106,20.99988904,20.98015005,0,31.05520182,20.99988904,0.007170055,46.63658057,0,0,0,0,0,0,0,391135.0178,108.648616,71368.29646
e-exist,east,exist, 12/16  20:00:00,11,129600.0275,20.84653993,20.99982607,20.923183,0,38.53068551,20.99982607,0.007163656,46.59561281,0,0,0,0,0,0,0,410481.6791,114.0226886,71368.29646
e-exist,east,exist, 12/16  21:00:00,10.375,129600.0275,20.77584571,20.99968903,20.88776737,0,45.38125972,20.99968903,0.007063547,45.95215805,0,0,0,0,0,0,0,424457.2541,117.9047928,71368.29646
e-exist,east,exist, 12/16  22:00:00,9.375,129600.0275,20.67532719,20.9998452,20.8375862,0,23.16386663,20.9998452,0.00685388,44.62968627,0,0,0,0,0,0,0,566013.2058,157.2258905,71368.29646
e-exist,east,exist, 12/16  23:00:00,8.375,110160.0233,20.49386651,21.00019242,20.74702947,32.50272969,0,21.00019242,0.006534543,42.5869325,0,0,0,0,0,0,0,827961.2199,229.9892278,71368.29646
e-exist,east,exist, 12/16  24:00:00,8,53136.01126,20.30349787,21.00033309,20.65191548,74.19757077,0,21.00033309,0.006422267,41.83670197,0,0,0,0,0,0,0,1001212.299,278.1145275,71368.29646
e-exist,east,exist, 12/17  01:00:00,7.9375,33696.00714,20.17593025,21.00035446,20.58814236,80.40638901,0,21.00035446,0.00645832,42.05357408,0,0,0,0,0,0,0,1027375.515,285.3820876,71368.29646
e-exist,east,exist, 12/17  02:00:00,7.9,33696.00714,20.08215828,21.00044726,20.54130277,94.35289376,0,21.00044726,0.006504549,42.35124595,1,0,0,0,0,0,0,1079811.425,299.9476179,71368.29646
e-exist,east,exist, 12/17  03:00:00,7.7125,14256.00302,19.99131103,21.00051325,20.49591214,109.7424999,0,21.00051325,0.006518875,42.44337873,1,0,0,0,0,0,0,1146789.682,318.5526895,71368.29646
e-exist,east,exist, 12/17  04:00:00,7.6625,14256.00302,19.91789708,21.00055522,20.45922615,122.0598985,0,21.00055522,0.006537234,42.56155815,1,0,0,0,0,0,0,1194239.866,331.7332961,71368.29646
e-exist,east,exist, 12/17  05:00:00,7.7625,14256.00302,19.86363881,21.00059222,20.43211551,130.5722184,0,21.00059222,0.006555513,42.67922991,1,0,0,0,0,0,0,1218641.356,338.5114877,71368.29646
e-exist,east,exist, 12/17  06:00:00,7.925,14256.00302,19.82160369,21.00062186,20.41111278,136.8599676,0,21.00062186,0.006554467,42.67241701,1,0,0,0,0,0,0,1231179.926,341.9944238,71368.29646
e-exist,east,exist, 12/17  07:00:00,7.375,53136.01126,19.79428944,21.00078121,20.39753532,145.0535951,0,21.00078121,0.006324278,41.18826447,1,0,0,0,0,0,0,1293762.657,359.3785159,71368.29646
e-exist,east,exist, 12/17  08:00:00,7,53136.01126,20.20354371,21.00035665,20.60195018,66.76127639,0,21.00035665,0.005868586,38.2493319,0.75,0,0,0,0,0,0,1035552.145,287.6533735,71368.29646
e-exist,east,exist, 12/17  09:00:00,9.5,72576.01538,20.92960949,20.99991414,20.96476182,0,82.21197795,20.99991414,0.006049948,39.4453198,0,0,0,0,0,0,0,345749.9628,96.04165633,71368.29646
e-exist,east,exist, 12/17  10:00:00,12.875,72576.01538,21.04543393,21.00000341,21.02271867,0,56.12945486,21.00000341,0.006541118,42.60363012,0,0,0,0,0,0,0,230758.6785,64.09963291,71368.29646
e-exist,east,exist, 12/17  11:00:00,14,53136.01126,21.14122327,20.99994092,21.07058209,0,33.39059069,20.99994092,0.006595277,42.93709639,0,0,0,0,0,0,0,242833.5046,67.45375127,71368.29646
e-exist,east,exist, 12/17  12:00:00,15.25,42768.00906,21.30695711,21.00646015,21.15670863,0,57.79168468,21.00646015,0.006768377,43.97993952,0,0,0,0,0,0,0,78108.82914,21.69689698,71368.29646
e-exist,east,exist, 12/17  13:00:00,17.25,42768.00906,21.53099282,21.31043166,21.42071224,0,51.01574338,21.31043166,0.006858347,43.67648066,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/17  14:00:00,18,42768.00906,21.68071166,21.57614108,21.62842637,0,42.02267341,21.57614108,0.006893752,43.17373732,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/17  15:00:00,18,42768.00906,21.73233818,21.61284055,21.67258936,0,42.55683415,21.61284055,0.007011054,43.82859167,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/17  16:00:00,17.375,42768.00906,21.69357534,21.50085746,21.5972164,0,50.99609851,21.50085746,0.007254442,45.66287452,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/17  17:00:00,15.75,42768.00906,21.40645396,21.09956423,21.25300909,0,60.0699763,21.09956423,0.007227872,46.62854912,0,0,0,0,0,0,0,42247.18528,11.73532924,71368.29646
e-exist,east,exist, 12/17  18:00:00,13.75,42768.00906,21.13033088,20.99983615,21.06508352,0,50.47630161,20.99983615,0.006740673,43.7869924,0,0,0,0,0,0,0,196361.3871,54.54482976,71368.29646
e-exist,east,exist, 12/17  19:00:00,13,110160.0233,21.00801752,20.9997305,21.00387401,0,40.92319145,20.9997305,0.005907862,38.45191212,0,0,0,0,0,0,0,276615.3712,76.83760312,71368.29646
e-exist,east,exist, 12/17  20:00:00,11.75,129600.0275,20.90091169,20.99977674,20.95034422,0,47.18820219,20.99977674,0.005807562,37.81944476,0,0,0,0,0,0,0,331589.1895,92.10810818,71368.29646
e-exist,east,exist, 12/17  21:00:00,11,129600.0275,20.82871861,20.99976241,20.91424051,0,52.71739532,20.99976241,0.006114587,39.7993601,0,0,0,0,0,0,0,358525.5037,99.5904177,71368.29646
e-exist,east,exist, 12/17  22:00:00,11,129600.0275,20.77091918,20.99980931,20.88536424,0,38.18287997,20.99980931,0.006173045,40.17601701,0,0,0,0,0,0,0,410563.9624,114.0455451,71368.29646
e-exist,east,exist, 12/17  23:00:00,9.125,110160.0233,20.56631277,21.00014309,20.78322793,23.98740226,0,21.00014309,0.005849597,38.11309316,0,0,0,0,0,0,0,749902.6467,208.3062908,71368.29646
e-exist,east,exist, 12/17  24:00:00,8,53136.01126,20.33908603,21.00049822,20.66979212,71.26193827,0,21.00049822,0.005507117,35.89180135,0.75,0,0,0,0,0,0,988481.498,274.5781939,71368.29646
e-exist,east,exist, 12/18  01:00:00,8.625,28512.00604,20.2388955,21.00058533,20.61974042,68.42032049,0,21.00058533,0.004872649,31.77663776,1,0,0,0,0,0,0,938290.8872,260.6363576,71368.29646
e-exist,east,exist, 12/18  02:00:00,7.75,22032.00467,20.11299952,21.00069812,20.55684882,90.65291039,0,21.00069812,0.004260132,27.80925048,1,0,0,0,0,0,0,1071546.728,297.6518689,71368.29646
e-exist,east,exist, 12/18  03:00:00,7,14256.00302,19.98916222,21.00068269,20.49492246,113.7550828,0,21.00068269,0.003929277,25.64754577,1,0,0,0,0,0,0,1200861.544,333.5726512,71368.29646
e-exist,east,exist, 12/18  04:00:00,8.875,14256.00302,19.99010711,21.00057139,20.49533925,104.3855693,0,21.00057139,0.003776258,24.64576472,1,0,0,0,0,0,0,1051405.803,292.0571674,71368.29646
e-exist,east,exist, 12/18  05:00:00,9.375,14256.00302,19.96896396,21.00052905,20.4847465,105.1079774,0,21.00052905,0.003656005,23.86559852,1,0,0,0,0,0,0,1023256.364,284.2378788,71368.29646
e-exist,east,exist, 12/18  06:00:00,7.75,28512.00604,19.87679612,21.0005489,20.43867251,126.6073376,0,21.0005489,0.003694769,24.11711405,1,0,0,0,0,0,0,1200963.662,333.6010172,71368.29646
e-exist,east,exist, 12/18  07:00:00,6.375,57024.01208,19.84394291,21.00046099,20.42220195,109.7301828,0,21.00046099,0.003658916,23.8992186,1,0,0,0,0,0,0,1225036.247,340.2878463,71368.29646
e-exist,east,exist, 12/18  08:00:00,6,72576.01538,20.21055053,21.0001457,20.60534812,51.43939369,0.093871794,21.0001457,0.003638287,23.77452237,1,0,0,0,0,0,0,1039094.963,288.6374898,71368.29646
e-exist,east,exist, 12/18  09:00:00,7.25,57024.01208,20.76472208,20.9999983,20.88236019,5.944524983,4.519046107,20.9999983,0.003848832,25.15761471,1,0,0,0,0,0,0,782518.2917,217.3661921,71368.29646
e-exist,east,exist, 12/18  10:00:00,10.5,57024.01208,20.87416896,20.99997588,20.93707242,2.230400799,2.672576868,20.99997588,0.003913526,25.58720743,1,0,0,0,0,0,0,575620.7832,159.894662,71368.29646
e-exist,east,exist, 12/18  11:00:00,13.25,36288.00769,20.99814611,20.99997848,20.99906229,1.100401731,6.330179322,20.99997848,0.004393051,28.70018776,0.25,0,0,0,0,0,0,389206.6163,108.112949,71368.29646
e-exist,east,exist, 12/18  12:00:00,15.875,36288.00769,21.20544497,21.00646417,21.10595457,0,38.63871129,21.00646417,0.004975558,32.44209916,0,0,0,0,0,0,0,107345.3163,29.81814341,71368.29646
e-exist,east,exist, 12/18  13:00:00,18.25,36288.00769,21.44212821,21.31784377,21.37998599,0,33.8265599,21.31784377,0.005439956,34.7549922,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/18  14:00:00,20.875,36288.00769,21.76743822,22.02061668,21.89402745,3.958021948,5.228675794,22.02061668,0.005665417,34.67338216,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/18  15:00:00,21.375,36288.00769,22.02516233,22.38714543,22.20615388,3.265359802,0.92924859,22.38714543,0.005580421,33.39713741,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/18  16:00:00,20.375,36288.00769,22.08532807,22.34230428,22.21381618,0,13.88553932,22.34230428,0.005968959,35.7995865,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/18  17:00:00,17.5,36288.00769,21.83358581,21.77654487,21.80506534,0,52.32358934,21.77654487,0.006409221,39.77685212,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/18  18:00:00,13.5,36288.00769,21.42001783,21.09569579,21.25785681,0,85.82150083,21.09569579,0.006504535,42.08823458,0,0,0,0,0,0,0,88503.70728,24.58436313,71368.29646
e-exist,east,exist, 12/18  19:00:00,12,86832.0184,21.15765623,20.99983716,21.0787467,0,55.25219187,20.99983716,0.006337882,41.27855445,0,0,0,0,0,0,0,287684.8797,79.91246657,71368.29646
e-exist,east,exist, 12/18  20:00:00,12,115344.0244,21.04234581,20.99980528,21.02107554,0,51.17597563,20.99980528,0.006251524,40.69684395,0,0,0,0,0,0,0,302115.3097,83.92091937,71368.29646
e-exist,east,exist, 12/18  21:00:00,11.375,129600.0275,20.95768407,20.99970527,20.97869467,0,55.11893531,20.99970527,0.006018038,39.17711233,0,0,0,0,0,0,0,326280.9711,90.63360309,71368.29646
e-exist,east,exist, 12/18  22:00:00,11,115344.0244,20.88823089,20.99966464,20.94394777,0,56.53738486,20.99966464,0.005747227,37.43039967,0,0,0,0,0,0,0,344033.9512,95.56498643,71368.29646
e-exist,east,exist, 12/18  23:00:00,11.625,86832.0184,20.79568681,20.99984513,20.89776597,0,22.38060493,20.99984513,0.005564228,36.24877451,0,0,0,0,0,0,0,428030.1435,118.8972621,71368.29646
e-exist,east,exist, 12/18  24:00:00,11.375,42768.00906,20.65354798,21.00004426,20.82679612,5.526626433,0.347105955,21.00004426,0.005442394,35.43980052,0,0,0,0,0,0,0,542381.5779,150.6615494,71368.29646
e-exist,east,exist, 12/19  01:00:00,11,28512.00604,20.52914074,21.00014881,20.76464477,18.13130856,0,21.00014881,0.005207878,33.89178052,0.75,0,0,0,0,0,0,611780.7071,169.9390853,71368.29646
e-exist,east,exist, 12/19  02:00:00,10.375,22032.00467,20.43483263,21.00018959,20.71751111,29.39651088,0,21.00018959,0.004989352,32.48874444,1,0,0,0,0,0,0,690809.4605,191.8915168,71368.29646
e-exist,east,exist, 12/19  03:00:00,9.375,14256.00302,20.32983489,21.00028889,20.66506189,46.24094459,0,21.00028889,0.00485117,31.60742955,1,0,0,0,0,0,0,812879.4561,225.7998489,71368.29646
e-exist,east,exist, 12/19  04:00:00,9,14256.00302,20.22519091,21.00030009,20.6127455,63.75726794,0,21.00030009,0.004778184,31.15474308,1,0,0,0,0,0,0,899442.3631,249.8451009,71368.29646
e-exist,east,exist, 12/19  05:00:00,10.25,14256.00302,20.18224324,21.00035964,20.59130144,66.33986759,0,21.00035964,0.004825674,31.45416565,1,0,0,0,0,0,0,831042.8016,230.8452227,71368.29646
e-exist,east,exist, 12/19  06:00:00,9.75,28512.00604,20.1380002,21.00034487,20.56917253,72.92021302,0,21.00034487,0.004681155,30.48901854,1,0,0,0,0,0,0,885990.4002,246.1084445,71368.29646
e-exist,east,exist, 12/19  07:00:00,10.25,57024.01208,20.1981206,21.00018619,20.59915339,31.88427226,0,21.00018619,0.004651088,30.28367784,1,0,0,0,0,0,0,706929.6753,196.3693542,71368.29646
e-exist,east,exist, 12/19  08:00:00,11,72576.01538,20.62955649,20.99985268,20.81470459,3.061390919,37.47662831,20.99985268,0.003997439,26.05530265,1,0,0,0,0,0,0,421664.0087,117.1288913,71368.29646
e-exist,east,exist, 12/19  09:00:00,11.625,57024.01208,21.1698229,20.9998544,21.08483865,0,66.90286516,20.9998544,0.003888546,25.36588721,0.25,0,0,0,0,0,0,266758.3397,74.09953881,71368.29646
e-exist,east,exist, 12/19  10:00:00,14.5,57024.01208,21.27207831,21.01102123,21.14154977,0,64.90939205,21.01102123,0.004502845,29.31479457,0,0,0,0,0,0,0,97941.84345,27.20606762,71368.29646
e-exist,east,exist, 12/19  11:00:00,16.625,36288.00769,21.39747532,21.0824737,21.23997451,0,57.09729452,21.0824737,0.005341478,34.53822023,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  12:00:00,18.25,36288.00769,21.62306358,21.473607,21.54833529,0,36.55310582,21.473607,0.005880599,37.06199824,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  13:00:00,19,36288.00769,21.87326534,21.83267992,21.85297263,0,29.28712613,21.83267992,0.005827089,35.89348136,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  14:00:00,18.375,36288.00769,21.99135929,21.84812825,21.91974377,0,39.87724108,21.84812825,0.006122926,37.65023403,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  15:00:00,19.875,36288.00769,22.10719602,22.12909037,22.11814319,0,20.08903982,22.12909037,0.006500108,39.26690076,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  16:00:00,21,36288.00769,22.29290605,22.60392444,22.44841525,0,8.108771665,22.60392444,0.006092801,35.78112684,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  17:00:00,17.875,36288.00769,22.08056089,22.09832258,22.08944174,0,51.40866451,22.09832258,0.005245938,31.80172742,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/19  18:00:00,14.125,36288.00769,21.6670911,21.26400393,21.46554752,0,100.9764621,21.26400393,0.004707355,30.05968148,0,0,0,0,0,0,0,3343.942391,0.928872886,71368.29646
e-exist,east,exist, 12/19  19:00:00,12.375,86832.0184,21.37001511,21.00017725,21.18509618,0,88.0262066,21.00017725,0.004328419,28.11399802,0,0,0,0,0,0,0,144390.0115,40.10833653,71368.29646
e-exist,east,exist, 12/19  20:00:00,10.75,115344.0244,21.18802246,20.99976102,21.09389174,0,67.79456372,20.99976102,0.004266907,27.7179529,0,0,0,0,0,0,0,317760.1346,88.26670406,71368.29646
e-exist,east,exist, 12/19  21:00:00,10.625,129600.0275,21.06961416,20.99978367,21.03469891,0,65.27831333,20.99978367,0.004432662,28.78709804,0,0,0,0,0,0,0,334451.3884,92.90316344,71368.29646
e-exist,east,exist, 12/19  22:00:00,11.625,115344.0244,21.02221461,20.99958626,21.01090044,0,74.12929065,20.99958626,0.004225778,27.45289794,0,0,0,0,0,0,0,240512.8447,66.80912353,71368.29646
e-exist,east,exist, 12/19  23:00:00,10.125,86832.0184,20.84550108,20.99987607,20.92268858,0,17.83997583,20.99987607,0.004135048,26.86691692,1,0,0,0,0,0,0,535552.7196,148.7646443,71368.29646
e-exist,east,exist, 12/19  24:00:00,8.375,42768.00906,20.61421689,21.00018943,20.80720316,27.4732533,0,21.00018943,0.004167127,27.05676264,1,0,0,0,0,0,0,806349.7691,223.986047,71368.29646
e-exist,east,exist, 12/20  01:00:00,7.375,28512.00604,20.40517787,21.00034611,20.70276199,54.57021594,0,21.00034611,0.004067509,26.40406593,1,0,0,0,0,0,0,965371.4224,268.1587284,71368.29646
e-exist,east,exist, 12/20  02:00:00,7,22032.00467,20.24439548,21.00041432,20.6224049,76.63036914,0,21.00041432,0.004038523,26.21701278,1,0,0,0,0,0,0,1067871.871,296.6310752,71368.29646
e-exist,east,exist, 12/20  03:00:00,7.625,14256.00302,20.16692464,21.00046769,20.58369616,82.61499902,0,21.00046769,0.003971091,25.78193663,1,0,0,0,0,0,0,1050505.208,291.8070023,71368.29646
e-exist,east,exist, 12/20  04:00:00,7.375,14256.00302,20.10172313,21.00045502,20.55108908,90.30163335,0,21.00045502,0.003880751,25.19908766,1,0,0,0,0,0,0,1093760.686,303.8224127,71368.29646
e-exist,east,exist, 12/20  05:00:00,6.375,14256.00302,19.98595514,21.00050003,20.49322759,113.2377585,0,21.00050003,0.003960689,25.69886944,1,0,0,0,0,0,0,1238078.685,343.9107457,71368.29646
e-exist,east,exist, 12/20  06:00:00,6.625,28512.00604,19.90579292,21.00058053,20.45318672,126.6728612,0,21.00058053,0.0039908,25.89932426,1,0,0,0,0,0,0,1270978.375,353.0495487,71368.29646
e-exist,east,exist, 12/20  07:00:00,7,57024.01208,19.92145935,21.00040772,20.46093354,94.25467164,0,21.00040772,0.003938441,25.55564356,1,0,0,0,0,0,0,1131288.025,314.2466737,71368.29646
e-exist,east,exist, 12/20  08:00:00,7.625,72576.01538,20.19971388,21.00016933,20.59994161,42.82467834,0,21.00016933,0.00375406,24.35764133,1,0,0,0,0,0,0,907736.8138,252.1491149,71368.29646
e-exist,east,exist, 12/20  09:00:00,8.625,57024.01208,20.61414436,21.0000172,20.80708078,23.69327189,0,21.0000172,0.003777533,24.52453693,1,0,0,0,0,0,0,778008.5561,216.1134878,71368.29646
e-exist,east,exist, 12/20  10:00:00,11.5,57024.01208,20.79881697,20.99995191,20.89938444,9.332525492,1.961617077,20.99995191,0.004277324,27.75712596,0.75,0,0,0,0,0,0,542714.6146,150.7540596,71368.29646
e-exist,east,exist, 12/20  11:00:00,13.625,36288.00769,21.02320665,20.99998673,21.01159669,0.688844587,10.00737814,20.99998673,0.005017032,32.49823441,0,0,0,0,0,0,0,351936.8266,97.76022962,71368.29646
e-exist,east,exist, 12/20  12:00:00,14.625,36288.00769,21.20832972,21.00001534,21.10417253,0,35.64168711,21.00001534,0.005427386,35.12119157,0,0,0,0,0,0,0,195036.4567,54.17679352,71368.29646
e-exist,east,exist, 12/20  13:00:00,16.25,36288.00769,21.41306318,21.0646271,21.23884514,0,58.19720869,21.0646271,0.005006859,32.27739893,0,0,0,0,0,0,0,18213.12589,5.059201637,71368.29646
e-exist,east,exist, 12/20  14:00:00,18.25,36288.00769,21.67074387,21.52289186,21.59681786,0,37.32103969,21.52289186,0.004817888,30.17247663,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/20  15:00:00,18.375,36288.00769,21.81272951,21.70777332,21.76025141,0,37.29131922,21.70777332,0.004920128,30.46918109,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/20  16:00:00,18,36288.00769,21.76711836,21.62973353,21.69842595,0,42.47472008,21.62973353,0.004722621,29.40682765,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/20  17:00:00,15.5,36288.00769,21.48787436,21.2161558,21.35201508,0,66.53665799,21.2161558,0.005270073,33.65769189,0,0,0,0,0,0,0,39556.07312,10.98779809,71368.29646
e-exist,east,exist, 12/20  18:00:00,12.125,36288.00769,21.13629123,21.00023471,21.06826297,0,54.73963127,21.00023471,0.006105776,39.4044636,0,0,0,0,0,0,0,281486.4583,78.19068286,71368.29646
e-exist,east,exist, 12/20  19:00:00,9.75,86832.0184,20.91318223,20.99993369,20.95655796,0,15.43906662,20.99993369,0.005605433,36.2132172,0,0,0,0,0,0,0,568886.1527,158.0239313,71368.29646
e-exist,east,exist, 12/20  20:00:00,9,115344.0244,20.76385356,20.99996425,20.88190891,0,6.42100886,20.99996425,0.00514642,33.28507276,0,0,0,0,0,0,0,647338.1596,179.8161554,71368.29646
e-exist,east,exist, 12/20  21:00:00,8.375,129600.0275,20.65321581,20.99994453,20.82658017,0,9.46701712,20.99994453,0.005034757,32.58890405,0.5,0,0,0,0,0,0,675051.879,187.5144108,71368.29646
e-exist,east,exist, 12/20  22:00:00,8,115344.0244,20.55636987,20.99994527,20.77815757,0,10.39966953,20.99994527,0.005058006,32.75035547,1,0,0,0,0,0,0,694898.633,193.0273981,71368.29646
e-exist,east,exist, 12/20  23:00:00,6.75,86832.0184,20.3572308,21.00023157,20.67873119,46.16719546,0,21.00023157,0.005125802,33.16459473,1,0,0,0,0,0,0,975614.4657,271.0040183,71368.29646
e-exist,east,exist, 12/20  24:00:00,6,42768.00906,20.15992118,21.00046508,20.58019313,91.77451609,0,21.00046508,0.005152356,33.32215931,1,0,0,0,0,0,0,1185962.477,329.4340215,71368.29646
e-exist,east,exist, 12/21  01:00:00,6,28512.00604,20.02974167,21.0006019,20.51517178,111.6269315,0,21.0006019,0.005097269,32.96849839,1,0,0,0,0,0,0,1256969.334,349.1581484,71368.29646
e-exist,east,exist, 12/21  02:00:00,5.375,22032.00467,19.89601387,21.00072863,20.44837125,136.7127947,0,21.00072863,0.004952612,32.05981834,1,0,0,0,0,0,0,1385621.088,384.8947466,71368.29646
e-exist,east,exist, 12/21  03:00:00,4.375,14256.00302,19.79622617,21.00073962,20.39848289,155.1385821,0,21.00073962,0.00489734,31.71663378,1,0,0,0,0,0,0,1513755.88,420.4877446,71368.29646
e-exist,east,exist, 12/21  04:00:00,4,14256.00302,19.71098954,21.00077531,20.35588243,170.8901583,0,21.00077531,0.004891286,31.67766321,1,0,0,0,0,0,0,1593605.256,442.6681267,71368.29646
e-exist,east,exist, 12/21  05:00:00,5.25,14256.00302,19.68454778,21.00061568,20.34258173,170.5286547,0,21.00061568,0.005013626,32.46388695,1,0,0,0,0,0,0,1515979.95,421.1055416,71368.29646
e-exist,east,exist, 12/21  06:00:00,7.25,28512.00604,19.7646298,21.0002399,20.38243485,143.9819483,0,21.0002399,0.005539082,35.85926326,1,0,0,0,0,0,0,1298526.936,360.7019266,71368.29646
e-exist,east,exist, 12/21  07:00:00,8,57024.01208,19.84530603,21.00009017,20.4226981,98.39567666,0,21.00009017,0.006221247,40.24693091,1,0,0,0,0,0,0,1088969.082,302.4914117,71368.29646
e-exist,east,exist, 12/21  08:00:00,9.25,72576.01538,20.10178157,21.00004681,20.55091419,47.09086823,0,21.00004681,0.006590085,42.63479083,0.5,0,0,0,0,0,0,827312.6547,229.8090707,71368.29646
e-exist,east,exist, 12/21  09:00:00,10.625,57024.01208,20.65596224,21.00000037,20.8279813,10.32186621,1.049500622,21.00000037,0.006849928,44.31398109,0,0,0,0,0,0,0,606088.3615,168.3578782,71368.29646
e-exist,east,exist, 12/21  10:00:00,12.25,57024.01208,20.81532809,21.00000212,20.90766511,2.510080203,0.951010619,21.00000212,0.006905593,44.67016331,0,0,0,0,0,0,0,477476.2643,132.6322956,71368.29646
e-exist,east,exist, 12/21  11:00:00,14.875,36288.00769,20.86548597,20.99998712,20.93273654,3.427832949,2.585899635,20.99998712,0.006968097,45.04207316,0,0,0,0,0,0,0,312101.5923,86.69488674,71368.29646
e-exist,east,exist, 12/21  12:00:00,14.75,36288.00769,20.84361991,20.9999964,20.92180815,3.990971527,1.129075602,20.9999964,0.007183999,46.40461815,0,0,0,0,0,0,0,327281.0616,90.911406,71368.29646
e-exist,east,exist, 12/21  13:00:00,13.375,36288.00769,20.75248441,21.00001353,20.87624897,18.63540219,0,21.00001353,0.007285298,47.05134465,0,0,0,0,0,0,0,469507.1991,130.4186664,71368.29646
e-exist,east,exist, 12/21  14:00:00,13,36288.00769,20.80163412,20.99994094,20.90078753,17.6854481,0,20.99994094,0.007534645,48.64243987,0,0,0,0,0,0,0,490015.3882,136.1153856,71368.29646
e-exist,east,exist, 12/21  15:00:00,14.25,36288.00769,20.87399957,20.99995164,20.93697561,5.048554088,0.070598402,20.99995164,0.008170958,52.69701722,0,0,0,0,0,0,0,367021.9043,101.950529,71368.29646
e-exist,east,exist, 12/21  16:00:00,14.375,36288.00769,20.79760035,20.99998951,20.89879493,3.938603967,0.710031817,20.99998951,0.008687993,55.98568419,0,0,0,0,0,0,0,353105.3396,98.08481655,71368.29646
e-exist,east,exist, 12/21  17:00:00,14,36288.00769,20.66945701,20.99999904,20.83472803,2.264332464,0.463178394,20.99999904,0.008995238,57.93738803,0,0,0,0,0,0,0,371345.9239,103.1516455,71368.29646
e-exist,east,exist, 12/21  18:00:00,13.375,36288.00769,20.60684831,20.99996557,20.80340694,0,13.5123984,20.99996557,0.009145819,58.92982283,0,0,0,0,0,0,0,355189.5366,98.66376017,71368.29646
e-exist,east,exist, 12/21  19:00:00,12.375,86832.0184,20.53883736,21.00001632,20.76942684,1.358580925,2.790721889,21.00001632,0.009072592,58.48617551,0,0,0,0,0,0,0,460625.3867,127.9514963,71368.29646
e-exist,east,exist, 12/21  20:00:00,11.375,115344.0244,20.46677556,21.00003206,20.73340381,2.662915767,1.107154364,21.00003206,0.008768341,56.58677197,0,0,0,0,0,0,0,533050.3227,148.0695341,71368.29646
e-exist,east,exist, 12/21  21:00:00,10.375,129600.0275,20.41085076,20.9999924,20.70542158,0.857358096,3.115695591,20.9999924,0.008458686,54.63577695,0,0,0,0,0,0,0,581289.7713,161.4693809,71368.29646
e-exist,east,exist, 12/21  22:00:00,9.375,115344.0244,20.35957524,21.00002413,20.67979968,0.092375084,2.35375151,21.00002413,0.008147966,52.6866921,0,0,0,0,0,0,0,642596.9301,178.4991472,71368.29646
e-exist,east,exist, 12/21  23:00:00,8.375,86832.0184,20.22527514,21.00033087,20.612803,49.71738158,0,21.00033087,0.00768197,49.72805519,0,0,0,0,0,0,0,891097.4082,247.5270578,71368.29646
e-exist,east,exist, 12/21  24:00:00,8,42768.00906,20.08869872,21.00054689,20.54462281,88.43152266,0,21.00054689,0.007430239,48.11709434,0,0,0,0,0,0,0,1053121.434,292.5337316,71368.29646
e-exist,east,exist, 12/22  01:00:00,7.375,28512.00604,19.97416961,21.00063897,20.48740429,110.5246954,0,21.00063897,0.007154725,46.35298259,0,0,0,0,0,0,0,1171152.593,325.3201647,71368.29646
e-exist,east,exist, 12/22  02:00:00,7,22032.00467,19.86530155,21.00074314,20.43302234,132.35632,0,21.00074314,0.006966739,45.14825961,1,0,0,0,0,0,0,1272428.475,353.4523542,71368.29646
e-exist,east,exist, 12/22  03:00:00,7,14256.00302,19.78981818,21.00080686,20.39531252,146.2513516,0,21.00080686,0.006718041,43.55364272,1,0,0,0,0,0,0,1322187.342,367.2742618,71368.29646
e-exist,east,exist, 12/22  04:00:00,6.375,14256.00302,19.73477376,21.00074286,20.36775831,156.571765,0,21.00074286,0.00662508,42.95751027,1,0,0,0,0,0,0,1398158.148,388.3772634,71368.29646
e-exist,east,exist, 12/22  05:00:00,6,14256.00302,19.67603521,21.00085899,20.3384471,168.4580984,0,21.00085899,0.006521908,42.26917994,1,0,0,0,0,0,0,1463591.419,406.553172,71368.29646
e-exist,east,exist, 12/22  06:00:00,6,28512.00604,19.62085525,21.00093676,20.310896,179.7400472,0,21.00093676,0.00631328,40.94036568,1,0,0,0,0,0,0,1503940.553,417.7612646,71368.29646
e-exist,east,exist, 12/22  07:00:00,6.625,57024.01208,19.6860999,21.00052945,20.34331468,135.9897007,0,21.00052945,0.006228564,40.41249351,1,0,0,0,0,0,0,1308514.248,363.47618,71368.29646
e-exist,east,exist, 12/22  08:00:00,7,72576.01538,20.06539251,21.00019261,20.53279256,69.4277958,0,21.00019261,0.006206893,40.27410413,0.75,0,0,0,0,0,0,1046115.188,290.5875522,71368.29646
e-exist,east,exist, 12/22  09:00:00,9.5,57024.01208,20.64706019,21.00000105,20.82353062,13.47787803,2.551982698,21.00000105,0.006328147,41.07881045,0,0,0,0,0,0,0,681398.6778,189.2774105,71368.29646
e-exist,east,exist, 12/22  10:00:00,11.625,57024.01208,20.76653359,20.99994336,20.88323847,8.045842407,0,20.99994336,0.006879581,44.63547705,0,0,0,0,0,0,0,540249.8202,150.0693945,71368.29646
e-exist,east,exist, 12/22  11:00:00,12.625,36288.00769,20.87418016,20.99993211,20.93705614,13.1450444,0,20.99993211,0.007581638,49.1357217,0,0,0,0,0,0,0,497148.2853,138.0967459,71368.29646
e-exist,east,exist, 12/22  12:00:00,13,36288.00769,21.00529484,20.99999185,21.00264335,0.564589267,2.407172064,20.99999185,0.008081989,52.30456655,0,0,0,0,0,0,0,420014.9466,116.6708185,71368.29646
e-exist,east,exist, 12/22  13:00:00,13,36288.00769,21.10245928,20.99999918,21.05122923,0,12.99312892,20.99999918,0.008152719,52.70464938,0,0,0,0,0,0,0,379582.0095,105.4394471,71368.29646
e-exist,east,exist, 12/22  14:00:00,13.625,36288.00769,21.15474729,20.99995744,21.07735236,0,22.64612452,20.99995744,0.007937483,51.31181134,0,0,0,0,0,0,0,305794.2662,84.94285173,71368.29646
e-exist,east,exist, 12/22  15:00:00,13.375,36288.00769,21.12373221,20.99998506,21.06185863,0,16.17343549,20.99998506,0.007749764,50.11310246,0,0,0,0,0,0,0,344377.7475,95.6604854,71368.29646
e-exist,east,exist, 12/22  16:00:00,12.375,36288.00769,20.99651212,20.99995541,20.99823377,2.514687008,3.572397108,20.99995541,0.007735617,50.02276177,0,0,0,0,0,0,0,461406.0521,128.1683478,71368.29646
e-exist,east,exist, 12/22  17:00:00,12,36288.00769,20.8023973,21.00002256,20.90120993,5.87333667,0,21.00002256,0.008150487,52.63815133,0,0,0,0,0,0,0,509717.6264,141.5882296,71368.29646
e-exist,east,exist, 12/22  18:00:00,10.75,36288.00769,20.62820426,21.00006676,20.81413551,5.039754835,2.753426595,21.00006676,0.007931105,51.21989017,0,0,0,0,0,0,0,573552.828,159.32023,71368.29646
e-exist,east,exist, 12/22  19:00:00,10,86832.0184,20.52455746,21.00006531,20.76231139,14.21733483,0,21.00006531,0.007478822,48.36372523,0,0,0,0,0,0,0,662968.5108,184.1579197,71368.29646
e-exist,east,exist, 12/22  20:00:00,10.625,115344.0244,20.49461731,21.00000805,20.74731268,3.011146209,0,21.00000805,0.007568128,48.95266277,0,0,0,0,0,0,0,584044.8999,162.2346944,71368.29646
e-exist,east,exist, 12/22  21:00:00,9.125,129600.0275,20.42890136,21.00002171,20.71446154,3.866213033,2.867698239,21.00002171,0.007585683,49.06480672,0,0,0,0,0,0,0,669624.7627,186.0068785,71368.29646
e-exist,east,exist, 12/22  22:00:00,8,115344.0244,20.34082434,21.000067,20.67044567,7.965866426,0,21.000067,0.007340272,47.49579036,0,0,0,0,0,0,0,763859.1229,212.1830897,71368.29646
e-exist,east,exist, 12/22  23:00:00,7.375,86832.0184,20.19999482,21.0003955,20.60019516,59.38330775,0,21.0003955,0.007014288,45.40907757,0,0,0,0,0,0,0,986797.6594,274.1104609,71368.29646
e-exist,east,exist, 12/22  24:00:00,7,42768.00906,20.0381504,21.0006128,20.5193816,103.4085113,0,21.0006128,0.006735357,43.62215754,0.5,0,0,0,0,0,0,1168146.711,324.4851975,71368.29646
e-exist,east,exist, 12/23  01:00:00,7,33696.00714,19.94677517,21.00059734,20.47368625,118.0768818,0,21.00059734,0.006628849,42.9396846,1,0,0,0,0,0,0,1220958.14,339.1550389,71368.29646
e-exist,east,exist, 12/23  02:00:00,6.375,33696.00714,19.87052505,21.00070674,20.4356159,131.916745,0,21.00070674,0.006515159,42.21055221,1,0,0,0,0,0,0,1308959.966,363.5999905,71368.29646
e-exist,east,exist, 12/23  03:00:00,6,14256.00302,19.78011942,21.00088537,20.3905024,150.208516,0,21.00088537,0.00623933,40.44076396,1,0,0,0,0,0,0,1397267.654,388.1299038,71368.29646
e-exist,east,exist, 12/23  04:00:00,6,14256.00302,19.71089693,21.00088543,20.35589118,163.3153789,0,21.00088543,0.005983705,38.77589329,1,0,0,0,0,0,0,1444283.38,401.1898279,71368.29646
e-exist,east,exist, 12/23  05:00:00,6,14256.00302,19.68873945,21.0007819,20.34476068,164.8749775,0,21.0007819,0.005889634,38.15805191,1,0,0,0,0,0,0,1449986.554,402.7740427,71368.29646
e-exist,east,exist, 12/23  06:00:00,5.375,14256.00302,19.62008364,21.00081432,20.31044898,180.6359824,0,21.00081432,0.005857561,37.97554536,1,0,0,0,0,0,0,1545357.813,429.2660593,71368.29646
e-exist,east,exist, 12/23  07:00:00,4.375,53136.01126,19.51725415,21.00085953,20.25905684,210.0489977,0,21.00085953,0.005766611,37.38204827,1,0,0,0,0,0,0,1713104.564,475.8623789,71368.29646
e-exist,east,exist, 12/23  08:00:00,5.25,53136.01126,19.83278969,21.00047364,20.41663167,136.7004273,0,21.00047364,0.005613725,36.40952648,1,0,0,0,0,0,0,1395234.951,387.5652641,71368.29646
e-exist,east,exist, 12/23  09:00:00,7.25,72576.01538,20.49343248,20.99998353,20.74670801,5.087276848,13.66544691,20.99998353,0.005735512,37.20698773,0.25,0,0,0,0,0,0,749847.6926,208.2910257,71368.29646
e-exist,east,exist, 12/23  10:00:00,8.625,72576.01538,20.59412693,20.99999028,20.7970586,17.82928332,0,20.99999028,0.006208154,40.26788942,0,0,0,0,0,0,0,760386.5608,211.2184891,71368.29646
e-exist,east,exist, 12/23  11:00:00,10.875,53136.01126,20.72784629,20.99999733,20.86392181,26.08985011,0,20.99999733,0.006453768,41.88591646,0,0,0,0,0,0,0,650862.9091,180.7952525,71368.29646
e-exist,east,exist, 12/23  12:00:00,12,42768.00906,20.94711908,20.99999237,20.97355573,0.945301763,4.19091115,20.99999237,0.00670876,43.51229711,0,0,0,0,0,0,0,475602.2114,132.1117254,71368.29646
e-exist,east,exist, 12/23  13:00:00,13.25,42768.00906,21.08861674,20.99996914,21.04429294,0,24.03712804,20.99996914,0.006820813,44.21498747,0,0,0,0,0,0,0,323204.9383,89.77914954,71368.29646
e-exist,east,exist, 12/23  14:00:00,13.375,42768.00906,21.06070901,20.99996488,21.03033694,0,19.39192832,20.99996488,0.006978206,45.19587814,0,0,0,0,0,0,0,332442.8367,92.34523241,71368.29646
e-exist,east,exist, 12/23  15:00:00,12.375,42768.00906,20.90089514,21.00000153,20.95044833,6.506465681,0.481793328,21.00000153,0.007248004,46.93490689,0,0,0,0,0,0,0,486224.3623,135.0623229,71368.29646
e-exist,east,exist, 12/23  16:00:00,12.625,42768.00906,20.89504584,21.00002875,20.9475373,6.088166366,0,21.00002875,0.007255884,46.97368184,0,0,0,0,0,0,0,470648.4394,130.7356776,71368.29646
e-exist,east,exist, 12/23  17:00:00,13,42768.00906,20.74348315,21.00005065,20.8717669,15.32423845,0,21.00005065,0.007062699,45.69186613,0,0,0,0,0,0,0,480437.0615,133.4547393,71368.29646
e-exist,east,exist, 12/23  18:00:00,11.75,42768.00906,20.57974676,21.00006012,20.78990344,9.964233397,0.042746429,21.00006012,0.006949211,44.97668224,0,0,0,0,0,0,0,538244.1434,149.512262,71368.29646
e-exist,east,exist, 12/23  19:00:00,10.375,110160.0233,20.47425726,21.00007328,20.73716527,18.63607915,0,21.00007328,0.006757292,43.7911041,0,0,0,0,0,0,0,654736.2391,181.8711775,71368.29646
e-exist,east,exist, 12/23  20:00:00,8.75,129600.0275,20.36026105,21.00007262,20.68016683,17.74876418,0,21.00007262,0.006841537,44.37498989,0,0,0,0,0,0,0,752313.8539,208.9760705,71368.29646
e-exist,east,exist, 12/23  21:00:00,8,129600.0275,20.29710635,21.00006565,20.648586,13.13273553,0,21.00006565,0.006944804,45.02623047,0,0,0,0,0,0,0,782180.1334,217.2722593,71368.29646
e-exist,east,exist, 12/23  22:00:00,8,129600.0275,20.25523066,21.00012786,20.62767926,27.56086453,0,21.00012786,0.006894949,44.71734401,0,0,0,0,0,0,0,834074.2857,231.6873016,71368.29646
e-exist,east,exist, 12/23  23:00:00,8,110160.0233,20.15178168,21.00036551,20.57607359,76.78321727,0,21.00036551,0.006742987,43.75791204,0,0,0,0,0,0,0,1010697.333,280.7492591,71368.29646
e-exist,east,exist, 12/23  24:00:00,8,53136.01126,20.0421449,21.00050227,20.52132359,109.2623193,0,21.00050227,0.006522561,42.3159925,1,0,0,0,0,0,0,1127322.97,313.1452696,71368.29646
e-exist,east,exist, 12/24  01:00:00,8,33696.00714,19.97980984,21.00044757,20.49012871,106.2309221,0,21.00044757,0.006513478,42.24213517,1,0,0,0,0,0,0,1116455.357,310.126488,71368.29646
e-exist,east,exist, 12/24  02:00:00,7.375,33696.00714,19.89837279,21.00062731,20.44950005,122.6925622,0,21.00062731,0.00648327,42.04776675,1,0,0,0,0,0,0,1213879.279,337.1886885,71368.29646
e-exist,east,exist, 12/24  03:00:00,6.375,14256.00302,19.7856789,21.00078011,20.3932295,147.9779677,0,21.00078011,0.006303069,40.91554543,1,0,0,0,0,0,0,1366521.68,379.5893556,71368.29646
e-exist,east,exist, 12/24  04:00:00,5.375,14256.00302,19.69118387,21.00088964,20.34603675,168.7276634,0,21.00088964,0.006146354,39.89825453,1,0,0,0,0,0,0,1502576.279,417.3822996,71368.29646
e-exist,east,exist, 12/24  05:00:00,5.625,14256.00302,19.64170587,21.00082865,20.32126726,176.9642589,0,21.00082865,0.006014454,39.03587533,1,0,0,0,0,0,0,1517093.266,421.4147961,71368.29646
e-exist,east,exist, 12/24  06:00:00,5.375,14256.00302,19.59467751,21.00082793,20.29775272,186.0332251,0,21.00082793,0.006039909,39.19949781,1,0,0,0,0,0,0,1564918.031,434.6994531,71368.29646
