Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-exist,east,exist, 12/24  07:00:00,4.375,53136.01126,19.53504065,21.00093492,20.26798779,204.0885827,0,21.00093492,0.005834984,37.88159817,1,0,0,0,0,0,0,1691558.853,469.8774591,71368.29646
e-exist,east,exist, 12/24  08:00:00,5.875,53136.01126,19.70152837,21.0003967,20.35096253,153.8878364,0,21.0003967,0.005773225,37.50877953,1,0,0,0,0,0,0,1419335.374,394.259826,71368.29646
e-exist,east,exist, 12/24  09:00:00,8.25,72576.01538,20.26556802,21.00000682,20.63278742,27.29538172,0.216005497,21.00000682,0.006105832,39.66413916,0.5,0,0,0,0,0,0,816697.5453,226.8604293,71368.29646
e-exist,east,exist, 12/24  10:00:00,10.25,72576.01538,20.50755245,20.99998921,20.75377083,23.11650274,0,20.99998921,0.006455988,41.91551884,0,0,0,0,0,0,0,678984.7806,188.6068835,71368.29646
e-exist,east,exist, 12/24  11:00:00,11.625,53136.01126,20.63700854,21.00001019,20.81850937,34.99362381,0,21.00001019,0.006735394,43.71013901,0,0,0,0,0,0,0,636559.3117,176.822031,71368.29646
e-exist,east,exist, 12/24  12:00:00,12.625,42768.00906,20.86432419,21.00000774,20.93216596,8.154530078,0.812210899,21.00000774,0.006835594,44.32600364,0,0,0,0,0,0,0,474963.5481,131.9343189,71368.29646
e-exist,east,exist, 12/24  13:00:00,13.625,42768.00906,21.03734881,20.999975,21.01866191,0,17.49381392,20.999975,0.006892814,44.64905242,0,0,0,0,0,0,0,323505.8033,89.86272313,71368.29646
e-exist,east,exist, 12/24  14:00:00,14.625,42768.00906,21.16215207,20.99995194,21.081052,0,37.16263997,20.99995194,0.006989154,45.22142325,0,0,0,0,0,0,0,190786.6648,52.99629577,71368.29646
e-exist,east,exist, 12/24  15:00:00,15,42768.00906,21.2006731,20.99997302,21.10032306,0,43.4139727,20.99997302,0.007216058,46.65549759,0,0,0,0,0,0,0,145126.417,40.3128936,71368.29646
e-exist,east,exist, 12/24  16:00:00,14.375,42768.00906,21.02758625,20.99997348,21.01377986,0,18.67305891,20.99997348,0.007319952,47.34868502,0,0,0,0,0,0,0,273049.9595,75.84721096,71368.29646
e-exist,east,exist, 12/24  17:00:00,12.75,42768.00906,20.78680259,21.00002027,20.89341143,13.06822057,0,21.00002027,0.007376657,47.69921375,0,0,0,0,0,0,0,488282.8927,135.6341369,71368.29646
e-exist,east,exist, 12/24  18:00:00,11.375,42768.00906,20.60866079,21.00005297,20.80435688,9.543351977,0,21.00005297,0.007367384,47.65156876,0,0,0,0,0,0,0,560679.931,155.7444253,71368.29646
e-exist,east,exist, 12/24  19:00:00,9.75,110160.0233,20.46848073,21.00013608,20.7343084,24.40105414,0,21.00013608,0.0071127,46.03969326,0,0,0,0,0,0,0,714403.6296,198.4454527,71368.29646
e-exist,east,exist, 12/24  20:00:00,8.375,129600.0275,20.35409007,21.00014133,20.6771157,21.3513574,0,21.00014133,0.006870444,44.48879367,0,0,0,0,0,0,0,788108.9798,218.919161,71368.29646
e-exist,east,exist, 12/24  21:00:00,7.375,129600.0275,20.27245868,21.00012882,20.63629375,20.89996294,0,21.00012882,0.006697573,43.38135455,0,0,0,0,0,0,0,848249.5438,235.6248733,71368.29646
e-exist,east,exist, 12/24  22:00:00,6.375,129600.0275,20.19828115,21.00028971,20.59928543,42.95465607,0,21.00028971,0.006386647,41.38727359,0.25,0,0,0,0,0,0,988695.1204,274.6375335,71368.29646
e-exist,east,exist, 12/24  23:00:00,6,110160.0233,20.06506854,21.00055553,20.53281204,98.9863726,0,21.00055553,0.005918464,38.35789409,1,0,0,0,0,0,0,1212994.205,336.9428348,71368.29646
e-exist,east,exist, 12/24  24:00:00,6.625,53136.01126,19.93023601,21.00057407,20.46540504,136.3292947,0,21.00057407,0.00574004,37.19818616,1,0,0,0,0,0,0,1308716.18,363.5322723,71368.29646
e-exist,east,exist, 12/25  01:00:00,6.375,33696.00714,19.86600993,21.00061664,20.43331329,133.2384659,0,21.00061664,0.005684954,36.84434342,1,0,0,0,0,0,0,1312612.893,364.6146926,71368.29646
e-exist,east,exist, 12/25  02:00:00,5.375,33696.00714,19.79972265,21.00081472,20.40026868,146.0973896,0,21.00081472,0.005506243,35.69579924,1,0,0,0,0,0,0,1420027.428,394.4520634,71368.29646
e-exist,east,exist, 12/25  03:00:00,5,14256.00302,19.69668503,21.00097141,20.34882822,168.6216161,0,21.00097141,0.005229249,33.91472504,1,0,0,0,0,0,0,1523570.668,423.2140746,71368.29646
e-exist,east,exist, 12/25  04:00:00,6.875,14256.00302,19.67504679,21.00089079,20.33796879,167.6127771,0,21.00089079,0.004994211,32.4027176,1,0,0,0,0,0,0,1404022.701,390.0063058,71368.29646
e-exist,east,exist, 12/25  05:00:00,8,14256.00302,19.68178187,21.00083285,20.34130736,161.7047191,0,21.00083285,0.004846349,31.45090355,1,0,0,0,0,0,0,1312977.496,364.7159712,71368.29646
e-exist,east,exist, 12/25  06:00:00,7.375,14256.00302,19.64337431,21.00093797,20.32215614,170.4905217,0,21.00093797,0.004616509,29.95171793,1,0,0,0,0,0,0,1382642.966,384.0674904,71368.29646
e-exist,east,exist, 12/25  07:00:00,7,53136.01126,19.63134401,21.00086711,20.31610556,176.0381184,0,21.00086711,0.004320296,28.04994777,1,0,0,0,0,0,0,1425688.56,396.0246,71368.29646
e-exist,east,exist, 12/25  08:00:00,7.625,53136.01126,19.99098999,21.00041074,20.49570036,104.5525533,0,21.00041074,0.004074393,26.49071589,1,0,0,0,0,0,0,1130136.534,313.9268151,71368.29646
e-exist,east,exist, 12/25  09:00:00,9.875,72576.01538,20.68115778,20.99987784,20.84051781,0,44.27504982,20.99987784,0.003946147,25.67264403,1,0,0,0,0,0,0,455942.3658,126.6506572,71368.29646
e-exist,east,exist, 12/25  10:00:00,12.25,72576.01538,20.82616454,20.99993306,20.9130488,0,25.09879931,20.99993306,0.003964568,25.80760984,1,0,0,0,0,0,0,378664.5675,105.1846021,71368.29646
e-exist,east,exist, 12/25  11:00:00,14.25,53136.01126,20.95644035,20.99998785,20.9782141,0,12.63219435,20.99998785,0.004125293,26.85674863,0.5,0,0,0,0,0,0,300099.3467,83.36092964,71368.29646
e-exist,east,exist, 12/25  12:00:00,15,42768.00906,21.12372203,20.99994524,21.06183363,0,34.38537278,20.99994524,0.004189561,27.25546538,0,0,0,0,0,0,0,175587.741,48.7743725,71368.29646
e-exist,east,exist, 12/25  13:00:00,15.75,42768.00906,21.28815881,21.00197929,21.14506905,0,58.28593574,21.00197929,0.00442865,28.76785892,0,0,0,0,0,0,0,43514.52281,12.08736745,71368.29646
e-exist,east,exist, 12/25  14:00:00,16.7,42768.00906,21.31562014,21.06446944,21.19004479,0,55.32902846,21.06446944,0.004531326,29.2882977,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/25  15:00:00,17,42768.00906,21.42604126,21.20225659,21.31414893,0,52.53087722,21.20225659,0.004559654,29.22910233,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/25  16:00:00,16.375,42768.00906,21.41073509,21.12417211,21.2674536,0,61.39408386,21.12417211,0.00465492,29.99177028,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/25  17:00:00,13.5,42768.00906,21.08263445,21.00045486,21.04154465,1.570172676,21.21173365,21.00045486,0.005300635,34.39575582,0,0,0,0,0,0,0,322875.292,89.68758111,71368.29646
e-exist,east,exist, 12/25  18:00:00,10.75,42768.00906,20.79341754,21.00003964,20.89672859,4.860572051,3.218456731,21.00003964,0.006202114,40.20398754,0,0,0,0,0,0,0,570155.2802,158.3764667,71368.29646
e-exist,east,exist, 12/25  19:00:00,8.75,110160.0233,20.60079938,21.00016798,20.80048368,19.08648615,0,21.00016798,0.006020274,39.03606413,0,0,0,0,0,0,0,755531.4547,209.8698485,71368.29646
e-exist,east,exist, 12/25  20:00:00,7.375,129600.0275,20.44926371,21.00015507,20.72470939,17.40141303,0,21.00015507,0.005541378,35.95848273,0.5,0,0,0,0,0,0,833633.5192,231.5648664,71368.29646
e-exist,east,exist, 12/25  21:00:00,7,129600.0275,20.36075186,21.00010954,20.6804307,13.19210193,0,21.00010954,0.005235104,33.98773359,1,0,0,0,0,0,0,841223.6417,233.6732338,71368.29646
e-exist,east,exist, 12/25  22:00:00,5.75,129600.0275,20.22308317,21.00027726,20.61168021,48.12074285,0,21.00027726,0.004929337,32.01789412,1,0,0,0,0,0,0,1043887.539,289.9687608,71368.29646
e-exist,east,exist, 12/25  23:00:00,5,110160.0233,20.05042635,21.00048985,20.5254581,110.6462515,0,21.00048985,0.004749239,30.85659738,1,0,0,0,0,0,0,1315118.115,365.3105874,71368.29646
e-exist,east,exist, 12/25  24:00:00,5,53136.01126,19.91111522,21.000566,20.45584061,147.2602027,0,21.000566,0.004690683,30.47886506,1,0,0,0,0,0,0,1446859.758,401.9054884,71368.29646
e-exist,east,exist, 12/26  01:00:00,5,28512.00604,19.84085233,21.00062836,20.42074035,143.8350039,0,21.00062836,0.004692993,30.4936425,1,0,0,0,0,0,0,1434124.686,398.3679685,71368.29646
e-exist,east,exist, 12/26  02:00:00,4.375,22032.00467,19.76786916,21.0006906,20.38427988,156.8553458,0,21.0006906,0.0046923,30.47019124,1,0,0,0,0,0,0,1519812.779,422.1702165,71368.29646
e-exist,east,exist, 12/26  03:00:00,3.375,14256.00302,19.62585166,21.00083649,20.31334407,189.9191873,0,21.00083649,0.004750654,30.83460019,1,0,0,0,0,0,0,1700242.052,472.2894589,71368.29646
e-exist,east,exist, 12/26  04:00:00,3,14256.00302,19.51016342,21.00113109,20.25564725,215.3902141,0,21.00113109,0.004593781,29.82328467,1,0,0,0,0,0,0,1814180.764,503.9391011,71368.29646
e-exist,east,exist, 12/26  05:00:00,3.625,14256.00302,19.47214029,21.00111957,20.23662993,219.4147291,0,21.00111957,0.004388589,28.51807648,1,0,0,0,0,0,0,1789922.929,497.2008135,71368.29646
e-exist,east,exist, 12/26  06:00:00,5.25,28512.00604,19.53314457,21.00090465,20.26702461,197.3025755,0,21.00090465,0.004310948,28.02784384,1,0,0,0,0,0,0,1610224.038,447.2844551,71368.29646
e-exist,east,exist, 12/26  07:00:00,4.75,57024.01208,19.56007874,21.00069043,20.28038458,166.1035561,0,21.00069043,0.004210249,27.39471451,1,0,0,0,0,0,0,1528936.129,424.7044802,71368.29646
e-exist,east,exist, 12/26  08:00:00,5.25,72576.01538,19.93564844,21.00034537,20.46799691,96.48515883,0,21.00034537,0.004012422,26.14200975,1,0,0,0,0,0,0,1247738.466,346.5940183,71368.29646
e-exist,east,exist, 12/26  09:00:00,7.875,57024.01208,20.54110308,21.00004717,20.77057513,29.04494126,0,21.00004717,0.003985251,25.99240566,1,0,0,0,0,0,0,843693.0173,234.3591715,71368.29646
e-exist,east,exist, 12/26  10:00:00,11.5,57024.01208,20.69686561,20.99997333,20.84841947,12.55594668,0,20.99997333,0.004288487,27.98426269,1,0,0,0,0,0,0,561188.1761,155.8856045,71368.29646
e-exist,east,exist, 12/26  11:00:00,14.25,36288.00769,20.85394273,20.99998892,20.92696583,6.349700429,1.160203549,20.99998892,0.004640151,30.27305129,0.25,0,0,0,0,0,0,364823.6362,101.3398989,71368.29646
e-exist,east,exist, 12/26  12:00:00,15,36288.00769,21.00783465,20.99998339,21.00390902,0,12.75377961,20.99998339,0.004831117,31.50933655,0,0,0,0,0,0,0,253975.4705,70.54874181,71368.29646
e-exist,east,exist, 12/26  13:00:00,15,36288.00769,21.11008406,20.99999772,21.05504089,0,23.83725238,20.99999772,0.005135133,33.45515132,0,0,0,0,0,0,0,214307.6784,59.52991068,71368.29646
e-exist,east,exist, 12/26  14:00:00,15.625,36288.00769,21.18840613,21.00000505,21.09420559,0,35.65714109,21.00000505,0.005464289,35.56793626,0,0,0,0,0,0,0,133249.9903,37.01388618,71368.29646
e-exist,east,exist, 12/26  15:00:00,16.625,36288.00769,21.25390625,21.00352423,21.12871524,0,47.24500879,21.00352423,0.005743877,37.36307345,0,0,0,0,0,0,0,29983.27189,8.328686635,71368.29646
e-exist,east,exist, 12/26  16:00:00,16.375,36288.00769,21.22967383,21.00427344,21.11697363,0,49.66119039,21.00427344,0.005984283,38.91047836,0,0,0,0,0,0,0,36786.98287,10.21860635,71368.29646
e-exist,east,exist, 12/26  17:00:00,14.125,36288.00769,20.97554014,20.99999345,20.98776679,0,21.37050363,20.99999345,0.006260354,40.69814207,0,0,0,0,0,0,0,277910.9086,77.19747462,71368.29646
e-exist,east,exist, 12/26  18:00:00,10.5,36288.00769,20.68105417,21.00005775,20.84055596,8.142848719,4.684196879,21.00005775,0.006079773,39.53528021,0,0,0,0,0,0,0,591246.7472,164.2352076,71368.29646
e-exist,east,exist, 12/26  19:00:00,9,86832.0184,20.49511116,21.00018565,20.74764841,28.00248501,0,21.00018565,0.005618145,36.55997523,0.25,0,0,0,0,0,0,771753.4797,214.3759666,71368.29646
e-exist,east,exist, 12/26  20:00:00,8.375,115344.0244,20.38231229,21.00015487,20.69123358,32.39672599,0,21.00015487,0.005367304,34.94181333,1,0,0,0,0,0,0,826087.6142,229.4687817,71368.29646
e-exist,east,exist, 12/26  21:00:00,8.625,129600.0275,20.33478215,21.00011699,20.66744957,21.01182927,0,21.00011699,0.005259042,34.24297293,1,0,0,0,0,0,0,769346.0997,213.7072499,71368.29646
e-exist,east,exist, 12/26  22:00:00,9.625,115344.0244,20.33465829,21.00005389,20.66735609,5.178851275,0,21.00005389,0.004992235,32.51962258,1,0,0,0,0,0,0,649956.9428,180.5435952,71368.29646
e-exist,east,exist, 12/26  23:00:00,8.75,86832.0184,20.22288716,21.00034791,20.61161754,51.75021955,0,21.00034791,0.004646063,30.28081795,1,0,0,0,0,0,0,870825.4023,241.8959451,71368.29646
e-exist,east,exist, 12/26  24:00:00,8,42768.00906,20.08422727,21.00054014,20.54238371,91.36876044,0,21.00054014,0.004383996,28.58446076,1,0,0,0,0,0,0,1059429.927,294.2860909,71368.29646
e-exist,east,exist, 12/27  01:00:00,8,28512.00604,19.98729999,21.00054782,20.49392391,108.0469401,0,21.00054782,0.004285972,27.93254065,1,0,0,0,0,0,0,1119463.138,310.9619829,71368.29646
e-exist,east,exist, 12/27  02:00:00,7.375,22032.00467,19.90050928,21.00063882,20.45057405,124.5562539,0,21.00063882,0.004209448,27.42684932,1,0,0,0,0,0,0,1217136.082,338.0933561,71368.29646
e-exist,east,exist, 12/27  03:00:00,6.375,14256.00302,19.82819576,21.00071459,20.41445518,138.9002275,0,21.00071459,0.004077918,26.59163311,1,0,0,0,0,0,0,1330241.87,369.5116305,71368.29646
e-exist,east,exist, 12/27  04:00:00,5.375,14256.00302,19.71404546,21.00077907,20.35741227,165.0192494,0,21.00077907,0.004008205,26.13349751,1,0,0,0,0,0,0,1485881.677,412.7449104,71368.29646
e-exist,east,exist, 12/27  05:00:00,6.875,14256.00302,19.6931912,21.00079874,20.34699497,163.9964108,0,21.00079874,0.003941472,25.70733392,1,0,0,0,0,0,0,1389380.199,385.9389441,71368.29646
e-exist,east,exist, 12/27  06:00:00,7.375,28512.00604,19.70680775,21.00077943,20.35379359,157.0149679,0,21.00077943,0.003810594,24.86818971,1,0,0,0,0,0,0,1333341.389,370.3726081,71368.29646
e-exist,east,exist, 12/27  07:00:00,7.625,57024.01208,19.74582595,21.00057159,20.37319877,121.8004064,0,21.00057159,0.003649995,23.82647836,1,0,0,0,0,0,0,1191079.712,330.8554755,71368.29646
e-exist,east,exist, 12/27  08:00:00,8.625,72576.01538,19.88452383,21.00034437,20.4424341,84.92324512,0,21.00034437,0.003322616,21.7142196,1,0,0,0,0,0,0,996731.8307,276.869953,71368.29646
e-exist,east,exist, 12/27  09:00:00,10.875,57024.01208,20.09741862,21.00012868,20.54877365,84.14919957,0,21.00012868,0.003270776,21.38556105,1,0,0,0,0,0,0,856024.6991,237.7846386,71368.29646
e-exist,east,exist, 12/27  10:00:00,13.25,57024.01208,20.3248231,20.9999291,20.6623761,52.15929184,0,20.9999291,0.003689248,24.12076347,1,0,0,0,0,0,0,595239.7375,165.3443715,71368.29646
e-exist,east,exist, 12/27  11:00:00,14.625,36288.00769,20.69742207,20.99992182,20.84867195,17.10669676,0,20.99992182,0.004335898,28.31164581,0.75,0,0,0,0,0,0,384639.4936,106.8443038,71368.29646
e-exist,east,exist, 12/27  12:00:00,14.375,36288.00769,20.93916419,20.99995997,20.96956208,0,3.956213833,20.99995997,0.00514459,33.53645904,0,0,0,0,0,0,0,325001.1489,90.27809693,71368.29646
e-exist,east,exist, 12/27  13:00:00,15.25,36288.00769,21.08079544,21.00003153,21.04041348,0,23.45114256,21.00003153,0.005781241,37.64906296,0,0,0,0,0,0,0,200578.4545,55.71623735,71368.29646
e-exist,east,exist, 12/27  14:00:00,17.875,36288.00769,21.26440434,21.13775432,21.20107933,0,33.91223928,21.13775432,0.005680732,36.66922819,0,0,0,0,0,0,0,10838.02173,3.010561592,71368.29646
e-exist,east,exist, 12/27  15:00:00,18.375,36288.00769,21.42475198,21.38046305,21.40260751,0,31.75948266,21.38046305,0.005204122,33.10064558,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/27  16:00:00,18,36288.00769,21.42865926,21.34358682,21.38612304,0,37.59969606,21.34358682,0.004361742,27.84791448,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/27  17:00:00,14.875,36288.00769,21.14871207,21.05846785,21.10358996,0,40.15925051,21.05846785,0.004552683,29.57528063,0,0,0,0,0,0,0,164375.0055,45.65972375,71368.29646
e-exist,east,exist, 12/27  18:00:00,11.75,36288.00769,20.84630535,20.99998923,20.92314729,0,18.02070724,20.99998923,0.00487499,31.76203774,0,0,0,0,0,0,0,435730.1939,121.036165,71368.29646
e-exist,east,exist, 12/27  19:00:00,9.75,86832.0184,20.64193915,21.00003978,20.82098947,9.951866351,0,21.00003978,0.004833903,31.49630788,0.75,0,0,0,0,0,0,659864.7293,183.2957582,71368.29646
e-exist,east,exist, 12/27  20:00:00,7.75,115344.0244,20.45173286,21.00013276,20.72593281,28.39005144,0,21.00013276,0.00480794,31.32825988,1,0,0,0,0,0,0,849547.2771,235.9853547,71368.29646
e-exist,east,exist, 12/27  21:00:00,7,129600.0275,20.33239471,21.00017213,20.66628342,30.86967299,0,21.00017213,0.004679277,30.49605403,1,0,0,0,0,0,0,904337.1278,251.2047577,71368.29646
e-exist,east,exist, 12/27  22:00:00,6.375,115344.0244,20.22827598,21.00022225,20.61424911,37.84366202,0,21.00022225,0.004467591,29.12618788,1,0,0,0,0,0,0,967481.9304,268.7449807,71368.29646
e-exist,east,exist, 12/27  23:00:00,6,86832.0184,20.08340025,21.00047257,20.54193641,88.30290774,0,21.00047257,0.004315959,28.14404403,1,0,0,0,0,0,0,1171910.527,325.5307021,71368.29646
e-exist,east,exist, 12/27  24:00:00,6,42768.00906,19.97073012,21.00064303,20.48568658,119.180374,0,21.00064303,0.004218699,27.51378602,1,0,0,0,0,0,0,1282587.639,356.2743441,71368.29646
e-exist,east,exist, 12/28  01:00:00,6,28512.00604,19.89073891,21.00074864,20.44574378,131.4092624,0,21.00074864,0.004014919,26.19309678,1,0,0,0,0,0,0,1326087.75,368.3577085,71368.29646
e-exist,east,exist, 12/28  02:00:00,4.75,22032.00467,19.78722069,21.00072986,20.39397528,153.0980394,0,21.00072986,0.003898011,25.41954658,1,0,0,0,0,0,0,1481513.205,411.5314458,71368.29646
e-exist,east,exist, 12/28  03:00:00,4,14256.00302,19.65758866,21.00082884,20.32920875,182.0717299,0,21.00082884,0.00391398,25.51346351,1,0,0,0,0,0,0,1631763.513,453.2676425,71368.29646
e-exist,east,exist, 12/28  04:00:00,4,14256.00302,19.56946592,21.00096065,20.28521328,199.6481387,0,21.00096065,0.003821054,24.89591213,1,0,0,0,0,0,0,1694786.553,470.7740424,71368.29646
e-exist,east,exist, 12/28  05:00:00,3.375,14256.00302,19.52084054,21.00101044,20.26092549,208.2509914,0,21.00101044,0.003729258,24.29228126,1,0,0,0,0,0,0,1763871.423,489.9642841,71368.29646
e-exist,east,exist, 12/28  06:00:00,3.625,28512.00604,19.51125799,21.00100645,20.25613222,206.5834273,0,21.00100645,0.003593005,23.40984667,1,0,0,0,0,0,0,1742331.416,483.9809488,71368.29646
e-exist,east,exist, 12/28  07:00:00,4,57024.01208,19.55786736,21.00082965,20.27934851,167.9733231,0,21.00082965,0.003368467,21.95490165,1,0,0,0,0,0,0,1579735.663,438.8154619,71368.29646
e-exist,east,exist, 12/28  08:00:00,4.625,72576.01538,19.93382068,21.00044636,20.46713352,103.0363768,0,21.00044636,0.002980744,19.45219571,1,0,0,0,0,0,0,1307823.794,363.2843871,71368.29646
e-exist,east,exist, 12/28  09:00:00,7.5,57024.01208,20.56231912,21.0000499,20.78118451,27.98807918,0,21.0000499,0.002943579,19.21855572,1,0,0,0,0,0,0,861395.6213,239.2765615,71368.29646
e-exist,east,exist, 12/28  10:00:00,10.875,57024.01208,20.69551394,20.99993253,20.84772323,15.90451979,0,20.99993253,0.003329474,21.72441587,1,0,0,0,0,0,0,611098.117,169.749477,71368.29646
e-exist,east,exist, 12/28  11:00:00,13.875,36288.00769,20.82544712,20.99993237,20.91268974,11.1736871,0.641184992,20.99993237,0.004113228,26.82169454,0.75,0,0,0,0,0,0,407154.7888,113.0985524,71368.29646
e-exist,east,exist, 12/28  12:00:00,16.25,36288.00769,21.04086226,21.00000303,21.02043265,0,21.71538667,21.00000303,0.004504045,29.34444838,0,0,0,0,0,0,0,144148.41,40.04122501,71368.29646
e-exist,east,exist, 12/28  13:00:00,17.625,36288.00769,21.22077796,21.06541502,21.14309649,0,38.16244464,21.06541502,0.004578646,29.67705767,0,0,0,0,0,0,0,4988.568448,1.385713458,71368.29646
e-exist,east,exist, 12/28  14:00:00,18.625,36288.00769,21.41125585,21.36908844,21.39017214,0,27.90325507,21.36908844,0.004749275,30.17734132,0,0,0,0,0,0,0,0,0,71368.29646
e-exist,east,exist, 12/28  15:00:00,17.125,36288.00769,21.44314697,21.23247518,21.33781107,0,49.22886828,21.23247518,0.005137926,32.9058242,0,0,0,0,0,0,0,2810.746395,0.780762888,71368.29646
e-exist,east,exist, 12/28  16:00:00,16,36288.00769,21.30017531,21.00053844,21.15035687,0,56.95003413,21.00053844,0.005860005,38.00589502,0,0,0,0,0,0,0,33465.71399,9.296031663,71368.29646
e-exist,east,exist, 12/28  17:00:00,14.125,36288.00769,21.04981056,20.99994898,21.02487977,0,29.80591452,20.99994898,0.006165748,39.97076839,0,0,0,0,0,0,0,247677.4559,68.79929331,71368.29646
e-exist,east,exist, 12/28  18:00:00,11.125,36288.00769,20.7941871,21.00002261,20.89710485,1.104823853,11.97056352,21.00002261,0.006230897,40.38871766,0,0,0,0,0,0,0,501186.3603,139.2184334,71368.29646
e-exist,east,exist, 12/28  19:00:00,9.375,86832.0184,20.59322976,21.00013114,20.79668045,16.29167984,0,21.00013114,0.005678743,36.86418809,0,0,0,0,0,0,0,706432.8289,196.2313414,71368.29646
e-exist,east,exist, 12/28  20:00:00,8.375,115344.0244,20.44440774,21.00016757,20.72228766,26.35965586,0,21.00016757,0.005321525,34.55685121,1,0,0,0,0,0,0,804060.0943,223.3500262,71368.29646
e-exist,east,exist, 12/28  21:00:00,7.375,129600.0275,20.34315593,21.00014312,20.67164953,26.5208136,0,21.00014312,0.005106929,33.1623397,1,0,0,0,0,0,0,866273.2705,240.631464,71368.29646
e-exist,east,exist, 12/28  22:00:00,7,115344.0244,20.26772529,21.00014681,20.63393605,27.12853007,0,21.00014681,0.004994553,32.45838581,1,0,0,0,0,0,0,891355.1916,247.5986643,71368.29646
e-exist,east,exist, 12/28  23:00:00,6.375,86832.0184,20.13324139,21.00035133,20.56679636,76.21015413,0,21.00035133,0.004963715,32.27115477,1,0,0,0,0,0,0,1106653.432,307.4037311,71368.29646
e-exist,east,exist, 12/28  24:00:00,6,42768.00906,19.99106452,21.0004977,20.49578111,115.190487,0,21.0004977,0.005072702,32.97369813,1,0,0,0,0,0,0,1270179.225,352.8275625,71368.29646
e-exist,east,exist, 12/29  01:00:00,5.375,28512.00604,19.864309,21.00069813,20.43250356,139.6688362,0,21.00069813,0.005056852,32.87108668,1,0,0,0,0,0,0,1396393.392,387.8870533,71368.29646
e-exist,east,exist, 12/29  02:00:00,5,22032.00467,19.7707625,21.00080297,20.38578274,157.0053393,0,21.00080297,0.004924947,32.02019879,1,0,0,0,0,0,0,1481729.112,411.59142,71368.29646
e-exist,east,exist, 12/29  03:00:00,5,14256.00302,19.69363381,21.00095206,20.34729293,171.1262974,0,21.00095206,0.004748192,30.87935128,1,0,0,0,0,0,0,1531644.327,425.4567575,71368.29646
e-exist,east,exist, 12/29  04:00:00,5.625,14256.00302,19.64058462,21.00101381,20.32079921,179.4531915,0,21.00101381,0.004438898,28.86437905,1,0,0,0,0,0,0,1522718.334,422.9773151,71368.29646
e-exist,east,exist, 12/29  05:00:00,6,14256.00302,19.64158869,21.00083495,20.32121182,174.6613683,0,21.00083495,0.004322292,28.10120746,1,0,0,0,0,0,0,1482485.18,411.801439,71368.29646
e-exist,east,exist, 12/29  06:00:00,6,28512.00604,19.61890528,21.00088063,20.30989296,178.220058,0,21.00088063,0.004227373,27.48816626,1,0,0,0,0,0,0,1494888.929,415.2469248,71368.29646
e-exist,east,exist, 12/29  07:00:00,6,57024.01208,19.64129963,21.00070255,20.32100109,147.0822495,0,21.00070255,0.003994827,25.98596041,1,0,0,0,0,0,0,1382805.406,384.1126127,71368.29646
e-exist,east,exist, 12/29  08:00:00,6,72576.01538,19.98242828,21.00032987,20.49137907,87.5865946,0,21.00032987,0.003744111,24.36538155,1,0,0,0,0,0,0,1168934.812,324.7041143,71368.29646
e-exist,east,exist, 12/29  09:00:00,7.875,57024.01208,20.57701698,21.00003312,20.78852505,25.52928983,0,21.00003312,0.003760103,24.48450143,1,0,0,0,0,0,0,830871.3441,230.7975956,71368.29646
e-exist,east,exist, 12/29  10:00:00,10.875,57024.01208,20.74864597,20.99996322,20.87430459,9.152235769,0,20.99996322,0.004199128,27.33407198,1,0,0,0,0,0,0,587566.697,163.2129714,71368.29646
e-exist,east,exist, 12/29  11:00:00,12.625,36288.00769,20.82065245,20.99997362,20.91031304,17.43133599,0,20.99997362,0.004617174,30.03538543,0.25,0,0,0,0,0,0,509452.3091,141.5145303,71368.29646
e-exist,east,exist, 12/29  12:00:00,14.25,36288.00769,20.97602687,20.99998675,20.98800681,1.62641919,5.910646956,20.99998675,0.004867137,31.6487982,0,0,0,0,0,0,0,330908.0598,91.91890549,71368.29646
e-exist,east,exist, 12/29  13:00:00,14.375,36288.00769,21.0797018,20.99998508,21.03984344,0,16.47328957,20.99998508,0.00534399,34.70097268,0,0,0,0,0,0,0,279924.5162,77.75681006,71368.29646
e-exist,east,exist, 12/29  14:00:00,14,36288.00769,21.15596786,21.00002977,21.07799882,0,24.97975633,21.00002977,0.00585781,37.96957344,0,0,0,0,0,0,0,272546.0953,75.70724868,71368.29646
e-exist,east,exist, 12/29  15:00:00,14,36288.00769,21.16732976,20.99995416,21.08364196,0,26.23713565,20.99995416,0.005890597,38.16611472,0,0,0,0,0,0,0,268153.6168,74.48711579,71368.29646
e-exist,east,exist, 12/29  16:00:00,14,36288.00769,21.06238139,20.99999288,21.03118713,0,17.78749479,20.99999288,0.006432177,41.63869975,0,0,0,0,0,0,0,299226.2256,83.118396,71368.29646
e-exist,east,exist, 12/29  17:00:00,12.75,36288.00769,20.85094018,21.00002645,20.92548332,2.32235361,5.182470767,21.00002645,0.007024853,45.43287149,0,0,0,0,0,0,0,430618.1104,119.6161418,71368.29646
e-exist,east,exist, 12/29  18:00:00,10.75,36288.00769,20.65816545,21.00007198,20.82911872,2.497210953,4.07919514,21.00007198,0.006730602,43.5495543,0,0,0,0,0,0,0,557984.8873,154.995802,71368.29646
e-exist,east,exist, 12/29  19:00:00,9.375,86832.0184,20.48421162,21.00021307,20.74221235,25.40533528,0,21.00021307,0.005855588,37.94045007,0.25,0,0,0,0,0,0,739190.6475,205.3307354,71368.29646
e-exist,east,exist, 12/29  20:00:00,9.625,115344.0244,20.41525236,21.00014334,20.70769785,20.62683255,0,21.00014334,0.005375345,34.85588317,1,0,0,0,0,0,0,706126.1614,196.1461559,71368.29646
e-exist,east,exist, 12/29  21:00:00,8.75,129600.0275,20.38239539,21.00006856,20.69123197,9.335941003,0,21.00006856,0.005046459,32.74057092,1,0,0,0,0,0,0,719181.2743,199.7725762,71368.29646
e-exist,east,exist, 12/29  22:00:00,7.375,115344.0244,20.30649981,21.00005846,20.65327914,14.25414425,0,21.00005846,0.004903356,31.81949871,1,0,0,0,0,0,0,821985.3125,228.3292535,71368.29646
e-exist,east,exist, 12/29  23:00:00,6.375,86832.0184,20.12945845,21.00030836,20.56488341,75.37621947,0,21.00030836,0.00503519,32.66763131,1,0,0,0,0,0,0,1103828.267,306.618963,71368.29646
e-exist,east,exist, 12/29  24:00:00,4.75,42768.00906,19.91646975,21.00065923,20.45856449,133.6046424,0,21.00065923,0.005059777,32.80493672,1,0,0,0,0,0,0,1413286.025,392.5794513,71368.29646
e-exist,east,exist, 12/30  01:00:00,4,33696.00714,19.77607844,21.00081596,20.3884472,160.9763373,0,21.00081596,0.00495238,32.10186553,1,0,0,0,0,0,0,1557881.553,432.7448757,71368.29646
e-exist,east,exist, 12/30  02:00:00,4,33696.00714,19.71699541,21.0007107,20.35885306,168.6059838,0,21.0007107,0.004968803,32.20767886,1,0,0,0,0,0,0,1585850.619,440.5140609,71368.29646
e-exist,east,exist, 12/30  03:00:00,3.375,14256.00302,19.61224152,21.00083194,20.30653673,191.2895623,0,21.00083194,0.005044144,32.69187884,1,0,0,0,0,0,0,1705762.303,473.8228619,71368.29646
e-exist,east,exist, 12/30  04:00:00,3,14256.00302,19.49214807,21.00123631,20.24669219,218.5934219,0,21.00123631,0.004826266,31.27060708,1,0,0,0,0,0,0,1825776.61,507.1601695,71368.29646
e-exist,east,exist, 12/30  05:00:00,2.375,14256.00302,19.41389821,21.00130964,20.20760393,235.1871197,0,21.00130964,0.004484221,29.05924129,1,0,0,0,0,0,0,1923729.871,534.3694086,71368.29646
e-exist,east,exist, 12/30  06:00:00,2,14256.00302,19.38235937,21.00111489,20.19173713,239.5523585,0,21.00111489,0.004357897,28.2641373,1,0,0,0,0,0,0,1962766.087,545.2128018,71368.29646
e-exist,east,exist, 12/30  07:00:00,2.625,53136.01126,19.36452803,21.00101063,20.18276933,244.4428064,0,21.00101063,0.004237473,27.49877414,1,0,0,0,0,0,0,1941840.363,539.4001009,71368.29646
e-exist,east,exist, 12/30  08:00:00,2.375,53136.01126,19.66251774,21.0006234,20.33157057,182.4252853,0,21.0006234,0.004060689,26.35961176,1,0,0,0,0,0,0,1734366.107,481.7683631,71368.29646
e-exist,east,exist, 12/30  09:00:00,5.125,72576.01538,20.42998889,21.00002781,20.71500835,17.77925895,10.54243392,21.00002781,0.004086225,26.52524053,1,0,0,0,0,0,0,935120.4732,259.755687,71368.29646
e-exist,east,exist, 12/30  10:00:00,9.5,72576.01538,20.63517978,20.99998855,20.81758416,4.976843554,1.913941101,20.99998855,0.004351977,28.23843255,1,0,0,0,0,0,0,650467.9879,180.6855522,71368.29646
e-exist,east,exist, 12/30  11:00:00,12.25,53136.01126,20.77076675,20.99998921,20.88537798,14.33480378,0,20.99998921,0.004608089,29.88800466,0.5,0,0,0,0,0,0,521384.504,144.8290289,71368.29646
e-exist,east,exist, 12/30  12:00:00,14.875,42768.00906,20.99285504,20.99998337,20.9964192,0,19.52454632,20.99998337,0.004923139,31.89546746,0,0,0,0,0,0,0,237371.3238,65.93647885,71368.29646
e-exist,east,exist, 12/30  13:00:00,14.125,42768.00906,21.04968979,20.99998371,21.02483675,0,21.61639533,20.99998371,0.005347786,34.6103609,0,0,0,0,0,0,0,276722.7167,76.86742132,71368.29646
e-exist,east,exist, 12/30  14:00:00,13.625,42768.00906,21.05727463,20.9999968,21.02863571,0,18.83541975,20.9999968,0.005723398,37.01932471,0,0,0,0,0,0,0,317767.4935,88.2687482,71368.29646
e-exist,east,exist, 12/30  15:00:00,14,42768.00906,21.07420549,20.9999575,21.03708149,0,22.4455552,20.9999575,0.006182698,39.96001936,0,0,0,0,0,0,0,282430.743,78.45298416,71368.29646
e-exist,east,exist, 12/30  16:00:00,13.375,42768.00906,20.9917614,21.00002995,20.99589567,0.176037684,9.386554651,21.00002995,0.007272035,46.91972496,0,0,0,0,0,0,0,369659.9926,102.6833313,71368.29646
e-exist,east,exist, 12/30  17:00:00,12.375,42768.00906,20.76699728,20.99999755,20.88349742,17.688019,0,20.99999755,0.007718567,49.76600601,0,0,0,0,0,0,0,528740.1467,146.872263,71368.29646
e-exist,east,exist, 12/30  18:00:00,10.125,42768.00906,20.53473379,21.00013938,20.76743659,24.15094529,0,21.00013938,0.007722898,49.79310303,0,0,0,0,0,0,0,691023.7918,191.9510533,71368.29646
e-exist,east,exist, 12/30  19:00:00,7.75,110160.0233,20.3524935,21.00028813,20.67639081,48.56478164,0,21.00028813,0.007240807,46.72007154,0,0,0,0,0,0,0,925389.403,257.052612,71368.29646
e-exist,east,exist, 12/30  20:00:00,7,129600.0275,20.25270398,21.00021268,20.62645833,41.11605738,0,21.00021268,0.007018144,45.29980844,0,0,0,0,0,0,0,944931.3666,262.4809352,71368.29646
e-exist,east,exist, 12/30  21:00:00,6.375,129600.0275,20.17454258,21.00024232,20.58739245,39.85450747,0,21.00024232,0.006946743,44.84391503,0,0,0,0,0,0,0,978680.1136,271.8555871,71368.29646
e-exist,east,exist, 12/30  22:00:00,6,129600.0275,20.10775463,21.00038257,20.5540686,59.82891382,0,21.00038257,0.006579162,42.49536188,0.5,0,0,0,0,0,0,1073023.551,298.0620975,71368.29646
e-exist,east,exist, 12/30  23:00:00,6,110160.0233,19.99388955,21.00048368,20.49718662,111.6473808,0,21.00048368,0.006297641,40.72030404,1,0,0,0,0,0,0,1259719.288,349.9220245,71368.29646
e-exist,east,exist, 12/30  24:00:00,5.375,53136.01126,19.83685291,21.00069266,20.41877279,157.2013127,0,21.00069266,0.006206867,40.12881331,1,0,0,0,0,0,0,1461494.367,405.9706576,71368.29646
e-exist,east,exist, 12/31  01:00:00,5,33696.00714,19.76579105,21.00081838,20.38330471,156.0788756,0,21.00081838,0.005940623,38.40912026,1,0,0,0,0,0,0,1480185.173,411.1625479,71368.29646
e-exist,east,exist, 12/31  02:00:00,3.75,33696.00714,19.66232503,21.00092822,20.33162662,179.2210777,0,21.00092822,0.005805989,37.54642521,1,0,0,0,0,0,0,1640293.432,455.6370643,71368.29646
e-exist,east,exist, 12/31  03:00:00,3,14256.00302,19.53388273,21.00106614,20.26747443,208.8333878,0,21.00106614,0.005617474,36.33794732,1,0,0,0,0,0,0,1792984.873,498.0513535,71368.29646
e-exist,east,exist, 12/31  04:00:00,3,14256.00302,19.44758598,21.00113847,20.22436222,226.7411004,0,21.00113847,0.005474538,35.42122016,1,0,0,0,0,0,0,1856875.389,515.7987193,71368.29646
e-exist,east,exist, 12/31  05:00:00,2.375,14256.00302,19.35472445,21.00122815,20.1779763,248.2127014,0,21.00122815,0.005288844,34.20858652,1,0,0,0,0,0,0,1972570.099,547.9361387,71368.29646
e-exist,east,exist, 12/31  06:00:00,2,14256.00302,19.32652977,21.00112322,20.1638265,251.8039534,0,21.00112322,0.005218128,33.76351172,1,0,0,0,0,0,0,2008767.25,557.9909029,71368.29646
e-exist,east,exist, 12/31  07:00:00,2,53136.01126,19.34586248,21.00099809,20.17343029,247.2448847,0,21.00099809,0.005117781,33.13208208,1,0,0,0,0,0,0,1992449.776,553.458271,71368.29646
e-exist,east,exist, 12/31  08:00:00,2,53136.01126,19.51290299,21.00068192,20.25679246,206.8062836,0,21.00068192,0.004952375,32.07032895,1,0,0,0,0,0,0,1847141.32,513.0948112,71368.29646
e-exist,east,exist, 12/31  09:00:00,4.5,72576.01538,20.20018642,21.00011423,20.60015033,54.61467901,0,21.00011423,0.004985978,32.28728586,1,0,0,0,0,0,0,1145989.28,318.3303556,71368.29646
e-exist,east,exist, 12/31  10:00:00,7.875,72576.01538,20.42792551,20.99997208,20.71394879,39.66992985,0,20.99997208,0.005366094,34.72792011,0.75,0,0,0,0,0,0,884525.1568,245.7014324,71368.29646
e-exist,east,exist, 12/31  11:00:00,10.875,53136.01126,20.57079726,20.99996751,20.78538239,41.11116494,0,20.99996751,0.005807535,37.55849078,0,0,0,0,0,0,0,704259.8431,195.6277342,71368.29646
e-exist,east,exist, 12/31  12:00:00,12.625,42768.00906,20.72782267,21.00004501,20.86393384,18.23552101,0,21.00004501,0.005915214,38.22459567,0,0,0,0,0,0,0,513135.298,142.5375828,71368.29646
e-exist,east,exist, 12/31  13:00:00,14.875,42768.00906,20.91038859,20.99997741,20.955183,0.859839698,11.41627197,20.99997741,0.005833398,37.68690704,0,0,0,0,0,0,0,270143.9729,75.03999248,71368.29646
e-exist,east,exist, 12/31  14:00:00,14.125,42768.00906,20.96620874,20.99996229,20.98308552,0,12.08650842,20.99996229,0.006164211,39.80292068,0,0,0,0,0,0,0,311721.2501,86.58923614,71368.29646
e-exist,east,exist, 12/31  15:00:00,13,42768.00906,20.93643502,20.99997769,20.96820636,0,2.391905711,20.99997769,0.006778639,43.72758192,0,0,0,0,0,0,0,416966.6546,115.8240707,71368.29646
e-exist,east,exist, 12/31  16:00:00,13.625,42768.00906,20.92200986,21.00002125,20.96101555,0,5.226282534,21.00002125,0.007027834,45.31723827,0,0,0,0,0,0,0,367641.1729,102.122548,71368.29646
e-exist,east,exist, 12/31  17:00:00,12.75,42768.00906,20.67850175,21.00008159,20.83929167,20.44975582,0,21.00008159,0.006712266,43.30391541,0,0,0,0,0,0,0,513956.4243,142.7656734,71368.29646
e-exist,east,exist, 12/31  18:00:00,10.125,42768.00906,20.43553478,21.00014481,20.71783979,36.12750228,0,21.00014481,0.006525531,42.11157768,0,0,0,0,0,0,0,732808.2931,203.5578592,71368.29646
e-exist,east,exist, 12/31  19:00:00,8.375,110160.0233,20.28853743,21.00025174,20.64439458,54.50198238,0,21.00025174,0.006253312,40.3968552,0.25,0,0,0,0,0,0,906789.89,251.8860806,71368.29646
e-exist,east,exist, 12/31  20:00:00,7.375,129600.0275,20.19561026,21.00026051,20.59793539,47.91891751,0,21.00026051,0.006059939,39.17446145,1,0,0,0,0,0,0,944466.2688,262.3517413,71368.29646
e-exist,east,exist, 12/31  21:00:00,7,129600.0275,20.17043467,21.00020118,20.58531793,34.51285608,0,21.00020118,0.005929998,38.34253589,1,0,0,0,0,0,0,919266.194,255.3517206,71368.29646
e-exist,east,exist, 12/31  22:00:00,7.625,129600.0275,20.15506849,21.00013727,20.57760288,43.18599115,0,21.00013727,0.005946483,38.4721316,1,0,0,0,0,0,0,912572.8381,253.492455,71368.29646
e-exist,east,exist, 12/31  23:00:00,6.125,110160.0233,19.99768374,21.0004783,20.49908102,109.2514779,0,21.0004783,0.005999737,38.82680684,1,0,0,0,0,0,0,1242222.197,345.0617214,71368.29646
e-exist,east,exist, 12/31  24:00:00,4.375,53136.01126,19.7945144,21.00097951,20.39774695,168.0853941,0,21.00097951,0.005517692,35.73353248,1,0,0,0,0,0,0,1560891.394,433.5809426,71368.29646
