Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 01/01  01:00:00,5.875,33696.00714,20.63965398,20.99997042,20.8198122,3.046033643,0.212362292,20.99997042,0.004989774,32.40783103,0.75,0,0,0,0,0,0,829537.8272,230.4271742,116126.0175
e-clear,east,clear, 01/01  02:00:00,7,33696.00714,20.59454586,20.99998159,20.79726373,2.914092462,0,20.99998159,0.00545293,35.38988074,0,0,0,0,0,0,0,760863.9693,211.3511026,116126.0175
e-clear,east,clear, 01/01  03:00:00,7,14256.00302,20.53351768,21.00003424,20.76677596,9.842346403,0,21.00003424,0.005621856,36.47638343,0,0,0,0,0,0,0,785479.3387,218.1887052,116126.0175
e-clear,east,clear, 01/01  04:00:00,7,14256.00302,20.4834779,21.00007731,20.74177761,15.5970779,0,21.00007731,0.005503359,35.71414624,0.5,0,0,0,0,0,0,805614.9171,223.7819214,116126.0175
e-clear,east,clear, 01/01  05:00:00,6.375,14256.00302,20.42221397,21.00010288,20.71115843,25.31980959,0,21.00010288,0.005302534,34.42187466,1,0,0,0,0,0,0,879008.3619,244.1689894,116126.0175
e-clear,east,clear, 01/01  06:00:00,6,14256.00302,20.36732149,21.00011754,20.68371951,33.84310391,0,21.00011754,0.005206851,33.80587784,1,0,0,0,0,0,0,932857.2703,259.1270195,116126.0175
e-clear,east,clear, 01/01  07:00:00,4.75,53136.01126,20.31516307,21.00016219,20.65766263,47.40255104,0,21.00016219,0.005054039,32.82159367,1,0,0,0,0,0,0,1058594.855,294.0541263,116126.0175
e-clear,east,clear, 01/01  08:00:00,5.25,53136.01126,20.64217699,20.99999193,20.82108446,7.98384672,22.70584206,20.99999193,0.004822969,31.35216166,0.5,0,0,0,0,0,0,804286.6704,223.412964,116126.0175
e-clear,east,clear, 01/01  09:00:00,7.25,72576.01538,21.24519371,20.99980023,21.12249697,0,128.9996379,20.99980023,0.004838034,31.46141251,0,0,0,0,0,0,0,269859.1041,74.96086226,116126.0175
e-clear,east,clear, 01/01  10:00:00,10.5,72576.01538,21.29465936,20.99990482,21.14728209,0,95.42764859,20.99990482,0.00494263,32.1558647,0,0,0,0,0,0,0,189906.5671,52.7518242,116126.0175
e-clear,east,clear, 01/01  11:00:00,13.25,53136.01126,21.34426549,20.99992219,21.17209384,0,71.76522914,20.99992219,0.004882994,31.78258361,0,0,0,0,0,0,0,104805.2912,29.1125809,116126.0175
e-clear,east,clear, 01/01  12:00:00,14.625,42768.00906,21.45319861,21.05820672,21.25570266,0,78.97933115,21.05820672,0.004719523,30.5989223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/01  13:00:00,15.625,42768.00906,21.57746313,21.28177725,21.42962019,0,66.16740461,21.28177725,0.004584357,29.2954796,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/01  14:00:00,16.625,42768.00906,21.72388295,21.53852782,21.63120538,0,53.55167533,21.53852782,0.004434262,27.8728219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/01  15:00:00,15.125,42768.00906,21.76135695,21.43211353,21.59673524,0,74.04991305,21.43211353,0.004726634,29.89067849,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/01  16:00:00,14,42768.00906,21.6407702,21.15896351,21.39986686,0,90.14668005,21.15896351,0.005494077,35.27533093,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/01  17:00:00,12.75,42768.00906,21.38075576,21.00451712,21.19263644,0,69.92153694,21.00451712,0.005924519,38.3732398,0,0,0,0,0,0,0,142024.4836,39.45124544,116126.0175
e-clear,east,clear, 01/01  18:00:00,10.125,42768.00906,21.21210013,20.99995703,21.10602858,0,65.15756949,20.99995703,0.006206743,40.21916432,0,0,0,0,0,0,0,323533.423,89.87039528,116126.0175
e-clear,east,clear, 01/01  19:00:00,8.375,110160.0233,21.11678818,20.99989525,21.05834171,0,57.94751545,20.99989525,0.006221189,40.32688336,0,0,0,0,0,0,0,457812.783,127.1702175,116126.0175
e-clear,east,clear, 01/01  20:00:00,8.625,129600.0275,21.0823078,20.99978907,21.04104844,0,78.85515236,20.99978907,0.006161398,39.94330798,0,0,0,0,0,0,0,366289.3508,101.7470419,116126.0175
e-clear,east,clear, 01/01  21:00:00,8.375,129600.0275,21.07108242,20.99958842,21.03533542,0,94.09470511,20.99958842,0.005751452,37.33322191,0,0,0,0,0,0,0,326112.7233,90.58686759,116126.0175
e-clear,east,clear, 01/01  22:00:00,7.375,129600.0275,21.0300076,20.99970221,21.01485491,0,77.72820362,20.99970221,0.005347482,34.72496727,0,0,0,0,0,0,0,446536.4737,124.0379094,116126.0175
e-clear,east,clear, 01/01  23:00:00,5.125,110160.0233,20.88679339,20.99993891,20.94336615,0,19.94674015,20.99993891,0.00507004,32.92511534,0,0,0,0,0,0,0,793145.1555,220.3180987,116126.0175
e-clear,east,clear, 01/01  24:00:00,4,53136.01126,20.71246923,21.00006736,20.8562683,16.06849325,0,21.00006736,0.004855455,31.54216796,0.5,0,0,0,0,0,0,992036.2054,275.5656126,116126.0175
e-clear,east,clear, 01/02  01:00:00,4,33696.00714,20.59611656,21.00004936,20.79808296,13.42256692,0,21.00004936,0.004824575,31.34316074,1,0,0,0,0,0,0,982516.3155,272.9211987,116126.0175
e-clear,east,clear, 01/02  02:00:00,5.875,33696.00714,20.55122848,21.00005359,20.77564103,11.40875795,0,21.00005359,0.004814508,31.27824486,1,0,0,0,0,0,0,859152.1857,238.6533849,116126.0175
e-clear,east,clear, 01/02  03:00:00,7,14256.00302,20.51662341,21.00006592,20.75834466,11.67700366,0,21.00006592,0.004635091,30.10272836,1,0,0,0,0,0,0,790093.466,219.4704072,116126.0175
e-clear,east,clear, 01/02  04:00:00,7,14256.00302,20.47434582,21.00007145,20.73720863,16.24126855,0,21.00007145,0.004430594,28.77325425,1,0,0,0,0,0,0,806331.7398,223.9810388,116126.0175
e-clear,east,clear, 01/02  05:00:00,7,14256.00302,20.43544879,21.0000752,20.71776199,20.89776372,0,21.0000752,0.004337124,28.15307657,1,0,0,0,0,0,0,823092.6972,228.6368603,116126.0175
e-clear,east,clear, 01/02  06:00:00,6.375,14256.00302,20.38461742,21.00011443,20.69236592,29.36367833,0,21.00011443,0.004247873,27.56732772,1,0,0,0,0,0,0,891810.3049,247.7250847,116126.0175
e-clear,east,clear, 01/02  07:00:00,5.375,53136.01126,20.3394083,21.00014327,20.66977578,41.40308691,0,21.00014327,0.004036288,26.20299781,1,0,0,0,0,0,0,996643.2168,276.845338,116126.0175
e-clear,east,clear, 01/02  08:00:00,5.625,53136.01126,20.67342338,20.99997387,20.83669863,6.094958306,27.28811495,20.99997387,0.003824258,24.83520178,1,0,0,0,0,0,0,756003.7638,210.0010455,116126.0175
e-clear,east,clear, 01/02  09:00:00,7.25,72576.01538,21.26642848,20.99975792,21.1330932,0,132.5417937,20.99975792,0.003738939,24.29982279,0,0,0,0,0,0,0,255264.5833,70.9068287,116126.0175
e-clear,east,clear, 01/02  10:00:00,8.625,72576.01538,21.26362323,20.99990676,21.131765,0,86.57236205,20.99990676,0.003849603,25.02360368,0,0,0,0,0,0,0,336437.5581,93.45487724,116126.0175
e-clear,east,clear, 01/02  11:00:00,10.25,53136.01126,21.27116007,20.9999751,21.13556759,0,54.6752574,20.9999751,0.004152376,26.97851196,0,0,0,0,0,0,0,351424.6515,97.61795875,116126.0175
e-clear,east,clear, 01/02  12:00:00,13.5,42768.00906,21.40179526,21.01921235,21.21050381,0,74.8910381,21.01921235,0.004482767,29.05645591,0,0,0,0,0,0,0,80741.57544,22.4282154,116126.0175
e-clear,east,clear, 01/02  13:00:00,16.25,42768.00906,21.57488137,21.34666622,21.4607738,0,57.70327379,21.34666622,0.004735542,30.04177203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/02  14:00:00,18.25,42768.00906,21.80797385,21.8419557,21.82496478,0,32.40888345,21.8419557,0.00481157,29.58392079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/02  15:00:00,19,42768.00906,22.02107186,22.20743214,22.114252,0,23.99394606,22.20743214,0.004849499,29.1259007,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/02  16:00:00,18.375,42768.00906,22.08777102,22.193597,22.14068401,0,32.56969825,22.193597,0.00510797,30.68230987,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/02  17:00:00,17.375,42768.00906,21.92521147,21.87584566,21.90052856,0,43.10469463,21.87584566,0.005228299,32.01381669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/02  18:00:00,13.875,42768.00906,21.74079311,21.42566987,21.58323149,0,93.02664984,21.42566987,0.00537521,33.85076202,0,0,0,0,0,0,0,4311.44991,1.197624975,116126.0175
e-clear,east,clear, 01/02  19:00:00,12,110160.0233,21.54236885,21.0434191,21.29289397,0,121.3892127,21.0434191,0.005392522,34.76977421,0,0,0,0,0,0,0,4105.775517,1.140493199,116126.0175
e-clear,east,clear, 01/02  20:00:00,11.375,129600.0275,21.4429479,21.03071245,21.23683017,0,130.6381715,21.03071245,0.0053954,34.81603412,0,0,0,0,0,0,0,11174.05759,3.103904887,116126.0175
e-clear,east,clear, 01/02  21:00:00,9.75,129600.0275,21.35884632,20.99970495,21.17927563,0,135.9197176,20.99970495,0.005479708,35.4224293,0,0,0,0,0,0,0,90706.71152,25.19630876,116126.0175
e-clear,east,clear, 01/02  22:00:00,9,129600.0275,21.28650119,20.9996587,21.14307995,0,114.7601279,20.9996587,0.00536895,34.71262914,0,0,0,0,0,0,0,213009.9246,59.16942349,116126.0175
e-clear,east,clear, 01/02  23:00:00,9,110160.0233,21.176496,20.99980298,21.08814949,0,65.17984881,20.99980298,0.005141609,33.25455972,0,0,0,0,0,0,0,391172.9706,108.6591585,116126.0175
e-clear,east,clear, 01/02  24:00:00,9,53136.01126,21.05190132,20.99991143,21.02590637,0,32.76489615,20.99991143,0.004985453,32.25239251,0,0,0,0,0,0,0,507550.2281,140.9861745,116126.0175
e-clear,east,clear, 01/03  01:00:00,8.6875,28512.00604,20.95608421,20.99989534,20.97798978,0,33.20201185,20.99989534,0.00480618,31.10154103,0,0,0,0,0,0,0,524788.4497,145.7745694,116126.0175
e-clear,east,clear, 01/03  02:00:00,8.1875,22032.00467,20.86956449,20.99991563,20.93474006,0,23.3894585,20.99991563,0.004528261,29.31597642,0.25,0,0,0,0,0,0,590336.6263,163.9823962,116126.0175
e-clear,east,clear, 01/03  03:00:00,8,14256.00302,20.78653254,20.99992829,20.89323041,0,16.25094087,20.99992829,0.00422734,27.38099917,1,0,0,0,0,0,0,627325.1441,174.2569845,116126.0175
e-clear,east,clear, 01/03  04:00:00,7.375,14256.00302,20.7021839,20.99996305,20.85107347,0,8.529131214,20.99996305,0.004096637,26.53993369,1,0,0,0,0,0,0,693689.614,192.6915594,116126.0175
e-clear,east,clear, 01/03  05:00:00,5.75,14256.00302,20.60342402,21.00001804,20.80172103,5.205301002,0.320938716,21.00001804,0.004053056,26.25933625,1,0,0,0,0,0,0,842176.4344,233.9378984,116126.0175
e-clear,east,clear, 01/03  06:00:00,4.375,28512.00604,20.49876731,21.00007233,20.74941982,21.41910079,0,21.00007233,0.004027273,26.10943628,1,0,0,0,0,0,0,986493.4537,274.0259594,116126.0175
e-clear,east,clear, 01/03  07:00:00,3.375,57024.01208,20.47093915,21.00001837,20.73547876,0.761030831,0.810807472,21.00001837,0.00391039,25.36586891,1,0,0,0,0,0,0,970618.9376,269.6163715,116126.0175
e-clear,east,clear, 01/03  08:00:00,3.625,72576.01538,20.81128099,20.99989448,20.90558773,0,52.62306823,20.99989448,0.00366708,23.81165071,1,0,0,0,0,0,0,766133.7154,212.8149209,116126.0175
e-clear,east,clear, 01/03  09:00:00,5.875,57024.01208,21.28861294,20.99990269,21.14425781,0,80.18659601,20.99990269,0.003745466,24.34182782,0,0,0,0,0,0,0,529099.164,146.97199,116126.0175
e-clear,east,clear, 01/03  10:00:00,9.5,57024.01208,21.32105163,20.99999018,21.1605209,0,71.24287656,20.99999018,0.004115022,26.75406687,0,0,0,0,0,0,0,338148.742,93.93020612,116126.0175
e-clear,east,clear, 01/03  11:00:00,12.875,36288.00769,21.42056111,21.00000279,21.21028195,0,72.54095274,21.00000279,0.004479395,29.11662948,0,0,0,0,0,0,0,125288.4666,34.80235184,116126.0175
e-clear,east,clear, 01/03  12:00:00,15.25,36288.00769,21.55728737,21.1542538,21.35577058,0,70.84009229,21.1542538,0.004836251,31.12113721,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  13:00:00,17.25,36288.00769,21.75401645,21.57030407,21.66216026,0,44.47358825,21.57030407,0.004887231,30.65680632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  14:00:00,18.625,36288.00769,21.97183664,21.98793023,21.97988343,0,27.48393397,21.98793023,0.004685455,28.66438447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  15:00:00,19,36288.00769,22.13338824,22.2217262,22.17755722,0,23.79267943,22.2217262,0.0041507,25.05149328,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  16:00:00,19,36288.00769,22.20329023,22.3391606,22.27122541,0,25.43839958,22.3391606,0.003924311,23.52389253,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  17:00:00,17.125,36288.00769,22.05154194,22.0609145,22.05622822,0,48.4942579,22.0609145,0.004039349,24.64589948,0,0,0,0,0,0,0,3612.698661,1.003527406,116126.0175
e-clear,east,clear, 01/03  18:00:00,13.5,36288.00769,21.85423449,21.51298709,21.68361079,0,102.2814271,21.51298709,0.004326508,27.29096506,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/03  19:00:00,11.375,86832.0184,21.62505686,21.07161379,21.34833533,0,127.9721699,21.07161379,0.004442039,28.77790518,0,0,0,0,0,0,0,17367.8496,4.824402666,116126.0175
e-clear,east,clear, 01/03  20:00:00,9.75,115344.0244,21.45397029,20.99992454,21.22694742,0,120.0774863,20.99992454,0.004536872,29.53519166,0,0,0,0,0,0,0,146737.7804,40.76049456,116126.0175
e-clear,east,clear, 01/03  21:00:00,8.375,129600.0275,21.3549986,20.99974205,21.17737033,0,118.2148636,20.99974205,0.004610381,30.04010074,0,0,0,0,0,0,0,238461.5068,66.23930745,116126.0175
e-clear,east,clear, 01/03  22:00:00,8,115344.0244,21.28653779,20.9997097,21.14312374,0,118.3412667,20.9997097,0.00467123,30.44489523,0,0,0,0,0,0,0,261187.3653,72.5520459,116126.0175
e-clear,east,clear, 01/03  23:00:00,8,86832.0184,21.16923357,20.99978553,21.08450955,0,73.20683097,20.99978553,0.0047506,30.95812536,0,0,0,0,0,0,0,423613.7634,117.6704898,116126.0175
e-clear,east,clear, 01/03  24:00:00,8,42768.00906,21.05367964,20.99985909,21.02676937,0,43.07578642,20.99985909,0.004755196,30.98770755,0,0,0,0,0,0,0,531809.0717,147.7247421,116126.0175
e-clear,east,clear, 01/04  01:00:00,8.625,28512.00604,20.97958285,20.99987372,20.98972829,0,36.3071894,20.99987372,0.004553882,29.68525369,0,0,0,0,0,0,0,516950.9347,143.5974819,116126.0175
e-clear,east,clear, 01/04  02:00:00,7.75,22032.00467,20.88821994,20.99989654,20.94405824,0,24.33005262,20.99989654,0.004245524,27.68880223,0.75,0,0,0,0,0,0,613704.5278,170.4734799,116126.0175
e-clear,east,clear, 01/04  03:00:00,7.625,14256.00302,20.80099795,20.99994279,20.90047037,0,16.0511779,20.99994279,0.004053069,26.44168061,1,0,0,0,0,0,0,650921.3933,180.8114981,116126.0175
e-clear,east,clear, 01/04  04:00:00,8,14256.00302,20.73298224,20.99995469,20.86646846,0,12.63760298,20.99995469,0.003824624,24.96042194,1,0,0,0,0,0,0,639716.3806,177.6989946,116126.0175
e-clear,east,clear, 01/04  05:00:00,6.75,14256.00302,20.64125714,20.99999927,20.82062821,1.447259206,2.504680497,20.99999927,0.003646133,23.80229851,1,0,0,0,0,0,0,758304.174,210.6400483,116126.0175
e-clear,east,clear, 01/04  06:00:00,6.625,28512.00604,20.58315167,21.00003005,20.79159086,4.058400157,0,21.00003005,0.00352262,23.01455238,1,0,0,0,0,0,0,784163.95,217.8233194,116126.0175
e-clear,east,clear, 01/04  07:00:00,7.625,57024.01208,20.6208424,20.9999045,20.81037345,0,31.54549099,20.9999045,0.003274459,21.40978924,1,0,0,0,0,0,0,594123.2985,165.0342496,116126.0175
e-clear,east,clear, 01/04  08:00:00,9.25,72576.01538,21.01574438,20.99976955,21.00775696,0,90.32741348,20.99976955,0.002941973,19.24624579,1,0,0,0,0,0,0,282422.751,78.45076417,116126.0175
e-clear,east,clear, 01/04  09:00:00,11.5,57024.01208,21.532814,21.0384337,21.28562385,0,120.9352085,21.0384337,0.002885004,18.82931192,0,0,0,0,0,0,0,38689.22022,10.74700562,116126.0175
e-clear,east,clear, 01/04  10:00:00,14.025,57024.01208,21.59456098,21.18916367,21.39186232,0,91.68271956,21.18916367,0.003288054,21.25821404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  11:00:00,16.25,36288.00769,21.75538785,21.46604053,21.61071419,0,58.80051259,21.46604053,0.003860319,24.52541606,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  12:00:00,17,36288.00769,21.87763086,21.67743023,21.77753055,0,48.7372703,21.67743023,0.004213398,26.39755135,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  13:00:00,18.25,36288.00769,22.15416801,22.05259387,22.10338094,0,36.02488238,22.05259387,0.004375573,26.77623744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  14:00:00,20.25,36288.00769,22.38963101,22.59591261,22.49277181,0,10.84218395,22.59591261,0.004374962,25.88988572,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  15:00:00,21,36288.00769,22.58512121,22.90905614,22.74708868,0,1.44048526,22.90905614,0.004187095,24.30771235,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  16:00:00,21,36288.00769,22.69666523,23.05347455,22.87506989,0,3.535829034,23.05347455,0.004074894,23.45424621,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  17:00:00,17.875,36288.00769,22.53582645,22.63472949,22.58527797,0,42.55837158,22.63472949,0.004345692,25.66913431,0,0,0,0,0,0,0,8808.271951,2.446742209,116126.0175
e-clear,east,clear, 01/04  18:00:00,14.125,36288.00769,22.304375,21.97784282,22.14110891,0,98.46530811,21.97784282,0.004894076,30.03560092,0,0,0,0,0,0,0,5681.194929,1.578109703,116126.0175
e-clear,east,clear, 01/04  19:00:00,11.75,86832.0184,22.07245802,21.49753375,21.78499589,0,132.8041476,21.49753375,0.004818863,30.45356399,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/04  20:00:00,9.75,115344.0244,21.83965689,21.14826026,21.49395857,0,159.8479706,21.14826026,0.004705793,30.40895835,0,0,0,0,0,0,0,6468.719302,1.796866473,116126.0175
e-clear,east,clear, 01/04  21:00:00,8.375,129600.0275,21.64747462,21.00022396,21.32384929,0,164.5714905,21.00022396,0.004677131,30.51210993,0,0,0,0,0,0,0,71439.99513,19.84444309,116126.0175
e-clear,east,clear, 01/04  22:00:00,8,115344.0244,21.53233696,20.99963271,21.26598483,0,155.3360357,20.99963271,0.004695625,30.6329679,0,0,0,0,0,0,0,128078.3402,35.57731673,116126.0175
e-clear,east,clear, 01/04  23:00:00,7.375,86832.0184,21.37427153,20.99971195,21.18699174,0,100.5112724,20.99971195,0.004708688,30.73625083,0,0,0,0,0,0,0,363753.9222,101.0427562,116126.0175
e-clear,east,clear, 01/04  24:00:00,6.375,42768.00906,21.19977597,20.99981041,21.09979319,0,56.27464173,20.99981041,0.004628928,30.23043634,0,0,0,0,0,0,0,584489.3097,162.3581416,116126.0175
e-clear,east,clear, 01/05  01:00:00,6,28512.00604,21.06532505,20.99988023,21.03260264,0,36.5198402,20.99988023,0.004526466,29.54789708,0,0,0,0,0,0,0,678404.0607,188.4455724,116126.0175
e-clear,east,clear, 01/05  02:00:00,6.3125,22032.00467,20.96973948,20.99990358,20.98482153,0,26.19587831,20.99990358,0.004387493,28.63639828,0,0,0,0,0,0,0,696132.0608,193.3700169,116126.0175
e-clear,east,clear, 01/05  03:00:00,6.8125,14256.00302,20.89915398,20.99992395,20.94953896,0,21.1575034,20.99992395,0.004332758,28.28159152,0.25,0,0,0,0,0,0,683371.1727,189.8253257,116126.0175
e-clear,east,clear, 01/05  04:00:00,7,14256.00302,20.83177942,20.99993373,20.91585658,0,16.54839702,20.99993373,0.004290184,27.98838833,1,0,0,0,0,0,0,688344.7004,191.2068612,116126.0175
e-clear,east,clear, 01/05  05:00:00,7,14256.00302,20.75245788,20.99998665,20.87622227,0,10.11977653,20.99998665,0.00413807,26.99242742,1,0,0,0,0,0,0,710750.2526,197.4306257,116126.0175
e-clear,east,clear, 01/05  06:00:00,7,28512.00604,20.69009676,20.99997442,20.84503559,0,6.536005678,20.99997442,0.003840334,25.06230926,1,0,0,0,0,0,0,723437.1373,200.9547604,116126.0175
e-clear,east,clear, 01/05  07:00:00,7,57024.01208,20.69935913,20.99988128,20.8496202,0,36.08446649,20.99988128,0.003628668,23.68903693,1,0,0,0,0,0,0,616802.512,171.3340311,116126.0175
e-clear,east,clear, 01/05  08:00:00,7,72576.01538,20.99986574,20.99977325,20.9998195,0,78.69234408,20.99977325,0.003223117,21.06799394,1,0,0,0,0,0,0,463186.6759,128.6629655,116126.0175
e-clear,east,clear, 01/05  09:00:00,8.25,57024.01208,21.40996006,20.99988215,21.20492111,0,98.67234231,20.99988215,0.003242734,21.20330615,0.25,0,0,0,0,0,0,315341.0653,87.59474036,116126.0175
e-clear,east,clear, 01/05  10:00:00,12.125,57024.01208,21.48691965,21.0198133,21.25336648,0,95.90271274,21.0198133,0.003708994,24.20436427,0,0,0,0,0,0,0,89411.15857,24.83643294,116126.0175
e-clear,east,clear, 01/05  11:00:00,14.625,36288.00769,21.57676001,21.12067909,21.34871955,0,79.82523106,21.12067909,0.003887085,25.20072232,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  12:00:00,16.875,36288.00769,21.77449441,21.52485247,21.64967344,0,50.72970306,21.52485247,0.004333018,27.36693889,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  13:00:00,19.25,36288.00769,22.05372633,22.13634103,22.09503368,0,20.58684689,22.13634103,0.004403464,26.75261107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  14:00:00,20.625,36288.00769,22.32928755,22.61624231,22.47276493,0.108091444,4.119332429,22.61624231,0.004221528,24.89889856,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  15:00:00,20.375,36288.00769,22.53383996,22.79255356,22.66319676,0,9.429719791,22.79255356,0.004092537,23.88308278,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  16:00:00,20,36288.00769,22.59794622,22.83419786,22.71607204,0,16.67305034,22.83419786,0.004308299,25.06996655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  17:00:00,15.625,36288.00769,22.35384053,22.1803118,22.26707616,0,74.49547145,22.1803118,0.004800738,29.09746657,0,0,0,0,0,0,0,6038.744289,1.677428969,116126.0175
e-clear,east,clear, 01/05  18:00:00,12.375,36288.00769,22.03586062,21.51534462,21.77560262,0,124.0305909,21.51534462,0.005577954,35.12679152,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/05  19:00:00,10.125,86832.0184,21.79633831,21.12344761,21.45989296,0,145.6475949,21.12344761,0.00561375,36.21861447,0,0,0,0,0,0,0,32301.11495,8.972531931,116126.0175
e-clear,east,clear, 01/05  20:00:00,9,115344.0244,21.5862538,20.99975661,21.2930052,0,139.5515985,20.99975661,0.005293159,34.42999422,0,0,0,0,0,0,0,123556.4595,34.32123874,116126.0175
e-clear,east,clear, 01/05  21:00:00,8.375,129600.0275,21.48785472,20.99957941,21.24371706,0,138.8254837,20.99957941,0.00493889,32.14417369,0,0,0,0,0,0,0,164457.9598,45.68276661,116126.0175
e-clear,east,clear, 01/05  22:00:00,7.375,115344.0244,21.39329226,20.99963735,21.19646481,0,132.6354192,20.99963735,0.00481505,31.32502297,0,0,0,0,0,0,0,248471.9818,69.01999494,116126.0175
e-clear,east,clear, 01/05  23:00:00,7,86832.0184,21.25289115,20.9997583,21.12632473,0,82.12294703,20.9997583,0.004836771,31.47277259,0,0,0,0,0,0,0,453400.9711,125.9447142,116126.0175
e-clear,east,clear, 01/05  24:00:00,7,42768.00906,21.12283211,20.99984225,21.06133718,0,48.85084653,20.99984225,0.004865747,31.67136936,0,0,0,0,0,0,0,573116.1736,159.1989371,116126.0175
e-clear,east,clear, 01/06  01:00:00,7,28512.00604,21.01758073,20.99988087,21.0087308,0,35.22962058,20.99988087,0.004877537,31.72788336,0,0,0,0,0,0,0,622128.4222,172.8134506,116126.0175
e-clear,east,clear, 01/06  02:00:00,7,22032.00467,20.92433586,20.99991274,20.9621243,0,24.34991723,20.99991274,0.004883134,31.77178376,0,0,0,0,0,0,0,661271.0357,183.6863988,116126.0175
e-clear,east,clear, 01/06  03:00:00,7,14256.00302,20.84222196,20.99995412,20.92108804,0,16.67942762,20.99995412,0.004772855,31.05206266,0,0,0,0,0,0,0,688269.4415,191.185956,116126.0175
e-clear,east,clear, 01/06  04:00:00,6.375,14256.00302,20.74950061,20.99997255,20.87473658,0,7.726194147,20.99997255,0.004495045,29.24665595,1,0,0,0,0,0,0,758679.7772,210.7443826,116126.0175
e-clear,east,clear, 01/06  05:00:00,4.75,14256.00302,20.63076597,21.00004709,20.81540653,7.403311638,0,21.00004709,0.004313327,28.07233819,1,0,0,0,0,0,0,913096.1968,253.6378324,116126.0175
e-clear,east,clear, 01/06  06:00:00,4,28512.00604,20.52874682,21.00010442,20.76442562,20.35575023,0,21.00010442,0.004099748,26.69130177,1,0,0,0,0,0,0,1005477.416,279.2992823,116126.0175
e-clear,east,clear, 01/06  07:00:00,4,57024.01208,20.51934684,21.00000239,20.75967461,0,6.789007535,21.00000239,0.003796023,24.72599384,1,0,0,0,0,0,0,907347.7543,252.0410429,116126.0175
e-clear,east,clear, 01/06  08:00:00,5.25,72576.01538,20.8398743,20.99986359,20.91986894,0,57.01951006,20.99986359,0.00342797,22.34194966,1,0,0,0,0,0,0,649401.2362,180.3892323,116126.0175
e-clear,east,clear, 01/06  09:00:00,7.875,57024.01208,21.28538835,20.99986157,21.14262496,0,79.29859495,20.99986157,0.003241757,21.12167548,0.25,0,0,0,0,0,0,407569.923,113.2138675,116126.0175
e-clear,east,clear, 01/06  10:00:00,10.25,57024.01208,21.36332911,20.9999387,21.18163391,0,77.76022298,20.9999387,0.003329698,21.69690577,0,0,0,0,0,0,0,267314.5429,74.25403969,116126.0175
e-clear,east,clear, 01/06  11:00:00,12.25,36288.00769,21.42128828,21.00002576,21.21065702,0,70.88520305,21.00002576,0.003831438,24.95497299,0,0,0,0,0,0,0,169441.038,47.066955,116126.0175
e-clear,east,clear, 01/06  12:00:00,13,36288.00769,21.52838861,21.00005503,21.26422182,0,87.67686709,21.00005503,0.004421464,28.77103119,0,0,0,0,0,0,0,63004.6882,17.50130228,116126.0175
e-clear,east,clear, 01/06  13:00:00,12.375,36288.00769,21.52993949,21.00001026,21.26497487,0,85.95239592,21.00001026,0.004819123,31.33882304,0,0,0,0,0,0,0,108288.2653,30.0800737,116126.0175
e-clear,east,clear, 01/06  14:00:00,12,36288.00769,21.52071453,21.00003926,21.26037689,0,83.09496205,21.00003926,0.005368758,34.86050747,0,0,0,0,0,0,0,142484.7185,39.57908848,116126.0175
e-clear,east,clear, 01/06  15:00:00,12,36288.00769,21.51197509,21.00004157,21.25600833,0,81.4127201,21.00004157,0.005916056,38.36712428,0,0,0,0,0,0,0,148916.3427,41.36565075,116126.0175
e-clear,east,clear, 01/06  16:00:00,12,36288.00769,21.45325289,20.99997915,21.22661602,0,78.06676021,20.99997915,0.00619886,40.1833284,0,0,0,0,0,0,0,161036.57,44.73238054,116126.0175
e-clear,east,clear, 01/06  17:00:00,11.375,36288.00769,21.24344058,20.99994157,21.12169107,0,57.72000906,20.99994157,0.006403607,41.49714591,0,0,0,0,0,0,0,273093.1767,75.85921575,116126.0175
e-clear,east,clear, 01/06  18:00:00,9.125,36288.00769,21.11363662,20.99990885,21.05677274,0,58.72098423,20.99990885,0.006465462,41.89397151,0,0,0,0,0,0,0,408769.7899,113.5471639,116126.0175
e-clear,east,clear, 01/06  19:00:00,6.75,86832.0184,21.00822663,20.99992042,21.00407352,0,40.45475121,20.99992042,0.006196416,40.16766506,0,0,0,0,0,0,0,620771.711,172.4365864,116126.0175
e-clear,east,clear, 01/06  20:00:00,6,115344.0244,20.93675889,20.9998778,20.96831835,0,41.03692102,20.9998778,0.005856943,37.98781377,0,0,0,0,0,0,0,664654.9712,184.6263809,116126.0175
e-clear,east,clear, 01/06  21:00:00,6.625,129600.0275,20.92687574,20.99983181,20.96335378,0,58.63044323,20.99983181,0.005801862,37.63398491,0,0,0,0,0,0,0,562979.5369,156.3832047,116126.0175
e-clear,east,clear, 01/06  22:00:00,7.625,115344.0244,20.93759723,20.99982496,20.96871109,0,74.27212492,20.99982496,0.006091054,39.51608676,0,0,0,0,0,0,0,445618.7232,123.7829787,116126.0175
e-clear,east,clear, 01/06  23:00:00,8,86832.0184,20.86999781,20.99989276,20.93494528,0,39.98349342,20.99989276,0.006575124,42.63909848,0,0,0,0,0,0,0,546277.0034,151.7436121,116126.0175
e-clear,east,clear, 01/06  24:00:00,8,42768.00906,20.76611232,20.99994226,20.88302729,0,16.13060646,20.99994226,0.006749304,43.75649132,0,0,0,0,0,0,0,631784.7545,175.4957651,116126.0175
e-clear,east,clear, 01/07  01:00:00,8,33696.00714,20.6890779,20.99994241,20.84451016,0,10.67263791,20.99994241,0.006739569,43.66706439,0,0,0,0,0,0,0,651570.2017,180.9917227,116126.0175
e-clear,east,clear, 01/07  02:00:00,8.625,33696.00714,20.65369337,20.99995758,20.82682547,0,10.72654613,20.99995758,0.00687721,44.53264336,0,0,0,0,0,0,0,612845.931,170.2349808,116126.0175
e-clear,east,clear, 01/07  03:00:00,8.375,14256.00302,20.603702,20.99997876,20.80184038,0,4.947759153,20.99997876,0.006950773,45.0036757,0,0,0,0,0,0,0,649145.5983,180.3182217,116126.0175
e-clear,east,clear, 01/07  04:00:00,8,14256.00302,20.54948929,21.00000628,20.77474779,2.465797173,0,21.00000628,0.006976528,45.16850504,0,0,0,0,0,0,0,699071.8945,194.1866374,116126.0175
e-clear,east,clear, 01/07  05:00:00,6.75,14256.00302,20.48375503,21.00008519,20.74192011,13.7370355,0,21.00008519,0.006838449,44.28394427,0,0,0,0,0,0,0,816306.1018,226.7516949,116126.0175
e-clear,east,clear, 01/07  06:00:00,6.625,14256.00302,20.43280411,21.00008419,20.71644415,21.09506126,0,21.00008419,0.00654982,42.46055494,0,0,0,0,0,0,0,850449.6771,236.2360214,116126.0175
e-clear,east,clear, 01/07  07:00:00,7.625,53136.01126,20.43836354,21.00003715,20.71920034,19.86069952,0,21.00003715,0.006556212,42.49120597,0,0,0,0,0,0,0,784684.6612,217.9679615,116126.0175
e-clear,east,clear, 01/07  08:00:00,8.625,53136.01126,20.53981789,20.99997605,20.76989697,0,13.68471534,20.99997605,0.006618461,42.90119416,0,0,0,0,0,0,0,602187.6597,167.2743499,116126.0175
e-clear,east,clear, 01/07  09:00:00,8.375,72576.01538,20.73626122,20.99988379,20.8680725,0,62.8801142,20.99988379,0.006612563,42.87946857,0,0,0,0,0,0,0,440638.7643,122.3996568,116126.0175
e-clear,east,clear, 01/07  10:00:00,8.625,72576.01538,20.95679259,20.99992406,20.97835833,0,45.38139384,20.99992406,0.006545621,42.47590042,0,0,0,0,0,0,0,488103.4819,135.5843005,116126.0175
e-clear,east,clear, 01/07  11:00:00,9.625,53136.01126,21.13795099,20.99996104,21.06895601,0,36.59382383,20.99996104,0.006405069,41.58841429,0,0,0,0,0,0,0,457400.7746,127.0557707,116126.0175
e-clear,east,clear, 01/07  12:00:00,10.625,42768.00906,21.2770868,20.99992214,21.13850447,0,56.57734896,20.99992214,0.006192824,40.19930827,0,0,0,0,0,0,0,323288.5642,89.80237896,116126.0175
e-clear,east,clear, 01/07  13:00:00,11,42768.00906,21.3301006,20.999927,21.1650138,0,63.98138495,20.999927,0.00608975,39.49769603,0,0,0,0,0,0,0,273379.8645,75.93885124,116126.0175
e-clear,east,clear, 01/07  14:00:00,11,42768.00906,21.38071236,20.99993444,21.1903234,0,70.81933182,20.99993444,0.006124228,39.70437447,0,0,0,0,0,0,0,249008.7805,69.1691057,116126.0175
e-clear,east,clear, 01/07  15:00:00,11,42768.00906,21.33066651,20.99996227,21.16531439,0,62.64713571,20.99996227,0.006293874,40.79313738,0,0,0,0,0,0,0,278604.5982,77.39016616,116126.0175
e-clear,east,clear, 01/07  16:00:00,11,42768.00906,21.2378231,20.99995825,21.11889067,0,48.98091402,20.99995825,0.006378285,41.33470964,0,0,0,0,0,0,0,327815.2645,91.05979569,116126.0175
e-clear,east,clear, 01/07  17:00:00,10.375,42768.00906,21.06155044,20.99997394,21.03076219,0,23.54531004,20.99997394,0.006423757,41.6263398,0,0,0,0,0,0,0,458186.1523,127.2739312,116126.0175
e-clear,east,clear, 01/07  18:00:00,10,42768.00906,20.98779355,20.99994679,20.99387017,0,39.82493237,20.99994679,0.006526021,42.28219184,0,0,0,0,0,0,0,422876.3132,117.4656425,116126.0175
e-clear,east,clear, 01/07  19:00:00,10,110160.0233,20.97959323,20.99991359,20.98975341,0,49.5075952,20.99991359,0.006615245,42.85429442,0,0,0,0,0,0,0,388039.2163,107.7886712,116126.0175
e-clear,east,clear, 01/07  20:00:00,10,129600.0275,20.98179881,20.99981771,20.99080826,0,74.04487143,20.99981771,0.006787778,43.96012927,0,0,0,0,0,0,0,299749.631,83.2637864,116126.0175
e-clear,east,clear, 01/07  21:00:00,8.75,129600.0275,20.96443633,20.99971615,20.98207624,0,84.29421964,20.99971615,0.006863649,44.44644771,0,0,0,0,0,0,0,340097.6472,94.47156866,116126.0175
e-clear,east,clear, 01/07  22:00:00,7.375,129600.0275,20.91301469,20.99975953,20.95638711,0,64.67446222,20.99975953,0.006649576,43.07470536,0,0,0,0,0,0,0,495669.9505,137.6860974,116126.0175
e-clear,east,clear, 01/07  23:00:00,6.375,110160.0233,20.79251289,20.99997063,20.89624176,0,15.11163777,20.99997063,0.006359872,41.24163854,0,0,0,0,0,0,0,735168.3547,204.2134319,116126.0175
e-clear,east,clear, 01/07  24:00:00,6.625,53136.01126,20.66783616,21.00003696,20.83393656,9.149693094,0,21.00003696,0.006028553,39.12840196,0,0,0,0,0,0,0,806883.1472,224.1342076,116126.0175
e-clear,east,clear, 01/08  01:00:00,5.75,33696.00714,20.56329497,21.00004661,20.78167079,10.0625801,0,21.00004661,0.006004302,38.97249274,0,0,0,0,0,0,0,864173.4624,240.048184,116126.0175
e-clear,east,clear, 01/08  02:00:00,5,33696.00714,20.47232278,21.00008872,20.73620575,23.06293121,0,21.00008872,0.005911598,38.37633194,0,0,0,0,0,0,0,957123.1222,265.8675339,116126.0175
e-clear,east,clear, 01/08  03:00:00,4.375,14256.00302,20.39237296,21.00014156,20.69625726,35.11117827,0,21.00014156,0.005795745,37.63105217,0.25,0,0,0,0,0,0,1038730.149,288.5361526,116126.0175
e-clear,east,clear, 01/08  04:00:00,3.375,14256.00302,20.31754735,21.00020229,20.65887482,47.5339442,0,21.00020229,0.005561875,36.12585386,1,0,0,0,0,0,0,1144613.05,317.9480693,116126.0175
e-clear,east,clear, 01/08  05:00:00,3,14256.00302,20.24941266,21.00022214,20.6248174,58.83479748,0,21.00022214,0.005334195,34.63829641,1,0,0,0,0,0,0,1208234,335.6205554,116126.0175
e-clear,east,clear, 01/08  06:00:00,3,14256.00302,20.1881349,21.00025156,20.59419323,69.04169881,0,21.00025156,0.005180359,33.65565221,1,0,0,0,0,0,0,1244582.914,345.7174761,116126.0175
e-clear,east,clear, 01/08  07:00:00,4.875,53136.01126,20.20291403,21.00021881,20.60156642,64.19176144,0,21.00021881,0.004944997,32.15064639,1,0,0,0,0,0,0,1111083.525,308.6343126,116126.0175
e-clear,east,clear, 01/08  08:00:00,6,53136.01126,20.56759127,21.00001549,20.78380338,10.85758144,18.16672377,21.00001549,0.004653934,30.29111247,0.75,0,0,0,0,0,0,783986.3151,217.7739764,116126.0175
e-clear,east,clear, 01/08  09:00:00,7.875,72576.01538,21.19590117,20.99972851,21.09781484,0,125.5784111,20.99972851,0.004429078,28.84936529,0,0,0,0,0,0,0,242672.8206,67.40911684,116126.0175
e-clear,east,clear, 01/08  10:00:00,11.5,72576.01538,21.26564329,20.99986451,21.1327539,0,94.35250478,20.99986451,0.004342779,28.30822248,0,0,0,0,0,0,0,131124.6168,36.42350467,116126.0175
e-clear,east,clear, 01/08  11:00:00,13,53136.01126,21.29118414,20.99990767,21.14554591,0,63.99755312,20.99990767,0.004121518,26.88533971,0,0,0,0,0,0,0,147444.7005,40.95686126,116126.0175
e-clear,east,clear, 01/08  12:00:00,14.25,42768.00906,21.39259986,21.02052599,21.20656292,0,75.05328081,21.02052599,0.003962221,25.80429656,0,0,0,0,0,0,0,33192.82782,9.220229951,116126.0175
e-clear,east,clear, 01/08  13:00:00,15.625,42768.00906,21.53318411,21.24397384,21.38857898,0,65.59932236,21.24397384,0.004000287,25.68591008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/08  14:00:00,17.25,42768.00906,21.70678637,21.59935595,21.65307116,0,44.7660252,21.59935595,0.003979365,24.98964221,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/08  15:00:00,18,42768.00906,21.86532674,21.90316028,21.88424351,0,35.51347142,21.90316028,0.003786777,23.33937593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/08  16:00:00,17.375,42768.00906,21.91167594,21.86430309,21.88798951,0,43.75508171,21.86430309,0.003562376,22.0279475,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/08  17:00:00,14.5,42768.00906,21.65429713,21.29683585,21.47556649,0,75.98076331,21.29683585,0.003939097,25.24214839,0,0,0,0,0,0,0,15993.45373,4.442626037,116126.0175
e-clear,east,clear, 01/08  18:00:00,11.75,42768.00906,21.39043175,21.00129683,21.19586429,0,93.51841299,21.00129683,0.004717224,30.70911909,0,0,0,0,0,0,0,118519.2744,32.92202066,116126.0175
e-clear,east,clear, 01/08  19:00:00,10.375,110160.0233,21.27570734,20.99976672,21.13773703,0,83.84632289,20.99976672,0.004317688,28.14577117,0,0,0,0,0,0,0,237995.9192,66.10997756,116126.0175
e-clear,east,clear, 01/08  20:00:00,9.375,129600.0275,21.20399484,20.99972627,21.10186055,0,96.18038567,20.99972627,0.004154359,27.08185805,0,0,0,0,0,0,0,255069.4127,70.85261463,116126.0175
e-clear,east,clear, 01/08  21:00:00,7.75,129600.0275,21.14110845,20.99965487,21.07038166,0,100.260892,20.99965487,0.004075485,26.56130613,0,0,0,0,0,0,0,340521.7845,94.58938458,116126.0175
e-clear,east,clear, 01/08  22:00:00,7.625,129600.0275,21.09195919,20.99973303,21.04584611,0,84.40739061,20.99973303,0.003919271,25.54941037,0,0,0,0,0,0,0,405014.7398,112.5040944,116126.0175
e-clear,east,clear, 01/08  23:00:00,7.375,110160.0233,20.98670658,20.9998828,20.99329469,0,36.30048685,20.9998828,0.003706828,24.17253119,1,0,0,0,0,0,0,593350.4295,164.8195637,116126.0175
e-clear,east,clear, 01/08  24:00:00,6.375,53136.01126,20.8418677,21.00000423,20.92093597,1.075636483,2.818173606,21.00000423,0.00358298,23.36935228,1,0,0,0,0,0,0,779101.2807,216.4170224,116126.0175
e-clear,east,clear, 01/09  01:00:00,5.375,28512.00604,20.72305975,20.99999494,20.86152735,0.202530965,2.897362833,20.99999494,0.003502411,22.84682946,1,0,0,0,0,0,0,837126.6963,232.5351934,116126.0175
e-clear,east,clear, 01/09  02:00:00,4.375,22032.00467,20.59905087,21.00004248,20.79954668,12.2834872,0,21.00004248,0.00350059,22.8349507,1,0,0,0,0,0,0,952655.9329,264.626648,116126.0175
e-clear,east,clear, 01/09  03:00:00,4,14256.00302,20.49684854,21.00010012,20.74847433,24.64852226,0,21.00010012,0.0034596,22.56895324,1,0,0,0,0,0,0,1019953.417,283.3203937,116126.0175
e-clear,east,clear, 01/09  04:00:00,5.25,14256.00302,20.44832025,21.00011521,20.72421773,26.52435013,0,21.00011521,0.003314841,21.62957759,1,0,0,0,0,0,0,949296.8293,263.6935637,116126.0175
e-clear,east,clear, 01/09  05:00:00,6.625,14256.00302,20.4264957,21.00009606,20.71329588,24.83294532,0,21.00009606,0.003172166,20.70337913,1,0,0,0,0,0,0,858427.4907,238.4520807,116126.0175
e-clear,east,clear, 01/09  06:00:00,7,28512.00604,20.40562361,21.000087,20.7028553,25.64549851,0,21.000087,0.003118991,20.35807675,1,0,0,0,0,0,0,838285.6683,232.8571301,116126.0175
e-clear,east,clear, 01/09  07:00:00,5.75,57024.01208,20.42417079,20.99999312,20.71208195,0,2.59779262,20.99999312,0.00306908,20.04633623,1,0,0,0,0,0,0,813866.7728,226.0741036,116126.0175
e-clear,east,clear, 01/09  08:00:00,6.875,72576.01538,20.79577795,20.99988389,20.89783092,0,59.90330333,20.99988389,0.00294075,19.21925995,1,0,0,0,0,0,0,538274.5433,149.5207065,116126.0175
e-clear,east,clear, 01/09  09:00:00,11.125,57024.01208,21.35771864,21.01246631,21.18509248,0,99.35723669,21.01246631,0.002789206,18.21923983,0.75,0,0,0,0,0,0,136315.4424,37.86540068,116126.0175
e-clear,east,clear, 01/09  10:00:00,15.5,57024.01208,21.47985281,21.25791486,21.36888384,0,68.67859972,21.25791486,0.002788961,17.94541224,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  11:00:00,14.5,36288.00769,21.53464586,21.16749523,21.35107054,0,72.53461429,21.16749523,0.003173766,20.53546933,0,0,0,0,0,0,0,25028.44051,6.952344586,116126.0175
e-clear,east,clear, 01/09  12:00:00,16.125,36288.00769,21.62837444,21.29083608,21.45960526,0,60.7352728,21.29083608,0.003933248,25.18449817,0,0,0,1.123797348,4045.670452,1.123797348,4045.670452,0,0,116126.0175
e-clear,east,clear, 01/09  13:00:00,17.375,36288.00769,21.85030517,21.71175855,21.78103186,0,44.05688467,21.71175855,0.004342583,27.06457247,0,0,0,1.197870582,4312.334095,1.197870582,4312.334095,0,0,116126.0175
e-clear,east,clear, 01/09  14:00:00,17.625,36288.00769,21.97198291,21.82987424,21.90092857,0,41.21078309,21.82987424,0.004571574,28.26640507,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  15:00:00,18.625,36288.00769,22.10412848,22.10480497,22.10446672,0,29.01731677,22.10480497,0.004504705,27.39416017,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  16:00:00,19,36288.00769,22.19256686,22.32858995,22.2605784,0,25.50100208,22.32858995,0.004204813,25.23565374,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  17:00:00,19.5,36288.00769,22.13250668,22.44491682,22.28871175,0,19.00751729,22.44491682,0.003715991,22.16271858,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  18:00:00,18.9875,36288.00769,22.17864236,22.59526084,22.3869516,0,29.93284348,22.59526084,0.00346145,20.46398887,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  19:00:00,18.375,86832.0184,22.22951345,22.56487835,22.3971959,0,39.6004982,22.56487835,0.003435362,20.33558538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  20:00:00,18.1125,115344.0244,22.29613879,22.65651819,22.47632849,0,46.10100887,22.65651819,0.003515002,20.6811786,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  21:00:00,17.25,129600.0275,22.37932261,22.7336422,22.55648241,0,61.86131047,22.7336422,0.003544462,20.756354,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  22:00:00,16.05,115344.0244,22.41783453,22.67122458,22.54452955,0,80.68940637,22.67122458,0.003626122,21.31281259,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  23:00:00,16.0375,86832.0184,22.36097855,22.34825279,22.35461567,0,74.34985551,22.34825279,0.003765513,22.56573146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/09  24:00:00,15.55,42768.00906,22.24742569,22.07295295,22.16018932,0,77.38182071,22.07295295,0.003860781,23.52508023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  01:00:00,15.5375,28512.00604,22.13567347,21.92954314,22.03260831,0,77.33984585,21.92954314,0.003945677,24.2486671,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  02:00:00,15.675,22032.00467,22.08021915,21.91166306,21.99594111,0,74.29449023,21.91166306,0.004047085,24.87996476,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  03:00:00,15.475,14256.00302,22.01500016,21.8272548,21.92112748,0,76.19940147,21.8272548,0.00413015,25.50898233,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  04:00:00,15.2125,14256.00302,21.94529252,21.73334564,21.83931908,0,79.00451168,21.73334564,0.004194464,26.05260368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  05:00:00,14.975,14256.00302,21.86999133,21.63527358,21.75263245,0,81.47191257,21.63527358,0.00426376,26.63942291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  06:00:00,14.0875,28512.00604,21.77632545,21.45743834,21.61688189,0,92.83184257,21.45743834,0.004369504,27.59507903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  07:00:00,13.475,57024.01208,21.75151747,21.51407182,21.63279464,0,106.6396083,21.51407182,0.004385677,27.59968971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  08:00:00,13.275,72576.01538,22.06286185,21.7954868,21.92917433,0,117.9976682,21.7954868,0.004291512,26.55424176,0,0,0,1.049662873,3778.786341,1.049662873,3778.786341,0,0,116126.0175
e-clear,east,clear, 01/10  09:00:00,13.6375,57024.01208,22.60293161,22.13689556,22.36991359,0,115.6908097,22.13689556,0.004317043,26.13921531,0,0,0,1.169175035,4209.030126,1.169175035,4209.030126,0,0,116126.0175
e-clear,east,clear, 01/10  10:00:00,14.65,57024.01208,22.64650348,22.1947225,22.42061299,0,97.28986755,22.1947225,0.004469939,26.95394355,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  11:00:00,15.2875,36288.00769,22.65990723,22.15833788,22.40912255,0,85.4365396,22.15833788,0.0046628,28.17095588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  12:00:00,15.9,36288.00769,22.74135664,22.27620647,22.50878155,0,78.33453308,22.27620647,0.004896078,29.35642966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  13:00:00,16.075,36288.00769,22.8333919,22.38770437,22.61054814,0,76.52106135,22.38770437,0.005044701,30.03738644,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  14:00:00,15.8125,36288.00769,22.89046266,22.40816595,22.6493143,0,81.20244576,22.40816595,0.005008106,29.78405851,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  15:00:00,16.2,36288.00769,22.92633513,22.47594797,22.70114155,0,76.21522206,22.47594797,0.005053241,29.9272947,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  16:00:00,16.3125,36288.00769,22.92158274,22.53295495,22.72726885,0,74.38147752,22.53295495,0.004881085,28.79702576,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  17:00:00,15.45,36288.00769,22.70786846,22.32203133,22.5149499,0,84.16548898,22.32203133,0.004816624,28.77691286,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  18:00:00,12.5,36288.00769,22.493986,21.95267255,22.22332927,0,127.3974685,21.95267255,0.004783518,29.2301137,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  19:00:00,10.375,86832.0184,22.23210097,21.49325582,21.8626784,0,155.7064581,21.49325582,0.004544404,28.58539834,0,0,0,0,0,0,0,3653.587216,1.014885338,116126.0175
e-clear,east,clear, 01/10  20:00:00,10,115344.0244,22.04576105,21.33253059,21.68914582,0,161.7029157,21.33253059,0.004279336,27.20885405,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  21:00:00,8.75,129600.0275,21.90150023,21.17921076,21.54035549,0,179.5536193,21.17921076,0.004187705,26.88188439,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/10  22:00:00,7.375,115344.0244,21.7160062,20.99977532,21.35789076,0,185.0806971,20.99977532,0.00411811,26.73131467,0,0,0,0,0,0,0,57835.00458,16.06527905,116126.0175
e-clear,east,clear, 01/10  23:00:00,7,86832.0184,21.53673938,20.99962982,21.2681846,0,125.9009901,20.99962982,0.004052618,26.3091886,0,0,0,0,0,0,0,294558.6017,81.8218338,116126.0175
e-clear,east,clear, 01/10  24:00:00,7.625,42768.00906,21.38680814,20.99972375,21.19326595,0,88.04027211,20.99972375,0.003985627,25.86096879,0,0,0,0,0,0,0,391972.2999,108.8811944,116126.0175
e-clear,east,clear, 01/11  01:00:00,8,28512.00604,21.27526987,20.99976204,21.13751595,0,72.28465827,20.99976204,0.003939819,25.54011694,0,0,0,0,0,0,0,425780.9646,118.2724902,116126.0175
e-clear,east,clear, 01/11  02:00:00,8,22032.00467,21.17180732,20.99983848,21.0858229,0,57.43083293,20.99983848,0.004112471,26.64202802,0,0,0,0,0,0,0,479516.737,133.1990936,116126.0175
e-clear,east,clear, 01/11  03:00:00,10.5,14256.00302,21.13708802,20.9998154,21.06845171,0,59.41046838,20.9998154,0.004130631,26.75893627,0,0,0,0,0,0,0,317858.9974,88.29416593,116126.0175
e-clear,east,clear, 01/11  04:00:00,9.5,14256.00302,21.06142847,20.99981048,21.03061948,0,48.10006038,20.99981048,0.004299051,27.84214829,0,0,0,0,0,0,0,421417.5557,117.0604321,116126.0175
e-clear,east,clear, 01/11  05:00:00,6.75,14256.00302,20.93293953,20.99994011,20.96643982,0,25.58680678,20.99994011,0.004917284,31.81471713,0,0,0,0,0,0,0,672893.0382,186.9147328,116126.0175
e-clear,east,clear, 01/11  06:00:00,6,28512.00604,20.82913115,20.99996005,20.9145456,0,12.60585765,20.99996005,0.005024015,32.51989288,0,0,0,0,0,0,0,765463.5858,212.6287738,116126.0175
e-clear,east,clear, 01/11  07:00:00,6.625,57024.01208,20.83723649,20.99983702,20.91853675,0,44.80965641,20.99983702,0.004923646,31.88742576,0,0,0,0,0,0,0,611067.7886,169.7410524,116126.0175
e-clear,east,clear, 01/11  08:00:00,5.75,72576.01538,21.10959238,20.9997989,21.05469564,0,87.41271482,20.9997989,0.004735154,30.67586043,0,0,0,0,0,0,0,511460.4391,142.0723442,116126.0175
e-clear,east,clear, 01/11  09:00:00,6.875,57024.01208,21.45606482,20.99978632,21.22792557,0,100.682395,20.99978632,0.004345128,28.16669086,0,0,0,0,0,0,0,393621.5291,109.3393136,116126.0175
e-clear,east,clear, 01/11  10:00:00,10.5,57024.01208,21.52707136,20.99987904,21.2634752,0,102.4670576,20.99987904,0.004182027,27.11637722,0,0,0,0,0,0,0,163826.951,45.5074864,116126.0175
e-clear,east,clear, 01/11  11:00:00,12.625,36288.00769,21.59147291,20.99737453,21.29442372,0,97.83556234,20.99737453,0.004591136,29.75426167,0,0,0,0,0,0,0,49407.43782,13.72428828,116126.0175
e-clear,east,clear, 01/11  12:00:00,12.375,36288.00769,21.66268817,20.99952642,21.33110729,0,107.2271289,20.99952642,0.004874095,31.56960401,0,0,0,0,0,0,0,31667.52999,8.796536109,116126.0175
e-clear,east,clear, 01/11  13:00:00,12.625,36288.00769,21.71951639,21.0321144,21.3758154,0,111.1139982,21.0321144,0.004935687,31.90108644,0,0,0,0,0,0,0,5618.695187,1.560748663,116126.0175
e-clear,east,clear, 01/11  14:00:00,14.875,36288.00769,21.78983898,21.3040033,21.54692114,0,80.32222037,21.3040033,0.004821862,30.66323824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/11  15:00:00,13.5,36288.00769,21.81197071,21.23587801,21.52392436,0,98.28876334,21.23587801,0.004831109,30.86099154,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/11  16:00:00,12,36288.00769,21.63497465,21.00061378,21.31779422,0,105.9885731,21.00061378,0.005861647,37.87964633,0,0,0,0,0,0,0,60321.80978,16.75605827,116126.0175
e-clear,east,clear, 01/11  17:00:00,10.75,36288.00769,21.37583429,20.99996504,21.18789966,0,74.52379537,20.99996504,0.00638818,41.26028827,0,0,0,0,0,0,0,251661.5069,69.90597415,116126.0175
e-clear,east,clear, 01/11  18:00:00,9.375,36288.00769,21.24306755,20.99992448,21.12149601,0,75.78357382,20.99992448,0.006709275,43.35504515,0,0,0,0,0,0,0,332390.6414,92.33073372,116126.0175
e-clear,east,clear, 01/11  19:00:00,8.375,86832.0184,21.15386865,20.99988007,21.07687436,0,62.51849407,20.99988007,0.006610964,42.71603433,0,0,0,0,0,0,0,441652.4256,122.6812293,116126.0175
e-clear,east,clear, 01/11  20:00:00,8.625,115344.0244,21.11237665,20.99983259,21.05610462,0,69.74715472,20.99983259,0.006540859,42.27833305,0,0,0,0,0,0,0,400235.1688,111.1764358,116126.0175
e-clear,east,clear, 01/11  21:00:00,9,129600.0275,21.11374201,20.999812,21.056777,0,88.4869805,20.999812,0.006696381,43.28892622,0,0,0,0,0,0,0,309751.9992,86.04222199,116126.0175
