Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 01/11  22:00:00,9,115344.0244,21.09753022,20.99975658,21.0486434,0,96.89638201,20.99975658,0.006810309,44.0175917,0,0,0,0,0,0,0,279519.0917,77.64419213,116126.0175
e-clear,east,clear, 01/11  23:00:00,9,86832.0184,21.01479933,20.99981856,21.00730894,0,57.92732917,20.99981856,0.006911128,44.66189368,0,0,0,0,0,0,0,419766.66,116.60185,116126.0175
e-clear,east,clear, 01/11  24:00:00,9,42768.00906,20.91612587,20.99987764,20.95800176,0,31.41130591,20.99987764,0.007048913,45.57039484,0,0,0,0,0,0,0,515525.0009,143.2013891,116126.0175
e-clear,east,clear, 01/12  01:00:00,9,28512.00604,20.84650559,20.99990371,20.92320465,0,25.80964979,20.99990371,0.007265325,46.97055237,0,0,0,0,0,0,0,535904.1303,148.8622584,116126.0175
e-clear,east,clear, 01/12  02:00:00,9,22032.00467,20.78857155,20.99990153,20.89423654,0,23.03387498,20.99990153,0.007369052,47.63332457,0,0,0,0,0,0,0,545900.8367,151.6391213,116126.0175
e-clear,east,clear, 01/12  03:00:00,9.625,14256.00302,20.74911773,20.99990729,20.87451251,0,22.94746572,20.99990729,0.007412296,47.90954982,0,0,0,0,0,0,0,507424.3882,140.9512189,116126.0175
e-clear,east,clear, 01/12  04:00:00,9.375,14256.00302,20.70139063,20.99992591,20.85065827,0,18.62296138,20.99992591,0.007430938,48.02856034,0,0,0,0,0,0,0,538503.8764,149.5844101,116126.0175
e-clear,east,clear, 01/12  05:00:00,9,14256.00302,20.64683047,20.99996987,20.82340017,0,11.91872946,20.99996987,0.007359046,47.53989038,0,0,0,0,0,0,0,585545.1596,162.6514332,116126.0175
e-clear,east,clear, 01/12  06:00:00,8.375,28512.00604,20.58688111,21.00001103,20.79344607,0.429680977,3.463200426,21.00001103,0.007093022,45.8234828,0,0,0,0,0,0,0,655685.6066,182.1348907,116126.0175
e-clear,east,clear, 01/12  07:00:00,7.375,57024.01208,20.58831194,20.99991626,20.7941141,0,28.36362605,20.99991626,0.006675384,43.18062976,0,0,0,0,0,0,0,625961.3432,173.8781509,116126.0175
e-clear,east,clear, 01/12  08:00:00,7.625,72576.01538,20.85039743,20.99983397,20.9251157,0,66.72267286,20.99983397,0.00634035,41.05109186,0,0,0,0,0,0,0,472866.4021,131.3517784,116126.0175
e-clear,east,clear, 01/12  09:00:00,8.625,57024.01208,21.21973726,20.99991859,21.10982792,0,70.31283719,20.99991859,0.006428245,41.63988864,0,0,0,0,0,0,0,398358.9973,110.655277,116126.0175
e-clear,east,clear, 01/12  10:00:00,9,57024.01208,21.2907558,20.99993822,21.14534701,0,64.4041606,20.99993822,0.006429541,41.66352557,0,0,0,0,0,0,0,396373.0814,110.1036337,116126.0175
e-clear,east,clear, 01/12  11:00:00,10.0625,36288.00769,21.31210544,20.99996566,21.15603555,0,50.27259562,20.99996566,0.006406428,41.5152087,0,0,0,0,0,0,0,381408.7516,105.9468755,116126.0175
e-clear,east,clear, 01/12  12:00:00,11.5125,36288.00769,21.40177146,20.99996298,21.20086722,0,65.73207761,20.99996298,0.006419057,41.57057185,0,0,0,0,0,0,0,235786.587,65.49627416,116126.0175
e-clear,east,clear, 01/12  13:00:00,12,36288.00769,21.44187694,20.99995682,21.22091688,0,71.90966858,20.99995682,0.00645957,41.78882409,0,0,0,0,0,0,0,183494.9058,50.97080716,116126.0175
e-clear,east,clear, 01/12  14:00:00,12,36288.00769,21.44632398,20.99998396,21.22315397,0,71.66981946,20.99998396,0.006638028,42.94182365,0,0,0,0,0,0,0,184527.9608,51.25776688,116126.0175
e-clear,east,clear, 01/12  15:00:00,12,36288.00769,21.42739206,20.99996856,21.21368031,0,68.46464316,20.99996856,0.006724936,43.51413739,0,0,0,0,0,0,0,196085.589,54.46821917,116126.0175
e-clear,east,clear, 01/12  16:00:00,12,36288.00769,21.3725296,20.99995455,21.18624207,0,66.37617168,20.99995455,0.006789512,43.95466446,0,0,0,0,0,0,0,203610.6646,56.55851794,116126.0175
e-clear,east,clear, 01/12  17:00:00,11.375,36288.00769,21.18014943,20.99993903,21.09004423,0,49.89006507,20.99993903,0.006914503,44.77151172,0,0,0,0,0,0,0,301803.1236,83.83420101,116126.0175
e-clear,east,clear, 01/12  18:00:00,11,36288.00769,21.10596733,20.999901,21.05293416,0,63.52497998,20.999901,0.007032849,45.52936535,0,0,0,0,0,0,0,276048.1006,76.68002794,116126.0175
e-clear,east,clear, 01/12  19:00:00,10.375,86832.0184,21.06770781,20.99989684,21.03380232,0,59.01095893,20.99989684,0.007073332,45.7885108,0,0,0,0,0,0,0,331074.0431,91.96501197,116126.0175
e-clear,east,clear, 01/12  20:00:00,10,115344.0244,21.03926458,20.99985136,21.01955797,0,66.23222141,20.99985136,0.007068873,45.73189317,0,0,0,0,0,0,0,328090.7451,91.13631809,116126.0175
e-clear,east,clear, 01/12  21:00:00,8.75,129600.0275,21.01003803,20.99977012,21.00490407,0,75.51551639,20.99977012,0.006882809,44.52496142,0,0,0,0,0,0,0,371704.5111,103.2512531,116126.0175
e-clear,east,clear, 01/12  22:00:00,8,115344.0244,20.98173718,20.99972134,20.99072926,0,80.76554462,20.99972134,0.00665229,43.07621063,0,0,0,0,0,0,0,399046.0839,110.8461344,116126.0175
e-clear,east,clear, 01/12  23:00:00,9.25,86832.0184,20.93311533,20.99981525,20.96646529,0,50.92592223,20.99981525,0.006742696,43.69835921,0,0,0,0,0,0,0,429515.9883,119.3099968,116126.0175
e-clear,east,clear, 01/12  24:00:00,10,42768.00906,20.86900296,20.99989269,20.93444783,0,32.24539215,20.99989269,0.007119543,46.12970708,0,0,0,0,0,0,0,450643.1106,125.1786418,116126.0175
e-clear,east,clear, 01/13  01:00:00,9.375,28512.00604,20.79326784,20.99990425,20.89658605,0,25.41773725,20.99990425,0.007226796,46.78786317,0,0,0,0,0,0,0,513684.9146,142.690254,116126.0175
e-clear,east,clear, 01/13  02:00:00,8.375,22032.00467,20.70439196,20.99993775,20.85216485,0,14.78491642,20.99993775,0.007107079,46.00437625,0,0,0,0,0,0,0,613759.4898,170.4887472,116126.0175
e-clear,east,clear, 01/13  03:00:00,8.3125,14256.00302,20.64069711,20.99996172,20.82032941,0,8.432254613,20.99996172,0.007077871,45.81738067,0,0,0,0,0,0,0,640669.5224,177.9637562,116126.0175
e-clear,east,clear, 01/13  04:00:00,8.8125,14256.00302,20.60846812,20.99996471,20.80421642,0,7.173060506,20.99996471,0.007186547,46.54158878,0,0,0,0,0,0,0,614475.7434,170.6877065,116126.0175
e-clear,east,clear, 01/13  05:00:00,9,14256.00302,20.57587361,20.99999717,20.78793539,0,4.121392943,20.99999717,0.007243062,46.92057119,0,0,0,0,0,0,0,613569.983,170.4361064,116126.0175
e-clear,east,clear, 01/13  06:00:00,9,28512.00604,20.54987479,21.00000088,20.77493783,0,1.50346782,21.00000088,0.007110802,46.07346138,0,0,0,0,0,0,0,622767.5189,172.9909775,116126.0175
e-clear,east,clear, 01/13  07:00:00,8.375,57024.01208,20.57885386,20.99990698,20.78938042,0,31.7551607,20.99990698,0.006973061,45.19113588,0,0,0,0,0,0,0,552688.4039,153.5245567,116126.0175
e-clear,east,clear, 01/13  08:00:00,8,72576.01538,20.62634442,20.99990157,20.81312299,0,44.44388978,20.99990157,0.0066262,42.96665368,0,0,0,0,0,0,0,529583.3058,147.1064738,116126.0175
e-clear,east,clear, 01/13  09:00:00,8,57024.01208,20.6401401,20.99999687,20.82006849,0.15211442,1.536621498,20.99999687,0.006188061,40.17823027,0,0,0,0,0,0,0,684388.5911,190.107942,116126.0175
e-clear,east,clear, 01/13  10:00:00,8.625,57024.01208,20.69161723,21.0000106,20.84581391,4.169656531,0,21.0000106,0.006060724,39.39822843,0,0,0,0,0,0,0,665840.3271,184.9556464,116126.0175
e-clear,east,clear, 01/13  11:00:00,9,36288.00769,20.74394737,21.00001939,20.87198338,15.43400628,0,21.00001939,0.005969845,38.82746562,0,0,0,0,0,0,0,683126.6216,189.7573949,116126.0175
e-clear,east,clear, 01/13  12:00:00,9.625,36288.00769,21.03931305,20.99999145,21.01965225,0,13.97790558,20.99999145,0.005937968,38.59840906,0,0,0,0,0,0,0,538548.649,149.596847,116126.0175
e-clear,east,clear, 01/13  13:00:00,11.25,36288.00769,21.18179168,20.99997338,21.09088253,0,35.58110945,20.99997338,0.006006403,39.00048496,0,0,0,0,0,0,0,360328.0167,100.0911157,116126.0175
e-clear,east,clear, 01/13  14:00:00,11.375,36288.00769,21.22770718,20.9999865,21.11384684,0,41.04586693,20.9999865,0.0061878,40.1519375,0,0,0,0,0,0,0,333086.5911,92.52405308,116126.0175
e-clear,east,clear, 01/13  15:00:00,11,36288.00769,21.21118216,20.99997579,21.10557897,0,36.91057146,20.99997579,0.006367481,41.33162705,0,0,0,0,0,0,0,371564.0831,103.2122453,116126.0175
e-clear,east,clear, 01/13  16:00:00,11,36288.00769,21.16553789,20.99998637,21.08276213,0,36.48271653,20.99998637,0.006655109,43.19468076,0,0,0,0,0,0,0,373321.3573,103.700377,116126.0175
e-clear,east,clear, 01/13  17:00:00,11,36288.00769,21.00079959,20.99995606,21.00037783,0,28.41751218,20.99995606,0.006952263,45.10203541,0,0,0,0,0,0,0,402649.5537,111.8470982,116126.0175
e-clear,east,clear, 01/13  18:00:00,10.375,36288.00769,20.9319388,20.99994388,20.96594134,0,43.45096648,20.99994388,0.007186287,46.63175431,0,0,0,0,0,0,0,387224.2164,107.5622823,116126.0175
e-clear,east,clear, 01/13  19:00:00,8.75,86832.0184,20.87010353,20.99993034,20.93501694,0,33.62784357,20.99993034,0.007038922,45.73103602,0,0,0,0,0,0,0,522882.7787,145.2452163,116126.0175
e-clear,east,clear, 01/13  20:00:00,8,115344.0244,20.82295122,20.99988174,20.91141648,0,37.88465117,20.99988174,0.006859971,44.57047605,0,0,0,0,0,0,0,553854.4994,153.8484721,116126.0175
e-clear,east,clear, 01/13  21:00:00,7.375,129600.0275,20.8063252,20.99983054,20.90307787,0,50.74322239,20.99983054,0.00674269,43.80056052,0,0,0,0,0,0,0,545974.1482,151.6594856,116126.0175
e-clear,east,clear, 01/13  22:00:00,7.625,115344.0244,20.80117377,20.99974771,20.90046074,0,61.72275593,20.99974771,0.006577387,42.76448058,0,0,0,0,0,0,0,490745.2295,136.3181193,116126.0175
e-clear,east,clear, 01/13  23:00:00,7.375,86832.0184,20.72029074,20.99988702,20.86008888,0,27.08188933,20.99988702,0.006481185,42.16066802,0,0,0,0,0,0,0,630508.8934,175.1413593,116126.0175
e-clear,east,clear, 01/13  24:00:00,6.375,42768.00906,20.59487122,21.00003208,20.79745165,4.299098403,0.693673103,21.00003208,0.006252317,40.68627111,0,0,0,0,0,0,0,802238.7806,222.8441057,116126.0175
e-clear,east,clear, 01/14  01:00:00,6,33696.00714,20.50858822,21.00006949,20.75432886,14.76495835,0,21.00006949,0.006009595,39.09788945,0,0,0,0,0,0,0,865377.4023,240.3826118,116126.0175
e-clear,east,clear, 01/14  02:00:00,6,33696.00714,20.45193908,21.00007917,20.72600913,21.4696721,0,21.00007917,0.00590005,38.3776462,0,0,0,0,0,0,0,889506.6558,247.0851822,116126.0175
e-clear,east,clear, 01/14  03:00:00,6,14256.00302,20.39925458,21.00009504,20.69967481,28.54677767,0,21.00009504,0.005856324,38.09583967,0,0,0,0,0,0,0,914971.3454,254.1587071,116126.0175
e-clear,east,clear, 01/14  04:00:00,4.75,14256.00302,20.33474582,21.00017361,20.66745971,40.27108053,0,21.00017361,0.005717314,37.19955075,0.75,0,0,0,0,0,0,1033700.625,287.1390626,116126.0175
e-clear,east,clear, 01/14  05:00:00,4,14256.00302,20.27072877,21.00019022,20.63545949,51.92129068,0,21.00019022,0.005467547,35.61048647,1,0,0,0,0,0,0,1121927.037,311.6463992,116126.0175
e-clear,east,clear, 01/14  06:00:00,4.625,14256.00302,20.23544876,21.0001652,20.61780698,55.99084199,0,21.0001652,0.005458692,35.56653714,1,0,0,0,0,0,0,1098172.738,305.0479829,116126.0175
e-clear,east,clear, 01/14  07:00:00,4.375,53136.01126,20.22447889,21.00019266,20.61233578,60.04443149,0,21.00019266,0.005347744,34.84970531,1,0,0,0,0,0,0,1127823.704,313.2843622,116126.0175
e-clear,east,clear, 01/14  08:00:00,4,53136.01126,20.41953592,21.00007238,20.70980415,20.84147864,3.411648542,21.00007238,0.005066732,33.03345934,0.75,0,0,0,0,0,0,997476.9019,277.0769172,116126.0175
e-clear,east,clear, 01/14  09:00:00,6.5,72576.01538,21.0140224,20.99984175,21.00693208,0,93.85477084,20.99984175,0.005014771,32.71807778,0,0,0,0,0,0,0,443051.5907,123.0698863,116126.0175
e-clear,east,clear, 01/14  10:00:00,9.875,72576.01538,21.17320747,20.99993833,21.0865729,0,77.55330383,20.99993833,0.005243282,34.20878782,0,0,0,0,0,0,0,293481.5482,81.52265228,116126.0175
e-clear,east,clear, 01/14  11:00:00,11,53136.01126,21.2364274,20.99996642,21.11819691,0,52.94170262,20.99996642,0.00543688,35.4609003,0,0,0,0,0,0,0,312579.9086,86.82775238,116126.0175
e-clear,east,clear, 01/14  12:00:00,12.25,42768.00906,21.36327976,20.99995065,21.18161521,0,72.16002775,20.99995065,0.005597224,36.4748746,0,0,0,0,0,0,0,166200.3772,46.16677146,116126.0175
e-clear,east,clear, 01/14  13:00:00,13,42768.00906,21.41687758,20.99997167,21.20842462,0,80.02841088,20.99997167,0.005894002,38.37656394,0,0,0,0,0,0,0,91772.30327,25.49230646,116126.0175
e-clear,east,clear, 01/14  14:00:00,12.375,42768.00906,21.49213373,20.99998819,21.24606096,0,89.59470778,20.99998819,0.006279801,40.83806949,0,0,0,0,0,0,0,96491.56073,26.80321131,116126.0175
e-clear,east,clear, 01/14  15:00:00,12.625,42768.00906,21.4991688,20.99997839,21.24957359,0,90.77568202,20.99997839,0.006617758,42.97056177,0,0,0,0,0,0,0,76951.55696,21.37543249,116126.0175
e-clear,east,clear, 01/14  16:00:00,14.875,42768.00906,21.51850231,21.12613873,21.32232052,0,76.93297095,21.12613873,0.006804117,43.81013565,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/14  17:00:00,14.125,42768.00906,21.34096123,21.05300126,21.19698124,0,63.11019228,21.05300126,0.006881049,44.50093868,0,0,0,0,0,0,0,81834.61685,22.73183801,116126.0175
e-clear,east,clear, 01/14  18:00:00,12.375,42768.00906,21.20391427,20.99993598,21.10192513,0,70.77905893,20.99993598,0.006960761,45.15672657,0,0,0,0,0,0,0,164518.2462,45.69951285,116126.0175
e-clear,east,clear, 01/14  19:00:00,11.375,110160.0233,21.15740951,20.99986921,21.07863936,0,72.6795888,20.99986921,0.006928797,44.95181708,0,0,0,0,0,0,0,219496.0085,60.97111348,116126.0175
e-clear,east,clear, 01/14  20:00:00,10.375,129600.0275,21.11851017,20.99975363,21.0591319,0,89.40246022,20.99975363,0.006899791,44.76602747,0,0,0,0,0,0,0,221228.0511,61.45223643,116126.0175
e-clear,east,clear, 01/14  21:00:00,10.625,129600.0275,21.12547333,20.99964209,21.06255771,0,107.9321183,20.99964209,0.006901237,44.77560362,0,0,0,0,0,0,0,138831.5388,38.56431635,116126.0175
e-clear,east,clear, 01/14  22:00:00,11,129600.0275,21.13057617,20.99964597,21.06511107,0,101.1479569,20.99964597,0.00665462,43.21890606,0,0,0,0,0,0,0,139768.9492,38.82470812,116126.0175
e-clear,east,clear, 01/14  23:00:00,10.875,110160.0233,21.05822245,20.99982844,21.02902544,0,57.29513957,20.99982844,0.006548087,42.54962773,0,0,0,0,0,0,0,305449.4055,84.84705709,116126.0175
e-clear,east,clear, 01/14  24:00:00,10.3625,53136.01126,20.95236744,20.99991787,20.97614265,0,27.84012627,20.99991787,0.006677984,43.3844722,0,0,0,0,0,0,0,443547.693,123.2076925,116126.0175
e-clear,east,clear, 01/15  01:00:00,10.0375,33696.00714,20.87627704,20.99989535,20.93808619,0,32.14946768,20.99989535,0.006955227,45.1657029,0,0,0,0,0,0,0,448514.9494,124.587486,116126.0175
e-clear,east,clear, 01/15  02:00:00,11.25,33696.00714,20.85037352,20.99987843,20.92512597,0,34.94781252,20.99987843,0.007089153,45.99746754,0,0,0,0,0,0,0,362857.6788,100.7937997,116126.0175
e-clear,east,clear, 01/15  03:00:00,12,14256.00302,20.82958628,20.9998162,20.91470124,0,36.73823022,20.9998162,0.006828489,44.281071,0,0,0,0,0,0,0,309515.6844,85.976579,116126.0175
e-clear,east,clear, 01/15  04:00:00,12,14256.00302,20.803875,20.99983457,20.90185479,0,36.06548564,20.99983457,0.006673564,43.2443233,0,0,0,0,0,0,0,311941.8787,86.65052186,116126.0175
e-clear,east,clear, 01/15  05:00:00,11.375,14256.00302,20.75727045,20.99985742,20.87856394,0,30.33638585,20.99985742,0.006802108,44.07911847,0,0,0,0,0,0,0,371882.2077,103.3006133,116126.0175
e-clear,east,clear, 01/15  06:00:00,10.375,14256.00302,20.69081602,20.9999301,20.84537306,0,20.34867292,20.9999301,0.007166652,46.46011488,0,0,0,0,0,0,0,470202.8531,130.6119036,116126.0175
e-clear,east,clear, 01/15  07:00:00,10.625,53136.01126,20.68030645,20.99995732,20.84013188,0,17.94649666,20.99995732,0.00717761,46.57590993,0,0,0,0,0,0,0,463008.0237,128.6133399,116126.0175
e-clear,east,clear, 01/15  08:00:00,10.375,53136.01126,20.86653929,20.99985722,20.93319825,0,53.44656466,20.99985722,0.00690149,44.84816461,0,0,0,0,0,0,0,350604.9854,97.39027373,116126.0175
e-clear,east,clear, 01/15  09:00:00,11.875,72576.01538,21.5202076,21.25762244,21.38891502,0,131.6258668,21.25762244,0.006750806,43.1860165,0,0,0,1.491410537,5369.077934,1.206405853,4343.061072,7443.481561,2.067633767,116126.0175
e-clear,east,clear, 01/15  10:00:00,14.875,72576.01538,21.75513312,21.5940832,21.67460816,0,86.00553372,21.5940832,0.006778656,42.42771442,0,0,0,1.321715751,4758.176703,1.078371055,3882.135798,0,0,116126.0175
e-clear,east,clear, 01/15  11:00:00,16,53136.01126,21.92238595,21.68482148,21.80360371,0,65.2498744,21.68482148,0.007093544,44.11726681,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  12:00:00,17.25,42768.00906,22.04992461,21.8945468,21.9722357,0,50.20512098,21.8945468,0.007340746,45.05253567,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  13:00:00,16.75,42768.00906,22.30202817,22.10262303,22.2023256,0,59.86118806,22.10262303,0.00753482,45.64903792,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  14:00:00,16.625,42768.00906,22.41666604,22.14116257,22.27891431,0,64.11103417,22.14116257,0.007546292,45.55360825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  15:00:00,18.25,42768.00906,22.54169566,22.46627064,22.50398315,0,42.81115445,22.46627064,0.007928652,46.82578673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  16:00:00,17.125,42768.00906,22.55699398,22.40547838,22.48123618,0,56.47457912,22.40547838,0.008361259,49.52098336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  17:00:00,14.125,42768.00906,22.22725338,21.72702888,21.97714113,0,94.35219227,21.72702888,0.008283764,51.1108779,0,0,0,0,0,0,0,3692.924686,1.025812413,116126.0175
e-clear,east,clear, 01/15  18:00:00,11.75,42768.00906,21.93237747,21.3100581,21.62121779,0,131.3155102,21.3100581,0.008451693,53.45939535,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  19:00:00,11.625,110160.0233,21.78177171,21.19317207,21.48747189,0,133.6196932,21.19317207,0.008564525,54.58344322,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  20:00:00,12.625,129600.0275,21.77550209,21.43138597,21.60344403,0,121.6059226,21.43138597,0.008761417,54.99645171,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  21:00:00,13,129600.0275,21.83315336,21.64535028,21.73925182,0,118.2807694,21.64535028,0.00894583,55.42207209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  22:00:00,13.625,129600.0275,21.88173602,21.71725628,21.79949615,0,108.429549,21.71725628,0.009050084,55.83303533,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  23:00:00,13.375,110160.0233,21.81329981,21.44940551,21.63135266,0,105.0567679,21.44940551,0.009259684,58.05479996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/15  24:00:00,13,53136.01126,21.5867466,21.08904765,21.33789713,0,104.9723724,21.08904765,0.00935623,59.92291167,0,0,0,0,0,0,0,3669.754683,1.019376301,116126.0175
e-clear,east,clear, 01/16  01:00:00,13.625,33696.00714,21.44058235,21.06771855,21.25415045,0,97.19593239,21.06771855,0.009562062,61.27649965,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/16  02:00:00,13.375,33696.00714,21.40061405,21.04817694,21.2243955,0,97.74036267,21.04817694,0.009810483,62.92040238,0,0,0,0,0,0,0,8777.542126,2.438206146,116126.0175
e-clear,east,clear, 01/16  03:00:00,13,14256.00302,21.3101126,20.99983814,21.15497537,0,90.32330188,20.99983814,0.009701428,62.45522007,0,0,0,0,0,0,0,57437.6911,15.95491419,116126.0175
e-clear,east,clear, 01/16  04:00:00,13,14256.00302,21.20100028,20.99975581,21.10037804,0,72.5918405,20.99975581,0.009631358,61.9960777,0,0,0,0,0,0,0,121263.8072,33.68439088,116126.0175
e-clear,east,clear, 01/16  05:00:00,13,14256.00302,21.1435103,20.9997793,21.0716448,0,66.17245668,20.9997793,0.009606782,61.81724964,0,0,0,0,0,0,0,144354.1271,40.09836864,116126.0175
e-clear,east,clear, 01/16  06:00:00,13,14256.00302,21.12626219,20.99977391,21.06301805,0,66.99810046,20.99977391,0.009598843,61.72878298,0,0,0,0,0,0,0,141385.4748,39.27374301,116126.0175
e-clear,east,clear, 01/16  07:00:00,12.375,53136.01126,21.09529921,20.99981478,21.04755699,0,59.67979319,20.99981478,0.00952503,61.27619067,0,0,0,0,0,0,0,206643.5917,57.40099768,116126.0175
e-clear,east,clear, 01/16  08:00:00,12,53136.01126,21.16982468,20.99977787,21.08480128,0,86.36434732,20.99977787,0.009264128,59.68126051,0,0,0,0,0,0,0,133680.4257,37.13345158,116126.0175
e-clear,east,clear, 01/16  09:00:00,12.625,72576.01538,21.31854935,21.12927343,21.22391139,0,116.403936,21.12927343,0.009005584,57.63761357,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/16  10:00:00,13,72576.01538,21.49763628,21.12579345,21.31171486,0,107.6770249,21.12579345,0.009032926,57.84309523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/16  11:00:00,13.625,53136.01126,21.49925427,21.01292789,21.25609108,0,91.31255506,21.01292789,0.009021579,58.20928474,0,0,0,0,0,0,0,13788.22611,3.830062809,116126.0175
e-clear,east,clear, 01/16  12:00:00,13.375,42768.00906,21.57868652,21.03183325,21.30525988,0,100.0899561,21.03183325,0.009014043,58.07950363,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/16  13:00:00,13,42768.00906,21.55380621,20.99981903,21.27681262,0,99.41955321,20.99981903,0.009016218,58.15025325,0,0,0,0,0,0,0,24609.22336,6.835895379,116126.0175
e-clear,east,clear, 01/16  14:00:00,13,42768.00906,21.49559648,20.9999021,21.24774929,0,89.73213024,20.9999021,0.008917739,57.50244367,0,0,0,0,0,0,0,59199.90819,16.44441894,116126.0175
e-clear,east,clear, 01/16  15:00:00,13,42768.00906,21.49750578,20.99986796,21.24868687,0,90.02348634,20.99986796,0.008664791,55.85952933,0,0,0,0,0,0,0,57951.24914,16.09756921,116126.0175
e-clear,east,clear, 01/16  16:00:00,12.375,42768.00906,21.46282078,20.99990408,21.23136243,0,83.91323342,20.99990408,0.008545904,55.0828624,0,0,0,0,0,0,0,118820.8646,33.00579573,116126.0175
e-clear,east,clear, 01/16  17:00:00,12,42768.00906,21.28460726,20.99994046,21.14227386,0,56.0120492,20.99994046,0.008498887,54.78377718,0,0,0,0,0,0,0,242573.8179,67.38161608,116126.0175
e-clear,east,clear, 01/16  18:00:00,12,42768.00906,21.21705202,20.99990616,21.10847909,0,72.51207233,20.99990616,0.0085425,55.0612129,0,0,0,0,0,0,0,183186.2587,50.88507185,116126.0175
e-clear,east,clear, 01/16  19:00:00,12,110160.0233,21.20631291,20.99986882,21.10309086,0,81.73753041,20.99986882,0.008606352,55.46728509,0,0,0,0,0,0,0,149998.3025,41.66619515,116126.0175
e-clear,east,clear, 01/16  20:00:00,12,129600.0275,21.20703362,20.9997623,21.10339796,0,106.4343499,20.9997623,0.008769017,56.50140582,0,0,0,0,0,0,0,61143.01338,16.98417038,116126.0175
e-clear,east,clear, 01/16  21:00:00,12,129600.0275,21.22428271,21.01175969,21.1180212,0,123.7495333,21.01175969,0.008924135,57.44435017,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/16  22:00:00,11.375,129600.0275,21.20625694,21.00055155,21.10340424,0,112.3524202,21.00055155,0.008910465,57.43260673,0,0,0,0,0,0,0,78508.97146,21.80804763,116126.0175
e-clear,east,clear, 01/16  23:00:00,11,110160.0233,21.11932305,20.99981532,21.05956919,0,65.20502644,20.99981532,0.008752536,56.45227225,0,0,0,0,0,0,0,271456.0383,75.40445507,116126.0175
e-clear,east,clear, 01/16  24:00:00,11,53136.01126,21.03175518,20.99987966,21.01581742,0,39.17888003,20.99987966,0.008393887,54.20277473,0,0,0,0,0,0,0,364484.2166,101.2456157,116126.0175
e-clear,east,clear, 01/17  01:00:00,10.375,28512.00604,20.95402713,20.99983926,20.9769332,0,41.4614069,20.99983926,0.008078382,52.17921101,0,0,0,0,0,0,0,394841.7952,109.6782764,116126.0175
e-clear,east,clear, 01/17  02:00:00,10.625,22032.00467,20.89738408,20.99984423,20.94861416,0,36.59560839,20.99984423,0.008078658,52.16153886,0,0,0,0,0,0,0,397182.1259,110.3283683,116126.0175
e-clear,east,clear, 01/17  03:00:00,11,14256.00302,20.85350473,20.99987727,20.926691,0,34.41160975,20.99987727,0.00819391,52.89593067,0,0,0,0,0,0,0,381603.2898,106.0009138,116126.0175
e-clear,east,clear, 01/17  04:00:00,11,14256.00302,20.81514466,20.99984186,20.90749326,0,33.19083985,20.99984186,0.008044153,51.94162234,0,0,0,0,0,0,0,385756.3949,107.1545541,116126.0175
e-clear,east,clear, 01/17  05:00:00,11,14256.00302,20.7848007,20.99986104,20.89233087,0,32.08998494,20.99986104,0.007960881,51.41067045,0,0,0,0,0,0,0,389708.4667,108.2523519,116126.0175
e-clear,east,clear, 01/17  06:00:00,11,28512.00604,20.75286265,20.99988049,20.87637157,0,29.61854834,20.99988049,0.007927914,51.20039901,0,0,0,0,0,0,0,398597.1401,110.7214278,116126.0175
e-clear,east,clear, 01/17  07:00:00,10.375,57024.01208,20.78269185,20.99978612,20.89123898,0,59.06973432,20.99978612,0.007762646,50.14642047,0,0,0,0,0,0,0,331142.4441,91.98401225,116126.0175
e-clear,east,clear, 01/17  08:00:00,10,72576.01538,20.91732271,20.99974469,20.9585337,0,77.43674967,20.99974469,0.007376414,47.70997984,0,0,0,0,0,0,0,288101.979,80.02832749,116126.0175
e-clear,east,clear, 01/17  09:00:00,10.625,57024.01208,21.18922163,20.99988092,21.09455127,0,66.67396676,20.99988092,0.007218718,46.71889424,0,0,0,0,0,0,0,288259.7382,80.0721495,116126.0175
e-clear,east,clear, 01/17  10:00:00,13.5,57024.01208,21.4290745,21.04667293,21.23787372,0,83.90516164,21.04667293,0.007284899,47.0072288,0,0,0,0,0,0,0,53834.38755,14.95399654,116126.0175
e-clear,east,clear, 01/17  11:00:00,15.625,36288.00769,21.57848077,21.23580606,21.40714341,0,65.44181313,21.23580606,0.007200008,45.9302929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  12:00:00,16,36288.00769,21.7765003,21.44592788,21.61121409,0,62.85534607,21.44592788,0.007075879,44.56813785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  13:00:00,16.625,36288.00769,22.00261095,21.71717209,21.85989152,0,57.35805103,21.71717209,0.007462525,46.16617291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  14:00:00,15.75,36288.00769,22.04364936,21.68219429,21.86292183,0,69.05491932,21.68219429,0.008253096,51.06425908,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  15:00:00,15,36288.00769,22.03473276,21.56106405,21.7978984,0,81.11942618,21.56106405,0.008640355,53.79944316,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  16:00:00,15,36288.00769,21.90749656,21.48536203,21.6964293,0,79.28959708,21.48536203,0.008731611,54.54448445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  17:00:00,14.375,36288.00769,21.69620334,21.30075029,21.49847682,0,86.30373353,21.30075029,0.008768938,55.42854215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  18:00:00,12.75,36288.00769,21.54864051,21.12610256,21.33737154,0,110.6489263,21.12610256,0.008920117,57.0170651,0,0,0,0,0,0,0,3875.010307,1.076391752,116126.0175
e-clear,east,clear, 01/17  19:00:00,12,86832.0184,21.43668494,21.00047686,21.2185809,0,111.4878458,21.00047686,0.008782258,56.61798421,0,0,0,0,0,0,0,42729.632,11.86934222,116126.0175
e-clear,east,clear, 01/17  20:00:00,12.625,115344.0244,21.40638247,21.04372157,21.22505202,0,113.8833649,21.04372157,0.008768327,56.40027568,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  21:00:00,13,129600.0275,21.44237038,21.23001423,21.3361923,0,110.9232278,21.23001423,0.008709377,55.35566007,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  22:00:00,13,115344.0244,21.47987655,21.33624036,21.40805846,0,112.4477421,21.33624036,0.00851406,53.79239408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  23:00:00,13,86832.0184,21.41862932,21.12363164,21.27113048,0,106.568779,21.12363164,0.008468325,54.23010839,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/17  24:00:00,13,42768.00906,21.29541637,21.00328366,21.14935002,0,89.56132915,21.00328366,0.008460086,54.57974726,0,0,0,0,0,0,0,57911.48152,16.08652265,116126.0175
e-clear,east,clear, 01/18  01:00:00,13,28512.00604,21.21376909,20.99974783,21.10675846,0,78.14873913,20.99974783,0.00845283,54.54542076,0,0,0,0,0,0,0,100225.6177,27.84044936,116126.0175
e-clear,east,clear, 01/18  02:00:00,13,22032.00467,21.15763073,20.99976361,21.07869717,0,71.07239732,20.99976361,0.008449878,54.52657432,0,0,0,0,0,0,0,125684.8901,34.91246947,116126.0175
e-clear,east,clear, 01/18  03:00:00,13.625,14256.00302,21.12482841,20.99977553,21.06230197,0,68.68659369,20.99977553,0.008541756,55.11134178,0,0,0,0,0,0,0,95611.16044,26.55865568,116126.0175
e-clear,east,clear, 01/18  04:00:00,14,14256.00302,21.09849887,20.99980648,21.04915268,0,66.75350549,20.99980648,0.008777076,56.60840782,0,0,0,0,0,0,0,79401.87775,22.05607715,116126.0175
e-clear,east,clear, 01/18  05:00:00,13.375,14256.00302,21.05321709,20.99979641,21.02650675,0,60.18678173,20.99979641,0.008797242,56.73670028,0,0,0,0,0,0,0,141720.9259,39.36692385,116126.0175
e-clear,east,clear, 01/18  06:00:00,13,28512.00604,21.01572123,20.99977409,21.00774766,0,55.65638095,20.99977409,0.008607851,55.5319951,0,0,0,0,0,0,0,181179.0257,50.32750713,116126.0175
e-clear,east,clear, 01/18  07:00:00,13,57024.01208,21.05609345,20.99969998,21.02789671,0,88.96391675,20.99969998,0.008444362,54.49164593,0,0,0,0,0,0,0,61320.7933,17.03355369,116126.0175
e-clear,east,clear, 01/18  08:00:00,12.375,72576.01538,21.11954621,20.99975133,21.05964877,0,104.2108998,20.99975133,0.00824373,53.21372033,0,0,0,0,0,0,0,45304.9197,12.58469992,116126.0175
e-clear,east,clear, 01/18  09:00:00,12.625,57024.01208,21.16080589,20.99989529,21.08035059,0,64.35833122,20.99989529,0.008206149,52.97383905,0,0,0,0,0,0,0,173395.4216,48.1653949,116126.0175
e-clear,east,clear, 01/18  10:00:00,14.875,57024.01208,21.27634048,21.03781992,21.1570802,0,64.64192397,21.03781992,0.008328215,53.65957737,0,0,0,0,0,0,0,37277.38284,10.35482857,116126.0175
e-clear,east,clear, 01/18  11:00:00,16,36288.00769,21.30862843,21.05493416,21.1817813,0,54.67458052,21.05493416,0.008321971,53.58322736,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  12:00:00,16,36288.00769,21.32481164,21.05040373,21.18760769,0,55.28512509,21.05040373,0.008415883,54.19458375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  13:00:00,16,36288.00769,21.38793506,21.10454776,21.24624141,0,56.43642634,21.10454776,0.008776752,56.26308023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  14:00:00,16,36288.00769,21.41588848,21.12701238,21.27145043,0,56.70437492,21.12701238,0.009168045,58.59673156,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  15:00:00,16,36288.00769,21.49998712,21.19976593,21.34987653,0,58.27735497,21.19976593,0.009351695,59.46500395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  16:00:00,16,36288.00769,21.50429277,21.24976774,21.37703025,0,58.71037888,21.24976774,0.009354435,59.29996949,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  17:00:00,16,36288.00769,21.40331154,21.243683,21.32349727,0,58.49835237,21.243683,0.009228258,58.5337932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  18:00:00,15.375,36288.00769,21.38597747,21.31853029,21.35225388,0,70.96883355,21.31853029,0.00920077,58.09476596,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  19:00:00,15,86832.0184,21.38861833,21.27368768,21.33115301,0,76.35843155,21.27368768,0.00918491,58.15573747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  20:00:00,15,115344.0244,21.41861878,21.38254924,21.40058401,0,78.95492549,21.38254924,0.009247899,58.15898699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  21:00:00,14.375,129600.0275,21.47994257,21.48672629,21.48333443,0,91.1770594,21.48672629,0.009335604,58.32926676,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  22:00:00,14.625,115344.0244,21.54031854,21.64192097,21.59111975,0,90.93700647,21.64192097,0.009422523,58.30794404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/18  23:00:00,14.375,86832.0184,21.49796198,21.41385324,21.45590761,0,85.75136541,21.41385324,0.009512906,59.68972408,0,0,0,0,0,0,0,3849.937119,1.069426978,116126.0175
e-clear,east,clear, 01/18  24:00:00,14,42768.00906,21.29581504,21.03105116,21.1634331,0,84.48515967,21.03105116,0.009567592,61.45102476,0,0,0,0,0,0,0,12997.83111,3.610508643,116126.0175
e-clear,east,clear, 01/19  01:00:00,14,28512.00604,21.23088102,20.99604886,21.11346494,0,83.31361653,20.99604886,0.009577668,61.64688768,0,0,0,0,0,0,0,20113.55804,5.587099456,116126.0175
e-clear,east,clear, 01/19  02:00:00,14,22032.00467,21.17570421,20.99975901,21.08773161,0,75.83715256,20.99975901,0.009691105,62.35154381,0,0,0,0,0,0,0,47485.8923,13.19052564,116126.0175
e-clear,east,clear, 01/19  03:00:00,14.625,14256.00302,21.14930524,21.0001432,21.07472422,0,73.89464999,21.0001432,0.009968381,64.06611983,0,0,0,0,0,0,0,15870.62386,4.408506628,116126.0175
e-clear,east,clear, 01/19  04:00:00,15,14256.00302,21.07885326,21.00535651,21.04210488,0,63.02914614,21.00535651,0.009984232,64.12202745,0,0,0,0,0,0,0,31366.42486,8.712895793,116126.0175
e-clear,east,clear, 01/19  05:00:00,15,14256.00302,21.04142902,20.99975936,21.02059419,0,60.09468418,20.99975936,0.009743023,62.618459,0,0,0,0,0,0,0,41581.53941,11.55042761,116126.0175
e-clear,east,clear, 01/19  06:00:00,14.375,28512.00604,21.03999677,20.9997634,21.01988008,0,61.74228648,20.9997634,0.009630561,61.94498305,0,0,0,0,0,0,0,74597.79814,20.72161059,116126.0175
e-clear,east,clear, 01/19  07:00:00,14,57024.01208,21.08442245,21.03718612,21.06080428,0,89.92799331,21.03718612,0.009534431,61.21805166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  08:00:00,14,72576.01538,21.33271217,21.29552019,21.31411618,0,96.36855435,21.29552019,0.009355056,59.14298865,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  09:00:00,14.625,57024.01208,21.57171462,21.31307689,21.44239576,0,83.08393887,21.31307689,0.00921381,58.23175455,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  10:00:00,15.625,57024.01208,21.73214849,21.48046575,21.60630712,0,70.08787982,21.48046575,0.009067694,56.75841342,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  11:00:00,16,36288.00769,21.80037238,21.4840863,21.64222934,0,62.3478123,21.4840863,0.0090666,56.77301445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  12:00:00,16,36288.00769,21.89934225,21.5573378,21.72834003,0,64.44386959,21.5573378,0.00917962,57.19919527,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  13:00:00,16,36288.00769,21.89312374,21.55223341,21.72267858,0,63.74342169,21.55223341,0.009034598,56.27020098,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  14:00:00,16.625,36288.00769,21.97777274,21.68328153,21.83052714,0,56.56748076,21.68328153,0.009063214,55.93875836,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  15:00:00,17,36288.00769,22.07325849,21.83436469,21.95381159,0,51.89311959,21.83436469,0.0091934,56.15479236,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  16:00:00,17,36288.00769,22.05401329,21.86320393,21.95860861,0,51.76373498,21.86320393,0.008786118,53.58566206,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  17:00:00,16.375,36288.00769,21.937201,21.76901327,21.85310714,0,60.09431297,21.76901327,0.008287361,50.84613606,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  18:00:00,16,36288.00769,21.90075192,21.82930222,21.86502707,0,69.54924254,21.82930222,0.008469898,51.73962907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  19:00:00,15.375,86832.0184,21.90065765,21.77809617,21.83937691,0,77.7206016,21.77809617,0.008690679,53.2383477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  20:00:00,14.375,115344.0244,21.86683471,21.67909759,21.77296615,0,93.71202978,21.67909759,0.009072156,55.87821564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  21:00:00,14,129600.0275,21.87115255,21.72998769,21.80057012,0,102.3299803,21.72998769,0.009311045,57.14811466,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  22:00:00,14,115344.0244,21.90380094,21.83777178,21.87078636,0,104.0546862,21.83777178,0.009449703,57.60590761,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  23:00:00,14,86832.0184,21.83989606,21.60935918,21.72462762,0,97.93731959,21.60935918,0.009677708,59.76908756,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/19  24:00:00,14.625,42768.00906,21.7235499,21.46704422,21.59529706,0,85.77934642,21.46704422,0.010015414,62.29860002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  01:00:00,14.375,28512.00604,21.6420172,21.36988725,21.50595223,0,88.11421861,21.36988725,0.01016884,63.63183443,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  02:00:00,14.625,22032.00467,21.56352587,21.31139806,21.43746196,0,84.08576683,21.31139806,0.010337421,64.92398971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  03:00:00,15,14256.00302,21.53230441,21.34571219,21.4390083,0,77.77103288,21.34571219,0.010648967,66.70838314,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  04:00:00,14.375,14256.00302,21.46784905,21.22171621,21.34478263,0,85.45686038,21.22171621,0.010680779,67.41403263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  05:00:00,14,14256.00302,21.37764673,21.08414107,21.2308939,0,90.10242537,21.08414107,0.010330132,65.83082039,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  06:00:00,14,28512.00604,21.31225857,21.03060358,21.17143108,0,89.24776106,21.03060358,0.009923685,63.55333707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  07:00:00,14,57024.01208,21.34936566,21.23577458,21.29257012,0,94.59253184,21.23577458,0.009666651,61.18209649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  08:00:00,13.375,72576.01538,21.44161209,21.31923094,21.38042152,0,105.4132428,21.31923094,0.009426825,59.38030943,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/20  09:00:00,13.625,57024.01208,21.4036728,21.04017302,21.22192291,0,92.60508952,21.04017302,0.009157464,58.70477441,0,0,0,0,0,0,0,7368.236018,2.046732227,116126.0175
e-clear,east,clear, 01/20  10:00:00,14,57024.01208,21.39132814,21.0001549,21.19574152,0,84.26509208,21.0001549,0.008739646,56.27120275,0,0,0,0,0,0,0,15641.47281,4.344853557,116126.0175
e-clear,east,clear, 01/20  11:00:00,14,36288.00769,21.36253925,20.99993309,21.18123617,0,62.74344875,20.99993309,0.00849509,54.75964428,0,0,0,0,0,0,0,93811.47128,26.05874202,116126.0175
e-clear,east,clear, 01/20  12:00:00,13.375,36288.00769,21.33190121,20.99995296,21.16592708,0,56.06860812,20.99995296,0.008302458,53.53416868,0,0,0,0,0,0,0,156475.9641,43.46554558,116126.0175
e-clear,east,clear, 01/20  13:00:00,13,36288.00769,21.21662686,20.99996935,21.10829811,0,34.05985192,20.99996935,0.007943828,51.21929084,0,0,0,0,0,0,0,258587.7128,71.82992022,116126.0175
e-clear,east,clear, 01/20  14:00:00,13,36288.00769,21.26690139,20.99994231,21.13342185,0,47.66924457,20.99994231,0.007606049,48.98899373,0,0,0,0,0,0,0,209440.1894,58.17783039,116126.0175
e-clear,east,clear, 01/20  15:00:00,13,36288.00769,21.26709698,20.99995772,21.13352735,0,47.80546627,20.99995772,0.007543554,48.55493042,0,0,0,0,0,0,0,209163.5277,58.10097992,116126.0175
e-clear,east,clear, 01/20  16:00:00,13.625,36288.00769,21.29315352,20.99998215,21.14656783,0,58.74331875,20.99998215,0.007932782,50.99629074,0,0,0,0,0,0,0,131552.2704,36.54229733,116126.0175
e-clear,east,clear, 01/20  17:00:00,14,36288.00769,21.27723422,21.00000506,21.13861964,0,70.27592278,21.00000506,0.008629911,55.4309436,0,0,0,0,0,0,0,67067.08038,18.62974455,116126.0175
e-clear,east,clear, 01/20  18:00:00,14,36288.00769,21.20587846,20.9968669,21.10137268,0,84.90936402,20.9968669,0.008996198,57.78258977,0,0,0,0,0,0,0,14287.66333,3.968795369,116126.0175
e-clear,east,clear, 01/20  19:00:00,13.375,86832.0184,21.18095386,20.99986166,21.09040776,0,81.15907905,20.99986166,0.009034835,58.08840034,0,0,0,0,0,0,0,66721.22396,18.53367332,116126.0175
e-clear,east,clear, 01/20  20:00:00,13,115344.0244,21.17007075,20.99978557,21.08492816,0,90.66723036,20.99978557,0.009001671,57.92166017,0,0,0,0,0,0,0,55931.7314,15.53659206,116126.0175
e-clear,east,clear, 01/20  21:00:00,12.375,129600.0275,21.17280099,20.9963712,21.08458609,0,106.6872689,20.9963712,0.009121708,58.73152222,0,0,0,0,0,0,0,36939.59459,10.2609985,116126.0175
e-clear,east,clear, 01/20  22:00:00,12,115344.0244,21.1661052,20.99961653,21.08286087,0,114.7655322,20.99961653,0.0089129,57.45121613,0,0,0,0,0,0,0,31012.11455,8.614476264,116126.0175
e-clear,east,clear, 01/20  23:00:00,12,86832.0184,21.1033033,20.99969662,21.05149996,0,78.24729035,20.99969662,0.008657741,55.84969931,0,0,0,0,0,0,0,162148.1701,45.04115836,116126.0175
e-clear,east,clear, 01/20  24:00:00,12,42768.00906,21.02385551,20.99980041,21.01182796,0,53.29864653,20.99980041,0.008649384,55.83070874,0,0,0,0,0,0,0,252166.3711,70.0462142,116126.0175
e-clear,east,clear, 01/21  01:00:00,12,33696.00714,20.96680293,20.99984889,20.98332591,0,47.06427422,20.99984889,0.008748329,56.48120032,0,0,0,0,0,0,0,274496.7653,76.24910148,116126.0175
e-clear,east,clear, 01/21  02:00:00,11.375,33696.00714,20.90725194,20.99983216,20.95354205,0,39.73932813,20.99983216,0.00860852,55.59094123,0,0,0,0,0,0,0,339527.8393,94.31328871,116126.0175
e-clear,east,clear, 01/21  03:00:00,11,14256.00302,20.84601721,20.99984723,20.92293222,0,33.82686019,20.99984723,0.008528184,55.11308777,0,0,0,0,0,0,0,384100.7833,106.694662,116126.0175
e-clear,east,clear, 01/21  04:00:00,11.625,14256.00302,20.81841856,20.99984472,20.90913164,0,35.23303108,20.99984472,0.008494545,54.91897448,0,0,0,0,0,0,0,340168.4685,94.49124124,116126.0175
e-clear,east,clear, 01/21  05:00:00,11.375,14256.00302,20.7819779,20.99987297,20.89092544,0,32.41985291,20.99987297,0.008374778,54.154791,0,0,0,0,0,0,0,365460.8132,101.5168925,116126.0175
e-clear,east,clear, 01/21  06:00:00,11,14256.00302,20.73718039,20.99988183,20.86853111,0,27.52890352,20.99988183,0.008106362,52.4736485,0,0,0,0,0,0,0,406113.5491,112.8093192,116126.0175
e-clear,east,clear, 01/21  07:00:00,11,53136.01126,20.72845966,20.99991437,20.86418701,0,24.6716496,20.99991437,0.007906317,51.21390436,0,0,0,0,0,0,0,416375.3236,115.6598121,116126.0175
e-clear,east,clear, 01/21  08:00:00,10.375,53136.01126,21.05597228,20.99981242,21.02789235,0,75.60585264,20.99981242,0.007708089,50.00720959,0,0,0,0,0,0,0,271906.2005,75.52950014,116126.0175
e-clear,east,clear, 01/21  09:00:00,11.25,72576.01538,21.6781233,21.32975838,21.50394084,0,145.9580805,21.32975838,0.007589459,48.29991524,0,0,0,1.431380196,5152.968705,1.032939024,3718.580486,0,0,116126.0175
e-clear,east,clear, 01/21  10:00:00,12.625,72576.01538,21.84826582,21.43567388,21.64196985,0,119.1014476,21.43567388,0.007502015,47.46547217,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  11:00:00,13,53136.01126,21.78355861,21.19965899,21.4916088,0,107.773473,21.19965899,0.007347209,47.19198166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  12:00:00,13.625,42768.00906,21.88149581,21.31450905,21.59800243,0,101.5743274,21.31450905,0.006959591,44.42073678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  13:00:00,13.375,42768.00906,21.96497201,21.38462396,21.67479799,0,105.3069116,21.38462396,0.006381175,40.585716,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  14:00:00,13,42768.00906,21.97234065,21.33994052,21.65614059,0,111.3688613,21.33994052,0.006090656,38.84014033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  15:00:00,13,42768.00906,21.97017883,21.33651373,21.65334628,0,111.3097138,21.33651373,0.006275753,40.00247883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  16:00:00,13,42768.00906,21.89736039,21.27517927,21.58626983,0,109.8256419,21.27517927,0.006467617,41.36910444,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/21  17:00:00,12.4375,42768.00906,21.68818837,21.06417971,21.37618404,0,108.3413919,21.06417971,0.00674643,43.69665696,0,0,0,0,0,0,0,24974.08342,6.937245393,116126.0175
e-clear,east,clear, 01/21  18:00:00,11.35,42768.00906,21.47034726,20.99999527,21.23517127,0,105.4138083,20.99999527,0.006984912,45.40075442,0,0,0,0,0,0,0,103589.2289,28.77478581,116126.0175
e-clear,east,clear, 01/21  19:00:00,10.3375,110160.0233,21.36863569,20.9998609,21.1842483,0,97.39926355,20.9998609,0.007086681,46.05519249,0,0,0,0,0,0,0,195263.9833,54.23999537,116126.0175
e-clear,east,clear, 01/21  20:00:00,9.75,129600.0275,21.30805948,20.99973986,21.15389967,0,112.0591448,20.99973986,0.007166063,46.56554329,0,0,0,0,0,0,0,178820.5302,49.67236949,116126.0175
e-clear,east,clear, 01/21  21:00:00,9.4125,129600.0275,21.27567146,20.99961871,21.13764508,0,123.6181433,20.99961871,0.007190665,46.72393768,0,0,0,0,0,0,0,158050.6239,43.90295108,116126.0175
e-clear,east,clear, 01/21  22:00:00,9.1125,129600.0275,21.23361559,20.99967137,21.11664348,0,108.1762786,20.99967137,0.007052659,45.83707053,0,0,0,0,0,0,0,232059.8611,64.46107254,116126.0175
e-clear,east,clear, 01/21  23:00:00,9,110160.0233,21.14668309,20.9998179,21.07325049,0,62.50452722,20.9998179,0.00682103,44.37465909,0,0,0,0,0,0,0,402933.836,111.9260656,116126.0175
e-clear,east,clear, 01/21  24:00:00,9,53136.01126,21.03763159,20.99989705,21.01876432,0,32.75931478,20.99989705,0.006560244,42.68537345,0,0,0,0,0,0,0,509708.9369,141.5858158,116126.0175
e-clear,east,clear, 01/22  01:00:00,9,33696.00714,20.96006474,20.99988198,20.97997336,0,36.53960834,20.99988198,0.006507322,42.32896387,0,0,0,0,0,0,0,496095.7845,137.8043846,116126.0175
e-clear,east,clear, 01/22  02:00:00,9,33696.00714,20.90632592,20.99987989,20.95310291,0,32.27337577,20.99987989,0.006531235,42.48290385,0,0,0,0,0,0,0,511448.1435,142.0689287,116126.0175
e-clear,east,clear, 01/22  03:00:00,8.375,14256.00302,20.81543524,20.99990928,20.90767226,0,21.19564437,20.99990928,0.006544762,42.56989702,0,0,0,0,0,0,0,590061.9631,163.9061009,116126.0175
e-clear,east,clear, 01/22  04:00:00,8,14256.00302,20.73124932,20.99995493,20.86560212,0,13.90996801,20.99995493,0.006486389,42.16814198,0,0,0,0,0,0,0,639169.602,177.5471117,116126.0175
e-clear,east,clear, 01/22  05:00:00,8,14256.00302,20.67843897,20.99996001,20.83919949,0,10.92443024,20.99996001,0.00631362,41.04102354,0,0,0,0,0,0,0,649689.3903,180.4692751,116126.0175
e-clear,east,clear, 01/22  06:00:00,8.625,14256.00302,20.65040205,20.99995922,20.82518064,0,11.37815346,20.99995922,0.00623335,40.52442501,0,0,0,0,0,0,0,609367.5666,169.2687685,116126.0175
e-clear,east,clear, 01/22  07:00:00,8.375,53136.01126,20.63233388,20.99996501,20.81614944,0,6.914592643,20.99996501,0.006212956,40.39313461,0,0,0,0,0,0,0,641265.1827,178.1292174,116126.0175
e-clear,east,clear, 01/22  08:00:00,8.625,53136.01126,20.91750884,20.99988904,20.95869894,0,55.5057102,20.99988904,0.006226802,40.50733413,0,0,0,0,0,0,0,451071.5962,125.2976656,116126.0175
e-clear,east,clear, 01/22  09:00:00,10.875,72576.01538,21.53619985,21.1852546,21.36072723,0,144.0615747,21.1852546,0.006077271,39.11761141,0,0,0,0,0,0,0,11835.85709,3.28773808,116126.0175
e-clear,east,clear, 01/22  10:00:00,12.625,72576.01538,21.63544366,21.23457526,21.43500946,0,115.2574287,21.23457526,0.005797408,37.23609772,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  11:00:00,13,53136.01126,21.69289408,21.1182648,21.40557944,0,106.7316524,21.1182648,0.005961021,38.54239847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  12:00:00,13.625,42768.00906,21.77544077,21.22779817,21.50161947,0,99.72785935,21.22779817,0.006240284,40.04371268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  13:00:00,15.25,42768.00906,21.92127505,21.52144871,21.72136188,0,77.9188312,21.52144871,0.006458454,40.6389367,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  14:00:00,16,42768.00906,22.08982523,21.7861276,21.93797642,0,68.29030796,21.7861276,0.006712135,41.51152587,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  15:00:00,16,42768.00906,22.11568723,21.81309464,21.96439094,0,67.8400147,21.81309464,0.00667068,41.16492792,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  16:00:00,15.375,42768.00906,22.05024883,21.68655408,21.86840145,0,75.27255919,21.68655408,0.006245519,38.849763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  17:00:00,14.375,42768.00906,21.8976281,21.43395551,21.6657918,0,87.60276214,21.43395551,0.0057105,36.08067258,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  18:00:00,14,42768.00906,21.74119374,21.37769241,21.55944308,0,94.71059157,21.37769241,0.005209326,33.04692546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  19:00:00,13.375,110160.0233,21.68487379,21.32763298,21.50625339,0,103.9588901,21.32763298,0.005197319,33.05301069,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  20:00:00,13,129600.0275,21.65742566,21.39061931,21.52402248,0,113.0028044,21.39061931,0.00578419,36.61466704,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  21:00:00,13,129600.0275,21.69193348,21.53216245,21.61204797,0,115.694269,21.53216245,0.006770602,42.41229192,0,0,0,0,0,0,0,0,0,116126.0175
