Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 01/22  22:00:00,13,129600.0275,21.70409605,21.49939808,21.60174706,0,113.9948128,21.49939808,0.007167675,44.94793155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  23:00:00,13.625,110160.0233,21.62485707,21.29271575,21.45878641,0,98.98774235,21.29271575,0.007357424,46.68314764,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/22  24:00:00,14,53136.01126,21.50828319,21.14014377,21.32421348,0,89.91291764,21.14014377,0.00769482,49.24040635,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/23  01:00:00,14,28512.00604,21.41561146,21.11729735,21.26645441,0,90.85301131,21.11729735,0.008195657,52.44229334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/23  02:00:00,14,22032.00467,21.34725805,21.06134786,21.20430296,0,89.53179529,21.06134786,0.008655258,55.51336804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/23  03:00:00,14,14256.00302,21.27409265,21.0029172,21.13850493,0,87.04010501,21.0029172,0.008856854,56.95678549,0,0,0,0,0,0,0,5805.538296,1.612649527,116126.0175
e-clear,east,clear, 01/23  04:00:00,14.625,14256.00302,21.23127759,21.02915709,21.13021734,0,78.94535239,21.02915709,0.008944115,57.36025447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/23  05:00:00,14.375,14256.00302,21.19876261,21.02143525,21.11009893,0,76.92543543,21.02143525,0.009100834,58.35761763,0,0,0,0,0,0,0,19674.32987,5.46509163,116126.0175
e-clear,east,clear, 01/23  06:00:00,14,28512.00604,21.15686831,20.99982869,21.0783485,0,73.782486,20.99982869,0.009385282,60.2336597,0,0,0,0,0,0,0,54598.92584,15.16636829,116126.0175
e-clear,east,clear, 01/23  07:00:00,12.125,57024.01208,21.14323028,20.99908372,21.071157,0,96.16140971,20.99908372,0.009250704,59.42174986,0,0,0,0,0,0,0,90353.16212,25.09810059,116126.0175
e-clear,east,clear, 01/23  08:00:00,11,72576.01538,21.14839864,20.99965524,21.07402694,0,102.7806048,20.99965524,0.008635095,55.54040917,0,0,0,0,0,0,0,136130.6922,37.81408117,116126.0175
e-clear,east,clear, 01/23  09:00:00,11,57024.01208,21.06475846,20.99990364,21.03233105,0,43.36953947,20.99990364,0.008280149,53.31968296,0,0,0,0,0,0,0,349785.8588,97.16273854,116126.0175
e-clear,east,clear, 01/23  10:00:00,10.375,57024.01208,21.00508738,20.99999003,21.0025387,0,19.77805508,20.99999003,0.007963493,51.32512417,0,0,0,0,0,0,0,473101.6125,131.4171146,116126.0175
e-clear,east,clear, 01/23  11:00:00,10,36288.00769,20.95015048,21.00002488,20.97508768,4.782279546,0,21.00002488,0.007570814,48.85479215,0,0,0,0,0,0,0,584511.0791,162.3641886,116126.0175
e-clear,east,clear, 01/23  12:00:00,10,36288.00769,20.99327874,21.00000161,20.99664017,0,5.81925406,21.00000161,0.007389332,47.71537727,0,0,0,0,0,0,0,546352.3573,151.7645437,116126.0175
e-clear,east,clear, 01/23  13:00:00,9.375,36288.00769,20.97897664,21.00002132,20.98949898,2.192764012,3.234926989,21.00002132,0.007232398,46.68479758,0,0,0,0,0,0,0,601991.8805,167.2199668,116126.0175
e-clear,east,clear, 01/23  14:00:00,9,36288.00769,21.02190172,21.00001842,21.01096007,0,6.96451758,21.00001842,0.006918082,44.63401357,0,0,0,0,0,0,0,603377.1122,167.6047534,116126.0175
e-clear,east,clear, 01/23  15:00:00,9.625,36288.00769,21.05216812,20.99999363,21.02608087,0,12.8053543,20.99999363,0.006622307,42.72992349,0,0,0,0,0,0,0,543408.3256,150.9467571,116126.0175
e-clear,east,clear, 01/23  16:00:00,10.625,36288.00769,20.97474087,21.00005155,20.98739621,2.826077304,6.671573133,21.00005155,0.006325052,40.83086378,0,0,0,0,0,0,0,512781.3269,142.4392575,116126.0175
e-clear,east,clear, 01/23  17:00:00,10.375,36288.00769,20.8478541,21.00001659,20.92393535,1.905006251,6.561105506,21.00001659,0.005829311,37.66058036,0,0,0,0,0,0,0,524761.6638,145.7671288,116126.0175
e-clear,east,clear, 01/23  18:00:00,9.375,36288.00769,20.83198435,20.9998964,20.91594037,0,32.28041725,20.9998964,0.005835598,37.70105057,0,0,0,0,0,0,0,488183.755,135.6065986,116126.0175
e-clear,east,clear, 01/23  19:00:00,9.625,86832.0184,20.81394381,20.99995619,20.90695,0,32.82687817,20.99995619,0.006209858,40.09503421,0,0,0,0,0,0,0,470968.8376,130.8246771,116126.0175
e-clear,east,clear, 01/23  20:00:00,10,115344.0244,20.82544674,20.99986559,20.91265616,0,46.71670047,20.99986559,0.006242903,40.33145053,0,0,0,0,0,0,0,397273.1594,110.3536554,116126.0175
e-clear,east,clear, 01/23  21:00:00,9.375,129600.0275,20.84533262,20.9997777,20.92255516,0,63.04591818,20.9997777,0.006203078,40.09184069,0,0,0,0,0,0,0,377329.8685,104.8138524,116126.0175
e-clear,east,clear, 01/23  22:00:00,9,115344.0244,20.85317573,20.99976488,20.92647031,0,73.1451346,20.99976488,0.006213625,40.15934531,0,0,0,0,0,0,0,363862.084,101.0728011,116126.0175
e-clear,east,clear, 01/23  23:00:00,8.375,86832.0184,20.77885058,20.99981337,20.88933198,0,37.49631338,20.99981337,0.006077414,39.28742506,0,0,0,0,0,0,0,530732.9611,147.4258225,116126.0175
e-clear,east,clear, 01/23  24:00:00,6.75,42768.00906,20.64041339,20.99998539,20.82019939,1.088576658,5.276756381,20.99998539,0.006078749,39.29555354,0,0,0,0,0,0,0,751035.9102,208.6210862,116126.0175
e-clear,east,clear, 01/24  01:00:00,6,28512.00604,20.54357849,21.00003905,20.77180877,8.86617626,0,21.00003905,0.005959866,38.53420921,0,0,0,0,0,0,0,844214.5163,234.5040323,116126.0175
e-clear,east,clear, 01/24  02:00:00,6.625,22032.00467,20.50398223,21.00004148,20.75201186,10.9451103,0,21.00004148,0.005895824,38.14759415,0,0,0,0,0,0,0,812995.3128,225.8320313,116126.0175
e-clear,east,clear, 01/24  03:00:00,7.625,14256.00302,20.46887206,21.00009619,20.73448412,13.72788578,0,21.00009619,0.005691416,36.85041776,0.25,0,0,0,0,0,0,760179.3139,211.1609205,116126.0175
e-clear,east,clear, 01/24  04:00:00,7.375,14256.00302,20.29534288,21.00020807,20.64777547,49.55034334,0,21.00020807,0.005287948,34.25996802,1,0,0,0,0,0,0,904195.7743,251.1654929,116126.0175
e-clear,east,clear, 01/24  05:00:00,4.5,14256.00302,20.19985097,21.0002118,20.60003139,68.42804996,0,21.0002118,0.005213181,33.75873553,1,0,0,0,0,0,0,1150119.166,319.4775462,116126.0175
e-clear,east,clear, 01/24  06:00:00,3,28512.00604,20.16841719,21.00024611,20.58433165,71.820098,0,21.00024611,0.005144445,33.30482466,1,0,0,0,0,0,0,1254620.457,348.5056825,116126.0175
e-clear,east,clear, 01/24  07:00:00,3,57024.01208,20.19377599,21.000139,20.5969575,39.66974711,0,21.000139,0.00493766,31.97684444,1,0,0,0,0,0,0,1138751.24,316.319789,116126.0175
e-clear,east,clear, 01/24  08:00:00,3,72576.01538,20.66009186,20.9999511,20.83002148,6.674208238,41.51023143,20.9999511,0.004700137,30.45048961,0.5,0,0,0,0,0,0,870679.016,241.8552822,116126.0175
e-clear,east,clear, 01/24  09:00:00,4.875,57024.01208,21.2601365,20.99986057,21.12999854,0,82.02306681,20.99986057,0.00454222,29.4350252,0,0,0,0,0,0,0,585009.1125,162.5025313,116126.0175
e-clear,east,clear, 01/24  10:00:00,7.25,57024.01208,21.26583266,20.99991921,21.13287594,0,63.44763963,20.99991921,0.004399626,28.5173436,0,0,0,0,0,0,0,505062.0945,140.2950263,116126.0175
e-clear,east,clear, 01/24  11:00:00,8.625,36288.00769,21.20981547,20.99997278,21.10489413,0,33.70988027,20.99997278,0.004291747,27.82281668,0,0,0,0,0,0,0,527113.1315,146.4203143,116126.0175
e-clear,east,clear, 01/24  12:00:00,9,36288.00769,21.25080568,20.99997093,21.12538831,0,38.5210833,20.99997093,0.004300143,27.85957047,0,0,0,0,0,0,0,486848.5433,135.2357065,116126.0175
e-clear,east,clear, 01/24  13:00:00,9,36288.00769,21.2868977,20.99998519,21.14344144,0,42.94972852,20.99998519,0.00425902,27.56772315,0,0,0,0,0,0,0,470384.4879,130.6623578,116126.0175
e-clear,east,clear, 01/24  14:00:00,9.625,36288.00769,21.35711855,20.99993227,21.17852541,0,54.38570972,20.99993227,0.003933093,25.446154,0,0,0,0,0,0,0,390230.6718,108.3974088,116126.0175
e-clear,east,clear, 01/24  15:00:00,10.625,36288.00769,21.37425527,20.99994841,21.18710184,0,58.96958208,20.99994841,0.003774848,24.41933024,0,0,0,0,0,0,0,311988.1718,86.66338106,116126.0175
e-clear,east,clear, 01/24  16:00:00,11,36288.00769,21.32267689,20.99995137,21.16131413,0,57.54024235,20.99995137,0.003802346,24.58076508,0,0,0,0,0,0,0,294181.0525,81.71695903,116126.0175
e-clear,east,clear, 01/24  17:00:00,11,36288.00769,21.23310427,20.99994424,21.11652426,0,57.22007791,20.99994424,0.003967885,25.6346892,0,0,0,0,0,0,0,295279.2796,82.02202212,116126.0175
e-clear,east,clear, 01/24  18:00:00,10.375,36288.00769,21.10255526,20.9998909,21.05122308,0,61.86491993,20.9998909,0.004082868,26.35622482,0,0,0,0,0,0,0,317450.0721,88.18057557,116126.0175
e-clear,east,clear, 01/24  19:00:00,8.75,86832.0184,21.00949583,20.99993734,21.00471659,0,46.96593303,20.99993734,0.004405134,28.41134946,0,0,0,0,0,0,0,472010.329,131.1139803,116126.0175
e-clear,east,clear, 01/24  20:00:00,7.375,115344.0244,20.94253776,20.99991637,20.97122707,0,47.22108574,20.99991637,0.004721794,30.43836519,0,0,0,0,0,0,0,556218.0868,154.5050241,116126.0175
e-clear,east,clear, 01/24  21:00:00,7,129600.0275,20.93103703,20.99984688,20.96544195,0,62.69391793,20.99984688,0.004886648,31.47334282,0,0,0,0,0,0,0,523724.6416,145.4790671,116126.0175
e-clear,east,clear, 01/24  22:00:00,7,115344.0244,20.91627043,20.99979359,20.95803201,0,71.54021261,20.99979359,0.004941977,31.81516309,0,0,0,0,0,0,0,491688.3276,136.580091,116126.0175
e-clear,east,clear, 01/24  23:00:00,6.8125,86832.0184,20.82434667,20.9998668,20.91210674,0,33.09149988,20.9998668,0.004931395,31.74743232,0,0,0,0,0,0,0,641512.4697,178.1979083,116126.0175
e-clear,east,clear, 01/24  24:00:00,6.325,42768.00906,20.7058576,20.99995638,20.85290699,0,7.791550071,20.99995638,0.00496476,31.96035747,0,0,0,0,0,0,0,762759.3754,211.8776043,116126.0175
e-clear,east,clear, 01/25  01:00:00,5.975,28512.00604,20.60992317,21.00000035,20.80496176,2.452666363,0.333282101,21.00000035,0.005015752,32.26576894,1,0,0,0,0,0,0,820156.1539,227.8211539,116126.0175
e-clear,east,clear, 01/25  02:00:00,5.9,22032.00467,20.53546903,21.00002609,20.76774756,10.63255175,0,21.00002609,0.005083432,32.68537426,1,0,0,0,0,0,0,855588.1878,237.6633855,116126.0175
e-clear,east,clear, 01/25  03:00:00,5.775,14256.00302,20.47042766,21.00005223,20.73523995,19.07290975,0,21.00005223,0.005167178,33.21935507,1,0,0,0,0,0,0,893819.5198,248.2832,116126.0175
e-clear,east,clear, 01/25  04:00:00,5.6375,14256.00302,20.41454085,21.00007452,20.70730768,26.75412921,0,21.00007452,0.005240905,33.68932981,1,0,0,0,0,0,0,930084.5606,258.3568224,116126.0175
e-clear,east,clear, 01/25  05:00:00,5.5375,14256.00302,20.36592624,21.00009638,20.68301131,33.6037309,0,21.00009638,0.005308662,34.12115271,1,0,0,0,0,0,0,960993.8684,266.9427412,116126.0175
e-clear,east,clear, 01/25  06:00:00,5.8125,28512.00604,20.3362223,21.00009929,20.66816079,36.70714026,0,21.00009929,0.005377811,34.56178788,1,0,0,0,0,0,0,955347.8655,265.3744071,116126.0175
e-clear,east,clear, 01/25  07:00:00,6.625,57024.01208,20.39477787,20.99999789,20.69738788,0.58575058,3.019003779,20.99999789,0.005405984,34.74150964,1,0,0,0,0,0,0,764384.1841,212.32894,116126.0175
e-clear,east,clear, 01/25  08:00:00,7.625,72576.01538,20.54138938,20.99994233,20.77066585,0,33.47840977,20.99994233,0.00522952,33.63774388,0.75,0,0,0,0,0,0,590525.5967,164.034888,116126.0175
e-clear,east,clear, 01/25  09:00:00,8,57024.01208,20.74378164,20.99996855,20.8718751,0,13.10949875,20.99996855,0.005023989,32.358673,0,0,0,0,0,0,0,640715.9177,177.9766438,116126.0175
e-clear,east,clear, 01/25  10:00:00,8.625,57024.01208,20.85460027,20.99998801,20.92729414,0,11.01558817,20.99998801,0.004983119,32.12941597,0,0,0,0,0,0,0,609746.3952,169.3739987,116126.0175
e-clear,east,clear, 01/25  11:00:00,9.625,36288.00769,20.91269045,21.00001717,20.95635381,0.166391446,1.164754392,21.00001717,0.004860272,31.35512623,0,0,0,0,0,0,0,583643.5436,162.1232066,116126.0175
e-clear,east,clear, 01/25  12:00:00,10.625,36288.00769,20.86804366,21.00000942,20.93402654,0.852669137,0.041927038,21.00000942,0.004681665,30.21151739,0,0,0,0,0,0,0,528191.277,146.7197992,116126.0175
e-clear,east,clear, 01/25  13:00:00,11,36288.00769,20.86880676,21.00000213,20.93440444,0,0.754239717,21.00000213,0.004616522,29.77576668,0,0,0,0,0,0,0,499401.42,138.7226167,116126.0175
e-clear,east,clear, 01/25  14:00:00,11,36288.00769,20.89069256,20.99999931,20.94534594,0,2.14978318,20.99999931,0.004594333,29.62263778,0,0,0,0,0,0,0,494379.8372,137.3277326,116126.0175
e-clear,east,clear, 01/25  15:00:00,11,36288.00769,20.97714702,20.99999288,20.98856995,0,10.00506201,20.99999288,0.004585524,29.56626499,0,0,0,0,0,0,0,466104.1746,129.4733818,116126.0175
e-clear,east,clear, 01/25  16:00:00,11,36288.00769,20.98969575,20.99997446,20.99483511,0,16.72292959,20.99997446,0.004672154,30.13950279,0,0,0,0,0,0,0,442144.6016,122.8179449,116126.0175
e-clear,east,clear, 01/25  17:00:00,11,36288.00769,20.94786873,20.99997443,20.97392158,0,24.65679917,20.99997443,0.004859051,31.34741145,0,0,0,0,0,0,0,413506.509,114.8629192,116126.0175
e-clear,east,clear, 01/25  18:00:00,11,36288.00769,20.87451532,20.99990738,20.93721135,0,41.82694868,20.99990738,0.004866261,31.39370626,0,0,0,0,0,0,0,351584.5603,97.66237786,116126.0175
e-clear,east,clear, 01/25  19:00:00,9.75,86832.0184,20.82262127,20.99989279,20.91125703,0,35.25945065,20.99989279,0.005122239,33.03131389,0,0,0,0,0,0,0,453600.5294,126.0001471,116126.0175
e-clear,east,clear, 01/25  20:00:00,9.625,115344.0244,20.80585282,20.99993885,20.90289584,0,45.24107554,20.99993885,0.005813215,37.46943128,0,0,0,0,0,0,0,426036.2781,118.3434106,116126.0175
e-clear,east,clear, 01/25  21:00:00,10,129600.0275,20.84069314,20.99983777,20.92026546,0,65.85610397,20.99983777,0.006190055,39.8646128,0,0,0,0,0,0,0,328658.3859,91.29399608,116126.0175
e-clear,east,clear, 01/25  22:00:00,10.625,115344.0244,20.87633867,20.99974448,20.93804158,0,81.04018022,20.99974448,0.006304731,40.58098434,0,0,0,0,0,0,0,235068.6057,65.29683492,116126.0175
e-clear,east,clear, 01/25  23:00:00,9.75,86832.0184,20.80252599,20.99979901,20.9011625,0,43.59410837,20.99979901,0.00640756,41.23586829,0,0,0,0,0,0,0,424471.4361,117.9087322,116126.0175
e-clear,east,clear, 01/25  24:00:00,8.375,42768.00906,20.68370964,20.99993525,20.84182244,0,14.43160554,20.99993525,0.006760637,43.48334784,0,0,0,0,0,0,0,615072.3386,170.8534274,116126.0175
e-clear,east,clear, 01/26  01:00:00,8.625,28512.00604,20.61883204,20.99996681,20.80939942,0,8.095013431,20.99996681,0.006929466,44.5572276,0,0,0,0,0,0,0,622376.4521,172.8823478,116126.0175
e-clear,east,clear, 01/26  02:00:00,8.375,22032.00467,20.50373028,21.0000539,20.75189209,12.93059123,1.078407608,21.0000539,0.006922356,44.51177,0,0,0,0,0,0,0,709274.7751,197.0207709,116126.0175
e-clear,east,clear, 01/26  03:00:00,7.375,14256.00302,20.39699849,21.00011737,20.69855793,30.24276808,0,21.00011737,0.006762422,43.49426589,0,0,0,0,0,0,0,837196.5255,232.5545904,116126.0175
e-clear,east,clear, 01/26  04:00:00,7.625,14256.00302,20.33089857,21.00016163,20.6655301,39.66364662,0,21.00016163,0.006609451,42.52059309,0,0,0,0,0,0,0,855208.8259,237.5580072,116126.0175
e-clear,east,clear, 01/26  05:00:00,8,14256.00302,20.37283542,21.00008468,20.68646005,25.83749102,0,21.00008468,0.006469056,41.62691999,0,0,0,0,0,0,0,782399.3759,217.33316,116126.0175
e-clear,east,clear, 01/26  06:00:00,8,28512.00604,20.36314647,21.00011446,20.68163046,26.55926061,0,21.00011446,0.006415717,41.28707269,0,0,0,0,0,0,0,784518.2802,217.9217445,116126.0175
e-clear,east,clear, 01/26  07:00:00,8,57024.01208,20.41585206,20.99997962,20.70791584,0,9.18097445,20.99997962,0.006123063,39.39806312,0,0,0,0,0,0,0,655852.7681,182.1813245,116126.0175
e-clear,east,clear, 01/26  08:00:00,8,72576.01538,20.46526559,20.99995649,20.73261104,0,22.7282082,20.99995649,0.005961659,38.37881577,0,0,0,0,0,0,0,607285.7008,168.6904724,116126.0175
e-clear,east,clear, 01/26  09:00:00,8,57024.01208,20.54705358,21.00002228,20.77353793,12.80787505,1.809357577,21.00002228,0.005844179,37.64354883,0,0,0,0,0,0,0,728649.4937,202.4026372,116126.0175
e-clear,east,clear, 01/26  10:00:00,8.625,57024.01208,20.87096018,20.99997898,20.93546958,0,9.984474909,20.99997898,0.005799015,37.35542899,0,0,0,0,0,0,0,614745.5016,170.7626393,116126.0175
e-clear,east,clear, 01/26  11:00:00,9,36288.00769,20.9025207,20.99997548,20.95124809,10.71993969,0,20.99997548,0.005960663,38.3867834,0,0,0,0,0,0,0,666617.152,185.1714311,116126.0175
e-clear,east,clear, 01/26  12:00:00,9,36288.00769,20.82623027,20.99998696,20.91310861,18.67009023,0,20.99998696,0.006206653,39.95531799,0,0,0,0,0,0,0,695459.3328,193.183148,116126.0175
e-clear,east,clear, 01/26  13:00:00,9.625,36288.00769,20.86513369,20.99999421,20.93256395,5.851544086,0.506925929,20.99999421,0.006332093,40.7547004,0,0,0,0,0,0,0,608757.4582,169.099294,116126.0175
e-clear,east,clear, 01/26  14:00:00,10,36288.00769,21.0717832,20.99998864,21.03588592,0,16.50267955,20.99998864,0.006400949,41.19337651,0,0,0,0,0,0,0,506870.9311,140.7974809,116126.0175
e-clear,east,clear, 01/26  15:00:00,10.625,36288.00769,21.18226017,20.99998018,21.09112017,0,34.21328725,20.99998018,0.006421065,41.3215284,0,0,0,0,0,0,0,404311.8925,112.308859,116126.0175
e-clear,east,clear, 01/26  16:00:00,10.375,36288.00769,20.97221713,21.00001378,20.98611545,1.21266745,4.020240523,21.00001378,0.006361184,40.99070098,0,0,0,0,0,0,0,532517.8828,147.9216341,116126.0175
e-clear,east,clear, 01/26  17:00:00,8.75,36288.00769,20.85366892,21.00000876,20.92683884,3.845433507,1.876940883,21.00000876,0.00626804,40.45179407,0,0,0,0,0,0,0,650253.2063,180.6258906,116126.0175
e-clear,east,clear, 01/26  18:00:00,8,36288.00769,20.78589949,20.99996174,20.89293061,0,23.31668243,20.99996174,0.006179423,39.94967659,0,0,0,0,0,0,0,605358.4689,168.1551303,116126.0175
e-clear,east,clear, 01/26  19:00:00,6.75,86832.0184,20.68499308,20.99999195,20.84249252,1.984003298,11.65757812,20.99999195,0.005921425,38.34950903,0,0,0,0,0,0,0,731286.2274,203.1350632,116126.0175
e-clear,east,clear, 01/26  20:00:00,6,115344.0244,20.64355683,20.99995902,20.82175793,0,17.27195442,20.99995902,0.005734452,37.18663204,0,0,0,0,0,0,0,750147.6691,208.3743525,116126.0175
e-clear,east,clear, 01/26  21:00:00,6,129600.0275,20.6432285,20.99990199,20.82156525,0,34.26464548,20.99990199,0.005687551,36.92182402,0,0,0,0,0,0,0,688992.3747,191.3867708,116126.0175
e-clear,east,clear, 01/26  22:00:00,6.625,115344.0244,20.6424811,20.99985928,20.82117019,0,45.38824246,20.99985928,0.005700328,37.01781156,0,0,0,0,0,0,0,610270.5328,169.5195924,116126.0175
e-clear,east,clear, 01/26  23:00:00,6.375,86832.0184,20.58195427,20.99995334,20.7909538,0,11.86162971,20.99995334,0.005757407,37.40794059,0,0,0,0,0,0,0,746384.9617,207.329156,116126.0175
e-clear,east,clear, 01/26  24:00:00,5.5,42768.00906,20.46394446,21.00007185,20.73200815,21.38302951,0,21.00007185,0.005772717,37.52006174,0,0,0,0,0,0,0,919972.858,255.5480161,116126.0175
e-clear,east,clear, 01/27  01:00:00,4.95,28512.00604,20.38041876,21.00011908,20.69026892,34.48294322,0,21.00011908,0.005711622,37.12647251,0.75,0,0,0,0,0,0,1000992.75,278.0535417,116126.0175
e-clear,east,clear, 01/27  02:00:00,4.675,22032.00467,20.31737704,21.00014817,20.6587626,44.20071323,0,21.00014817,0.005656998,36.79716142,1,0,0,0,0,0,0,1052864.96,292.462489,116126.0175
e-clear,east,clear, 01/27  03:00:00,4.4125,14256.00302,20.26244435,21.00018186,20.63131311,52.98561486,0,21.00018186,0.005579219,36.30907521,1,0,0,0,0,0,0,1100472.181,305.6867168,116126.0175
e-clear,east,clear, 01/27  04:00:00,4.05,14256.00302,20.21215808,21.00020898,20.60618353,61.50277511,0,21.00020898,0.005473675,35.62813679,1,0,0,0,0,0,0,1153330.804,320.3696677,116126.0175
e-clear,east,clear, 01/27  05:00:00,3.775,14256.00302,20.16781329,21.00023488,20.58402409,69.0407225,0,21.00023488,0.005366152,34.93419818,1,0,0,0,0,0,0,1197192.342,332.5534283,116126.0175
e-clear,east,clear, 01/27  06:00:00,3.8875,28512.00604,20.1417762,21.00023833,20.57100726,72.48650724,0,21.00023833,0.005256363,34.24646548,1,0,0,0,0,0,0,1202510.84,334.0307889,116126.0175
e-clear,east,clear, 01/27  07:00:00,3.375,57024.01208,20.17760418,21.00012305,20.58886362,39.32925978,0,21.00012305,0.005132067,33.45587345,1,0,0,0,0,0,0,1114888.89,309.6913585,116126.0175
e-clear,east,clear, 01/27  08:00:00,3.625,72576.01538,20.7043392,20.99993208,20.85213564,6.588236616,51.37606745,20.99993208,0.004934668,32.19918142,0.5,0,0,0,0,0,0,796767.5479,221.3243189,116126.0175
e-clear,east,clear, 01/27  09:00:00,6.5,57024.01208,21.35639388,20.99986316,21.17812852,0,102.7265622,20.99986316,0.00491403,32.0974341,0,0,0,0,0,0,0,411087.7349,114.1910375,116126.0175
e-clear,east,clear, 01/27  10:00:00,8.625,57024.01208,21.35015934,20.99995245,21.17505589,0,80.6475337,20.99995245,0.00502854,32.85122965,0,0,0,0,0,0,0,359207.9743,99.77999285,116126.0175
e-clear,east,clear, 01/27  11:00:00,10.25,36288.00769,21.29201844,20.99995757,21.145988,0,49.51492089,20.99995757,0.00492537,32.20220373,0,0,0,0,0,0,0,370585.4014,102.9403893,116126.0175
e-clear,east,clear, 01/27  12:00:00,11,36288.00769,21.35469409,20.99995624,21.17732517,0,58.03879944,20.99995624,0.004816608,31.48896429,0,0,0,0,0,0,0,293306.1287,81.47392464,116126.0175
e-clear,east,clear, 01/27  13:00:00,11.625,36288.00769,21.40501161,20.99993375,21.20247268,0,65.84354911,20.99993375,0.004598417,30.06186485,0,0,0,0,0,0,0,226268.8433,62.85245647,116126.0175
e-clear,east,clear, 01/27  14:00:00,12,36288.00769,21.43878447,20.99992557,21.21935502,0,71.09672987,20.99992557,0.004380985,28.63290189,0,0,0,0,0,0,0,184043.9856,51.12332933,116126.0175
e-clear,east,clear, 01/27  15:00:00,12,36288.00769,21.42662526,20.99994227,21.21328377,0,68.7004097,20.99994227,0.004235229,27.67642367,0,0,0,0,0,0,0,192506.944,53.47415112,116126.0175
e-clear,east,clear, 01/27  16:00:00,12.625,36288.00769,21.40071787,20.99992789,21.20032288,0,71.59521696,20.99992789,0.00415557,27.15936915,0,0,0,0,0,0,0,143504.3212,39.86231144,116126.0175
e-clear,east,clear, 01/27  17:00:00,12.375,36288.00769,21.30982055,20.99992593,21.15487324,0,70.41936467,20.99992593,0.004299275,28.10944085,0,0,0,0,0,0,0,163277.0229,45.35472859,116126.0175
e-clear,east,clear, 01/27  18:00:00,10.125,36288.00769,21.14343387,20.99991132,21.0716726,0,65.62191475,20.99991132,0.004604048,30.09827656,0,0,0,0,0,0,0,320305.253,88.9736814,116126.0175
e-clear,east,clear, 01/27  19:00:00,7.75,86832.0184,21.02276879,20.99996032,21.01136455,0,44.77043402,20.99996032,0.005076943,33.16477722,0,0,0,0,0,0,0,542753.7899,150.7649416,116126.0175
e-clear,east,clear, 01/27  20:00:00,7,115344.0244,20.95093262,20.99991558,20.9754241,0,45.37668832,20.99991558,0.005355107,34.9665026,0,0,0,0,0,0,0,587006.0735,163.0572426,116126.0175
e-clear,east,clear, 01/27  21:00:00,7,129600.0275,20.93095855,20.99985267,20.96540561,0,60.07275603,20.99985267,0.005453795,35.60547001,0,0,0,0,0,0,0,533862.6252,148.2951737,116126.0175
e-clear,east,clear, 01/27  22:00:00,6.375,115344.0244,20.89254844,20.99979328,20.94617086,0,64.17869416,20.99979328,0.005343462,34.89139481,0,0,0,0,0,0,0,557218.5329,154.7829258,116126.0175
e-clear,east,clear, 01/27  23:00:00,5.375,86832.0184,20.77954108,20.99990933,20.88972521,0,22.59311618,20.99990933,0.005148974,33.63161341,0,0,0,0,0,0,0,768094.4531,213.3595703,116126.0175
e-clear,east,clear, 01/27  24:00:00,5.625,42768.00906,20.66603644,21.00000071,20.83301857,0.449590992,0.810053134,21.00000071,0.004968174,32.4598813,0.5,0,0,0,0,0,0,832439.8664,231.2332962,116126.0175
e-clear,east,clear, 01/28  01:00:00,6,33696.00714,20.58112151,21.00005935,20.79059043,7.293570035,0,21.00005935,0.004780372,31.24204718,1,0,0,0,0,0,0,836186.9267,232.2741463,116126.0175
e-clear,east,clear, 01/28  02:00:00,4.75,33696.00714,20.47881174,21.00010888,20.73946031,23.62213953,0,21.00010888,0.004488961,29.3511245,1,0,0,0,0,0,0,971709.8479,269.9194022,116126.0175
e-clear,east,clear, 01/28  03:00:00,4,14256.00302,20.38451488,21.00015948,20.69233718,38.49022357,0,21.00015948,0.004302075,28.1374784,1,0,0,0,0,0,0,1071166.316,297.546199,116126.0175
e-clear,east,clear, 01/28  04:00:00,3.375,14256.00302,20.30718441,21.00018935,20.65368688,50.75741382,0,21.00018935,0.004126515,26.98027821,1,0,0,0,0,0,0,1153641.439,320.4559552,116126.0175
e-clear,east,clear, 01/28  05:00:00,3.625,14256.00302,20.25202379,21.00019201,20.6261079,58.19052747,0,21.00019201,0.004040116,26.42543437,1,0,0,0,0,0,0,1164991.357,323.6087102,116126.0175
e-clear,east,clear, 01/28  06:00:00,2.75,14256.00302,20.19045728,21.00021365,20.59533546,69.28398495,0,21.00021365,0.004010944,26.24549657,1,0,0,0,0,0,0,1258869.883,349.6860786,116126.0175
e-clear,east,clear, 01/28  07:00:00,2,53136.01126,20.148412,21.00022898,20.57432049,80.31880513,0,21.00022898,0.003919438,25.65043896,1,0,0,0,0,0,0,1344806.532,373.55737,116126.0175
e-clear,east,clear, 01/28  08:00:00,2,53136.01126,20.60902298,21.00002002,20.8045215,18.33709962,21.29278567,21.00002002,0.003763826,24.65350684,1,0,0,0,0,0,0,1045177.97,290.327214,116126.0175
e-clear,east,clear, 01/28  09:00:00,4.4375,72576.01538,21.32497802,20.9997479,21.16236296,0,140.1753018,20.9997479,0.003667074,24.03282518,0,0,0,0,0,0,0,401091.2742,111.4142428,116126.0175
e-clear,east,clear, 01/28  10:00:00,8.4625,72576.01538,21.39209508,20.99984161,21.19596835,0,110.4603582,20.99984161,0.003576968,23.45983717,0,0,0,0,0,0,0,259724.716,72.14575443,116126.0175
e-clear,east,clear, 01/28  11:00:00,10.625,53136.01126,21.35455279,20.99994636,21.17724958,0,68.90895837,20.99994636,0.00380125,24.9148748,0,0,0,0,0,0,0,276936.3417,76.92676157,116126.0175
e-clear,east,clear, 01/28  12:00:00,11,42768.00906,21.41537383,21.00004643,21.20771013,0,76.41142544,21.00004643,0.004473833,29.26357801,0,0,0,0,0,0,0,227193.3548,63.10926522,116126.0175
e-clear,east,clear, 01/28  13:00:00,11,42768.00906,21.44416788,20.99993944,21.22205366,0,79.7108442,20.99993944,0.00463647,30.3088101,0,0,0,0,0,0,0,215325.619,59.81267194,116126.0175
e-clear,east,clear, 01/28  14:00:00,11,42768.00906,21.4418886,20.99997743,21.22093302,0,78.43804929,20.99997743,0.004989069,32.57480457,0,0,0,0,0,0,0,220684.2591,61.3011831,116126.0175
e-clear,east,clear, 01/28  15:00:00,11.625,42768.00906,21.43272256,21.00002022,21.21637139,0,77.6869002,21.00002022,0.00555696,36.2369122,0,0,0,0,0,0,0,185175.6634,51.43768428,116126.0175
e-clear,east,clear, 01/28  16:00:00,12,42768.00906,21.4092801,20.99997587,21.20462798,0,74.65037027,20.99997587,0.005909598,38.49118446,0,0,0,0,0,0,0,173142.1131,48.09503142,116126.0175
e-clear,east,clear, 01/28  17:00:00,11.375,42768.00906,21.29821409,20.99997665,21.14909537,0,56.58779443,20.99997665,0.006190517,40.28824394,0,0,0,0,0,0,0,277112.7081,76.97575224,116126.0175
e-clear,east,clear, 01/28  18:00:00,9.75,42768.00906,21.1223833,20.99994515,21.06116423,0,52.96587226,20.99994515,0.006308616,41.04923288,0,0,0,0,0,0,0,390657.5088,108.5159747,116126.0175
e-clear,east,clear, 01/28  19:00:00,9,110160.0233,21.05064508,20.99989776,21.02527142,0,51.90716066,20.99989776,0.006242448,40.62308099,0,0,0,0,0,0,0,440771.8119,122.4366144,116126.0175
e-clear,east,clear, 01/28  20:00:00,8.375,129600.0275,21.01157098,20.99982521,21.0056981,0,70.0316993,20.99982521,0.006340383,41.25412677,0,0,0,0,0,0,0,414304.1604,115.084489,116126.0175
e-clear,east,clear, 01/28  21:00:00,7.375,129600.0275,20.98162336,20.99971898,20.99067117,0,80.27431363,20.99971898,0.00628045,40.86822914,0,0,0,0,0,0,0,438536.7423,121.8157618,116126.0175
e-clear,east,clear, 01/28  22:00:00,5.125,129600.0275,20.89898959,20.9997653,20.94937744,0,54.37612366,20.9997653,0.005787688,37.69114749,0,0,0,0,0,0,0,670252.6913,186.1813032,116126.0175
e-clear,east,clear, 01/28  23:00:00,4.625,110160.0233,20.77177234,20.99999512,20.88588373,0,5.766062315,20.99999512,0.005434275,35.40911332,0,0,0,0,0,0,0,875616.8462,243.2269017,116126.0175
e-clear,east,clear, 01/28  24:00:00,4.375,53136.01126,20.63381189,21.00008646,20.81694917,20.57047431,0,21.00008646,0.0051732,33.72187451,0.25,0,0,0,0,0,0,985601.6483,273.7782356,116126.0175
e-clear,east,clear, 01/29  01:00:00,4,33696.00714,20.52654512,21.00005072,20.76329792,20.10902392,0,21.00005072,0.005178076,33.75347117,1,0,0,0,0,0,0,1007499.252,279.8609034,116126.0175
e-clear,east,clear, 01/29  02:00:00,3.375,33696.00714,20.43247595,21.0001291,20.71630253,33.41066431,0,21.0001291,0.005229079,34.08300556,1,0,0,0,0,0,0,1093441.402,303.7337227,116126.0175
e-clear,east,clear, 01/29  03:00:00,2.375,14256.00302,20.32837075,21.0002,20.66428537,51.01174136,0,21.0002,0.005031547,32.80568473,1,0,0,0,0,0,0,1218078.968,338.3552688,116126.0175
e-clear,east,clear, 01/29  04:00:00,2,14256.00302,20.24764287,21.00021535,20.62392911,63.63603533,0,21.00021535,0.004922165,32.07840247,1,0,0,0,0,0,0,1286668.572,357.4079368,116126.0175
e-clear,east,clear, 01/29  05:00:00,2,14256.00302,20.18721547,21.00025082,20.59373314,72.46352778,0,21.00025082,0.00483182,31.48242183,1,0,0,0,0,0,0,1318058.913,366.1274759,116126.0175
e-clear,east,clear, 01/29  06:00:00,2,14256.00302,20.13217108,21.00030395,20.56623752,81.16073177,0,21.00030395,0.004641761,30.2346159,1,0,0,0,0,0,0,1348698.779,374.6385498,116126.0175
e-clear,east,clear, 01/29  07:00:00,1.375,53136.01126,20.09418612,21.00033202,20.54725907,91.23964332,0,21.00033202,0.004321572,28.15278732,1,0,0,0,0,0,0,1422878.634,395.2440651,116126.0175
e-clear,east,clear, 01/29  08:00:00,2.25,53136.01126,20.61923559,21.00003048,20.80963303,20.49637849,27.08695517,21.00003048,0.003956757,25.79172629,0.75,0,0,0,0,0,0,1016736.042,282.4266784,116126.0175
e-clear,east,clear, 01/29  09:00:00,5.5,72576.01538,21.40425456,20.99975166,21.20200311,0,158.5748502,20.99975166,0.00389823,25.41306389,0,0,0,0,0,0,0,270064.2368,75.01784356,116126.0175
e-clear,east,clear, 01/29  10:00:00,8.875,72576.01538,21.44274257,20.99993693,21.22133975,0,120.1267487,20.99993693,0.004165049,27.15744655,0,0,0,0,0,0,0,200601.0079,55.72250218,116126.0175
e-clear,east,clear, 01/29  11:00:00,11.0625,53136.01126,21.43577042,20.99993692,21.21785367,0,82.63004914,20.99993692,0.004267213,27.81210877,0,0,0,0,0,0,0,200443.5674,55.67876872,116126.0175
e-clear,east,clear, 01/29  12:00:00,12.5125,42768.00906,21.51511669,20.99991756,21.25751713,0,94.75816778,20.99991756,0.004300253,27.99842726,0,0,0,0,0,0,0,67202.1445,18.66726236,116126.0175
e-clear,east,clear, 01/29  13:00:00,13.625,42768.00906,21.59129165,21.06549551,21.32839358,0,96.21215029,21.06549551,0.004307648,27.92329089,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/29  14:00:00,15.25,42768.00906,21.74693741,21.36834671,21.55764206,0,74.96400631,21.36834671,0.004422358,28.11331994,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/29  15:00:00,16.625,42768.00906,21.94302101,21.72906923,21.83604512,0,57.0795533,21.72906923,0.00472495,29.33947523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/29  16:00:00,15.125,42768.00906,21.93533574,21.58892592,21.76213083,0,76.37530916,21.58892592,0.004862511,30.43976481,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/29  17:00:00,13.375,42768.00906,21.70974264,21.16150148,21.43562206,0,99.73625125,21.16150148,0.005100471,32.76729483,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/29  18:00:00,12.375,42768.00906,21.47363144,21.01469595,21.24416369,0,106.0790394,21.01469595,0.005680076,36.78188062,0,0,0,0,0,0,0,36778.95686,10.2163769,116126.0175
e-clear,east,clear, 01/29  19:00:00,10.125,110160.0233,21.3349892,20.99991531,21.16745226,0,92.42526635,20.99991531,0.005952549,38.5638563,0,0,0,0,0,0,0,224975.2969,62.49313802,116126.0175
e-clear,east,clear, 01/29  20:00:00,8.375,129600.0275,21.23604786,20.99975194,21.1178999,0,98.15941459,20.99975194,0.005973815,38.70070896,0,0,0,0,0,0,0,312330.3138,86.7584205,116126.0175
e-clear,east,clear, 01/29  21:00:00,8,129600.0275,21.19351784,20.99960672,21.09656228,0,108.5520238,20.99960672,0.005798662,37.57671714,0,0,0,0,0,0,0,297484.1093,82.63447479,116126.0175
e-clear,east,clear, 01/29  22:00:00,7.375,129600.0275,21.13422129,20.99965245,21.06693687,0,89.88098262,20.99965245,0.005339623,34.60601925,0,0,0,0,0,0,0,402632.3547,111.8423207,116126.0175
e-clear,east,clear, 01/29  23:00:00,6.375,110160.0233,21.00830955,20.9998761,21.00409283,0,36.66343529,20.9998761,0.004968858,32.20964967,0,0,0,0,0,0,0,655590.4621,182.1084617,116126.0175
e-clear,east,clear, 01/29  24:00:00,6,53136.01126,20.87289495,20.99999922,20.93644709,0,4.538172174,20.99999922,0.004741602,30.7474237,0,0,0,0,0,0,0,793986.858,220.551905,116126.0175
e-clear,east,clear, 01/30  01:00:00,5.375,28512.00604,20.75161015,20.99998863,20.87579939,0.088774028,4.320984858,20.99998863,0.004609259,29.89560602,0.75,0,0,0,0,0,0,833514.3104,231.5317529,116126.0175
e-clear,east,clear, 01/30  02:00:00,4.375,22032.00467,20.62675337,21.00005273,20.81340305,9.62693119,0,21.00005273,0.004539779,29.42995805,1,0,0,0,0,0,0,944770.2754,262.4361876,116126.0175
e-clear,east,clear, 01/30  03:00:00,4,14256.00302,20.52491601,21.00009043,20.76250322,20.9687822,0,21.00009043,0.004396595,28.49754623,1,0,0,0,0,0,0,1008507.342,280.1409284,116126.0175
e-clear,east,clear, 01/30  04:00:00,4,14256.00302,20.44607295,21.00006699,20.72306997,30.1055338,0,21.00006699,0.004437774,28.74466665,1,0,0,0,0,0,0,1042146.974,289.4852706,116126.0175
e-clear,east,clear, 01/30  05:00:00,4,14256.00302,20.38210901,21.00008304,20.69109602,37.93040039,0,21.00008304,0.004686838,30.3346869,1,0,0,0,0,0,0,1070748.168,297.4300465,116126.0175
e-clear,east,clear, 01/30  06:00:00,4,28512.00604,20.33099469,21.00012278,20.66555874,44.45970124,0,21.00012278,0.004810996,31.13205838,1,0,0,0,0,0,0,1094225.477,303.9515214,116126.0175
e-clear,east,clear, 01/30  07:00:00,4.625,57024.01208,20.36478333,21.00003486,20.6824091,9.457091781,0,21.00003486,0.004789637,30.97590851,1,0,0,0,0,0,0,929636.9286,258.2324802,116126.0175
e-clear,east,clear, 01/30  08:00:00,4.375,72576.01538,20.69861688,20.99993024,20.84927356,0,40.50925901,20.99993024,0.00469044,30.32805018,0.5,0,0,0,0,0,0,765643.6988,212.6788052,116126.0175
e-clear,east,clear, 01/30  09:00:00,5.25,57024.01208,21.24957566,20.99990273,21.1247392,0,73.05185706,20.99990273,0.004706226,30.42940562,0,0,0,0,0,0,0,594619.3121,165.1720311,116126.0175
e-clear,east,clear, 01/30  10:00:00,7.25,57024.01208,21.283882,20.99993196,21.14190698,0,62.3605258,20.99993196,0.004651157,30.09452987,0,0,0,0,0,0,0,509463.7695,141.5177138,116126.0175
e-clear,east,clear, 01/30  11:00:00,9.875,36288.00769,21.13040701,20.99997523,21.06519112,0,24.77137054,20.99997523,0.004656038,30.13703907,0,0,0,0,0,0,0,482727.1859,134.090885,116126.0175
e-clear,east,clear, 01/30  12:00:00,11,36288.00769,21.22223459,20.99998266,21.11110863,0,38.78807884,20.99998266,0.00478513,30.94698484,0,0,0,0,0,0,0,362839.2798,100.7886888,116126.0175
e-clear,east,clear, 01/30  13:00:00,11.625,36288.00769,21.44268957,20.99996384,21.2213267,0,72.45393837,20.99996384,0.004848173,31.32054117,0,0,0,0,0,0,0,202990.1443,56.38615118,116126.0175
e-clear,east,clear, 01/30  14:00:00,12.625,36288.00769,21.51740242,20.99995938,21.2586809,0,85.59318524,20.99995938,0.004923688,31.77291849,0,0,0,0,0,0,0,93979.9472,26.10554089,116126.0175
e-clear,east,clear, 01/30  15:00:00,13.6875,36288.00769,21.54434376,21.00272817,21.27353597,0,89.9427699,21.00272817,0.005056132,32.60306954,0,0,0,0,0,0,0,13067.4515,3.629847638,116126.0175
e-clear,east,clear, 01/30  16:00:00,14.6625,36288.00769,21.53774419,21.10918157,21.32346288,0,79.28754891,21.10918157,0.005064256,32.4222771,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/30  17:00:00,14.375,36288.00769,21.48407271,21.12481894,21.30444583,0,83.07239643,21.12481894,0.005009215,32.02941963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/30  18:00:00,14,36288.00769,21.35297234,21.09275666,21.2228645,0,89.836864,21.09275666,0.004910484,31.44572397,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/30  19:00:00,13.375,86832.0184,21.28809372,21.01482427,21.151459,0,92.27967257,21.01482427,0.004931525,31.69951549,0,0,0,0,0,0,0,22719.64923,6.311013674,116126.0175
e-clear,east,clear, 01/30  20:00:00,13,115344.0244,21.25075739,20.99985648,21.12530693,0,100.2570463,20.99985648,0.005201941,33.44130201,0,0,0,0,0,0,0,18060.57599,5.016826663,116126.0175
e-clear,east,clear, 01/30  21:00:00,13,129600.0275,21.27272272,21.0931149,21.18291881,0,107.6313185,21.0931149,0.005615744,35.84768512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/30  22:00:00,13,115344.0244,21.31327164,21.2054921,21.25938187,0,109.6497712,21.2054921,0.00605346,38.33606773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 01/30  23:00:00,13,86832.0184,21.25713934,21.02697896,21.14205915,0,98.70643209,21.02697896,0.00632629,40.49003629,0,0,0,0,0,0,0,21693.52555,6.025979319,116126.0175
e-clear,east,clear, 01/30  24:00:00,12.375,42768.00906,21.14107645,20.99986111,21.07046878,0,68.57530192,20.99986111,0.006832043,43.76299093,0,0,0,0,0,0,0,172339.4722,47.87207561,116126.0175
e-clear,east,clear, 01/31  01:00:00,10.125,28512.00604,20.9229794,20.99991938,20.96144939,0,28.5715678,20.99991938,0.007143061,45.73264521,0,0,0,0,0,0,0,455878.0103,126.6327806,116126.0175
e-clear,east,clear, 01/31  02:00:00,9,22032.00467,20.78098779,20.99996783,20.89047781,0,11.5767251,20.99996783,0.007040775,45.00090782,0,0,0,0,0,0,0,586280.6771,162.8557436,116126.0175
e-clear,east,clear, 01/31  03:00:00,10.25,14256.00302,20.74695488,20.99990565,20.87343027,0,18.58245692,20.99990565,0.006985772,44.63088048,0,0,0,0,0,0,0,484019.071,134.449742,116126.0175
e-clear,east,clear, 01/31  04:00:00,11,14256.00302,20.76088958,20.99990077,20.88039517,0,27.40565778,20.99990077,0.007300864,46.66724358,0,0,0,0,0,0,0,406149.7074,112.8193632,116126.0175
e-clear,east,clear, 01/31  05:00:00,9.75,14256.00302,20.69842174,20.99994231,20.84918202,0,18.42100312,20.99994231,0.007371607,47.16095374,0,0,0,0,0,0,0,515712.7863,143.2535517,116126.0175
e-clear,east,clear, 01/31  06:00:00,9,28512.00604,20.57036003,21.00001893,20.78518948,3.585699975,0,21.00001893,0.007207927,46.17160979,0,0,0,0,0,0,0,641173.5166,178.1037546,116126.0175
e-clear,east,clear, 01/31  07:00:00,9,57024.01208,20.57607434,20.99992625,20.7880003,0,25.36641614,20.99992625,0.00705075,45.2494373,0,0,0,0,0,0,0,536994.5924,149.1651646,116126.0175
e-clear,east,clear, 01/31  08:00:00,9.625,72576.01538,20.68432769,20.99989085,20.84210927,0,48.70358182,20.99989085,0.006847167,44.04471608,0,0,0,0,0,0,0,414260.7341,115.0724261,116126.0175
e-clear,east,clear, 01/31  09:00:00,10,57024.01208,21.05209667,20.99991382,21.02600525,0,47.75733642,20.99991382,0.006783244,43.69780732,0,0,0,0,0,0,0,394665.3443,109.6292623,116126.0175
e-clear,east,clear, 01/31  10:00:00,10.625,57024.01208,21.33701753,20.99993273,21.16847513,0,74.4926983,20.99993273,0.006757543,43.60389933,0,0,0,0,0,0,0,259532.3748,72.09232634,116126.0175
e-clear,east,clear, 01/31  11:00:00,11,36288.00769,21.36873705,20.99993525,21.18433615,0,60.98215849,20.99993525,0.006539535,42.29550165,0,0,0,0,0,0,0,284665.3354,79.07370427,116126.0175
e-clear,east,clear, 01/31  12:00:00,11.625,36288.00769,21.43197689,20.99993788,21.21595739,0,70.685975,20.99993788,0.006366125,41.21598835,0,0,0,0,0,0,0,210750.9604,58.54193345,116126.0175
e-clear,east,clear, 01/31  13:00:00,11.375,36288.00769,21.37881006,20.99994025,21.18937515,0,60.6873285,20.99994025,0.006224033,40.3300892,0,0,0,0,0,0,0,262281.7608,72.85604466,116126.0175
e-clear,east,clear, 01/31  14:00:00,11,36288.00769,21.50680656,20.9999551,21.25338083,0,79.1900485,20.9999551,0.006209962,40.2794403,0,0,0,0,0,0,0,218812.4692,60.78124143,116126.0175
e-clear,east,clear, 01/31  15:00:00,11,36288.00769,21.52124771,20.99992435,21.26058603,0,81.56571836,20.99992435,0.00605991,39.33023104,0,0,0,0,0,0,0,210086.9173,58.35747702,116126.0175
e-clear,east,clear, 01/31  16:00:00,11,36288.00769,21.47896751,20.99992232,21.23944492,0,80.34787282,20.99992232,0.005939485,38.57971018,0,0,0,0,0,0,0,214207.2257,59.50200715,116126.0175
e-clear,east,clear, 01/31  17:00:00,10.375,36288.00769,21.361083,20.99988203,21.18048252,0,73.34464544,20.99988203,0.0058295,37.88613887,0,0,0,0,0,0,0,277966.3153,77.21286537,116126.0175
e-clear,east,clear, 01/31  18:00:00,10,36288.00769,21.19162316,20.99986799,21.09574558,0,71.11803773,20.99986799,0.005700626,37.07881333,0,0,0,0,0,0,0,308743.1464,85.76198512,116126.0175
e-clear,east,clear, 01/31  19:00:00,10,86832.0184,21.1202271,20.99984465,21.06003587,0,62.97363204,20.99984465,0.005386113,35.08528975,0,0,0,0,0,0,0,337709.8983,93.80830508,116126.0175
e-clear,east,clear, 01/31  20:00:00,9.375,115344.0244,21.06982489,20.99984046,21.03483267,0,66.63309825,20.99984046,0.005294122,34.50400382,0,0,0,0,0,0,0,363155.9456,100.8766515,116126.0175
e-clear,east,clear, 01/31  21:00:00,9,129600.0275,21.05215794,20.99979314,21.02597554,0,80.23460042,20.99979314,0.005292249,34.51319567,0,0,0,0,0,0,0,337391.8178,93.71994939,116126.0175
e-clear,east,clear, 01/31  22:00:00,8.5625,115344.0244,21.03200045,20.99975228,21.01587637,0,87.41944898,20.99975228,0.005283904,34.4720227,0,0,0,0,0,0,0,338434.4616,94.00957266,116126.0175
e-clear,east,clear, 01/31  23:00:00,7.8625,86832.0184,20.93374101,20.99983203,20.96678652,0,45.4338363,20.99983203,0.00546347,35.65504378,0,0,0,0,0,0,0,533681.4754,148.2448543,116126.0175
e-clear,east,clear, 01/31  24:00:00,7.1625,42768.00906,20.81062499,20.9999315,20.90527824,0,16.00079017,20.9999315,0.005998696,39.12857561,0,0,0,0,0,0,0,683726.1915,189.9239421,116126.0175
e-clear,east,clear, 02/01  01:00:00,6.4,28512.00604,20.69753291,20.99998089,20.8487569,0,5.086564235,20.99998089,0.006242023,40.70001893,0,0,0,0,0,0,0,770008.5258,213.8912572,116126.0175
e-clear,east,clear, 02/01  02:00:00,5.6625,22032.00467,20.59588808,21.00008877,20.79798842,6.852952396,0,21.00008877,0.006006487,39.20217388,0,0,0,0,0,0,0,857112.5131,238.0868092,116126.0175
e-clear,east,clear, 02/01  03:00:00,4.9625,14256.00302,20.50259543,21.00010077,20.7513481,19.66863857,0,21.00010077,0.005515837,36.04169141,0.25,0,0,0,0,0,0,946149.4316,262.8192866,116126.0175
e-clear,east,clear, 02/01  04:00:00,4.2625,14256.00302,20.33874157,21.00016167,20.66945162,50.68793749,0,21.00016167,0.005430075,35.48607265,1,0,0,0,0,0,0,1101410.055,305.9472375,116126.0175
e-clear,east,clear, 02/01  05:00:00,4.625,14256.00302,20.27723297,21.00017291,20.63870294,56.63418855,0,21.00017291,0.005444633,35.5803636,1,0,0,0,0,0,0,1100461.562,305.6837672,116126.0175
e-clear,east,clear, 02/01  06:00:00,4.375,28512.00604,20.27930306,21.00015467,20.63972886,50.96192487,0,21.00015467,0.005456498,35.65726123,1,0,0,0,0,0,0,1095506.697,304.3074158,116126.0175
e-clear,east,clear, 02/01  07:00:00,3.375,57024.01208,20.28330687,21.00009766,20.64170226,25.38528546,0,21.00009766,0.005329389,34.85497189,1,0,0,0,0,0,0,1064900.265,295.8056293,116126.0175
e-clear,east,clear, 02/01  08:00:00,3.625,72576.01538,20.84093755,20.9998865,20.92041202,3.248256201,63.19854367,20.9998865,0.005016472,32.83740338,0.25,0,0,0,0,0,0,742194.4215,206.1651171,116126.0175
e-clear,east,clear, 02/01  09:00:00,6.5,57024.01208,21.48031219,20.9998173,21.24006475,0,119.2677591,20.9998173,0.004885074,32.0037897,0,0,0,0,0,0,0,351289.9099,97.58053053,116126.0175
e-clear,east,clear, 02/01  10:00:00,9.25,57024.01208,21.48399031,20.99992335,21.24195683,0,100.4626413,20.99992335,0.00494167,32.38329797,0,0,0,0,0,0,0,249246.221,69.23506138,116126.0175
e-clear,east,clear, 02/01  11:00:00,11.25,36288.00769,21.46268094,20.99997286,21.2313269,0,76.07774334,20.99997286,0.005049971,33.08718899,0,0,0,0,0,0,0,213421.4002,59.28372228,116126.0175
e-clear,east,clear, 02/01  12:00:00,12,36288.00769,21.56016188,20.99995626,21.28005907,0,90.83297153,20.99995626,0.005112146,33.47077402,0,0,0,0,0,0,0,113907.9087,31.64108574,116126.0175
e-clear,east,clear, 02/01  13:00:00,12,36288.00769,21.60270192,20.99994829,21.3013251,0,97.24864605,20.99994829,0.005139329,33.61437841,0,0,0,0,0,0,0,90825.9582,25.22943283,116126.0175
e-clear,east,clear, 02/01  14:00:00,12,36288.00769,21.57941046,20.99995882,21.28968464,0,92.58628844,20.99995882,0.005214776,34.0911775,0,0,0,0,0,0,0,107787.9236,29.94108988,116126.0175
e-clear,east,clear, 02/01  15:00:00,11.375,36288.00769,21.52403266,20.99998965,21.26201115,0,81.67294021,20.99998965,0.005449006,35.60902248,0,0,0,0,0,0,0,186149.9618,51.70832272,116126.0175
e-clear,east,clear, 02/01  16:00:00,11.625,36288.00769,21.48189146,20.99998462,21.24093804,0,81.03317014,20.99998462,0.005743715,37.49423094,0,0,0,0,0,0,0,173172.7087,48.1035302,116126.0175
e-clear,east,clear, 02/01  17:00:00,11.375,36288.00769,21.38595272,20.99993929,21.19294601,0,78.82676339,20.99993929,0.006051864,39.47206013,0,0,0,0,0,0,0,196892.4608,54.69235023,116126.0175
e-clear,east,clear, 02/01  18:00:00,10.375,36288.00769,21.22852333,20.99991921,21.11422127,0,77.33392225,20.99991921,0.006367371,41.53473669,0,0,0,0,0,0,0,264506.2051,73.47394585,116126.0175
e-clear,east,clear, 02/01  19:00:00,8.125,86832.0184,21.10270118,20.99991824,21.05130971,0,55.18912138,20.99991824,0.006444839,42.0502639,0,0,0,0,0,0,0,483436.4377,134.2878994,116126.0175
e-clear,east,clear, 02/01  20:00:00,7,115344.0244,21.01603444,20.99987216,21.0079533,0,52.22585348,20.99987216,0.006365956,41.54092139,0,0,0,0,0,0,0,563580.7248,156.5502013,116126.0175
e-clear,east,clear, 02/01  21:00:00,7,129600.0275,20.98934251,20.99982302,20.99458276,0,65.96413675,20.99982302,0.006292354,41.06554557,0,0,0,0,0,0,0,513809.925,142.7249792,116126.0175
e-clear,east,clear, 02/01  22:00:00,6.375,115344.0244,20.95173686,20.99976669,20.97575177,0,70.565924,20.99976669,0.006090474,39.78516692,0,0,0,0,0,0,0,535390.0134,148.7194482,116126.0175
e-clear,east,clear, 02/01  23:00:00,6,86832.0184,20.84534284,20.99988792,20.92261538,0,29.30539859,20.99988792,0.005849717,38.24096603,0,0,0,0,0,0,0,706446.9548,196.2352652,116126.0175
e-clear,east,clear, 02/01  24:00:00,5.375,42768.00906,20.70491604,21.00000103,20.85245854,1.668832078,1.839234821,21.00000103,0.005631254,36.8029458,0,0,0,0,0,0,0,849699.4472,236.0276242,116126.0175
e-clear,east,clear, 02/02  01:00:00,4.375,28512.00604,20.57515305,21.00006183,20.78760744,15.11671485,0,21.00006183,0.005531767,36.14499987,0,0,0,0,0,0,0,966537.9163,268.4827545,116126.0175
e-clear,east,clear, 02/02  02:00:00,4,22032.00467,20.47632611,21.00011622,20.73822116,27.21860945,0,21.00011622,0.005431338,35.49433163,0.75,0,0,0,0,0,0,1032882.808,286.9118912,116126.0175
e-clear,east,clear, 02/02  03:00:00,4.625,14256.00302,20.41846387,21.00012629,20.70929508,32.0286993,0,21.00012629,0.005275462,34.48422552,1,0,0,0,0,0,0,1011331.726,280.9254796,116126.0175
e-clear,east,clear, 02/02  04:00:00,3.75,14256.00302,20.34067533,21.00015026,20.67041279,44.931537,0,21.00015026,0.005199797,33.97287807,1,0,0,0,0,0,0,1111847.591,308.846553,116126.0175
e-clear,east,clear, 02/02  05:00:00,3,14256.00302,20.26236784,21.00020923,20.63128853,58.46226915,0,21.00020923,0.005113734,33.40271579,1,0,0,0,0,0,0,1206490.436,335.1362322,116126.0175
e-clear,east,clear, 02/02  06:00:00,3,28512.00604,20.22445453,21.00022027,20.6123374,62.67590694,0,21.00022027,0.004970447,32.49404384,1,0,0,0,0,0,0,1221433.208,339.2870023,116126.0175
e-clear,east,clear, 02/02  07:00:00,3,57024.01208,20.25952477,21.00009484,20.62980981,28.24895416,0,21.00009484,0.004833147,31.61527864,1,0,0,0,0,0,0,1097588.288,304.8856357,116126.0175
e-clear,east,clear, 02/02  08:00:00,3.625,72576.01538,20.82417908,20.99989749,20.91203828,3.408317685,61.92561033,20.99989749,0.00463513,30.3299108,0.5,0,0,0,0,0,0,746767.225,207.4353403,116126.0175
e-clear,east,clear, 02/02  09:00:00,6.5,57024.01208,21.46206735,20.99984754,21.23095745,0,116.4901528,20.99984754,0.004603528,30.12474214,0,0,0,0,0,0,0,361011.4367,100.2809546,116126.0175
e-clear,east,clear, 02/02  10:00:00,9.875,57024.01208,21.47916552,20.99995207,21.2395588,0,101.3196649,20.99995207,0.004771474,31.21521515,0,0,0,0,0,0,0,207282.2862,57.57841284,116126.0175
e-clear,east,clear, 02/02  11:00:00,12.25,36288.00769,21.44677334,20.99995994,21.22336664,0,75.7981208,20.99995994,0.00481974,31.52853532,0,0,0,0,0,0,0,152261.4059,42.29483498,116126.0175
e-clear,east,clear, 02/02  12:00:00,13,36288.00769,21.51939718,20.99995147,21.25967432,0,86.23996073,20.99995147,0.00484165,31.65135417,0,0,0,0,0,0,0,68289.75644,18.96937679,116126.0175
e-clear,east,clear, 02/02  13:00:00,14.25,36288.00769,21.60384205,21.08322094,21.34353149,0,86.30273971,21.08322094,0.00491376,31.92276131,0,0,0,0,0,0,0,0,0,116126.0175
