Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 02/02  14:00:00,14.375,36288.00769,21.67461713,21.18302728,21.42882221,0,84.4295299,21.18302728,0.005072601,32.71436782,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/02  15:00:00,12.75,36288.00769,21.60937327,21.01958418,21.31447872,0,95.63092996,21.01958418,0.00529319,34.45715457,0,0,0,0,0,0,0,49158.18278,13.65505077,116126.0175
e-clear,east,clear, 02/02  16:00:00,12,36288.00769,21.52468237,21.00001748,21.26234992,0,88.63113557,21.00001748,0.005759956,37.51159393,0,0,0,0,0,0,0,122758.8489,34.09968024,116126.0175
e-clear,east,clear, 02/02  17:00:00,12,36288.00769,21.43124765,20.99996193,21.21560479,0,86.98807293,20.99996193,0.006196354,40.30086545,0,0,0,0,0,0,0,128889.5783,35.80266065,116126.0175
e-clear,east,clear, 02/02  18:00:00,10.75,36288.00769,21.26571272,20.9999003,21.13280651,0,83.33470961,20.9999003,0.006449824,41.91745808,0,0,0,0,0,0,0,219693.1202,61.02586672,116126.0175
e-clear,east,clear, 02/02  19:00:00,9.375,86832.0184,21.16400493,20.99989196,21.08194844,0,67.2239466,20.99989196,0.00648662,42.15416074,0,0,0,0,0,0,0,362662.147,100.7394853,116126.0175
e-clear,east,clear, 02/02  20:00:00,7.75,115344.0244,21.07358036,20.99984046,21.03671041,0,62.09091746,20.99984046,0.006252763,40.64957811,0,0,0,0,0,0,0,480975.3646,133.604268,116126.0175
e-clear,east,clear, 02/02  21:00:00,7.625,129600.0275,21.04241427,20.99975215,21.02108321,0,74.64149643,20.99975215,0.005912797,38.46050887,0,0,0,0,0,0,0,443176.1753,123.1044931,116126.0175
e-clear,east,clear, 02/02  22:00:00,8.625,115344.0244,21.04302904,20.99973088,21.02137996,0,88.65685434,20.99973088,0.005793235,37.66690279,0,0,0,0,0,0,0,330833.5096,91.8981971,116126.0175
e-clear,east,clear, 02/02  23:00:00,7.75,86832.0184,20.94174326,20.99984199,20.97079263,0,45.65149729,20.99984199,0.005802577,37.68963545,0,0,0,0,0,0,0,539718.1804,149.9217168,116126.0175
e-clear,east,clear, 02/02  24:00:00,7,42768.00906,20.81431046,20.9999455,20.90712798,0,15.33514291,20.9999455,0.005761425,37.41072427,0,0,0,0,0,0,0,694893.2749,193.0259097,116126.0175
e-clear,east,clear, 02/03  01:00:00,7,28512.00604,20.72629414,20.9999585,20.86312632,0,10.12918579,20.9999585,0.005624303,36.52830024,0,0,0,0,0,0,0,713433.4928,198.1759702,116126.0175
e-clear,east,clear, 02/03  02:00:00,6.375,22032.00467,20.63263869,21.00000143,20.81632006,1.97596221,1.625621502,21.00000143,0.005554056,36.05380831,0,0,0,0,0,0,0,789777.3467,219.3825963,116126.0175
e-clear,east,clear, 02/03  03:00:00,6,14256.00302,20.54708544,21.00003913,20.77356229,10.89045717,0,21.00003913,0.005518795,35.79147376,0,0,0,0,0,0,0,850883.5012,236.3565281,116126.0175
e-clear,east,clear, 02/03  04:00:00,6,14256.00302,20.48699903,21.00007882,20.74353892,17.6263559,0,21.00007882,0.005442214,35.28593642,0.5,0,0,0,0,0,0,874741.156,242.9836544,116126.0175
e-clear,east,clear, 02/03  05:00:00,5.375,14256.00302,20.41754959,21.00010817,20.70882888,28.39321095,0,21.00010817,0.005286704,34.26497362,1,0,0,0,0,0,0,951934.1255,264.426146,116126.0175
e-clear,east,clear, 02/03  06:00:00,4.375,28512.00604,20.35334349,21.00015172,20.67674761,39.15851755,0,21.00015172,0.005169446,33.49866504,1,0,0,0,0,0,0,1052138.28,292.2606332,116126.0175
e-clear,east,clear, 02/03  07:00:00,4,57024.01208,20.36328389,21.00005148,20.68166769,10.7050782,0,21.00005148,0.004943804,32.04818449,1,0,0,0,0,0,0,972747.4603,270.2076279,116126.0175
e-clear,east,clear, 02/03  08:00:00,5.25,72576.01538,20.96355087,20.99983973,20.9816953,0,80.58580935,20.99983973,0.004696788,30.45928581,0.25,0,0,0,0,0,0,567015.0388,157.5041774,116126.0175
e-clear,east,clear, 02/03  09:00:00,7.875,57024.01208,21.58806324,20.99981465,21.29393895,0,138.3622241,20.99981465,0.00463484,30.06059231,0,0,0,0,0,0,0,197296.4493,54.80456925,116126.0175
e-clear,east,clear, 02/03  10:00:00,10.25,57024.01208,21.5718752,20.99997217,21.28592368,0,116.2572731,20.99997217,0.004906182,31.80630108,0,0,0,0,0,0,0,130702.2432,36.30617866,116126.0175
e-clear,east,clear, 02/03  11:00:00,11.625,36288.00769,21.51023885,21.00000505,21.25512195,0,83.81985745,21.00000505,0.005199364,33.67036164,0,0,0,0,0,0,0,162531.4103,45.14761397,116126.0175
e-clear,east,clear, 02/03  12:00:00,12,36288.00769,21.55964912,20.99995562,21.27980237,0,90.49446147,20.99995562,0.005284893,34.18578265,0,0,0,0,0,0,0,115378.8582,32.04968283,116126.0175
e-clear,east,clear, 02/03  13:00:00,12,36288.00769,21.59472948,20.99996477,21.29734713,0,95.52300867,20.99996477,0.005377786,34.74714814,0,0,0,0,0,0,0,97247.74466,27.01326241,116126.0175
e-clear,east,clear, 02/03  14:00:00,12,36288.00769,21.61800061,20.99998042,21.30899051,0,98.64874409,20.99998042,0.005585403,36.04020111,0,0,0,0,0,0,0,86660.03782,24.07223273,116126.0175
e-clear,east,clear, 02/03  15:00:00,12.625,36288.00769,21.65235451,20.99579723,21.32407587,0,106.5541505,20.99579723,0.006191528,39.90872971,0,0,0,0,0,0,0,19585.82672,5.440507422,116126.0175
e-clear,east,clear, 02/03  16:00:00,12.375,36288.00769,21.44864547,20.99996231,21.22430389,0,77.83997342,20.99996231,0.006551979,42.17049041,0,0,0,0,0,0,0,139192.147,38.66448527,116126.0175
e-clear,east,clear, 02/03  17:00:00,12,36288.00769,21.29948176,20.99998592,21.14973384,0,66.6501266,20.99998592,0.007119485,45.73635646,0,0,0,0,0,0,0,203147.0222,56.42972838,116126.0175
e-clear,east,clear, 02/03  18:00:00,11.375,36288.00769,21.21074147,20.99990083,21.10532115,0,77.57180834,20.99990083,0.00734404,47.14516406,0,0,0,0,0,0,0,202474.7573,56.24298813,116126.0175
e-clear,east,clear, 02/03  19:00:00,10.375,86832.0184,21.15268675,20.99985973,21.07627324,0,69.24573708,20.99985973,0.007246587,46.55575939,0,0,0,0,0,0,0,294329.6971,81.7582492,116126.0175
e-clear,east,clear, 02/03  20:00:00,10,115344.0244,21.12143117,20.99983903,21.0606351,0,76.339083,20.99983903,0.00731772,47.05438297,0,0,0,0,0,0,0,292353.2139,81.20922608,116126.0175
e-clear,east,clear, 02/03  21:00:00,9.375,129600.0275,21.10908752,20.99980702,21.05444727,0,90.23209291,20.99980702,0.007477086,48.0848895,0,0,0,0,0,0,0,281085.7548,78.07937634,116126.0175
e-clear,east,clear, 02/03  22:00:00,9.625,115344.0244,21.10271693,20.99970094,21.05120893,0,100.7159953,20.99970094,0.007418314,47.71169139,0,0,0,0,0,0,0,227655.7365,63.23770459,116126.0175
e-clear,east,clear, 02/03  23:00:00,9.375,86832.0184,21.01836922,20.99979761,21.00908341,0,60.73377965,20.99979761,0.0074331,47.80538111,0,0,0,0,0,0,0,387031.9608,107.508878,116126.0175
e-clear,east,clear, 02/03  24:00:00,9,42768.00906,20.90810423,20.99988799,20.95399611,0,31.59206251,20.99988799,0.007378675,47.45917074,0,0,0,0,0,0,0,514812.3305,143.0034251,116126.0175
e-clear,east,clear, 02/04  01:00:00,9,33696.00714,20.82860267,20.99989146,20.91424706,0,24.55126224,20.99989146,0.007190898,46.26520178,0,0,0,0,0,0,0,539914.8112,149.9763364,116126.0175
e-clear,east,clear, 02/04  02:00:00,9,33696.00714,20.76691964,20.9998919,20.88340577,0,21.29673015,20.9998919,0.007178427,46.15714796,0,0,0,0,0,0,0,551975.3154,153.3264765,116126.0175
e-clear,east,clear, 02/04  03:00:00,9,14256.00302,20.7137568,20.99992825,20.85684252,0,17.91919888,20.99992825,0.007341339,47.17483007,0,0,0,0,0,0,0,564355.1012,156.7653059,116126.0175
e-clear,east,clear, 02/04  04:00:00,9,14256.00302,20.66857109,20.99995911,20.8342651,0,14.39222896,20.99995911,0.007345152,47.19895443,0,0,0,0,0,0,0,576691.4727,160.1920758,116126.0175
e-clear,east,clear, 02/04  05:00:00,8.375,14256.00302,20.60628013,20.9999829,20.80313151,0,5.600513304,20.9999829,0.007180968,46.15590317,0,0,0,0,0,0,0,646863.9401,179.6844278,116126.0175
e-clear,east,clear, 02/04  06:00:00,7.375,14256.00302,20.53379506,21.00004297,20.76691902,6.091642043,0,21.00004297,0.007018676,45.1242132,0,0,0,0,0,0,0,750538.4852,208.4829125,116126.0175
e-clear,east,clear, 02/04  07:00:00,7.625,53136.01126,20.5228147,21.00004521,20.76142996,8.219245107,0,21.00004521,0.006731268,43.29618118,0,0,0,0,0,0,0,742475.1592,206.2430998,116126.0175
e-clear,east,clear, 02/04  08:00:00,8,53136.01126,20.58174988,20.99996615,20.79085802,0,17.98347376,20.99996615,0.006486419,41.73776318,0,0,0,0,0,0,0,624958.313,173.5995314,116126.0175
e-clear,east,clear, 02/04  09:00:00,9.875,72576.01538,20.86033963,20.99984552,20.93009258,0,79.44413435,20.99984552,0.006419002,41.30872304,0,0,0,0,0,0,0,287823.8728,79.95107579,116126.0175
e-clear,east,clear, 02/04  10:00:00,11,72576.01538,21.15793921,20.99990834,21.07892378,0,75.57058786,20.99990834,0.006481448,41.7062919,0,0,0,0,0,0,0,232169.6706,64.49157517,116126.0175
e-clear,east,clear, 02/04  11:00:00,11,53136.01126,21.11869918,20.99996087,21.05933002,0,35.96872778,20.99996087,0.006478952,41.69026123,0,0,0,0,0,0,0,374710.3875,104.0862188,116126.0175
e-clear,east,clear, 02/04  12:00:00,11,42768.00906,21.25041526,20.9999467,21.12518098,0,51.95247421,20.9999467,0.006403754,41.21132409,0,0,0,0,0,0,0,316919.625,88.03322917,116126.0175
e-clear,east,clear, 02/04  13:00:00,11.625,42768.00906,21.48786678,20.99987161,21.24386919,0,88.42557759,20.99987161,0.006149214,39.56495719,0,0,0,0,0,0,0,146540.9843,40.70582898,116126.0175
e-clear,east,clear, 02/04  14:00:00,12,42768.00906,21.54639961,20.99984289,21.27312125,0,97.99373351,20.99984289,0.005818196,37.44080663,0,0,0,0,0,0,0,88509.80973,24.58605826,116126.0175
e-clear,east,clear, 02/04  15:00:00,12,42768.00906,21.56119057,20.99986474,21.28052766,0,99.66622574,20.99986474,0.005600335,36.02899021,0,0,0,0,0,0,0,82481.6682,22.9115745,116126.0175
e-clear,east,clear, 02/04  16:00:00,11.375,42768.00906,21.48929787,20.99992169,21.24460978,0,86.44511123,20.99992169,0.005571351,35.8306522,0,0,0,0,0,0,0,168684.9346,46.85692628,116126.0175
e-clear,east,clear, 02/04  17:00:00,10.875,42768.00906,21.38679733,20.99991928,21.1933583,0,69.00395326,20.99991928,0.005516941,35.5059406,0,0,0,0,0,0,0,262527.408,72.92427999,116126.0175
e-clear,east,clear, 02/04  18:00:00,10.4875,42768.00906,21.21148977,20.99994028,21.10571502,0,67.3768141,20.99994028,0.005770235,37.13477437,0,0,0,0,0,0,0,292803.2975,81.33424931,116126.0175
e-clear,east,clear, 02/04  19:00:00,10.1125,110160.0233,21.13838791,20.99993026,21.06915909,0,66.56702895,20.99993026,0.00615211,39.56829872,0,0,0,0,0,0,0,319449.8128,88.73605911,116126.0175
e-clear,east,clear, 02/04  20:00:00,10.625,129600.0275,21.12762221,20.99984944,21.06373582,0,91.39335913,20.99984944,0.006606626,42.48768933,0,0,0,0,0,0,0,198502.2563,55.13951564,116126.0175
e-clear,east,clear, 02/04  21:00:00,9.75,129600.0275,21.11434018,20.99971201,21.05702609,0,104.2667903,20.99971201,0.006874963,44.21128325,0,0,0,0,0,0,0,206525.4537,57.36818159,116126.0175
e-clear,east,clear, 02/04  22:00:00,9,129600.0275,21.07917017,20.99973277,21.03945147,0,88.72704146,20.99973277,0.006829932,43.95192398,0,0,0,0,0,0,0,308670.204,85.74172334,116126.0175
e-clear,east,clear, 02/04  23:00:00,7.75,110160.0233,20.96270532,20.99987909,20.98129221,0,36.39115615,20.99987909,0.006605281,42.53704496,0,0,0,0,0,0,0,574222.9775,159.5063826,116126.0175
e-clear,east,clear, 02/04  24:00:00,7.625,53136.01126,20.84237046,20.99997451,20.92117248,0,8.018567005,20.99997451,0.006502365,41.90687436,0,0,0,0,0,0,0,684042.3611,190.011767,116126.0175
e-clear,east,clear, 02/05  01:00:00,8.625,33696.00714,20.79199092,20.99990468,20.8959478,0,21.96523426,20.99990468,0.00660218,42.55940424,0,0,0,0,0,0,0,572211.9168,158.9477547,116126.0175
e-clear,east,clear, 02/05  02:00:00,8.375,33696.00714,20.7229536,20.99996138,20.86145749,0,15.81786991,20.99996138,0.006693325,43.1405681,0,0,0,0,0,0,0,609346.7826,169.2629952,116126.0175
e-clear,east,clear, 02/05  03:00:00,7.375,14256.00302,20.62663304,21.00001376,20.8133234,0.523144632,3.235249849,21.00001376,0.006370557,41.10640302,0,0,0,0,0,0,0,717652.0412,199.3477892,116126.0175
e-clear,east,clear, 02/05  04:00:00,7,14256.00302,20.56054447,21.00003424,20.78028936,5.032455962,0,21.00003424,0.006071756,39.21177452,0,0,0,0,0,0,0,768511.9228,213.4755341,116126.0175
e-clear,east,clear, 02/05  05:00:00,6.375,14256.00302,20.49309023,21.00005674,20.74657349,14.88113603,0,21.00005674,0.005940837,38.39799943,0,0,0,0,0,0,0,842642.6061,234.0673906,116126.0175
e-clear,east,clear, 02/05  06:00:00,6.625,14256.00302,20.4482052,21.00002881,20.72411701,19.77510604,0,21.00002881,0.00602187,38.93122255,0,0,0,0,0,0,0,845535.3812,234.8709392,116126.0175
e-clear,east,clear, 02/05  07:00:00,7,53136.01126,20.43549382,21.00007849,20.71778616,22.8410184,0,21.00007849,0.006133353,39.64482965,0,0,0,0,0,0,0,833027.59,231.3965528,116126.0175
e-clear,east,clear, 02/05  08:00:00,6.375,53136.01126,20.79908624,20.99991971,20.89950297,0.852811188,38.14494465,20.99991971,0.005808332,37.58680181,0,0,0,0,0,0,0,654919.1045,181.9219735,116126.0175
e-clear,east,clear, 02/05  09:00:00,7.25,72576.01538,21.18284284,20.99980153,21.09132218,0,113.019909,20.99980153,0.00573318,37.16525126,0,0,0,0,0,0,0,328810.6038,91.33627882,116126.0175
e-clear,east,clear, 02/05  10:00:00,8.8125,72576.01538,21.30559511,20.99993184,21.15276348,0,91.78888226,20.99993184,0.005940919,38.55104852,0,0,0,0,0,0,0,308901.7121,85.80603115,116126.0175
e-clear,east,clear, 02/05  11:00:00,9.7375,53136.01126,21.3830472,20.9999453,21.19149625,0,70.36671501,20.9999453,0.006028882,39.15488127,0,0,0,0,0,0,0,328672.6961,91.29797114,116126.0175
e-clear,east,clear, 02/05  12:00:00,10,42768.00906,21.50132505,20.99991779,21.25062142,0,87.75422049,20.99991779,0.006027948,39.16339851,0,0,0,0,0,0,0,249776.7316,69.38242544,116126.0175
e-clear,east,clear, 02/05  13:00:00,10.625,42768.00906,21.53452826,20.99989163,21.26720995,0,93.18266434,20.99989163,0.005893537,38.2983059,0,0,0,0,0,0,0,191074.8423,53.07634507,116126.0175
e-clear,east,clear, 02/05  14:00:00,11,42768.00906,21.55252428,20.99984139,21.27618284,0,96.05960757,20.99984139,0.00555605,36.10263301,0,0,0,0,0,0,0,157155.034,43.6541761,116126.0175
e-clear,east,clear, 02/05  15:00:00,11.625,42768.00906,21.53991311,20.99988599,21.26989955,0,94.64003112,20.99988599,0.005391505,35.02949676,0,0,0,0,0,0,0,123527.0765,34.31307681,116126.0175
e-clear,east,clear, 02/05  16:00:00,11.375,42768.00906,21.48849912,20.99991081,21.24420496,0,85.40329827,20.99991081,0.005325822,34.60631731,0,0,0,0,0,0,0,172224.2469,47.84006859,116126.0175
e-clear,east,clear, 02/05  17:00:00,11,42768.00906,21.3849906,20.99993219,21.19246139,0,68.13770573,20.99993219,0.005298307,34.45020632,0,0,0,0,0,0,0,257566.2183,71.54617175,116126.0175
e-clear,east,clear, 02/05  18:00:00,9.75,42768.00906,21.20526837,20.99991986,21.10259412,0,64.17605382,20.99991986,0.005352723,34.81389563,0,0,0,0,0,0,0,349206.4833,97.00180092,116126.0175
e-clear,east,clear, 02/05  19:00:00,8.375,110160.0233,21.10465882,20.99990722,21.05228302,0,56.88828388,20.99990722,0.00542245,35.26351709,0,0,0,0,0,0,0,460552.6451,127.9312903,116126.0175
e-clear,east,clear, 02/05  20:00:00,8,129600.0275,21.06079461,20.99982633,21.03031047,0,75.05413266,20.99982633,0.005584829,36.33272302,0,0,0,0,0,0,0,418398.0312,116.2216753,116126.0175
e-clear,east,clear, 02/05  21:00:00,6.75,129600.0275,21.02049409,20.99973689,21.01011549,0,83.21845129,20.99973689,0.005673004,36.9149159,0,0,0,0,0,0,0,466099.5251,129.4720903,116126.0175
e-clear,east,clear, 02/05  22:00:00,7.25,129600.0275,20.99540215,20.99976309,20.99758262,0,72.58238595,20.99976309,0.005567947,36.2373058,0,0,0,0,0,0,0,473534.403,131.5373342,116126.0175
e-clear,east,clear, 02/05  23:00:00,7.375,110160.0233,20.91721652,20.9999192,20.95856786,0,30.51138804,20.9999192,0.005541892,36.06887943,0,0,0,0,0,0,0,617072.012,171.4088922,116126.0175
e-clear,east,clear, 02/05  24:00:00,7.625,53136.01126,20.80372516,20.99998726,20.90185621,0,4.380220779,20.99998726,0.005421523,35.29209444,0,0,0,0,0,0,0,695443.7228,193.1788119,116126.0175
e-clear,east,clear, 02/06  01:00:00,8,28512.00604,20.73394145,20.99993626,20.86693885,0,14.43763291,20.99993626,0.005486846,35.71368417,0,0,0,0,0,0,0,636353.418,176.7648383,116126.0175
e-clear,east,clear, 02/06  02:00:00,7.375,22032.00467,20.6568658,20.99996844,20.82841712,0,6.181021843,20.99996844,0.005680668,36.96380268,0,0,0,0,0,0,0,704917.9304,195.8105362,116126.0175
e-clear,east,clear, 02/06  03:00:00,7.625,14256.00302,20.59413013,20.99999482,20.79706247,0.061770777,0.139323044,20.99999482,0.005767464,37.50022586,0,0,0,0,0,0,0,711421.185,197.6169958,116126.0175
e-clear,east,clear, 02/06  04:00:00,8,14256.00302,20.55879984,21.00001863,20.77940923,1.95804716,0,21.00001863,0.005751289,37.38217239,0,0,0,0,0,0,0,695240.9659,193.1224905,116126.0175
e-clear,east,clear, 02/06  05:00:00,8,14256.00302,20.52405153,21.00002626,20.76203889,5.484093817,0,21.00002626,0.005619308,36.53199629,0,0,0,0,0,0,0,707740.6832,196.5946342,116126.0175
e-clear,east,clear, 02/06  06:00:00,8,28512.00604,20.50148448,21.00002766,20.75075607,7.292234487,0,21.00002766,0.005553024,36.10488516,0,0,0,0,0,0,0,714246.704,198.4018622,116126.0175
e-clear,east,clear, 02/06  07:00:00,9.25,57024.01208,20.56971017,20.99990907,20.78480962,0,32.93352038,20.99990907,0.005462397,35.52102144,0,0,0,0,0,0,0,492204.1926,136.7233868,116126.0175
e-clear,east,clear, 02/06  08:00:00,9.375,72576.01538,20.6505631,20.99988249,20.82522279,0,51.29614665,20.99988249,0.005276447,34.32202093,0,0,0,0,0,0,0,418360.5329,116.2112591,116126.0175
e-clear,east,clear, 02/06  09:00:00,9,57024.01208,20.65584792,20.99997649,20.82791221,0,5.49458135,20.99997649,0.005190741,33.76898136,0,0,0,0,0,0,0,606648.8695,168.5135748,116126.0175
e-clear,east,clear, 02/06  10:00:00,10.875,57024.01208,20.74237272,20.99999202,20.87118237,0.569888066,8.244360842,20.99999202,0.005229667,34.04101179,0,0,0,0,0,0,0,482942.2993,134.1506387,116126.0175
e-clear,east,clear, 02/06  11:00:00,12.625,36288.00769,20.90748615,20.99999335,20.95373975,0,9.910568123,20.99999335,0.005200503,33.8444433,0,0,0,0,0,0,0,366540.6937,101.8168593,116126.0175
e-clear,east,clear, 02/06  12:00:00,13.4375,36288.00769,20.99157871,20.99997387,20.99577629,0,18.91896151,20.99997387,0.005252529,34.16756601,0,0,0,0,0,0,0,284030.2263,78.89728507,116126.0175
e-clear,east,clear, 02/06  13:00:00,13.8875,36288.00769,21.01073397,20.99997678,21.00535537,0,21.3860379,20.99997678,0.005509554,35.80254767,0,0,0,0,0,0,0,247613.4925,68.78152571,116126.0175
e-clear,east,clear, 02/06  14:00:00,13.375,36288.00769,21.01406728,20.99997858,21.00702293,0,19.74581749,20.99997858,0.005858774,38.01314741,0,0,0,0,0,0,0,285626.2462,79.34062395,116126.0175
e-clear,east,clear, 02/06  15:00:00,13,36288.00769,21.00595387,20.99997493,21.0029644,0,17.3261052,20.99997493,0.006243627,40.4705509,0,0,0,0,0,0,0,317979.3339,88.32759276,116126.0175
e-clear,east,clear, 02/06  16:00:00,13,36288.00769,21.03152374,20.99998605,21.0157549,0,26.15944351,20.99998605,0.006621633,42.89497992,0,0,0,0,0,0,0,286347.4461,79.54095724,116126.0175
e-clear,east,clear, 02/06  17:00:00,11.75,36288.00769,20.98678912,20.99995647,20.99337279,0,29.44106491,20.99995647,0.006960605,45.06655911,0,0,0,0,0,0,0,352425.2765,97.89591015,116126.0175
e-clear,east,clear, 02/06  18:00:00,11,36288.00769,20.84328254,20.99993704,20.92160979,0,32.94141405,20.99993704,0.007392657,47.8013068,0,0,0,0,0,0,0,386956.0407,107.4877891,116126.0175
e-clear,east,clear, 02/06  19:00:00,12.25,86832.0184,20.85198397,20.99993925,20.92596161,0,42.03282738,20.99993925,0.007799162,50.37894183,0,0,0,0,0,0,0,276750.2159,76.87505997,116126.0175
e-clear,east,clear, 02/06  20:00:00,13.625,115344.0244,20.93147181,20.99985533,20.96566357,0,67.35847198,20.99985533,0.008041408,51.89188119,0,0,0,0,0,0,0,100103.0007,27.80638908,116126.0175
e-clear,east,clear, 02/06  21:00:00,14,129600.0275,21.00395058,21.02561806,21.01478432,0,89.40590964,21.02561806,0.008188741,52.7271487,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/06  22:00:00,14,115344.0244,21.07041703,21.17110733,21.12076218,0,92.65096636,21.17110733,0.008376314,53.47126496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/06  23:00:00,14,86832.0184,21.04764413,21.01857128,21.03310771,0,78.40313353,21.01857128,0.008699992,56.01934592,0,0,0,0,0,0,0,34381.79197,9.550497771,116126.0175
e-clear,east,clear, 02/06  24:00:00,14,42768.00906,20.98198245,20.99982537,20.99090391,0,56.31837971,20.99982537,0.008868364,57.09697605,0,0,0,0,0,0,0,116972.6004,32.49238899,116126.0175
e-clear,east,clear, 02/07  01:00:00,14.625,28512.00604,20.95925969,20.99978988,20.97952479,0,55.76293084,20.99978988,0.008942165,57.54420545,0,0,0,0,0,0,0,80091.17295,22.24754804,116126.0175
e-clear,east,clear, 02/07  02:00:00,15,22032.00467,20.95019816,20.99977677,20.97498747,0,56.24725025,20.99977677,0.008976899,57.76459717,0,0,0,0,0,0,0,55011.73125,15.28103646,116126.0175
e-clear,east,clear, 02/07  03:00:00,14.375,14256.00302,20.91586219,20.9997826,20.95782239,0,51.51593052,20.9997826,0.008989586,57.84505048,0,0,0,0,0,0,0,110941.2005,30.81700014,116126.0175
e-clear,east,clear, 02/07  04:00:00,14,14256.00302,20.88476358,20.99977217,20.94226787,0,48.68235115,20.99977217,0.009099609,58.50642265,0,0,0,0,0,0,0,144733.5266,40.20375739,116126.0175
e-clear,east,clear, 02/07  05:00:00,14.625,14256.00302,20.87971057,20.99980564,20.9397581,0,50.72702957,20.99980564,0.009370301,60.16130665,0,0,0,0,0,0,0,98603.03621,27.38973228,116126.0175
e-clear,east,clear, 02/07  06:00:00,15,28512.00604,20.88354006,20.99977265,20.94165636,0,52.59355858,20.99977265,0.009483636,60.89340427,0,0,0,0,0,0,0,68523.10148,19.03419486,116126.0175
e-clear,east,clear, 02/07  07:00:00,14.375,57024.01208,20.9405652,21.02746599,20.9840156,0,81.06707797,21.02746599,0.009467071,60.70774453,0,0,0,0,0,0,0,6847.272537,1.902020149,116126.0175
e-clear,east,clear, 02/07  08:00:00,14,72576.01538,21.02780356,21.07105111,21.04942733,0,90.8034187,21.07105111,0.009335489,59.7170961,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/07  09:00:00,14,57024.01208,21.05847376,21.00663116,21.03255246,0,56.2853183,21.00663116,0.009328175,59.94427879,0,0,0,0,0,0,0,115963.7219,32.21214497,116126.0175
e-clear,east,clear, 02/07  10:00:00,14,57024.01208,21.08113297,20.99997438,21.04055368,0,45.26710482,20.99997438,0.009483592,61.01311248,0,0,0,0,0,0,0,157636.2523,43.78784786,116126.0175
e-clear,east,clear, 02/07  11:00:00,14,36288.00769,21.09457493,20.99998032,21.04727763,0,29.57320981,20.99998032,0.009520786,61.27147422,0,0,0,0,0,0,0,214135.1353,59.48198204,116126.0175
e-clear,east,clear, 02/07  12:00:00,14.625,36288.00769,21.14273525,20.99996956,21.0713524,0,36.74434448,20.99996956,0.009651497,62.06125902,0,0,0,0,0,0,0,149577.6195,41.54933876,116126.0175
e-clear,east,clear, 02/07  13:00:00,14.375,36288.00769,21.17025197,20.99999975,21.08512586,0,39.48135006,20.99999975,0.009833806,63.19193194,0,0,0,0,0,0,0,155261.4265,43.12817404,116126.0175
e-clear,east,clear, 02/07  14:00:00,14,36288.00769,21.16412271,20.99996448,21.08204359,0,36.88235752,20.99996448,0.009693227,62.26406806,0,0,0,0,0,0,0,187857.1283,52.18253563,116126.0175
e-clear,east,clear, 02/07  15:00:00,14,36288.00769,21.12667439,20.99997706,21.06332573,0,29.86940661,20.99997706,0.009613753,61.77651372,0,0,0,0,0,0,0,213087.6306,59.19100849,116126.0175
e-clear,east,clear, 02/07  16:00:00,13.375,36288.00769,21.13194643,20.99997215,21.06595929,0,38.03216508,20.99997215,0.009500817,61.08440581,0,0,0,0,0,0,0,222396.8184,61.77689399,116126.0175
e-clear,east,clear, 02/07  17:00:00,13,36288.00769,21.14723661,20.99990298,21.07356979,0,52.16631492,20.99990298,0.009317809,59.88838879,0,0,0,0,0,0,0,194720.8197,54.08911658,116126.0175
e-clear,east,clear, 02/07  18:00:00,13,36288.00769,21.08828044,20.99985897,21.04406971,0,68.93273707,20.99985897,0.009166075,58.90548359,0,0,0,0,0,0,0,134110.7365,37.25298237,116126.0175
e-clear,east,clear, 02/07  19:00:00,12.375,86832.0184,21.05614422,20.99983589,21.02799005,0,64.77811636,20.99983589,0.008889294,57.18723356,0,0,0,0,0,0,0,187763.6233,52.15656204,116126.0175
e-clear,east,clear, 02/07  20:00:00,12,115344.0244,21.04722862,20.99981609,21.02352235,0,74.40129444,20.99981609,0.008818925,56.79727136,0,0,0,0,0,0,0,176446.9992,49.01305533,116126.0175
e-clear,east,clear, 02/07  21:00:00,12,129600.0275,21.070101,20.99975425,21.03492763,0,93.72868006,20.99975425,0.008832082,56.90213249,0,0,0,0,0,0,0,106899.059,29.69418304,116126.0175
e-clear,east,clear, 02/07  22:00:00,12,115344.0244,21.09127984,20.99970361,21.04549173,0,107.1198698,20.99970361,0.008870512,57.18177419,0,0,0,0,0,0,0,58715.29095,16.30980304,116126.0175
e-clear,east,clear, 02/07  23:00:00,12,86832.0184,21.04545717,20.99976143,21.0226093,0,73.46677868,20.99976143,0.00893974,57.6072018,0,0,0,0,0,0,0,179825.6474,49.95156873,116126.0175
e-clear,east,clear, 02/07  24:00:00,12,42768.00906,20.97099598,20.99981993,20.98540796,0,49.39606169,20.99981993,0.008990755,57.90960858,0,0,0,0,0,0,0,266446.3262,74.01286838,116126.0175
e-clear,east,clear, 02/08  01:00:00,12,28512.00604,20.91753449,20.99982892,20.95868171,0,44.07988999,20.99982892,0.009011134,58.03896593,0,0,0,0,0,0,0,285575.4346,79.32650961,116126.0175
e-clear,east,clear, 02/08  02:00:00,12,22032.00467,20.87568948,20.99982472,20.9377571,0,41.00534658,20.99982472,0.009019336,58.09105106,0,0,0,0,0,0,0,296637.5286,82.39931349,116126.0175
e-clear,east,clear, 02/08  03:00:00,11.6875,14256.00302,20.82908721,20.99983146,20.91445934,0,37.35839241,20.99983146,0.009020504,58.0984431,0,0,0,0,0,0,0,329207.1094,91.44641926,116126.0175
e-clear,east,clear, 02/08  04:00:00,11.1875,14256.00302,20.78327171,20.99986148,20.8915666,0,32.98531573,20.99986148,0.009013345,58.01700134,0,0,0,0,0,0,0,376054.4171,104.4595603,116126.0175
e-clear,east,clear, 02/08  05:00:00,11,14256.00302,20.74487515,20.99988451,20.87237983,0,29.46383855,20.99988451,0.009004199,57.93737114,0,0,0,0,0,0,0,400390.101,111.2194725,116126.0175
e-clear,east,clear, 02/08  06:00:00,11,28512.00604,20.71954959,20.99989687,20.85972323,0,27.51800963,20.99989687,0.008999872,57.90988555,0,0,0,0,0,0,0,407390.6596,113.1640721,116126.0175
e-clear,east,clear, 02/08  07:00:00,11,57024.01208,20.76023518,20.99980214,20.88001866,0,59.41027137,20.99980214,0.008930613,57.47086777,0,0,0,0,0,0,0,292637.3964,81.28816567,116126.0175
e-clear,east,clear, 02/08  08:00:00,11.625,72576.01538,20.85786132,20.99978611,20.92882372,0,77.85122059,20.99978611,0.00876672,56.43087471,0,0,0,0,0,0,0,187371.971,52.04776972,116126.0175
e-clear,east,clear, 02/08  09:00:00,12,57024.01208,20.92885578,20.99991575,20.96438576,0,39.21689833,20.99991575,0.008649123,55.6838703,0,0,0,0,0,0,0,303047.883,84.1799675,116126.0175
e-clear,east,clear, 02/08  10:00:00,13.25,57024.01208,21.13932398,20.99994142,21.0696327,0,51.5071883,20.99994142,0.008638486,55.61622903,0,0,0,0,0,0,0,181233.6193,50.34267202,116126.0175
e-clear,east,clear, 02/08  11:00:00,15.25,36288.00769,21.38426173,21.04304143,21.21365158,0,63.45499885,21.04304143,0.008897133,57.14014336,0,0,0,0,0,0,0,19345.96159,5.373878218,116126.0175
e-clear,east,clear, 02/08  12:00:00,16,36288.00769,21.49417056,21.20784235,21.35100645,0,58.55661218,21.20784235,0.009224938,58.60507612,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  13:00:00,16,36288.00769,21.65727946,21.34442837,21.50085392,0,61.12744093,21.34442837,0.009382991,59.03890383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  14:00:00,16,36288.00769,21.69587922,21.38198384,21.53893153,0,61.03464518,21.38198384,0.009452889,59.27680478,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  15:00:00,16,36288.00769,21.73765393,21.41295332,21.57530362,0,61.72138705,21.41295332,0.009380505,58.69653109,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  16:00:00,16,36288.00769,21.76434545,21.47424092,21.61929319,0,62.84256004,21.47424092,0.009270697,57.80182527,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  17:00:00,15.375,36288.00769,21.70553979,21.43822329,21.57188154,0,72.0871084,21.43822329,0.009409629,58.78500251,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  18:00:00,14.375,36288.00769,21.58870932,21.35473039,21.47171985,0,88.22082326,21.35473039,0.009323002,58.5140008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  19:00:00,14,86832.0184,21.5207929,21.24846265,21.38462778,0,93.00626566,21.24846265,0.00928382,58.63089032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  20:00:00,14,115344.0244,21.50358393,21.30485489,21.40421941,0,94.66239353,21.30485489,0.009338955,58.77019283,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  21:00:00,14.625,129600.0275,21.56787242,21.5527785,21.56032546,0,89.67973495,21.5527785,0.00940361,58.27996659,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  22:00:00,15,115344.0244,21.67050479,21.84257923,21.75654201,0,87.49129151,21.84257923,0.009460259,57.55956524,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/08  23:00:00,14.375,86832.0184,21.63372192,21.52629546,21.58000869,0,87.81778889,21.52629546,0.009559529,59.27108261,0,0,0,0,0,0,0,3796.317102,1.054532528,116126.0175
e-clear,east,clear, 02/08  24:00:00,14,42768.00906,21.49472933,21.2066627,21.35069601,0,91.19560329,21.2066627,0.00962224,60.79375271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/09  01:00:00,14,28512.00604,21.38642852,21.09948014,21.24295433,0,90.16992847,21.09948014,0.009528635,60.58511208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/09  02:00:00,14,22032.00467,21.28560909,21.02443846,21.15502377,0,85.42688928,21.02443846,0.009256378,59.11505668,0,0,0,0,0,0,0,12592.0886,3.497802389,116126.0175
e-clear,east,clear, 02/09  03:00:00,14,14256.00302,21.14955787,20.9998827,21.07472028,0,66.59325843,20.9998827,0.009125189,58.3195965,0,0,0,0,0,0,0,80059.93064,22.23886962,116126.0175
e-clear,east,clear, 02/09  04:00:00,14.625,14256.00302,21.16478071,21.00465792,21.08471932,0,74.39403918,21.00465792,0.008985437,57.36532889,0,0,0,0,0,0,0,13655.52591,3.793201641,116126.0175
e-clear,east,clear, 02/09  05:00:00,14.375,14256.00302,21.07325802,21.00242897,21.03784349,0,59.99194905,21.00242897,0.008829583,56.3705887,0,0,0,0,0,0,0,80115.86753,22.25440765,116126.0175
e-clear,east,clear, 02/09  06:00:00,14,28512.00604,21.00027819,20.99983693,21.00005756,0,50.15732545,20.99983693,0.008945522,57.07369327,0,0,0,0,0,0,0,139206.8192,38.66856088,116126.0175
e-clear,east,clear, 02/09  07:00:00,12.125,57024.01208,20.97750188,20.99976227,20.98863207,0,71.16471802,20.99976227,0.008747093,55.83898422,0,0,0,0,0,0,0,179763.0007,49.93416687,116126.0175
e-clear,east,clear, 02/09  08:00:00,11,72576.01538,20.98964864,20.99972747,20.99468805,0,78.00756712,20.99972747,0.008112103,51.88940624,0,0,0,0,0,0,0,224637.991,62.39944194,116126.0175
e-clear,east,clear, 02/09  09:00:00,8.5,57024.01208,20.86641077,21.00004702,20.93322889,0.519816798,10.13200995,21.00004702,0.007422052,47.63144574,0,0,0,0,0,0,0,624378.5561,173.4384878,116126.0175
e-clear,east,clear, 02/09  10:00:00,7,57024.01208,20.81479925,21.00011897,20.90745911,14.54144742,0,21.00011897,0.006432064,41.44142087,0,0,0,0,0,0,0,803325.0888,223.145858,116126.0175
e-clear,east,clear, 02/09  11:00:00,7,36288.00769,20.89770275,21.00009057,20.94889666,23.03346007,0,21.00009057,0.005855588,37.81420243,0,0,0,0,0,0,0,833509.8036,231.530501,116126.0175
e-clear,east,clear, 02/09  12:00:00,7.625,36288.00769,20.9465904,21.00002973,20.97331007,14.46295793,3.007808622,21.00002973,0.005544402,35.8583603,0,0,0,0,0,0,0,753275.0088,209.243058,116126.0175
e-clear,east,clear, 02/09  13:00:00,8.625,36288.00769,21.18778481,21.00000392,21.09389436,0,20.58352097,21.00000392,0.005417655,35.05876921,0,0,0,0,0,0,0,575663.8513,159.9066254,116126.0175
e-clear,east,clear, 02/09  14:00:00,9.625,36288.00769,21.28322765,20.99996284,21.14159524,0,38.5762416,20.99996284,0.005118646,33.16011397,0,0,0,0,0,0,0,448679.565,124.6332125,116126.0175
e-clear,east,clear, 02/09  15:00:00,9.375,36288.00769,21.36001539,20.99995345,21.17998442,0,54.14828252,20.99995345,0.004905207,31.81964832,0,0,0,0,0,0,0,407795.7384,113.276594,116126.0175
e-clear,east,clear, 02/09  16:00:00,8.375,36288.00769,21.27966154,20.99994764,21.13980459,0,44.65005645,20.99994764,0.004715387,30.62795003,0,0,0,0,0,0,0,503636.5466,139.8990407,116126.0175
e-clear,east,clear, 02/09  17:00:00,8,36288.00769,21.17161218,20.99994176,21.08577697,0,40.50915368,20.99994176,0.004788254,31.10916806,0,0,0,0,0,0,0,542022.0188,150.5616719,116126.0175
e-clear,east,clear, 02/09  18:00:00,8,36288.00769,21.02194949,20.999947,21.01094824,0,43.87975992,20.999947,0.004760969,30.95200277,0,0,0,0,0,0,0,528993.1704,146.9425473,116126.0175
e-clear,east,clear, 02/09  19:00:00,8,86832.0184,20.9469524,20.99989134,20.97342187,0,36.43227132,20.99989134,0.004388241,28.57431752,0,0,0,0,0,0,0,555602.4124,154.3340034,116126.0175
e-clear,east,clear, 02/09  20:00:00,8,115344.0244,20.91313845,20.99990192,20.95652019,0,44.80182227,20.99990192,0.004539368,29.58051936,0,0,0,0,0,0,0,526067.4213,146.1298392,116126.0175
e-clear,east,clear, 02/09  21:00:00,8,129600.0275,20.9146424,20.99985806,20.95725023,0,62.32655493,20.99985806,0.004733922,30.85013052,0,0,0,0,0,0,0,462921.3249,128.5892569,116126.0175
e-clear,east,clear, 02/09  22:00:00,8,115344.0244,20.91372583,20.99977338,20.9567496,0,73.22770281,20.99977338,0.004733017,30.86341518,0,0,0,0,0,0,0,423532.2817,117.647856,116126.0175
e-clear,east,clear, 02/09  23:00:00,7.375,86832.0184,20.82544741,20.99985746,20.91265244,0,34.39813891,20.99985746,0.00489611,31.93011986,0,0,0,0,0,0,0,602487.181,167.3575503,116126.0175
e-clear,east,clear, 02/09  24:00:00,6.5625,42768.00906,20.70260653,20.99995535,20.85128094,0,7.61804818,20.99995535,0.005222384,34.06109872,0,0,0,0,0,0,0,749447.3929,208.1798313,116126.0175
e-clear,east,clear, 02/10  01:00:00,6.1125,28512.00604,20.60607747,21.00000066,20.80303907,2.96679027,0.188671429,21.00000066,0.005363191,34.98432909,0,0,0,0,0,0,0,814682.5541,226.3007095,116126.0175
e-clear,east,clear, 02/10  02:00:00,6,22032.00467,20.52698614,21.00003723,20.76351169,12.57127125,0,21.00003723,0.005424228,35.40069824,0,0,0,0,0,0,0,856883.9705,238.0233251,116126.0175
e-clear,east,clear, 02/10  03:00:00,6,14256.00302,20.46700217,21.00006266,20.73353241,19.81825915,0,21.00006266,0.005447963,35.56727119,1,0,0,0,0,0,0,882953.8688,245.2649636,116126.0175
e-clear,east,clear, 02/10  04:00:00,4.75,14256.00302,20.3894093,21.00010315,20.69475622,33.47279773,0,21.00010315,0.005459645,35.6427842,1,0,0,0,0,0,0,1009402.873,280.3896871,116126.0175
e-clear,east,clear, 02/10  05:00:00,4,14256.00302,20.31173293,21.00014602,20.65593948,47.06015686,0,21.00014602,0.005459698,35.64303126,1,0,0,0,0,0,0,1104656.289,306.8489691,116126.0175
e-clear,east,clear, 02/10  06:00:00,4.625,28512.00604,20.29276634,21.00014314,20.64645474,46.56112629,0,21.00014314,0.005460996,35.67330769,1,0,0,0,0,0,0,1064220.338,295.6167605,116126.0175
e-clear,east,clear, 02/10  07:00:00,4.375,57024.01208,20.32115342,21.00004989,20.66060166,14.9886411,0,21.00004989,0.005395476,35.28369257,1,0,0,0,0,0,0,966073.6314,268.3537865,116126.0175
e-clear,east,clear, 02/10  08:00:00,4,72576.01538,21.25818636,20.99975567,21.12897101,0,124.6101278,20.99975567,0.005217354,34.16253422,0,0,0,0,0,0,0,486916.4198,135.254561,116126.0175
e-clear,east,clear, 02/10  09:00:00,5.875,57024.01208,21.81078584,20.99973834,21.40526209,0,179.0182944,20.99973834,0.005090054,33.3685252,0,0,0,0,0,0,0,175148.4561,48.65234892,116126.0175
e-clear,east,clear, 02/10  10:00:00,7.625,57024.01208,21.69804932,20.99981742,21.34893337,0,134.0007599,20.99981742,0.004863934,31.90909711,0,0,0,0,0,0,0,228396.256,63.44340443,116126.0175
e-clear,east,clear, 02/10  11:00:00,8.625,36288.00769,21.57068175,20.99987819,21.28527997,0,87.27724894,20.99987819,0.004475223,29.37719946,0,0,0,0,0,0,0,334307.1679,92.86310218,116126.0175
e-clear,east,clear, 02/10  12:00:00,9,36288.00769,21.6010865,20.99991785,21.30050217,0,90.98498458,20.99991785,0.004290989,28.17607972,0,0,0,0,0,0,0,297736.7451,82.70465143,116126.0175
e-clear,east,clear, 02/10  13:00:00,9,36288.00769,21.61073661,20.9999262,21.30533141,0,92.11676611,20.9999262,0.004166597,27.34804758,0,0,0,0,0,0,0,293441.021,81.51139471,116126.0175
e-clear,east,clear, 02/10  14:00:00,10.25,36288.00769,21.60665533,20.99992581,21.30329057,0,93.11095011,20.99992581,0.004063613,26.66664474,0,0,0,0,0,0,0,212700.2549,59.08340414,116126.0175
e-clear,east,clear, 02/10  15:00:00,11,36288.00769,21.60630977,20.99997058,21.30314018,0,94.0151238,20.99997058,0.00418013,27.42605258,0,0,0,0,0,0,0,163416.8581,45.39357171,116126.0175
e-clear,east,clear, 02/10  16:00:00,11,36288.00769,21.56368957,20.99998061,21.28183509,0,92.9015152,20.99998061,0.004450502,29.18730849,0,0,0,0,0,0,0,167770.0641,46.60279559,116126.0175
e-clear,east,clear, 02/10  17:00:00,10.375,36288.00769,21.46026981,20.99994658,21.23010819,0,87.69201316,20.99994658,0.004783314,31.35338808,0,0,0,0,0,0,0,225372.7712,62.60354756,116126.0175
e-clear,east,clear, 02/10  18:00:00,10,36288.00769,21.28696595,20.99988157,21.14342376,0,84.05354869,20.99988157,0.004906401,32.1540686,0,0,0,0,0,0,0,261471.4765,72.6309657,116126.0175
e-clear,east,clear, 02/10  19:00:00,8.75,86832.0184,21.16974657,20.99987175,21.08480916,0,65.47669086,20.99987175,0.004824992,31.60537252,0,0,0,0,0,0,0,405476.7803,112.632439,116126.0175
e-clear,east,clear, 02/10  20:00:00,6.75,115344.0244,21.06809468,20.99987751,21.0339861,0,58.11821384,20.99987751,0.004856976,31.8210389,0,0,0,0,0,0,0,555567.4277,154.3242855,116126.0175
e-clear,east,clear, 02/10  21:00:00,6,129600.0275,21.01603309,20.99983577,21.00793443,0,66.08792161,20.99983577,0.004896774,32.09156274,0,0,0,0,0,0,0,573222.0798,159.2283555,116126.0175
e-clear,east,clear, 02/10  22:00:00,6,115344.0244,20.9772229,20.99979886,20.98851088,0,71.82780972,20.99979886,0.004893033,32.0673095,0,0,0,0,0,0,0,552298.5444,153.4162623,116126.0175
e-clear,east,clear, 02/10  23:00:00,4.75,86832.0184,20.84175921,20.99990819,20.9208337,0,23.5608689,20.99990819,0.004845695,31.75926013,0,0,0,0,0,0,0,803046.2498,223.0684027,116126.0175
e-clear,east,clear, 02/10  24:00:00,3.5625,42768.00906,20.67518435,21.0000514,20.83761788,9.92542374,0,21.0000514,0.004791101,31.38474784,0.75,0,0,0,0,0,0,996530.6068,276.8140574,116126.0175
e-clear,east,clear, 02/11  01:00:00,3.1125,33696.00714,20.55099734,21.00010864,20.77555299,22.31719164,0,21.00010864,0.004629324,30.32151801,1,0,0,0,0,0,0,1068461.856,296.7949599,116126.0175
e-clear,east,clear, 02/11  02:00:00,2.875,33696.00714,20.45617988,21.00014703,20.72816346,33.10068692,0,21.00014703,0.004445454,29.12566385,1,0,0,0,0,0,0,1121476.569,311.5212693,116126.0175
e-clear,east,clear, 02/11  03:00:00,2.7375,14256.00302,20.37212318,21.00017787,20.68615052,44.14834845,0,21.00017787,0.004255365,27.88865847,1,0,0,0,0,0,0,1169375.319,324.8264775,116126.0175
e-clear,east,clear, 02/11  04:00:00,2.6375,14256.00302,20.30458403,21.00020113,20.65239258,53.19141558,0,21.00020113,0.004097963,26.84742864,1,0,0,0,0,0,0,1207784.316,335.4956433,116126.0175
e-clear,east,clear, 02/11  05:00:00,2.5375,14256.00302,20.24886993,21.00022447,20.6245472,60.92518939,0,21.00022447,0.003942851,25.82802231,1,0,0,0,0,0,0,1241444.009,344.845558,116126.0175
e-clear,east,clear, 02/11  06:00:00,2.8125,14256.00302,20.20986043,21.00022248,20.60504145,65.33760201,0,21.00022248,0.003817204,25.00999447,1,0,0,0,0,0,0,1240270.994,344.5197206,116126.0175
e-clear,east,clear, 02/11  07:00:00,1.75,53136.01126,20.15833807,21.00023119,20.57928463,79.33883818,0,21.00023119,0.003695228,24.21551229,1,0,0,0,0,0,0,1356152.649,376.7090691,116126.0175
e-clear,east,clear, 02/11  08:00:00,2.25,53136.01126,21.1502422,20.99984881,21.07504551,0,86.27637783,20.99984881,0.003564835,23.38073903,0.5,0,0,0,0,0,0,729687.0782,202.6908551,116126.0175
e-clear,east,clear, 02/11  09:00:00,5.5,72576.01538,21.86970643,21.08636823,21.47803733,0,226.1936837,21.08636823,0.003576243,23.33936641,0,0,0,0,0,0,0,35706.42425,9.918451181,116126.0175
e-clear,east,clear, 02/11  10:00:00,8.875,72576.01538,21.80196213,21.04407361,21.42301787,0,175.3531547,21.04407361,0.003588792,23.48181461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  11:00:00,11.25,53136.01126,21.65884774,20.99864057,21.32874415,0,118.2510319,20.99864057,0.003603638,23.64419992,0,0,0,0,0,0,0,58678.47621,16.29957673,116126.0175
e-clear,east,clear, 02/11  12:00:00,13.25,42768.00906,21.74018678,21.14837162,21.4442792,0,104.6892183,21.14837162,0.003505966,22.78384044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  13:00:00,14.625,42768.00906,21.89472736,21.44054273,21.66763504,0,85.91373811,21.44054273,0.003403837,21.70942837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  14:00:00,15.625,42768.00906,22.04788651,21.68925323,21.86856987,0,73.07454311,21.68925323,0.003379593,21.20697497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  15:00:00,15.375,42768.00906,22.18413266,21.80293206,21.99353236,0,77.83366129,21.80293206,0.003567609,22.21824673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  16:00:00,13.75,42768.00906,22.11977455,21.57773378,21.84875417,0,100.0663175,21.57773378,0.003567833,22.52591789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  17:00:00,13,42768.00906,21.91735516,21.30067498,21.60901507,0,108.7804145,21.30067498,0.003369427,21.64487595,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/11  18:00:00,11.75,42768.00906,21.66500017,21.10661875,21.38580946,0,120.8163214,21.10661875,0.003431213,22.30748772,0,0,0,0,0,0,0,21961.60844,6.100446789,116126.0175
e-clear,east,clear, 02/11  19:00:00,9.125,110160.0233,21.45962905,21.00016319,21.22989612,0,108.2461238,21.00016319,0.003805479,24.90020112,0,0,0,0,0,0,0,227447.6718,63.17990884,116126.0175
e-clear,east,clear, 02/11  20:00:00,8,129600.0275,21.34755014,20.99984988,21.17370001,0,112.3779317,20.99984988,0.004310097,28.17244799,0,0,0,0,0,0,0,282486.5981,78.46849947,116126.0175
e-clear,east,clear, 02/11  21:00:00,7.375,129600.0275,21.28039614,20.99971273,21.14005443,0,118.015475,20.99971273,0.004630025,30.23769446,0,0,0,0,0,0,0,300969.5272,83.60264644,116126.0175
e-clear,east,clear, 02/11  22:00:00,7,129600.0275,21.21447271,20.99974578,21.10710924,0,99.02123619,20.99974578,0.004705772,30.72863972,0,0,0,0,0,0,0,392550.0898,109.0416916,116126.0175
e-clear,east,clear, 02/11  23:00:00,6.375,110160.0233,21.08651769,20.9998813,21.04319949,0,45.41431768,20.9998813,0.004686369,30.60263013,0,0,0,0,0,0,0,624021.1101,173.3391972,116126.0175
e-clear,east,clear, 02/11  24:00:00,5.375,53136.01126,20.92587517,20.99997913,20.96292715,0.2445205,6.519409333,20.99997913,0.004664748,30.44361999,0,0,0,0,0,0,0,826612.7036,229.6146399,116126.0175
e-clear,east,clear, 02/12  01:00:00,5,33696.00714,20.81639899,20.99997329,20.90818614,0,7.546243666,20.99997329,0.004721458,30.79957283,0,0,0,0,0,0,0,845201.6655,234.7782404,116126.0175
e-clear,east,clear, 02/12  02:00:00,4.375,33696.00714,20.70627291,21.00002043,20.85314667,3.611471079,0.618742026,21.00002043,0.004739019,30.91317573,0.75,0,0,0,0,0,0,921408.4646,255.9467957,116126.0175
e-clear,east,clear, 02/12  03:00:00,4,14256.00302,20.59407391,21.0000814,20.79707765,14.38247927,0,21.0000814,0.004588186,29.91804825,1,0,0,0,0,0,0,984985.7012,273.6071392,116126.0175
e-clear,east,clear, 02/12  04:00:00,4.625,14256.00302,20.51935367,21.00010675,20.75973021,20.07504073,0,21.00010675,0.004354765,28.37858331,1,0,0,0,0,0,0,966351.048,268.4308467,116126.0175
e-clear,east,clear, 02/12  05:00:00,5.625,14256.00302,20.47437156,21.00012347,20.73724751,21.89233385,0,21.00012347,0.00405931,26.45571679,1,0,0,0,0,0,0,910496.2143,252.9156151,116126.0175
e-clear,east,clear, 02/12  06:00:00,4.75,14256.00302,20.41393109,21.00012005,20.70702557,30.78405118,0,21.00012005,0.003799665,24.789096,1,0,0,0,0,0,0,996414.7543,276.7818762,116126.0175
e-clear,east,clear, 02/12  07:00:00,5.25,53136.01126,20.395706,21.00012136,20.69791368,33.94250583,0,21.00012136,0.003658882,23.88482805,1,0,0,0,0,0,0,976844.8083,271.3457801,116126.0175
e-clear,east,clear, 02/12  08:00:00,5.375,53136.01126,20.51242295,21.00001635,20.75621965,5.470209942,3.626651069,21.00001635,0.00344361,22.48745658,1,0,0,0,0,0,0,853752.1744,237.1533818,116126.0175
e-clear,east,clear, 02/12  09:00:00,7.5,72576.01538,20.96319856,20.99987468,20.98153662,0,82.84551415,20.99987468,0.003528827,23.04093414,1,0,0,0,0,0,0,418718.0845,116.310579,116126.0175
e-clear,east,clear, 02/12  10:00:00,10.875,72576.01538,21.09933469,20.99995934,21.04964701,0,67.17681535,20.99995934,0.003873435,25.27696275,0.5,0,0,0,0,0,0,267429.9824,74.28610622,116126.0175
e-clear,east,clear, 02/12  11:00:00,13.25,53136.01126,21.2547686,20.99996163,21.12736511,0,59.36361602,20.99996163,0.00396818,25.8913501,0,0,0,0,0,0,0,148610.2188,41.28061632,116126.0175
e-clear,east,clear, 02/12  12:00:00,13.375,42768.00906,21.31935617,20.99990321,21.15962969,0,67.00953992,20.99990321,0.003834859,25.0269027,0,0,0,0,0,0,0,113471.6629,31.51990637,116126.0175
e-clear,east,clear, 02/12  13:00:00,13,42768.00906,21.54794977,21.00311808,21.27553392,0,99.12155244,21.00311808,0.004083721,26.61857346,0,0,0,0,0,0,0,21759.90042,6.044416782,116126.0175
e-clear,east,clear, 02/12  14:00:00,13.625,42768.00906,21.67466282,21.1372377,21.40595026,0,97.76564488,21.1372377,0.004113921,26.58595177,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/12  15:00:00,13.375,42768.00906,21.76890605,21.21375518,21.49133061,0,101.9459433,21.21375518,0.004006839,25.77598123,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/12  16:00:00,13,42768.00906,21.71275581,21.11723639,21.4149961,0,106.7193238,21.11723639,0.004403269,28.47766553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/12  17:00:00,12.375,42768.00906,21.54416441,21.00700205,21.27558323,0,95.38590882,21.00700205,0.005080359,33.0427151,0,0,0,0,0,0,0,73351.75692,20.37548803,116126.0175
e-clear,east,clear, 02/12  18:00:00,11.375,42768.00906,21.35052562,20.99996473,21.17524517,0,88.62304636,20.99996473,0.005540308,36.02290583,0,0,0,0,0,0,0,161154.5078,44.76514105,116126.0175
e-clear,east,clear, 02/12  19:00:00,9.75,110160.0233,21.23364841,20.99990825,21.11677833,0,77.06507848,20.99990825,0.005714796,37.14735362,0,0,0,0,0,0,0,302915.3371,84.1431492,116126.0175
e-clear,east,clear, 02/12  20:00:00,9,129600.0275,21.16950754,20.99970672,21.08460713,0,90.98522153,20.99970672,0.005464922,35.53772338,0,0,0,0,0,0,0,298528.5777,82.92460492,116126.0175
e-clear,east,clear, 02/12  21:00:00,8.375,129600.0275,21.13657676,20.9995862,21.06808148,0,102.1378151,20.9995862,0.005115085,33.30160449,0,0,0,0,0,0,0,296166.6306,82.26850851,116126.0175
e-clear,east,clear, 02/12  22:00:00,8,129600.0275,21.09460508,20.99963917,21.04712213,0,86.81174567,20.99963917,0.00455851,29.71554508,0,0,0,0,0,0,0,373913.2263,103.8647851,116126.0175
e-clear,east,clear, 02/12  23:00:00,7.375,110160.0233,20.9843809,20.99987699,20.99212894,0,36.85692803,20.99987699,0.004260412,27.78528879,0,0,0,0,0,0,0,592136.7179,164.4824216,116126.0175
e-clear,east,clear, 02/12  24:00:00,7,53136.01126,20.85515405,20.99995543,20.92755474,0,6.01314281,20.99995543,0.004260168,27.78356095,1,0,0,0,0,0,0,726859.0298,201.9052861,116126.0175
e-clear,east,clear, 02/13  01:00:00,6.375,28512.00604,20.74694296,20.99997442,20.87345869,0,8.310666175,20.99997442,0.004502592,29.33506926,1,0,0,0,0,0,0,757233.9993,210.3427776,116126.0175
e-clear,east,clear, 02/13  02:00:00,6,22032.00467,20.65242027,21.00001262,20.82621645,0.87959541,0.668033784,21.00001262,0.004494136,29.26956668,1,0,0,0,0,0,0,810552.7782,225.1535495,116126.0175
e-clear,east,clear, 02/13  03:00:00,6,14256.00302,20.57522376,21.00003588,20.78762982,7.761949041,0,21.00003588,0.004367099,28.44792939,1,0,0,0,0,0,0,837530.2399,232.6472889,116126.0175
e-clear,east,clear, 02/13  04:00:00,6,14256.00302,20.5094251,21.00005538,20.75474024,15.21388377,0,21.00005538,0.00430546,28.03188681,1,0,0,0,0,0,0,864345.2255,240.095896,116126.0175
e-clear,east,clear, 02/13  05:00:00,6,14256.00302,20.45493721,21.00007328,20.72750525,21.77286987,0,21.00007328,0.004281496,27.88373949,1,0,0,0,0,0,0,887942.7191,246.6507553,116126.0175
e-clear,east,clear, 02/13  06:00:00,6,28512.00604,20.41252946,21.00008698,20.70630822,26.82949175,0,21.00008698,0.004271254,27.81063045,1,0,0,0,0,0,0,906137.6862,251.7049128,116126.0175
