Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 02/13  07:00:00,4.75,57024.01208,20.41018235,21.0000247,20.70510352,2.788262356,0.218025013,21.0000247,0.004156048,27.05554504,1,0,0,0,0,0,0,895709.0008,248.8080558,116126.0175
e-clear,east,clear, 02/13  08:00:00,5.25,72576.01538,21.28085586,20.99971911,21.14028749,0,124.0520419,20.99971911,0.003866753,25.19969626,0.25,0,0,0,0,0,0,409063.0693,113.6286303,116126.0175
e-clear,east,clear, 02/13  09:00:00,7.875,57024.01208,21.83262684,21.01002581,21.42132632,0,177.9456946,21.01002581,0.003760338,24.5038809,0,0,0,0,0,0,0,54847.68699,15.23546861,116126.0175
e-clear,east,clear, 02/13  10:00:00,10.25,57024.01208,21.75849191,20.99673045,21.37761118,0,147.7956944,20.99673045,0.003924844,25.59036271,0,0,0,0,0,0,0,14590.13035,4.052813987,116126.0175
e-clear,east,clear, 02/13  11:00:00,12.875,36288.00769,21.68344495,21.04882342,21.36613419,0,103.4146646,21.04882342,0.004087704,26.55953645,0,0,0,0,0,0,0,19887.08361,5.524189891,116126.0175
e-clear,east,clear, 02/13  12:00:00,13.375,36288.00769,21.8439398,21.22151713,21.53272847,0,102.9558422,21.22151713,0.004475579,28.73718273,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  13:00:00,13.625,36288.00769,21.95920245,21.33546785,21.64733515,0,101.4325249,21.33546785,0.005077817,32.33437788,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  14:00:00,14,36288.00769,22.07134792,21.4849495,21.77814871,0,96.79770428,21.4849495,0.004911683,30.981554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  15:00:00,14,36288.00769,22.06552501,21.48688667,21.77620584,0,95.95018789,21.48688667,0.004526608,28.55423253,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  16:00:00,14,36288.00769,21.91993099,21.38668328,21.65330714,0,93.77349913,21.38668328,0.004000921,25.42974958,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  17:00:00,13.375,36288.00769,21.78810459,21.27546364,21.53178412,0,102.3984087,21.27546364,0.00395092,25.30030987,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  18:00:00,12.375,36288.00769,21.61605045,21.14204003,21.37904524,0,117.6085566,21.14204003,0.004408566,28.42310408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/13  19:00:00,11.375,86832.0184,21.48295707,21.0002129,21.24158498,0,117.7323449,21.0002129,0.004968496,32.2900892,0,0,0,0,0,0,0,54995.98915,15.27666365,116126.0175
e-clear,east,clear, 02/13  20:00:00,9.75,115344.0244,21.37747214,21.00002585,21.18874899,0,109.8622477,21.00002585,0.00595451,38.67614029,0,0,0,0,0,0,0,186006.2207,51.66839465,116126.0175
e-clear,east,clear, 02/13  21:00:00,9,129600.0275,21.32646731,20.99986042,21.16316386,0,117.8937539,20.99986042,0.006541199,42.46322541,0,0,0,0,0,0,0,204094.5462,56.69292949,116126.0175
e-clear,east,clear, 02/13  22:00:00,9,115344.0244,21.2875439,20.99979842,21.14367116,0,123.0701502,20.99979842,0.00697283,45.23445343,0,0,0,0,0,0,0,185782.2217,51.60617269,116126.0175
e-clear,east,clear, 02/13  23:00:00,9,86832.0184,21.19222821,20.99978967,21.09600894,0,81.34909527,20.99978967,0.007219165,46.81424193,0,0,0,0,0,0,0,336015.1964,93.33755455,116126.0175
e-clear,east,clear, 02/13  24:00:00,9,42768.00906,21.08494395,20.99983706,21.0423905,0,51.66925882,20.99983706,0.007338471,47.57877086,0,0,0,0,0,0,0,442840.846,123.0113461,116126.0175
e-clear,east,clear, 02/14  01:00:00,9,28512.00604,21.00305743,20.99985834,21.00145789,0,41.76615723,20.99985834,0.007387346,47.8623632,0,0,0,0,0,0,0,478484.7286,132.9124246,116126.0175
e-clear,east,clear, 02/14  02:00:00,9,22032.00467,20.93861771,20.99987238,20.96924504,0,35.35205278,20.99987238,0.00740959,47.98701617,0,0,0,0,0,0,0,501568.1629,139.3244897,116126.0175
e-clear,east,clear, 02/14  03:00:00,9,14256.00302,20.87746408,20.99988415,20.93867411,0,29.79522097,20.99988415,0.007418816,48.04602879,0,0,0,0,0,0,0,521561.7955,144.8782765,116126.0175
e-clear,east,clear, 02/14  04:00:00,9,14256.00302,20.82177452,20.99988856,20.91083154,0,26.08444025,20.99988856,0.00742253,48.06978181,0,0,0,0,0,0,0,534912.5901,148.5868306,116126.0175
e-clear,east,clear, 02/14  05:00:00,9.625,14256.00302,20.78397304,20.99987596,20.8919245,0,26.35999375,20.99987596,0.007508314,48.58864325,0,0,0,0,0,0,0,495478.9338,137.6330372,116126.0175
e-clear,east,clear, 02/14  06:00:00,10,28512.00604,20.75761747,20.99989929,20.87875838,0,26.49032023,20.99989929,0.007721455,49.96348027,0,0,0,0,0,0,0,471947.3657,131.0964905,116126.0175
e-clear,east,clear, 02/14  07:00:00,9.375,57024.01208,20.78222714,20.99980924,20.89101819,0,55.33147645,20.99980924,0.007764353,50.2564443,0,0,0,0,0,0,0,407033.613,113.0648925,116126.0175
e-clear,east,clear, 02/14  08:00:00,9,72576.01538,21.00606273,20.99979113,21.00292693,0,84.73390167,20.99979113,0.007649679,49.55368712,0,0,0,0,0,0,0,324524.3481,90.14565226,116126.0175
e-clear,east,clear, 02/14  09:00:00,9.625,57024.01208,21.51449955,20.9998227,21.25716112,0,115.5401396,20.9998227,0.007531775,48.81709786,0,0,0,0,0,0,0,174779.4451,48.54984585,116126.0175
e-clear,east,clear, 02/14  10:00:00,10.625,57024.01208,21.45032431,20.99988222,21.22510327,0,90.70689431,20.99988222,0.007331938,47.53669232,0,0,0,0,0,0,0,201742.3237,56.03953437,116126.0175
e-clear,east,clear, 02/14  11:00:00,11,36288.00769,21.48194346,20.99989991,21.24092169,0,76.38384527,20.99989991,0.006957326,45.16223828,0,0,0,0,0,0,0,229482.7916,63.74521988,116126.0175
e-clear,east,clear, 02/14  12:00:00,11,36288.00769,21.57870725,20.99983572,21.28927148,0,91.02299719,20.99983572,0.006337352,41.16851802,0,0,0,0,0,0,0,175709.0698,48.80807493,116126.0175
e-clear,east,clear, 02/14  13:00:00,11,36288.00769,21.6662555,20.99978598,21.33302074,0,105.464035,20.99978598,0.005630751,36.60618711,0,0,0,0,0,0,0,123410.348,34.28065222,116126.0175
e-clear,east,clear, 02/14  14:00:00,11.625,36288.00769,21.70309573,20.99991541,21.35150557,0,112.7926374,20.99991541,0.005480322,35.61467875,0,0,0,0,0,0,0,58324.35315,16.20120921,116126.0175
e-clear,east,clear, 02/14  15:00:00,11.375,36288.00769,21.6128923,20.99989955,21.30639592,0,96.48445517,20.99989955,0.005262974,34.20134087,0,0,0,0,0,0,0,132165.4223,36.7126173,116126.0175
e-clear,east,clear, 02/14  16:00:00,11,36288.00769,21.58199737,20.999889,21.29094318,0,96.03093542,20.999889,0.005069976,32.95735281,0,0,0,0,0,0,0,156836.1417,43.56559492,116126.0175
e-clear,east,clear, 02/14  17:00:00,11,36288.00769,21.51462283,20.99988463,21.25725373,0,98.12744626,20.99988463,0.005126822,33.32384219,0,0,0,0,0,0,0,149459.9793,41.51666091,116126.0175
e-clear,east,clear, 02/14  18:00:00,9.75,36288.00769,21.31751164,20.9998929,21.15870227,0,88.09755128,20.9998929,0.005323018,34.58827311,0,0,0,0,0,0,0,263100.2868,73.08341301,116126.0175
e-clear,east,clear, 02/14  19:00:00,9,86832.0184,21.20482202,20.99988907,21.10235555,0,71.33145222,20.99988907,0.005413693,35.19411246,0,0,0,0,0,0,0,369884.1128,102.7455869,116126.0175
e-clear,east,clear, 02/14  20:00:00,8.375,115344.0244,21.13502331,20.9998589,21.0674411,0,72.0010439,20.9998589,0.005515365,35.86254871,0,0,0,0,0,0,0,406174.2197,112.8261721,116126.0175
e-clear,east,clear, 02/14  21:00:00,8,129600.0275,21.10044702,20.99980573,21.05012638,0,83.2151659,20.99980573,0.005600825,36.4134045,0,0,0,0,0,0,0,389048.3124,108.0689757,116126.0175
e-clear,east,clear, 02/14  22:00:00,8.625,115344.0244,21.09622241,20.99977745,21.04799993,0,95.82593563,20.99977745,0.005794944,37.68713873,0,0,0,0,0,0,0,305505.602,84.86266723,116126.0175
e-clear,east,clear, 02/14  23:00:00,9,86832.0184,21.02894839,20.99985562,21.01440201,0,60.44023799,20.99985562,0.006198169,40.29813854,0,0,0,0,0,0,0,410043.5965,113.900999,116126.0175
e-clear,east,clear, 02/14  24:00:00,8.375,42768.00906,20.92476211,20.99989158,20.96232685,0,31.83107512,20.99989158,0.006413749,41.71113899,0,0,0,0,0,0,0,551785.0462,153.273624,116126.0175
e-clear,east,clear, 02/15  01:00:00,7.375,28512.00604,20.80872827,20.99995663,20.90434245,0,16.72782655,20.99995663,0.006366714,41.39802822,0,0,0,0,0,0,0,667395.8152,185.3877265,116126.0175
e-clear,east,clear, 02/15  02:00:00,7,22032.00467,20.707976,20.99998829,20.85398215,0,7.733842497,20.99998829,0.006008707,39.07776966,0,0,0,0,0,0,0,722230.4678,200.6195744,116126.0175
e-clear,east,clear, 02/15  03:00:00,6.375,14256.00302,20.61481874,21.00002403,20.80742139,3.454369963,0.566807967,21.00002403,0.005714365,37.18092103,0,0,0,0,0,0,0,798884.5565,221.9123768,116126.0175
e-clear,east,clear, 02/15  04:00:00,6,14256.00302,20.53360671,21.00005374,20.76683022,12.91663468,0,21.00005374,0.005574274,36.27747019,0,0,0,0,0,0,0,858141.6544,238.3726818,116126.0175
e-clear,east,clear, 02/15  05:00:00,6,14256.00302,20.47126392,21.00007137,20.73566765,20.33790992,0,21.00007137,0.005517562,35.8895217,0.5,0,0,0,0,0,0,884848.6934,245.7913037,116126.0175
e-clear,east,clear, 02/15  06:00:00,6,28512.00604,20.42367825,21.0000859,20.71188207,26.03882011,0,21.0000859,0.005496439,35.74007892,1,0,0,0,0,0,0,905363.7607,251.4899335,116126.0175
e-clear,east,clear, 02/15  07:00:00,4.75,57024.01208,20.42910919,21.00001893,20.71456406,0.625728248,0.937384956,21.00001893,0.005364818,34.91299738,1,0,0,0,0,0,0,887510.4667,246.5306852,116126.0175
e-clear,east,clear, 02/15  08:00:00,5.25,72576.01538,21.54186781,21.0200214,21.2809446,0,166.4505055,21.0200214,0.005104783,33.22692294,0,0,0,0,0,0,0,261732.7858,72.70355161,116126.0175
e-clear,east,clear, 02/15  09:00:00,7.25,57024.01208,22.08879948,21.14344331,21.6161214,0,207.3301302,21.14344331,0.00510387,32.98119025,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/15  10:00:00,9.875,57024.01208,21.9569009,21.13130051,21.54410071,0,160.8282878,21.13130051,0.005193104,33.57882699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/15  11:00:00,11.625,36288.00769,21.8053678,21.02805429,21.41671104,0,127.9366318,21.02805429,0.005188735,33.76426632,0,0,0,0,0,0,0,3565.975373,0.990548715,116126.0175
e-clear,east,clear, 02/15  12:00:00,12,36288.00769,21.86913842,21.09759643,21.48336743,0,124.6197307,21.09759643,0.005180548,33.60895602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/15  13:00:00,12,36288.00769,21.95215535,21.17306831,21.56261183,0,125.8227224,21.17306831,0.005238315,33.8065065,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/15  14:00:00,11.375,36288.00769,21.88805305,21.07451594,21.4812845,0,131.70814,21.07451594,0.00547081,35.46231709,0,0,0,0,0,0,0,7114.482308,1.976245086,116126.0175
e-clear,east,clear, 02/15  15:00:00,11,36288.00769,21.74131077,21.00023622,21.37077349,0,116.5293632,21.00023622,0.005724968,37.24881183,0,0,0,0,0,0,0,84003.58533,23.33432926,116126.0175
e-clear,east,clear, 02/15  16:00:00,11,36288.00769,21.65178317,20.9999658,21.32587448,0,106.5549067,20.9999658,0.005946335,38.67606272,0,0,0,0,0,0,0,120287.2615,33.4131282,116126.0175
e-clear,east,clear, 02/15  17:00:00,11,36288.00769,21.54795146,20.9999405,21.27394598,0,102.3511217,20.9999405,0.006278388,40.81427981,0,0,0,0,0,0,0,135641.5946,37.67822073,116126.0175
e-clear,east,clear, 02/15  18:00:00,10.375,36288.00769,21.3866306,20.99987797,21.19325428,0,99.42992947,20.99987797,0.006483372,42.15929414,0,0,0,0,0,0,0,185023.4793,51.39541093,116126.0175
e-clear,east,clear, 02/15  19:00:00,10,86832.0184,21.28934451,20.99987391,21.14460921,0,85.27975841,20.99987391,0.006583466,42.81909363,0,0,0,0,0,0,0,259260.638,72.01684389,116126.0175
e-clear,east,clear, 02/15  20:00:00,9.375,115344.0244,21.22775783,20.99983451,21.11379617,0,87.28514939,20.99983451,0.006684363,43.46845447,0,0,0,0,0,0,0,290797.9782,80.77721616,116126.0175
e-clear,east,clear, 02/15  21:00:00,9,129600.0275,21.19904775,20.99977057,21.09940916,0,99.47059694,20.99977057,0.006750089,43.89146352,0,0,0,0,0,0,0,270205.3318,75.05703662,116126.0175
e-clear,east,clear, 02/15  22:00:00,9,115344.0244,21.18041071,20.99972582,21.09006827,0,108.1138556,20.99972582,0.006809134,44.27135504,0,0,0,0,0,0,0,239116.7781,66.42132724,116126.0175
e-clear,east,clear, 02/15  23:00:00,9,86832.0184,21.09606061,20.99978559,21.0479231,0,68.59480255,20.99978559,0.006810983,44.28307621,0,0,0,0,0,0,0,381014.9542,105.8374873,116126.0175
e-clear,east,clear, 02/15  24:00:00,9.625,42768.00906,21.00932024,20.9998363,21.00457827,0,44.03730127,20.9998363,0.006540261,42.5409604,0,0,0,0,0,0,0,429880.5239,119.4112566,116126.0175
e-clear,east,clear, 02/16  01:00:00,10,28512.00604,20.94995765,20.99983119,20.97489442,0,38.92509803,20.99983119,0.006075925,39.52583122,0,0,0,0,0,0,0,424444.5245,117.9012568,116126.0175
e-clear,east,clear, 02/16  02:00:00,8.75,22032.00467,20.86850422,20.99986717,20.9341857,0,28.09108003,20.99986717,0.005811474,37.80731883,0,0,0,0,0,0,0,540868.1872,150.2411631,116126.0175
e-clear,east,clear, 02/16  03:00:00,8,14256.00302,20.78274257,20.9999134,20.89132798,0,19.51257086,20.9999134,0.005816351,37.8386481,0,0,0,0,0,0,0,618290.0238,171.7472288,116126.0175
e-clear,east,clear, 02/16  04:00:00,8.625,14256.00302,20.72875291,20.99992886,20.86434088,0,17.50093181,20.99992886,0.00582989,37.92587253,0,0,0,0,0,0,0,586846.8559,163.0130155,116126.0175
e-clear,east,clear, 02/16  05:00:00,9,14256.00302,20.68461124,20.99994085,20.84227605,0,15.09408649,20.99994085,0.005835019,37.93554354,0,0,0,0,0,0,0,572297.6563,158.9715712,116126.0175
e-clear,east,clear, 02/16  06:00:00,9.625,28512.00604,20.66182499,20.99995432,20.83088965,0,15.4146627,20.99995432,0.005780787,37.57228107,0,0,0,0,0,0,0,532211.4145,147.836504,116126.0175
e-clear,east,clear, 02/16  07:00:00,9.375,57024.01208,20.70836953,20.99983201,20.85410077,0,48.09207864,20.99983201,0.005560473,36.15328414,0,0,0,0,0,0,0,429924.1288,119.4233691,116126.0175
e-clear,east,clear, 02/16  08:00:00,10.25,72576.01538,20.85115244,20.99980015,20.92547629,0,72.43881995,20.99980015,0.00536845,34.91556845,0,0,0,0,0,0,0,288375.1829,80.10421747,116126.0175
e-clear,east,clear, 02/16  09:00:00,11.625,57024.01208,20.95741659,20.99993054,20.97867357,0,39.87806804,20.99993054,0.005358123,34.84870655,0,0,0,0,0,0,0,320600.7343,89.05575953,116126.0175
e-clear,east,clear, 02/16  10:00:00,12,57024.01208,21.06004424,20.99994828,21.02999626,0,38.88127006,20.99994828,0.005440783,35.40347425,0,0,0,0,0,0,0,301422.8778,83.72857715,116126.0175
e-clear,east,clear, 02/16  11:00:00,12,36288.00769,21.04696181,20.99996991,21.02346586,0,19.79543036,20.99996991,0.005865637,38.15589274,0,0,0,0,0,0,0,370915.9216,103.0322005,116126.0175
e-clear,east,clear, 02/16  12:00:00,12,36288.00769,21.12883233,20.99998231,21.06440732,0,29.70010748,20.99998231,0.006556387,42.60206577,0,0,0,0,0,0,0,336189.9487,93.38609687,116126.0175
e-clear,east,clear, 02/16  13:00:00,13.25,36288.00769,21.20581191,21.00001675,21.10291433,0,42.38995935,21.00001675,0.007456646,48.35197256,0,0,0,0,0,0,0,213688.031,59.35778638,116126.0175
e-clear,east,clear, 02/16  14:00:00,14,36288.00769,21.2271657,21.0000378,21.11360175,0,46.37942627,21.0000378,0.008279021,53.56249618,0,0,0,0,0,0,0,153035.0072,42.50972424,116126.0175
e-clear,east,clear, 02/16  15:00:00,14.625,36288.00769,21.28782515,20.99999672,21.14391093,0,55.2669014,20.99999672,0.008555196,55.30525461,0,0,0,0,0,0,0,81946.63354,22.76295376,116126.0175
e-clear,east,clear, 02/16  16:00:00,15.625,36288.00769,21.32509233,21.03742383,21.18125808,0,61.90187488,21.03742383,0.008468306,54.62579803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  17:00:00,15.375,36288.00769,21.36194801,21.14303468,21.25249135,0,67.38231696,21.14303468,0.008496841,54.41936927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  18:00:00,15,36288.00769,21.30087977,21.18689823,21.243889,0,75.36200243,21.18689823,0.008564804,54.68055031,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  19:00:00,15,86832.0184,21.29418723,21.19852168,21.24635445,0,75.06039597,21.19852168,0.008690272,55.43083838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  20:00:00,14.375,115344.0244,21.29907645,21.20568049,21.25237847,0,85.72523332,21.20568049,0.009025453,57.51418332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  21:00:00,14.625,129600.0275,21.35238776,21.38297265,21.36768021,0,86.71396632,21.38297265,0.009237499,58.24405647,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  22:00:00,15.625,115344.0244,21.47669251,21.77962134,21.62815692,0,76.43758133,21.77962134,0.009353768,57.53800066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  23:00:00,15.375,86832.0184,21.49299601,21.58987194,21.54143398,0,72.92323408,21.58987194,0.00947418,58.9287348,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/16  24:00:00,14.375,42768.00906,21.37071505,21.16748579,21.26910042,0,83.16253177,21.16748579,0.009533146,60.84348079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  01:00:00,14,28512.00604,21.24728104,21.00010557,21.12369331,0,85.21447488,21.00010557,0.009555744,61.61423684,0,0,0,0,0,0,0,12425.22924,3.451452566,116126.0175
e-clear,east,clear, 02/17  02:00:00,14,22032.00467,21.17949922,20.99973055,21.08961488,0,76.54965504,20.99973055,0.009561962,61.65512479,0,0,0,0,0,0,0,44679.54711,12.41098531,116126.0175
e-clear,east,clear, 02/17  03:00:00,14,14256.00302,21.12777489,20.99976198,21.06376844,0,70.07375638,20.99976198,0.009566122,61.64336196,0,0,0,0,0,0,0,67977.70201,18.882695,116126.0175
e-clear,east,clear, 02/17  04:00:00,14,14256.00302,21.08765725,20.99977304,21.04371514,0,65.50571057,20.99977304,0.009571137,61.65230779,0,0,0,0,0,0,0,84415.65592,23.44879331,116126.0175
e-clear,east,clear, 02/17  05:00:00,13.5,14256.00302,21.04453219,20.99978607,21.02215913,0,59.74455521,20.99978607,0.009542696,61.50974898,0,0,0,0,0,0,0,136226.2865,37.84063514,116126.0175
e-clear,east,clear, 02/17  06:00:00,13.075,28512.00604,21.00765509,20.99978926,21.00372218,0,55.35425561,20.99978926,0.00949669,61.24036398,0,0,0,0,0,0,0,178523.3838,49.58982884,116126.0175
e-clear,east,clear, 02/17  07:00:00,13,57024.01208,21.06178423,20.99972373,21.03075398,0,90.05812915,20.99972373,0.009468381,61.06078739,0,0,0,0,0,0,0,58373.3693,16.2148248,116126.0175
e-clear,east,clear, 02/17  08:00:00,13,72576.01538,21.33069015,21.14147606,21.2360831,0,110.8422666,21.14147606,0.009320253,59.60384146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  09:00:00,13,57024.01208,22.00060374,21.50239836,21.75150105,0,117.7906173,21.50239836,0.00918825,57.55325886,0,0,0,2.097067973,7549.444703,1.273435627,4584.368258,0,0,116126.0175
e-clear,east,clear, 02/17  10:00:00,14.25,57024.01208,22.24599479,21.79692096,22.02145788,0,99.59109756,21.79692096,0.009181501,56.52442231,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  11:00:00,16.25,36288.00769,22.37838643,21.99931974,22.18885308,0,68.964743,21.99931974,0.009352302,56.85375009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  12:00:00,16.375,36288.00769,22.60056954,22.23267673,22.41662313,0,69.72554872,22.23267673,0.009422991,56.46828278,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  13:00:00,14.75,36288.00769,22.69991287,22.1455139,22.42271339,0,94.86879167,22.1455139,0.009350576,56.3035195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  14:00:00,15.25,36288.00769,22.7306634,22.19131707,22.46099024,0,89.22175708,22.19131707,0.0091222,54.71063529,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  15:00:00,14.75,36288.00769,22.73022786,22.17027011,22.45024898,0,94.86061715,22.17027011,0.009013047,54.05917727,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  16:00:00,14,36288.00769,22.66818086,22.04554546,22.35686316,0,106.7462738,22.04554546,0.008905918,53.81264814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  17:00:00,13.375,36288.00769,22.51402347,21.91763211,22.21582779,0,114.3348926,21.91763211,0.008737976,53.2593001,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  18:00:00,13.625,36288.00769,22.3302136,21.88896345,22.10958853,0,111.1800356,21.88896345,0.008610122,52.60212884,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  19:00:00,12.75,86832.0184,22.20820263,21.71846236,21.96333249,0,120.8815949,21.71846236,0.008256019,50.991579,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  20:00:00,11.375,115344.0244,22.04643523,21.47563661,21.76103592,0,141.0934501,21.47563661,0.007877669,49.41433697,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  21:00:00,11,129600.0275,21.95215025,21.4332753,21.69271278,0,148.0049219,21.4332753,0.007646949,48.11124177,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  22:00:00,11.625,115344.0244,21.92202126,21.52982175,21.72592151,0,139.712329,21.52982175,0.007835321,48.95906741,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  23:00:00,11.375,86832.0184,21.80483639,21.27406906,21.53945273,0,136.386002,21.27406906,0.008104209,51.40153079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/17  24:00:00,10.375,42768.00906,21.57678263,21.00580415,21.29129339,0,124.0412303,21.00580415,0.007935551,51.17951346,0,0,0,0,0,0,0,94740.05917,26.3166831,116126.0175
e-clear,east,clear, 02/18  01:00:00,9.375,33696.00714,21.40390002,20.99966308,21.20178155,0,94.42516638,20.99966308,0.007661925,49.45519534,0,0,0,0,0,0,0,265859.7382,73.84992729,116126.0175
e-clear,east,clear, 02/18  02:00:00,10.25,33696.00714,21.31036864,20.99972903,21.15504884,0,82.68004649,20.99972903,0.007546522,48.71906244,0,0,0,0,0,0,0,253792.521,70.49792251,116126.0175
e-clear,east,clear, 02/18  03:00:00,11,14256.00302,21.24802313,20.99976372,21.12389343,0,76.37077282,20.99976372,0.00759265,49.01313891,0,0,0,0,0,0,0,230178.0336,63.93834266,116126.0175
e-clear,east,clear, 02/18  04:00:00,9.75,14256.00302,21.14747368,20.99982574,21.07364971,0,59.72290043,20.99982574,0.007685543,49.57467178,0,0,0,0,0,0,0,367589.8024,102.1082785,116126.0175
e-clear,east,clear, 02/18  05:00:00,9,14256.00302,21.04845724,20.99983636,21.0241468,0,44.85667807,20.99983636,0.00756257,48.80293422,0,0,0,0,0,0,0,467422.9673,129.8397131,116126.0175
e-clear,east,clear, 02/18  06:00:00,9,14256.00302,20.97634141,20.99986022,20.98810082,0,36.87585368,20.99986022,0.007583362,48.95361054,0,0,0,0,0,0,0,496522.6268,137.9229519,116126.0175
e-clear,east,clear, 02/18  07:00:00,8.375,53136.01126,20.93346972,20.99993193,20.96670083,0,28.86817393,20.99993193,0.007541024,48.7131794,0,0,0,0,0,0,0,563600.5876,156.5557188,116126.0175
e-clear,east,clear, 02/18  08:00:00,8.625,53136.01126,21.07730513,20.99981085,21.03855799,0,66.03240994,20.99981085,0.007146937,46.2141057,0,0,0,0,0,0,0,414224.3592,115.062322,116126.0175
e-clear,east,clear, 02/18  09:00:00,11.5,72576.01538,21.53988142,21.21157884,21.37573013,0,134.8737724,21.21157884,0.007025701,44.85727381,0,0,0,0,0,0,0,10058.09409,2.793915026,116126.0175
e-clear,east,clear, 02/18  10:00:00,12.375,72576.01538,21.54577556,21.12672858,21.33625207,0,115.4883302,21.12672858,0.006842619,43.92373424,0,0,0,0,0,0,0,3735.364016,1.037601116,116126.0175
e-clear,east,clear, 02/18  11:00:00,13.875,53136.01126,21.67293509,21.15326468,21.41309989,0,94.91094502,21.15326468,0.007114848,45.56899384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/18  12:00:00,16.25,42768.00906,21.85631897,21.59400692,21.72516294,0,62.33383812,21.59400692,0.007852047,48.86596003,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/18  13:00:00,16.375,42768.00906,21.90594394,21.68821324,21.79707859,0,59.09216345,21.68821324,0.008136263,50.30850668,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/18  14:00:00,15.375,42768.00906,21.98933927,21.62548766,21.80741347,0,75.49156863,21.62548766,0.00824674,51.14761526,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/18  15:00:00,14.375,42768.00906,21.86270831,21.40306401,21.63288616,0,87.83357558,21.40306401,0.008668971,54.4494889,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/18  16:00:00,12.125,42768.00906,21.63730134,21.0603959,21.34884862,0,99.51091963,21.0603959,0.008575347,55.07427698,0,0,0,0,0,0,0,75711.5292,21.03098033,116126.0175
e-clear,east,clear, 02/18  17:00:00,11,42768.00906,21.50925913,20.99983184,21.25454548,0,86.2761128,20.99983184,0.007827354,50.55879592,0,0,0,0,0,0,0,194534.4468,54.03734632,116126.0175
e-clear,east,clear, 02/18  18:00:00,11,42768.00906,21.37090707,20.99979932,21.18535319,0,90.97790912,20.99979932,0.007370285,47.67076572,0,0,0,0,0,0,0,177354.737,49.26520472,116126.0175
e-clear,east,clear, 02/18  19:00:00,11,110160.0233,21.31067855,20.99982019,21.15524937,0,92.45789319,20.99982019,0.007214297,46.7195481,0,0,0,0,0,0,0,171970.9199,47.76969997,116126.0175
e-clear,east,clear, 02/18  20:00:00,9.75,129600.0275,21.25473182,20.99975261,21.12724221,0,105.9868703,20.99975261,0.00727989,47.15707643,0,0,0,0,0,0,0,200854.3758,55.79288216,116126.0175
e-clear,east,clear, 02/18  21:00:00,9,129600.0275,21.2281586,20.99965106,21.11390483,0,117.4173989,20.99965106,0.007370882,47.76935819,0,0,0,0,0,0,0,206283.2208,57.30089467,116126.0175
e-clear,east,clear, 02/18  22:00:00,9,129600.0275,21.19448273,20.9997048,21.09709377,0,103.4213434,20.9997048,0.00733207,47.53813492,0,0,0,0,0,0,0,256641.9082,71.28941895,116126.0175
e-clear,east,clear, 02/18  23:00:00,8.375,110160.0233,21.08292032,20.99985817,21.04138925,0,51.99564227,20.99985817,0.007278685,47.19557603,0,0,0,0,0,0,0,480490.4887,133.4695802,116126.0175
e-clear,east,clear, 02/18  24:00:00,7.375,53136.01126,20.94660502,20.99996295,20.97328399,0,17.09078506,20.99996295,0.007189669,46.59603995,0,0,0,0,0,0,0,667757.4877,185.488191,116126.0175
e-clear,east,clear, 02/19  01:00:00,7,33696.00714,20.84226044,20.99995293,20.92110668,0,17.55873768,20.99995293,0.006977649,45.22038417,0,0,0,0,0,0,0,688662.0558,191.2950155,116126.0175
e-clear,east,clear, 02/19  02:00:00,6.375,33696.00714,20.74364457,20.99998488,20.87181473,0,8.233852847,20.99998488,0.006683483,43.33410372,0,0,0,0,0,0,0,760275.7891,211.1877192,116126.0175
e-clear,east,clear, 02/19  03:00:00,6.625,14256.00302,20.66362334,20.99998364,20.83180349,0,2.739692562,20.99998364,0.006470013,41.96435565,0,0,0,0,0,0,0,764701.2353,212.4170098,116126.0175
e-clear,east,clear, 02/19  04:00:00,7,14256.00302,20.61029899,20.99999532,20.80514716,0.495675129,0.435428004,20.99999532,0.006517961,42.24599983,0,0,0,0,0,0,0,751783.1205,208.8286446,116126.0175
e-clear,east,clear, 02/19  05:00:00,6.375,14256.00302,20.53736939,21.00002909,20.76869924,10.19721465,0,21.00002909,0.006560215,42.50122014,0,0,0,0,0,0,0,827023.0361,229.7286211,116126.0175
e-clear,east,clear, 02/19  06:00:00,6.625,14256.00302,20.48331534,21.00007313,20.74169423,16.30714409,0,21.00007313,0.006514738,42.2354777,0,0,0,0,0,0,0,833114.4677,231.4206855,116126.0175
e-clear,east,clear, 02/19  07:00:00,5.75,53136.01126,20.55651646,21.00007964,20.77829805,18.57842846,6.61100316,21.00007964,0.006208724,40.261389,0,0,0,0,0,0,0,871021.809,241.9505025,116126.0175
e-clear,east,clear, 02/19  08:00:00,5.625,53136.01126,21.66127881,21.01063261,21.33595571,0,166.8256821,21.01063261,0.005875365,38.10464876,0,0,0,0,0,0,0,237119.8409,65.86662248,116126.0175
e-clear,east,clear, 02/19  09:00:00,8.5,72576.01538,22.34768004,21.73955152,22.04361578,0,200.8271897,21.73955152,0.00590711,36.64839849,0,0,0,1.665304688,5995.096877,1.337106849,4813.584655,0,0,116126.0175
e-clear,east,clear, 02/19  10:00:00,11.25,72576.01538,22.3714772,21.80596031,22.08871875,0,147.9538028,21.80596031,0.005900785,36.45994649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  11:00:00,13.25,53136.01126,22.22105364,21.61780105,21.91942735,0,111.0957091,21.61780105,0.005509574,34.45979155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  12:00:00,15.25,42768.00906,22.32502504,21.88707746,22.10605125,0,83.81960051,21.88707746,0.005243846,32.25688794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  13:00:00,16.625,42768.00906,22.51558357,22.22480277,22.37019317,0,65.57534318,22.22480277,0.00500525,30.1661362,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  14:00:00,15.125,42768.00906,22.61800122,22.17896675,22.39848399,0,87.37252986,22.17896675,0.004788352,28.93295631,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  15:00:00,14,42768.00906,22.613574,22.01839316,22.31598358,0,105.5843847,22.01839316,0.005366521,32.69572153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  16:00:00,14,42768.00906,22.56278139,21.97531701,22.2690492,0,104.609138,21.97531701,0.005591801,34.14683361,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  17:00:00,13.375,42768.00906,22.41732757,21.78861106,22.10296932,0,111.1720942,21.78861106,0.006100039,37.64971512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  18:00:00,12.375,42768.00906,22.1680525,21.58496422,21.87650836,0,125.3572793,21.58496422,0.006400167,39.95134178,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  19:00:00,10.75,110160.0233,21.96304761,21.29127119,21.6271594,0,147.552947,21.29127119,0.006474627,41.15286993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  20:00:00,10,129600.0275,21.79484977,21.17031439,21.48258208,0,160.1100012,21.17031439,0.006483248,41.52976695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/19  21:00:00,8.75,129600.0275,21.67096604,21.05854962,21.36475783,0,172.5625582,21.05854962,0.006487858,41.81870399,0,0,0,0,0,0,0,22918.57013,6.36626948,116126.0175
e-clear,east,clear, 02/19  22:00:00,8,129600.0275,21.53789492,20.99955344,21.26872418,0,150.3627798,20.99955344,0.006203252,40.1330967,0,0,0,0,0,0,0,147856.4077,41.07122436,116126.0175
e-clear,east,clear, 02/19  23:00:00,7.375,110160.0233,21.37733625,20.99972583,21.18853104,0,88.83680372,20.99972583,0.005838741,37.79636513,0,0,0,0,0,0,0,407340.7493,113.1502081,116126.0175
e-clear,east,clear, 02/19  24:00:00,6.375,53136.01126,21.20641406,20.99986435,21.1031392,0,45.35685404,20.99986435,0.00554951,35.94037372,0,0,0,0,0,0,0,625363.0352,173.7119542,116126.0175
e-clear,east,clear, 02/20  01:00:00,6,33696.00714,21.07970771,20.99988458,21.03979614,0,39.41576042,20.99988458,0.005414712,35.07488742,0,0,0,0,0,0,0,669545.0372,185.9847326,116126.0175
e-clear,east,clear, 02/20  02:00:00,6.625,33696.00714,20.98688549,20.99989826,20.99339187,0,29.26411437,20.99989826,0.005228346,33.87767768,0,0,0,0,0,0,0,666970.8364,185.2696768,116126.0175
e-clear,east,clear, 02/20  03:00:00,7,14256.00302,20.91409353,20.99991151,20.95700252,0,23.29032154,20.99991151,0.005043376,32.66863245,0,0,0,0,0,0,0,665122.4362,184.7562323,116126.0175
e-clear,east,clear, 02/20  04:00:00,7,14256.00302,20.84749026,20.99992694,20.9237086,0,18.39774404,20.99992694,0.004960278,32.12261389,0,0,0,0,0,0,0,682719.5492,189.6443192,116126.0175
e-clear,east,clear, 02/20  05:00:00,7.625,14256.00302,20.79350452,20.99993153,20.89671802,0,16.92213142,20.99993153,0.004920444,31.86666444,0,0,0,0,0,0,0,649372.2609,180.3811836,116126.0175
e-clear,east,clear, 02/20  06:00:00,8.625,14256.00302,20.76136429,20.99993447,20.88064938,0,19.41561366,20.99993447,0.004787745,31.01376175,0.25,0,0,0,0,0,0,578120.4264,160.5890073,116126.0175
e-clear,east,clear, 02/20  07:00:00,8.375,53136.01126,20.73638803,20.99991279,20.86815041,0,15.07205887,20.99991279,0.004614463,29.89963452,1,0,0,0,0,0,0,609665.2839,169.3514677,116126.0175
e-clear,east,clear, 02/20  08:00:00,8.625,53136.01126,20.78255962,20.99991919,20.8912394,0,36.47937569,20.99991919,0.004736736,30.70492819,0,0,0,0,0,0,0,517577.5963,143.7715545,116126.0175
e-clear,east,clear, 02/20  09:00:00,10.25,72576.01538,20.98368826,20.99986875,20.99177851,0,88.22763727,20.99986875,0.004932521,31.99584097,0,0,0,0,0,0,0,231473.4983,64.29819397,116126.0175
e-clear,east,clear, 02/20  10:00:00,11.625,72576.01538,21.1486864,20.99998884,21.07433762,0,73.11502499,20.99998884,0.005484357,35.55671356,0,0,0,0,0,0,0,201688.3042,56.02452893,116126.0175
e-clear,east,clear, 02/20  11:00:00,12.625,53136.01126,21.19961958,21.00000026,21.09980992,0,49.57994264,21.00000026,0.005943461,38.50530313,0,0,0,0,0,0,0,224593.938,62.38720499,116126.0175
e-clear,east,clear, 02/20  12:00:00,13,42768.00906,21.21293151,20.99995037,21.10644094,0,51.48006858,20.99995037,0.006085657,39.39327635,0,0,0,0,0,0,0,194622.9314,54.0619254,116126.0175
e-clear,east,clear, 02/20  13:00:00,13,42768.00906,21.23290886,20.99997171,21.11644029,0,53.50055986,20.99997171,0.00638964,41.32565103,0,0,0,0,0,0,0,187746.4332,52.15178701,116126.0175
e-clear,east,clear, 02/20  14:00:00,13.625,42768.00906,21.26806841,20.99996571,21.13401706,0,59.07250498,20.99996571,0.006420012,41.51999589,0,0,0,0,0,0,0,128386.5392,35.66292755,116126.0175
e-clear,east,clear, 02/20  15:00:00,14,42768.00906,21.28897475,20.99986347,21.14441911,0,62.46161211,20.99986347,0.005964584,38.60301125,0,0,0,0,0,0,0,92763.08816,25.76752449,116126.0175
e-clear,east,clear, 02/20  16:00:00,12.75,42768.00906,21.29869667,20.99996672,21.14933169,0,61.2809371,20.99996672,0.006266921,40.53961798,0,0,0,0,0,0,0,175374.2169,48.71506025,116126.0175
e-clear,east,clear, 02/20  17:00:00,11.375,42768.00906,21.21486561,21.00001113,21.10743837,0,46.43567295,21.00001113,0.00689561,44.56203894,0,0,0,0,0,0,0,314672.9986,87.40916627,116126.0175
e-clear,east,clear, 02/20  18:00:00,11,42768.00906,21.08885202,20.99995656,21.04440429,0,52.72482108,20.99995656,0.007235949,46.7364069,0,0,0,0,0,0,0,315361.8073,87.60050202,116126.0175
e-clear,east,clear, 02/20  19:00:00,10.375,110160.0233,20.96964696,20.99993813,20.98479254,0,41.79415008,20.99993813,0.007330049,47.36642881,0,0,0,0,0,0,0,393237.1169,109.2325325,116126.0175
e-clear,east,clear, 02/20  20:00:00,10,129600.0275,20.92370642,20.99982625,20.96176633,0,59.92924418,20.99982625,0.007327137,47.36575746,0,0,0,0,0,0,0,351067.4145,97.51872624,116126.0175
e-clear,east,clear, 02/20  21:00:00,9.375,129600.0275,20.90924031,20.99974577,20.95449304,0,73.73549189,20.99974577,0.007396743,47.84021963,0,0,0,0,0,0,0,340197.9491,94.49943031,116126.0175
e-clear,east,clear, 02/20  22:00:00,9,129600.0275,20.88518947,20.99979606,20.94249277,0,61.45705486,20.99979606,0.00734985,47.58719507,0,0,0,0,0,0,0,407643.0213,113.2341726,116126.0175
e-clear,east,clear, 02/20  23:00:00,9,110160.0233,20.82395901,20.99992741,20.91194321,0,24.28865253,20.99992741,0.007206314,46.65674351,0,0,0,0,0,0,0,541023.6103,150.2843362,116126.0175
e-clear,east,clear, 02/20  24:00:00,9,53136.01126,20.7597286,20.99999086,20.87985973,0,8.540890846,20.99999086,0.006910478,44.74552317,0,0,0,0,0,0,0,597097.6962,165.8604712,116126.0175
e-clear,east,clear, 02/21  01:00:00,9,28512.00604,20.69495983,20.99993162,20.84744572,0,15.88078207,20.99993162,0.006755336,43.77905252,0,0,0,0,0,0,0,570816.1935,158.5600537,116126.0175
e-clear,east,clear, 02/21  02:00:00,9,22032.00467,20.64200257,20.99995838,20.82098047,0,10.59413543,20.99995838,0.006879829,44.64846501,0,0,0,0,0,0,0,590044.9673,163.9013798,116126.0175
e-clear,east,clear, 02/21  03:00:00,8.375,14256.00302,20.58389531,21.00000411,20.79194971,0.297947959,2.86377927,21.00000411,0.006866769,44.59732087,0,0,0,0,0,0,0,657322.6901,182.5896361,116126.0175
e-clear,east,clear, 02/21  04:00:00,8,14256.00302,20.52814871,21.00002724,20.76408797,5.428244488,0,21.00002724,0.006706519,43.56759729,0,0,0,0,0,0,0,709108.8015,196.9746671,116126.0175
e-clear,east,clear, 02/21  05:00:00,8,14256.00302,20.48518584,21.00005982,20.74262283,10.93399924,0,21.00005982,0.006554082,42.58753638,0,0,0,0,0,0,0,728542.721,202.3729781,116126.0175
e-clear,east,clear, 02/21  06:00:00,8,28512.00604,20.45734061,21.00007987,20.72871024,14.02032511,0,21.00007987,0.006280178,40.85041512,0,0,0,0,0,0,0,739105.8376,205.3071771,116126.0175
e-clear,east,clear, 02/21  07:00:00,8,57024.01208,20.62996447,20.99990325,20.81493386,0,35.96439666,20.99990325,0.006017805,39.19919244,0,0,0,0,0,0,0,559384.8479,155.38468,116126.0175
e-clear,east,clear, 02/21  08:00:00,8,72576.01538,21.87279142,21.24319507,21.55799324,0,189.0778066,21.24319507,0.005878922,37.77938111,0,0,0,1.614852831,5813.470192,1.316294236,4738.659249,39345.7778,10.92938272,116126.0175
e-clear,east,clear, 02/21  09:00:00,9.25,57024.01208,22.33397384,21.55471697,21.9443454,0,181.0019538,21.55471697,0.005713138,36.05866482,0,0,0,1.469545024,5290.362087,1.219431075,4389.951868,0,0,116126.0175
e-clear,east,clear, 02/21  10:00:00,10.625,57024.01208,22.22090508,21.45303646,21.83697077,0,152.6987522,21.45303646,0.005502811,34.99264833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  11:00:00,11.625,36288.00769,22.01757633,21.21962185,21.61859909,0,131.8644221,21.21962185,0.005424503,35.00950888,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  12:00:00,12,36288.00769,22.00075515,21.2220786,21.61141687,0,126.2814433,21.2220786,0.00521896,33.68891119,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  13:00:00,12,36288.00769,21.99931189,21.21638525,21.60784857,0,126.1192958,21.21638525,0.00499072,32.23869861,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  14:00:00,12,36288.00769,21.98175809,21.20003023,21.59089416,0,125.6605326,21.20003023,0.004884985,31.59264896,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  15:00:00,12,36288.00769,21.93493073,21.15597665,21.54545369,0,124.7875092,21.15597665,0.004842138,31.40252343,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  16:00:00,12,36288.00769,21.86083418,21.11798049,21.48940734,0,124.1601179,21.11798049,0.00485599,31.56535919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/21  17:00:00,11.375,36288.00769,21.72546843,21.03964241,21.38255542,0,125.9112752,21.03964241,0.004954777,32.3582765,0,0,0,0,0,0,0,26762.09275,7.433914653,116126.0175
e-clear,east,clear, 02/21  18:00:00,10.375,36288.00769,21.51720124,20.99988853,21.25854488,0,119.6068052,20.99988853,0.005046836,33.03463209,0,0,0,0,0,0,0,110573.7828,30.71493968,116126.0175
e-clear,east,clear, 02/21  19:00:00,10,86832.0184,21.39618578,20.99985518,21.19802048,0,100.5695353,20.99985518,0.005137165,33.62109838,0,0,0,0,0,0,0,202509.1537,56.25254269,116126.0175
e-clear,east,clear, 02/21  20:00:00,9.375,115344.0244,21.32293349,20.99984414,21.16138882,0,100.6153811,20.99984414,0.005360387,35.09111613,0,0,0,0,0,0,0,241204.5364,67.00126011,116126.0175
e-clear,east,clear, 02/21  21:00:00,9,129600.0275,21.28210584,20.99977204,21.14093894,0,110.7956131,20.99977204,0.005515722,36.11238951,0,0,0,0,0,0,0,227836.9504,63.28804178,116126.0175
e-clear,east,clear, 02/21  22:00:00,9,115344.0244,21.24763208,20.99970252,21.1236673,0,116.5915505,20.99970252,0.005550037,36.33522882,0,0,0,0,0,0,0,206770.1849,57.43616247,116126.0175
e-clear,east,clear, 02/21  23:00:00,9,86832.0184,21.15194457,20.99974677,21.07584567,0,74.78505539,20.99974677,0.005421594,35.50147817,0,0,0,0,0,0,0,356759.7257,99.09992381,116126.0175
e-clear,east,clear, 02/21  24:00:00,9,42768.00906,21.04950958,20.99982329,21.02466644,0,46.3560713,20.99982329,0.005304957,34.7653017,0,0,0,0,0,0,0,459109.688,127.5304689,116126.0175
e-clear,east,clear, 02/22  01:00:00,9,28512.00604,20.97092181,20.99987371,20.98539776,0,37.41025017,20.99987371,0.005376534,35.22158249,0,0,0,0,0,0,0,491467.5453,136.5187626,116126.0175
e-clear,east,clear, 02/22  02:00:00,8.375,22032.00467,20.88987865,20.99989702,20.94488784,0,27.52757948,20.99989702,0.005425739,35.5498271,0,0,0,0,0,0,0,565709.3926,157.141498,116126.0175
e-clear,east,clear, 02/22  03:00:00,8,14256.00302,20.81525926,20.99990974,20.9075845,0,20.78942944,20.99990974,0.0054761,35.89002601,0,0,0,0,0,0,0,613273.9876,170.3538854,116126.0175
e-clear,east,clear, 02/22  04:00:00,8,14256.00302,20.75363703,20.99991894,20.87677798,0,17.43459148,20.99991894,0.005582522,36.58126916,0,0,0,0,0,0,0,625597.4891,173.7770803,116126.0175
e-clear,east,clear, 02/22  05:00:00,8,14256.00302,20.69169198,20.99992228,20.84580713,0,12.2896532,20.99992228,0.005837572,38.21333875,0,0,0,0,0,0,0,644886.04,179.1350111,116126.0175
e-clear,east,clear, 02/22  06:00:00,8,28512.00604,20.63289582,20.99996513,20.81643048,0,6.040441645,20.99996513,0.0062264,40.71866317,0,0,0,0,0,0,0,667789.6795,185.4971332,116126.0175
e-clear,east,clear, 02/22  07:00:00,7.375,57024.01208,20.78174448,20.99986768,20.89080608,0,48.68266519,20.99986768,0.006276232,41.0415835,0,0,0,0,0,0,0,552736.0963,153.5378045,116126.0175
e-clear,east,clear, 02/22  08:00:00,8.25,72576.01538,22.14328839,21.44096722,21.79212781,0,194.1796475,21.44096722,0.006086437,38.78755936,0,0,0,1.894310277,6819.516997,1.530276997,5508.997191,21657.89923,6.01608312,116126.0175
e-clear,east,clear, 02/22  09:00:00,9.625,57024.01208,22.75442019,22.02301539,22.38871779,0,181.2135966,22.02301539,0.006151621,37.82847958,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  10:00:00,11.25,57024.01208,22.60465874,21.86630264,22.23548069,0,149.569881,21.86630264,0.006298406,39.11840133,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  11:00:00,12,36288.00769,22.39653665,21.60743089,22.00198377,0,131.7627748,21.60743089,0.006293264,39.72463134,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  12:00:00,12.625,36288.00769,22.3731036,21.61095578,21.99202969,0,123.1439929,21.61095578,0.006294427,39.72313547,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  13:00:00,13,36288.00769,22.39973364,21.67406529,22.03689947,0,117.293303,21.67406529,0.006314189,39.6688138,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  14:00:00,12.375,36288.00769,22.37487341,21.59570177,21.98528759,0,125.8765274,21.59570177,0.006399661,40.35496324,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  15:00:00,12.625,36288.00769,22.31933821,21.55370597,21.93652209,0,121.9739149,21.55370597,0.006596277,41.64657797,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  16:00:00,13,36288.00769,22.28398673,21.59509187,21.9395393,0,115.8862438,21.59509187,0.006754978,42.51498586,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  17:00:00,13,36288.00769,22.1879139,21.57669457,21.88230423,0,115.3893685,21.57669457,0.006831907,43.04204716,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  18:00:00,12.375,36288.00769,22.01085232,21.48863755,21.74974493,0,123.9991382,21.48863755,0.006725366,42.60676422,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  19:00:00,12,86832.0184,21.85300728,21.3045566,21.57878194,0,127.5029667,21.3045566,0.00671857,43.04786779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  20:00:00,11.375,115344.0244,21.74484748,21.20993014,21.47738881,0,136.6097799,21.20993014,0.006957042,44.81956554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  21:00:00,11,129600.0275,21.67576662,21.19045305,21.43310983,0,143.8075974,21.19045305,0.007135639,46.03848487,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  22:00:00,10.375,115344.0244,21.61924567,21.14576932,21.38250749,0,152.8893469,21.14576932,0.007163993,46.36304616,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/22  23:00:00,8.75,86832.0184,21.43536397,21.00323203,21.219298,0,113.5431035,21.00323203,0.006981627,45.59352693,0,0,0,0,0,0,0,233479.237,64.85534362,116126.0175
e-clear,east,clear, 02/22  24:00:00,7.875,42768.00906,21.25861202,20.99974781,21.12917991,0,69.3078909,20.99974781,0.006733915,43.97591592,0,0,0,0,0,0,0,447960.627,124.4335075,116126.0175
e-clear,east,clear, 02/23  01:00:00,7.925,28512.00604,21.14304192,20.99981814,21.07143003,0,53.25277883,20.99981814,0.006615398,43.19396613,0,0,0,0,0,0,0,502597.9172,139.6105326,116126.0175
e-clear,east,clear, 02/23  02:00:00,7.375,22032.00467,21.03034208,20.99987753,21.0151098,0,36.8929135,20.99987753,0.006503854,42.4471096,0,0,0,0,0,0,0,595191.1824,165.330884,116126.0175
e-clear,east,clear, 02/23  03:00:00,8.25,14256.00302,20.95712359,20.99989007,20.97850683,0,30.88754146,20.99989007,0.006262118,40.84506953,0,0,0,0,0,0,0,562118.6294,156.1440637,116126.0175
e-clear,east,clear, 02/23  04:00:00,8.375,14256.00302,20.89411022,20.99988757,20.9469989,0,25.76451895,20.99988757,0.006077483,39.63777232,0,0,0,0,0,0,0,572879.5798,159.1332166,116126.0175
e-clear,east,clear, 02/23  05:00:00,7.375,14256.00302,20.81100824,20.99994354,20.90547589,0,16.51691335,20.99994354,0.006046919,39.44021154,0,0,0,0,0,0,0,667902.4705,185.528464,116126.0175
e-clear,east,clear, 02/23  06:00:00,6.375,28512.00604,20.71906673,20.99997173,20.85951923,0,6.757532449,20.99997173,0.005916056,38.59465393,0,0,0,0,0,0,0,764718.1391,212.4217053,116126.0175
e-clear,east,clear, 02/23  07:00:00,6,57024.01208,20.8294515,20.99985255,20.91465202,0,44.0138039,20.99985255,0.005787301,37.73960864,0,0,0,0,0,0,0,653884.4229,181.6345619,116126.0175
e-clear,east,clear, 02/23  08:00:00,7.25,72576.01538,21.98187336,21.23356545,21.60771941,0,196.8288283,21.23356545,0.005720987,36.78991271,0,0,0,0,0,0,0,51451.07576,14.29196549,116126.0175
e-clear,east,clear, 02/23  09:00:00,10.5,57024.01208,22.65379917,21.93490852,22.29435384,0,169.5216519,21.93490852,0.00599163,36.90311502,0,0,0,2.692569612,9693.250603,2.227914688,8020.492878,0,0,116126.0175
e-clear,east,clear, 02/23  10:00:00,12.625,57024.01208,22.65163989,22.05364359,22.35264174,0,129.1750523,22.05364359,0.006231753,38.09635163,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  11:00:00,13.625,36288.00769,22.50956116,21.86006837,22.18481477,0,109.0728588,21.86006837,0.006314807,39.03268006,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  12:00:00,14.625,36288.00769,22.582822,22.00122294,22.29202247,0,95.98441746,22.00122294,0.00643612,39.3938242,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  13:00:00,15,36288.00769,22.67712908,22.13159967,22.40436438,0,91.10612473,22.13159967,0.006651904,40.31463162,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  14:00:00,14.375,36288.00769,22.69472507,22.08866981,22.39169744,0,100.0862631,22.08866981,0.006684981,40.58913005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  15:00:00,14.125,36288.00769,22.65671732,22.01549814,22.33610773,0,103.6376733,22.01549814,0.006571664,40.08710089,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  16:00:00,14.075,36288.00769,22.61755339,22.0072033,22.31237834,0,104.2946558,22.0072033,0.006653385,40.60120384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  17:00:00,14,36288.00769,22.52756404,21.98479273,22.25617839,0,105.2429858,21.98479273,0.006873444,41.98693645,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  18:00:00,12.75,36288.00769,22.33602452,21.82567986,22.08085219,0,122.7480458,21.82567986,0.007016384,43.26993209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  19:00:00,11.375,86832.0184,22.11603069,21.48117912,21.7986049,0,140.474606,21.48117912,0.007063472,44.48343138,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  20:00:00,11,115344.0244,21.96190421,21.35456583,21.65823502,0,145.9720616,21.35456583,0.007076962,44.91347345,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  21:00:00,11,129600.0275,21.89567928,21.38458407,21.64013168,0,147.0568617,21.38458407,0.006942602,43.98938059,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  22:00:00,10.375,115344.0244,21.82678723,21.32642159,21.57660441,0,155.8595127,21.32642159,0.006917975,43.99201616,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  23:00:00,10.625,86832.0184,21.66153455,21.05202002,21.35677728,0,146.2078058,21.05202002,0.006899014,44.5898554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/23  24:00:00,9.75,42768.00906,21.47315681,21.00116744,21.23716213,0,106.6953759,21.00116744,0.006728531,43.61993107,0,0,0,0,0,0,0,196713.4252,54.64261811,116126.0175
e-clear,east,clear, 02/24  01:00:00,8.375,28512.00604,21.30655859,20.9997501,21.15315434,0,76.99260062,20.9997501,0.006637197,43.011368,0,0,0,0,0,0,0,389360.5972,108.1557214,116126.0175
e-clear,east,clear, 02/24  02:00:00,7.375,22032.00467,21.17400617,20.99982023,21.0869132,0,55.66894428,20.99982023,0.006607557,42.80525672,0,0,0,0,0,0,0,528052.4296,146.6812304,116126.0175
e-clear,east,clear, 02/24  03:00:00,7,14256.00302,21.06403824,20.99986868,21.03195346,0,40.25299854,20.99986868,0.006525137,42.25072076,0,0,0,0,0,0,0,606401.5673,168.4448798,116126.0175
e-clear,east,clear, 02/24  04:00:00,7,14256.00302,20.97528866,20.99988809,20.98758838,0,30.03846862,20.99988809,0.006350827,41.11809805,0,0,0,0,0,0,0,642921.9793,178.5894387,116126.0175
e-clear,east,clear, 02/24  05:00:00,6.375,14256.00302,20.88474931,20.99993748,20.94234339,0,19.14753923,20.99993748,0.00620002,40.15119821,0,0,0,0,0,0,0,720434.1229,200.1205897,116126.0175
