Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 02/24  06:00:00,6,28512.00604,20.79587435,20.99996131,20.89791783,0,10.16743829,20.99996131,0.006002629,38.88508103,0,0,0,0,0,0,0,775725.2054,215.4792237,116126.0175
e-clear,east,clear, 02/24  07:00:00,6.625,57024.01208,20.9512668,20.9998176,20.9755422,0,53.91269666,20.9998176,0.00590666,38.26959168,0,0,0,0,0,0,0,579972.9036,161.1035843,116126.0175
e-clear,east,clear, 02/24  08:00:00,8.25,72576.01538,22.28605787,21.55297873,21.9195183,0,202.8005069,21.55297873,0.00593069,37.15271511,0,0,0,2.856360148,10282.89653,2.314333723,8331.601403,0,0,116126.0175
e-clear,east,clear, 02/24  09:00:00,10.875,57024.01208,22.96736112,22.3103398,22.63885046,0,166.3028474,22.3103398,0.006128579,36.63371462,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  10:00:00,11.375,57024.01208,22.86915442,22.14129756,22.50522599,0,150.6160821,22.14129756,0.006478153,39.11349469,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  11:00:00,11.625,36288.00769,22.63559931,21.77584153,22.20572042,0,141.9811461,21.77584153,0.006932553,42.76084308,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  12:00:00,12.625,36288.00769,22.68112632,21.89006668,22.2855965,0,128.3671102,21.89006668,0.007005607,42.90667228,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  13:00:00,14.25,36288.00769,22.67665737,22.04179365,22.35922551,0,103.0401731,22.04179365,0.006693084,40.61063032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  14:00:00,14.375,36288.00769,22.60979684,22.01335756,22.3115772,0,98.35295378,22.01335756,0.006465082,39.29190508,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  15:00:00,14,36288.00769,22.553721,21.90645405,22.23008753,0,103.7293149,21.90645405,0.006223254,38.08561892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  16:00:00,14,36288.00769,22.55351656,21.93598058,22.24474857,0,104.5819778,21.93598058,0.006145107,37.54445313,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  17:00:00,14,36288.00769,22.48963502,21.95134246,22.22048874,0,104.5783128,21.95134246,0.006212124,37.91455643,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  18:00:00,13.375,36288.00769,22.34506629,21.89589656,22.12048143,0,113.8890457,21.89589656,0.006272908,38.38785085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  19:00:00,13,86832.0184,22.21071356,21.73377044,21.972242,0,117.5900117,21.73377044,0.00626007,38.67672257,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  20:00:00,12.375,115344.0244,22.11844518,21.65193163,21.8851884,0,126.8457871,21.65193163,0.006334456,39.32886444,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  21:00:00,12.625,129600.0275,22.08580717,21.72802872,21.90691795,0,125.7050051,21.72802872,0.006425741,39.67923185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  22:00:00,12.375,115344.0244,22.08983406,21.79075294,21.9402935,0,129.6721106,21.79075294,0.00656213,40.3436088,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  23:00:00,12.625,86832.0184,21.97721328,21.54907479,21.76314404,0,120.453885,21.54907479,0.006755818,42.11290362,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/24  24:00:00,12.375,42768.00906,21.81518505,21.3031911,21.55918807,0,119.6145932,21.3031911,0.006778975,42.88288378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  01:00:00,11.375,33696.00714,21.59522938,21.04135252,21.31829095,0,121.643053,21.04135252,0.007008584,45.03681187,0,0,0,0,0,0,0,42357.40626,11.76594618,116126.0175
e-clear,east,clear, 02/25  02:00:00,11.625,33696.00714,21.47297699,20.99980267,21.23638983,0,110.6686235,20.99980267,0.00738068,47.51920035,0,0,0,0,0,0,0,67872.77236,18.85354788,116126.0175
e-clear,east,clear, 02/25  03:00:00,10.75,14256.00302,21.33825287,20.99979479,21.16902383,0,87.65045064,20.99979479,0.007718557,49.69892496,0,0,0,0,0,0,0,205322.2256,57.03395155,116126.0175
e-clear,east,clear, 02/25  04:00:00,10,14256.00302,21.23334118,20.99979104,21.11656611,0,71.47374639,20.99979104,0.007847293,50.53622944,0,0,0,0,0,0,0,310141.1078,86.15030773,116126.0175
e-clear,east,clear, 02/25  05:00:00,10,14256.00302,21.15516405,20.99980604,21.07748505,0,61.49163812,20.99980604,0.00789338,50.86076684,0,0,0,0,0,0,0,346063.6773,96.12879924,116126.0175
e-clear,east,clear, 02/25  06:00:00,10,14256.00302,21.08558166,20.99982402,21.04270284,0,52.88084711,20.99982402,0.007824242,50.47055218,0,0,0,0,0,0,0,376715.3372,104.6431492,116126.0175
e-clear,east,clear, 02/25  07:00:00,9.375,53136.01126,21.09579234,20.99982682,21.04780958,0,49.88055758,20.99982682,0.007389489,47.7457342,0,0,0,0,0,0,0,425407.0359,118.1686211,116126.0175
e-clear,east,clear, 02/25  08:00:00,10.25,53136.01126,21.76235744,21.15278852,21.45757298,0,144.1892363,21.15278852,0.006834875,43.86587031,0,0,0,0.634765544,2285.155957,0.494470606,1780.094181,50058.52895,13.90514693,116126.0175
e-clear,east,clear, 02/25  09:00:00,11.625,72576.01538,22.71043315,22.30712649,22.50877982,0,157.77471,22.30712649,0.006634201,39.72437516,0,0,0,2.23798614,8056.750102,1.793688775,6457.279589,0,0,116126.0175
e-clear,east,clear, 02/25  10:00:00,12,72576.01538,22.87551571,22.32319557,22.59935564,0,143.688965,22.32319557,0.006440095,38.52478675,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  11:00:00,12,53136.01126,22.75002064,21.97661121,22.36331592,0,137.8923267,21.97661121,0.006366998,38.9287375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  12:00:00,12.625,42768.00906,22.77098133,22.017347,22.39416417,0,130.2089985,22.017347,0.006022708,36.74703053,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  13:00:00,13,42768.00906,22.85761378,22.13838702,22.4980004,0,125.1230962,22.13838702,0.005387323,32.64698721,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  14:00:00,13,42768.00906,22.84203106,22.12329379,22.48266243,0,124.3846643,22.12329379,0.005131927,31.14055149,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  15:00:00,13,42768.00906,22.78486301,22.06727427,22.42606864,0,123.3443811,22.06727427,0.005336405,32.48142789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  16:00:00,12.375,42768.00906,22.67963006,21.91755238,22.29859122,0,130.6095205,21.91755238,0.005321662,32.70982542,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  17:00:00,11.375,42768.00906,22.46995777,21.63214116,22.05104946,0,142.4370441,21.63214116,0.005441562,34.06612982,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  18:00:00,11,42768.00906,22.19051966,21.45418104,21.82235035,0,147.0451018,21.45418104,0.005828328,36.85264636,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  19:00:00,10.375,110160.0233,22.00133113,21.27623185,21.63878149,0,154.4149868,21.27623185,0.006060831,38.713818,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  20:00:00,9.375,129600.0275,21.84608786,21.15923282,21.50266034,0,170.0741473,21.15923282,0.006288462,40.4429558,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  21:00:00,9,129600.0275,21.7322548,21.09918875,21.41572177,0,176.1366714,21.09918875,0.006457416,41.69582043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/25  22:00:00,9,129600.0275,21.63630958,21.00579318,21.32105138,0,168.1689625,21.00579318,0.006449497,41.90013958,0,0,0,0,0,0,0,21346.5073,5.92958536,116126.0175
e-clear,east,clear, 02/25  23:00:00,9.625,110160.0233,21.50884494,20.99973055,21.25428774,0,115.5916014,20.99973055,0.006402109,41.63655954,0,0,0,0,0,0,0,172926.7683,48.0352134,116126.0175
e-clear,east,clear, 02/25  24:00:00,9.375,53136.01126,21.36007475,20.99980699,21.17994087,0,75.75160786,20.99980699,0.006254365,40.69999918,0,0,0,0,0,0,0,331238.9018,92.01080606,116126.0175
e-clear,east,clear, 02/26  01:00:00,7.75,33696.00714,21.21480288,20.99978825,21.10729556,0,62.5472055,20.99978825,0.005985874,38.94570046,0,0,0,0,0,0,0,478955.8168,133.0432825,116126.0175
e-clear,east,clear, 02/26  02:00:00,6.375,33696.00714,21.08096369,20.99985976,21.04041172,0,40.46585649,20.99985976,0.005888878,38.30617188,0,0,0,0,0,0,0,643471.9505,178.7422085,116126.0175
e-clear,east,clear, 02/26  03:00:00,6,14256.00302,20.96612626,20.9999203,20.98302328,0,24.84088406,20.9999203,0.005789658,37.64346738,0,0,0,0,0,0,0,722541.7968,200.7060547,116126.0175
e-clear,east,clear, 02/26  04:00:00,6,14256.00302,20.8703248,20.99994558,20.93513519,0,14.58327067,20.99994558,0.005619533,36.53362125,0,0,0,0,0,0,0,759219.4025,210.8942785,116126.0175
e-clear,east,clear, 02/26  05:00:00,6,14256.00302,20.78285505,20.99997082,20.89141294,0,7.401376322,20.99997082,0.005537468,36.00476068,0,0,0,0,0,0,0,785052.9085,218.0702524,116126.0175
e-clear,east,clear, 02/26  06:00:00,5.375,14256.00302,20.69063005,21.00000094,20.8453155,1.548100136,0.958378081,21.00000094,0.005506405,35.82653521,0,0,0,0,0,0,0,852470.4779,236.797355,116126.0175
e-clear,east,clear, 02/26  07:00:00,4.375,53136.01126,20.64473564,21.00005544,20.82239554,9.425670546,0,21.00005544,0.005369852,34.95841959,0,0,0,0,0,0,0,945730.8094,262.7030026,116126.0175
e-clear,east,clear, 02/26  08:00:00,5.25,53136.01126,21.09399945,20.99986324,21.04693135,0,61.97154556,20.99986324,0.005134229,33.43747344,0,0,0,0,0,0,0,634835.0997,176.3430832,116126.0175
e-clear,east,clear, 02/26  09:00:00,7.875,72576.01538,22.01597299,21.29397467,21.65497383,0,201.8824199,21.29397467,0.005163245,33.04304014,0,0,0,2.581983096,9295.139147,2.260413469,8137.488489,7278.281004,2.021744723,116126.0175
e-clear,east,clear, 02/26  10:00:00,10.25,72576.01538,22.14765188,21.47184652,21.8097492,0,160.0902916,21.47184652,0.005266815,33.30671318,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  11:00:00,11.625,53136.01126,22.02065576,21.27468159,21.64766868,0,132.5157329,21.27468159,0.005156477,33.00652215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  12:00:00,12,42768.00906,22.01896546,21.28738092,21.65317319,0,127.4568443,21.28738092,0.005028268,32.17976609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  13:00:00,12,42768.00906,22.03423689,21.29480591,21.6645214,0,127.6424885,21.29480591,0.005281686,33.75170956,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  14:00:00,12,42768.00906,22.03358792,21.29250052,21.66304422,0,127.4817559,21.29250052,0.005295513,33.83170065,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  15:00:00,12,42768.00906,22.01649212,21.27340055,21.64494634,0,127.2103409,21.27340055,0.005428065,34.71190801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  16:00:00,12,42768.00906,21.99759546,21.25916957,21.62838251,0,126.9456692,21.25916957,0.005779467,36.97093779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/26  17:00:00,11.375,42768.00906,21.82371806,21.07381689,21.44876748,0,127.9069147,21.07381689,0.005943144,38.44370125,0,0,0,0,0,0,0,20005.47145,5.557075403,116126.0175
e-clear,east,clear, 02/26  18:00:00,11,42768.00906,21.59136467,20.99855654,21.29496061,0,124.9553038,20.99855654,0.006049647,39.3062688,0,0,0,0,0,0,0,53763.73605,14.93437113,116126.0175
e-clear,east,clear, 02/26  19:00:00,10.375,110160.0233,21.46470589,20.99984169,21.23227379,0,112.3599347,20.99984169,0.006138688,39.8760218,0,0,0,0,0,0,0,137997.5191,38.3326442,116126.0175
e-clear,east,clear, 02/26  20:00:00,9.375,129600.0275,21.38556855,20.99974787,21.19265821,0,122.879319,20.99974787,0.006310527,40.98124506,0,0,0,0,0,0,0,162143.1928,45.03977577,116126.0175
e-clear,east,clear, 02/26  21:00:00,8.375,129600.0275,21.32487131,20.99964831,21.16225981,0,128.116967,20.99964831,0.006465676,41.97873097,0,0,0,0,0,0,0,205343.7813,57.03993924,116126.0175
e-clear,east,clear, 02/26  22:00:00,8,129600.0275,21.26385814,20.99968734,21.13177274,0,109.2288942,20.99968734,0.0063919,41.52990235,0,0,0,0,0,0,0,296262.4424,82.29512288,116126.0175
e-clear,east,clear, 02/26  23:00:00,8,110160.0233,21.15232571,20.99982033,21.07607302,0,58.98278251,20.99982033,0.006104849,39.67312933,0,0,0,0,0,0,0,476513.2857,132.3648016,116126.0175
e-clear,east,clear, 02/26  24:00:00,8,53136.01126,21.02584142,20.99991897,21.0128802,0,26.5143177,20.99991897,0.005849731,38.01628548,0,0,0,0,0,0,0,593115.797,164.7543881,116126.0175
e-clear,east,clear, 02/27  01:00:00,8,28512.00604,20.94223459,20.99990315,20.97106887,0,30.20102834,20.99990315,0.005801457,37.70552036,0,0,0,0,0,0,0,579839.2501,161.0664584,116126.0175
e-clear,east,clear, 02/27  02:00:00,7.375,22032.00467,20.85326297,20.99992379,20.92659338,0,19.74120571,20.99992379,0.005822587,37.8648353,0,0,0,0,0,0,0,656136.0342,182.2600095,116126.0175
e-clear,east,clear, 02/27  03:00:00,6.375,14256.00302,20.74129352,20.9999823,20.87063791,0,7.022085101,20.9999823,0.005758407,37.44199884,0,0,0,0,0,0,0,763426.1187,212.0628108,116126.0175
e-clear,east,clear, 02/27  04:00:00,6,14256.00302,20.65578796,21.00000731,20.82789764,0.343495472,0.37490328,21.00000731,0.005606144,36.44721984,0,0,0,0,0,0,0,811568.0778,225.4355772,116126.0175
e-clear,east,clear, 02/27  05:00:00,5.375,14256.00302,20.56831623,21.0000392,20.78417772,10.56756372,0,21.0000392,0.005534673,35.98660214,0,0,0,0,0,0,0,888373.749,246.7704858,116126.0175
e-clear,east,clear, 02/27  06:00:00,5,28512.00604,20.49177462,21.00007143,20.74592303,20.59343364,0,21.00007143,0.005508203,35.83797614,0.25,0,0,0,0,0,0,947637.7934,263.2327204,116126.0175
e-clear,east,clear, 02/27  07:00:00,5,57024.01208,20.66345316,20.9999338,20.83169348,0,28.44920821,20.9999338,0.005428661,35.33827151,0.25,0,0,0,0,0,0,771177.2434,214.2159009,116126.0175
e-clear,east,clear, 02/27  08:00:00,6.875,72576.01538,22.15750575,21.39230892,21.77490734,0,207.5855876,21.39230892,0.005326065,33.88160393,0,0,0,1.855434061,6679.562618,1.592267655,5732.163557,53410.73611,14.83631559,116126.0175
e-clear,east,clear, 02/27  09:00:00,9.875,57024.01208,22.83003414,22.12434612,22.47719013,0,179.6267385,22.12434612,0.005310877,32.31131376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  10:00:00,12.25,57024.01208,22.73871088,22.10417135,22.42144111,0,136.3166112,22.10417135,0.005235049,31.87260604,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  11:00:00,14.875,36288.00769,22.67402613,22.12555708,22.39979161,0,93.6855767,22.12555708,0.00553649,33.63080102,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  12:00:00,17.25,36288.00769,22.91194514,22.58030716,22.74612615,0,62.26204312,22.58030716,0.006017156,35.52689502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  13:00:00,17.375,36288.00769,23.1421793,22.83319609,22.9876877,0,62.21976982,22.83319609,0.006337931,36.81324571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  14:00:00,17.625,36288.00769,23.31664423,22.99060681,23.15362552,0,61.65209811,22.99060681,0.006449637,37.08862986,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  15:00:00,17.375,36288.00769,23.44651908,23.10134755,23.27393331,0,66.15033413,23.10134755,0.006184369,35.3382362,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  16:00:00,15.125,36288.00769,23.37184086,22.82745916,23.09965001,0,98.14111625,22.82745916,0.006262668,36.38651366,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  17:00:00,13.375,36288.00769,23.17621398,22.51267419,22.84444409,0,123.9691201,22.51267419,0.006724515,39.79046181,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  18:00:00,13,36288.00769,22.92940418,22.36857437,22.64898928,0,128.6880706,22.36857437,0.006915051,41.26172383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  19:00:00,12.375,86832.0184,22.7267987,22.13056509,22.42868189,0,134.2929111,22.13056509,0.006589444,39.93318122,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  20:00:00,11.375,115344.0244,22.55420757,21.92724065,22.24072411,0,148.3792379,21.92724065,0.006272904,38.52919264,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  21:00:00,9.75,129600.0275,22.38641028,21.70325782,22.04483405,0,172.1781642,21.70325782,0.006498069,40.44704805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  22:00:00,10.25,115344.0244,22.25975722,21.66845987,21.96410855,0,165.4343635,21.66845987,0.00650682,40.58608165,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  23:00:00,11,86832.0184,22.1427694,21.52327306,21.83302123,0,147.408091,21.52327306,0.006554719,41.24708777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/27  24:00:00,11,42768.00906,21.93736085,21.25634276,21.59685181,0,142.8091804,21.25634276,0.006509992,41.64266751,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  01:00:00,9.125,28512.00604,21.68560224,21.02077193,21.35318708,0,135.3134209,21.02077193,0.006139257,39.86586649,0,0,0,0,0,0,0,129615.352,36.00426445,116126.0175
e-clear,east,clear, 02/28  02:00:00,8.625,22032.00467,21.49717579,20.99963013,21.24840296,0,105.4261077,20.99963013,0.00583963,37.98928823,0,0,0,0,0,0,0,270693.219,75.19256085,116126.0175
e-clear,east,clear, 02/28  03:00:00,9,14256.00302,21.38133709,20.99981569,21.19057639,0,89.00817389,20.99981569,0.006209576,40.34667205,0,0,0,0,0,0,0,307232.53,85.34236943,116126.0175
e-clear,east,clear, 02/28  04:00:00,9.625,14256.00302,21.30011171,20.99977137,21.14994154,0,79.43579564,20.99977137,0.006288249,40.83796865,0,0,0,0,0,0,0,302515.2623,84.03201731,116126.0175
e-clear,east,clear, 02/28  05:00:00,9.375,14256.00302,21.22221517,20.9997471,21.11098114,0,68.97025427,20.9997471,0.006106612,39.66991539,0,0,0,0,0,0,0,355557.096,98.76586,116126.0175
e-clear,east,clear, 02/28  06:00:00,9.625,28512.00604,21.15470879,20.9998149,21.07726184,0,60.75002761,20.9998149,0.006214727,40.36510286,0,0,0,0,0,0,0,370068.6088,102.7968358,116126.0175
e-clear,east,clear, 02/28  07:00:00,10,57024.01208,21.3055144,21.00394324,21.15472882,0,108.6640859,21.00394324,0.006349808,41.22315927,0,0,0,0,0,0,0,175192.6762,48.66463228,116126.0175
e-clear,east,clear, 02/28  08:00:00,11.25,72576.01538,22.66339802,22.12017005,22.39178403,0,164.524423,22.12017005,0.006343212,38.50320888,0,0,0,4.50818345,16229.46042,3.697838334,13312.218,0,0,116126.0175
e-clear,east,clear, 02/28  09:00:00,14.5,57024.01208,23.4856696,23.10018216,23.29292588,0,119.9070231,23.10018216,0.006555805,37.4983164,0,0,0,1.16333903,4188.020507,1.01709338,3661.536167,0,0,116126.0175
e-clear,east,clear, 02/28  10:00:00,16.625,57024.01208,23.60400775,23.34171006,23.4728589,0,83.65062652,23.34171006,0.007031343,39.62402718,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  11:00:00,17.625,36288.00769,23.59022961,23.27614272,23.43318616,0,65.37467298,23.27614272,0.00759202,42.91486833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  12:00:00,17.375,36288.00769,23.75956383,23.37818635,23.56887509,0,71.52243322,23.37818635,0.007322105,41.15232699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  13:00:00,17.625,36288.00769,23.95052875,23.54500992,23.74776933,0,71.42299293,23.54500992,0.006987857,38.87764089,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  14:00:00,18,36288.00769,24.12797812,23.75862994,23.94330403,0,67.91408262,23.75862994,0.007178283,39.39933123,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  15:00:00,17.375,36288.00769,24.2076698,23.76953709,23.98860345,0,77.77719374,23.76953709,0.007574092,41.52105376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  16:00:00,16.375,36288.00769,24.11726571,23.60392571,23.86059571,0,91.70296304,23.60392571,0.008345289,46.15206708,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  17:00:00,14.75,36288.00769,23.92995393,23.32809469,23.62902431,0,114.2626118,23.32809469,0.008845637,49.70200402,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  18:00:00,14,36288.00769,23.68622014,23.13847764,23.41234889,0,125.4407763,23.13847764,0.008997358,51.11863156,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  19:00:00,14,86832.0184,23.53614574,23.01110521,23.27362547,0,123.056811,23.01110521,0.008822736,50.52825137,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  20:00:00,13.375,115344.0244,23.43392732,22.91715871,23.17554301,0,132.0558066,22.91715871,0.008818339,50.79258103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  21:00:00,13,129600.0275,23.36667344,22.89888157,23.13277751,0,139.2800098,22.89888157,0.008882829,51.24622692,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  22:00:00,12.625,115344.0244,23.32108612,22.88324815,23.10216713,0,144.8927071,22.88324815,0.00889137,51.36225691,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  23:00:00,12.0875,86832.0184,23.15292774,22.53358441,22.84325608,0,146.1536209,22.53358441,0.008884422,52.39241306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 02/28  24:00:00,11.525,42768.00906,22.90080265,22.1669671,22.53388488,0,149.6847499,22.1669671,0.008918695,53.75662317,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  01:00:00,10.925,28512.00604,22.6506399,21.87657784,22.26360887,0,155.3897686,21.87657784,0.008574687,52.46948001,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  02:00:00,10.325,22032.00467,22.4101949,21.60250059,22.00634775,0,160.8826811,21.60250059,0.007963676,49.48024831,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  03:00:00,9.7875,14256.00302,22.16891121,21.3341695,21.75154036,0,165.4523906,21.3341695,0.007599134,47.97777732,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  04:00:00,9.225,14256.00302,21.92548787,21.07489836,21.50019311,0,167.6977079,21.07489836,0.007243385,46.44694206,0,0,0,0,0,0,0,11083.71615,3.078810042,116126.0175
e-clear,east,clear, 03/01  05:00:00,9,14256.00302,21.71954981,20.99974064,21.35964523,0,144.1046826,20.99974064,0.007113055,45.81592033,0,0,0,0,0,0,0,109730.6914,30.4807476,116126.0175
e-clear,east,clear, 03/01  06:00:00,9,28512.00604,21.58220859,20.99963846,21.29092352,0,121.6921954,20.99963846,0.00706527,45.48367694,0,0,0,0,0,0,0,190415.2687,52.89313018,116126.0175
e-clear,east,clear, 03/01  07:00:00,9,57024.01208,21.55122203,20.99964117,21.2754316,0,146.346204,20.99964117,0.007060573,45.40859009,0,0,0,0,0,0,0,101971.3567,28.32537685,116126.0175
e-clear,east,clear, 03/01  08:00:00,9.625,72576.01538,21.60166608,21.01924761,21.31045685,0,162.6694344,21.01924761,0.007085651,45.46820727,0,0,0,0,0,0,0,6947.962254,1.929989515,116126.0175
e-clear,east,clear, 03/01  09:00:00,10.625,57024.01208,21.56284954,21.0023685,21.28260902,0,116.3674297,21.0023685,0.007135419,45.81418808,0,0,0,0,0,0,0,108453.504,30.12597333,116126.0175
e-clear,east,clear, 03/01  10:00:00,12.25,57024.01208,21.62347971,21.02273446,21.32310709,0,111.5244449,21.02273446,0.007464759,47.81194496,0,0,0,0,0,0,0,29503.84572,8.1955127,116126.0175
e-clear,east,clear, 03/01  11:00:00,14.875,36288.00769,21.75054948,21.2637993,21.50717439,0,80.22910491,21.2637993,0.007928288,49.94939184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  12:00:00,12.875,36288.00769,21.85283742,21.20133544,21.52708643,0,108.1324269,21.20133544,0.008088426,51.16119715,0,0,0,0,0,0,0,4276.03314,1.187786983,116126.0175
e-clear,east,clear, 03/01  13:00:00,11.625,36288.00769,21.94124773,21.10022938,21.52073855,0,132.3432403,21.10022938,0.008187508,52.11570947,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  14:00:00,11.375,36288.00769,22.00616051,21.15126176,21.57871114,0,136.614099,21.15126176,0.007854849,49.83710192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  15:00:00,11,36288.00769,22.02144968,21.14261709,21.58203338,0,142.4008649,21.14261709,0.007235006,45.95484474,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  16:00:00,11,36288.00769,21.94432727,21.10034218,21.52233473,0,141.6067645,21.10034218,0.006882554,43.85557704,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  17:00:00,11.625,36288.00769,21.83144163,21.1185595,21.47500056,0,131.6720007,21.1185595,0.006912507,43.99504544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/01  18:00:00,11.375,36288.00769,21.6216065,21.05901664,21.34031157,0,129.1914894,21.05901664,0.006719542,42.93537718,0,0,0,0,0,0,0,17422.97962,4.839716561,116126.0175
e-clear,east,clear, 03/01  19:00:00,11,86832.0184,21.48584986,20.99982859,21.24283922,0,117.2302021,20.99982859,0.006539488,41.95060526,0,0,0,0,0,0,0,82111.1329,22.80864803,116126.0175
e-clear,east,clear, 03/01  20:00:00,10.375,115344.0244,21.40856492,20.99980908,21.204187,0,115.9134454,20.99980908,0.006690317,42.88105093,0,0,0,0,0,0,0,125832.1043,34.95336231,116126.0175
e-clear,east,clear, 03/01  21:00:00,9.375,129600.0275,21.35439389,20.99976912,21.1770815,0,122.6889806,20.99976912,0.006908745,44.24930288,0,0,0,0,0,0,0,163819.4374,45.50539928,116126.0175
e-clear,east,clear, 03/01  22:00:00,9.625,115344.0244,21.32036375,20.99972323,21.16004349,0,128.9574151,20.99972323,0.007110613,45.52780191,0,0,0,0,0,0,0,125735.1976,34.92644377,116126.0175
e-clear,east,clear, 03/01  23:00:00,10,86832.0184,21.23640947,20.99972056,21.11806501,0,89.61024043,20.99972056,0.007112583,45.54028052,0,0,0,0,0,0,0,243902.0757,67.75057658,116126.0175
e-clear,east,clear, 03/01  24:00:00,9.375,42768.00906,21.12658415,20.99980618,21.06319516,0,58.16886546,20.99980618,0.007108915,45.51681988,0,0,0,0,0,0,0,395763.5,109.9343055,116126.0175
e-clear,east,clear, 03/02  01:00:00,8.375,28512.00604,21.0172019,20.99985057,21.00852623,0,41.32536288,20.99985057,0.00717687,45.91804747,0,0,0,0,0,0,0,518779.2459,144.1053461,116126.0175
e-clear,east,clear, 03/02  02:00:00,7.375,22032.00467,20.9068925,20.99992239,20.95340744,0,25.52880757,20.99992239,0.007297949,46.66617361,0,0,0,0,0,0,0,637528.8964,177.0913601,116126.0175
e-clear,east,clear, 03/02  03:00:00,7,14256.00302,20.80640865,20.99995523,20.90318194,0,14.63222541,20.99995523,0.007112515,45.49368235,0,0,0,0,0,0,0,699316.1157,194.2544766,116126.0175
e-clear,east,clear, 03/02  04:00:00,6.375,14256.00302,20.71675363,20.99997382,20.85836372,0,7.242201928,20.99997382,0.006856891,43.87645481,0,0,0,0,0,0,0,764398.1596,212.3328221,116126.0175
e-clear,east,clear, 03/02  05:00:00,6,14256.00302,20.63420311,21.00000569,20.8171044,1.397857764,0.70141799,21.00000569,0.006744135,43.18953094,0,0,0,0,0,0,0,816203.9198,226.723311,116126.0175
e-clear,east,clear, 03/02  06:00:00,6,28512.00604,20.56843346,21.00002764,20.78423055,7.277217993,0,21.00002764,0.006697553,42.91043874,0,0,0,0,0,0,0,839875.9834,233.2988843,116126.0175
e-clear,east,clear, 03/02  07:00:00,6.625,57024.01208,20.88664883,20.99983274,20.94324078,0,59.17796401,20.99983274,0.006608253,42.34481092,0,0,0,0,0,0,0,562006.8285,156.1130079,116126.0175
e-clear,east,clear, 03/02  08:00:00,7,72576.01538,22.3666316,21.52785378,21.94724269,0,223.7059996,21.52785378,0.006509981,40.43006702,0,0,0,2.856367829,10282.92418,2.132231992,7676.035172,0,0,116126.0175
e-clear,east,clear, 03/02  09:00:00,8.875,57024.01208,22.98090379,22.13688997,22.55889688,0,197.0589618,22.13688997,0.006660173,39.86874755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  10:00:00,11.25,57024.01208,22.74348512,21.99032167,22.36690339,0,151.5260193,21.99032167,0.006824697,41.22674025,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  11:00:00,12.625,36288.00769,22.5682357,21.81353401,22.19088485,0,125.5490849,21.81353401,0.006773922,41.36669239,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  12:00:00,13.625,36288.00769,22.60467455,21.91984409,22.26225932,0,111.5567934,21.91984409,0.006532943,39.65373703,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  13:00:00,14.625,36288.00769,22.69647966,22.10002245,22.39825105,0,97.52081687,22.10002245,0.006271272,37.64151147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  14:00:00,14.375,36288.00769,22.74506436,22.13242892,22.43874664,0,100.9867173,22.13242892,0.006299209,37.71848689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  15:00:00,14.625,36288.00769,22.7585937,22.1520906,22.45534215,0,98.22241064,22.1520906,0.006707767,40.08787235,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  16:00:00,15.625,36288.00769,22.80094603,22.32668064,22.56381334,0,84.42598994,22.32668064,0.007115764,42.07602921,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  17:00:00,16,36288.00769,22.81070825,22.46536855,22.6380384,0,79.56583945,22.46536855,0.007321856,42.93432656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  18:00:00,14.125,36288.00769,22.6153569,22.2404371,22.427897,0,105.5952099,22.2404371,0.007481897,44.50230029,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  19:00:00,13,86832.0184,22.42046382,21.91541472,22.16793927,0,120.9633984,21.91541472,0.007871357,47.76536749,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  20:00:00,11.75,115344.0244,22.28281034,21.73446523,22.00863778,0,138.6948383,21.73446523,0.008022448,49.22943509,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  21:00:00,10.375,129600.0275,22.14152099,21.54552015,21.84352057,0,159.904543,21.54552015,0.007915075,49.1730738,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  22:00:00,9.375,115344.0244,22.00112818,21.3752313,21.68817974,0,173.9044268,21.3752313,0.007790916,48.93645182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/02  23:00:00,8.375,86832.0184,21.7531516,21.02795392,21.39055276,0,161.3012066,21.02795392,0.007527267,48.34887199,0,0,0,0,0,0,0,83053.28085,23.07035579,116126.0175
e-clear,east,clear, 03/02  24:00:00,8,42768.00906,21.52548847,20.99960908,21.26254878,0,109.9684734,20.99960908,0.007170017,46.17890441,0,0,0,0,0,0,0,294370.716,81.76964333,116126.0175
e-clear,east,clear, 03/03  01:00:00,8,28512.00604,21.37618683,20.99968486,21.18793585,0,86.28950255,20.99968486,0.006855377,44.17440599,0,0,0,0,0,0,0,379264.6758,105.3512988,116126.0175
e-clear,east,clear, 03/03  02:00:00,7.375,22032.00467,21.24259844,20.999778,21.12118822,0,64.8338645,20.999778,0.006642798,42.81880834,0,0,0,0,0,0,0,494804.1337,137.4455927,116126.0175
e-clear,east,clear, 03/03  03:00:00,7,14256.00302,21.12595051,20.99982559,21.06288805,0,47.63789709,20.99982559,0.006411223,41.34123994,0,0,0,0,0,0,0,579652.1735,161.0144926,116126.0175
e-clear,east,clear, 03/03  04:00:00,7,14256.00302,21.03080418,20.99987875,21.01534146,0,35.77049716,20.99987875,0.006235219,40.21743286,0,0,0,0,0,0,0,621973.7679,172.7704911,116126.0175
e-clear,east,clear, 03/03  05:00:00,7,14256.00302,20.94158694,20.99990353,20.97074524,0,25.30926261,20.99990353,0.006021743,38.85366722,0,0,0,0,0,0,0,659372.6895,183.1590804,116126.0175
e-clear,east,clear, 03/03  06:00:00,7,28512.00604,20.86614438,20.99993059,20.93303748,0,18.16587155,20.99993059,0.005920356,38.22927203,0,0,0,0,0,0,0,685057.5256,190.2937571,116126.0175
e-clear,east,clear, 03/03  07:00:00,7,57024.01208,21.16548014,20.99973255,21.08260635,0,85.6934107,20.99973255,0.005753994,37.17911663,0,0,0,0,0,0,0,441818.6366,122.7273991,116126.0175
e-clear,east,clear, 03/03  08:00:00,8.25,72576.01538,22.67848388,21.89063761,22.28456075,0,210.7291041,21.89063761,0.005571196,34.13411158,0,0,0,3.189617565,11482.62323,2.71587279,9777.142044,0,0,116126.0175
e-clear,east,clear, 03/03  09:00:00,11.5,57024.01208,23.37394851,22.73476231,23.05435541,0,162.6356342,22.73476231,0.005708543,33.21224431,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  10:00:00,14.25,57024.01208,23.27362253,22.77254229,23.02308241,0,113.9426391,22.77254229,0.005849591,33.94845736,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  11:00:00,15,36288.00769,23.22417314,22.65008393,22.93712853,0,99.29581828,22.65008393,0.006855117,40.01616895,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  12:00:00,14.375,36288.00769,23.28598542,22.62496946,22.95547744,0,110.3294378,22.62496946,0.008725088,50.86100282,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  13:00:00,14,36288.00769,23.18750988,22.48945521,22.83848255,0,114.2984717,22.48945521,0.009611861,56.37757414,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  14:00:00,13.375,36288.00769,23.05776274,22.31146434,22.68461354,0,121.1980143,22.31146434,0.009635972,57.07020563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  15:00:00,12.375,36288.00769,22.83555841,22.00909023,22.42232432,0,132.7032692,22.00909023,0.008975673,54.18407427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  16:00:00,12.625,36288.00769,22.66321425,21.88565169,22.27443297,0,127.8353885,21.88565169,0.00849356,51.70466658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  17:00:00,12.375,36288.00769,22.55722557,21.84428699,22.20075628,0,130.5683982,21.84428699,0.008192985,50.02659866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  18:00:00,12,36288.00769,22.35819518,21.74259216,22.05039367,0,136.0057978,21.74259216,0.00846866,52.0082114,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  19:00:00,11.375,86832.0184,22.21484707,21.56785735,21.89135221,0,142.7626682,21.56785735,0.008516319,52.85748657,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  20:00:00,11,115344.0244,22.08243088,21.46110853,21.7717697,0,148.3101103,21.46110853,0.008398269,52.47700532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  21:00:00,11,129600.0275,22.02637733,21.50026815,21.76332274,0,149.527247,21.50026815,0.008269785,51.59282908,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  22:00:00,11,115344.0244,21.98550202,21.52728526,21.75639364,0,149.6439812,21.52728526,0.008034387,50.07871618,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  23:00:00,11,86832.0184,21.84616247,21.26228222,21.55422234,0,143.2076275,21.26228222,0.007973422,50.48638771,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/03  24:00:00,10.375,42768.00906,21.63086086,21.02171755,21.3262892,0,130.6496956,21.02171755,0.007960069,51.13363467,0,0,0,0,0,0,0,71394.08668,19.83169074,116126.0175
e-clear,east,clear, 03/04  01:00:00,10,33696.00714,21.46352101,20.99967742,21.23159921,0,105.1551873,20.99967742,0.007861098,50.57417085,0,0,0,0,0,0,0,188700.1722,52.4167145,116126.0175
e-clear,east,clear, 03/04  02:00:00,8.75,33696.00714,21.32270486,20.99970378,21.16120432,0,80.8672961,20.99970378,0.007564045,48.68590723,0,0,0,0,0,0,0,353104.1976,98.08449932,116126.0175
e-clear,east,clear, 03/04  03:00:00,8,14256.00302,21.20048542,20.99976845,21.10012694,0,61.38971647,20.99976845,0.007257526,46.7356281,0,0,0,0,0,0,0,469425.046,130.3958461,116126.0175
e-clear,east,clear, 03/04  04:00:00,6.75,14256.00302,21.07610226,20.99985642,21.03797934,0,41.3822966,20.99985642,0.007046957,45.39458144,0,0,0,0,0,0,0,618530.4182,171.8140051,116126.0175
e-clear,east,clear, 03/04  05:00:00,6,14256.00302,20.95804565,20.99991705,20.97898135,0,24.43241603,20.99991705,0.006738642,43.42957631,0,0,0,0,0,0,0,725323.6914,201.4788032,116126.0175
e-clear,east,clear, 03/04  06:00:00,5.375,14256.00302,20.85046076,20.99995881,20.92520979,0,11.15687635,20.99995881,0.006446389,41.59099684,0,0,0,0,0,0,0,811531.238,225.4253439,116126.0175
e-clear,east,clear, 03/04  07:00:00,5.625,53136.01126,21.0922608,20.99988813,21.04607446,0,41.80830718,20.99988813,0.006247664,40.33686974,0,0,0,0,0,0,0,685743.9969,190.4844436,116126.0175
e-clear,east,clear, 03/04  08:00:00,7.25,53136.01126,22.51904938,21.54549002,22.0322697,0,219.8731649,21.54549002,0.006196942,38.72571277,0,0,0,2.968504675,10686.61683,2.286973326,8233.103972,0,0,116126.0175
e-clear,east,clear, 03/04  09:00:00,10.5,72576.01538,23.30545482,22.79345176,23.04945329,0,186.6030057,22.79345176,0.006635673,38.4033016,0,0,0,3.732672811,13437.62212,2.910660233,10478.37684,0,0,116126.0175
e-clear,east,clear, 03/04  10:00:00,13.25,72576.01538,23.27879655,22.82292072,23.05085864,0,131.7153859,22.82292072,0.007151098,41.29052482,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  11:00:00,13.375,53136.01126,23.13074487,22.46867837,22.79971162,0,122.3356448,22.46867837,0.007431149,43.85046817,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  12:00:00,13,42768.00906,23.08074179,22.34111712,22.71092946,0,128.9463665,22.34111712,0.00771631,45.87969704,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  13:00:00,13,42768.00906,23.09094932,22.34195848,22.7164539,0,129.1277955,22.34195848,0.007764383,46.10262883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  14:00:00,13.625,42768.00906,23.10636757,22.40838285,22.75737521,0,120.1362637,22.40838285,0.007786893,46.01282882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  15:00:00,13.375,42768.00906,23.09803461,22.38914835,22.74359148,0,122.8245728,22.38914835,0.008063899,47.68600553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  16:00:00,13,42768.00906,23.00881056,22.26348061,22.63614559,0,127.2900846,22.26348061,0.008015819,47.76860496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  17:00:00,12.375,42768.00906,22.85381286,22.0745106,22.46416173,0,133.725062,22.0745106,0.00798197,48.12115882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  18:00:00,12,42768.00906,22.55901548,21.88220507,22.22061028,0,137.7046195,21.88220507,0.007952174,48.50830838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  19:00:00,11.375,110160.0233,22.3876207,21.71979106,22.05370588,0,145.3994483,21.71979106,0.007776912,47.95503621,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  20:00:00,11,129600.0275,22.27664733,21.6966087,21.98662801,0,152.7312153,21.6966087,0.007806766,48.22365785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  21:00:00,11,129600.0275,22.2396396,21.75891085,21.99927523,0,153.9141416,21.75891085,0.007913324,48.71798767,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  22:00:00,11,129600.0275,22.18042614,21.66973318,21.92507966,0,151.3353578,21.66973318,0.007879342,48.79448778,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  23:00:00,11,110160.0233,22.00324335,21.337763,21.67050318,0,144.1195222,21.337763,0.007809864,49.36327638,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/04  24:00:00,11,53136.01126,21.76990801,21.0501727,21.41004035,0,137.2520368,21.0501727,0.007769401,49.98515869,0,0,0,0,0,0,0,9346.888589,2.596357941,116126.0175
e-clear,east,clear, 03/05  01:00:00,10.625,33696.00714,21.58882609,20.99969696,21.29426152,0,126.4676512,20.99969696,0.007819007,50.4564327,0,0,0,0,0,0,0,73428.37112,20.39676976,116126.0175
e-clear,east,clear, 03/05  02:00:00,10.15,33696.00714,21.46073889,20.99970126,21.23022007,0,105.137838,20.99970126,0.007889866,50.90795826,0,0,0,0,0,0,0,179709.7718,49.91938107,116126.0175
e-clear,east,clear, 03/05  03:00:00,9.9375,14256.00302,21.35437392,20.99973065,21.17705228,0,88.68797078,20.99973065,0.007894767,50.97057185,0,0,0,0,0,0,0,252054.7208,70.01520022,116126.0175
e-clear,east,clear, 03/05  04:00:00,9.9625,14256.00302,21.26522889,20.99976017,21.13249453,0,76.10939971,20.99976017,0.007883057,50.91469847,0,0,0,0,0,0,0,295763.1217,82.1564227,116126.0175
e-clear,east,clear, 03/05  05:00:00,9.8125,14256.00302,21.18336998,20.999793,21.09158149,0,64.71954472,20.999793,0.007868525,50.82190872,0,0,0,0,0,0,0,345981.9924,96.106109,116126.0175
e-clear,east,clear, 03/05  06:00:00,9.8875,14256.00302,21.10952982,20.99981143,21.05467062,0,55.274846,20.99981143,0.007834877,50.6384944,0,0,0,0,0,0,0,375329.7754,104.2582709,116126.0175
e-clear,east,clear, 03/05  07:00:00,9.375,53136.01126,21.28612202,20.99977731,21.14294967,0,76.67634229,20.99977731,0.007714858,49.8907853,0,0,0,0,0,0,0,329886.61,91.63516945,116126.0175
e-clear,east,clear, 03/05  08:00:00,10.25,53136.01126,22.32085223,21.6137127,21.96728247,0,169.1404839,21.6137127,0.007413482,46.24106133,0,0,0,1.842540103,6633.144371,1.332322876,4796.362355,0,0,116126.0175
e-clear,east,clear, 03/05  09:00:00,11,72576.01538,22.79261788,22.32676141,22.55968964,0,166.5877878,22.32676141,0.00740854,44.26586278,0,0,0,1.495444153,5383.598951,1.092861546,3934.301566,0,0,116126.0175
e-clear,east,clear, 03/05  10:00:00,11.625,72576.01538,22.87892515,22.24278499,22.56085507,0,150.1544865,22.24278499,0.007733535,46.49769794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  11:00:00,12.625,53136.01126,22.82701267,22.08527288,22.45614277,0,130.5491333,22.08527288,0.007760241,47.11167501,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  12:00:00,13,42768.00906,22.9445915,22.21033309,22.57746229,0,127.4668876,22.21033309,0.007662294,46.15355266,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  13:00:00,13.625,42768.00906,23.06849731,22.37308269,22.72079,0,120.1089213,22.37308269,0.007874949,46.94937573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  14:00:00,13.375,42768.00906,23.13390014,22.42694649,22.78042331,0,123.7160836,22.42694649,0.008086194,48.00738635,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  15:00:00,13,42768.00906,23.05404401,22.30886879,22.6814564,0,128.1289664,22.30886879,0.008097855,48.43462928,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  16:00:00,13,42768.00906,22.96650829,22.22467413,22.59559121,0,126.7303295,22.22467413,0.008189918,49.24727562,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  17:00:00,13,42768.00906,22.83478657,22.1116978,22.47324219,0,124.2920556,22.1116978,0.008032412,48.67553031,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  18:00:00,12.375,42768.00906,22.56812059,21.93599883,22.25205971,0,131.7348227,21.93599883,0.008019705,49.14308758,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  19:00:00,12,110160.0233,22.40481297,21.79149018,22.09815158,0,136.5638787,21.79149018,0.007979642,49.33224502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  20:00:00,11.375,129600.0275,22.30679402,21.76918977,22.03799189,0,146.895718,21.76918977,0.007901684,48.9538755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  21:00:00,11.3125,129600.0275,22.25771685,21.80112362,22.02942023,0,149.5669761,21.80112362,0.007921064,48.9944757,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  22:00:00,11.8125,129600.0275,22.24261387,21.81075185,22.02668286,0,140.3270185,21.81075185,0.007858875,48.61576024,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  23:00:00,12,110160.0233,22.11763517,21.54682018,21.83222767,0,130.6657125,21.54682018,0.007802984,49.07805678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/05  24:00:00,12,53136.01126,21.91473601,21.27333356,21.59403479,0,126.316879,21.27333356,0.007771892,49.71099264,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  01:00:00,11.375,28512.00604,21.72933599,21.10414039,21.41673819,0,134.6472139,21.10414039,0.007810134,50.4747975,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  02:00:00,11,22032.00467,21.5686424,20.99991581,21.28427911,0,123.6934912,20.99991581,0.007843293,51.01100938,0,0,0,0,0,0,0,59960.48508,16.6556903,116126.0175
e-clear,east,clear, 03/06  03:00:00,11,14256.00302,21.45598179,20.99968407,21.22783293,0,106.5848295,20.99968407,0.007850769,51.05975317,0,0,0,0,0,0,0,121624.93,33.78470279,116126.0175
e-clear,east,clear, 03/06  04:00:00,9.75,14256.00302,21.32620847,20.99973257,21.16297052,0,83.8951456,20.99973257,0.007772149,50.52363815,0,0,0,0,0,0,0,280599.0462,77.9441795,116126.0175
e-clear,east,clear, 03/06  05:00:00,8.375,14256.00302,21.19930746,20.99976796,21.09953771,0,62.26182415,20.99976796,0.007412411,48.22385394,0,0,0,0,0,0,0,442856.8683,123.0157968,116126.0175
e-clear,east,clear, 03/06  06:00:00,8.625,28512.00604,21.12398504,20.99977762,21.06188133,0,53.72662696,20.99977762,0.00707975,46.10137233,0,0,0,0,0,0,0,458239.294,127.2886928,116126.0175
e-clear,east,clear, 03/06  07:00:00,8.375,57024.01208,21.40717996,21.00986234,21.20852115,0,121.0873004,21.00986234,0.007085825,46.11217184,0,0,0,0,0,0,0,232904.5377,64.69570492,116126.0175
e-clear,east,clear, 03/06  08:00:00,8.625,72576.01538,22.89168042,22.09661735,22.49414888,0,209.0869449,22.09661735,0.00690275,42.09503949,0,0,0,4.773850467,17185.86168,3.532072973,12715.4627,0,0,116126.0175
e-clear,east,clear, 03/06  09:00:00,10.875,57024.01208,23.58640209,22.85436734,23.22038471,0,175.4439802,22.85436734,0.006936451,40.38307694,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  10:00:00,12.625,57024.01208,23.43219485,22.7464308,23.08931283,0,140.8065772,22.7464308,0.006906042,40.47188829,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  11:00:00,13.625,36288.00769,23.33532389,22.59850048,22.96691218,0,122.2950961,22.59850048,0.006941975,41.04691777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  12:00:00,14,36288.00769,23.41363888,22.68852204,23.05108046,0,118.1647022,22.68852204,0.007132007,41.92802805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  13:00:00,14.625,36288.00769,23.53290359,22.84544475,23.18917417,0,110.7561817,22.84544475,0.007146123,41.58837002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  14:00:00,14.75,36288.00769,23.64962422,22.97460825,23.31211624,0,109.9184246,22.97460825,0.007075463,40.8192992,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  15:00:00,14.225,36288.00769,23.66727797,22.94054795,23.30391296,0,117.8073774,22.94054795,0.007318345,42.27667718,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  16:00:00,14,36288.00769,23.62086582,22.89822109,23.25954345,0,121.2820674,22.89822109,0.007634965,44.1961838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  17:00:00,14,36288.00769,23.47993883,22.83710415,23.15852149,0,119.7879773,22.83710415,0.00788435,45.7919146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  18:00:00,13.375,36288.00769,23.222748,22.6673122,22.9450301,0,127.1315636,22.6673122,0.008033209,47.12830416,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  19:00:00,12.375,86832.0184,23.02808806,22.39365665,22.71087235,0,139.4746583,22.39365665,0.008084749,48.25089428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  20:00:00,11.375,115344.0244,22.86222842,22.19953872,22.53088357,0,153.6721089,22.19953872,0.008079204,48.80797302,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  21:00:00,10.375,129600.0275,22.7203325,22.05698611,22.38865931,0,168.6319997,22.05698611,0.007820753,47.67704678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  22:00:00,10,115344.0244,22.5940762,21.95485901,22.2744676,0,173.7509403,21.95485901,0.007553927,46.35925933,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  23:00:00,9.375,86832.0184,22.37258671,21.57175627,21.97217149,0,175.414822,21.57175627,0.007482478,47.01520252,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/06  24:00:00,9,42768.00906,22.0653885,21.17294428,21.61916639,0,175.7812608,21.17294428,0.007451562,47.98113058,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  01:00:00,9,28512.00604,21.80958558,21.00352263,21.40655411,0,158.8801228,21.00352263,0.007420714,48.2843359,0,0,0,0,0,0,0,55897.95058,15.5272085,116126.0175
e-clear,east,clear, 03/07  02:00:00,9.625,22032.00467,21.65430104,20.99962111,21.32696107,0,134.0365699,20.99962111,0.007405484,48.19797217,0,0,0,0,0,0,0,107691.3536,29.91426489,116126.0175
e-clear,east,clear, 03/07  03:00:00,9.375,14256.00302,21.52015795,20.99965458,21.25990627,0,111.8233586,20.99965458,0.007321327,47.65648753,0,0,0,0,0,0,0,202833.6744,56.34268734,116126.0175
e-clear,east,clear, 03/07  04:00:00,9,14256.00302,21.40023824,20.99968466,21.19996145,0,92.36976435,20.99968466,0.007123864,46.38563028,0,0,0,0,0,0,0,295853.9514,82.18165317,116126.0175
e-clear,east,clear, 03/07  05:00:00,8.375,14256.00302,21.28584481,20.99976011,21.14280246,0,73.95111704,20.99976011,0.007028459,45.7431164,0,0,0,0,0,0,0,400852.2354,111.3478432,116126.0175
e-clear,east,clear, 03/07  06:00:00,8.625,28512.00604,21.20109544,20.9998023,21.10044887,0,62.96532419,20.9998023,0.007065676,45.99381828,0,0,0,0,0,0,0,425186.3517,118.1073199,116126.0175
e-clear,east,clear, 03/07  07:00:00,9,57024.01208,21.51870119,21.0542501,21.28647564,0,128.8011919,21.0542501,0.007100284,46.05324138,0,0,0,0,0,0,0,172675.2193,47.9653387,116126.0175
e-clear,east,clear, 03/07  08:00:00,10.875,72576.01538,23.21310972,22.53851819,22.87581396,0,177.7510708,22.53851819,0.006951883,41.2377757,0,0,0,4.256749793,15324.29926,3.272792806,11782.0541,1756.893499,0.488025972,116126.0175
e-clear,east,clear, 03/07  09:00:00,14.5,57024.01208,24.06418097,23.62113301,23.84265699,0,130.42756,23.62113301,0.007165165,39.76687645,0,0,0,3.538012324,12736.84437,2.860995768,10299.58477,0,0,116126.0175
