Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 03/07  10:00:00,19.125,57024.01208,24.09411495,23.95402302,24.02406899,0,68.42278107,23.95402302,0.007521412,40.8740043,0,0,0,18.24435994,65679.69577,16.39933569,59037.60848,0,0,116126.0175
e-clear,east,clear, 03/07  11:00:00,21.75,36288.00769,24.16764438,23.99998503,24.0838147,0,50.64814428,23.99998503,0.007441535,40.31867653,0,0,0,47.92838576,172542.1887,44.04821791,158573.5845,0,0,116126.0175
e-clear,east,clear, 03/07  12:00:00,22.7,36288.00769,24.34751483,23.99995013,24.17373248,0,72.66235131,23.99995013,0.00752281,40.72877293,0,0,0,89.29722981,321470.0273,82.46459705,296872.5494,0,0,116126.0175
e-clear,east,clear, 03/07  13:00:00,23.625,36288.00769,24.51224534,23.99993379,24.25608956,0,94.61586139,23.99993379,0.007607573,41.14174935,0,0,0,128.7813019,463612.6868,120.3838551,433381.8784,0,0,116126.0175
e-clear,east,clear, 03/07  14:00:00,23.375,36288.00769,24.60794088,23.99995118,24.30394603,0,107.2909622,23.99995118,0.007789764,42.09916164,0,0,0,143.1261498,515254.1394,128.7625024,463545.0088,0,0,116126.0175
e-clear,east,clear, 03/07  15:00:00,19.875,36288.00769,24.5838019,24.00000758,24.29190474,0,100.039237,24.00000758,0.008033742,43.40086962,0,0,0,72.54646558,261167.2761,60.99524101,219582.8677,0,0,116126.0175
e-clear,east,clear, 03/07  16:00:00,18.625,36288.00769,24.53990922,23.99986392,24.26988657,0,96.48592445,23.99986392,0.007881859,42.56482757,0,0,0,43.04729928,154970.2774,35.875513,129151.8468,0,0,116126.0175
e-clear,east,clear, 03/07  17:00:00,19,36288.00769,24.49751328,23.9998198,24.24866654,0,101.3075792,23.9998198,0.007905363,42.67447402,0,0,0,56.19712811,202309.6612,47.17167387,169818.0259,0,0,116126.0175
e-clear,east,clear, 03/07  18:00:00,17.75,36288.00769,24.31417922,23.99630545,24.15524234,0,96.36037026,23.99630545,0.007996574,43.16975557,0,0,0,25.2311133,90832.00789,20.76919999,74769.11995,0,0,116126.0175
e-clear,east,clear, 03/07  19:00:00,16.375,86832.0184,24.2038707,23.87668503,24.04027786,0,96.37274707,23.87668503,0.008191,44.52652931,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  20:00:00,14.75,115344.0244,24.08231036,23.64424329,23.86327683,0,119.9073872,23.64424329,0.008478873,46.71929569,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  21:00:00,13.375,129600.0275,23.9572496,23.46265025,23.70994993,0,141.5320564,23.46265025,0.008578748,47.78137285,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  22:00:00,13,115344.0244,23.86062594,23.38490508,23.62276551,0,147.2480147,23.38490508,0.008842646,49.46117144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  23:00:00,13,86832.0184,23.69438804,23.09543087,23.39490946,0,140.4221585,23.09543087,0.00893017,50.82474507,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/07  24:00:00,13,42768.00906,23.47197613,22.81116853,23.14157233,0,135.7551771,22.81116853,0.008760104,50.70445958,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  01:00:00,12.375,28512.00604,23.25653401,22.55579365,22.90616383,0,142.0660997,22.55579365,0.008567178,50.35774573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  02:00:00,12,22032.00467,23.04206957,22.31992874,22.68099915,0,144.9444629,22.31992874,0.008290291,49.45655842,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  03:00:00,11.375,14256.00302,22.82915078,22.07423538,22.45169308,0,150.8854147,22.07423538,0.00814,49.30440877,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  04:00:00,11,14256.00302,22.6125382,21.83828033,22.22540926,0,153.9015122,21.83828033,0.00804581,49.44814101,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  05:00:00,12.875,14256.00302,22.49034407,21.89741894,22.19388151,0,124.7904165,21.89741894,0.007933307,48.59210254,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  06:00:00,14.625,28512.00604,22.4895704,22.10608378,22.29782709,0,97.5986544,22.10608378,0.007722782,46.71832532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  07:00:00,13.75,57024.01208,22.9213743,22.48429903,22.70283666,0,122.5529976,22.48429903,0.007569715,44.7699585,0,0,0,0.893823302,3217.763888,0.691985089,2491.146321,0,0,116126.0175
e-clear,east,clear, 03/08  08:00:00,14.875,72576.01538,24.73424736,23.84389506,24.28907121,0,233.1547928,23.84389506,0.007450565,40.59580531,0,0,0,134.3514614,483665.2609,108.1753632,389431.3076,2727.121928,0.757533869,116126.0175
e-clear,east,clear, 03/08  09:00:00,17.25,57024.01208,25.2870647,23.99940668,24.64323569,0,278.655678,23.99940668,0.007293694,39.34875261,0,0,0,232.155071,835758.2556,194.2702891,699373.0409,0,0,116126.0175
e-clear,east,clear, 03/08  10:00:00,21.125,57024.01208,25.09153229,23.99982375,24.54567802,0,215.4474955,23.99982375,0.007393845,39.86687729,0,0,0,222.8607666,802298.7599,198.053174,712991.4262,0,0,116126.0175
e-clear,east,clear, 03/08  11:00:00,23.625,36288.00769,25.02710424,23.99990009,24.51350216,0,179.2720984,23.99990009,0.007501692,40.44126576,0,0,0,215.5754953,776071.783,204.9815955,737933.7437,0,0,116126.0175
e-clear,east,clear, 03/08  12:00:00,24.625,36288.00769,25.10507073,23.99967888,24.5523748,0,192.1985049,23.99967888,0.007090783,38.25149452,0,0,0,235.3108015,847118.8853,235.1161256,846418.0522,0,0,116126.0175
e-clear,east,clear, 03/08  13:00:00,25.625,36288.00769,25.18602491,23.99970902,24.59286697,0,207.522152,23.99970902,0.006751421,36.44045423,0,0,0,267.6950055,963702.0198,267.6950055,963702.0198,0,0,116126.0175
e-clear,east,clear, 03/08  14:00:00,26,36288.00769,25.25376627,23.9998712,24.62681873,0,220.3285719,23.9998712,0.006739917,36.37865881,0,0,0,287.0993423,1033557.632,287.0993423,1033557.632,0,0,116126.0175
e-clear,east,clear, 03/08  15:00:00,26.625,36288.00769,25.28409616,23.99994619,24.64202118,0,226.5352361,23.99994619,0.006973944,37.62769559,0,0,0,304.0491121,1094576.804,304.0491121,1094576.804,0,0,116126.0175
e-clear,east,clear, 03/08  16:00:00,25.75,36288.00769,25.24819239,23.99973171,24.62396205,0,223.3866559,23.99973171,0.006904144,37.25569384,0,0,0,285.7233917,1028604.21,285.7233917,1028604.21,0,0,116126.0175
e-clear,east,clear, 03/08  17:00:00,21.25,36288.00769,25.05985062,23.99989906,24.52987484,0,196.6422756,23.99989906,0.007282223,39.24661061,0,0,0,198.8524228,715868.722,181.4350709,653166.2554,0,0,116126.0175
e-clear,east,clear, 03/08  18:00:00,18.375,36288.00769,24.77716091,23.99989848,24.38852969,0,167.9894641,23.99989848,0.008027303,43.22282776,0,0,0,128.5026646,462609.5924,102.9784577,370722.4478,0,0,116126.0175
e-clear,east,clear, 03/08  19:00:00,17.375,86832.0184,24.64487461,23.99970314,24.32228888,0,144.3841796,23.99970314,0.008135778,43.81603412,0,0,0,78.24398003,281678.3281,62.1175157,223623.0565,0,0,116126.0175
e-clear,east,clear, 03/08  20:00:00,17,115344.0244,24.57080124,23.99960029,24.28520077,0,141.2495489,23.99960029,0.008091032,43.57841827,0,0,0,65.75531664,236719.1399,52.5394535,189142.0326,0,0,116126.0175
e-clear,east,clear, 03/08  21:00:00,17,129600.0275,24.54324883,23.99948551,24.27136717,0,154.0170331,23.99948551,0.00801082,43.15215002,0,0,0,80.57018304,290052.6589,65.33308567,235199.1084,0,0,116126.0175
e-clear,east,clear, 03/08  22:00:00,16.375,115344.0244,24.50140331,23.99941124,24.25040727,0,156.0939954,23.99941124,0.007853053,42.31312275,0,0,0,69.45548594,250039.7494,56.66550902,203995.8325,0,0,116126.0175
e-clear,east,clear, 03/08  23:00:00,15.375,86832.0184,24.38121263,23.94764438,24.16442851,0,115.0841083,23.94764438,0.008069596,43.62989809,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/08  24:00:00,13.75,42768.00906,24.15282548,23.50377183,23.82829866,0,133.3218335,23.50377183,0.00843401,46.79835612,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  01:00:00,13,28512.00604,23.88895611,23.17068402,23.52982007,0,142.2435638,23.17068402,0.008484651,48.00869398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  02:00:00,12.375,22032.00467,23.66274743,22.91359281,23.28817012,0,148.0191798,22.91359281,0.008207621,47.18783257,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  03:00:00,12.625,14256.00302,23.45745945,22.74102252,23.09924098,0,141.9748648,22.74102252,0.007872385,45.73492061,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  04:00:00,13,14256.00302,23.31196605,22.65614162,22.98405384,0,133.8865086,22.65614162,0.00801428,46.80318124,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  05:00:00,11.75,14256.00302,23.11344657,22.36952156,22.74148407,0,149.0472605,22.36952156,0.008430927,50.08528807,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  06:00:00,11,28512.00604,22.8740222,22.07177181,22.47289701,0,157.8521948,22.07177181,0.008220678,49.74449174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  07:00:00,11,57024.01208,23.19438635,22.42138627,22.80788631,0,170.3145578,22.42138627,0.00795072,47.14336351,0,0,0,2.361805738,8502.500656,1.718694993,6187.301976,0,0,116126.0175
e-clear,east,clear, 03/09  08:00:00,12.875,72576.01538,24.97603181,23.8588336,24.4174327,0,265.6500202,23.8588336,0.007625164,41.45994411,0,0,0,138.2446187,497680.6272,106.0204691,381673.6886,2502.668522,0.6951857,116126.0175
e-clear,east,clear, 03/09  09:00:00,15.25,57024.01208,25.42111658,23.99927811,24.71019734,0,298.270738,23.99927811,0.007279004,39.25617033,0,0,0,223.5703327,804853.1976,179.330604,645590.1746,0,0,116126.0175
e-clear,east,clear, 03/09  10:00:00,16.625,57024.01208,25.16918076,23.99979876,24.58448976,0,224.9009747,23.99979876,0.007341583,39.58845509,0,0,0,159.3934538,573816.4336,129.7451845,467082.6644,0,0,116126.0175
e-clear,east,clear, 03/09  11:00:00,18.25,36288.00769,25.08426444,23.99996729,24.54211586,0,184.3810302,23.99996729,0.007624019,41.06715235,0,0,0,142.7488078,513895.7082,117.2596752,422134.8306,0,0,116126.0175
e-clear,east,clear, 03/09  12:00:00,19,36288.00769,25.1185177,23.99991963,24.55921866,0,188.880595,23.99991963,0.00782561,42.12414112,0,0,0,165.8457028,597044.53,134.6795907,484846.5266,0,0,116126.0175
e-clear,east,clear, 03/09  13:00:00,18.375,36288.00769,25.08603387,23.99993942,24.54298665,0,183.0870347,23.99993942,0.008064635,43.39427855,0,0,0,150.438812,541579.7232,118.0330324,424918.9166,0,0,116126.0175
e-clear,east,clear, 03/09  14:00:00,18.625,36288.00769,25.09762036,23.9998768,24.54874858,0,184.6898445,23.9998768,0.008170289,43.92843534,0,0,0,158.472448,570500.8129,123.9370201,446173.2725,0,0,116126.0175
e-clear,east,clear, 03/09  15:00:00,18.375,36288.00769,25.0613255,23.99986328,24.53059439,0,178.1857789,23.99986328,0.00820881,44.11653531,0,0,0,145.6641969,524391.1089,113.1059585,407181.4508,0,0,116126.0175
e-clear,east,clear, 03/09  16:00:00,18,36288.00769,24.9919476,23.99985261,24.49590011,0,170.1353032,23.99985261,0.008303849,44.62059572,0,0,0,128.4877454,462555.8835,98.56306348,354827.0285,0,0,116126.0175
e-clear,east,clear, 03/09  17:00:00,18.625,36288.00769,24.899366,23.99969201,24.449529,0,165.5373242,23.99969201,0.008296391,44.55398002,0,0,0,131.5661721,473638.2194,104.8023616,377288.5019,0,0,116126.0175
e-clear,east,clear, 03/09  18:00:00,17.125,36288.00769,24.66953144,23.99962899,24.33458021,0,147.5551571,23.99962899,0.008148061,43.75155845,0,0,0,77.02193883,277278.9798,60.9390604,219380.6174,0,0,116126.0175
e-clear,east,clear, 03/09  19:00:00,14.75,86832.0184,24.50838797,23.93705854,24.22272325,0,128.7968636,23.93705854,0.008547707,46.04470357,0,0,0,4.058019815,14608.87133,3.017323953,10862.36623,0,0,116126.0175
e-clear,east,clear, 03/09  20:00:00,14,115344.0244,24.37704175,23.79862449,24.08783312,0,137.0370905,23.79862449,0.009111655,49.41466747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  21:00:00,13.375,129600.0275,24.29610582,23.75799475,24.02705028,0,147.0497546,23.75799475,0.009310727,50.61386808,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  22:00:00,13,115344.0244,24.21335191,23.69418205,23.95376698,0,152.7362602,23.69418205,0.009216797,50.32238969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  23:00:00,13,86832.0184,24.04912998,23.40885204,23.72899101,0,145.9409138,23.40885204,0.009225421,51.21161496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/09  24:00:00,12.375,42768.00906,23.79542813,23.04212342,23.41877577,0,149.9676122,23.04212342,0.009242253,52.43432194,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  01:00:00,12,28512.00604,23.54596641,22.76774686,23.15685664,0,152.8663029,22.76774686,0.00913108,52.67874334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  02:00:00,11.375,22032.00467,23.32196949,22.51494597,22.91845773,0,158.59264,22.51494597,0.008762946,51.36427715,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  03:00:00,11.625,14256.00302,23.10545464,22.331016,22.71823532,0,152.3002457,22.331016,0.008464269,50.19849492,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  04:00:00,12,14256.00302,22.94462206,22.23002331,22.58732268,0,143.8898172,22.23002331,0.008636154,51.48903069,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  05:00:00,10.125,14256.00302,22.70653906,21.85713189,22.28183548,0,167.4722471,21.85713189,0.008626774,52.58986168,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  06:00:00,10.875,28512.00604,22.47496321,21.68535684,22.08016003,0,155.1771626,21.68535684,0.008124287,50.09669182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  07:00:00,12,57024.01208,22.92190492,22.27647779,22.59919136,0,151.3559919,22.27647779,0.007994657,47.57805256,0,0,0,2.546977368,9169.118523,1.833657131,6601.165671,0,0,116126.0175
e-clear,east,clear, 03/10  08:00:00,13.25,72576.01538,24.7796535,23.81910977,24.29938164,0,241.2706093,23.81910977,0.007879774,42.74264285,0,0,0,119.4718925,430098.8129,88.40583216,318260.9958,2593.448035,0.720402232,116126.0175
e-clear,east,clear, 03/10  09:00:00,18.375,57024.01208,25.3638546,23.99935262,24.68160361,0,293.2351117,23.99935262,0.007696118,41.28864774,0,0,0,279.6307452,1006670.683,228.1625238,821385.0858,0,0,116126.0175
e-clear,east,clear, 03/10  10:00:00,19.125,57024.01208,25.10031715,23.99975134,24.55003425,0,216.1184538,23.99975134,0.007709637,41.36956516,0,0,0,197.5802892,711289.041,164.0797685,590687.1665,0,0,116126.0175
e-clear,east,clear, 03/10  11:00:00,18.625,36288.00769,24.92605994,23.99988337,24.46297166,0,157.8521777,23.99988337,0.007746988,41.58262446,0,0,0,117.1014752,421565.3107,97.20757991,349947.2877,0,0,116126.0175
e-clear,east,clear, 03/10  12:00:00,19,36288.00769,24.95283021,23.99984871,24.47633946,0,160.1003261,23.99984871,0.007695672,41.31063565,0,0,0,126.9237854,456925.6276,105.9389368,381380.1724,0,0,116126.0175
e-clear,east,clear, 03/10  13:00:00,19.625,36288.00769,24.99585272,23.99990771,24.49788021,0,166.4896295,23.99990771,0.007812528,41.92999673,0,0,0,147.5076758,531027.6327,123.106409,443183.0725,0,0,116126.0175
e-clear,east,clear, 03/10  14:00:00,19.375,36288.00769,25.00957527,23.99986667,24.50472097,0,169.1951175,23.99986667,0.007844164,42.0716874,0,0,0,146.7728684,528382.3261,121.4831203,437339.2332,0,0,116126.0175
e-clear,east,clear, 03/10  15:00:00,18.375,36288.00769,24.96662052,23.99988722,24.48325387,0,161.1857538,23.99988722,0.007898022,42.34113868,0,0,0,119.0326885,428517.6786,96.18485621,346265.4824,0,0,116126.0175
e-clear,east,clear, 03/10  16:00:00,16.75,36288.00769,24.87718608,23.99988446,24.43853527,0,148.4056359,23.99988446,0.008025377,43.01517422,0,0,0,70.83189475,254994.8211,55.30968464,199114.8647,0,0,116126.0175
e-clear,east,clear, 03/10  17:00:00,16,36288.00769,24.75054935,23.99983218,24.37519077,0,135.9632102,23.99983218,0.008266741,44.26442264,0,0,0,39.37008439,141732.3038,29.88493891,107585.7801,0,0,116126.0175
e-clear,east,clear, 03/10  18:00:00,15.375,36288.00769,24.5353584,23.9847457,24.26005205,0,125.5052955,23.9847457,0.008505885,45.55252183,0,0,0,12.27838625,44202.1905,9.140362423,32905.30472,0,0,116126.0175
e-clear,east,clear, 03/10  19:00:00,15,86832.0184,24.40544525,23.88167878,24.14356201,0,120.8221224,23.88167878,0.008679616,46.75877432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  20:00:00,13.75,115344.0244,24.27770494,23.70259278,23.99014886,0,138.3675568,23.70259278,0.008850652,48.18600486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  21:00:00,12.375,129600.0275,24.1320372,23.50916573,23.82060147,0,159.6494137,23.50916573,0.008978643,49.44364734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  22:00:00,12,115344.0244,24.01528452,23.41558118,23.71543285,0,164.8899142,23.41558118,0.008872554,49.14312496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  23:00:00,12,86832.0184,23.8264854,23.11244256,23.46946398,0,157.7148687,23.11244256,0.008486073,47.92927626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/10  24:00:00,12,42768.00906,23.58127811,22.81044427,23.19586119,0,152.7352916,22.81044427,0.008198868,47.20025616,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  01:00:00,11.375,33696.00714,23.34438351,22.53879507,22.94158929,0,158.7073611,22.53879507,0.007880638,46.11784264,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  02:00:00,11,33696.00714,23.10971841,22.28628434,22.69800137,0,161.3364549,22.28628434,0.007653448,45.48042963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  03:00:00,11,14256.00302,22.89965243,22.09735221,22.49850232,0,158.0779607,22.09735221,0.007364236,44.28911583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  04:00:00,11.625,14256.00302,22.72274736,21.9932389,22.35799313,0,146.096906,21.9932389,0.007016019,42.48725812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  05:00:00,11.375,14256.00302,22.55976874,21.83796097,22.19886486,0,146.4321964,21.83796097,0.006429363,39.33960899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  06:00:00,10.375,14256.00302,22.3446759,21.55052372,21.94759981,0,158.416819,21.55052372,0.006132195,38.20650192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  07:00:00,10.625,53136.01126,22.73128527,21.81766253,22.2744739,0,165.6999809,21.81766253,0.005884506,36.10901314,0,0,0,2.057166709,7405.800153,1.838311207,6617.920346,0,0,116126.0175
e-clear,east,clear, 03/11  08:00:00,13.5,53136.01126,24.5824655,23.70437786,24.14342168,0,213.1057733,23.70437786,0.005757667,31.50645052,0,0,0,70.90362131,255253.0367,66.82147463,240557.3087,1781.687349,0.494913152,116126.0175
e-clear,east,clear, 03/11  09:00:00,16.25,72576.01538,25.28803695,23.99959573,24.64381634,0,328.3236971,23.99959573,0.006037393,32.45079011,0,0,0,240.5567014,866004.1251,227.0733015,817463.8853,0,0,116126.0175
e-clear,east,clear, 03/11  10:00:00,18.875,72576.01538,25.07298441,23.99982523,24.53640482,0,235.3122784,23.99982523,0.00636046,34.18178841,0,0,0,187.7089636,675752.2691,179.2435992,645276.9571,0,0,116126.0175
e-clear,east,clear, 03/11  11:00:00,21.25,53136.01126,25.00426311,23.99998209,24.5021226,0,181.1699397,23.99998209,0.006737415,36.18551911,0,0,0,172.2843968,620223.8286,166.0125659,597645.2371,0,0,116126.0175
e-clear,east,clear, 03/11  12:00:00,20.125,42768.00906,25.02634323,23.99993332,24.51313828,0,182.0182217,23.99993332,0.007119103,38.18858669,0,0,0,162.6912359,585688.4493,147.3867365,530592.2514,0,0,116126.0175
e-clear,east,clear, 03/11  13:00:00,18.375,42768.00906,25.02157109,23.99987541,24.51072325,0,179.8809801,23.99987541,0.007388565,39.57806329,0,0,0,134.6564013,484763.0445,114.9814006,413933.0421,0,0,116126.0175
e-clear,east,clear, 03/11  14:00:00,18,42768.00906,25.04610726,23.99979905,24.52295315,0,183.6096821,23.99979905,0.007461792,39.95103083,0,0,0,133.0433182,478955.9455,112.2180657,403985.0364,0,0,116126.0175
e-clear,east,clear, 03/11  15:00:00,17.375,42768.00906,25.0165847,23.9998448,24.50821475,0,177.8485168,23.9998448,0.007594447,40.65254149,0,0,0,117.1834833,421860.5397,95.62325017,344243.7006,0,0,116126.0175
e-clear,east,clear, 03/11  16:00:00,16.375,42768.00906,24.93331763,23.99991256,24.4666151,0,161.2549187,23.99991256,0.007900016,42.26755743,0,0,0,79.08718031,284713.8491,61.69315286,222095.3503,0,0,116126.0175
e-clear,east,clear, 03/11  17:00:00,16,42768.00906,24.80901269,23.99988887,24.40445078,0,138.7664893,23.99988887,0.008111133,43.38264058,0,0,0,42.79145351,154049.2326,32.69942861,117717.943,0,0,116126.0175
e-clear,east,clear, 03/11  18:00:00,14.125,42768.00906,24.51709675,23.84259953,24.17984814,0,137.3153634,23.84259953,0.008418163,45.43665985,0,0,0,4.711181466,16960.25328,3.509559028,12634.4125,0,0,116126.0175
e-clear,east,clear, 03/11  19:00:00,12.375,110160.0233,24.26202126,23.49111228,23.87656677,0,158.592657,23.49111228,0.008566159,47.20678869,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  20:00:00,11.375,129600.0275,24.07346423,23.3303691,23.70191666,0,173.5688387,23.3303691,0.008588568,47.79132265,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  21:00:00,11,129600.0275,23.93815374,23.25015536,23.59415455,0,179.4536349,23.25015536,0.00868157,48.5653009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  22:00:00,11,129600.0275,23.8221396,23.11917954,23.47065957,0,176.3668684,23.11917954,0.008519114,48.03459331,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/11  23:00:00,9.75,110160.0233,23.55079897,22.62245024,23.0866246,0,184.0730785,22.62245024,0.008083751,46.98350076,0,0,0,0,0,0,0,8076.597221,2.243499228,116126.0175
e-clear,east,clear, 03/11  24:00:00,9,53136.01126,23.16230819,22.09968504,22.63099661,0,191.4087684,22.09968504,0.007685463,46.14393682,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  01:00:00,8.375,33696.00714,22.84280564,21.80772143,22.32526354,0,197.764559,21.80772143,0.007483753,45.75599426,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  02:00:00,8.625,33696.00714,22.58476642,21.59051321,22.08763982,0,190.8546188,21.59051321,0.00743973,46.09988106,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  03:00:00,9,14256.00302,22.37222178,21.43944821,21.90583499,0,181.4209453,21.43944821,0.007758472,48.49836741,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  04:00:00,9,14256.00302,22.14794286,21.23679839,21.69237062,0,177.9591097,21.23679839,0.007915256,50.08341143,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  05:00:00,8.375,14256.00302,21.91491067,21.02783987,21.47137527,0,172.9860555,21.02783987,0.007878832,50.49833868,0,0,0,0,0,0,0,44186.62001,12.27406112,116126.0175
e-clear,east,clear, 03/12  06:00:00,7.375,14256.00302,21.70729288,20.99953655,21.35341472,0,138.8943825,20.99953655,0.00759439,48.78239112,0,0,0,0,0,0,0,229774.5719,63.82626998,116126.0175
e-clear,east,clear, 03/12  07:00:00,7.625,53136.01126,21.61584456,20.99962876,21.30773666,0,122.1697973,20.99962876,0.00730371,46.9657951,0,0,0,0,0,0,0,274433.4398,76.23151107,116126.0175
e-clear,east,clear, 03/12  08:00:00,8.625,53136.01126,21.70354962,20.9997472,21.35164841,0,158.4816192,20.9997472,0.007306679,47.00188959,0,0,0,0,0,0,0,82144.35344,22.81787596,116126.0175
e-clear,east,clear, 03/12  09:00:00,9,72576.01538,22.02989753,21.33043592,21.68016673,0,183.7687266,21.33043592,0.007460838,47.04719905,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  10:00:00,10.25,72576.01538,22.51802379,21.7328514,22.1254376,0,168.800294,21.7328514,0.007577564,46.59874023,0,0,0,1.486809204,5352.513134,1.019949026,3671.816495,0,0,116126.0175
e-clear,east,clear, 03/12  11:00:00,12.875,53136.01126,22.6844746,21.95821502,22.32134481,0,126.0671682,21.95821502,0.007810542,47.31079064,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  12:00:00,13.375,42768.00906,22.9002036,22.21327677,22.55674018,0,120.9186646,22.21327677,0.007915932,47.21396837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  13:00:00,13,42768.00906,23.03273067,22.28467449,22.65870258,0,128.8666498,22.28467449,0.008049553,47.77973739,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  14:00:00,13.625,42768.00906,23.16975788,22.46384908,22.81680348,0,121.8013034,22.46384908,0.008318323,48.77072503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  15:00:00,15.25,42768.00906,23.30878856,22.74922764,23.0290081,0,99.2618782,22.74922764,0.008360629,48.15856971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  16:00:00,16,42768.00906,23.39744085,22.93311672,23.16527879,0,87.81249233,22.93311672,0.008194323,46.68768935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  17:00:00,16.625,42768.00906,23.34837804,22.95596105,23.15216955,0,77.2923105,22.95596105,0.008005549,45.5347445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  18:00:00,16.375,42768.00906,23.18712729,22.94103723,23.06408226,0,80.42019193,22.94103723,0.007702301,43.85245226,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  19:00:00,14.125,110160.0233,23.04592319,22.62224311,22.83408315,0,112.1654628,22.62224311,0.007549007,43.8605039,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  20:00:00,12.375,129600.0275,22.88132825,22.38549239,22.63341032,0,139.8861903,22.38549239,0.007798299,45.96339455,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  21:00:00,12,129600.0275,22.79924674,22.35644446,22.5778456,0,146.7846925,22.35644446,0.007902788,46.68114878,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  22:00:00,12,129600.0275,22.74119452,22.27385407,22.50752429,0,144.4447481,22.27385407,0.007657573,45.46651403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  23:00:00,12,110160.0233,22.57562244,21.95032902,22.26297573,0,137.5709744,21.95032902,0.007771181,47.06843867,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/12  24:00:00,11.375,53136.01126,22.32209337,21.57809316,21.95009326,0,141.726259,21.57809316,0.008311137,51.47098571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  01:00:00,10.375,28512.00604,22.0605663,21.29482769,21.677697,0,154.964635,21.29482769,0.008335072,52.51586593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  02:00:00,10,22032.00467,21.82760502,21.05161363,21.43960932,0,155.8667506,21.05161363,0.008135709,52.04730586,0,0,0,0,0,0,0,6419.7889,1.783274694,116126.0175
e-clear,east,clear, 03/13  03:00:00,9.375,14256.00302,21.63138514,20.99971456,21.31554985,0,129.6232606,20.99971456,0.007937921,50.96072537,0,0,0,0,0,0,0,139486.2021,38.74616726,116126.0175
e-clear,east,clear, 03/13  04:00:00,9,14256.00302,21.49210463,20.99964724,21.24587594,0,106.6618254,20.99964724,0.007772224,49.91035985,0,0,0,0,0,0,0,245510.2401,68.19728892,116126.0175
e-clear,east,clear, 03/13  05:00:00,9,14256.00302,21.38272387,20.99972676,21.19122532,0,90.41048628,20.99972676,0.007708893,49.53892733,0,0,0,0,0,0,0,303528.524,84.31347889,116126.0175
e-clear,east,clear, 03/13  06:00:00,8.375,28512.00604,21.27775686,20.99970996,21.13873341,0,74.05913995,20.99970996,0.007343167,47.23393043,0,0,0,0,0,0,0,400627.8622,111.2855173,116126.0175
e-clear,east,clear, 03/13  07:00:00,8.625,57024.01208,21.32697399,20.99970129,21.16333764,0,111.7527268,20.99970129,0.007255246,46.70402755,0,0,0,0,0,0,0,250096.7844,69.47132901,116126.0175
e-clear,east,clear, 03/13  08:00:00,9.625,72576.01538,21.50938036,21.01097688,21.26017862,0,150.3770049,21.01097688,0.007524678,48.43172087,0,0,0,0,0,0,0,51266.22307,14.24061752,116126.0175
e-clear,east,clear, 03/13  09:00:00,10.625,57024.01208,21.77928584,21.06632263,21.42280423,0,141.6355807,21.06632263,0.007803684,50.05285457,0,0,0,0,0,0,0,26433.22497,7.342562493,116126.0175
e-clear,east,clear, 03/13  10:00:00,12.25,57024.01208,22.17215878,21.480752,21.82645539,0,129.8358369,21.480752,0.007980864,49.89009389,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  11:00:00,13.625,36288.00769,22.36532311,21.70797855,22.03665083,0,108.2510601,21.70797855,0.008205174,50.59819633,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  12:00:00,15.25,36288.00769,22.56518468,22.03605112,22.3006179,0,87.3722196,22.03605112,0.008302841,50.16621603,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  13:00:00,16,36288.00769,22.79454356,22.33870249,22.56662302,0,78.52695063,22.33870249,0.008338588,49.44007224,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  14:00:00,17.875,36288.00769,23.08560046,22.78610925,22.93585486,0,56.19931734,22.78610925,0.008469827,48.85989445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  15:00:00,17.75,36288.00769,23.26257817,23.0078137,23.13519593,0,57.92459096,23.0078137,0.008658211,49.26760279,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  16:00:00,15.75,36288.00769,23.1627764,22.70088396,22.93183018,0,86.135158,22.70088396,0.008579551,49.74295761,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  17:00:00,13.75,36288.00769,22.98480881,22.38688788,22.68584834,0,115.1953001,22.38688788,0.00862199,50.95039664,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  18:00:00,12.375,36288.00769,22.68059214,22.08446815,22.38253014,0,134.2978384,22.08446815,0.008689561,52.2967347,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  19:00:00,11.375,86832.0184,22.47035684,21.79850383,22.13443034,0,146.6124727,21.79850383,0.008698979,53.30662907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  20:00:00,11,115344.0244,22.32047606,21.67571388,21.99809497,0,152.0909033,21.67571388,0.008749077,54.06649804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  21:00:00,11,129600.0275,22.24881665,21.69878345,21.97380005,0,153.0037848,21.69878345,0.008720151,53.8338162,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  22:00:00,11,115344.0244,22.20381104,21.71981295,21.96181199,0,153.2783225,21.71981295,0.00864836,53.32818083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  23:00:00,10.375,86832.0184,22.0427003,21.38312847,21.71291438,0,155.5680238,21.38312847,0.008745129,55.07400269,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/13  24:00:00,10.625,42768.00906,21.8126344,21.10297507,21.45780473,0,147.9337621,21.10297507,0.008696583,55.74233368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  01:00:00,11,28512.00604,21.64888461,21.01465281,21.33176871,0,135.714722,21.01465281,0.008758899,56.44120757,0,0,0,0,0,0,0,17201.14567,4.778096019,116126.0175
e-clear,east,clear, 03/14  02:00:00,9.75,22032.00467,21.4870076,20.99962738,21.24331749,0,108.7571588,20.99962738,0.008516655,54.95202244,0,0,0,0,0,0,0,191958.5917,53.32183102,116126.0175
e-clear,east,clear, 03/14  03:00:00,9,14256.00302,21.35796795,20.99967545,21.1788217,0,87.28692988,20.99967545,0.008195305,52.87287771,0,0,0,0,0,0,0,315504.8186,87.64022739,116126.0175
e-clear,east,clear, 03/14  04:00:00,8.375,14256.00302,21.24531652,20.99975721,21.12253687,0,69.56660628,20.99975721,0.007960423,51.38881482,0,0,0,0,0,0,0,417657.6349,116.0160097,116126.0175
e-clear,east,clear, 03/14  05:00:00,8,14256.00302,21.14066513,20.9997961,21.07023061,0,54.02887982,20.9997961,0.007685333,49.65309593,0,0,0,0,0,0,0,496556.5524,137.9323757,116126.0175
e-clear,east,clear, 03/14  06:00:00,7.375,28512.00604,21.0477775,20.99986104,21.02381927,0,41.02063322,20.99986104,0.007393627,47.7902548,0,0,0,0,0,0,0,581311.5892,161.4754414,116126.0175
e-clear,east,clear, 03/14  07:00:00,7,57024.01208,21.37906264,20.99961269,21.18933767,0,117.9272352,20.99961269,0.006955422,44.98995177,0,0,0,0,0,0,0,327748.5108,91.041253,116126.0175
e-clear,east,clear, 03/14  08:00:00,8.25,72576.01538,22.58768833,21.75005605,22.16887219,0,207.8485292,21.75005605,0.006937647,42.89072069,0,0,0,3.221182799,11596.25808,2.310177847,8316.640249,0,0,116126.0175
e-clear,east,clear, 03/14  09:00:00,10.875,57024.01208,23.40255986,22.64603199,23.02429593,0,173.237229,22.64603199,0.007271041,42.5765997,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  10:00:00,13.25,57024.01208,23.34733867,22.72063836,23.03398852,0,130.8177191,22.72063836,0.007454248,43.45809063,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  11:00:00,16.5,36288.00769,23.40379413,22.93079746,23.1672958,0,81.34874879,22.93079746,0.007775248,44.72841292,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  12:00:00,16.125,36288.00769,23.62781555,23.12781525,23.3778154,0,89.09127525,23.12781525,0.008136122,46.22956961,0,0,0,1.3431632,4835.387522,1.039340177,3741.624637,0,0,116126.0175
e-clear,east,clear, 03/14  13:00:00,16.875,36288.00769,23.7869079,23.29302579,23.53996684,0,81.45164025,23.29302579,0.008386226,47.12483553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  14:00:00,17.375,36288.00769,24.0184017,23.59545405,23.80692787,0,75.82512018,23.59545405,0.008692991,47.92712334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  15:00:00,16.375,36288.00769,24.09579031,23.55373032,23.82476031,0,91.52725485,23.55373032,0.008718318,48.18552914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  16:00:00,19.125,36288.00769,24.2063603,23.855959,24.03115965,0,68.85649136,23.855959,0.008661654,47.01434716,0,0,0,20.84217585,75031.83306,16.6026868,59769.67248,0,0,116126.0175
e-clear,east,clear, 03/14  17:00:00,16.625,36288.00769,24.15002144,23.75065627,23.95033886,0,93.2832261,23.75065627,0.008837369,48.26663191,0,0,0,6.551050419,23583.78151,5.05351242,18192.64471,0,0,116126.0175
e-clear,east,clear, 03/14  18:00:00,12.75,36288.00769,23.72208467,23.07291546,23.39750006,0,142.6222997,23.07291546,0.008690083,49.47552828,0,0,0,0,0,0,0,4398.055433,1.221682065,116126.0175
e-clear,east,clear, 03/14  19:00:00,13.25,86832.0184,23.48715571,22.87175446,23.17945508,0,134.3814294,22.87175446,0.008414257,48.50426642,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  20:00:00,14,115344.0244,23.42350625,22.96270743,23.19310684,0,122.7833642,22.96270743,0.008356925,47.92450282,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  21:00:00,12.75,129600.0275,23.35959549,22.87967964,23.11963757,0,141.7493381,22.87967964,0.008294554,47.79852136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  22:00:00,12,115344.0244,23.25760189,22.75093539,23.00426864,0,153.2358656,22.75093539,0.008114771,47.12574923,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  23:00:00,12,86832.0184,23.09042947,22.46242235,22.77642591,0,146.6014054,22.46242235,0.008177245,48.32510175,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/14  24:00:00,11.375,42768.00906,22.83816914,22.0967919,22.46748052,0,150.5928056,22.0967919,0.008303838,50.16561018,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  01:00:00,10.375,28512.00604,22.56389353,21.74564338,22.15476846,0,162.2488292,21.74564338,0.008136002,50.22901754,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  02:00:00,10,22032.00467,22.32387681,21.48878244,21.90632963,0,165.1352713,21.48878244,0.008126479,50.93572753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  03:00:00,9.375,14256.00302,22.08303877,21.22119023,21.6521145,0,170.4587858,21.22119023,0.008132471,51.79333025,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  04:00:00,9,14256.00302,21.83304815,21.00631667,21.41968241,0,162.3949024,21.00631667,0.007761269,50.11725256,0,0,0,0,0,0,0,43354.35448,12.04287624,116126.0175
e-clear,east,clear, 03/15  05:00:00,9,14256.00302,21.66474191,20.99957604,21.33215898,0,134.6681657,20.99957604,0.007567463,48.90140368,0,0,0,0,0,0,0,144326.8998,40.09080551,116126.0175
e-clear,east,clear, 03/15  06:00:00,10.875,28512.00604,21.57800973,21.00156152,21.28978562,0,124.377703,21.00156152,0.007425184,47.98701911,0,0,0,0,0,0,0,65002.78774,18.05632993,116126.0175
e-clear,east,clear, 03/15  07:00:00,11.375,57024.01208,22.3059922,21.66033699,21.9831646,0,152.7034481,21.66033699,0.007297012,45.34258793,0,0,0,2.750138923,9900.500122,2.016843723,7260.637403,0,0,116126.0175
e-clear,east,clear, 03/15  08:00:00,12.875,72576.01538,24.32968329,23.6632678,23.99647555,0,210.8931513,23.6632678,0.007464239,41.07624618,0,0,0,69.34492418,249641.7271,53.48903713,192560.5337,1878.317183,0.521754773,116126.0175
e-clear,east,clear, 03/15  09:00:00,14.625,57024.01208,24.91286859,23.99958321,24.4562259,0,214.3084145,23.99958321,0.007595026,40.93914049,0,0,0,109.4333796,393960.1667,84.55833576,304410.0087,0,0,116126.0175
e-clear,east,clear, 03/15  10:00:00,19.375,57024.01208,24.75966147,23.99988384,24.37977265,0,159.1682157,23.99988384,0.007783263,41.94053788,0,0,0,131.4993393,473397.6215,111.4644181,401271.9053,0,0,116126.0175
e-clear,east,clear, 03/15  11:00:00,18.875,36288.00769,24.63905981,23.99992141,24.31949061,0,111.9812423,23.99992141,0.007794424,41.9997974,0,0,0,65.93408629,237362.7106,55.65094699,200343.4092,0,0,116126.0175
e-clear,east,clear, 03/15  12:00:00,18.875,36288.00769,24.68082593,23.99996965,24.34039779,0,115.1081082,23.99996965,0.008028622,43.24559499,0,0,0,71.93122664,258952.4159,58.75273603,211509.8497,0,0,116126.0175
e-clear,east,clear, 03/15  13:00:00,21.25,36288.00769,24.80159208,23.99987397,24.40073302,0,134.6282575,23.99987397,0.008011978,43.13072636,0,0,0,139.9872946,503954.2606,119.3192891,429549.4406,0,0,116126.0175
e-clear,east,clear, 03/15  14:00:00,19.5,36288.00769,24.81475998,23.99988817,24.40732407,0,136.1585413,23.99988817,0.008014941,43.13043776,0,0,0,109.9012797,395644.6068,90.59834631,326154.0467,0,0,116126.0175
e-clear,east,clear, 03/15  15:00:00,18.375,36288.00769,24.79496127,23.99987204,24.39741665,0,131.7357679,23.99987204,0.007957328,42.79797454,0,0,0,81.73539597,294247.4255,66.76054536,240337.9633,0,0,116126.0175
e-clear,east,clear, 03/15  16:00:00,18.85,36288.00769,24.79130302,23.99976361,24.39553331,0,136.3929687,23.99976361,0.007667177,41.24126834,0,0,0,93.15829467,335369.8608,79.68276969,286857.9709,0,0,116126.0175
e-clear,east,clear, 03/15  17:00:00,19,36288.00769,24.71683368,23.999708,24.35827084,0,135.3804734,23.999708,0.007482105,40.25781362,0,0,0,92.79677185,334068.3786,81.29838147,292674.1733,0,0,116126.0175
e-clear,east,clear, 03/15  18:00:00,19,36288.00769,24.53667258,23.99969138,24.26818198,0,130.0694935,23.99969138,0.007399249,39.81726397,0,0,0,85.57212169,308059.6381,76.01330651,273647.9035,0,0,116126.0175
e-clear,east,clear, 03/15  19:00:00,17.75,86832.0184,24.43709266,23.99975414,24.2184234,0,113.1685493,23.99975414,0.007334807,39.4743879,0,0,0,42.98135153,154732.8655,37.55654948,135203.5781,0,0,116126.0175
e-clear,east,clear, 03/15  20:00:00,15.125,115344.0244,24.32738651,23.88912618,24.10825634,0,119.9450703,23.88912618,0.007622165,41.30536208,0,0,0,2.856091302,10281.92869,2.382322629,8576.361463,0,0,116126.0175
e-clear,east,clear, 03/15  21:00:00,14.625,129600.0275,24.24643809,23.83754328,24.04199068,0,127.6053621,23.83754328,0.007680763,41.76090998,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  22:00:00,14.375,115344.0244,24.22308857,23.87018688,24.04663773,0,131.0535006,23.87018688,0.007477803,40.58967182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/15  23:00:00,13.375,86832.0184,24.04389482,23.45916165,23.75152824,0,138.1404965,23.45916165,0.007676631,42.67728147,0,0,0,0,0,0,0,3734.381875,1.037328299,116126.0175
e-clear,east,clear, 03/15  24:00:00,13,42768.00906,23.78947369,23.09480705,23.44214037,0,140.2951619,23.09480705,0.007971084,45.25983857,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  01:00:00,12.375,28512.00604,23.54920989,22.81614021,23.18267505,0,146.2425475,22.81614021,0.007988918,46.10052468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  02:00:00,13.25,22032.00467,23.36540256,22.71709416,23.04124836,0,131.3742829,22.71709416,0.007577825,44.00694166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  03:00:00,13.375,14256.00302,23.24510979,22.64698031,22.94604505,0,126.1844968,22.64698031,0.006855628,40.02206518,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  04:00:00,13.625,14256.00302,23.10256616,22.53178904,22.8171776,0,120.9716809,22.53178904,0.006350148,37.34286183,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  05:00:00,13.375,14256.00302,22.98450926,22.41894794,22.7017286,0,122.1715879,22.41894794,0.006137023,36.35831795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  06:00:00,13.625,28512.00604,22.85669943,22.31879179,22.58774561,0,117.2873077,22.31879179,0.00596475,35.57741719,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/16  07:00:00,13.375,57024.01208,23.5981621,23.01489322,23.30652766,0,141.3238044,23.01489322,0.005759999,32.96512224,0,0,0,2.203252807,7931.710105,2.071064066,7455.830638,0,0,116126.0175
e-clear,east,clear, 03/16  08:00:00,16.125,72576.01538,25.46720776,24.05775154,24.76247965,0,351.5863982,24.05775154,0.005698808,30.63175306,0,0,0,248.0865003,893111.4011,245.3111264,883120.055,0,0,116126.0175
e-clear,east,clear, 03/16  09:00:00,21.125,57024.01208,25.86040887,24.06197087,24.96118987,0,391.0686604,24.06197087,0.005742457,30.86760869,0,0,0,373.8036264,1345693.055,373.8036264,1345693.055,0,0,116126.0175
e-clear,east,clear, 03/16  10:00:00,23.625,57024.01208,25.5208643,23.99962879,24.76024655,0,302.0116745,23.99962879,0.005468391,29.51736489,0,0,0,327.6614818,1179581.334,327.6614818,1179581.334,0,0,116126.0175
e-clear,east,clear, 03/16  11:00:00,25.25,36288.00769,25.37739889,23.99980162,24.68860026,0,246.5702445,23.99980162,0.005323359,28.7409175,0,0,0,300.356573,1081283.663,300.356573,1081283.663,0,0,116126.0175
e-clear,east,clear, 03/16  12:00:00,27.25,36288.00769,25.43900047,24.00009195,24.71954621,0,258.8925377,24.00009195,0.005767746,31.09811086,0,0,0,347.202852,1249930.267,347.202852,1249930.267,0,0,116126.0175
e-clear,east,clear, 03/16  13:00:00,23.625,36288.00769,25.38430785,24.00025154,24.69227969,0,243.2238454,24.00025154,0.006443884,34.67098255,0,0,0,273.5483975,984774.231,269.1656729,968996.4225,0,0,116126.0175
e-clear,east,clear, 03/16  14:00:00,19.75,36288.00769,25.27563676,24.00000867,24.63782272,0,218.5511177,24.00000867,0.006977032,37.49537677,0,0,0,194.9774484,701918.8141,177.4603325,638857.1968,0,0,116126.0175
e-clear,east,clear, 03/16  15:00:00,20.875,36288.00769,25.26141575,23.99984459,24.63063017,0,215.1749836,23.99984459,0.006961475,37.3899303,0,0,0,205.3260903,739173.9252,193.4740407,696506.5466,0,0,116126.0175
e-clear,east,clear, 03/16  16:00:00,20.75,36288.00769,25.21241636,23.99980608,24.60611122,0,211.6496363,23.99980608,0.006971288,37.42817895,0,0,0,200.305224,721098.8065,187.8050889,676098.32,0,0,116126.0175
e-clear,east,clear, 03/16  17:00:00,20,36288.00769,25.07740578,23.99971046,24.53855812,0,198.8840692,23.99971046,0.007092292,38.07073992,0,0,0,175.6294935,632266.1764,162.08095,583491.4201,0,0,116126.0175
e-clear,east,clear, 03/16  18:00:00,20.625,36288.00769,24.88186362,23.99962911,24.44074636,0,188.7116441,23.99962911,0.007144447,38.32385666,0,0,0,175.3390415,631220.5495,162.6911803,585688.2492,0,0,116126.0175
e-clear,east,clear, 03/16  19:00:00,19.125,86832.0184,24.75460273,23.99971861,24.37716067,0,165.5350495,23.99971861,0.007323165,39.25660568,0,0,0,127.9075194,460467.07,113.6161879,409018.2765,0,0,116126.0175
e-clear,east,clear, 03/16  20:00:00,16.75,115344.0244,24.63524554,23.99969958,24.31747256,0,151.2016533,23.99969958,0.007629892,40.9064031,0,0,0,70.41724798,253502.0927,58.2349859,209645.9493,0,0,116126.0175
e-clear,east,clear, 03/16  21:00:00,16.625,129600.0275,24.59306482,23.99961758,24.2963412,0,161.037766,23.99961758,0.007971477,42.73062808,0,0,0,82.49417283,296979.0222,65.84980449,237059.2962,0,0,116126.0175
e-clear,east,clear, 03/16  22:00:00,16.375,115344.0244,24.55300947,23.99944069,24.27622508,0,164.1780266,23.99944069,0.008004686,42.9068461,0,0,0,80.69735111,290510.464,64.70044385,232921.5979,0,0,116126.0175
e-clear,east,clear, 03/16  23:00:00,15.375,86832.0184,24.42839958,23.97034674,24.19937316,0,118.4412142,23.97034674,0.008048667,43.21562017,0,0,0,3.441776444,12390.3952,2.753861542,9913.90155,0,0,116126.0175
e-clear,east,clear, 03/16  24:00:00,13.75,42768.00906,24.20816314,23.55278181,23.88047248,0,134.0859428,23.55278181,0.008162409,44.93563824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  01:00:00,14.875,28512.00604,24.01824649,23.45467484,23.73646067,0,116.9094508,23.45467484,0.008130174,44.99725685,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  02:00:00,16.625,22032.00467,23.99322819,23.64248576,23.81785697,0,89.48429585,23.64248576,0.007849365,42.95630605,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  03:00:00,15.125,14256.00302,23.88896873,23.41962934,23.65429903,0,108.2654957,23.41962934,0.007646438,42.39998744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  04:00:00,12.75,14256.00302,23.63566462,22.93440829,23.28503646,0,141.1710753,22.93440829,0.007872194,44.95162752,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  05:00:00,12,14256.00302,23.38185041,22.62143929,23.00164485,0,149.9018411,22.62143929,0.008056088,46.84858898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  06:00:00,12.625,28512.00604,23.20785414,22.52303213,22.86544313,0,138.2212112,22.52303213,0.007506489,43.93707153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/17  07:00:00,13.625,57024.01208,24.02003142,23.32400857,23.67202,0,160.2818084,23.32400857,0.007029999,39.29431422,0,0,0,23.44246673,84392.88023,20.24233217,72872.39582,0,0,116126.0175
e-clear,east,clear, 03/17  08:00:00,15.875,72576.01538,25.85601072,24.24432748,25.0501691,0,387.4110381,24.24432748,0.006542383,34.61293665,0,0,0,303.2640582,1091750.61,272.0714272,979457.1381,0,0,116126.0175
e-clear,east,clear, 03/17  09:00:00,20.125,57024.01208,26.25366284,24.37083661,25.31224973,0,407.308077,24.37083661,0.006645764,34.88150667,0,0,0,385.2544042,1386915.855,367.9479639,1324612.67,0,0,116126.0175
e-clear,east,clear, 03/17  10:00:00,23.25,57024.01208,25.83725694,24.02685419,24.93205557,0,362.5967795,24.02685419,0.006927263,37.09757745,0,0,0,386.8507113,1392662.561,382.9270009,1378537.203,0,0,116126.0175
e-clear,east,clear, 03/17  11:00:00,25.875,36288.00769,25.63837448,23.99973655,24.81905551,0,299.8962147,23.99973655,0.006864,36.82201523,0,0,0,364.3644422,1311711.992,364.3644422,1311711.992,0,0,116126.0175
e-clear,east,clear, 03/17  12:00:00,27.625,36288.00769,25.65805777,23.99959512,24.82882645,0,303.705748,23.99959512,0.006580618,35.29619522,0,0,0,398.2539144,1433714.092,398.2539144,1433714.092,0,0,116126.0175
e-clear,east,clear, 03/17  13:00:00,22.375,36288.00769,25.53055091,24.00010215,24.76532653,0,271.7797369,24.00010215,0.006844397,36.6802909,0,0,0,291.3532934,1048871.856,276.0954851,993943.7463,0,0,116126.0175
e-clear,east,clear, 03/17  14:00:00,19,36288.00769,25.3956629,23.99991488,24.69778889,0,241.9394051,23.99991488,0.007233369,38.71778247,0,0,0,215.2452234,774882.8044,187.8254887,676171.7593,0,0,116126.0175
e-clear,east,clear, 03/17  15:00:00,20.25,36288.00769,25.36900846,23.99972879,24.68436862,0,235.61829,23.99972879,0.007073166,37.85618014,0,0,0,221.8573468,798686.4485,203.1071805,731185.8499,0,0,116126.0175
e-clear,east,clear, 03/17  16:00:00,21,36288.00769,25.31689296,23.99978508,24.65833902,0,231.1439668,23.99978508,0.0070846,37.8929538,0,0,0,227.4601631,818856.5873,211.5901128,761724.4062,0,0,116126.0175
e-clear,east,clear, 03/17  17:00:00,19.125,36288.00769,25.15029324,23.99979285,24.57504304,0,211.7482017,23.99979285,0.007381616,39.44801381,0,0,0,184.6136645,664609.1922,159.795129,575262.4642,0,0,116126.0175
e-clear,east,clear, 03/17  18:00:00,17.375,36288.00769,24.87472361,23.99976951,24.43724656,0,182.9652556,23.99976951,0.007792965,41.61936602,0,0,0,124.1626143,446985.4114,100.7238513,362605.8646,0,0,116126.0175
e-clear,east,clear, 03/17  19:00:00,16.375,86832.0184,24.72506261,23.99969002,24.36237632,0,155.5048073,23.99969002,0.00787441,42.04910573,0,0,0,70.28502222,253026.08,56.00257921,201609.2852,0,0,116126.0175
e-clear,east,clear, 03/17  20:00:00,16,115344.0244,24.63881943,23.9996299,24.31922466,0,150.1984675,23.9996299,0.007977334,42.59191459,0,0,0,55.62728944,200258.242,44.25397681,159314.3165,0,0,116126.0175
e-clear,east,clear, 03/17  21:00:00,16,129600.0275,24.60114863,23.99945183,24.30030023,0,161.4415894,23.99945183,0.007857515,41.98667358,0,0,0,68.81479709,247733.2695,55.52746421,199898.8712,0,0,116126.0175
e-clear,east,clear, 03/17  22:00:00,14.75,115344.0244,24.53394644,23.99950132,24.26672388,0,157.978649,23.99950132,0.007863904,42.03599971,0,0,0,38.43409342,138362.7363,30.49652424,109787.4872,0,0,116126.0175
e-clear,east,clear, 03/17  23:00:00,13.375,86832.0184,24.35395832,23.72288096,24.03841964,0,144.187724,23.72288096,0.007980419,43.34021464,0,0,0,0,0,0,0,0,0,116126.0175
