Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 03/17  24:00:00,13.625,42768.00906,24.12915576,23.44965656,23.78940616,0,136.4108524,23.44965656,0.007974082,44.00816009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  01:00:00,13.375,33696.00714,23.94401787,23.26599993,23.6050089,0,137.2142,23.26599993,0.008315896,46.38582785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  02:00:00,12.375,33696.00714,23.72254713,22.9683977,23.34547241,0,149.2889448,22.9683977,0.008759186,49.7072444,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  03:00:00,12,14256.00302,23.49856479,22.72499924,23.11178202,0,152.0785607,22.72499924,0.008757078,50.40072534,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  04:00:00,11.375,14256.00302,23.28103662,22.47761693,22.87932677,0,157.970971,22.47761693,0.008617117,50.33633093,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  05:00:00,11,14256.00302,23.05270372,22.23229455,22.64249914,0,160.6167658,22.23229455,0.008249248,48.94025589,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  06:00:00,11,14256.00302,22.85271279,22.05437921,22.453546,0,157.6585798,22.05437921,0.007985539,47.91403552,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  07:00:00,11,53136.01126,23.5542357,22.56654585,23.06039078,0,174.9771873,22.56654585,0.00794289,46.2584774,0,0,0,3.219038333,11588.538,2.300472521,8281.701074,0,0,116126.0175
e-clear,east,clear, 03/18  08:00:00,12.875,53136.01126,25.43002335,23.99482025,24.7124218,0,331.0835171,23.99482025,0.007662452,40.9456167,0,0,0,226.7883497,816438.0589,168.8590677,607892.6437,0,0,116126.0175
e-clear,east,clear, 03/18  09:00:00,16.5,72576.01538,25.92041625,24.26924086,25.09482855,0,403.9166601,24.26924086,0.007324966,38.54533978,0,0,0,374.2128294,1347166.186,300.8950499,1083222.18,0,0,116126.0175
e-clear,east,clear, 03/18  10:00:00,18.375,72576.01538,25.54089094,24.0077728,24.77433187,0,325.0730969,24.0077728,0.007382551,39.47365595,0,0,0,315.4354306,1135567.55,261.1091801,939993.0482,0,0,116126.0175
e-clear,east,clear, 03/18  11:00:00,18.85,53136.01126,25.30086369,23.99989552,24.65037961,0,234.8832593,23.99989552,0.007702124,41.18072603,0,0,0,219.0614665,788621.2795,178.0991523,641156.9484,0,0,116126.0175
e-clear,east,clear, 03/18  12:00:00,20.875,42768.00906,25.36284635,23.99982167,24.68133401,0,243.8622698,23.99982167,0.007983922,42.69519396,0,0,0,267.9090581,964472.6092,222.0333155,799319.9357,0,0,116126.0175
e-clear,east,clear, 03/18  13:00:00,23.25,42768.00906,25.48025669,23.99966375,24.73996022,0,268.9619261,23.99966375,0.008006793,42.83226623,0,0,0,327.7039158,1179734.097,288.1539436,1037354.197,0,0,116126.0175
e-clear,east,clear, 03/18  14:00:00,24,42768.00906,25.52359983,23.99956524,24.76158254,0,278.7018036,23.99956524,0.007840059,41.95164443,0,0,0,338.1224978,1217240.992,310.8211197,1118956.031,0,0,116126.0175
e-clear,east,clear, 03/18  15:00:00,22.75,42768.00906,25.48637839,23.99956475,24.74297157,0,269.75028,23.99956475,0.007614896,40.76139729,0,0,0,306.054034,1101794.522,280.2969757,1009069.113,0,0,116126.0175
e-clear,east,clear, 03/18  16:00:00,20.125,42768.00906,25.36062381,23.99975283,24.68018832,0,243.8213168,23.99975283,0.007633236,40.88338295,0,0,0,246.6873739,888074.5461,209.0776462,752679.5264,0,0,116126.0175
e-clear,east,clear, 03/18  17:00:00,17.125,42768.00906,25.11290799,23.99992653,24.55641726,0,195.3240842,23.99992653,0.008016886,42.92742663,0,0,0,140.8184417,506946.3902,108.6563426,391162.8334,0,0,116126.0175
e-clear,east,clear, 03/18  18:00:00,14.125,42768.00906,24.8345227,23.98291793,24.40872031,0,165.8779416,23.98291793,0.008518506,45.62493838,0,0,0,38.88050021,139969.8007,27.90481759,100457.3433,0,0,116126.0175
e-clear,east,clear, 03/18  19:00:00,13,110160.0233,24.60489583,23.85136533,24.22813058,0,154.8981102,23.85136533,0.009029547,48.70644724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  20:00:00,13,129600.0275,24.48653694,23.84953381,24.16803538,0,155.677429,23.84953381,0.009325978,50.31756964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  21:00:00,12.375,129600.0275,24.41678794,23.82133561,24.11906178,0,165.5837237,23.82133561,0.009444363,51.05288485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  22:00:00,12,129600.0275,24.31530456,23.66084052,23.98807254,0,168.9376521,23.66084052,0.009573746,52.24322763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  23:00:00,12,110160.0233,24.10684021,23.31014546,23.70849283,0,161.3044442,23.31014546,0.009478862,52.83781437,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/18  24:00:00,11.375,53136.01126,23.81206558,22.90816247,23.36011402,0,164.792071,22.90816247,0.009216585,52.66215573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  01:00:00,11,33696.00714,23.54600229,22.67313353,23.10956791,0,168.7921258,22.67313353,0.009050619,52.47007628,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  02:00:00,10.375,33696.00714,23.30886346,22.41132615,22.8600948,0,174.0819384,22.41132615,0.008829969,52.02954153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  03:00:00,10,14256.00302,23.0478833,22.13415229,22.5910178,0,176.2472066,22.13415229,0.008689833,52.08721054,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  04:00:00,10,14256.00302,22.81706249,21.92704309,22.37205279,0,172.8036779,21.92704309,0.008618848,52.32450511,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  05:00:00,9.375,14256.00302,22.58485379,21.66856083,22.12670731,0,178.4260203,21.66856083,0.00839171,51.77127914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  06:00:00,8.375,14256.00302,22.31289471,21.33524499,21.82406985,0,189.4991893,21.33524499,0.007908886,49.86838823,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  07:00:00,8.625,53136.01126,22.10339581,21.14258565,21.62299073,0,183.4602254,21.14258565,0.007595197,48.53476306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  08:00:00,9,53136.01126,22.16701964,21.30925459,21.73813711,0,181.6218394,21.30925459,0.007424234,46.99042192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  09:00:00,10.25,72576.01538,22.69033704,22.00969982,22.35001843,0,179.9741314,22.00969982,0.007593656,46.03273394,0,0,0,5.646885813,20328.78893,3.915154501,14094.55621,0,0,116126.0175
e-clear,east,clear, 03/19  10:00:00,11.625,72576.01538,23.16061656,22.45072258,22.80566957,0,157.1521092,22.45072258,0.007828812,46.2134667,0,0,0,1.86358481,6708.905315,1.302576769,4689.276367,0,0,116126.0175
e-clear,east,clear, 03/19  11:00:00,13.25,53136.01126,23.26135762,22.5215056,22.89143161,0,128.4308817,22.5215056,0.008007315,47.03842151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  12:00:00,13.375,42768.00906,23.40330112,22.65978774,23.03154443,0,128.474922,22.65978774,0.008171315,47.57178707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  13:00:00,13.625,42768.00906,23.5893136,22.8356768,23.2124952,0,128.4083559,22.8356768,0.008064394,46.4603371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  14:00:00,15.875,42768.00906,23.76988945,23.21991609,23.49490277,0,97.18187788,23.21991609,0.007929514,44.6463482,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  15:00:00,16.375,42768.00906,23.87285838,23.40261779,23.63773809,0,88.8837183,23.40261779,0.007773187,43.26543599,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  16:00:00,15.75,42768.00906,23.85437999,23.3094264,23.5819032,0,97.88140088,23.3094264,0.007850343,43.91944537,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  17:00:00,15.225,42768.00906,23.77406676,23.18326499,23.47866587,0,104.2506294,23.18326499,0.007732767,43.60012502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  18:00:00,14.375,42768.00906,23.63414922,23.09817575,23.36616248,0,117.724798,23.09817575,0.007653283,43.38126573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  19:00:00,13.375,110160.0233,23.41852574,22.85237316,23.13544945,0,130.0789903,22.85237316,0.007775325,44.72672364,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  20:00:00,11.75,129600.0275,23.24692358,22.64739826,22.94716092,0,154.5845329,22.64739826,0.007988639,46.51126453,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  21:00:00,11.625,129600.0275,23.13826245,22.60457924,22.87142084,0,158.0388941,22.60457924,0.007911477,46.18696862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  22:00:00,11.375,129600.0275,23.06544726,22.49843494,22.7819411,0,158.4808671,22.49843494,0.007853935,46.15060487,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  23:00:00,11.625,110160.0233,22.87006713,22.1649522,22.51750967,0,148.1413299,22.1649522,0.007693796,46.17798383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/19  24:00:00,10.125,53136.01126,22.57825727,21.70557543,22.14191635,0,162.7357292,21.70557543,0.007597826,46.91929739,0,0,0,0,0,0,0,3908.684342,1.08574565,116126.0175
e-clear,east,clear, 03/20  01:00:00,9,28512.00604,22.23702416,21.31540979,21.77621698,0,178.8346581,21.31540979,0.007267585,45.99162705,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  02:00:00,10.25,22032.00467,22.03635425,21.2425846,21.63946943,0,157.5438158,21.2425846,0.007135861,45.37092983,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  03:00:00,9.75,14256.00302,21.86043902,21.09027011,21.47535457,0,154.6431635,21.09027011,0.006999294,44.90102881,0,0,0,0,0,0,0,25179.59736,6.994332599,116126.0175
e-clear,east,clear, 03/20  04:00:00,9.625,14256.00302,21.67353931,20.9996116,21.33657546,0,137.7992195,20.9996116,0.006778211,43.72607417,0,0,0,0,0,0,0,93187.55313,25.88543142,116126.0175
e-clear,east,clear, 03/20  05:00:00,9.375,14256.00302,21.54018524,20.99964128,21.26991326,0,115.4008835,20.99964128,0.006675647,43.07140185,0,0,0,0,0,0,0,189235.0898,52.56530271,116126.0175
e-clear,east,clear, 03/20  06:00:00,9.625,28512.00604,21.44424504,20.99975552,21.22200028,0,101.700863,20.99975552,0.00695657,44.89123464,0,0,0,0,0,0,0,224186.8813,62.27413368,116126.0175
e-clear,east,clear, 03/20  07:00:00,9.375,57024.01208,21.96089377,21.26070614,21.61079996,0,169.4545821,21.26070614,0.007622225,48.37017629,0,0,0,1.997660458,7191.577648,1.345027454,4842.098834,28935.68546,8.037690406,116126.0175
e-clear,east,clear, 03/20  08:00:00,10.25,72576.01538,22.99115457,22.29818515,22.64466986,0,185.0333861,22.29818515,0.00772497,46.04096953,0,0,0,5.379203249,19365.1317,3.69047819,13285.72148,0,0,116126.0175
e-clear,east,clear, 03/20  09:00:00,12.875,57024.01208,23.87473361,23.23927536,23.55700448,0,149.9995571,23.23927536,0.008028226,45.15022435,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  10:00:00,14,57024.01208,23.87784508,23.28655329,23.58219918,0,126.769249,23.28655329,0.008187118,45.91586824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  11:00:00,15.875,36288.00769,23.81906497,23.24594568,23.53250532,0,96.31826439,23.24594568,0.008118374,45.66421334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  12:00:00,18.25,36288.00769,24.02264813,23.67399705,23.84832259,0,64.02825389,23.67399705,0.008381728,45.92186044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  13:00:00,18.375,36288.00769,24.2265049,23.89907648,24.06279069,0,63.62399554,23.89907648,0.008626228,46.61061078,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  14:00:00,18.625,36288.00769,24.3731808,23.98453858,24.17885969,0,70.43478264,23.98453858,0.008530491,45.83617885,0,0,0,11.94055749,42986.00697,9.414378182,33891.76145,0,0,116126.0175
e-clear,east,clear, 03/20  15:00:00,19,36288.00769,24.4806469,23.99990872,24.24027781,0,84.01453022,23.99990872,0.008398134,45.07570331,0,0,0,37.47807216,134921.0598,29.79317923,107255.4452,0,0,116126.0175
e-clear,east,clear, 03/20  16:00:00,19,36288.00769,24.5272018,23.99988306,24.26354243,0,95.56056479,23.99988306,0.008340269,44.79701042,0,0,0,51.77299298,186382.7747,41.34214925,148831.7373,0,0,116126.0175
e-clear,east,clear, 03/20  17:00:00,17.75,36288.00769,24.46398073,23.99549633,24.22973853,0,95.73919083,23.99549633,0.00854385,45.87633179,0,0,0,25.81010622,92916.3824,20.02935172,72105.66619,0,0,116126.0175
e-clear,east,clear, 03/20  18:00:00,16.375,36288.00769,24.33711708,23.9674863,24.15230169,0,102.3489901,23.9674863,0.008958558,48.16561265,0,0,0,4.965411159,17875.48017,3.607561499,12987.2214,0,0,116126.0175
e-clear,east,clear, 03/20  19:00:00,14.125,86832.0184,24.0999461,23.55456478,23.82725544,0,127.7810418,23.55456478,0.009079628,50.08481445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  20:00:00,12.375,115344.0244,23.851583,23.17986652,23.51572476,0,153.1718499,23.17986652,0.008899134,50.24258518,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  21:00:00,12.625,129600.0275,23.73404995,23.17050224,23.4522761,0,150.859527,23.17050224,0.008744424,49.4409075,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  22:00:00,13,115344.0244,23.70246231,23.25057298,23.47651765,0,145.283019,23.25057298,0.008907989,50.12809827,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  23:00:00,13,86832.0184,23.57106705,22.99176794,23.28141749,0,138.875883,22.99176794,0.009061881,51.78705362,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/20  24:00:00,13,42768.00906,23.37124665,22.72743967,23.04934316,0,134.5278474,22.72743967,0.009132746,53.02825976,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  01:00:00,12.375,28512.00604,23.16891171,22.48217746,22.82554458,0,141.0830798,22.48217746,0.009147956,53.91224305,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  02:00:00,12,22032.00467,22.96322543,22.25289988,22.60806266,0,144.13188,22.25289988,0.009141243,54.59552621,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  03:00:00,12,14256.00302,22.78236325,22.09008358,22.43622342,0,141.4765261,22.09008358,0.009131733,55.0287358,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  04:00:00,12,14256.00302,22.61955917,21.94582886,22.28269401,0,139.0642001,21.94582886,0.009122852,55.44123526,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  05:00:00,12,14256.00302,22.47233927,21.81628576,22.14431252,0,136.9206398,21.81628576,0.009110483,55.84125382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  06:00:00,12,28512.00604,22.33694577,21.69946406,22.01820491,0,134.911222,21.69946406,0.009095694,56.17215689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  07:00:00,12,57024.01208,22.31811243,21.82734433,22.07272838,0,138.9205007,21.82734433,0.009012325,55.26594337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  08:00:00,12,72576.01538,22.40767762,21.971159,22.18941831,0,141.079911,21.971159,0.008824804,53.67916158,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  09:00:00,12,57024.01208,22.37996461,21.72401807,22.05199134,0,133.0663865,21.72401807,0.008677705,53.63161954,0,0,0,0,0,0,0,3766.545978,1.046262772,116126.0175
e-clear,east,clear, 03/21  10:00:00,12,57024.01208,22.32338535,21.58712749,21.95525642,0,133.010274,21.58712749,0.008539462,53.25218468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  11:00:00,12,36288.00769,22.32297841,21.49622199,21.9096002,0,131.5531609,21.49622199,0.008339718,52.28151835,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  12:00:00,13.25,36288.00769,22.51248677,21.76168244,22.13708461,0,117.3552451,21.76168244,0.008150739,50.27189009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  13:00:00,14,36288.00769,22.85668867,22.16888784,22.51278826,0,110.6367085,22.16888784,0.008242384,49.54992394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  14:00:00,14.625,36288.00769,23.05199224,22.40889836,22.7304453,0,103.7619958,22.40889836,0.008310225,49.17973852,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  15:00:00,14.375,36288.00769,23.17331401,22.51604812,22.84468107,0,108.2971802,22.51604812,0.008346253,49.05122671,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  16:00:00,13.375,36288.00769,23.02170999,22.31288587,22.66729793,0,120.8447916,22.31288587,0.008400925,49.98313463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  17:00:00,12.375,36288.00769,22.81800394,22.08338617,22.45069505,0,134.4436019,22.08338617,0.008538186,51.47196325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  18:00:00,12,36288.00769,22.66331943,22.02005471,22.34168707,0,141.0372167,22.02005471,0.008643061,52.27625002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  19:00:00,12,86832.0184,22.481032,21.86754587,22.17428894,0,137.5010943,21.86754587,0.008586669,52.39217137,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  20:00:00,12,115344.0244,22.37374843,21.82577793,22.09976318,0,137.4946541,21.82577793,0.008435284,51.59374312,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  21:00:00,12,129600.0275,22.33592795,21.88343292,22.10968043,0,139.0388771,21.88343292,0.008403142,51.21920869,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  22:00:00,12,115344.0244,22.31400932,21.92876736,22.12138834,0,139.5866495,21.92876736,0.008431867,51.24987364,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  23:00:00,12,86832.0184,22.19628026,21.67882059,21.93755043,0,133.4291393,21.67882059,0.008598077,53.05236128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/21  24:00:00,12,42768.00906,22.01375626,21.42780505,21.72078065,0,129.4010014,21.42780505,0.008876491,55.55854233,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  01:00:00,11.375,28512.00604,21.82193126,21.19060126,21.50626626,0,135.9623313,21.19060126,0.00890075,56.50117543,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  02:00:00,11,22032.00467,21.6268926,21.00765615,21.31727438,0,131.8531018,21.00765615,0.008589994,55.17204203,0,0,0,0,0,0,0,30127.82256,8.368839599,116126.0175
e-clear,east,clear, 03/22  03:00:00,11,14256.00302,21.49344176,20.99961027,21.24652601,0,111.7111762,20.99961027,0.008324176,53.51428399,0,0,0,0,0,0,0,103698.0387,28.80501076,116126.0175
e-clear,east,clear, 03/22  04:00:00,11,14256.00302,21.39691276,20.99973075,21.19832175,0,97.60437446,20.99973075,0.008417222,54.07047214,0,0,0,0,0,0,0,154654.4026,42.95955626,116126.0175
e-clear,east,clear, 03/22  05:00:00,11.625,14256.00302,21.32791422,20.99973554,21.16382488,0,89.18823243,20.99973554,0.008480917,54.48770871,0,0,0,0,0,0,0,146084.4475,40.57901321,116126.0175
e-clear,east,clear, 03/22  06:00:00,12,28512.00604,21.27557784,20.99972747,21.13765265,0,83.45199299,20.99972747,0.008406971,54.03902926,0,0,0,0,0,0,0,143128.2872,39.75785756,116126.0175
e-clear,east,clear, 03/22  07:00:00,12,57024.01208,21.95914031,21.49360286,21.72637159,0,138.7246066,21.49360286,0.008201401,51.16856538,0,0,0,4.057349397,14606.45783,2.751175078,9904.230282,0,0,116126.0175
e-clear,east,clear, 03/22  08:00:00,12,72576.01538,22.46381279,22.04936103,22.25658691,0,144.4296443,22.04936103,0.008166793,49.25047181,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  09:00:00,12.625,57024.01208,23.03490077,22.42019032,22.72754554,0,139.3825291,22.42019032,0.008117603,47.8321026,0,0,0,1.821956072,6559.041859,1.263236743,4547.652274,0,0,116126.0175
e-clear,east,clear, 03/22  10:00:00,13,57024.01208,23.06534449,22.39962093,22.73248271,0,129.5179685,22.39962093,0.007933617,46.80151118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  11:00:00,13,36288.00769,23.08356196,22.30424281,22.69390238,0,127.9569234,22.30424281,0.007625633,45.26893482,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  12:00:00,13.625,36288.00769,23.21059094,22.45526553,22.83292824,0,121.5618597,22.45526553,0.007572993,44.54875208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  13:00:00,14,36288.00769,23.35328744,22.63458753,22.99393748,0,117.4628905,22.63458753,0.007833787,45.56475385,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  14:00:00,14,36288.00769,23.21985383,22.52314979,22.87150181,0,114.0880909,22.52314979,0.008151172,47.7107628,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  15:00:00,14,36288.00769,23.05852803,22.36261889,22.71057346,0,111.7344253,22.36261889,0.008406085,49.66481184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  16:00:00,14,36288.00769,23.01355636,22.343753,22.67865468,0,112.2176064,22.343753,0.008776005,51.84595442,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  17:00:00,13.375,36288.00769,22.9314096,22.27908414,22.60524687,0,121.0990264,22.27908414,0.008949408,53.04482828,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  18:00:00,13,36288.00769,22.83535792,22.27479984,22.55507888,0,128.4538766,22.27479984,0.008853727,52.49912391,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  19:00:00,12.375,86832.0184,22.6613703,22.07471986,22.36804508,0,134.020766,22.07471986,0.008793332,52.78587291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  20:00:00,12,115344.0244,22.51419742,21.94789689,22.23104716,0,139.5679652,21.94789689,0.008836918,53.4888136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  21:00:00,12,129600.0275,22.46071463,21.99044995,22.22558229,0,140.9896647,21.99044995,0.008882475,53.64098643,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  22:00:00,12,115344.0244,22.4382429,22.03654798,22.23739544,0,141.6481355,22.03654798,0.008925483,53.71225804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  23:00:00,12,86832.0184,22.31254635,21.78128713,22.04691674,0,135.1235758,21.78128713,0.008937168,54.63943816,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/22  24:00:00,12,42768.00906,22.12032727,21.52024967,21.82028847,0,130.9011083,21.52024967,0.008747498,54.37683819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  01:00:00,12,28512.00604,21.95206944,21.36226683,21.65716813,0,128.8012731,21.36226683,0.008637727,54.22657441,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  02:00:00,12,22032.00467,21.80513715,21.23055679,21.51784697,0,126.5535367,21.23055679,0.008490095,53.74381911,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  03:00:00,11.375,14256.00302,21.64812149,21.05052063,21.34932106,0,129.496822,21.05052063,0.008214271,52.56614734,0,0,0,0,0,0,0,15605.73321,4.334925891,116126.0175
e-clear,east,clear, 03/23  04:00:00,11,14256.00302,21.50213514,20.99966446,21.2508998,0,113.6958199,20.99966446,0.008163029,52.38738331,0,0,0,0,0,0,0,96502.8464,26.80634622,116126.0175
e-clear,east,clear, 03/23  05:00:00,11,14256.00302,21.40085026,20.99972762,21.20028894,0,98.28168024,20.99972762,0.00825424,52.9977352,0,0,0,0,0,0,0,151874.0126,42.18722571,116126.0175
e-clear,east,clear, 03/23  06:00:00,11,28512.00604,21.31951062,20.99969572,21.15960317,0,86.86989966,20.99969572,0.008089861,51.97536837,0,0,0,0,0,0,0,192699.3856,53.5276071,116126.0175
e-clear,east,clear, 03/23  07:00:00,11,57024.01208,21.46281184,21.01645673,21.23963428,0,133.627296,21.01645673,0.007932927,50.92775348,0,0,0,0,0,0,0,26768.69905,7.435749736,116126.0175
e-clear,east,clear, 03/23  08:00:00,11.625,72576.01538,21.84948232,21.43836796,21.64392514,0,140.1924435,21.43836796,0.007738514,48.45943361,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  09:00:00,12,57024.01208,22.02376998,21.40284031,21.71330514,0,129.5966106,21.40284031,0.007617634,47.8591559,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  10:00:00,12.625,57024.01208,22.39461776,21.72835853,22.06148815,0,126.6496614,21.72835853,0.007418638,45.75217654,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  11:00:00,13,36288.00769,22.49831509,21.77733413,22.13782461,0,118.8183274,21.77733413,0.007118634,43.80425814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  12:00:00,13.625,36288.00769,22.57301136,21.88647384,22.2297426,0,111.2069472,21.88647384,0.006974725,42.61794714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  13:00:00,14,36288.00769,22.67782261,22.02107508,22.34944884,0,106.6274197,22.02107508,0.006903067,41.8236319,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  14:00:00,14.375,36288.00769,22.82115771,22.180105,22.50063136,0,103.4490696,22.180105,0.006847048,41.08834504,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  15:00:00,14.85,36288.00769,22.95482447,22.35588198,22.65535323,0,97.94248332,22.35588198,0.006723853,39.90281425,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  16:00:00,15,36288.00769,23.02208509,22.46774459,22.74491484,0,96.82986578,22.46774459,0.006609841,38.97623424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  17:00:00,14.375,36288.00769,22.96517855,22.42820798,22.69669326,0,105.8785922,22.42820798,0.006732667,39.80484699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  18:00:00,13.375,36288.00769,22.82904937,22.32812102,22.5785852,0,121.5308396,22.32812102,0.00699288,41.60387966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  19:00:00,12.375,86832.0184,22.59985366,22.02519333,22.3125235,0,132.4294419,22.02519333,0.007106548,43.07526296,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  20:00:00,12,115344.0244,22.44285195,21.88918094,22.16601644,0,138.057936,21.88918094,0.007187695,43.95091561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  21:00:00,12,129600.0275,22.39534495,21.93885117,22.16709806,0,139.7040495,21.93885117,0.007357611,44.85768812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  22:00:00,12,115344.0244,22.3669419,21.97820383,22.17257287,0,140.1117911,21.97820383,0.007571914,46.0380789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  23:00:00,11.375,86832.0184,22.2139504,21.6378879,21.92591915,0,142.3073062,21.6378879,0.007548385,46.86196813,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/23  24:00:00,11,42768.00906,21.97317799,21.289615,21.63139649,0,143.6492704,21.289615,0.007618506,48.31227791,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  01:00:00,11,28512.00604,21.76520377,21.09360567,21.42940472,0,141.017636,21.09360567,0.007788618,50.00546332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  02:00:00,11,22032.00467,21.59318131,21.00089637,21.29703884,0,126.9247023,21.00089637,0.00786162,50.77443039,0,0,0,0,0,0,0,47987.2668,13.32979633,116126.0175
e-clear,east,clear, 03/24  03:00:00,11,14256.00302,21.47986363,20.99968041,21.23977202,0,109.8202742,20.99968041,0.007887904,50.94586065,0,0,0,0,0,0,0,110035.0811,30.5653003,116126.0175
e-clear,east,clear, 03/24  04:00:00,11.625,14256.00302,21.41095723,20.99969718,21.2053272,0,101.7114906,20.99969718,0.007908648,51.07810749,0,0,0,0,0,0,0,100410.3574,27.89176595,116126.0175
e-clear,east,clear, 03/24  05:00:00,11.375,14256.00302,21.32727447,20.99972871,21.16350159,0,88.99498262,20.99972871,0.00792743,51.19778547,0,0,0,0,0,0,0,161692.4761,44.9145767,116126.0175
e-clear,east,clear, 03/24  06:00:00,9.75,28512.00604,21.22230614,20.99976646,21.1110363,0,70.7127129,20.99976646,0.007832864,50.59448988,0,0,0,0,0,0,0,328077.7668,91.13271301,116126.0175
e-clear,east,clear, 03/24  07:00:00,10.25,57024.01208,22.54145479,21.78068668,22.16107074,0,175.7109575,21.78068668,0.007650178,47.18770919,0,0,0,4.712875411,16966.35148,3.354201757,12075.12633,0,0,116126.0175
e-clear,east,clear, 03/24  08:00:00,11.625,72576.01538,24.3408714,23.7113658,24.0261186,0,207.0594926,23.7113658,0.007477935,41.04024116,0,0,0,33.46429724,120471.4701,26.02362954,93685.06635,0,0,116126.0175
e-clear,east,clear, 03/24  09:00:00,13.25,57024.01208,24.72021496,23.9993944,24.35980468,0,176.5783517,23.9993944,0.007229873,38.99397377,0,0,0,29.10961693,104794.6209,23.3028037,83890.0933,0,0,116126.0175
e-clear,east,clear, 03/24  10:00:00,15.25,57024.01208,24.43102411,23.90873695,24.16988053,0,116.7280912,23.90873695,0.007246041,39.31787944,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  11:00:00,16,36288.00769,24.34615553,23.76979859,24.05797706,0,100.7292861,23.76979859,0.007041589,38.53174309,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  12:00:00,16,36288.00769,24.3595967,23.74892345,24.05426008,0,101.5507941,23.74892345,0.007021083,38.45517528,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  13:00:00,16,36288.00769,24.39691683,23.7724748,24.08469582,0,102.0953894,23.7724748,0.007292041,39.8404648,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  14:00:00,16,36288.00769,24.44441087,23.80825572,24.1263333,0,102.8192535,23.80825572,0.007535251,41.05021716,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  15:00:00,16,36288.00769,24.49708879,23.85478735,24.17593807,0,103.5423999,23.85478735,0.007437909,40.41297753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  16:00:00,16,36288.00769,24.51253213,23.89668543,24.20460878,0,104.1663084,23.89668543,0.007418922,40.20952956,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  17:00:00,16,36288.00769,24.45560919,23.90526156,24.18043538,0,104.2171128,23.90526156,0.007635939,41.32486667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  18:00:00,14.75,36288.00769,24.32502228,23.80252812,24.0637752,0,122.9063476,23.80252812,0.007999333,43.54828044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  19:00:00,13.375,86832.0184,24.06329474,23.42477938,23.74403706,0,139.5637699,23.42477938,0.008242658,45.90540176,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  20:00:00,12.375,115344.0244,23.85108828,23.17812992,23.5146091,0,153.2768807,23.17812992,0.008520112,48.13899547,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  21:00:00,12,129600.0275,23.72148241,23.10128431,23.41138336,0,159.6660344,23.10128431,0.008498338,48.26985048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  22:00:00,12,115344.0244,23.6397967,23.08595553,23.36287612,0,159.2633294,23.08595553,0.008507835,48.38592424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  23:00:00,12,86832.0184,23.46120845,22.7873495,23.12427898,0,152.2526478,22.7873495,0.008574695,49.65178598,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/24  24:00:00,12,42768.00906,23.23180581,22.49876913,22.86528747,0,147.6536556,22.49876913,0.008608865,50.7271903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  01:00:00,12.625,33696.00714,23.06218603,22.39759863,22.72989233,0,136.4720557,22.39759863,0.008521448,50.49719303,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  02:00:00,12.375,33696.00714,22.91288863,22.25493439,22.58391151,0,136.9475341,22.25493439,0.008188553,48.95237024,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  03:00:00,10.75,14256.00302,22.67327555,21.88496655,22.27912105,0,157.5195019,21.88496655,0.00782125,47.85199069,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  04:00:00,9.375,14256.00302,22.37851659,21.48384945,21.93118302,0,174.5780031,21.48384945,0.007555587,47.36453705,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  05:00:00,9,14256.00302,22.10199009,21.19361916,21.64780463,0,176.6907762,21.19361916,0.007266078,46.37281094,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  06:00:00,9,14256.00302,21.86857619,21.01671942,21.4426478,0,166.7902045,21.01671942,0.007042215,45.4516759,0,0,0,0,0,0,0,26769.03995,7.435844431,116126.0175
e-clear,east,clear, 03/25  07:00:00,9,53136.01126,23.00950305,21.91046393,22.45998349,0,198.6771065,21.91046393,0.00674232,41.27875244,0,0,0,3.485047802,12546.17209,2.715297839,9775.072221,0,0,116126.0175
e-clear,east,clear, 03/25  08:00:00,11.5,53136.01126,24.3498707,23.60509974,23.97748522,0,188.6016322,23.60509974,0.006581476,36.3605267,0,0,0,8.938876124,32179.95405,7.526730172,27096.22862,0,0,116126.0175
e-clear,east,clear, 03/25  09:00:00,14.875,72576.01538,24.61470942,23.99892568,24.30681755,0,197.355311,23.99892568,0.006435026,34.71746687,0,0,0,79.04082466,284546.9688,72.35612653,260482.0555,0,0,116126.0175
e-clear,east,clear, 03/25  10:00:00,16.625,72576.01538,24.47892577,23.99960939,24.23926758,0,128.2904326,23.99960939,0.005827599,31.46932562,0,0,0,33.96788902,122284.4005,33.68257882,121257.2838,0,0,116126.0175
e-clear,east,clear, 03/25  11:00:00,17.625,53136.01126,24.4457229,24.00604065,24.22588177,0,86.17470816,24.00604065,0.005546349,29.95271072,0,0,0,8.647808693,31132.11129,8.647808693,31132.11129,0,0,116126.0175
e-clear,east,clear, 03/25  12:00:00,17.375,42768.00906,24.57457846,24.00006454,24.2873215,0,104.5964112,24.00006454,0.00607686,32.78062419,0,0,0,23.86960897,85930.59231,22.67837884,81642.16384,0,0,116126.0175
e-clear,east,clear, 03/25  13:00:00,17,42768.00906,24.48144057,23.99314604,24.23729331,0,90.51495814,23.99314604,0.006685553,36.0317984,0,0,0,2.626922348,9456.920453,2.371901437,8538.845172,0,0,116126.0175
e-clear,east,clear, 03/25  14:00:00,17,42768.00906,24.38263044,23.91031814,24.14647429,0,86.41772126,23.91031814,0.006731476,36.4577669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  15:00:00,16.375,42768.00906,24.29566049,23.76905477,24.03235763,0,94.17757466,23.76905477,0.006863064,37.45721832,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  16:00:00,14.75,42768.00906,24.14240627,23.4657666,23.80408644,0,116.1648962,23.4657666,0.007139759,39.65874221,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  17:00:00,14,42768.00906,23.96277724,23.21109318,23.58693521,0,126.1201699,23.21109318,0.007819027,44.02564744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  18:00:00,14,42768.00906,23.83096306,23.21494161,23.52295234,0,127.1281052,23.21494161,0.008627977,48.48795229,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  19:00:00,12.75,110160.0233,23.66123564,22.99924955,23.33024259,0,143.5126427,22.99924955,0.008948566,50.95510865,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  20:00:00,11.375,129600.0275,23.4620668,22.78893186,23.12549933,0,164.1516517,22.78893186,0.00891861,51.4879965,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  21:00:00,11.625,129600.0275,23.37855689,22.81151744,23.09503717,0,162.1925053,22.81151744,0.008782665,50.66431866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  22:00:00,12,129600.0275,23.33502842,22.79557929,23.06530385,0,153.8700949,22.79557929,0.008625752,49.84923195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/25  23:00:00,11.375,110160.0233,23.14046742,22.40146837,22.7709679,0,154.3597449,22.40146837,0.008393402,49.71574351,0,0,0,0,0,0,0,3848.189944,1.068941651,116126.0175
e-clear,east,clear, 03/25  24:00:00,11,53136.01126,22.84748094,22.00313653,22.42530874,0,155.7467709,22.00313653,0.007987433,48.53344962,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  01:00:00,11,33696.00714,22.61444046,21.84133185,22.22788615,0,154.0498894,21.84133185,0.007614035,46.7990663,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  02:00:00,11,33696.00714,22.42628979,21.67584469,22.05106724,0,150.8795434,21.67584469,0.007226171,44.91053642,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  03:00:00,8.5,14256.00302,22.14766862,21.23884388,21.69325625,0,177.5962806,21.23884388,0.006986449,44.61995128,0,0,0,0,0,0,0,23108.06918,6.418908106,116126.0175
e-clear,east,clear, 03/26  04:00:00,7,14256.00302,21.76504358,21.00035125,21.38269742,0,142.2255842,21.00035125,0.006920705,44.85431228,0,0,0,0,0,0,0,239873.6102,66.63155839,116126.0175
e-clear,east,clear, 03/26  05:00:00,6.5,14256.00302,21.55147617,20.99965302,21.27556459,0,105.3000698,20.99965302,0.006706595,43.48330527,0,0,0,0,0,0,0,403637.4346,112.1215096,116126.0175
e-clear,east,clear, 03/26  06:00:00,6.075,14256.00302,21.42910647,20.99971834,21.2144124,0,88.75052731,20.99971834,0.006580439,42.67377375,0,0,0,0,0,0,0,489533.0129,135.9813925,116126.0175
e-clear,east,clear, 03/26  07:00:00,6.625,53136.01126,22.44717228,21.32106834,21.88412031,0,208.8167325,21.32106834,0.006518422,41.48691274,0,0,0,1.928436205,6942.370336,1.455965139,5241.474502,59143.28227,16.42868952,116126.0175
e-clear,east,clear, 03/26  08:00:00,9.5,53136.01126,23.79835449,22.90305329,23.35070389,0,207.9198795,22.90305329,0.006464903,37.40713829,0,0,0,4.620011031,16632.03971,3.685100281,13266.36101,0,0,116126.0175
e-clear,east,clear, 03/26  09:00:00,11.625,72576.01538,24.47309,23.94369328,24.20839164,0,184.8037875,23.94369328,0.00653272,35.49659293,0,0,0,3.744939459,13481.78205,3.169542919,11410.35451,0,0,116126.0175
e-clear,east,clear, 03/26  10:00:00,12.625,72576.01538,24.33314751,23.68206908,24.00760829,0,155.3114367,23.68206908,0.006351514,35.08973866,0,0,0,0,0,0,0,4074.630088,1.131841691,116126.0175
e-clear,east,clear, 03/26  11:00:00,13,53136.01126,24.24337531,23.41884809,23.8311117,0,145.6492829,23.41884809,0.006175264,34.68468595,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  12:00:00,13.625,42768.00906,24.29238996,23.48267872,23.88753434,0,138.4415718,23.48267872,0.006116415,34.22585747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  13:00:00,14.625,42768.00906,24.42211328,23.69101186,24.05656257,0,125.0370911,23.69101186,0.006124622,33.84377797,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  14:00:00,15,42768.00906,24.52063552,23.82345904,24.17204728,0,120.0837452,23.82345904,0.0061218,33.55956185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  15:00:00,14.375,42768.00906,24.52845303,23.77593765,24.15219534,0,128.9580788,23.77593765,0.006127167,33.68501189,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  16:00:00,14,42768.00906,24.44979021,23.66012317,24.05495669,0,133.5905895,23.66012317,0.006139287,33.9870111,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  17:00:00,13.375,42768.00906,24.30102369,23.47270121,23.88686245,0,140.2107892,23.47270121,0.006213363,34.78546369,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  18:00:00,13,42768.00906,24.08282455,23.34767301,23.71524878,0,145.6586902,23.34767301,0.006544933,36.89976503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  19:00:00,12.375,110160.0233,23.84707455,23.12948749,23.48828102,0,151.7667731,23.12948749,0.00691111,39.45864841,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  20:00:00,12,129600.0275,23.68756889,23.04638791,23.3669784,0,158.3206945,23.04638791,0.007207399,41.36152596,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  21:00:00,12,129600.0275,23.6256476,23.08267774,23.35416267,0,159.2134218,23.08267774,0.007430354,42.54766777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  22:00:00,11.375,129600.0275,23.52558976,22.90546301,23.21552639,0,165.2282743,22.90546301,0.00744683,43.10087172,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/26  23:00:00,10.375,110160.0233,23.25870182,22.40855146,22.83362664,0,170.9965182,22.40855146,0.007329945,43.72997965,0,0,0,0,0,0,0,4266.137688,1.185038247,116126.0175
e-clear,east,clear, 03/26  24:00:00,10,53136.01126,22.93006021,21.98273132,22.45639577,0,172.298708,21.98273132,0.007101131,43.49422604,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  01:00:00,9.375,28512.00604,22.65714006,21.73444196,22.19579101,0,179.326483,21.73444196,0.007042782,43.80171127,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  02:00:00,9,22032.00467,22.38552523,21.45128406,21.91840465,0,180.9350152,21.45128406,0.006958934,44.01355289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  03:00:00,9,14256.00302,22.1394197,21.22808294,21.68375132,0,177.2463416,21.22808294,0.006747724,43.26458913,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  04:00:00,9.625,14256.00302,21.94345997,21.10624011,21.52485004,0,165.1812722,21.10624011,0.006640501,42.90474529,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  05:00:00,10.625,14256.00302,21.8134666,21.08872021,21.4510934,0,148.0511065,21.08872021,0.006672301,43.15444753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  06:00:00,11,28512.00604,21.70758513,21.04314316,21.37536414,0,140.3416308,21.04314316,0.006837272,44.33433845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  07:00:00,11,57024.01208,22.08679876,21.45072745,21.76876311,0,152.4942825,21.45072745,0.006853674,43.3757664,0,0,0,0.696371261,2506.93654,0.544452306,1960.0283,0,0,116126.0175
e-clear,east,clear, 03/27  08:00:00,12.25,72576.01538,23.71883784,23.139901,23.42936942,0,166.4510463,23.139901,0.006817084,38.96009269,0,0,0,5.414733126,19493.03925,4.376225477,15754.41172,0,0,116126.0175
e-clear,east,clear, 03/27  09:00:00,13.625,57024.01208,24.5486289,23.96642558,24.25752724,0,146.4239778,23.96642558,0.006967966,37.85734912,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  10:00:00,14,57024.01208,24.33137091,23.68660449,24.0089877,0,132.8922601,23.68660449,0.007037102,38.87900572,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  11:00:00,14.625,36288.00769,24.23921388,23.51437674,23.87679531,0,120.7636618,23.51437674,0.007179336,40.06832899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  12:00:00,15.625,36288.00769,24.28394645,23.628794,23.95637023,0,106.8249409,23.628794,0.007340605,40.67529079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  13:00:00,15.375,36288.00769,24.34647877,23.66842915,24.00745396,0,110.6480127,23.66842915,0.007620138,42.08056941,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  14:00:00,15,36288.00769,24.36868244,23.63899904,24.00384074,0,117.0065375,23.63899904,0.007642355,42.23484046,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  15:00:00,15.625,36288.00769,24.38620332,23.71127741,24.04874037,0,107.9206803,23.71127741,0.007453135,41.00777947,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  16:00:00,15.375,36288.00769,24.37050565,23.7108267,24.04066617,0,111.0588647,23.7108267,0.007404525,40.71915881,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  17:00:00,14.375,36288.00769,24.27302778,23.58101407,23.92702093,0,125.81076,23.58101407,0.007599116,42.09105537,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  18:00:00,13.375,36288.00769,24.10063362,23.44848487,23.77455924,0,140.9083597,23.44848487,0.007849148,43.80520395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  19:00:00,13,86832.0184,23.85918195,23.19563359,23.52740777,0,142.6872614,23.19563359,0.007864598,44.53853145,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  20:00:00,12.375,115344.0244,23.68485896,23.03068673,23.35777285,0,150.7285435,23.03068673,0.008020405,45.8477979,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  21:00:00,11.375,129600.0275,23.54701284,22.89070313,23.21885799,0,165.9419841,22.89070313,0.007955707,45.89717093,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  22:00:00,10.375,115344.0244,23.39488183,22.70951102,23.05219643,0,179.5382746,22.70951102,0.007840382,45.72796632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  23:00:00,10.625,86832.0184,23.16225996,22.37833906,22.77029951,0,169.0339028,22.37833906,0.007683216,45.71702406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/27  24:00:00,11,42768.00906,22.92527695,22.12830118,22.52678906,0,158.1347276,22.12830118,0.007630934,46.07817711,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  01:00:00,11,28512.00604,22.70071254,21.91962901,22.31017078,0,155.0928646,21.91962901,0.007600337,46.46618573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  02:00:00,11,22032.00467,22.50004044,21.73848744,22.11926394,0,152.0753995,21.73848744,0.007577578,46.84411821,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  03:00:00,10.375,14256.00302,22.2886924,21.49587684,21.89228462,0,157.9944762,21.49587684,0.007551055,47.35113756,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  04:00:00,10,14256.00302,22.06376361,21.25329993,21.65853177,0,160.833036,21.25329993,0.007509001,47.77793922,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  05:00:00,9.375,14256.00302,21.84366352,21.04269717,21.44318035,0,158.6768526,21.04269717,0.007398622,47.69577608,0,0,0,0,0,0,0,33362.12528,9.267257023,116126.0175
e-clear,east,clear, 03/28  06:00:00,9,28512.00604,21.65943761,20.99959783,21.32951772,0,133.6354577,20.99959783,0.007182255,46.41190581,0,0,0,0,0,0,0,147465.263,40.96257305,116126.0175
e-clear,east,clear, 03/28  07:00:00,9.625,57024.01208,23.15050098,22.24136741,22.6959342,0,196.9291135,22.24136741,0.007027794,42.16086176,0,0,0,5.964056982,21470.60514,4.525597301,16292.15028,0,0,116126.0175
e-clear,east,clear, 03/28  08:00:00,12.5,72576.01538,25.03274317,23.92418488,24.47846403,0,290.571336,23.92418488,0.006817191,36.92856189,0,0,0,149.0110243,536439.6876,124.0448746,446561.5487,0,0,116126.0175
e-clear,east,clear, 03/28  09:00:00,15.875,57024.01208,25.23638445,23.9994544,24.61791942,0,272.1235454,23.9994544,0.006610487,35.65312226,0,0,0,186.184963,670265.8668,164.2322037,591235.9335,0,0,116126.0175
e-clear,east,clear, 03/28  10:00:00,18.25,57024.01208,24.92035588,23.99981204,24.46008396,0,181.7307641,23.99981204,0.006650086,35.84150311,0,0,0,124.6783739,448842.146,114.8234685,413364.4867,0,0,116126.0175
e-clear,east,clear, 03/28  11:00:00,19,36288.00769,24.86438257,23.99996099,24.43217178,0,147.2565213,23.99996099,0.006860306,36.94800286,0,0,0,103.1753922,371431.4119,93.24381967,335677.7508,0,0,116126.0175
e-clear,east,clear, 03/28  12:00:00,21.5,36288.00769,24.98340921,23.99998525,24.49169723,0,166.5176519,23.99998525,0.007212338,38.79823888,0,0,0,167.6242655,603447.3558,155.6064074,560183.0665,0,0,116126.0175
e-clear,east,clear, 03/28  13:00:00,22.375,36288.00769,25.06965765,23.99992212,24.53478989,0,182.3461541,23.99992212,0.007374797,39.62269078,0,0,0,203.4626857,732465.6687,186.5517337,671586.2414,0,0,116126.0175
e-clear,east,clear, 03/28  14:00:00,21.375,36288.00769,25.0986289,23.99988844,24.54925867,0,185.9759013,23.99988844,0.007522318,40.3910617,0,0,0,192.1928549,691894.2777,172.8496678,622258.804,0,0,116126.0175
e-clear,east,clear, 03/28  15:00:00,19.75,36288.00769,25.0545774,23.99974287,24.52716013,0,177.8233871,23.99974287,0.0072449,38.89494007,0,0,0,152.2269092,548016.873,136.678806,492043.7014,0,0,116126.0175
e-clear,east,clear, 03/28  16:00:00,19,36288.00769,24.99579087,23.99987652,24.49783369,0,171.9165535,23.99987652,0.007330025,39.33149174,0,0,0,136.6461572,491926.166,117.8202136,424152.7691,0,0,116126.0175
e-clear,east,clear, 03/28  17:00:00,20.25,36288.00769,24.96746605,23.99987543,24.48367074,0,178.4174243,23.99987543,0.007818762,41.92142659,0,0,0,172.1184567,619626.444,145.8471639,525049.7901,0,0,116126.0175
e-clear,east,clear, 03/28  18:00:00,19.125,36288.00769,24.83768925,23.99968931,24.41868928,0,179.958641,23.99968931,0.008060096,43.19940044,0,0,0,156.6737118,564025.3625,127.8933587,460416.0912,0,0,116126.0175
e-clear,east,clear, 03/28  19:00:00,17.375,86832.0184,24.63889773,23.99974694,24.31932234,0,144.1854598,23.99974694,0.008240436,44.18061598,0,0,0,79.38245272,285776.8298,61.87000891,222732.0321,0,0,116126.0175
e-clear,east,clear, 03/28  20:00:00,16.375,115344.0244,24.5342883,23.99970455,24.26699643,0,134.5531157,23.99970455,0.008490311,45.51919159,0,0,0,46.22706459,166417.4325,34.93549952,125767.7983,0,0,116126.0175
e-clear,east,clear, 03/28  21:00:00,14.75,129600.0275,24.46405313,23.99553272,24.22979292,0,138.6100101,23.99553272,0.008622224,46.25701194,0,0,0,15.1737482,54625.4935,11.16836626,40206.11852,0,0,116126.0175
e-clear,east,clear, 03/28  22:00:00,14,115344.0244,24.39919194,23.96865831,24.18392513,0,140.0017799,23.96865831,0.008618683,46.30152714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  23:00:00,14,86832.0184,24.24713454,23.68753593,23.96733523,0,133.3086247,23.68753593,0.008674979,47.37779974,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/28  24:00:00,14,42768.00906,24.03666508,23.41168822,23.72417665,0,128.9315946,23.41168822,0.008709213,48.32913745,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  01:00:00,14,28512.00604,23.85203876,23.23957011,23.54580444,0,126.5381894,23.23957011,0.008619155,48.31679034,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  02:00:00,15.875,22032.00467,23.76441006,23.33896915,23.5516896,0,98.11462498,23.33896915,0.008037287,44.81017073,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  03:00:00,17.625,14256.00302,23.79231144,23.59478363,23.69354753,0,71.40258958,23.59478363,0.006845058,37.63066051,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  04:00:00,16.125,14256.00302,23.73400247,23.40628637,23.57014442,0,90.55367774,23.40628637,0.006161412,34.27109547,0,0,0,0,0,0,0,0,0,116126.0175
