Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 03/29  05:00:00,13.75,14256.00302,23.52261569,22.94144439,23.23203004,0,123.7006115,22.94144439,0.006335086,36.24867083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  06:00:00,13,28512.00604,23.313396,22.66482212,22.98910906,0,133.3330427,22.66482212,0.006749476,39.25466125,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  07:00:00,12.375,57024.01208,23.85457936,23.16391376,23.50924656,0,162.2626034,23.16391376,0.006699985,37.81702244,0,0,0,4.239986894,15263.95282,3.556750095,12804.30034,0,0,116126.0175
e-clear,east,clear, 03/29  08:00:00,14.5,72576.01538,25.07245583,23.97066341,24.52155962,0,261.6622949,23.97066341,0.006518986,35.07456979,0,0,0,144.8096389,521314.7001,129.3066642,465503.9911,0,0,116126.0175
e-clear,east,clear, 03/29  09:00:00,16.625,57024.01208,25.25348493,23.99965495,24.62656994,0,251.6730227,23.99965495,0.006533658,35.10325348,0,0,0,174.5335679,628320.8445,156.7520071,564307.2255,0,0,116126.0175
e-clear,east,clear, 03/29  10:00:00,17,57024.01208,25.14848094,24.00003485,24.57425789,0,214.8822952,24.00003485,0.007054305,37.86801646,0,0,0,151.3443314,544839.5931,126.2737699,454585.5716,0,0,116126.0175
e-clear,east,clear, 03/29  11:00:00,17,36288.00769,25.13743248,24.00012735,24.56877992,0,192.823927,24.00012735,0.007753084,41.57293189,0,0,0,133.2520766,479707.4757,104.0486377,374575.0958,0,0,116126.0175
e-clear,east,clear, 03/29  12:00:00,17.625,36288.00769,25.19989557,23.99991911,24.59990734,0,203.3438161,23.99991911,0.008033115,43.0560469,0,0,0,162.1026057,583569.3805,125.3105698,451118.0514,0,0,116126.0175
e-clear,east,clear, 03/29  13:00:00,17.375,36288.00769,25.18528621,23.99985837,24.59257229,0,200.8664794,23.99985837,0.008107332,43.44888202,0,0,0,154.8144358,557331.969,118.4950535,426582.1926,0,0,116126.0175
e-clear,east,clear, 03/29  14:00:00,16.375,36288.00769,25.17329355,23.99981075,24.58655215,0,197.43671,23.99981075,0.008071599,43.25994373,0,0,0,128.4908416,462567.0298,97.80549401,352099.7784,0,0,116126.0175
e-clear,east,clear, 03/29  15:00:00,15.375,36288.00769,25.09808417,23.99981841,24.54895129,0,182.2274542,23.99981841,0.00796752,42.68269596,0,0,0,86.24344386,310476.3979,65.35639053,235283.0059,0,0,116126.0175
e-clear,east,clear, 03/29  16:00:00,13.75,36288.00769,24.97659841,23.99410438,24.4853514,0,163.1504499,23.99410438,0.008026111,42.99135762,0,0,0,24.78359983,89220.95937,18.47747194,66518.89898,0,0,116126.0175
e-clear,east,clear, 03/29  17:00:00,13.625,36288.00769,24.86981676,24.00049483,24.43515579,0,152.1814223,24.00049483,0.008107122,43.40296991,0,0,0,6.700899035,24123.23652,4.975749653,17912.69875,0,0,116126.0175
e-clear,east,clear, 03/29  18:00:00,13.375,36288.00769,24.68131124,23.94559296,24.3134521,0,153.3772386,23.94559296,0.008188311,43.97752295,0,0,0,5.156013948,18561.65021,3.827585194,13779.3067,0,0,116126.0175
e-clear,east,clear, 03/29  19:00:00,12.375,86832.0184,24.4238657,23.64168961,24.03277766,0,160.5797756,23.64168961,0.008139232,44.52240127,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  20:00:00,11.625,115344.0244,24.21276086,23.42383644,23.81829865,0,170.5107693,23.42383644,0.008005129,44.37823371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  21:00:00,11.15,129600.0275,24.07045935,23.33155682,23.70100809,0,177.7782499,23.33155682,0.00796892,44.42668306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  22:00:00,11,115344.0244,23.95484935,23.26480346,23.60982641,0,179.2885362,23.26480346,0.007999028,44.8005744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  23:00:00,11,86832.0184,23.75349159,22.95181697,23.35265428,0,172.1293447,22.95181697,0.008086263,46.16619722,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/29  24:00:00,11,42768.00906,23.49137267,22.63678636,23.06407952,0,166.8693002,22.63678636,0.008024149,46.69766068,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  01:00:00,11,28512.00604,23.25220988,22.41446209,22.83333598,0,163.612519,22.41446209,0.007821695,46.1535278,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  02:00:00,11.625,22032.00467,23.06510461,22.29908764,22.68209613,0,151.6570953,22.29908764,0.007703455,45.78506597,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  03:00:00,12,14256.00302,22.91901642,22.21270585,22.56586114,0,143.2602061,22.21270585,0.007625842,45.56838154,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  04:00:00,12,14256.00302,22.76642637,22.07766386,22.42204511,0,140.8812006,22.07766386,0.007585466,45.70463473,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  05:00:00,11.375,14256.00302,22.59181292,21.86797216,22.22989254,0,147.3365772,21.86797216,0.00757566,46.20591757,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  06:00:00,11,28512.00604,22.39899145,21.65386818,22.02642981,0,150.6619816,21.65386818,0.007584553,46.87994361,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  07:00:00,11.625,57024.01208,22.38295414,21.83571134,22.10933274,0,145.7001734,21.83571134,0.00749942,45.86606944,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  08:00:00,12,72576.01538,22.5094023,22.05804808,22.28372519,0,142.4215873,22.05804808,0.007289557,44.02348969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  09:00:00,12,57024.01208,22.6229149,21.93146432,22.27718961,0,138.1594388,21.93146432,0.00722756,44.00684996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  10:00:00,12.625,57024.01208,22.75892675,22.03690489,22.39791582,0,131.1785196,22.03690489,0.007415679,44.87603639,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  11:00:00,13,36288.00769,22.80735273,22.03971898,22.42353586,0,123.4365859,22.03971898,0.007562887,45.76645041,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  12:00:00,13,36288.00769,22.88084418,22.09654496,22.48869457,0,125.2263226,22.09654496,0.007462554,45.01045037,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  13:00:00,13,36288.00769,22.93959789,22.15176264,22.54568027,0,125.9743892,22.15176264,0.007404177,44.51227193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  14:00:00,13,36288.00769,22.94906178,22.16698607,22.55802393,0,125.8477273,22.16698607,0.007382988,44.31774756,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  15:00:00,13,36288.00769,22.80102811,22.03291759,22.41697285,0,122.7029824,22.03291759,0.00720596,43.60436107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  16:00:00,12.375,36288.00769,22.71221124,21.91892146,22.31556635,0,131.5455374,21.91892146,0.006884525,41.97294364,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  17:00:00,12,36288.00769,22.60260402,21.83856689,22.22058546,0,137.2171553,21.83856689,0.006961489,42.64615666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  18:00:00,12,36288.00769,22.53100195,21.90095982,22.21598089,0,138.7909934,21.90095982,0.006975815,42.57002561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  19:00:00,12,86832.0184,22.3656596,21.76690575,22.06628267,0,135.2094441,21.76690575,0.006812736,41.92719757,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  20:00:00,11.375,115344.0244,22.22459139,21.63556953,21.93008046,0,143.7181145,21.63556953,0.00680197,42.20033461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  21:00:00,11,129600.0275,22.13232362,21.59343534,21.86287948,0,150.518876,21.59343534,0.006845384,42.57561887,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  22:00:00,11,115344.0244,22.07589161,21.60463585,21.84026373,0,150.5950326,21.60463585,0.006899819,42.88110264,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  23:00:00,11,86832.0184,21.92779845,21.33314897,21.63047371,0,144.0750108,21.33314897,0.006976663,44.08114365,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/30  24:00:00,11,42768.00906,21.72167006,21.06427979,21.39297492,0,139.7261001,21.06427979,0.007014062,45.05168445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  01:00:00,9.75,28512.00604,21.51882212,20.99931076,21.25906644,0,112.6156507,20.99931076,0.00702434,45.26890995,0,0,0,0,0,0,0,176676.6763,49.07685452,116126.0175
e-clear,east,clear, 03/31  02:00:00,9,22032.00467,21.37788808,20.9997305,21.18880929,0,89.24964397,20.9997305,0.007029446,45.28343693,0,0,0,0,0,0,0,307119.023,85.31083973,116126.0175
e-clear,east,clear, 03/31  03:00:00,9.625,14256.00302,21.29227696,20.99975809,21.14601753,0,78.82768698,20.99975809,0.007040534,45.35399226,0,0,0,0,0,0,0,305883.8286,84.96773017,116126.0175
e-clear,east,clear, 03/31  04:00:00,9.375,14256.00302,21.20261973,20.99979245,21.10120609,0,65.99858717,20.99979245,0.0070555,45.44921982,0,0,0,0,0,0,0,367539.71,102.0943639,116126.0175
e-clear,east,clear, 03/31  05:00:00,9,14256.00302,21.11363292,20.99982333,21.05672812,0,53.2972923,20.99982333,0.007043221,45.37092791,0,0,0,0,0,0,0,436472.1939,121.2422761,116126.0175
e-clear,east,clear, 03/31  06:00:00,9,28512.00604,21.04393199,20.99984865,21.02189032,0,45.06169226,20.99984865,0.00695759,44.825308,0,0,0,0,0,0,0,465761.8224,129.378284,116126.0175
e-clear,east,clear, 03/31  07:00:00,9,57024.01208,22.55718653,21.69971563,22.12845108,0,191.1574127,21.69971563,0.006787654,41.96186517,0,0,0,4.099882921,14759.57852,3.119628894,11230.66402,12842.66706,3.567407518,116126.0175
e-clear,east,clear, 03/31  08:00:00,10.25,72576.01538,24.41228863,23.66739999,24.03984431,0,230.264396,23.66739999,0.006713546,36.83974069,0,0,0,32.3559533,116481.4319,26.39254512,95013.16244,0,0,116126.0175
e-clear,east,clear, 03/31  09:00:00,11.625,57024.01208,24.73264927,23.96276129,24.34770528,0,187.4226719,23.96276129,0.006558668,35.34916583,0,0,0,9.327846357,33580.24689,7.780743727,28010.67742,0,0,116126.0175
e-clear,east,clear, 03/31  10:00:00,12.625,57024.01208,24.31729425,23.5554688,23.93638152,0,152.8881215,23.5554688,0.006487845,35.84074049,0,0,0,0,0,0,0,3799.836333,1.055510093,116126.0175
e-clear,east,clear, 03/31  11:00:00,13,36288.00769,24.1491653,23.28921134,23.71918832,0,143.8139686,23.28921134,0.006629264,37.20565885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  12:00:00,13,36288.00769,24.08526348,23.20476564,23.64501456,0,143.3323424,23.20476564,0.006540012,36.92024322,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  13:00:00,13,36288.00769,24.03989369,23.15446918,23.59718144,0,142.4849879,23.15446918,0.006483098,36.70473801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  14:00:00,13,36288.00769,24.0283042,23.13753221,23.58291821,0,142.4211318,23.13753221,0.006461265,36.62896375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  15:00:00,13,36288.00769,23.99330768,23.1075048,23.55040624,0,141.5763753,23.1075048,0.006366084,36.15123863,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  16:00:00,12.375,36288.00769,23.89049736,22.98626071,23.43837904,0,149.5053519,22.98626071,0.006203438,35.48316392,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  17:00:00,12,36288.00769,23.7455293,22.87014635,23.30783782,0,154.4761202,22.87014635,0.006251518,36.0083587,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  18:00:00,11.375,36288.00769,23.56544831,22.77317369,23.169311,0,163.1587877,22.77317369,0.006317002,36.59634275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  19:00:00,11,86832.0184,23.28079657,22.48184881,22.88132269,0,164.0800614,22.48184881,0.006317573,37.25231248,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  20:00:00,10.375,115344.0244,23.0693079,22.28511377,22.67721083,0,171.6332825,22.28511377,0.006315692,37.71267961,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  21:00:00,10,129600.0275,22.92027442,22.19047775,22.55537609,0,177.5264556,22.19047775,0.006284397,37.75874394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  22:00:00,9.5625,115344.0244,22.79390137,22.093901,22.44390119,0,182.7888242,22.093901,0.006390633,38.61728613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 03/31  23:00:00,8.8625,86832.0184,22.5446893,21.67896703,22.11182816,0,184.8051029,21.67896703,0.006415913,39.76427657,0,0,0,0,0,0,0,3628.903303,1.008028695,116126.0175
e-clear,east,clear, 03/31  24:00:00,8.1625,42768.00906,22.21300325,21.233658,21.72333063,0,190.2990096,21.233658,0.006400986,40.76795856,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  01:00:00,7.4,33696.00714,21.90494389,21.00031633,21.45263011,0,173.7970019,21.00031633,0.006052472,39.05444574,0,0,0,0,0,0,0,98259.66776,27.29435215,116126.0175
e-clear,east,clear, 04/01  02:00:00,6.6625,33696.00714,21.68518666,20.99944021,21.34231343,0,132.7118901,20.99944021,0.005399521,34.83968797,0,0,0,0,0,0,0,292424.0795,81.22891097,116126.0175
e-clear,east,clear, 04/01  03:00:00,5.9625,14256.00302,21.50099408,20.99963037,21.25031222,0,99.74865743,20.99963037,0.004983836,32.15879735,0,0,0,0,0,0,0,453796.1775,126.0544938,116126.0175
e-clear,east,clear, 04/01  04:00:00,5.2625,14256.00302,21.32213994,20.99976702,21.16095348,0,67.90167104,20.99976702,0.004858815,31.34629142,0,0,0,0,0,0,0,612072.5997,170.0201666,116126.0175
e-clear,east,clear, 04/01  05:00:00,4.375,14256.00302,21.18655682,20.99987101,21.09321392,0,47.47154167,20.99987101,0.005045628,32.52130241,0,0,0,0,0,0,0,740862.7535,205.7952093,116126.0175
e-clear,east,clear, 04/01  06:00:00,4,14256.00302,21.19162281,20.99986177,21.09574229,0,46.80571254,20.99986177,0.005148342,33.1656405,0,0,0,0,0,0,0,766461.7414,212.9060393,116126.0175
e-clear,east,clear, 04/01  07:00:00,5.25,53136.01126,22.65522216,21.42196773,22.03859495,0,234.8275915,21.42196773,0.005179786,32.54211965,0,0,0,2.251406206,8105.062343,1.922262761,6920.145941,59769.71387,16.6026983,116126.0175
e-clear,east,clear, 04/01  08:00:00,7.875,53136.01126,24.26381796,23.27227378,23.76804587,0,241.5860167,23.27227378,0.005165882,29.00375254,0,0,0,3.64666275,13127.9859,3.264412068,11751.88344,0,0,116126.0175
e-clear,east,clear, 04/01  09:00:00,9,72576.01538,24.66097183,23.92713474,24.29405328,0,229.6486099,23.92713474,0.005025551,27.1196239,0,0,0,5.710903016,20559.25086,5.402419664,19448.71079,0,0,116126.0175
e-clear,east,clear, 04/01  10:00:00,10.25,72576.01538,24.24231989,23.38590761,23.81411375,0,189.1832904,23.38590761,0.004888929,27.27211391,0,0,0,0,0,0,0,5724.153737,1.590042705,116126.0175
e-clear,east,clear, 04/01  11:00:00,11,53136.01126,24.00748739,23.02483014,23.51615877,0,172.2652743,23.02483014,0.004848555,27.64705456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  12:00:00,11.625,42768.00906,23.90284004,22.94871938,23.42577971,0,162.4608361,22.94871938,0.004951389,28.35813613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  13:00:00,12,42768.00906,23.88450711,22.9620702,23.42328866,0,156.1631612,22.9620702,0.005122725,29.30793894,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  14:00:00,12,42768.00906,23.85654645,22.93334871,23.39494758,0,155.6171013,22.93334871,0.00539472,30.88505995,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  15:00:00,12.625,42768.00906,23.82088794,22.95227857,23.38658326,0,145.6408292,22.95227857,0.005344275,30.55253863,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  16:00:00,12.375,42768.00906,23.77867238,22.90214619,23.34040929,0,147.8272033,22.90214619,0.005117943,29.35658946,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  17:00:00,11.375,42768.00906,23.60926028,22.65915055,23.13420541,0,160.0811205,22.65915055,0.00499595,29.09079194,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  18:00:00,11,42768.00906,23.39571067,22.53846445,22.96708756,0,165.7350012,22.53846445,0.005269193,30.89351384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  19:00:00,9.75,110160.0233,23.09538001,22.21135621,22.65336811,0,179.6496121,22.21135621,0.005460382,32.64945712,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  20:00:00,9.625,129600.0275,22.86759574,22.07928637,22.47344106,0,182.3012266,22.07928637,0.00567642,34.20023129,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  21:00:00,9.375,129600.0275,22.75977215,22.05634582,22.40805898,0,185.2974633,22.05634582,0.005855532,35.34188496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  22:00:00,8.375,129600.0275,22.58226653,21.76691497,22.17459075,0,196.3909161,21.76691497,0.005851947,35.96228533,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/01  23:00:00,7.375,110160.0233,22.26332445,21.23864565,21.75098505,0,201.6989452,21.23864565,0.005724467,36.3188997,0,0,0,0,0,0,0,4381.678635,1.217132954,116126.0175
e-clear,east,clear, 04/01  24:00:00,7,53136.01126,21.9195481,21.00227057,21.46090933,0,162.9666602,21.00227057,0.005528622,35.58848733,0,0,0,0,0,0,0,162455.2992,45.12647199,116126.0175
e-clear,east,clear, 04/02  01:00:00,7.625,33696.00714,21.72814554,20.9996586,21.36390207,0,142.8763599,20.9996586,0.005560608,35.79834471,0,0,0,0,0,0,0,197449.6554,54.8471265,116126.0175
e-clear,east,clear, 04/02  02:00:00,8,33696.00714,21.58825927,20.99971793,21.2939886,0,120.6592802,20.99971793,0.005809686,37.36347185,0,0,0,0,0,0,0,254657.9386,70.73831628,116126.0175
e-clear,east,clear, 04/02  03:00:00,8,14256.00302,21.46043807,20.99975616,21.23009712,0,99.93816901,20.99975616,0.006052455,38.89530645,0,0,0,0,0,0,0,329456.7811,91.51577254,116126.0175
e-clear,east,clear, 04/02  04:00:00,7.625,14256.00302,21.33728003,20.99976922,21.16852462,0,79.91275546,20.99976922,0.006121935,39.36191718,0,0,0,0,0,0,0,424587.5978,117.9409994,116126.0175
e-clear,east,clear, 04/02  05:00:00,7.4,14256.00302,21.22458853,20.99979406,21.1121913,0,62.68307601,20.99979406,0.006029072,38.7849887,0,0,0,0,0,0,0,500218.7026,138.9496396,116126.0175
e-clear,east,clear, 04/02  06:00:00,7.2125,14256.00302,21.25693292,20.99977958,21.12835625,0,64.92970729,20.99977958,0.005867597,37.75594817,0,0,0,0,0,0,0,503412.5014,139.8368059,116126.0175
e-clear,east,clear, 04/02  07:00:00,7.6625,53136.01126,22.78334854,21.66405412,22.22370133,0,216.1112097,21.66405412,0.00565413,34.97493752,0,0,0,3.411495525,12281.38389,2.919134644,10508.88472,0,0,116126.0175
e-clear,east,clear, 04/02  08:00:00,9.875,53136.01126,24.45674822,23.59952897,24.0281386,0,223.9627366,23.59952897,0.005503951,30.28106769,0,0,0,16.37425523,58947.31884,15.05608408,54201.90269,0,0,116126.0175
e-clear,east,clear, 04/02  09:00:00,12.25,72576.01538,24.85413815,23.99935452,24.42674634,0,251.6359338,23.99935452,0.00551482,29.61919396,0,0,0,86.59505639,311742.203,81.75269327,294309.6958,0,0,116126.0175
e-clear,east,clear, 04/02  10:00:00,13,72576.01538,24.53255475,23.90955138,24.22105306,0,154.4216011,23.90955138,0.005467608,29.54480392,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  11:00:00,13.625,53136.01126,24.377545,23.60283853,23.99019177,0,137.8879411,23.60283853,0.005182451,28.54823033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  12:00:00,14,42768.00906,24.34547946,23.58318591,23.96433268,0,132.1950926,23.58318591,0.004744469,26.20216787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  13:00:00,14.625,42768.00906,24.36122705,23.63870863,23.99996784,0,123.288468,23.63870863,0.00480135,26.43540193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  14:00:00,15.625,42768.00906,24.44604218,23.81092704,24.12848461,0,109.3083111,23.81092704,0.00464791,25.33418429,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  15:00:00,16,42768.00906,24.51318593,23.91951202,24.21634897,0,103.9246009,23.91951202,0.004422111,23.95387497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  16:00:00,15.375,42768.00906,24.5096067,23.85781955,24.18371312,0,112.6740501,23.85781955,0.004412055,23.9738275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  17:00:00,14.375,42768.00906,24.39845815,23.66019318,24.02932566,0,125.8201205,23.66019318,0.004429763,24.36344142,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  18:00:00,12.75,42768.00906,24.18619666,23.43256695,23.80938181,0,149.786175,23.43256695,0.004899969,27.34066247,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  19:00:00,11.375,110160.0233,23.85848665,23.0441074,23.45129702,0,166.8052915,23.0441074,0.00593439,33.84786386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  20:00:00,10.375,129600.0275,23.61257158,22.82575366,23.21916262,0,181.3081986,22.82575366,0.006595817,38.07641285,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  21:00:00,10,129600.0275,23.45604419,22.72612549,23.09108484,0,186.9790842,22.72612549,0.006979693,40.53322874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  22:00:00,10,129600.0275,23.32441924,22.57959035,22.95200479,0,183.7208883,22.57959035,0.007044819,41.28744335,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/02  23:00:00,10,110160.0233,23.09339343,22.21800487,22.65569915,0,175.1202541,22.21800487,0.007007804,41.98650822,0,0,0,0,0,0,0,3567.718697,0.991032971,116126.0175
e-clear,east,clear, 04/02  24:00:00,10,53136.01126,22.80303308,21.87016326,22.33659817,0,170.457985,21.87016326,0.006978452,42.70891833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  01:00:00,10,28512.00604,22.55828147,21.6976894,22.12798543,0,168.6455274,21.6976894,0.007028507,43.44081188,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  02:00:00,10,22032.00467,22.34894474,21.51204001,21.93049237,0,165.1205727,21.51204001,0.00700736,43.7886922,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  03:00:00,9.375,14256.00302,22.11826558,21.25226754,21.68526656,0,170.6414207,21.25226754,0.006808643,43.24322703,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  04:00:00,9,14256.00302,21.87555175,21.02062856,21.44809015,0,167.5553319,21.02062856,0.006687628,43.09209455,0,0,0,0,0,0,0,23609.28102,6.558133618,116126.0175
e-clear,east,clear, 04/03  05:00:00,9,14256.00302,21.69730514,20.99958386,21.3484445,0,140.1316596,20.99958386,0.006565638,42.36915577,0,0,0,0,0,0,0,123239.5364,34.23320456,116126.0175
e-clear,east,clear, 04/03  06:00:00,9.625,28512.00604,21.5848393,20.99961286,21.29222608,0,123.4203529,20.99961286,0.006447718,41.61595917,0,0,0,0,0,0,0,144675.4416,40.18762268,116126.0175
e-clear,east,clear, 04/03  07:00:00,10,57024.01208,21.60713605,21.00780977,21.30747291,0,155.0339325,21.00780977,0.006547503,42.23177481,0,0,0,0,0,0,0,9259.171564,2.571992101,116126.0175
e-clear,east,clear, 04/03  08:00:00,10,72576.01538,21.89857352,21.29537045,21.59697198,0,164.5084256,21.29537045,0.006483572,41.09735923,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  09:00:00,10,57024.01208,22.1275979,21.2915922,21.70959505,0,161.6673681,21.2915922,0.005899784,37.43840144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  10:00:00,10.625,57024.01208,22.39627165,21.52812642,21.96219904,0,156.4397475,21.52812642,0.005108535,31.99464935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  11:00:00,11,36288.00769,22.51650258,21.59627553,22.05638906,0,149.5211972,21.59627553,0.004601681,28.70051203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  12:00:00,11,36288.00769,22.56873374,21.63589938,22.10231656,0,150.5947229,21.63589938,0.004449646,27.68134582,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  13:00:00,11,36288.00769,22.60051645,21.66344541,22.13198093,0,150.9809745,21.66344541,0.004515371,28.0051484,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  14:00:00,10.375,36288.00769,22.57252629,21.5867214,22.07962385,0,159.4803538,21.5867214,0.004548348,28.32001387,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  15:00:00,10,36288.00769,22.46184606,21.44463525,21.95324065,0,163.6460774,21.44463525,0.004497828,28.23447687,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  16:00:00,10,36288.00769,22.37230226,21.3884453,21.88037378,0,162.9808995,21.3884453,0.004463434,28.0892137,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  17:00:00,9.375,36288.00769,22.20687601,21.24932388,21.72809994,0,170.4663437,21.24932388,0.004622195,29.32090325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  18:00:00,9,36288.00769,21.97789773,21.11538797,21.54664285,0,175.3771187,21.11538797,0.004803442,30.69329389,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/03  19:00:00,9,86832.0184,21.72681768,21.00138404,21.36410086,0,150.8065934,21.00138404,0.005075317,32.6308836,0,0,0,0,0,0,0,82977.46396,23.04929554,116126.0175
e-clear,east,clear, 04/03  20:00:00,9,115344.0244,21.58683918,20.99980642,21.2933228,0,138.8302516,20.99980642,0.00533555,34.3145376,0,0,0,0,0,0,0,126742.0107,35.20611409,116126.0175
e-clear,east,clear, 04/03  21:00:00,9,129600.0275,21.51755843,20.9996956,21.25862701,0,145.026672,20.9996956,0.005424802,34.89678526,0,0,0,0,0,0,0,104568.7181,29.04686613,116126.0175
e-clear,east,clear, 04/03  22:00:00,9,115344.0244,21.45683423,20.9997031,21.22826867,0,146.3462223,20.9997031,0.005618238,36.129961,0,0,0,0,0,0,0,100019.4096,27.78316934,116126.0175
e-clear,east,clear, 04/03  23:00:00,9,86832.0184,21.33845832,20.99972395,21.16909114,0,99.50048666,20.99972395,0.005699487,36.67048825,0,0,0,0,0,0,0,268393.1036,74.55363989,116126.0175
e-clear,east,clear, 04/03  24:00:00,8.375,42768.00906,21.19622875,20.99978749,21.09800812,0,61.32075291,20.99978749,0.005556092,35.76924287,0,0,0,0,0,0,0,443987.4841,123.3298567,116126.0175
e-clear,east,clear, 04/04  01:00:00,8,28512.00604,21.08202064,20.99983663,21.04092864,0,44.66776454,20.99983663,0.0053658,34.55457092,0,0,0,0,0,0,0,526899.1991,146.3608886,116126.0175
e-clear,east,clear, 04/04  02:00:00,7.9375,22032.00467,20.99092167,20.99987988,20.99540077,0,33.56465095,20.99987988,0.005272384,33.95796509,0,0,0,0,0,0,0,570667.5666,158.5187685,116126.0175
e-clear,east,clear, 04/04  03:00:00,7.9625,14256.00302,20.90772015,20.99990781,20.95381398,0,24.55193384,20.99990781,0.005229133,33.681666,0,0,0,0,0,0,0,601552.6018,167.097945,116126.0175
e-clear,east,clear, 04/04  04:00:00,8,14256.00302,20.83557277,20.99993551,20.91775414,0,18.63590219,20.99993551,0.005161177,33.24747839,0,0,0,0,0,0,0,620233.9771,172.2872159,116126.0175
e-clear,east,clear, 04/04  05:00:00,8,14256.00302,20.76783506,20.99996093,20.883898,0,14.39702721,20.99996093,0.004898001,31.56524202,0,0,0,0,0,0,0,634752.1516,176.3200421,116126.0175
e-clear,east,clear, 04/04  06:00:00,8,28512.00604,20.85763167,20.99989498,20.92876332,0,24.79737477,20.99989498,0.004658283,30.05077366,0.75,0,0,0,0,0,0,597518.5011,165.9773614,116126.0175
e-clear,east,clear, 04/04  07:00:00,8,57024.01208,22.52011386,21.64165913,22.08088649,0,208.2373042,21.64165913,0.004649287,28.88720357,0,0,0,3.009481568,10834.13364,2.861768104,10302.36518,3954.415889,1.098448858,116126.0175
e-clear,east,clear, 04/04  08:00:00,8.625,72576.01538,24.13583005,23.39157854,23.76370429,0,228.7835016,23.39157854,0.004387874,24.54730969,0,0,0,2.802259385,10088.13379,2.772327803,9980.38009,0,0,116126.0175
e-clear,east,clear, 04/04  09:00:00,9.625,57024.01208,24.32902883,23.48758449,23.90830666,0,202.6635536,23.48758449,0.004127351,22.95579699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  10:00:00,10,57024.01208,23.84723334,22.88495507,23.36609421,0,184.4694263,22.88495507,0.003834848,22.1407168,0,0,0,0,0,0,0,4421.423622,1.228173228,116126.0175
e-clear,east,clear, 04/04  11:00:00,10.625,36288.00769,23.60541006,22.57307949,23.08924478,0,171.4811916,22.57307949,0.00360193,21.21358433,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  12:00:00,11,36288.00769,23.54023547,22.52268019,23.03145783,0,165.333508,22.52268019,0.003918717,23.13825678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  13:00:00,11,36288.00769,23.56474905,22.53826845,23.05150875,0,166.0247122,22.53826845,0.004358164,25.69012825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  14:00:00,11.625,36288.00769,23.53675696,22.56577646,23.05126671,0,155.9487588,22.56577646,0.004615737,27.15207781,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  15:00:00,12,36288.00769,23.46963579,22.54406829,23.00685204,0,148.3640515,22.54406829,0.004540104,26.74530475,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  16:00:00,11.375,36288.00769,23.37951159,22.4323733,22.90594244,0,156.8075524,22.4323733,0.00454932,26.98357204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  17:00:00,11,36288.00769,23.22818891,22.3129328,22.77056086,0,161.6458264,22.3129328,0.00494259,29.51153453,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  18:00:00,10.375,36288.00769,23.04978267,22.21562864,22.63270565,0,170.4717936,22.21562864,0.005294586,31.78338393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  19:00:00,9.375,86832.0184,22.7298314,21.84127133,22.28555136,0,179.9949079,21.84127133,0.005504617,33.81867229,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  20:00:00,9,115344.0244,22.47849984,21.61966126,22.04908055,0,184.1573802,21.61966126,0.005793502,36.0728179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  21:00:00,8.375,129600.0275,22.31436276,21.49954611,21.90695444,0,192.8147494,21.49954611,0.005962728,37.38986451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  22:00:00,8.625,115344.0244,22.18118151,21.44680503,21.81399327,0,188.7313609,21.44680503,0.006057882,38.10265043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  23:00:00,9,86832.0184,21.9972386,21.19673187,21.59698524,0,175.6803195,21.19673187,0.006091203,38.92634504,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/04  24:00:00,9,42768.00906,21.75387909,21.00411874,21.37899892,0,150.3813505,21.00411874,0.005974933,38.63533466,0,0,0,0,0,0,0,83748.41968,23.26344991,116126.0175
e-clear,east,clear, 04/05  01:00:00,9,28512.00604,21.58829976,20.99963418,21.29396697,0,122.5976265,20.99963418,0.005908875,38.23220038,0,0,0,0,0,0,0,185569.7231,51.54714531,116126.0175
e-clear,east,clear, 04/05  02:00:00,8.375,22032.00467,21.45589348,20.99969778,21.22779563,0,100.578338,20.99969778,0.005882887,38.05609152,0,0,0,0,0,0,0,303469.3712,84.29704757,116126.0175
e-clear,east,clear, 04/05  03:00:00,8,14256.00302,21.33240017,20.99975377,21.16607697,0,80.53508861,20.99975377,0.005874897,37.96713611,0,0,0,0,0,0,0,398793.6605,110.7760168,116126.0175
e-clear,east,clear, 04/05  04:00:00,8,14256.00302,21.22541947,20.99979705,21.11260826,0,64.73658518,20.99979705,0.005874442,37.92650939,0,0,0,0,0,0,0,455639.7837,126.5666066,116126.0175
e-clear,east,clear, 04/05  05:00:00,8,14256.00302,21.13827763,20.99982766,21.06905265,0,53.41273446,20.99982766,0.005876398,37.92484228,0,0,0,0,0,0,0,496383.7268,137.8843686,116126.0175
e-clear,east,clear, 04/05  06:00:00,8.625,28512.00604,21.08573525,20.99983763,21.04278644,0,49.17843291,20.99983763,0.005878087,37.93561445,0,0,0,0,0,0,0,472932.7346,131.3702041,116126.0175
e-clear,east,clear, 04/05  07:00:00,9,57024.01208,21.13899329,20.99974787,21.06937058,0,86.50657576,20.99974787,0.005811243,37.48521053,0,0,0,0,0,0,0,315409.4702,87.61374174,116126.0175
e-clear,east,clear, 04/05  08:00:00,9.625,72576.01538,21.27151477,20.99973641,21.13562559,0,116.3062543,20.99973641,0.005583666,36.0167697,0,0,0,0,0,0,0,169261.1937,47.01699825,116126.0175
e-clear,east,clear, 04/05  09:00:00,10.625,57024.01208,21.33640827,20.99983982,21.16812405,0,82.5185122,20.99983982,0.00529996,34.18092986,0,0,0,0,0,0,0,228754.9796,63.54304988,116126.0175
e-clear,east,clear, 04/05  10:00:00,11,57024.01208,21.50085388,20.99990427,21.25037907,0,95.88999784,20.99990427,0.005226386,33.69761211,0,0,0,0,0,0,0,157760.8321,43.82245335,116126.0175
e-clear,east,clear, 04/05  11:00:00,10.75,36288.00769,21.48962397,20.99999905,21.24481151,0,76.33495652,20.99999905,0.005524448,35.57978437,0,0,0,0,0,0,0,244317.1632,67.86587867,116126.0175
e-clear,east,clear, 04/05  12:00:00,10.225,36288.00769,21.41173285,21.0000158,21.20587432,0,62.08301992,21.0000158,0.006036303,38.83030329,0,0,0,0,0,0,0,328930.6566,91.36962684,116126.0175
e-clear,east,clear, 04/05  13:00:00,9.375,36288.00769,21.26989845,21.00000851,21.13495348,0,33.05050176,21.00000851,0.006417482,41.25756922,0,0,0,0,0,0,0,486212.6034,135.0590565,116126.0175
e-clear,east,clear, 04/05  14:00:00,9,36288.00769,21.22271171,20.9999842,21.11134795,0,24.73071297,20.9999842,0.006428027,41.29905483,0,0,0,0,0,0,0,539238.8407,149.7885668,116126.0175
e-clear,east,clear, 04/05  15:00:00,9,36288.00769,21.32017207,20.99997526,21.16007367,0,40.37215919,20.99997526,0.006417403,41.2161139,0,0,0,0,0,0,0,482938.9143,134.1496984,116126.0175
e-clear,east,clear, 04/05  16:00:00,9,36288.00769,21.25249288,20.9999675,21.12623019,0,42.59952859,20.9999675,0.006446492,41.37524701,0,0,0,0,0,0,0,474927.4184,131.9242829,116126.0175
e-clear,east,clear, 04/05  17:00:00,9,36288.00769,21.18002335,20.99994419,21.08998377,0,44.65270965,20.99994419,0.006549102,42.01132736,0,0,0,0,0,0,0,467548.8655,129.8746849,116126.0175
e-clear,east,clear, 04/05  18:00:00,9,36288.00769,21.23797437,20.99987164,21.11892301,0,78.03261138,20.99987164,0.006555902,42.05467641,0,0,0,0,0,0,0,347105.8713,96.41829759,116126.0175
e-clear,east,clear, 04/05  19:00:00,8.375,86832.0184,21.10661764,20.99987388,21.05324576,0,58.78624134,20.99987388,0.006397168,41.04679761,0,0,0,0,0,0,0,454903.4334,126.3620648,116126.0175
e-clear,east,clear, 04/05  20:00:00,8,115344.0244,21.0337656,20.99986278,21.01681419,0,59.48598494,20.99986278,0.006318038,40.5442,0,0,0,0,0,0,0,475286.5261,132.024035,116126.0175
e-clear,east,clear, 04/05  21:00:00,7.375,129600.0275,21.01323704,20.99979205,21.00651455,0,73.0306309,20.99979205,0.006252244,40.12636859,0,0,0,0,0,0,0,465395.4941,129.2765261,116126.0175
e-clear,east,clear, 04/05  22:00:00,7,115344.0244,20.98694152,20.99979928,20.9933704,0,79.3971931,20.99979928,0.006393928,41.02640177,0,0,0,0,0,0,0,465938.4715,129.4273532,116126.0175
e-clear,east,clear, 04/05  23:00:00,7,86832.0184,20.89634346,20.99987007,20.94810677,0,40.44085337,20.99987007,0.006383384,40.95922732,0,0,0,0,0,0,0,605438.3052,168.177307,116126.0175
e-clear,east,clear, 04/05  24:00:00,6.375,42768.00906,20.76671861,20.99994966,20.88333414,0,11.05580524,20.99994966,0.006114239,39.24887623,0,0,0,0,0,0,0,749394.9756,208.165271,116126.0175
e-clear,east,clear, 04/06  01:00:00,6.625,28512.00604,20.65291169,21.00000058,20.82645613,3.375581575,3.581963018,21.00000058,0.005978471,38.40943122,0,0,0,0,0,0,0,772935.0083,214.704169,116126.0175
e-clear,east,clear, 04/06  02:00:00,6.625,22032.00467,20.59278687,21.00001261,20.79639974,2.993127342,0.103660188,21.00001261,0.005925187,38.06087295,0,0,0,0,0,0,0,784099.383,217.8053842,116126.0175
e-clear,east,clear, 04/06  03:00:00,6.15,14256.00302,20.51788145,21.00004382,20.75896263,12.82094293,0,21.00004382,0.005913886,37.97468607,0,0,0,0,0,0,0,849235.7439,235.8988177,116126.0175
e-clear,east,clear, 04/06  04:00:00,5.375,14256.00302,20.3878619,21.00011929,20.6939906,37.12693545,0,21.00011929,0.005900463,37.88912729,0.25,0,0,0,0,0,0,984631.0631,273.5086286,116126.0175
e-clear,east,clear, 04/06  05:00:00,4.375,14256.00302,20.3070135,21.00018479,20.65359914,49.49524179,0,21.00018479,0.005824712,37.407043,1,0,0,0,0,0,0,1090577.2,302.9381112,116126.0175
e-clear,east,clear, 04/06  06:00:00,4,28512.00604,20.44676843,21.00012228,20.72344535,36.92003952,8.51767596,21.00012228,0.005661704,36.39237722,0.75,0,0,0,0,0,0,1037646.931,288.2352585,116126.0175
e-clear,east,clear, 04/06  07:00:00,4.625,57024.01208,22.25927797,21.29100269,21.77514033,0,226.267316,21.29100269,0.0055263,34.92701564,0,0,0,2.110672764,7598.421951,1.733197655,6239.511556,117224.9145,32.56247625,116126.0175
e-clear,east,clear, 04/06  08:00:00,6.875,72576.01538,23.80562157,22.9236935,23.36465753,0,252.1682952,22.9236935,0.005537354,31.68852101,0,0,0,3.481512844,12533.44624,2.912506503,10485.02341,0,0,116126.0175
e-clear,east,clear, 04/06  09:00:00,8.625,57024.01208,24.02065604,23.11270989,23.56668297,0,215.5868492,23.11270989,0.005929215,33.54288209,0,0,0,1.291489779,4649.363205,1.0819445,3895.000199,0,0,116126.0175
e-clear,east,clear, 04/06  10:00:00,10.875,57024.01208,23.55905062,22.68564613,23.12234838,0,168.8371413,22.68564613,0.005916232,34.3628545,0,0,0,0,0,0,0,3671.884799,1.019968,116126.0175
e-clear,east,clear, 04/06  11:00:00,12.625,36288.00769,23.4710795,22.63864452,23.05486201,0,139.5348279,22.63864452,0.005553449,32.37846573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  12:00:00,11.125,36288.00769,23.20282566,22.26288383,22.73285474,0,156.083257,22.26288383,0.005446078,32.49558766,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  13:00:00,9.375,36288.00769,22.93054234,21.82481943,22.37768088,0,180.2308058,21.82481943,0.005473617,33.53865797,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  14:00:00,8.375,36288.00769,22.75541495,21.56891414,22.16216455,0,193.2958085,21.56891414,0.005495335,34.20411225,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  15:00:00,8.625,36288.00769,22.74681905,21.56951881,22.15816893,0,191.3196278,21.56951881,0.005841594,36.33442506,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  16:00:00,9.625,36288.00769,22.44817068,21.42705751,21.93761409,0,169.6290153,21.42705751,0.006127013,38.42842255,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  17:00:00,8.75,36288.00769,22.17299431,21.14119307,21.65709369,0,177.6615919,21.14119307,0.006190876,39.51203329,0,0,0,0,0,0,0,6491.320942,1.803144706,116126.0175
e-clear,east,clear, 04/06  18:00:00,8.625,36288.00769,22.06767607,21.15251672,21.61009639,0,184.1995833,21.15251672,0.006234191,39.75662227,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/06  19:00:00,7.75,86832.0184,21.79252412,21.01492805,21.40372608,0,157.9557042,21.01492805,0.006246769,40.17416815,0,0,0,0,0,0,0,134830.1515,37.45281985,116126.0175
e-clear,east,clear, 04/06  20:00:00,7,115344.0244,21.61983083,20.99973625,21.30978354,0,140.4687552,20.99973625,0.006248339,40.22164411,0,0,0,0,0,0,0,245822.6384,68.28406622,116126.0175
e-clear,east,clear, 04/06  21:00:00,6.375,129600.0275,21.52328062,20.99965212,21.26146637,0,140.9222527,20.99965212,0.006146607,39.5979227,0,0,0,0,0,0,0,282692.4469,78.52567968,116126.0175
e-clear,east,clear, 04/06  22:00:00,6,115344.0244,21.41146396,20.99965282,21.20555839,0,130.7529657,20.99965282,0.006054984,39.02793015,0,0,0,0,0,0,0,342168.3979,95.04677718,116126.0175
e-clear,east,clear, 04/06  23:00:00,6.625,86832.0184,21.29681974,20.99972272,21.14827123,0,87.16745498,20.99972272,0.005937798,38.27958371,0,0,0,0,0,0,0,460055.4446,127.793179,116126.0175
e-clear,east,clear, 04/06  24:00:00,7,42768.00906,21.17289681,20.99981903,21.08635792,0,55.08939804,20.99981903,0.005890937,38.00365233,0,0,0,0,0,0,0,552224.0517,153.3955699,116126.0175
e-clear,east,clear, 04/07  01:00:00,6.375,28512.00604,21.05258895,20.9998758,21.02623237,0,36.89730505,20.9998758,0.005872489,37.89973848,0,0,0,0,0,0,0,656369.2014,182.3247782,116126.0175
e-clear,east,clear, 04/07  02:00:00,6,22032.00467,20.95204897,20.99991543,20.9759822,0,24.16107019,20.99991543,0.005870078,37.86074262,0,0,0,0,0,0,0,725411.7414,201.5032615,116126.0175
e-clear,east,clear, 04/07  03:00:00,6,14256.00302,20.86683755,20.99994096,20.93338925,0,15.69719999,20.99994096,0.005870259,37.8712345,0,0,0,0,0,0,0,755861.4701,209.9615195,116126.0175
e-clear,east,clear, 04/07  04:00:00,6,14256.00302,20.71830178,21.00001191,20.85915685,6.822695477,2.761840565,21.00001191,0.005868594,37.8745162,0,0,0,0,0,0,0,826946.8545,229.7074596,116126.0175
e-clear,east,clear, 04/07  05:00:00,6.625,14256.00302,20.64937023,21.00000189,20.82468606,6.029103051,2.313348655,21.00000189,0.005932765,38.28475432,0,0,0,0,0,0,0,787380.9389,218.7169275,116126.0175
e-clear,east,clear, 04/07  06:00:00,7.625,28512.00604,20.67688448,20.99994878,20.83841663,0,8.887055155,20.99994878,0.006166448,39.77801126,0,0,0,0,0,0,0,680678.7916,189.0774421,116126.0175
e-clear,east,clear, 04/07  07:00:00,8,57024.01208,20.85654164,20.99983741,20.92818953,0,55.92941676,20.99983741,0.006353889,41.00070335,0,0,0,0,0,0,0,488369.3565,135.6581546,116126.0175
e-clear,east,clear, 04/07  08:00:00,8.625,72576.01538,21.12964274,20.99981849,21.06473061,0,98.00739696,20.99981849,0.006371889,41.1309726,0,0,0,0,0,0,0,298502.2928,82.91730357,116126.0175
e-clear,east,clear, 04/07  09:00:00,9,57024.01208,21.14802346,20.99993379,21.07397863,0,54.67500962,20.99993379,0.006469411,41.77961044,0,0,0,0,0,0,0,431416.1774,119.837827,116126.0175
e-clear,east,clear, 04/07  10:00:00,9.625,57024.01208,21.20080436,20.99995243,21.10037839,0,49.36617958,20.99995243,0.006533467,42.2307363,0,0,0,0,0,0,0,412065.4464,114.462624,116126.0175
e-clear,east,clear, 04/07  11:00:00,10.625,36288.00769,21.29955195,20.99998333,21.14976764,0,48.76631568,20.99998333,0.006686293,43.25073552,0,0,0,0,0,0,0,352392.5168,97.88681023,116126.0175
e-clear,east,clear, 04/07  12:00:00,11,36288.00769,21.3566569,20.99997379,21.17831534,0,57.07746983,20.99997379,0.006782088,43.8799399,0,0,0,0,0,0,0,299224.3021,83.11786169,116126.0175
e-clear,east,clear, 04/07  13:00:00,11,36288.00769,21.55986919,20.99995373,21.27991146,0,88.72031527,20.99995373,0.006820409,44.15250323,0,0,0,0,0,0,0,185324.5644,51.47904566,116126.0175
e-clear,east,clear, 04/07  14:00:00,11,36288.00769,21.52236458,20.99995289,21.26115874,0,82.51159481,20.99995289,0.006833301,44.25142515,0,0,0,0,0,0,0,207675.6107,57.68766964,116126.0175
e-clear,east,clear, 04/07  15:00:00,11.625,36288.00769,21.51589929,20.99994099,21.25792014,0,81.53217501,20.99994099,0.00675058,43.72148131,0,0,0,0,0,0,0,172140.2481,47.81673559,116126.0175
e-clear,east,clear, 04/07  16:00:00,12,36288.00769,21.53098733,20.99988989,21.26543861,0,90.71884278,20.99988989,0.006554148,42.48881735,0,0,0,0,0,0,0,115598.9362,32.11081562,116126.0175
e-clear,east,clear, 04/07  17:00:00,11.375,36288.00769,21.40173405,20.99989048,21.20081226,0,81.59556983,20.99989048,0.006543022,42.4331971,0,0,0,0,0,0,0,187187.4643,51.99651786,116126.0175
e-clear,east,clear, 04/07  18:00:00,11,36288.00769,21.35802944,20.99986369,21.17894657,0,98.37347476,20.99986369,0.00667545,43.28293643,0,0,0,0,0,0,0,150353.0591,41.76473863,116126.0175
e-clear,east,clear, 04/07  19:00:00,10.375,86832.0184,21.23882536,20.99989611,21.11936074,0,80.84499799,20.99989611,0.006835304,44.30810384,0,0,0,0,0,0,0,252190.6861,70.05296835,116126.0175
e-clear,east,clear, 04/07  20:00:00,10,115344.0244,21.1747318,20.99980247,21.08726713,0,82.67515885,20.99980247,0.006738026,43.7113495,0,0,0,0,0,0,0,268402.6814,74.5563004,116126.0175
e-clear,east,clear, 04/07  21:00:00,10,129600.0275,21.16676307,20.99970942,21.08323624,0,98.99830383,20.99970942,0.006549958,42.52006548,0,0,0,0,0,0,0,209453.215,58.18144861,116126.0175
e-clear,east,clear, 04/07  22:00:00,10,115344.0244,21.1571824,20.99967514,21.07842877,0,108.5806408,20.99967514,0.006422213,41.69934401,0,0,0,0,0,0,0,174711.5306,48.53098072,116126.0175
e-clear,east,clear, 04/07  23:00:00,10,86832.0184,21.07819123,20.99974909,21.03897016,0,69.60494239,20.99974909,0.006281385,40.79392511,0,0,0,0,0,0,0,314747.6031,87.42988974,116126.0175
e-clear,east,clear, 04/07  24:00:00,9.375,42768.00906,20.97596069,20.99984213,20.98790141,0,40.69160707,20.99984213,0.006377207,41.40960006,0,0,0,0,0,0,0,458090.2554,127.2472932,116126.0175
e-clear,east,clear, 04/08  01:00:00,9,33696.00714,20.89969021,20.99990364,20.94979692,0,32.24602139,20.99990364,0.006635277,43.06757749,0,0,0,0,0,0,0,511773.6009,142.1593336,116126.0175
e-clear,east,clear, 04/08  02:00:00,9,33696.00714,20.83071431,20.99989697,20.91530564,0,26.03232338,20.99989697,0.006541242,42.46356568,0,0,0,0,0,0,0,533633.7483,148.2315968,116126.0175
e-clear,east,clear, 04/08  03:00:00,9,14256.00302,20.76046998,20.99990521,20.8801876,0,20.90305919,20.99990521,0.006350381,41.23707516,0,0,0,0,0,0,0,551898.053,153.3050147,116126.0175
e-clear,east,clear, 04/08  04:00:00,8.8125,14256.00302,20.69846107,20.99994541,20.84920324,0,15.42839473,20.99994541,0.006215613,40.34571867,0,0,0,0,0,0,0,582994.6955,161.942971,116126.0175
e-clear,east,clear, 04/08  05:00:00,8.8875,14256.00302,20.64690036,20.99996603,20.8234332,0,10.64666832,20.99996603,0.006050847,39.24774247,0,0,0,0,0,0,0,595339.5862,165.3721073,116126.0175
e-clear,east,clear, 04/08  06:00:00,9,14256.00302,20.60819199,20.99996468,20.80407833,0,6.889043908,20.99996468,0.006000245,38.90819256,0,0,0,0,0,0,0,602137.5327,167.2604258,116126.0175
e-clear,east,clear, 04/08  07:00:00,9,53136.01126,20.57694829,20.99997017,20.78845923,5.868542002,1.376222334,20.99997017,0.00618554,40.12270114,0,0,0,0,0,0,0,643945.149,178.8736525,116126.0175
e-clear,east,clear, 04/08  08:00:00,8.375,53136.01126,20.66744548,20.99996127,20.83370337,0,19.65587151,20.99996127,0.006453246,41.88263112,0,0,0,0,0,0,0,596182.8452,165.6063459,116126.0175
e-clear,east,clear, 04/08  09:00:00,8,72576.01538,20.8967999,20.99986862,20.94833426,0,70.09669912,20.99986862,0.006466653,41.98443574,0,0,0,0,0,0,0,437569.6681,121.54713,116126.0175
e-clear,east,clear, 04/08  10:00:00,9.875,72576.01538,21.11827683,20.99989323,21.05908503,0,65.01741187,20.99989323,0.006332801,41.12411368,0,0,0,0,0,0,0,339682.5632,94.35626756,116126.0175
e-clear,east,clear, 04/08  11:00:00,11,53136.01126,21.48360013,20.9999162,21.24175817,0,88.53744132,20.9999162,0.006297317,40.89592487,0,0,0,0,0,0,0,185184.0686,51.44001905,116126.0175
e-clear,east,clear, 04/08  12:00:00,11,42768.00906,21.48373092,20.99986928,21.2418001,0,86.51878461,20.99986928,0.00601081,39.05307053,0,0,0,0,0,0,0,191848.8605,53.29135014,116126.0175
e-clear,east,clear, 04/08  13:00:00,9.75,42768.00906,21.67307983,20.99980286,21.33644135,0,114.0346167,20.99980286,0.005605233,36.4417508,0,0,0,0,0,0,0,169868.4901,47.18569169,116126.0175
e-clear,east,clear, 04/08  14:00:00,10.25,42768.00906,21.7202898,20.9998361,21.36006295,0,122.6017857,20.9998361,0.005360135,34.8618264,0,0,0,0,0,0,0,107837.8455,29.95495709,116126.0175
e-clear,east,clear, 04/08  15:00:00,9.125,42768.00906,21.7230592,20.99983937,21.36144928,0,120.5292169,20.99983937,0.005138042,33.42921418,0,0,0,0,0,0,0,184691.5352,51.30320422,116126.0175
e-clear,east,clear, 04/08  16:00:00,8,42768.00906,21.67540468,20.99986869,21.33763668,0,109.2073315,20.99986869,0.004968772,32.33656139,0,0,0,0,0,0,0,294714.5581,81.86515503,116126.0175
e-clear,east,clear, 04/08  17:00:00,8,42768.00906,21.5905592,20.99986791,21.29521356,0,94.26482004,20.99986791,0.004712068,30.6784719,0,0,0,0,0,0,0,348020.2463,96.67229063,116126.0175
e-clear,east,clear, 04/08  18:00:00,8,42768.00906,21.45031721,20.99985157,21.22508439,0,96.52687219,20.99985157,0.004591973,29.90239826,0,0,0,0,0,0,0,339926.838,94.42412166,116126.0175
e-clear,east,clear, 04/08  19:00:00,7.375,110160.0233,21.25587713,20.99989707,21.1278871,0,74.07637449,20.99989707,0.004696014,30.57474076,0,0,0,0,0,0,0,459506.1684,127.6406023,116126.0175
e-clear,east,clear, 04/08  20:00:00,6.375,129600.0275,21.14003679,20.99982859,21.06993269,0,78.81386288,20.99982859,0.004872233,31.7132379,0,0,0,0,0,0,0,504276.1694,140.0767137,116126.0175
e-clear,east,clear, 04/08  21:00:00,6,129600.0275,21.08814128,20.99975519,21.04394824,0,87.773144,20.99975519,0.005092057,33.15311938,0,0,0,0,0,0,0,495578.7314,137.6607587,116126.0175
e-clear,east,clear, 04/08  22:00:00,6,129600.0275,21.02734003,20.99982185,21.01358094,0,69.68236511,20.99982185,0.005241637,34.13124043,0,0,0,0,0,0,0,560917.8269,155.8105075,116126.0175
e-clear,east,clear, 04/08  23:00:00,6,110160.0233,20.82683278,20.99999923,20.913416,0.705381111,3.682335814,20.99999923,0.005207443,33.93084719,0,0,0,0,0,0,0,800589.0483,222.3858467,116126.0175
e-clear,east,clear, 04/08  24:00:00,6.625,53136.01126,20.78646796,21.00002839,20.89324818,1.964357126,0,21.00002839,0.005018248,32.71999471,0,0,0,0,0,0,0,779263.211,216.4620031,116126.0175
e-clear,east,clear, 04/09  01:00:00,7,33696.00714,20.71247047,20.99995208,20.85621127,0,7.138177833,20.99995208,0.005011429,32.67603056,0,0,0,0,0,0,0,723789.5072,201.0526409,116126.0175
e-clear,east,clear, 04/09  02:00:00,7,33696.00714,20.64927647,20.99997692,20.8246267,0,2.568204429,20.99997692,0.005277292,34.4161564,0,0,0,0,0,0,0,740603.7323,205.723259,116126.0175
e-clear,east,clear, 04/09  03:00:00,7,14256.00302,20.5880587,21.00000375,20.79403122,3.153784022,0,21.00000375,0.00540644,35.26400241,0,0,0,0,0,0,0,761191.3425,211.4420396,116126.0175
