Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 04/09  04:00:00,7,14256.00302,20.50768671,21.0000644,20.75387555,14.99963016,0,21.0000644,0.005391012,35.16410066,0.25,0,0,0,0,0,0,803434.6482,223.1762912,116126.0175
e-clear,east,clear, 04/09  05:00:00,6.375,14256.00302,20.46519156,21.00007905,20.7326353,18.8776001,0,21.00007905,0.005244822,34.21848869,1,0,0,0,0,0,0,855798.8112,237.721892,116126.0175
e-clear,east,clear, 04/09  06:00:00,4.75,14256.00302,20.5692656,21.00004651,20.78465606,23.40682845,13.20671821,21.00004651,0.005180606,33.82380519,0.75,0,0,0,0,0,0,925079.8085,256.9666135,116126.0175
e-clear,east,clear, 04/09  07:00:00,5.875,53136.01126,22.392744,21.35059491,21.87166945,0,210.322688,21.35059491,0.005105323,32.67411239,0,0,0,2.274379427,8187.765938,2.013375709,7248.152551,103081.8647,28.63385131,116126.0175
e-clear,east,clear, 04/09  08:00:00,7.625,53136.01126,23.85481759,22.94626482,23.4005412,0,238.971527,22.94626482,0.004957462,28.80238354,0,0,0,3.405753429,12260.71235,3.123891179,11246.00824,0,0,116126.0175
e-clear,east,clear, 04/09  09:00:00,8.625,72576.01538,24.16822441,23.47563492,23.82192966,0,224.3126315,23.47563492,0.004894199,27.54946558,0,0,0,1.114571111,4012.455999,1.051958364,3787.050111,0,0,116126.0175
e-clear,east,clear, 04/09  10:00:00,9,72576.01538,23.72034703,22.82742246,23.27388474,0,200.7114742,22.82742246,0.004728766,27.71337398,0,0,0,0,0,0,0,6015.991127,1.671108646,116126.0175
e-clear,east,clear, 04/09  11:00:00,9.625,53136.01126,23.44719193,22.39000257,22.91859725,0,185.2264171,22.39000257,0.004533374,27.30476742,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  12:00:00,10,42768.00906,23.36950221,22.32306429,22.84628325,0,179.1049534,22.32306429,0.0046149,27.90610828,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  13:00:00,10.625,42768.00906,23.3059368,22.30875565,22.80734622,0,168.6267453,22.30875565,0.004746508,28.70298241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  14:00:00,11,42768.00906,23.25950228,22.30267237,22.78108733,0,161.6041536,22.30267237,0.004692149,28.37670868,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  15:00:00,11,42768.00906,23.17530793,22.22437106,22.6998395,0,160.032757,22.22437106,0.004655892,28.29367006,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  16:00:00,11,42768.00906,23.08420103,22.13881586,22.61150845,0,158.6347519,22.13881586,0.004699194,28.68675817,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  17:00:00,10.375,42768.00906,22.92921609,21.94970466,22.43946037,0,165.1133344,21.94970466,0.0048401,29.87303052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  18:00:00,9.375,42768.00906,22.68250527,21.74872059,22.21561293,0,179.1746483,21.74872059,0.004970734,31.05203967,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  19:00:00,9,110160.0233,22.37363701,21.47578321,21.92471011,0,180.9012513,21.47578321,0.005058328,32.12564017,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  20:00:00,8.375,129600.0275,22.15969657,21.33885439,21.74927548,0,189.7924181,21.33885439,0.005233446,33.50971728,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  21:00:00,8,129600.0275,22.00881253,21.24593943,21.62737598,0,195.1855352,21.24593943,0.005340512,34.38276019,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/09  22:00:00,7.375,129600.0275,21.84581936,21.04330949,21.44456442,0,193.8240073,21.04330949,0.00517692,33.73414888,0,0,0,0,0,0,0,27363.79906,7.601055294,116126.0175
e-clear,east,clear, 04/09  23:00:00,7,110160.0233,21.63148331,20.99971815,21.31560073,0,128.2908601,20.99971815,0.005030982,32.86752228,0,0,0,0,0,0,0,287645.3396,79.90148322,116126.0175
e-clear,east,clear, 04/09  24:00:00,7,53136.01126,21.44784993,20.99981222,21.22383107,0,81.91716637,20.99981222,0.005037772,32.91132925,0,0,0,0,0,0,0,454817.0118,126.3380588,116126.0175
e-clear,east,clear, 04/10  01:00:00,6.375,28512.00604,21.29820479,20.9998383,21.14902155,0,69.51260889,20.9998383,0.00518121,33.81982716,0,0,0,0,0,0,0,537990.4715,149.4417976,116126.0175
e-clear,east,clear, 04/10  02:00:00,6,22032.00467,21.16873015,20.99983909,21.08428462,0,49.69459879,20.99983909,0.005160829,33.65485177,0,0,0,0,0,0,0,632282.6126,175.6340591,116126.0175
e-clear,east,clear, 04/10  03:00:00,6,14256.00302,21.05884798,20.99988775,21.02936787,0,34.97344358,20.99988775,0.005087519,33.1479865,0,0,0,0,0,0,0,684955.9998,190.2655555,116126.0175
e-clear,east,clear, 04/10  04:00:00,5.375,14256.00302,20.94964574,20.99992667,20.9747862,0,20.17571755,20.99992667,0.004950723,32.25168014,0,0,0,0,0,0,0,776619.1151,215.727532,116126.0175
e-clear,east,clear, 04/10  05:00:00,4.375,14256.00302,20.83406284,20.9999791,20.91702097,0.038972859,5.165950086,20.9999791,0.004889013,31.8527133,0,0,0,0,0,0,0,892568.6991,247.9357497,116126.0175
e-clear,east,clear, 04/10  06:00:00,4,28512.00604,20.74824795,21.00002765,20.8741378,3.033548838,0,21.00002765,0.004820308,31.38917021,0,0,0,0,0,0,0,944752.4168,262.4312269,116126.0175
e-clear,east,clear, 04/10  07:00:00,4.625,57024.01208,20.90050068,20.9998522,20.95017644,0,44.76804988,20.9998522,0.00466201,30.35507356,0,0,0,0,0,0,0,734259.6093,203.9610026,116126.0175
e-clear,east,clear, 04/10  08:00:00,6.25,72576.01538,21.43552022,20.99940374,21.21746198,0,135.7931009,20.99940374,0.004600494,29.95831127,0,0,0,0,0,0,0,306662.3463,85.1839851,116126.0175
e-clear,east,clear, 04/10  09:00:00,8.25,57024.01208,22.14608975,21.19440359,21.67024667,0,191.8427219,21.19440359,0.004635438,29.82521541,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  10:00:00,10.25,57024.01208,22.17002967,21.31649402,21.74326185,0,158.1325354,21.31649402,0.004606252,29.39962589,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  11:00:00,11.625,36288.00769,22.17892784,21.35056614,21.76474699,0,134.9163305,21.35056614,0.00456121,29.02457599,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  12:00:00,11.375,36288.00769,22.3373312,21.46552718,21.90142919,0,141.4219366,21.46552718,0.004599091,29.04732517,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  13:00:00,11.625,36288.00769,22.44047685,21.57791109,22.00919397,0,139.5402185,21.57791109,0.004689292,29.39201435,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  14:00:00,11.375,36288.00769,22.32426006,21.46690651,21.89558329,0,139.675911,21.46690651,0.00466934,29.43915862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  15:00:00,11,36288.00769,22.16531207,21.27306686,21.71918946,0,143.5104742,21.27306686,0.004844884,30.89083045,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  16:00:00,11,36288.00769,21.97486679,21.12551265,21.55018972,0,140.8959536,21.12551265,0.004908664,31.53798349,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  17:00:00,11,36288.00769,21.86520416,21.08375861,21.47448138,0,140.7261519,21.08375861,0.004502481,28.99968234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/10  18:00:00,9.75,36288.00769,21.77515551,21.05107124,21.41311337,0,153.1945049,21.05107124,0.004297975,27.73243627,0,0,0,0,0,0,0,29549.58729,8.208218691,116126.0175
e-clear,east,clear, 04/10  19:00:00,9,86832.0184,21.57083822,20.99993904,21.28538863,0,127.2905855,20.99993904,0.004687116,30.2877719,0,0,0,0,0,0,0,167646.7708,46.56854745,116126.0175
e-clear,east,clear, 04/10  20:00:00,9,115344.0244,21.46281161,20.99985946,21.23133554,0,120.9597285,20.99985946,0.005090724,32.86228111,0,0,0,0,0,0,0,191333.2481,53.14812448,116126.0175
e-clear,east,clear, 04/10  21:00:00,9.625,129600.0275,21.4233629,20.99987331,21.21161811,0,133.4283843,20.99987331,0.005699395,36.73331289,0,0,0,0,0,0,0,108074.8512,30.02079199,116126.0175
e-clear,east,clear, 04/10  22:00:00,10,115344.0244,21.39301573,20.99963776,21.19632674,0,140.8438104,20.99963776,0.005751002,37.0267261,0,0,0,0,0,0,0,57957.33722,16.09926034,116126.0175
e-clear,east,clear, 04/10  23:00:00,10.625,86832.0184,21.31191458,20.99970666,21.15581062,0,101.8712441,20.99970666,0.00580276,37.31953429,0,0,0,0,0,0,0,159530.9447,44.31415132,116126.0175
e-clear,east,clear, 04/10  24:00:00,11,42768.00906,21.21447958,20.99977586,21.10712772,0,73.1665715,20.99977586,0.005916386,37.98153608,0,0,0,0,0,0,0,239826.1999,66.61838885,116126.0175
e-clear,east,clear, 04/11  01:00:00,11,28512.00604,21.1357405,20.9998136,21.06777705,0,62.44303609,20.9998136,0.006033059,38.67038323,0,0,0,0,0,0,0,278367.0111,77.32416975,116126.0175
e-clear,east,clear, 04/11  02:00:00,10.375,22032.00467,21.05639264,20.99981576,21.0281042,0,51.07548346,20.99981576,0.00611141,39.12837313,0,0,0,0,0,0,0,358359.5415,99.54431708,116126.0175
e-clear,east,clear, 04/11  03:00:00,9.375,14256.00302,20.9512685,20.999886,20.97557725,0,34.70911265,20.999886,0.006497096,41.50414874,0,0,0,0,0,0,0,479916.1609,133.3100447,116126.0175
e-clear,east,clear, 04/11  04:00:00,9,14256.00302,20.80483565,20.99994043,20.90238804,0,13.99123029,20.99994043,0.006842296,43.62547362,0,0,0,0,0,0,0,577965.2787,160.5459108,116126.0175
e-clear,east,clear, 04/11  05:00:00,9,14256.00302,20.72205844,20.99993698,20.86099771,0,9.6177883,20.99993698,0.00707748,45.091253,0,0,0,0,0,0,0,594078.619,165.0218386,116126.0175
e-clear,east,clear, 04/11  06:00:00,9,28512.00604,20.65894427,20.99998853,20.8294664,0,4.978711718,20.99998853,0.007258654,46.23213044,0,0,0,0,0,0,0,610632.6535,169.6201815,116126.0175
e-clear,east,clear, 04/11  07:00:00,8.375,57024.01208,20.69082499,20.99987716,20.84535108,0,34.86389111,20.99987716,0.007111697,45.33529851,0,0,0,0,0,0,0,541653.2418,150.4592338,116126.0175
e-clear,east,clear, 04/11  08:00:00,8,72576.01538,20.76923019,20.99986031,20.88454525,0,48.49234834,20.99986031,0.006884189,43.94487128,0,0,0,0,0,0,0,515844.4272,143.2901187,116126.0175
e-clear,east,clear, 04/11  09:00:00,8.625,57024.01208,20.85796985,20.99997718,20.92897352,0,11.55624987,20.99997718,0.006727999,42.97449159,0,0,0,0,0,0,0,609980.0141,169.4388928,116126.0175
e-clear,east,clear, 04/11  10:00:00,9.625,57024.01208,21.19357784,20.99994507,21.09676146,0,50.09218799,20.99994507,0.006608976,42.27501257,0,0,0,0,0,0,0,409275.5735,113.6876593,116126.0175
e-clear,east,clear, 04/11  11:00:00,10.625,36288.00769,21.34716674,20.9999568,21.17356177,0,57.74068297,20.9999568,0.00652122,41.75088293,0,0,0,0,0,0,0,319675.0443,88.79862341,116126.0175
e-clear,east,clear, 04/11  12:00:00,10.375,36288.00769,21.30244929,20.99996377,21.15120653,0,49.62402512,20.99996377,0.006475963,41.48998932,0,0,0,0,0,0,0,364401.7716,101.2227143,116126.0175
e-clear,east,clear, 04/11  13:00:00,9.375,36288.00769,21.35943396,20.99996691,21.17970044,0,53.3204764,20.99996691,0.006464436,41.45823322,0,0,0,0,0,0,0,413110.7103,114.7529751,116126.0175
e-clear,east,clear, 04/11  14:00:00,9,36288.00769,21.51588623,20.99994983,21.25791803,0,77.90808848,20.99994983,0.006437812,41.33045864,0,0,0,0,0,0,0,347834.0673,96.62057425,116126.0175
e-clear,east,clear, 04/11  15:00:00,10.25,36288.00769,21.67664542,20.99993658,21.338291,0,107.2390858,20.99993658,0.006425253,41.26611154,0,0,0,0,0,0,0,164715.787,45.75438528,116126.0175
e-clear,east,clear, 04/11  16:00:00,10.375,36288.00769,21.67341265,20.99990186,21.33665726,0,112.9025226,20.99990186,0.006371497,40.92444088,0,0,0,0,0,0,0,136321.5961,37.86711002,116126.0175
e-clear,east,clear, 04/11  17:00:00,10.625,36288.00769,21.50142569,20.99985433,21.25064001,0,95.92712511,20.99985433,0.006281119,40.37498381,0,0,0,0,0,0,0,181744.181,50.48449473,116126.0175
e-clear,east,clear, 04/11  18:00:00,10.375,36288.00769,21.43657751,20.99982183,21.21819967,0,108.7874986,20.99982183,0.00626931,40.34003158,0,0,0,0,0,0,0,150948.7588,41.93021079,116126.0175
e-clear,east,clear, 04/11  19:00:00,9.375,86832.0184,21.27394445,20.99985815,21.1369013,0,82.90414011,20.99985815,0.006260164,40.29670664,0,0,0,0,0,0,0,306066.8912,85.01858089,116126.0175
e-clear,east,clear, 04/11  20:00:00,9,115344.0244,21.18868467,20.99984459,21.09426463,0,81.6338037,20.99984459,0.006392569,41.16599439,0,0,0,0,0,0,0,334186.2911,92.8295253,116126.0175
e-clear,east,clear, 04/11  21:00:00,8.375,129600.0275,21.15353526,20.99982471,21.07667998,0,92.67309352,20.99982471,0.006650405,42.85137027,0,0,0,0,0,0,0,333460.1114,92.62780873,116126.0175
e-clear,east,clear, 04/11  22:00:00,8,115344.0244,21.11872883,20.99976302,21.05924592,0,97.81214491,20.99976302,0.006799839,43.82021587,0,0,0,0,0,0,0,338260.7129,93.96130915,116126.0175
e-clear,east,clear, 04/11  23:00:00,8.625,86832.0184,21.04221082,20.99981305,21.02101194,0,61.17573509,20.99981305,0.006914062,44.60342042,0,0,0,0,0,0,0,431351.7715,119.8199365,116126.0175
e-clear,east,clear, 04/11  24:00:00,9,42768.00906,20.95048066,20.99987153,20.9751761,0,36.04357139,20.99987153,0.006977602,45.04196767,0,0,0,0,0,0,0,498524.6041,138.4790567,116126.0175
e-clear,east,clear, 04/12  01:00:00,8.375,28512.00604,20.85500801,20.99990486,20.92745644,0,24.29816309,20.99990486,0.007001881,45.19685653,0,0,0,0,0,0,0,579550.7533,160.9863204,116126.0175
e-clear,east,clear, 04/12  02:00:00,7.375,22032.00467,20.74638419,20.9999756,20.87317989,0,12.19370784,20.9999756,0.006863701,44.28711075,0,0,0,0,0,0,0,684363.7047,190.1010291,116126.0175
e-clear,east,clear, 04/12  03:00:00,8.25,14256.00302,20.70074107,20.9999551,20.85034808,0,13.31251044,20.9999551,0.006515182,42.07186898,0,0,0,0,0,0,0,625711.937,173.8088714,116126.0175
e-clear,east,clear, 04/12  04:00:00,9,14256.00302,20.55970305,21.00003476,20.7798689,8.600751322,0,21.00003476,0.006343263,40.98808894,0,0,0,0,0,0,0,658074.6732,182.7985203,116126.0175
e-clear,east,clear, 04/12  05:00:00,8.375,14256.00302,20.48909968,21.00008277,20.74459122,16.90506794,0,21.00008277,0.006207902,40.12193109,0,0,0,0,0,0,0,726328.109,201.7578081,116126.0175
e-clear,east,clear, 04/12  06:00:00,7.375,28512.00604,20.82703299,20.99992535,20.91347917,5.140640967,29.9368685,20.99992535,0.006014596,38.8849434,0,0,0,0,0,0,0,637995.6506,177.2210141,116126.0175
e-clear,east,clear, 04/12  07:00:00,8.875,57024.01208,22.86229948,21.96293688,22.41261818,0,201.6454394,21.96293688,0.005994348,36.57994527,0,0,0,4.220152723,15192.5498,3.492562204,12573.22393,1736.342259,0.482317294,116126.0175
e-clear,east,clear, 04/12  08:00:00,11.25,72576.01538,24.50197348,23.80801037,24.15499193,0,218.0699867,23.80801037,0.006269649,34.18803425,0,0,0,36.76929001,132369.444,30.90020959,111240.7545,1931.872202,0.536631167,116126.0175
e-clear,east,clear, 04/12  09:00:00,12.625,57024.01208,24.47753828,23.8578564,24.16769734,0,159.6880338,23.8578564,0.006706111,36.44155199,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  10:00:00,12.375,57024.01208,24.08907259,23.32057594,23.70482427,0,152.723831,23.32057594,0.006875379,38.59959533,0,0,0,0,0,0,0,3943.161154,1.095322543,116126.0175
e-clear,east,clear, 04/12  11:00:00,12.625,36288.00769,23.97183502,23.08449041,23.52816271,0,147.6037898,23.08449041,0.006861119,39.08765538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  12:00:00,13.625,36288.00769,23.99134754,23.17182025,23.58158389,0,133.1571592,23.17182025,0.006962945,39.45172295,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  13:00:00,14,36288.00769,24.02949436,23.24056124,23.6350278,0,127.3933581,23.24056124,0.00718167,40.50884688,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  14:00:00,14.625,36288.00769,24.13110815,23.38098919,23.75604867,0,119.9609721,23.38098919,0.007280151,40.71134288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  15:00:00,14.375,36288.00769,24.08631691,23.33984013,23.71307852,0,121.3339976,23.33984013,0.007310712,40.98253334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  16:00:00,13.375,36288.00769,23.88436179,23.08100666,23.48268422,0,133.7135081,23.08100666,0.007292407,41.55018666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  17:00:00,11.75,36288.00769,23.64072829,22.76392876,23.20232852,0,155.7142617,22.76392876,0.007216191,41.96135439,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  18:00:00,11,36288.00769,23.42286064,22.59837192,23.01061628,0,167.4581528,22.59837192,0.0072036,42.32636275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  19:00:00,11,86832.0184,23.18468047,22.39426811,22.78947429,0,163.0934225,22.39426811,0.007190737,42.77910201,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  20:00:00,11,115344.0244,23.00932452,22.28449343,22.64690897,0,162.0001843,22.28449343,0.007256174,43.48013374,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  21:00:00,11,129600.0275,22.92137594,22.29110095,22.60623845,0,162.7342781,22.29110095,0.007328905,43.90898855,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  22:00:00,11,115344.0244,22.85772015,22.29416702,22.57594359,0,162.6017021,22.29416702,0.00739842,44.31234782,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  23:00:00,11,86832.0184,22.69631703,22.01448075,22.35539889,0,155.9232682,22.01448075,0.007485082,45.59655778,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/12  24:00:00,11,42768.00906,22.46812499,21.72677635,22.09745067,0,151.1808555,21.72677635,0.007525703,46.68174333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  01:00:00,10.375,28512.00604,22.23807232,21.45831592,21.84819412,0,157.2911887,21.45831592,0.007515861,47.41092097,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  02:00:00,10,22032.00467,22.01045164,21.21101873,21.61073519,0,160.0695168,21.21101873,0.007477176,47.8900006,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  03:00:00,10,14256.00302,21.80868553,21.03880187,21.4237437,0,154.937396,21.03880187,0.007447999,48.2125189,0,0,0,0,0,0,0,8867.099586,2.463083218,116126.0175
e-clear,east,clear, 04/13  04:00:00,10,14256.00302,21.64735871,20.99966124,21.32350997,0,134.3660893,20.99966124,0.007429509,48.210017,0,0,0,0,0,0,0,83236.64824,23.12129118,116126.0175
e-clear,east,clear, 04/13  05:00:00,10,14256.00302,21.52674678,20.99966222,21.2632045,0,115.0116857,20.99966222,0.007421287,48.15729131,0,0,0,0,0,0,0,152884.8035,42.46800097,116126.0175
e-clear,east,clear, 04/13  06:00:00,9.375,28512.00604,21.42398852,20.9997076,21.21184806,0,97.9810737,20.9997076,0.007417229,48.16074037,0,0,0,0,0,0,0,252948.0095,70.26333598,116126.0175
e-clear,east,clear, 04/13  07:00:00,9.625,57024.01208,21.46818126,20.99963906,21.23391016,0,135.2267342,20.99963906,0.007345532,47.71842792,0,0,0,0,0,0,0,103406.6553,28.72407093,116126.0175
e-clear,east,clear, 04/13  08:00:00,10,72576.01538,21.62279709,21.06587249,21.34433479,0,159.4094229,21.06587249,0.007172363,46.44675253,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  09:00:00,10.625,57024.01208,21.76711613,21.03985776,21.40348695,0,144.8263333,21.03985776,0.007046356,45.72884868,0,0,0,0,0,0,0,8315.944888,2.309984691,116126.0175
e-clear,east,clear, 04/13  10:00:00,11,57024.01208,21.94785074,21.15163771,21.54974423,0,143.5253995,21.15163771,0.006947631,44.78722911,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  11:00:00,11.625,36288.00769,22.16211631,21.31305812,21.73758721,0,135.9178636,21.31305812,0.006855473,43.76428687,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  12:00:00,12.625,36288.00769,22.43493182,21.64982469,22.04237825,0,125.4071335,21.64982469,0.006892784,43.09938794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  13:00:00,12.375,36288.00769,22.6352663,21.82963793,22.23245212,0,131.0460827,21.82963793,0.007015815,43.38188655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  14:00:00,12.625,36288.00769,22.68058066,21.88491,22.28274533,0,128.1421604,21.88491,0.006980869,42.99598118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  15:00:00,12.375,36288.00769,22.66273613,21.85972895,22.26123254,0,130.5939758,21.85972895,0.007153771,44.10174002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  16:00:00,12,36288.00769,22.51806461,21.71180807,22.11493634,0,134.6928677,21.71180807,0.007271981,45.200602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  17:00:00,11.375,36288.00769,22.36465558,21.57700156,21.97082857,0,142.8516019,21.57700156,0.007405241,46.38392531,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  18:00:00,10.375,36288.00769,22.19676855,21.44849398,21.82263126,0,158.1232685,21.44849398,0.007484427,47.24365294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/13  19:00:00,9.375,86832.0184,21.92535855,21.12444293,21.52490074,0,166.9061454,21.12444293,0.007516073,48.36391895,0,0,0,0,0,0,0,6579.825416,1.827729282,116126.0175
e-clear,east,clear, 04/13  20:00:00,9,115344.0244,21.71950421,21.00014139,21.3598228,0,162.1954684,21.00014139,0.007602558,49.2997687,0,0,0,0,0,0,0,45554.43089,12.65400858,116126.0175
e-clear,east,clear, 04/13  21:00:00,9,129600.0275,21.62908215,20.99966754,21.31437484,0,164.2237967,20.99966754,0.007679116,49.80994208,0,0,0,0,0,0,0,38466.33387,10.68509274,116126.0175
e-clear,east,clear, 04/13  22:00:00,9,115344.0244,21.56368943,20.99962511,21.28165727,0,164.8310251,20.99962511,0.007744544,50.22924471,0,0,0,0,0,0,0,36306.34266,10.08509518,116126.0175
e-clear,east,clear, 04/13  23:00:00,9,86832.0184,21.43616249,20.99968838,21.21792544,0,115.8702192,20.99968838,0.007827496,50.72910291,0,0,0,0,0,0,0,212516.2638,59.0322955,116126.0175
e-clear,east,clear, 04/13  24:00:00,9,42768.00906,21.30208366,20.9997522,21.15091793,0,79.6199242,20.9997522,0.007793221,50.49088439,0,0,0,0,0,0,0,342599.2948,95.16647078,116126.0175
e-clear,east,clear, 04/14  01:00:00,9,28512.00604,21.19507042,20.99976934,21.09741988,0,63.80156435,20.99976934,0.007589779,49.15845589,0,0,0,0,0,0,0,399248.4332,110.9023426,116126.0175
e-clear,east,clear, 04/14  02:00:00,9,22032.00467,21.10786093,20.9998195,21.05384022,0,52.29240829,20.9998195,0.007412955,48.00865617,0,0,0,0,0,0,0,440300.9596,122.3058221,116126.0175
e-clear,east,clear, 04/14  03:00:00,8.375,14256.00302,21.02024355,20.99984472,21.01004414,0,40.19585584,20.99984472,0.007179976,46.48839669,0,0,0,0,0,0,0,522351.6399,145.0976777,116126.0175
e-clear,east,clear, 04/14  04:00:00,8.625,14256.00302,20.95363696,20.99986873,20.97675284,0,33.74783041,20.99986873,0.00714647,46.25664906,0,0,0,0,0,0,0,530377.1265,147.3269796,116126.0175
e-clear,east,clear, 04/14  05:00:00,8.375,14256.00302,20.88239766,20.99990584,20.94115175,0,25.99555251,20.99990584,0.007306854,47.28259724,0,0,0,0,0,0,0,574059.0947,159.4608596,116126.0175
e-clear,east,clear, 04/14  06:00:00,7.375,28512.00604,21.17416922,20.99979931,21.08698427,0,60.2850973,20.99979931,0.007318995,47.36055476,0,0,0,0,0,0,0,512391.5485,142.3309857,116126.0175
e-clear,east,clear, 04/14  07:00:00,8.875,57024.01208,23.30578269,22.3610757,22.83342919,0,210.3906147,22.3610757,0.007206907,42.97263606,0,0,0,6.157275857,22166.19309,4.513105286,16247.17903,1783.666762,0.495462989,116126.0175
e-clear,east,clear, 04/14  08:00:00,12.5,72576.01538,24.91982781,23.938795,24.42931141,0,266.8388039,23.938795,0.007188253,38.91560532,0,0,0,127.0310635,457311.8287,99.64065733,358706.3664,0,0,116126.0175
e-clear,east,clear, 04/14  09:00:00,14.625,57024.01208,24.8581213,23.99978173,24.42895151,0,201.9452039,23.99978173,0.00741054,39.95576533,0,0,0,91.89829982,330833.8793,72.24454136,260080.3489,0,0,116126.0175
e-clear,east,clear, 04/14  10:00:00,17.5,57024.01208,24.62861484,23.9999894,24.31430212,0,132.4227962,23.9999894,0.007899455,42.55848828,0,0,0,65.21470984,234772.9554,52.30773825,188307.8577,0,0,116126.0175
e-clear,east,clear, 04/14  11:00:00,18.375,36288.00769,24.70524112,23.99994654,24.35259383,0,121.3933961,23.99994654,0.008117429,43.69068835,0,0,0,71.340224,256824.8064,56.35891346,202892.0885,0,0,116126.0175
e-clear,east,clear, 04/14  12:00:00,17.375,36288.00769,24.80311242,23.99996099,24.4015367,0,134.8983569,23.99996099,0.008382261,45.05267323,0,0,0,69.48202869,250135.3033,52.51937748,189069.7589,0,0,116126.0175
e-clear,east,clear, 04/14  13:00:00,17,36288.00769,24.81078762,23.99988982,24.40533872,0,135.2384841,23.99988982,0.008407267,45.16879646,0,0,0,61.35041253,220861.4851,46.39883671,167035.8121,0,0,116126.0175
e-clear,east,clear, 04/14  14:00:00,18.25,36288.00769,24.83239468,23.99983106,24.41611287,0,138.4726179,23.99983106,0.008229324,44.19814408,0,0,0,90.13160551,324473.7798,71.27534545,256591.2436,0,0,116126.0175
e-clear,east,clear, 04/14  15:00:00,19,36288.00769,24.87156273,23.99976905,24.43566589,0,145.2773693,23.99976905,0.007900681,42.43936718,0,0,0,108.8510954,391863.9433,91.10528225,327979.0161,0,0,116126.0175
e-clear,east,clear, 04/14  16:00:00,19,36288.00769,24.86713962,23.99969935,24.43341949,0,149.4036773,23.99969935,0.007450398,40.02487852,0,0,0,109.0031168,392411.2203,95.30738379,343106.5817,0,0,116126.0175
e-clear,east,clear, 04/14  17:00:00,19,36288.00769,24.83407189,23.99974737,24.41690963,0,154.7056831,23.99974737,0.007457617,40.04809268,0,0,0,115.937841,417376.2275,100.6070714,362185.457,0,0,116126.0175
e-clear,east,clear, 04/14  18:00:00,17.125,36288.00769,24.715955,23.99975508,24.35785504,0,156.6821937,23.99975508,0.007720602,41.44301963,0,0,0,85.37798296,307360.7387,70.15575938,252560.7338,0,0,116126.0175
e-clear,east,clear, 04/14  19:00:00,15.375,86832.0184,24.50066673,23.97619183,24.23842928,0,123.0909089,23.97619183,0.007978879,42.84647518,0,0,0,9.077795869,32680.06513,7.13352839,25680.7022,0,0,116126.0175
e-clear,east,clear, 04/14  20:00:00,14.375,115344.0244,24.35651351,23.83339209,24.0949528,0,130.2258135,23.83339209,0.00823986,44.59538563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/14  21:00:00,14,129600.0275,24.27321076,23.80126255,24.03723666,0,137.3231252,23.80126255,0.008312189,45.06710597,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/14  22:00:00,14,115344.0244,24.2298772,23.82238733,24.02613227,0,137.5142352,23.82238733,0.008195821,44.38796041,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/14  23:00:00,14,86832.0184,24.09335935,23.55463206,23.82399571,0,130.9640616,23.55463206,0.008199443,45.12970507,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/14  24:00:00,14.625,42768.00906,23.9133778,23.36271039,23.63804409,0,117.8759124,23.36271039,0.008204315,45.68135474,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  01:00:00,14.375,33696.00714,23.76186347,23.20928019,23.48557183,0,118.9392266,23.20928019,0.008092832,45.48705369,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  02:00:00,13.375,33696.00714,23.57616616,22.94079107,23.25847861,0,131.4000984,22.94079107,0.007961282,45.46372768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  03:00:00,13.625,14256.00302,23.40629666,22.79998955,23.10314311,0,125.9372118,22.79998955,0.00798451,45.96729215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  04:00:00,12.75,14256.00302,23.23889033,22.58456911,22.91172972,0,135.3820968,22.58456911,0.007805423,45.53989004,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  05:00:00,12.625,14256.00302,23.04193271,22.37486337,22.70839804,0,135.6538814,22.37486337,0.007612615,44.99885971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/15  06:00:00,13,14256.00302,23.26334974,22.53189624,22.89762299,0,135.2056177,22.53189624,0.007380571,43.23734566,0,0,0,0.938275922,3377.793321,0.750587913,2702.116486,0,0,116126.0175
e-clear,east,clear, 04/15  07:00:00,14.875,53136.01126,25.32338374,23.88529458,24.60433916,0,275.9324513,23.88529458,0.007259627,39.19730227,0,0,0,180.0377952,648136.0629,149.9274179,539738.7043,2556.677756,0.710188266,116126.0175
e-clear,east,clear, 04/15  08:00:00,17.25,53136.01126,26.57995305,24.73153899,25.65574602,0,421.8632136,24.73153899,0.007030013,36.11299891,0,0,0,371.6770738,1338037.466,321.9487926,1159015.653,0,0,116126.0175
e-clear,east,clear, 04/15  09:00:00,19.875,72576.01538,26.5601198,24.79889968,25.67950974,0,424.6002289,24.79889968,0.00726338,37.14010647,0,0,0,424.8411378,1529428.096,373.3297742,1343987.187,0,0,116126.0175
e-clear,east,clear, 04/15  10:00:00,22.25,72576.01538,26.1103835,24.20536945,25.15787647,0,401.5712739,24.20536945,0.00763669,40.441841,0,0,0,460.0991334,1656356.88,402.5568298,1449204.587,0,0,116126.0175
e-clear,east,clear, 04/15  11:00:00,24.25,53136.01126,25.96088353,24.00484603,24.98286478,0,375.1193819,24.00484603,0.007895321,42.31434284,0,0,0,466.9719497,1681099.019,412.3908872,1484607.194,0,0,116126.0175
e-clear,east,clear, 04/15  12:00:00,26.25,42768.00906,25.9911418,23.99963262,24.99538721,0,381.9640326,23.99963262,0.008016738,42.97008683,0,0,0,476.944867,1717001.521,452.9141953,1630491.103,0,0,116126.0175
e-clear,east,clear, 04/15  13:00:00,27.625,42768.00906,25.98112395,23.99936296,24.99024346,0,381.0096942,23.99936296,0.007709792,41.3201259,0,0,0,475.6313823,1712272.976,475.6313823,1712272.976,0,0,116126.0175
e-clear,east,clear, 04/15  14:00:00,28,42768.00906,25.97586508,23.99941235,24.98763871,0,379.2113657,23.99941235,0.00745239,39.9418105,0,0,0,480.2483348,1728894.005,480.2483348,1728894.005,0,0,116126.0175
e-clear,east,clear, 04/15  15:00:00,26.75,42768.00906,25.95004178,23.9995288,24.97478529,0,371.7702377,23.9995288,0.00727161,38.98388699,0,0,0,451.3837867,1624981.632,451.3837867,1624981.632,0,0,116126.0175
e-clear,east,clear, 04/15  16:00:00,24.125,42768.00906,25.82662305,23.99967698,24.91315001,0,342.1804862,23.99967698,0.007269668,38.97322719,0,0,0,380.9561848,1371442.265,376.4549515,1355237.825,0,0,116126.0175
e-clear,east,clear, 04/15  17:00:00,22.375,42768.00906,25.61669952,23.99960536,24.80815244,0,296.1611751,23.99960536,0.007084982,37.99444788,0,0,0,312.2998516,1124279.466,300.2872961,1081034.266,0,0,116126.0175
e-clear,east,clear, 04/15  18:00:00,19.5,42768.00906,25.36507632,23.99972615,24.68240123,0,269.5750355,23.99972615,0.007303367,39.15156247,0,0,0,256.2870985,922633.5546,224.0902327,806724.8378,0,0,116126.0175
e-clear,east,clear, 04/15  19:00:00,17.375,110160.0233,25.09725231,23.99968256,24.54846743,0,225.4452195,23.99968256,0.007628293,40.87255408,0,0,0,174.9834864,629940.5511,143.2026661,515529.5978,0,0,116126.0175
e-clear,east,clear, 04/15  20:00:00,16.375,129600.0275,24.94107716,23.99946238,24.47026977,0,214.5683848,23.99946238,0.007893852,42.30444641,0,0,0,145.5524606,523988.8583,115.0164728,414059.3022,0,0,116126.0175
e-clear,east,clear, 04/15  21:00:00,16,129600.0275,24.85478053,23.99929294,24.42703674,0,215.1447191,23.99929294,0.008193265,43.90491967,0,0,0,141.7582486,510329.6951,109.0586973,392611.3104,0,0,116126.0175
e-clear,east,clear, 04/15  22:00:00,15.375,129600.0275,24.76458516,23.99932553,24.38195535,0,191.5270276,23.99932553,0.008123899,43.53791422,0,0,0,97.3085059,350310.6212,74.69547799,268903.7207,0,0,116126.0175
e-clear,east,clear, 04/15  23:00:00,14.375,110160.0233,24.61078243,23.96431656,24.28754949,0,135.7974939,23.96431656,0.008242734,44.23283777,0,0,0,3.797491312,13670.96872,2.887097693,10393.5517,0,0,116126.0175
e-clear,east,clear, 04/15  24:00:00,15.25,53136.01126,24.45138234,23.8322064,24.14179437,0,115.8822085,23.8322064,0.008326046,45.01297695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  01:00:00,14.75,33696.00714,24.31928721,23.74218944,24.03073833,0,121.5223912,23.74218944,0.008244688,44.82176784,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  02:00:00,15.25,33696.00714,24.17942512,23.64233192,23.91087852,0,113.2879405,23.64233192,0.008166104,44.66789092,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  03:00:00,15.375,14256.00302,24.09634844,23.60888194,23.85261519,0,108.7964498,23.60888194,0.007942542,43.54632308,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  04:00:00,14.375,14256.00302,23.93702309,23.36108741,23.64905525,0,121.3794958,23.36108741,0.007822802,43.54438924,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  05:00:00,14,14256.00302,23.7667775,23.16352375,23.46515063,0,125.0801425,23.16352375,0.007752426,43.67568186,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/16  06:00:00,14.625,14256.00302,24.03445387,23.35351473,23.6939843,0,124.7095283,23.35351473,0.007718262,43.02418595,0,0,0,4.056713658,14604.16917,3.289813682,11843.32926,0,0,116126.0175
e-clear,east,clear, 04/16  07:00:00,16.25,53136.01126,26.0376002,24.20746698,25.12253359,0,362.5618812,24.20746698,0.007433604,39.39916037,0,0,0,307.6359576,1107489.447,254.344235,915639.246,0,0,116126.0175
e-clear,east,clear, 04/16  08:00:00,19.5,53136.01126,27.20602164,25.26216914,26.23409539,0,442.9005052,25.26216914,0.007268444,36.17170494,0,0,0.75,415.7400467,1496664.168,372.0917198,1339530.191,0,0,116126.0175
e-clear,east,clear, 04/16  09:00:00,22.875,72576.01538,27.27398672,25.40964598,26.34181635,0,448.8398305,25.40964598,0.007552096,37.24159464,0,0,1,466.7156354,1680176.288,438.4007794,1578242.806,0,0,116126.0175
e-clear,east,clear, 04/16  10:00:00,25.25,72576.01538,26.84445533,24.83552586,25.8399906,0,426.4793898,24.83552586,0.007709288,39.34753761,0,0,0,477.340996,1718427.586,468.191202,1685488.327,0,0,116126.0175
e-clear,east,clear, 04/16  11:00:00,26.625,53136.01126,26.67054037,24.54631929,25.60842983,0,414.9977336,24.54631929,0.007634173,39.66465589,0,0,0,487.1263039,1753654.694,484.5883703,1744518.133,0,0,116126.0175
e-clear,east,clear, 04/16  12:00:00,27.625,42768.00906,26.64851097,24.51648983,25.5825004,0,413.9804286,24.51648983,0.007747917,40.29460281,0,0,0,499.5814942,1798493.379,499.5032981,1798211.873,0,0,116126.0175
e-clear,east,clear, 04/16  13:00:00,28,42768.00906,26.66686109,24.5324212,25.59964114,0,414.2062793,24.5324212,0.007158692,37.21539456,0,0,0,505.9155128,1821295.846,505.9155128,1821295.846,0,0,116126.0175
e-clear,east,clear, 04/16  14:00:00,26.75,42768.00906,26.63983822,24.50327595,25.57155708,0,412.9747235,24.50327595,0.007242055,37.71027843,0,0,0,484.69151,1744889.436,484.4242456,1743927.284,0,0,116126.0175
e-clear,east,clear, 04/16  15:00:00,24.75,42768.00906,26.49943623,24.37580321,25.43761972,0,408.28705,24.37580321,0.007711083,40.43073492,0,0,0,480.2509535,1728903.433,447.9474914,1612610.969,0,0,116126.0175
e-clear,east,clear, 04/16  16:00:00,22.125,42768.00906,26.23037939,24.13943652,25.18490796,0,399.1508285,24.13943652,0.007803792,41.49266491,0,0,0,462.3956576,1664624.367,397.8897158,1432402.977,0,0,116126.0175
e-clear,east,clear, 04/16  17:00:00,19.75,42768.00906,25.92233085,24.00076509,24.96154797,0,360.3605739,24.00076509,0.007593922,40.72831974,0,0,0,381.997897,1375192.429,319.177978,1149040.721,0,0,116126.0175
e-clear,east,clear, 04/16  18:00:00,19,42768.00906,25.65032739,23.99937342,24.8248504,0,327.6949643,23.99937342,0.007460684,40.05038606,0,0,0,322.2751906,1160190.686,273.4375696,984375.2505,0,0,116126.0175
e-clear,east,clear, 04/16  19:00:00,18.375,110160.0233,25.37111264,23.99932122,24.68521693,0,280.0170514,23.99932122,0.007277076,39.09075976,0,0,0,245.9556598,885440.3755,215.0504645,774181.6721,0,0,116126.0175
e-clear,east,clear, 04/16  20:00:00,16.75,129600.0275,25.17028218,23.99922578,24.58475398,0,257.9229801,23.99922578,0.007228161,38.83126832,0,0,0,191.8782096,690761.5544,164.9895347,593962.3251,0,0,116126.0175
e-clear,east,clear, 04/16  21:00:00,15.375,129600.0275,25.03178082,23.99919742,24.51548912,0,246.0190768,23.99919742,0.007441139,39.98681472,0,0,0,157.4643863,566871.7908,129.3283969,465582.229,0,0,116126.0175
e-clear,east,clear, 04/16  22:00:00,15.625,129600.0275,24.93504184,23.99929916,24.4671705,0,221.8023242,23.99929916,0.007478803,40.17657713,0,0,0,133.3347842,480005.2233,109.4295995,393946.5582,0,0,116126.0175
e-clear,east,clear, 04/16  23:00:00,15.375,110160.0233,24.78300267,23.9995357,24.39126919,0,159.74918,23.9995357,0.007489125,40.21583505,0,0,0,52.18612863,187870.0631,43.14806402,155333.0305,0,0,116126.0175
e-clear,east,clear, 04/16  24:00:00,14.375,53136.01126,24.5942908,23.88403302,24.23916191,0,130.5427171,23.88403302,0.007417137,40.11063819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  01:00:00,14,28512.00604,24.40848656,23.72679662,24.06764159,0,134.8962712,23.72679662,0.007328735,40.01563248,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  02:00:00,12.75,22032.00467,24.20236239,23.43698602,23.8196742,0,149.8729686,23.43698602,0.007401395,41.12246914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  03:00:00,11.375,14256.00302,23.92272877,23.04995176,23.48634027,0,167.1408071,23.04995176,0.007466652,42.43267186,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  04:00:00,11,14256.00302,23.6566145,22.77002528,23.21331989,0,169.3745965,22.77002528,0.007248385,41.89420968,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  05:00:00,11.625,14256.00302,23.45366652,22.64182236,23.04774444,0,157.230174,22.64182236,0.006984283,40.70129455,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  06:00:00,11.375,28512.00604,23.58278697,22.68115746,23.13197222,0,164.5300649,22.68115746,0.00686874,39.968772,0,0,0,0.77469032,2788.885152,0.629557986,2266.40875,0,0,116126.0175
e-clear,east,clear, 04/17  07:00:00,11.625,57024.01208,25.31431218,23.91567714,24.61499466,0,298.6086978,23.91567714,0.006689979,36.18128765,0,0,0,138.0845047,497104.217,115.3847659,415385.1574,0,0,116126.0175
e-clear,east,clear, 04/17  08:00:00,13.875,72576.01538,26.42900597,24.63750858,25.53325727,0,417.7254855,24.63750858,0.006459649,33.47501741,0,0,0,306.0535731,1101792.863,260.2150161,936774.0579,0,0,116126.0175
e-clear,east,clear, 04/17  09:00:00,16.875,57024.01208,26.34289714,24.39072689,25.36681202,0,408.2327633,24.39072689,0.006842159,35.96998546,0,0,0,368.7391409,1327460.907,314.1500543,1130940.195,0,0,116126.0175
e-clear,east,clear, 04/17  10:00:00,17.375,57024.01208,25.86050719,24.00636668,24.93343693,0,360.5703207,24.00636668,0.006956886,37.43395162,0,0,0,325.6421117,1172311.602,279.2497513,1005299.105,0,0,116126.0175
e-clear,east,clear, 04/17  11:00:00,17,36288.00769,25.66642538,23.99977929,24.83310234,0,298.9539574,23.99977929,0.006908062,37.20285389,0,0,0,248.1940759,893498.6733,210.3505178,757261.8639,0,0,116126.0175
e-clear,east,clear, 04/17  12:00:00,17,36288.00769,25.6099121,23.99989257,24.80490234,0,284.5838874,23.99989257,0.007142891,38.45294701,0,0,0,234.8228054,845362.0994,195.9217202,705318.1928,0,0,116126.0175
e-clear,east,clear, 04/17  13:00:00,17,36288.00769,25.6118529,23.99978545,24.80581918,0,284.2301892,23.99978545,0.007164767,38.56961229,0,0,0,236.2714602,850577.2568,195.5578024,704008.0887,0,0,116126.0175
e-clear,east,clear, 04/17  14:00:00,15.75,36288.00769,25.56881638,23.99987247,24.78434443,0,275.3312838,23.99987247,0.007330279,39.45001992,0,0,0,207.8854546,748387.6365,165.0208527,594075.0699,0,0,116126.0175
e-clear,east,clear, 04/17  15:00:00,15,36288.00769,25.49319138,23.99984373,24.74651756,0,259.2890443,23.99984373,0.007438521,40.00096361,0,0,0,175.1536463,630553.1268,136.0036987,489613.3153,0,0,116126.0175
e-clear,east,clear, 04/17  16:00:00,15.625,36288.00769,25.41083704,23.99979737,24.7053172,0,248.1594854,23.99979737,0.007550675,40.60708454,0,0,0,173.4974472,624590.8099,135.6586103,488370.9969,0,0,116126.0175
e-clear,east,clear, 04/17  17:00:00,15.375,36288.00769,25.24866048,23.99966452,24.6241625,0,226.6709436,23.99966452,0.007664194,41.20020574,0,0,0,140.0418892,504150.8012,109.8779639,395560.6701,0,0,116126.0175
e-clear,east,clear, 04/17  18:00:00,14.375,36288.00769,25.06776621,23.99957007,24.53366814,0,214.2242356,23.99957007,0.007687855,41.33636593,0,0,0,103.5710758,372855.8728,80.18439559,288663.8241,0,0,116126.0175
e-clear,east,clear, 04/17  19:00:00,13.375,86832.0184,24.81914474,23.99402693,24.40658583,0,168.379417,23.99402693,0.0077714,41.80946483,0,0,0,22.66106788,81579.84438,17.3619789,62503.12404,0,0,116126.0175
e-clear,east,clear, 04/17  20:00:00,13.625,115344.0244,24.67962023,23.99976854,24.33969439,0,151.478541,23.99976854,0.007857362,42.25155073,0,0,0,5.763610892,20748.99921,4.46062981,16058.26732,0,0,116126.0175
e-clear,east,clear, 04/17  21:00:00,12.125,129600.0275,24.56586263,23.87367821,24.21977042,0,170.4881111,23.87367821,0.007927784,42.97783597,0,0,0,1.931646257,6953.926524,1.475540374,5311.945346,0,0,116126.0175
e-clear,east,clear, 04/17  22:00:00,11.625,115344.0244,24.41187537,23.72100294,24.06643916,0,176.7982821,23.72100294,0.007986128,43.70408208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  23:00:00,11.375,86832.0184,24.2036961,23.39192023,23.79780816,0,172.5630795,23.39192023,0.008079029,45.09378964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/17  24:00:00,11,42768.00906,23.89628088,22.99385535,23.44506811,0,172.8384034,22.99385535,0.008026706,45.89355878,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  01:00:00,10.375,28512.00604,23.60669213,22.67463305,23.14066259,0,178.0382693,22.67463305,0.007817298,45.58456455,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  02:00:00,10,22032.00467,23.33288008,22.38765257,22.86026632,0,180.2537994,22.38765257,0.007679067,45.57660957,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  03:00:00,10.625,14256.00302,23.12633486,22.25567361,22.69100424,0,168.2509787,22.25567361,0.007880948,47.13779158,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  04:00:00,10.375,14256.00302,22.93964622,22.07888472,22.50926547,0,168.58685,22.07888472,0.00844552,51.01794765,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  05:00:00,10,14256.00302,22.71995939,21.84272847,22.28134393,0,171.3714656,21.84272847,0.008518418,52.22876952,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  06:00:00,9.375,28512.00604,22.50882975,21.60008398,22.05445686,0,177.447554,21.60008398,0.008418956,52.41633943,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  07:00:00,9,57024.01208,22.49373278,21.67213554,22.08293416,0,187.9153737,21.67213554,0.008108356,50.28839613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  08:00:00,9.625,72576.01538,22.74659673,22.01465087,22.3806238,0,184.1243035,22.01465087,0.007904513,48.05472553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  09:00:00,11.25,57024.01208,22.93840909,22.12902579,22.53371744,0,156.3490777,22.12902579,0.008051743,48.61242146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  10:00:00,11.375,57024.01208,23.15660864,22.28057278,22.71859071,0,156.6731317,22.28057278,0.008268833,49.44924546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  11:00:00,12.25,36288.00769,23.37558141,22.46615764,22.92086953,0,145.9107054,22.46615764,0.008325719,49.22668399,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  12:00:00,14.25,36288.00769,23.52489761,22.7908352,23.15786641,0,117.2224634,22.7908352,0.008359819,48.46124714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  13:00:00,14.375,36288.00769,23.6368909,22.92465315,23.28077202,0,115.4940506,22.92465315,0.008359537,48.06761159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  14:00:00,15.25,36288.00769,23.74678166,23.08359224,23.41518695,0,105.0476991,23.08359224,0.008354252,47.57882084,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  15:00:00,16,36288.00769,23.94070412,23.35170483,23.64620448,0,95.83965164,23.35170483,0.008348252,46.75121599,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  16:00:00,16,36288.00769,24.06722169,23.49820846,23.78271507,0,98.0446695,23.49820846,0.008306441,46.09387989,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  17:00:00,16.625,36288.00769,24.12053678,23.6727594,23.89664809,0,90.65654519,23.6727594,0.00821696,45.126607,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  18:00:00,16.375,36288.00769,24.11446905,23.80233373,23.95840139,0,96.00793071,23.80233373,0.008101286,44.15275564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  19:00:00,14.125,86832.0184,23.87589646,23.36447004,23.62018325,0,123.9679328,23.36447004,0.007887117,44.17831859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  20:00:00,12.375,115344.0244,23.6110453,22.96911487,23.29008008,0,149.2337634,22.96911487,0.007857152,45.09417978,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  21:00:00,11.375,129600.0275,23.4398906,22.79716888,23.11852974,0,164.1094904,22.79716888,0.007869356,45.66380983,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  22:00:00,11,115344.0244,23.29888464,22.67935412,22.98911938,0,169.0647117,22.67935412,0.007885282,46.10010384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  23:00:00,10.375,86832.0184,23.07844812,22.29532641,22.68688726,0,170.8807239,22.29532641,0.007946812,47.5540626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/18  24:00:00,10.625,42768.00906,22.80524878,21.98136738,22.39330808,0,162.6220533,21.98136738,0.007973706,48.63264626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  01:00:00,9.75,28512.00604,22.55342433,21.68448644,22.11895539,0,171.3636068,21.68448644,0.007884847,48.97606075,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  02:00:00,9,22032.00467,22.26714193,21.34420757,21.80567475,0,179.3912421,21.34420757,0.007653872,48.53060854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  03:00:00,10.25,14256.00302,22.07911156,21.28057518,21.67984337,0,158.4421753,21.28057518,0.007615312,48.49032186,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  04:00:00,10.375,14256.00302,21.93967738,21.18964105,21.56465921,0,153.1635079,21.18964105,0.007774224,49.78692083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  05:00:00,10,14256.00302,21.75041628,21.0071731,21.37879469,0,150.6429338,21.0071731,0.007846115,50.80622719,0,0,0,0,0,0,0,24013.62597,6.670451659,116126.0175
e-clear,east,clear, 04/19  06:00:00,9.375,28512.00604,21.82085615,21.04043957,21.43064786,0,151.7273677,21.04043957,0.007876935,50.89940614,0,0,0,0,0,0,0,66003.09266,18.33419241,116126.0175
e-clear,east,clear, 04/19  07:00:00,10.25,57024.01208,23.2884274,22.42948744,22.85895742,0,189.1928317,22.42948744,0.007937695,47.13353576,0,0,0,6.261495133,22541.38248,4.280145824,15408.52497,0,0,116126.0175
e-clear,east,clear, 04/19  08:00:00,12.25,72576.01538,24.63186305,23.90782073,24.26984189,0,210.311083,23.90782073,0.00799236,43.3814886,0,0,0,52.64602227,189525.6802,38.518185,138665.466,0,0,116126.0175
e-clear,east,clear, 04/19  09:00:00,12.375,57024.01208,24.55089315,23.81116251,24.18102783,0,163.5010641,23.81116251,0.007952719,43.44595443,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  10:00:00,13.25,57024.01208,24.45852636,23.66835556,24.06344096,0,148.3124187,23.66835556,0.008045615,44.33954997,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  11:00:00,13.375,36288.00769,24.42440264,23.5660181,23.99521037,0,142.3051085,23.5660181,0.008020879,44.47714325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  12:00:00,13.625,36288.00769,24.36900013,23.50602647,23.9375133,0,138.7456864,23.50602647,0.007742905,43.11202904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  13:00:00,15.25,36288.00769,24.43120406,23.70370991,24.06745698,0,115.305851,23.70370991,0.007693549,42.30921012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  14:00:00,16,36288.00769,24.57366278,23.91965872,24.24666075,0,105.1673755,23.91965872,0.007490261,40.65617784,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  15:00:00,16.625,36288.00769,24.65617296,23.99717932,24.32667614,0,106.8363787,23.99717932,0.007225801,39.03053904,0,0,0,13.31868093,47947.25134,11.67204113,42019.34806,0,0,116126.0175
e-clear,east,clear, 04/19  16:00:00,17,36288.00769,24.69014146,23.99988766,24.34501456,0,117.3794651,23.99988766,0.006807222,36.77423654,0,0,0,32.03021253,115308.7651,28.96127087,104260.5751,0,0,116126.0175
e-clear,east,clear, 04/19  17:00:00,16.375,36288.00769,24.65864116,23.99986514,24.32925315,0,122.051297,23.99986514,0.006715144,36.28222167,0,0,0,25.27946159,91006.06171,22.88387729,82381.95826,0,0,116126.0175
e-clear,east,clear, 04/19  18:00:00,15.375,36288.00769,24.56767387,23.99516409,24.28141898,0,130.393913,23.99516409,0.006660506,36.00020019,0,0,0,15.84916709,57057.00153,14.2228827,51202.37771,0,0,116126.0175
e-clear,east,clear, 04/19  19:00:00,13.75,86832.0184,24.3211048,23.70673171,24.01391825,0,136.6721749,23.70673171,0.006501392,35.76390023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  20:00:00,13,115344.0244,24.08921063,23.44593748,23.76757405,0,147.0172136,23.44593748,0.006478074,36.2020441,0,0,0,0,0,0,0,0,0,116126.0175
