Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 04/19  21:00:00,12.375,129600.0275,23.9639083,23.36296275,23.66343552,0,156.3838444,23.36296275,0.00652977,36.69392241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  22:00:00,11.375,115344.0244,23.82291619,23.18959651,23.50625635,0,170.2734801,23.18959651,0.006604529,37.5142877,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  23:00:00,11,86832.0184,23.58634092,22.80087026,23.19360559,0,168.911963,22.80087026,0.006749051,39.21631793,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/19  24:00:00,11,42768.00906,23.31161871,22.47347769,22.8925482,0,163.7713053,22.47347769,0.007056071,41.78822868,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  01:00:00,11,28512.00604,23.06909236,22.24807506,22.65858371,0,160.6612831,22.24807506,0.007365633,44.20001694,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  02:00:00,10.375,22032.00467,22.83323799,21.98296293,22.40810046,0,166.2786532,21.98296293,0.007489469,45.63773689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  03:00:00,10,14256.00302,22.58630834,21.71969585,22.1530021,0,168.7668072,21.71969585,0.007505953,46.46011042,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  04:00:00,10,14256.00302,22.37267848,21.52964076,21.95115962,0,165.6508816,21.52964076,0.007496971,46.97673872,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  05:00:00,10,14256.00302,22.17172664,21.35080421,21.76126543,0,162.5964306,21.35080421,0.007482238,47.39023868,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  06:00:00,10,28512.00604,22.40428902,21.46477336,21.93453119,0,169.1850707,21.46477336,0.00754674,47.44759448,0,0,0,1.163232378,4187.63656,0.813700866,2929.323119,0,0,116126.0175
e-clear,east,clear, 04/20  07:00:00,10.625,57024.01208,24.42688281,23.40299898,23.9149409,0,211.4326239,23.40299898,0.00765659,42.82669897,0,0,0,24.65344238,88752.39255,18.18582324,65468.96368,1845.08052,0.512522367,116126.0175
e-clear,east,clear, 04/20  08:00:00,11.625,72576.01538,25.44483436,23.99830115,24.72156775,0,352.402377,23.99830115,0.007203776,38.89542872,0,0,0,223.1228979,803242.4326,170.8449283,615041.7418,0,0,116126.0175
e-clear,east,clear, 04/20  09:00:00,12,57024.01208,25.26178799,23.99949795,24.63064297,0,261.4289385,23.99949795,0.006942628,37.49856309,0,0,0,109.5466478,394367.9322,86.59763265,311751.4775,0,0,116126.0175
e-clear,east,clear, 04/20  10:00:00,12.625,57024.01208,24.96492839,24.00001318,24.48247079,0,178.8210546,24.00001318,0.007132471,38.51113809,0,0,0,18.65320946,67151.55406,14.75896322,53132.26759,0,0,116126.0175
e-clear,east,clear, 04/20  11:00:00,13.625,36288.00769,24.87179629,23.96318868,24.41749249,0,147.4308456,23.96318868,0.007256193,39.25817919,0,0,0,1.593400179,5736.240646,1.280675757,4610.432727,0,0,116126.0175
e-clear,east,clear, 04/20  12:00:00,13.375,36288.00769,24.97581408,24.00300345,24.48940876,0,157.192316,24.00300345,0.007305692,39.40417688,0,0,0,7.402878722,26650.3634,5.889132841,21200.87823,0,0,116126.0175
e-clear,east,clear, 04/20  13:00:00,13,36288.00769,25.02065846,24.00050141,24.51057993,0,165.5525201,24.00050141,0.007328159,39.51528283,0,0,0,10.16902561,36608.49218,7.993856761,28777.88434,0,0,116126.0175
e-clear,east,clear, 04/20  14:00:00,13,36288.00769,25.02328278,23.99995404,24.51161841,0,165.7773442,23.99995404,0.007328333,39.49312643,0,0,0,10.37628908,37354.64069,8.154424395,29355.92782,0,0,116126.0175
e-clear,east,clear, 04/20  15:00:00,12.375,36288.00769,24.90999811,23.88513627,24.39756719,0,165.3804685,23.88513627,0.007351488,39.87640432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  16:00:00,12,36288.00769,24.84277838,23.80437361,24.32357599,0,171.3137393,23.80437361,0.007403782,40.32698459,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  17:00:00,12,36288.00769,24.69583935,23.72610521,24.21097228,0,169.4742875,23.72610521,0.007446184,40.7313628,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  18:00:00,11.375,36288.00769,24.49506562,23.60659687,24.05083125,0,177.7770674,23.60659687,0.007331489,40.40110234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  19:00:00,10.375,86832.0184,24.15738979,23.21854985,23.68796982,0,186.9101575,23.21854985,0.007201999,40.60968017,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  20:00:00,10,115344.0244,23.86853876,22.95625745,23.4123981,0,190.1427047,22.95625745,0.007060053,40.46653821,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  21:00:00,9.375,129600.0275,23.67597628,22.80798591,23.2419811,0,198.4010587,22.80798591,0.00702339,40.63709924,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  22:00:00,9,115344.0244,23.49178944,22.65261426,23.07220185,0,202.4849141,22.65261426,0.007023486,41.02259789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  23:00:00,9,86832.0184,23.23719184,22.29739341,22.76729263,0,194.7809414,22.29739341,0.007077447,42.21101845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/20  24:00:00,9,42768.00906,22.93377742,21.94876552,22.44127147,0,189.0318925,21.94876552,0.007105314,43.26876472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  01:00:00,9,28512.00604,22.65727347,21.69315193,22.1752127,0,185.2663752,21.69315193,0.007098646,43.90844762,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  02:00:00,9,22032.00467,22.41229158,21.47238133,21.94233646,0,181.5995221,21.47238133,0.007083046,44.40886122,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  03:00:00,9,14256.00302,22.18226199,21.26630571,21.72428385,0,178.0903341,21.26630571,0.00706537,44.86236065,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  04:00:00,9,14256.00302,21.96613824,21.07352431,21.51983128,0,174.8599458,21.07352431,0.007047611,45.2835657,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  05:00:00,9,14256.00302,21.77342059,20.99979006,21.38660532,0,153.1625458,20.99979006,0.007031979,45.38928614,0,0,0,0,0,0,0,77071.33656,21.4087046,116126.0175
e-clear,east,clear, 04/21  06:00:00,9,28512.00604,22.06478543,21.18243077,21.6236081,0,161.0312887,21.18243077,0.007024053,44.83876821,0,0,0,1.061642098,3821.911551,0.78487236,2825.540497,71667.8926,19.90774795,116126.0175
e-clear,east,clear, 04/21  07:00:00,9.625,57024.01208,24.18595666,23.15012806,23.66804236,0,218.2779606,23.15012806,0.006979968,39.58414763,0,0,0,15.32709551,55177.54383,11.96813387,43085.28194,1794.846311,0.49856842,116126.0175
e-clear,east,clear, 04/21  08:00:00,10.625,72576.01538,25.57209057,24.03665078,24.80437067,0,380.7371511,24.03665078,0.006547589,35.18446472,0,0,0,221.9589101,799052.0765,181.0352223,651726.8002,0,0,116126.0175
e-clear,east,clear, 04/21  09:00:00,11.625,57024.01208,25.32890498,24.00282713,24.66586606,0,284.486533,24.00282713,0.006227197,33.53317168,0,0,0,122.0343562,439323.6821,103.918808,374107.7087,0,0,116126.0175
e-clear,east,clear, 04/21  10:00:00,12,57024.01208,24.88937066,23.95555902,24.42246484,0,175.3905003,23.95555902,0.006264822,33.82948611,0,0,0,2.616192629,9418.293463,2.251904237,8106.855255,0,0,116126.0175
e-clear,east,clear, 04/21  11:00:00,12.625,36288.00769,24.74436327,23.7746761,24.25951968,0,159.0390208,23.7746761,0.006141896,33.53502845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  12:00:00,13,36288.00769,24.69630413,23.75170217,24.22400315,0,152.6012131,23.75170217,0.005915205,32.33344885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  13:00:00,13.625,36288.00769,24.67545777,23.78016116,24.22780946,0,142.8170322,23.78016116,0.005545929,30.27044957,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  14:00:00,14,36288.00769,24.69552498,23.83351864,24.26452181,0,137.0879831,23.83351864,0.005531302,30.07516333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  15:00:00,14,36288.00769,24.66268895,23.80439186,24.2335404,0,136.3309066,23.80439186,0.005908122,32.14981013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  16:00:00,13.375,36288.00769,24.5916936,23.70938731,24.15054046,0,145.0632996,23.70938731,0.006370427,34.81864724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  17:00:00,13,36288.00769,24.47668945,23.61847603,24.04758274,0,150.5402635,23.61847603,0.006856003,37.63381623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  18:00:00,12.375,36288.00769,24.35940211,23.58085352,23.97012782,0,160.5925308,23.58085352,0.007109415,39.0974825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  19:00:00,11.375,86832.0184,24.07533287,23.24415967,23.65974627,0,170.321187,23.24415967,0.007266287,40.74776752,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  20:00:00,11,115344.0244,23.82395111,23.01300231,23.41847671,0,174.4015308,23.01300231,0.007582268,43.07785523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  21:00:00,11,129600.0275,23.69546069,22.97992047,23.33769058,0,174.5644119,22.97992047,0.007776351,44.25438282,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  22:00:00,11,115344.0244,23.59587026,22.94518263,23.27052644,0,173.8255697,22.94518263,0.007895275,45.01729584,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  23:00:00,11,86832.0184,23.40316106,22.63884431,23.02100269,0,166.73776,22.63884431,0.008005502,46.46541885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/21  24:00:00,10.375,42768.00906,23.12605022,22.2570928,22.69157151,0,170.4301289,22.2570928,0.007972288,47.34174903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  01:00:00,10,33696.00714,22.84465548,21.95572063,22.40018806,0,172.7261611,21.95572063,0.007760793,46.9560692,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  02:00:00,10,33696.00714,22.61150112,21.7452764,22.17838876,0,169.3370664,21.7452764,0.007644273,46.85853437,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  03:00:00,10,14256.00302,22.39405461,21.55000465,21.97202963,0,165.965548,21.55000465,0.007588366,47.04981334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  04:00:00,9.375,14256.00302,22.16420176,21.29156865,21.7278852,0,171.6560546,21.29156865,0.007557831,47.59344634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  05:00:00,9,14256.00302,21.91939506,21.04240475,21.4808999,0,171.6008004,21.04240475,0.007528831,48.14330895,0,0,0,0,0,0,0,10792.98297,2.998050826,116126.0175
e-clear,east,clear, 04/22  06:00:00,9.625,14256.00302,22.20605208,21.27428933,21.7401707,0,166.2858963,21.27428933,0.00750994,47.35684211,0,0,0,1.288454209,4638.435152,0.922222392,3320.00061,24823.02765,6.895285458,116126.0175
e-clear,east,clear, 04/22  07:00:00,10.625,53136.01126,24.3275281,23.2494614,23.78849475,0,199.6118987,23.2494614,0.007387487,41.35063941,0,0,0,11.5508478,41583.05208,8.941985874,32191.14915,3450.231556,0.958397654,116126.0175
e-clear,east,clear, 04/22  08:00:00,11,53136.01126,25.25518883,23.99872691,24.62695787,0,297.1859604,23.99872691,0.006883817,36.79651948,0,0,0,130.5126969,469845.709,105.2147477,378773.0918,0,0,116126.0175
e-clear,east,clear, 04/22  09:00:00,11.625,72576.01538,25.27106002,23.9991336,24.63509681,0,317.7109418,23.9991336,0.006471069,34.59911243,0,0,0,162.5603777,585217.3597,136.6184864,491826.5509,0,0,116126.0175
e-clear,east,clear, 04/22  10:00:00,12,72576.01538,24.93027599,23.99980516,24.46504058,0,197.8455609,23.99980516,0.006433293,34.41929343,0,0,0,27.45712823,98845.66162,23.30576773,83900.76384,0,0,116126.0175
e-clear,east,clear, 04/22  11:00:00,12.625,53136.01126,24.81081335,23.87740511,24.34410923,0,160.9755658,23.87740511,0.006506626,35.07778063,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  12:00:00,13,42768.00906,24.76086192,23.8496273,24.30524461,0,154.5214969,23.8496273,0.006567751,35.46297515,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  13:00:00,13,42768.00906,24.71890475,23.80558413,24.26224444,0,153.7322022,23.80558413,0.006593909,35.67492584,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  14:00:00,14.25,42768.00906,24.74944141,23.92083963,24.33514052,0,138.6982054,23.92083963,0.006537957,35.11910959,0,0,0,3.49968193,12598.85495,3.1815976,11453.75136,0,0,116126.0175
e-clear,east,clear, 04/22  15:00:00,14.375,42768.00906,24.78404148,23.9846161,24.38432879,0,134.8265882,23.9846161,0.006359085,34.01478748,0,0,0,1.995095944,7182.345399,1.811832028,6522.5953,0,0,116126.0175
e-clear,east,clear, 04/22  16:00:00,14,42768.00906,24.72355616,23.8994748,24.31151548,0,137.8696925,23.8994748,0.006288274,33.79980737,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  17:00:00,13.375,42768.00906,24.60780269,23.74370416,24.17575342,0,145.0809774,23.74370416,0.006332149,34.3551263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  18:00:00,13,42768.00906,24.43947314,23.66341714,24.05144514,0,151.3453616,23.66341714,0.006573492,35.82277963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  19:00:00,13,110160.0233,24.22921971,23.52939704,23.87930837,0,148.3757891,23.52939704,0.006654714,36.57647131,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  20:00:00,12.375,129600.0275,24.06366478,23.425865,23.74476489,0,157.5003766,23.425865,0.006757202,37.38269514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  21:00:00,12.625,129600.0275,23.97769637,23.44726084,23.7124786,0,155.0931986,23.44726084,0.006975944,38.52757783,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  22:00:00,11.75,129600.0275,23.8866267,23.26987861,23.57825265,0,164.2952051,23.26987861,0.006914395,38.60333841,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/22  23:00:00,10.375,110160.0233,23.60272964,22.71789046,23.16031005,0,176.1144298,22.71789046,0.006886083,39.72733261,0,0,0,0,0,0,0,4474.153647,1.242820458,116126.0175
e-clear,east,clear, 04/22  24:00:00,9.375,53136.01126,23.24131564,22.21531764,22.72831664,0,186.1372371,22.21531764,0.00671163,39.91785538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  01:00:00,10.875,33696.00714,22.98592372,22.1442967,22.56511021,0,162.764339,22.1442967,0.006621387,39.55892248,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  02:00:00,12.625,33696.00714,22.89818896,22.25119404,22.5746915,0,133.638962,22.25119404,0.006368272,37.79108365,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  03:00:00,10.5,14256.00302,22.70026375,21.9037956,22.30202967,0,159.5097117,21.9037956,0.00599606,36.34856931,0,0,0,0,0,0,0,3569.986918,0.991663033,116126.0175
e-clear,east,clear, 04/23  04:00:00,9.625,14256.00302,22.40338748,21.52062014,21.96200381,0,171.3513543,21.52062014,0.005708863,35.44583325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  05:00:00,10,14256.00302,22.19863425,21.37806357,21.78834891,0,162.2625211,21.37806357,0.005392292,33.81130652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  06:00:00,9.375,14256.00302,22.49830633,21.50477148,22.00153891,0,180.3868568,21.50477148,0.005203307,32.40740292,0,0,0,2.078196959,7481.509054,1.90810447,6869.176092,0,0,116126.0175
e-clear,east,clear, 04/23  07:00:00,12.125,53136.01126,24.9128436,23.58382164,24.24833262,0,255.4909654,23.58382164,0.005235927,28.76154703,0,0,0,86.89828058,312833.8101,86.50485504,311417.4781,1843.034393,0.511953998,116126.0175
e-clear,east,clear, 04/23  08:00:00,15.875,53136.01126,26.22290461,24.46609905,25.34450183,0,410.0989735,24.46609905,0.005251823,27.37787219,0,0,0,291.2564411,1048523.188,291.2564411,1048523.188,0,0,116126.0175
e-clear,east,clear, 04/23  09:00:00,17.625,72576.01538,26.14415503,24.46663233,25.30539368,0,409.9873835,24.46663233,0.005046255,26.31927763,0,0,0,326.4597474,1175255.091,326.4597474,1175255.091,0,0,116126.0175
e-clear,east,clear, 04/23  10:00:00,18.8125,72576.01538,25.62737214,24.00845149,24.81791182,0,338.77626,24.00845149,0.004801101,25.74966844,0,0,0,282.9750366,1018710.132,282.9750366,1018710.132,0,0,116126.0175
e-clear,east,clear, 04/23  11:00:00,19.925,53136.01126,25.46742875,23.99970064,24.73356469,0,268.28493,23.99970064,0.004734557,25.39321498,0,0,0,230.4967221,829788.1997,230.4967221,829788.1997,0,0,116126.0175
e-clear,east,clear, 04/23  12:00:00,20.7375,42768.00906,25.44629393,23.99976661,24.72303027,0,261.2322025,23.99976661,0.004804474,25.75560068,0,0,0,237.4076193,854667.4297,237.4076193,854667.4297,0,0,116126.0175
e-clear,east,clear, 04/23  13:00:00,21,42768.00906,25.4311285,23.99984243,24.71548546,0,257.4454812,23.99984243,0.004998402,26.78674516,0,0,0,238.1384025,857298.2491,238.1384025,857298.2491,0,0,116126.0175
e-clear,east,clear, 04/23  14:00:00,21,42768.00906,25.44457971,23.99996653,24.72227312,0,259.2687393,23.99996653,0.005405222,28.94778527,0,0,0,239.9632327,863867.6376,239.9632327,863867.6376,0,0,116126.0175
e-clear,east,clear, 04/23  15:00:00,20.375,42768.00906,25.40211894,23.9998693,24.70099412,0,251.1975876,23.9998693,0.005736775,30.70757843,0,0,0,221.0337478,795721.4921,221.0337478,795721.4921,0,0,116126.0175
e-clear,east,clear, 04/23  16:00:00,20,42768.00906,25.32202981,23.99965073,24.66084027,0,235.6606199,23.99965073,0.005596433,29.96344422,0,0,0,199.0436953,716557.3029,199.0436953,716557.3029,0,0,116126.0175
e-clear,east,clear, 04/23  17:00:00,20,42768.00906,25.23866328,23.99967158,24.61916743,0,220.3265371,23.99967158,0.005429225,29.07589229,0,0,0,183.7290206,661424.4741,183.7290206,661424.4741,0,0,116126.0175
e-clear,east,clear, 04/23  18:00:00,18.75,42768.00906,25.09600137,23.99963036,24.54781586,0,217.2745394,23.99963036,0.005351367,28.66257959,0,0,0,159.2199063,573191.6625,159.2199063,573191.6625,0,0,116126.0175
e-clear,east,clear, 04/23  19:00:00,16.75,110160.0233,24.85953995,23.99970654,24.42962324,0,181.3024202,23.99970654,0.005516787,29.54066222,0,0,0,88.84694149,319848.9894,88.84694149,319848.9894,0,0,116126.0175
e-clear,east,clear, 04/23  20:00:00,16,129600.0275,24.72337227,23.9995056,24.36143893,0,175.6421194,23.9995056,0.005684162,30.44815156,0,0,0,70.31900127,253148.4046,70.31900127,253148.4046,0,0,116126.0175
e-clear,east,clear, 04/23  21:00:00,16,129600.0275,24.66572189,23.99924381,24.33248285,0,182.6948175,23.99924381,0.005610263,30.0675163,0,0,0,77.39821223,278633.564,77.39821223,278633.564,0,0,116126.0175
e-clear,east,clear, 04/23  22:00:00,14.75,129600.0275,24.58395491,23.99946695,24.29171093,0,160.2857482,23.99946695,0.005588687,29.9525044,0,0,0,33.70698054,121345.13,33.47132735,120496.7785,0,0,116126.0175
e-clear,east,clear, 04/23  23:00:00,13.375,110160.0233,24.39713055,23.70921534,24.05317295,0,143.3355482,23.70921534,0.005898185,32.15685067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/23  24:00:00,12.375,53136.01126,24.10456402,23.26614286,23.68535344,0,152.7507055,23.26614286,0.006314225,35.33292788,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  01:00:00,11.375,28512.00604,23.81589659,22.95605871,23.38597765,0,165.6014189,22.95605871,0.006510867,37.13094118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  02:00:00,11,22032.00467,23.5527965,22.6805182,23.11665735,0,167.4979756,22.6805182,0.006394008,37.0743298,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  03:00:00,9.75,14256.00302,23.26914197,22.32046258,22.79480228,0,181.6434086,22.32046258,0.006330935,37.53876182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  04:00:00,8.375,14256.00302,22.92998415,21.88502695,22.40750555,0,198.344217,21.88502695,0.006620072,40.30581241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  05:00:00,8,14256.00302,22.61147772,21.55854503,22.08501137,0,200.0149028,21.55854503,0.006985063,43.35841461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  06:00:00,8,28512.00604,22.87089312,21.70418027,22.28753669,0,208.8625998,21.70418027,0.007215401,44.41506317,0,0,0,2.849454305,10258.0355,2.059617892,7414.624412,0,0,116126.0175
e-clear,east,clear, 04/24  07:00:00,9.25,57024.01208,25.2410822,23.76344337,24.50226278,0,316.3592547,23.76344337,0.007061558,38.4033089,0,0,0,122.6046629,441376.7863,94.24191501,339270.894,2006.11246,0.557253461,116126.0175
e-clear,east,clear, 04/24  08:00:00,11.25,72576.01538,26.49360586,24.73927765,25.61644176,0,421.9313837,24.73927765,0.0066823,34.29724211,0,0,0,272.0332156,979319.5761,218.5334177,786720.3038,0,0,116126.0175
e-clear,east,clear, 04/24  09:00:00,12.6875,57024.01208,26.19081481,24.30150256,25.24615869,0,401.3600254,24.30150256,0.006598563,34.78212844,0,0,0,291.150298,1048141.073,237.8335187,856200.6675,0,0,116126.0175
e-clear,east,clear, 04/24  10:00:00,13.6625,57024.01208,25.56759069,24.00071403,24.78415236,0,300.7681356,24.00071403,0.006756749,36.25072366,0,0,0,191.0740799,687866.6877,154.7133965,556968.2272,0,0,116126.0175
e-clear,east,clear, 04/24  11:00:00,14.625,36288.00769,25.40085467,23.9999562,24.70040543,0,243.8886964,23.9999562,0.007039416,37.75199396,0,0,0,141.3142654,508731.3554,114.2786595,411403.174,0,0,116126.0175
e-clear,east,clear, 04/24  12:00:00,15.625,36288.00769,25.34577439,23.99988788,24.67283113,0,231.1896344,23.99988788,0.007208477,38.64846618,0,0,0,145.9293365,525345.6116,118.8074239,427706.7261,0,0,116126.0175
e-clear,east,clear, 04/24  13:00:00,16.625,36288.00769,25.33501716,23.99983838,24.66742777,0,229.0400182,23.99983838,0.007268157,38.9406833,0,0,0,161.7943032,582459.4917,133.9116602,482081.9769,0,0,116126.0175
e-clear,east,clear, 04/24  14:00:00,19.5,36288.00769,25.39254577,23.99969261,24.69611919,0,239.8089932,23.99969261,0.007090927,37.98788406,0,0,0,212.5035146,765012.6526,194.3150023,699534.0084,0,0,116126.0175
e-clear,east,clear, 04/24  15:00:00,19.125,36288.00769,25.3621479,23.99973121,24.68093956,0,235.1503113,23.99973121,0.006849596,36.70911454,0,0,0,201.1777322,724239.8358,183.2673447,659762.4408,0,0,116126.0175
e-clear,east,clear, 04/24  16:00:00,17.375,36288.00769,25.24818954,23.99992836,24.62405895,0,217.6070224,23.99992836,0.007145548,38.27671611,0,0,0,159.1824589,573056.8521,135.4739045,487706.0561,0,0,116126.0175
e-clear,east,clear, 04/24  17:00:00,16.375,36288.00769,25.12279276,23.99972868,24.56126072,0,203.3552999,23.99972868,0.007349624,39.35764472,0,0,0,124.7037953,448933.6631,103.9466821,374208.0557,0,0,116126.0175
e-clear,east,clear, 04/24  18:00:00,14.75,36288.00769,24.95584934,23.99960815,24.47772875,0,193.9952825,23.99960815,0.007379887,39.5426728,0,0,0,81.83094415,294591.3989,66.55656021,239603.6168,0,0,116126.0175
e-clear,east,clear, 04/24  19:00:00,12.75,86832.0184,24.68022294,23.8907841,24.28550352,0,162.1619201,23.8907841,0.007548088,40.71623819,0,0,0,4.478251658,16121.70597,3.531742689,12714.27368,0,0,116126.0175
e-clear,east,clear, 04/24  20:00:00,12,115344.0244,24.43890315,23.65230378,24.04560346,0,168.0751262,23.65230378,0.007669419,41.98391136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  21:00:00,12,129600.0275,24.317122,23.62757769,23.97234984,0,168.4340966,23.62757769,0.007563162,41.48629003,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  22:00:00,12,115344.0244,24.23069085,23.60735137,23.91902111,0,167.8830095,23.60735137,0.007543799,41.45765493,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/24  23:00:00,10.125,86832.0184,23.97260458,23.09293237,23.53276848,0,185.0147064,23.09293237,0.007525006,42.67672618,0,0,0,0,0,0,0,8373.759165,2.326044213,116126.0175
e-clear,east,clear, 04/24  24:00:00,10.25,42768.00906,23.62104143,22.66769926,23.14437034,0,180.9227611,22.66769926,0.007435319,43.27394716,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  01:00:00,11,28512.00604,23.40628209,22.5491998,22.97774094,0,166.046005,22.5491998,0.007551813,44.26180373,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  02:00:00,11.625,22032.00467,23.22745235,22.44272762,22.83508999,0,154.1540298,22.44272762,0.007599879,44.82844337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  03:00:00,12,14256.00302,23.08127574,22.35592007,22.7185979,0,145.7741955,22.35592007,0.007683096,45.58246294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  04:00:00,12,14256.00302,22.92650406,22.21848335,22.5724937,0,143.4540423,22.21848335,0.007905723,47.29767432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  05:00:00,12,14256.00302,22.78116844,22.0914766,22.43632252,0,141.2676935,22.0914766,0.007910798,47.72348563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  06:00:00,12,28512.00604,22.65059046,21.97689992,22.31374519,0,139.3164101,21.97689992,0.007701969,46.82249311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  07:00:00,12,57024.01208,22.68357557,22.15047879,22.41702718,0,144.3095535,22.15047879,0.007519128,45.27236354,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  08:00:00,12,72576.01538,22.82943595,22.34813874,22.58878735,0,147.4067803,22.34813874,0.007289605,43.39772728,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  09:00:00,12.625,57024.01208,22.86959048,22.21537537,22.54248292,0,132.325707,22.21537537,0.007224236,43.3605144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  10:00:00,13,57024.01208,22.90191732,22.21131153,22.55661443,0,126.6047877,22.21131153,0.007328394,44.01652185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  11:00:00,13,36288.00769,22.8981946,22.12038616,22.50929038,0,124.5878969,22.12038616,0.007338189,44.33591747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  12:00:00,12.375,36288.00769,22.88392681,22.04643079,22.4651788,0,134.0720707,22.04643079,0.007339081,44.54164208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  13:00:00,12,36288.00769,22.87799456,21.99654875,22.43727166,0,140.3232696,21.99654875,0.007330195,44.62380214,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  14:00:00,12,36288.00769,22.89767937,22.01609304,22.4568862,0,140.7047345,22.01609304,0.007326571,44.52136993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  15:00:00,12,36288.00769,22.88881647,22.00790138,22.44835893,0,140.4042681,22.00790138,0.007232384,43.96126847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  16:00:00,12,36288.00769,22.91652078,22.06340626,22.48996352,0,141.605564,22.06340626,0.007126328,43.15087041,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  17:00:00,12,36288.00769,22.82294148,22.04217836,22.43255992,0,140.7999944,22.04217836,0.00727002,44.05161632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  18:00:00,12,36288.00769,22.78198467,22.12818654,22.4550856,0,142.951425,22.12818654,0.007198033,43.39233532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  19:00:00,12,86832.0184,22.60484757,21.98547115,22.29515936,0,138.9128598,21.98547115,0.007147626,43.46853867,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  20:00:00,11.375,115344.0244,22.44172496,21.83060413,22.13616454,0,147.1779502,21.83060413,0.00720939,44.28473471,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  21:00:00,11,129600.0275,22.35206476,21.7918699,22.07196733,0,154.151472,21.7918699,0.007299884,44.95575799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  22:00:00,11,115344.0244,22.3063401,21.8147395,22.0605398,0,154.4338598,21.8147395,0.007376105,45.35627537,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  23:00:00,11,86832.0184,22.15502226,21.53966502,21.84734364,0,147.7148786,21.53966502,0.007463272,46.66533425,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/25  24:00:00,11,42768.00906,21.9407505,21.26091341,21.60083196,0,143.2494261,21.26091341,0.007503465,47.75081663,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  01:00:00,11,28512.00604,21.75382319,21.08638708,21.42010514,0,140.902113,21.08638708,0.007504845,48.26158023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  02:00:00,10.375,22032.00467,21.58145954,21.00091776,21.29118865,0,124.5540009,21.00091776,0.007491665,48.41343438,0,0,0,0,0,0,0,94832.88884,26.34246912,116126.0175
e-clear,east,clear, 04/26  03:00:00,10,14256.00302,21.44974473,20.99968676,21.22471575,0,103.1075366,20.99968676,0.00746445,48.24330026,0,0,0,0,0,0,0,195752.3589,54.37565524,116126.0175
e-clear,east,clear, 04/26  04:00:00,10,14256.00302,21.35102535,20.99972763,21.17537649,0,88.63879329,20.99972763,0.007451171,48.15837182,0,0,0,0,0,0,0,247803.3457,68.83426269,116126.0175
e-clear,east,clear, 04/26  05:00:00,10,14256.00302,21.26978259,20.99975757,21.13477008,0,77.50076104,20.99975757,0.007445881,48.12450277,0,0,0,0,0,0,0,287874.1374,79.96503816,116126.0175
e-clear,east,clear, 04/26  06:00:00,10,28512.00604,21.21788615,20.99977352,21.10882983,0,71.22468906,20.99977352,0.007443752,48.11085116,0,0,0,0,0,0,0,310453.3947,86.23705409,116126.0175
e-clear,east,clear, 04/26  07:00:00,10.625,57024.01208,21.3286663,20.99967677,21.16417154,0,117.5447346,20.99967677,0.007385631,47.73989261,0,0,0,0,0,0,0,105018.2295,29.17173042,116126.0175
e-clear,east,clear, 04/26  08:00:00,11,72576.01538,21.57400591,21.12825025,21.35112808,0,143.9731694,21.12825025,0.007312247,46.89989625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  09:00:00,11.625,57024.01208,21.92059704,21.26617902,21.59338803,0,134.890382,21.26617902,0.007388414,47.01141414,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  10:00:00,12.625,57024.01208,22.23773437,21.57406636,21.90590037,0,124.0645723,21.57406636,0.007391998,46.14555812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  11:00:00,13.625,36288.00769,22.49728742,21.82435977,22.16082359,0,110.3569416,21.82435977,0.007359947,45.23202588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  12:00:00,13.375,36288.00769,22.65126908,21.94525327,22.29826117,0,115.7783548,21.94525327,0.007348655,44.83078003,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  13:00:00,13.625,36288.00769,22.76738155,22.05828425,22.4128329,0,114.3858055,22.05828425,0.007258622,43.98534647,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  14:00:00,14,36288.00769,22.89631409,22.21752177,22.55691793,0,110.0760915,22.21752177,0.006953633,41.74993014,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  15:00:00,14,36288.00769,23.00778241,22.31888774,22.66333507,0,111.5805361,22.31888774,0.006586531,39.32537885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  16:00:00,13.375,36288.00769,23.03097904,22.31917763,22.67507834,0,121.2200139,22.31917763,0.006224614,37.16022498,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  17:00:00,12.375,36288.00769,22.87088645,22.14242437,22.50665541,0,134.5261415,22.14242437,0.00599128,36.15533245,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  18:00:00,11.375,36288.00769,22.57207239,21.89066948,22.23137093,0,147.2491132,21.89066948,0.005861801,35.94975831,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  19:00:00,11,86832.0184,22.32601765,21.62741905,21.97671835,0,149.4594527,21.62741905,0.005667354,35.34570757,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  20:00:00,10.375,115344.0244,22.14708608,21.46416218,21.80562413,0,157.4326766,21.46416218,0.005637684,35.51671414,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  21:00:00,9.375,129600.0275,22.00433123,21.32149339,21.66291231,0,172.5917711,21.32149339,0.005731218,36.41813109,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  22:00:00,9.1875,115344.0244,21.88174737,21.24181706,21.56178221,0,175.117706,21.24181706,0.0059636,38.06525966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/26  23:00:00,9.1125,86832.0184,21.69243237,21.01943264,21.35593251,0,153.6049351,21.01943264,0.00614456,39.74829221,0,0,0,0,0,0,0,64256.37388,17.84899275,116126.0175
e-clear,east,clear, 04/26  24:00:00,8.375,42768.00906,21.48541869,20.9996946,21.24255664,0,104.4015601,20.9996946,0.006126674,39.68145556,0,0,0,0,0,0,0,289924.6581,80.53462726,116126.0175
e-clear,east,clear, 04/27  01:00:00,8.3125,28512.00604,21.34408426,20.99972535,21.1719048,0,81.81845583,20.99972535,0.005973807,38.70071395,0,0,0,0,0,0,0,374824.3914,104.1178865,116126.0175
e-clear,east,clear, 04/27  02:00:00,8.8125,22032.00467,21.24338823,20.99977664,21.12158244,0,68.39547923,20.99977664,0.005892137,38.17647337,0,0,0,0,0,0,0,392152.3756,108.9312155,116126.0175
e-clear,east,clear, 04/27  03:00:00,9,14256.00302,21.15621185,20.99981443,21.07801314,0,57.16327231,20.99981443,0.005869758,38.03274335,0,0,0,0,0,0,0,420965.1452,116.9347625,116126.0175
e-clear,east,clear, 04/27  04:00:00,8.375,14256.00302,21.06718809,20.99985019,21.03351914,0,44.7049267,20.99985019,0.005863012,37.98936241,0,0,0,0,0,0,0,504475.4796,140.1320777,116126.0175
e-clear,east,clear, 04/27  05:00:00,6.75,14256.00302,20.95806377,20.99990894,20.97898635,0,27.68416133,20.99990894,0.005795145,37.55351988,0,0,0,0,0,0,0,665937.3748,184.9826041,116126.0175
e-clear,east,clear, 04/27  06:00:00,6,28512.00604,21.46598161,21.01689069,21.24143615,0,93.18031716,21.01689069,0.00563061,36.45915272,0,0,0,0,0,0,0,478902.0718,133.0283533,116126.0175
e-clear,east,clear, 04/27  07:00:00,8.5,57024.01208,23.86526174,22.86972025,23.36749099,0,227.7918635,22.86972025,0.005515443,31.97195967,0,0,0,8.186153743,29470.15348,7.306414192,26303.09109,3086.763817,0.857434393,116126.0175
e-clear,east,clear, 04/27  08:00:00,10.625,72576.01538,25.29470243,23.99886976,24.6467861,0,343.4806687,23.99886976,0.005308915,28.72191918,0,0,0,154.6346837,556684.8612,145.6990757,524516.6727,0,0,116126.0175
e-clear,east,clear, 04/27  09:00:00,11,57024.01208,24.99995964,23.978282,24.48912082,0,231.4445905,23.978282,0.005217837,28.26874051,0,0,0,43.12630092,155254.6833,41.02755922,147699.2132,0,0,116126.0175
e-clear,east,clear, 04/27  10:00:00,11.625,57024.01208,24.5246247,23.62576649,24.07519559,0,171.1997045,23.62576649,0.005343722,29.56584594,0,0,0,0,0,0,0,3558.766617,0.988546283,116126.0175
e-clear,east,clear, 04/27  11:00:00,12.0625,36288.00769,24.32267777,23.35385396,23.83826587,0,160.5453611,23.35385396,0.005453459,30.66591898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  12:00:00,12.0375,36288.00769,24.21557543,23.23254371,23.72405957,0,159.7400424,23.23254371,0.00541929,30.67994857,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  13:00:00,12.625,36288.00769,24.15131063,23.21223327,23.68177195,0,150.0680313,23.21223327,0.005316676,30.13011629,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  14:00:00,13,36288.00769,24.17078879,23.26519783,23.71799331,0,144.3922721,23.26519783,0.005256225,29.69507172,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  15:00:00,13,36288.00769,24.14710082,23.24551719,23.69630901,0,143.6963866,23.24551719,0.005230941,29.58855649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  16:00:00,12.375,36288.00769,24.05675664,23.13660226,23.59667945,0,151.8309496,23.13660226,0.005266897,29.96903623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  17:00:00,11.375,36288.00769,23.8978578,22.9543801,23.42611895,0,165.8211162,22.9543801,0.005462695,31.40804192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  18:00:00,11,36288.00769,23.72106867,22.86872793,23.2948983,0,171.6956665,22.86872793,0.005716568,33.02348789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  19:00:00,10.375,86832.0184,23.43176834,22.5662226,22.99899547,0,175.40532,22.5662226,0.005832391,34.31135778,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  20:00:00,9.375,115344.0244,23.14554858,22.25663589,22.70109223,0,187.9252345,22.25663589,0.005959231,35.73868303,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  21:00:00,9,129600.0275,22.95560972,22.12397981,22.53979477,0,193.3167347,22.12397981,0.00605186,36.59502227,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  22:00:00,9,115344.0244,22.81360873,22.05024636,22.43192755,0,191.9695537,22.05024636,0.006123688,37.19201972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  23:00:00,9,86832.0184,22.5841481,21.71612891,22.1501385,0,184.466116,21.71612891,0.006141675,38.06844972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/27  24:00:00,9,42768.00906,22.29815528,21.38133859,21.83974694,0,178.878741,21.38133859,0.006016865,38.07420793,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  01:00:00,9,28512.00604,22.03463162,21.13686494,21.58574828,0,175.2359948,21.13686494,0.00587207,37.70417001,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  02:00:00,9,22032.00467,21.80885008,21.00013294,21.40449151,0,158.7156189,21.00013294,0.005733379,37.11971009,0,0,0,0,0,0,0,54378.11344,15.10503151,116126.0175
e-clear,east,clear, 04/28  03:00:00,9,14256.00302,21.64811897,20.99965175,21.32388536,0,131.1627044,20.99965175,0.005796887,37.50496541,0,0,0,0,0,0,0,154705.4498,42.97373605,116126.0175
e-clear,east,clear, 04/28  04:00:00,9,14256.00302,21.52056162,20.99968583,21.26012373,0,110.785992,20.99968583,0.005838718,37.75902028,0,0,0,0,0,0,0,228040.1177,63.34447713,116126.0175
e-clear,east,clear, 04/28  05:00:00,9,14256.00302,21.40861146,20.9997242,21.20416783,0,93.46530863,20.9997242,0.005856343,37.84840833,0,0,0,0,0,0,0,290367.6273,80.65767424,116126.0175
e-clear,east,clear, 04/28  06:00:00,9,28512.00604,21.63215202,21.03489955,21.33352578,0,120.391893,21.03489955,0.005864455,37.8281287,0,0,0,0,0,0,0,198460.2207,55.12783909,116126.0175
e-clear,east,clear, 04/28  07:00:00,9,57024.01208,23.49001551,22.46336575,22.97669063,0,209.6906512,22.46336575,0.00577109,34.17231276,0,0,0,5.01845121,18066.42436,4.366021764,15717.67835,4329.473828,1.202631619,116126.0175
e-clear,east,clear, 04/28  08:00:00,9,72576.01538,24.99048624,23.93993397,24.4652101,0,281.0716591,23.93993397,0.005440653,29.4489546,0,0,0,59.46433251,214071.597,54.25945788,195334.0484,0,0,116126.0175
e-clear,east,clear, 04/28  09:00:00,9.625,57024.01208,24.89025478,23.91056672,24.40041075,0,219.2051527,23.91056672,0.005234453,28.38915134,0,0,0,7.945364517,28603.31226,7.355885933,26481.18936,0,0,116126.0175
e-clear,east,clear, 04/28  10:00:00,10.625,57024.01208,24.41747843,23.4281801,23.92282927,0,184.6959019,23.4281801,0.005173257,28.88684049,0,0,0,0,0,0,0,4045.717715,1.123810476,116126.0175
e-clear,east,clear, 04/28  11:00:00,11,36288.00769,24.21256647,23.15491603,23.68374125,0,175.2290568,23.15491603,0.005210256,29.55794948,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  12:00:00,11.625,36288.00769,24.10260183,23.08299815,23.59279999,0,164.9122618,23.08299815,0.005301427,30.18997401,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  13:00:00,12,36288.00769,24.07859087,23.09381276,23.58620181,0,158.4627671,23.09381276,0.00547176,31.11214989,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  14:00:00,12,36288.00769,24.03518008,23.05007124,23.54262566,0,157.6615981,23.05007124,0.005555827,31.65780499,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  15:00:00,12,36288.00769,23.98194941,23.00216353,23.49205647,0,156.6572601,23.00216353,0.005526059,31.56128335,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  16:00:00,12,36288.00769,23.89650033,22.94839185,23.42244609,0,155.7269435,22.94839185,0.005420295,31.05197067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  17:00:00,11.375,36288.00769,23.77412169,22.84265916,23.30839042,0,164.0755823,22.84265916,0.005533893,31.90262346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  18:00:00,10.375,36288.00769,23.58351622,22.69298354,23.13824988,0,178.7628548,22.69298354,0.005761916,33.5074443,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  19:00:00,9.375,86832.0184,23.25465139,22.31372363,22.78418751,0,188.1921914,22.31372363,0.005939461,35.3150574,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  20:00:00,9,115344.0244,22.97450228,22.06336066,22.51893147,0,191.8385424,22.06336066,0.006214632,37.50963427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  21:00:00,9,129600.0275,22.81499633,21.99997743,22.40748688,0,191.4217442,21.99997743,0.006380391,38.66221994,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  22:00:00,9,115344.0244,22.68083867,21.93198613,22.3064124,0,190.1396787,21.93198613,0.006483595,39.41989058,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  23:00:00,9,86832.0184,22.46126637,21.6062965,22.03378143,0,182.9026942,21.6062965,0.006659492,41.27874501,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/28  24:00:00,9,42768.00906,22.19040185,21.2855446,21.73797323,0,177.7429898,21.2855446,0.006900567,43.57680524,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  01:00:00,9,33696.00714,21.94360114,21.06460887,21.504105,0,172.8787852,21.06460887,0.006922974,44.26736586,0,0,0,0,0,0,0,6233.274897,1.731465249,116126.0175
e-clear,east,clear, 04/29  02:00:00,9,33696.00714,21.74299776,20.99971282,21.37135529,0,148.3205061,20.99971282,0.0067599,43.3928516,0,0,0,0,0,0,0,94032.92203,26.12025612,116126.0175
e-clear,east,clear, 04/29  03:00:00,8.375,14256.00302,21.5762046,20.99964146,21.28792303,0,118.3454623,20.99964146,0.006681446,42.89479932,0,0,0,0,0,0,0,240661.9127,66.85053131,116126.0175
e-clear,east,clear, 04/29  04:00:00,8.625,14256.00302,21.44913665,20.99969332,21.22441498,0,98.41634961,20.99969332,0.006591128,42.32087799,0,0,0,0,0,0,0,296590.9941,82.38638725,116126.0175
e-clear,east,clear, 04/29  05:00:00,7.75,14256.00302,21.32275972,20.99972566,21.16124269,0,77.42384821,20.99972566,0.006338419,40.71450601,0,0,0,0,0,0,0,425761.5936,118.2671093,116126.0175
e-clear,east,clear, 04/29  06:00:00,7.625,14256.00302,21.81406603,21.11149289,21.46277946,0,129.5724958,21.11149289,0.006139693,39.1838636,0,0,0,1.078718085,3883.385105,0.860836867,3099.012721,261702.8155,72.69522651,116126.0175
e-clear,east,clear, 04/29  07:00:00,9.25,53136.01126,24.2264868,23.05648498,23.64148589,0,221.5707302,23.05648498,0.00620171,35.17419831,0,0,0,12.89168903,46410.08049,10.73053277,38629.91798,2971.108571,0.825307936,116126.0175
e-clear,east,clear, 04/29  08:00:00,11.25,53136.01126,25.56975132,23.99787006,24.78381069,0,374.1402652,23.99787006,0.006048368,32.39546354,0,0,0,212.5773555,765278.4798,186.6040393,671774.5415,0,0,116126.0175
e-clear,east,clear, 04/29  09:00:00,12.625,72576.01538,25.35968569,23.99952469,24.67960519,0,343.5614151,23.99952469,0.005811083,31.15270246,0,0,0,197.6379137,711496.4893,179.9318995,647754.8382,0,0,116126.0175
e-clear,east,clear, 04/29  10:00:00,13.625,72576.01538,24.95759429,23.99979832,24.4786963,0,207.971926,23.99979832,0.00587126,31.48350342,0,0,0,66.5909679,239727.4844,61.61964213,221830.7117,0,0,116126.0175
e-clear,east,clear, 04/29  11:00:00,14,53136.01126,24.84033768,24.0014046,24.42087114,0,146.8955499,24.0014046,0.005755515,30.86557225,0,0,0,7.441022493,26787.68097,7.035613753,25328.20951,0,0,116126.0175
e-clear,east,clear, 04/29  12:00:00,14.625,42768.00906,24.82438919,24.00006051,24.41222485,0,141.8249369,24.00006051,0.005572256,29.89390025,0,0,0,13.12581954,47252.95033,12.85532339,46279.16419,0,0,116126.0175
e-clear,east,clear, 04/29  13:00:00,15.625,42768.00906,24.85091534,23.99981385,24.4253646,0,146.6513221,23.99981385,0.005492378,29.45126765,0,0,0,34.94481753,125801.3431,34.8548142,125477.3311,0,0,116126.0175
e-clear,east,clear, 04/29  14:00:00,15.375,42768.00906,24.88409307,23.99990228,24.44199767,0,151.5821528,23.99990228,0.005600147,30.01253789,0,0,0,36.32403384,130766.5218,35.40486795,127457.5246,0,0,116126.0175
e-clear,east,clear, 04/29  15:00:00,14.375,42768.00906,24.85197716,23.99915979,24.42556847,0,144.2999193,23.99915979,0.006000565,32.13939012,0,0,0,11.64976151,41939.14145,10.80057662,38882.07582,0,0,116126.0175
e-clear,east,clear, 04/29  16:00:00,13.375,42768.00906,24.77451017,23.89459756,24.33455386,0,148.0406803,23.89459756,0.006362345,34.27361326,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  17:00:00,12.375,42768.00906,24.61069764,23.65499759,24.13284762,0,160.5969132,23.65499759,0.006503996,35.53704884,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  18:00:00,11.375,42768.00906,24.38453112,23.46848263,23.92650688,0,175.0939238,23.46848263,0.006620672,36.57728514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  19:00:00,11,110160.0233,24.09072401,23.21182411,23.65127406,0,177.0682351,23.21182411,0.006813234,38.21769843,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  20:00:00,10.375,129600.0275,23.86142642,23.04788617,23.45465629,0,185.4280581,23.04788617,0.007234229,40.98244307,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  21:00:00,10,129600.0275,23.7051871,22.94908875,23.32713792,0,190.9048487,22.94908875,0.007432103,42.35515996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  22:00:00,10,129600.0275,23.56264174,22.79119677,23.17691926,0,187.4188221,22.79119677,0.007340317,42.24037996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/29  23:00:00,10,110160.0233,23.3219346,22.42120672,22.87157066,0,178.734578,22.42120672,0.007371643,43.38324001,0,0,0,0,0,0,0,3606.157597,1.001710444,116126.0175
e-clear,east,clear, 04/29  24:00:00,10,53136.01126,23.02455348,22.06779362,22.54617355,0,173.9882714,22.06779362,0.007384609,44.40348661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  01:00:00,10,33696.00714,22.77453252,21.89015289,22.3323427,0,172.0941374,21.89015289,0.007452697,45.26814883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  02:00:00,10,33696.00714,22.56260032,21.70258047,22.13259039,0,168.5672623,21.70258047,0.007451727,45.79413913,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  03:00:00,10,14256.00302,22.35456254,21.51539788,21.93498021,0,165.3685646,21.51539788,0.007361725,45.75822661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  04:00:00,9.375,14256.00302,22.13443955,21.26700428,21.70072191,0,171.1816847,21.26700428,0.007369247,46.48880959,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  05:00:00,9,14256.00302,21.89461443,21.03115008,21.46288226,0,169.3927121,21.03115008,0.007127244,45.66310106,0,0,0,0,0,0,0,17689.85829,4.913849525,116126.0175
e-clear,east,clear, 04/30  06:00:00,9,14256.00302,21.75288893,20.99955271,21.37622082,0,149.7442889,20.99955271,0.006915116,44.45052571,0,0,0,0,0,0,0,89277.22754,24.79922987,116126.0175
e-clear,east,clear, 04/30  07:00:00,10.25,53136.01126,22.24605235,21.35214056,21.79909646,0,164.2128537,21.35214056,0.006912791,43.51436877,0,0,0,2.228589063,8022.920627,1.722526657,6201.095966,0,0,116126.0175
e-clear,east,clear, 04/30  08:00:00,11.625,53136.01126,24.0427598,23.22312789,23.63294384,0,176.1325092,23.22312789,0.006829935,38.40934468,0,0,0,4.191321753,15088.75831,3.386653399,12191.95224,1611.811695,0.447725471,116126.0175
e-clear,east,clear, 04/30  09:00:00,12.625,72576.01538,24.67510424,23.99552241,24.33531332,0,213.8201385,23.99552241,0.006791524,36.44664251,0,0,0,59.69106597,214887.8375,49.48695843,178153.0503,0,0,116126.0175
e-clear,east,clear, 04/30  10:00:00,13,72576.01538,24.48850392,23.83984339,24.16417366,0,153.5711457,23.83984339,0.00685797,37.1452064,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  11:00:00,13.625,53136.01126,24.43479385,23.64237899,24.03858642,0,139.6539069,23.64237899,0.006790765,37.22505644,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  12:00:00,15.25,42768.00906,24.50963763,23.83157962,24.17060863,0,117.4096568,23.83157962,0.006912916,37.45799649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  13:00:00,16.625,42768.00906,24.63038774,23.99806978,24.31422876,0,112.5830914,23.99806978,0.006962731,37.34956535,0,0,0,19.79586112,71265.10002,17.4371758,62773.83286,0,0,116126.0175
e-clear,east,clear, 04/30  14:00:00,16.375,42768.00906,24.69286313,23.99999994,24.34643154,0,120.9855692,23.99999994,0.007029127,37.72082904,0,0,0,25.09716008,90349.77628,21.67930167,78045.48602,0,0,116126.0175
e-clear,east,clear, 04/30  15:00:00,16.625,42768.00906,24.7410822,23.99994393,24.37051307,0,128.8802649,23.99994393,0.00722445,38.74736889,0,0,0,39.78213785,143215.6963,33.84605412,121845.7948,0,0,116126.0175
e-clear,east,clear, 04/30  16:00:00,16.375,42768.00906,24.75930575,23.99989156,24.37959865,0,131.3897972,23.99989156,0.007294266,39.10309087,0,0,0,38.010009,136836.0324,32.02980529,115307.299,0,0,116126.0175
e-clear,east,clear, 04/30  17:00:00,14.75,42768.00906,24.68363216,23.93631115,24.30997165,0,128.0280404,23.93631115,0.007387878,39.77645837,0,0,0,3.253525613,11712.69221,2.684366075,9663.717869,0,0,116126.0175
e-clear,east,clear, 04/30  18:00:00,12.125,42768.00906,24.42605207,23.59045072,24.0082514,0,163.1143481,23.59045072,0.007548191,41.50244611,0,0,0,0,0,0,0,0,0,116126.0175
