Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 04/30  19:00:00,11,110160.0233,24.07266892,23.19433373,23.63350133,0,176.7396382,23.19433373,0.0075569,42.54981009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  20:00:00,11,129600.0275,23.84509929,23.08554221,23.46532075,0,175.9825513,23.08554221,0.007557375,42.86095904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  21:00:00,11,129600.0275,23.73388976,23.07180034,23.40284505,0,176.1299568,23.07180034,0.0076474,43.4170463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  22:00:00,11,129600.0275,23.62293329,22.94345863,23.28319596,0,173.0592019,22.94345863,0.007670428,43.88606927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 04/30  23:00:00,11,110160.0233,23.40280144,22.58731472,22.99505808,0,164.5153624,22.58731472,0.007697519,45.00015898,0,0,0,0,0,0,0,3556.191735,0.987831037,116126.0175
e-clear,east,clear, 04/30  24:00:00,11,53136.01126,23.12671412,22.25093385,22.68882398,0,160.0954657,22.25093385,0.00762769,45.51952216,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  01:00:00,11,28512.00604,22.90034912,22.09567566,22.49801239,0,158.5213768,22.09567566,0.007642144,45.97944702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  02:00:00,11,22032.00467,22.70996133,21.92883061,22.31939597,0,155.2653494,21.92883061,0.007366501,44.76023204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  03:00:00,11,14256.00302,22.53158866,21.77042932,22.15100899,0,152.6210048,21.77042932,0.007211684,44.22959311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  04:00:00,11,14256.00302,22.36675155,21.62653311,21.99664233,0,150.1596724,21.62653311,0.007144673,44.19424769,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  05:00:00,11,14256.00302,22.20135003,21.47943402,21.84039202,0,147.661832,21.47943402,0.007200277,44.93806913,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  06:00:00,11,28512.00604,22.0637285,21.35602056,21.70987453,0,145.8258354,21.35602056,0.007313685,45.98291801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  07:00:00,11.625,57024.01208,22.26029489,21.70641822,21.98335656,0,145.2324635,21.70641822,0.007194307,44.31210624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  08:00:00,13.25,72576.01538,23.26904656,22.81064367,23.03984512,0,141.1586151,22.81064367,0.00716174,41.27675198,0,0,0,3.829326649,13785.57594,3.040533078,10945.91908,0,0,116126.0175
e-clear,east,clear, 05/01  09:00:00,14.625,57024.01208,24.06814594,23.5772156,23.82268077,0,123.0566695,23.5772156,0.007213446,39.69500804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  10:00:00,15.625,57024.01208,24.14750889,23.62556687,23.88653788,0,106.534607,23.62556687,0.007436226,40.80190195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  11:00:00,16.625,36288.00769,24.38873645,23.83423062,24.11148353,0,93.5223914,23.83423062,0.00780488,42.26418713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  12:00:00,17,36288.00769,24.574712,23.99756887,24.28614043,0,98.27833009,23.99756887,0.008046019,43.10370167,0,0,0,11.73928358,42261.42087,9.296279497,33466.60619,0,0,116126.0175
e-clear,east,clear, 05/01  13:00:00,15.75,36288.00769,24.40718072,23.78209256,24.09463664,0,104.5813871,23.78209256,0.007952332,43.1481598,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  14:00:00,15.625,36288.00769,24.47011762,23.77521115,24.12266439,0,109.8954248,23.77521115,0.007925908,43.02442394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  15:00:00,15.8125,36288.00769,24.66854551,23.98204436,24.32529493,0,110.6460277,23.98204436,0.007972619,42.71269813,0,0,0,1.394303739,5019.493459,1.076020097,3873.67235,0,0,116126.0175
e-clear,east,clear, 05/01  16:00:00,15.2625,36288.00769,24.70192657,23.98997508,24.34595082,0,119.8479257,23.98997508,0.008159863,43.66636223,0,0,0,1.933176054,6959.433795,1.478908852,5324.071869,0,0,116126.0175
e-clear,east,clear, 05/01  17:00:00,14.375,36288.00769,24.59036137,23.86744565,24.22890351,0,131.010056,23.86744565,0.008480028,45.69312546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  18:00:00,13.375,36288.00769,24.45953463,23.7735978,24.11656622,0,146.9880124,23.7735978,0.008678192,47.01013224,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  19:00:00,13,86832.0184,24.2071737,23.51352046,23.86034708,0,148.2553369,23.51352046,0.008765915,48.22803925,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  20:00:00,13,115344.0244,24.0238725,23.39027128,23.70707189,0,147.1076375,23.39027128,0.008881779,49.22075543,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  21:00:00,13,129600.0275,23.95251414,23.41528646,23.6839003,0,148.2442983,23.41528646,0.008982976,49.69810724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  22:00:00,13,115344.0244,23.89868187,23.42473357,23.66170772,0,148.1456156,23.42473357,0.00907117,50.11928549,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  23:00:00,13,86832.0184,23.74961092,23.14780619,23.44870855,0,141.5266714,23.14780619,0.009175957,51.52661325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/01  24:00:00,12.375,42768.00906,23.51473808,22.79780021,23.15626914,0,145.7303144,22.79780021,0.009128384,52.35915512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  01:00:00,12,28512.00604,23.28172505,22.53731695,22.909521,0,148.9062905,22.53731695,0.008886985,51.80687111,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  02:00:00,12,22032.00467,23.09074892,22.36676679,22.72875785,0,146.0268279,22.36676679,0.008759816,51.5765187,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  03:00:00,12,14256.00302,22.91068019,22.20421377,22.55744698,0,143.3846684,22.20421377,0.00880023,52.30789302,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  04:00:00,12,14256.00302,22.73449002,22.04870204,22.39159603,0,140.5930597,22.04870204,0.009013256,54.03232604,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  05:00:00,11.625,14256.00302,22.56093116,21.85668093,22.20880605,0,143.6345939,21.85668093,0.008959628,54.29177691,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  06:00:00,11.15,28512.00604,23.05901919,22.15931918,22.60916918,0,163.3786483,22.15931918,0.008510939,50.65532463,0,0,0,2.594229234,9339.225242,1.823736547,6565.451571,0,0,116126.0175
e-clear,east,clear, 05/02  07:00:00,11.625,57024.01208,24.92941391,23.80338732,24.36640061,0,246.6077265,23.80338732,0.007977806,42.96709217,0,0,0,86.88310246,312779.1689,65.86393104,237110.1517,2696.837913,0.749121643,116126.0175
e-clear,east,clear, 05/02  08:00:00,12.625,72576.01538,25.14045126,23.99895928,24.56970527,0,282.8853944,23.99895928,0.007260125,38.67768178,0,0,0,150.7148553,542573.4791,118.7277534,427419.9123,0,0,116126.0175
e-clear,east,clear, 05/02  09:00:00,13,57024.01208,24.82799107,24.00580735,24.41689921,0,167.3252194,24.00580735,0.007332256,39.05608094,0,0,0,11.95789722,43048.42999,9.529305075,34305.49827,0,0,116126.0175
e-clear,east,clear, 05/02  10:00:00,14.875,57024.01208,24.77417536,24.00039227,24.38728381,0,143.3717582,24.00039227,0.007541205,40.14388419,0,0,0,22.59961011,81358.59638,18.07566147,65072.38129,0,0,116126.0175
e-clear,east,clear, 05/02  11:00:00,16,36288.00769,24.57721268,23.94050778,24.25886023,0,104.1850124,23.94050778,0.007666429,40.95980255,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  12:00:00,14.125,36288.00769,24.403858,23.6063243,24.00509115,0,129.161766,23.6063243,0.007878113,42.95725736,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  13:00:00,13,36288.00769,24.20604324,23.29432162,23.75018243,0,144.9970746,23.29432162,0.008549727,47.44517746,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  14:00:00,13.625,36288.00769,24.10558253,23.25538248,23.68048251,0,134.4574203,23.25538248,0.008977284,49.89971921,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  15:00:00,14,36288.00769,24.031097,23.22140531,23.62625116,0,127.4679543,23.22140531,0.009380101,52.17984878,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  16:00:00,15.25,36288.00769,24.09491013,23.41419168,23.75455091,0,111.0719588,23.41419168,0.009500512,52.21053775,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  17:00:00,16,36288.00769,24.2707508,23.73330837,24.00202958,0,102.8220329,23.73330837,0.009410514,50.73631414,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  18:00:00,15.375,36288.00769,24.26757347,23.81360321,24.04058834,0,113.7000013,23.81360321,0.009307914,49.91728916,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  19:00:00,14.375,86832.0184,24.09487191,23.56381928,23.82934559,0,125.2210238,23.56381928,0.009169992,49.91704537,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  20:00:00,14.625,115344.0244,23.96200141,23.50141053,23.73170597,0,121.8616744,23.50141053,0.009295601,50.78011207,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  21:00:00,13.75,129600.0275,23.92116996,23.48811036,23.70464016,0,135.5150695,23.48811036,0.009317156,50.93866581,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  22:00:00,13.625,115344.0244,23.86450602,23.45882971,23.66166787,0,138.7855706,23.45882971,0.009566697,52.37219796,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  23:00:00,13.375,86832.0184,23.73445253,23.18600629,23.46022941,0,135.2384157,23.18600629,0.00975386,54.27108418,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/02  24:00:00,13,42768.00906,23.50329339,22.84394261,23.173618,0,136.6494618,22.84394261,0.009834505,55.85528703,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  01:00:00,12.375,28512.00604,23.29271695,22.59254668,22.94263182,0,143.1692627,22.59254668,0.00984546,56.74023504,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  02:00:00,12.625,22032.00467,23.10410037,22.4335766,22.76883849,0,137.3715553,22.4335766,0.009833071,57.197796,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  03:00:00,12.375,14256.00302,22.93397357,22.27009179,22.60203268,0,137.5911478,22.27009179,0.009827395,57.73745127,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  04:00:00,12,14256.00302,22.68691004,21.9920601,22.33948507,0,139.5468041,21.9920601,0.009701991,57.94793864,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  05:00:00,12,14256.00302,22.55132867,21.88206238,22.21669553,0,138.4243862,21.88206238,0.009534223,57.32443634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  06:00:00,12,28512.00604,22.72872642,21.97180753,22.35026697,0,142.9857748,21.97180753,0.009552255,57.16108346,0,0,0,0.918379634,3306.166683,0.566674945,2040.029802,0,0,116126.0175
e-clear,east,clear, 05/03  07:00:00,12,57024.01208,24.46083178,23.59854113,24.02968646,0,207.2408556,23.59854113,0.009246198,50.20476168,0,0,0,50.7672809,182762.2112,33.33142828,119993.1418,0,0,116126.0175
e-clear,east,clear, 05/03  08:00:00,13.25,72576.01538,25.65096386,24.03397946,24.84247166,0,384.9711722,24.03397946,0.008184202,43.36101243,0,0,0,329.9040444,1187654.56,229.7776399,827199.5035,0,0,116126.0175
e-clear,east,clear, 05/03  09:00:00,14,57024.01208,25.45830764,24.0027616,24.73053462,0,300.2411076,24.0027616,0.007715126,40.99618514,0,0,0,215.1836875,774661.2751,159.9662023,575878.3283,0,0,116126.0175
e-clear,east,clear, 05/03  10:00:00,14.625,57024.01208,25.16980627,23.99980804,24.58480715,0,218.486069,23.99980804,0.007810289,41.52892077,0,0,0,116.878203,420761.5309,88.65965137,319174.7449,0,0,116126.0175
e-clear,east,clear, 05/03  11:00:00,15.625,36288.00769,25.18318253,23.99990733,24.59154493,0,201.2033938,23.99990733,0.007950503,42.30712621,0,0,0,117.032614,421317.4105,88.6135427,319008.7537,0,0,116126.0175
e-clear,east,clear, 05/03  12:00:00,16.625,36288.00769,25.24376434,23.99989003,24.62182719,0,212.0243174,23.99989003,0.008126115,43.24574536,0,0,0,153.9298032,554147.2914,116.6705331,420013.9193,0,0,116126.0175
e-clear,east,clear, 05/03  13:00:00,17,36288.00769,25.25457333,23.9997796,24.62717646,0,214.0119038,23.9997796,0.008067976,42.94056519,0,0,0,161.5872018,581713.9265,125.1646081,450592.5891,0,0,116126.0175
e-clear,east,clear, 05/03  14:00:00,17.625,36288.00769,25.31368554,23.99976805,24.6567268,0,224.3939177,23.99976805,0.007952205,42.35866057,0,0,0,186.294957,670661.8453,146.3651803,526914.649,0,0,116126.0175
e-clear,east,clear, 05/03  15:00:00,16.75,36288.00769,25.29647806,23.99986128,24.64816967,0,222.0192717,23.99986128,0.008041557,42.84431098,0,0,0,168.7813348,607612.8053,128.83602,463809.672,0,0,116126.0175
e-clear,east,clear, 05/03  16:00:00,15.375,36288.00769,25.10903846,23.99989511,24.55446679,0,189.7111295,23.99989511,0.008257086,44.00499267,0,0,0,98.94367643,356197.2351,72.73025533,261828.9192,0,0,116126.0175
e-clear,east,clear, 05/03  17:00:00,14.375,36288.00769,24.97372043,23.9998347,24.48677757,0,172.630306,23.9998347,0.008616602,45.94073724,0,0,0,54.60233164,196568.3939,38.30000958,137880.0345,0,0,116126.0175
e-clear,east,clear, 05/03  18:00:00,14,36288.00769,24.87300974,23.99967143,24.43634059,0,177.9323031,23.99967143,0.008775284,46.8219486,0,0,0,53.61994441,193031.7999,37.14198676,133711.1523,0,0,116126.0175
e-clear,east,clear, 05/03  19:00:00,13.375,86832.0184,24.65435856,23.9316506,24.29300458,0,152.3172698,23.9316506,0.008736885,46.85845512,0,0,0,4.13584459,14889.04052,2.894432332,10419.9564,0,0,116126.0175
e-clear,east,clear, 05/03  20:00:00,13,115344.0244,24.45955689,23.7720962,24.11582655,0,153.5558963,23.7720962,0.008884576,48.14617527,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  21:00:00,13,129600.0275,24.37161504,23.7800575,24.07583627,0,154.4721394,23.7800575,0.008995022,48.76063612,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  22:00:00,13,115344.0244,24.3100907,23.78233932,24.04621501,0,154.3133242,23.78233932,0.009081237,49.26341874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  23:00:00,13,86832.0184,24.14906419,23.49776454,23.82341436,0,147.4982478,23.49776454,0.009180588,50.6752785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/03  24:00:00,12.375,42768.00906,23.89837846,23.13482609,23.51660227,0,151.5020935,23.13482609,0.009129318,51.54278086,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  01:00:00,12,28512.00604,23.6458093,22.85787142,23.25184036,0,154.2348286,22.85787142,0.008787202,50.49506476,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  02:00:00,12,22032.00467,23.43661291,22.67033244,23.05347268,0,150.9858029,22.67033244,0.008318777,48.38557148,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  03:00:00,11.375,14256.00302,23.22258399,22.42522726,22.82390563,0,156.8490411,22.42522726,0.00791086,46.76291854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  04:00:00,11,14256.00302,22.99860421,22.18388973,22.59124697,0,159.6659055,22.18388973,0.007734215,46.42668602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  05:00:00,11,14256.00302,22.80374131,22.01063232,22.40718682,0,156.8369375,22.01063232,0.007653975,46.43898463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  06:00:00,11,28512.00604,22.64459581,21.86953127,22.25706354,0,154.6395351,21.86953127,0.00761155,46.61294745,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  07:00:00,11.625,57024.01208,22.68947791,22.10408031,22.39677911,0,150.7434368,22.10408031,0.007598231,45.88848498,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  08:00:00,12.625,72576.01538,22.94607982,22.50302339,22.72455161,0,140.6974869,22.50302339,0.007540032,44.48035399,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  09:00:00,11.75,57024.01208,23.0973117,22.34818493,22.72274831,0,148.5184905,22.34818493,0.007373804,43.93547594,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  10:00:00,12.25,57024.01208,23.26863037,22.44444829,22.85653933,0,145.6239101,22.44444829,0.007369653,43.68281062,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  11:00:00,13.625,36288.00769,23.55349912,22.76018738,23.15684325,0,126.7117686,22.76018738,0.007122418,41.45089018,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  12:00:00,14,36288.00769,23.78126836,23.01023617,23.39575226,0,124.0730215,23.01023617,0.006669244,38.25328845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  13:00:00,14,36288.00769,23.91009226,23.13049039,23.52029132,0,125.705566,23.13049039,0.006739297,38.36987609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  14:00:00,14,36288.00769,23.95652466,23.17228772,23.56440619,0,126.0464974,23.17228772,0.006800911,38.61933012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  15:00:00,14.625,36288.00769,24.02694146,23.28446262,23.65570204,0,118.0584659,23.28446262,0.006830225,38.52210121,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  16:00:00,14.375,36288.00769,24.07246191,23.34601113,23.70923652,0,122.1505743,23.34601113,0.006982348,39.2010919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  17:00:00,14,36288.00769,24.00937059,23.30261649,23.65599354,0,128.236983,23.30261649,0.007338584,41.26991663,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  18:00:00,13.375,36288.00769,23.91741184,23.28937284,23.60339234,0,138.4593818,23.28937284,0.007558961,42.52897482,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  19:00:00,13,86832.0184,23.68691499,23.04910185,23.36800842,0,139.9720698,23.04910185,0.007647028,43.64753899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  20:00:00,12.375,115344.0244,23.49439448,22.86377293,23.1790837,0,147.7714454,22.86377293,0.00775544,44.758763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  21:00:00,12,129600.0275,23.38395784,22.80620976,23.0950838,0,154.4196355,22.80620976,0.007837724,45.41262163,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  22:00:00,12,115344.0244,23.31502111,22.80273885,23.05887998,0,154.2667886,22.80273885,0.007907937,45.84094479,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  23:00:00,12,86832.0184,23.15366372,22.51884766,22.83625569,0,147.5093213,22.51884766,0.007998901,47.13907658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/04  24:00:00,11.375,42768.00906,22.90913602,22.16100202,22.53506902,0,151.6932101,22.16100202,0.008036755,48.38385332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  01:00:00,11,28512.00604,22.66577855,21.8919017,22.27884012,0,154.6983939,21.8919017,0.008012384,49.03618814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  02:00:00,11,22032.00467,22.46239621,21.70883522,22.08561572,0,151.6662173,21.70883522,0.007988018,49.43880899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  03:00:00,11,14256.00302,22.27201549,21.53751984,21.90476766,0,148.7297435,21.53751984,0.007895439,49.35656999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  04:00:00,10.375,14256.00302,22.07115353,21.30466452,21.68790902,0,154.7670373,21.30466452,0.007686536,48.73901853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  05:00:00,10,14256.00302,21.85380965,21.06769194,21.46075079,0,157.6645463,21.06769194,0.007553456,48.60783614,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  06:00:00,10.625,28512.00604,22.79130815,21.84174611,22.31652713,0,170.0500255,21.84174611,0.007506812,46.10172003,0,0,0,3.958903793,14252.05366,2.903991874,10454.37075,0,0,116126.0175
e-clear,east,clear, 05/05  07:00:00,11.625,57024.01208,24.99410687,23.80332487,24.39871587,0,277.3754773,23.80332487,0.007269384,39.65330004,0,0,0,120.7783947,434802.2209,96.87487191,348749.5389,2012.138843,0.558927456,116126.0175
e-clear,east,clear, 05/05  08:00:00,12,72576.01538,25.70391182,24.06983025,24.88687103,0,395.5786545,24.06983025,0.006514529,34.99453279,0,0,0,264.3889516,951800.2258,218.9301078,788148.388,0,0,116126.0175
e-clear,east,clear, 05/05  09:00:00,12.625,57024.01208,25.41564088,24.00375331,24.7096971,0,295.3105982,24.00375331,0.00633148,34.17579053,0,0,0,154.5144863,556252.1508,132.0331472,475319.3301,0,0,116126.0175
e-clear,east,clear, 05/05  10:00:00,13,57024.01208,25.05951697,23.99983657,24.52967677,0,196.8454359,23.99983657,0.006416385,34.6288733,0,0,0,46.17379621,166225.6664,39.4880371,142156.9336,0,0,116126.0175
e-clear,east,clear, 05/05  11:00:00,13.625,36288.00769,25.0179351,24.00008226,24.50900868,0,168.2693304,24.00008226,0.006627689,35.76569577,0,0,0,25.47294466,91702.60077,21.62641892,77855.10812,0,0,116126.0175
e-clear,east,clear, 05/05  12:00:00,14,36288.00769,24.9932801,24.00004112,24.49666061,0,162.3310977,24.00004112,0.006719073,36.24463835,0,0,0,26.07030475,93853.0971,22.14369809,79717.31312,0,0,116126.0175
e-clear,east,clear, 05/05  13:00:00,14.625,36288.00769,24.98828949,23.99993289,24.49411119,0,161.2274622,23.99993289,0.006755091,36.42360766,0,0,0,37.11965495,133630.7578,31.81013855,114516.4988,0,0,116126.0175
e-clear,east,clear, 05/05  14:00:00,14.375,36288.00769,25.0054343,23.99991388,24.50267409,0,163.3235274,23.99991388,0.00668895,36.04858327,0,0,0,34.34098534,123627.5472,29.64307216,106715.0598,0,0,116126.0175
e-clear,east,clear, 05/05  15:00:00,14,36288.00769,25.03557744,23.99996067,24.51776905,0,168.2624448,23.99996067,0.006522068,35.14534986,0,0,0,32.31901455,116348.4524,28.16570238,101396.5286,0,0,116126.0175
e-clear,east,clear, 05/05  16:00:00,13.375,36288.00769,24.99584031,23.99959409,24.4977172,0,165.3329458,23.99959409,0.006489483,34.95071509,0,0,0,16.68130184,60052.68664,14.49356852,52176.84668,0,0,116126.0175
e-clear,east,clear, 05/05  17:00:00,13,36288.00769,24.87270483,23.97408126,24.42339305,0,157.808741,23.97408126,0.006626383,35.7222208,0,0,0,1.55269204,5589.691345,1.333644789,4801.121242,0,0,116126.0175
e-clear,east,clear, 05/05  18:00:00,12.375,36288.00769,24.6813616,23.87044192,24.27590176,0,164.9771722,23.87044192,0.006822088,36.97421561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  19:00:00,12,86832.0184,24.4035078,23.58650785,23.99500783,0,166.0982479,23.58650785,0.006962982,38.3634595,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  20:00:00,12,115344.0244,24.19349827,23.43889655,23.81619741,0,164.4325752,23.43889655,0.007025299,39.04968424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  21:00:00,11.375,129600.0275,24.0595195,23.34794266,23.70373108,0,173.5114356,23.34794266,0.007174964,40.09078825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  22:00:00,11,115344.0244,23.91779059,23.22899613,23.57339336,0,178.1726048,23.22899613,0.007128451,40.12100515,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  23:00:00,11,86832.0184,23.70769679,22.90792338,23.30781008,0,171.107505,22.90792338,0.007243437,41.56251044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/05  24:00:00,11.625,42768.00906,23.46996791,22.66883878,23.06940335,0,157.2236441,22.66883878,0.007475296,43.50139383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  01:00:00,12,33696.00714,23.28369065,22.53824306,22.91096686,0,148.6467266,22.53824306,0.007471478,43.79728218,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  02:00:00,11.375,33696.00714,23.08549488,22.30711107,22.69630297,0,154.6796409,22.30711107,0.00729532,43.36583049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  03:00:00,11,14256.00302,22.86052982,22.06191402,22.46122192,0,157.3545208,22.06191402,0.007197367,43.43452421,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  04:00:00,10.375,14256.00302,22.63636945,21.80802569,22.22219757,0,163.1879929,21.80802569,0.007158918,43.85326829,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  05:00:00,10,14256.00302,22.39805133,21.55281932,21.97543533,0,165.7935613,21.55281932,0.007152298,44.48531604,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  06:00:00,10,14256.00302,23.32609225,22.27014588,22.79811907,0,187.522451,22.27014588,0.007146101,42.59061684,0,0,0,3.581962745,12895.06588,2.72294082,9802.586952,0,0,116126.0175
e-clear,east,clear, 05/06  07:00:00,11.25,53136.01126,25.30853218,23.88536017,24.59694617,0,291.9894815,23.88536017,0.006976759,37.72431149,0,0,0,126.6269582,455857.0494,103.0963547,371146.8767,0,0,116126.0175
e-clear,east,clear, 05/06  08:00:00,12,53136.01126,25.70364163,23.99870994,24.85117579,0,377.8072418,23.99870994,0.006382995,34.3038399,0,0,0,238.2238037,857605.6932,203.1327078,731277.748,0,0,116126.0175
e-clear,east,clear, 05/06  09:00:00,12.625,72576.01538,25.63867456,24.04821285,24.8434437,0,377.4836116,24.04821285,0.006071835,32.55107583,0,0,0,241.9837756,871141.5922,212.8474575,766250.8472,0,0,116126.0175
e-clear,east,clear, 05/06  10:00:00,13.625,72576.01538,25.31414901,23.99971284,24.65693092,0,270.950716,23.99971284,0.006095713,32.77311257,0,0,0,138.6819368,499254.9725,124.4793121,448125.5236,0,0,116126.0175
e-clear,east,clear, 05/06  11:00:00,14,53136.01126,25.26217945,23.99972425,24.63095185,0,223.8104491,23.99972425,0.006043747,32.49639166,0,0,0,91.94728499,331010.2259,83.83897689,301820.3168,0,0,116126.0175
e-clear,east,clear, 05/06  12:00:00,14,42768.00906,25.24175828,23.99979808,24.62077818,0,217.5840683,23.99979808,0.006108295,32.83991468,0,0,0,86.1269605,310057.0578,77.57334357,279264.0369,0,0,116126.0175
e-clear,east,clear, 05/06  13:00:00,14.625,42768.00906,25.25492077,23.99982533,24.62737305,0,220.0925518,23.99982533,0.006265265,33.67537226,0,0,0,101.2228736,364402.3451,90.79908979,326876.7232,0,0,116126.0175
e-clear,east,clear, 05/06  14:00:00,15.625,42768.00906,25.26811969,23.99972594,24.63392282,0,222.9520569,23.99972594,0.006251947,33.58392,0,0,0,120.0965013,432347.4048,110.9069613,399265.0608,0,0,116126.0175
e-clear,east,clear, 05/06  15:00:00,16,42768.00906,25.3227989,23.99965417,24.66122653,0,234.0359649,23.99965417,0.006083431,32.67537625,0,0,0,136.0041108,489614.7989,128.4907182,462566.5855,0,0,116126.0175
e-clear,east,clear, 05/06  16:00:00,14.75,42768.00906,25.18956957,23.99979371,24.59468164,0,207.3970431,23.99979371,0.006104381,32.78652321,0,0,0,87.52781831,315100.1459,80.30580658,289100.9037,0,0,116126.0175
e-clear,east,clear, 05/06  17:00:00,13.375,42768.00906,25.01340579,23.99933879,24.50637229,0,170.9106451,23.99933879,0.006328575,33.97947762,0,0,0,22.8270859,82177.50923,20.1043892,72375.80111,0,0,116126.0175
e-clear,east,clear, 05/06  18:00:00,12.375,42768.00906,24.82645038,23.94424586,24.38534812,0,169.1877116,23.94424586,0.00673777,36.25360793,0,0,0,3.23973287,11663.03833,2.754781555,9917.213598,0,0,116126.0175
e-clear,east,clear, 05/06  19:00:00,12,110160.0233,24.57808542,23.7426077,24.16034656,0,169.3548436,23.7426077,0.007225729,39.30585881,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  20:00:00,12,129600.0275,24.3998965,23.67946058,24.03967854,0,169.1265206,23.67946058,0.00742787,40.54570265,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  21:00:00,12,129600.0275,24.31830018,23.6939703,24.00613524,0,169.7305556,23.6939703,0.007603637,41.45685856,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  22:00:00,12,129600.0275,24.22748841,23.58520314,23.90634578,0,166.9725129,23.58520314,0.007678753,42.13702192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  23:00:00,12,110160.0233,24.00637264,23.2215033,23.61393797,0,159.0858034,23.2215033,0.00794073,44.52671074,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/06  24:00:00,11.375,53136.01126,23.72161805,22.82245148,23.27203477,0,163.3458441,22.82245148,0.00825362,47.3877721,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  01:00:00,11,33696.00714,23.46204653,22.59885969,23.03045311,0,167.4076482,22.59885969,0.008463412,49.20654378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  02:00:00,11,33696.00714,23.24390056,22.40710844,22.8255045,0,163.7748953,22.40710844,0.008683429,51.04182425,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  03:00:00,11,14256.00302,23.04456624,22.22241221,22.63348923,0,161.1206711,22.22241221,0.008949565,53.17679679,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  04:00:00,11,14256.00302,22.85801119,22.06035288,22.45918204,0,158.1766698,22.06035288,0.009066058,54.39317554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  05:00:00,11.625,14256.00302,22.6979397,21.97154804,22.33474387,0,146.631582,21.97154804,0.009110212,54.9847113,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  06:00:00,12,14256.00302,22.63497947,21.95205525,22.29351736,0,139.9944237,21.95205525,0.00913475,55.21686152,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  07:00:00,12,53136.01126,22.85221867,22.1325339,22.49237628,0,144.457581,22.1325339,0.009070094,54.26662543,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  08:00:00,12.625,53136.01126,23.47522856,22.79450023,23.13486439,0,150.763016,22.79450023,0.008825352,50.77551685,0,0,0,3.472341555,12500.4296,2.299322377,8277.560557,0,0,116126.0175
e-clear,east,clear, 05/07  09:00:00,13,72576.01538,24.34388712,23.87901611,24.11145161,0,161.0776117,23.87901611,0.008578408,46.25937581,0,0,0,3.782495265,13616.98295,2.648566579,9534.839684,0,0,116126.0175
e-clear,east,clear, 05/07  10:00:00,13,72576.01538,24.38935201,23.72725899,24.0583055,0,150.192586,23.72725899,0.0083276,45.34779248,0,0,0,0,0,0,0,3670.468145,1.019574485,116126.0175
e-clear,east,clear, 05/07  11:00:00,13.625,53136.01126,24.41030526,23.59494012,24.00262269,0,139.8568021,23.59494012,0.007699858,42.31095558,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  12:00:00,14.625,42768.00906,24.5343649,23.78917254,24.16176872,0,127.240245,23.78917254,0.007481489,40.64834398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  13:00:00,14.375,42768.00906,24.69397137,23.92206992,24.30802065,0,132.6526256,23.92206992,0.007322506,39.47589218,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  14:00:00,13.375,42768.00906,24.73163691,23.85955429,24.2955956,0,148.1985975,23.85955429,0.007337044,39.70205564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  15:00:00,13,42768.00906,24.75280862,23.83506981,24.29393921,0,154.7126189,23.83506981,0.007185899,38.95107773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  16:00:00,12.375,42768.00906,24.70264519,23.74027298,24.22145909,0,162.7497959,23.74027298,0.007011321,38.23148807,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  17:00:00,12,42768.00906,24.54083434,23.55469385,24.04776409,0,165.9594173,23.55469385,0.006742144,37.19338825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  18:00:00,12,42768.00906,24.35354349,23.49586299,23.92470324,0,165.5052953,23.49586299,0.006693793,37.06179918,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  19:00:00,12,110160.0233,24.10443215,23.32054408,23.71248811,0,161.8186262,23.32054408,0.006730818,37.68435529,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  20:00:00,12,129600.0275,23.91743166,23.24924053,23.5833361,0,161.4942664,23.24924053,0.006847246,38.50858075,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  21:00:00,11.375,129600.0275,23.80966336,23.18480407,23.49723371,0,170.6464371,23.18480407,0.006861195,38.76054694,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  22:00:00,11,129600.0275,23.67388857,22.98908193,23.33148525,0,173.3799518,22.98908193,0.006739829,38.52579895,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/07  23:00:00,11,110160.0233,23.45346818,22.63492251,23.04419534,0,164.9544894,22.63492251,0.006624897,38.68369141,0,0,0,0,0,0,0,3553.536355,0.987093432,116126.0175
e-clear,east,clear, 05/07  24:00:00,11.625,53136.01126,23.20319541,22.37496873,22.78908207,0,151.8159547,22.37496873,0.006574946,39.00645167,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  01:00:00,12,28512.00604,23.02524565,22.30667054,22.66595809,0,144.8893013,22.30667054,0.006706536,39.94542592,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  02:00:00,11.375,22032.00467,22.83659054,22.08539598,22.46099326,0,150.7551779,22.08539598,0.006866994,41.44481828,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  03:00:00,11,14256.00302,22.62074292,21.84924381,22.23499336,0,153.5009874,21.84924381,0.006644318,40.69484868,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  04:00:00,11,14256.00302,22.40447729,21.65818876,22.03133303,0,149.7803109,21.65818876,0.006306586,39.10238632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  05:00:00,9.75,14256.00302,22.1867093,21.34775487,21.76723208,0,165.6365571,21.34775487,0.00633457,40.03115433,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  06:00:00,9.625,28512.00604,22.04109053,21.18198764,21.61153909,0,167.311542,21.18198764,0.006575437,41.95749127,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  07:00:00,11.25,57024.01208,22.74313946,22.04112537,22.39213241,0,162.9207101,22.04112537,0.00678729,41.09112123,0,0,0,4.134573922,14884.46612,3.277891883,11800.41078,0,0,116126.0175
e-clear,east,clear, 05/08  08:00:00,12,72576.01538,24.07126225,23.53226876,23.8017655,0,171.5591224,23.53226876,0.006739093,37.29469165,0,0,0,2.479488536,8926.158729,2.036269804,7330.571293,0,0,116126.0175
e-clear,east,clear, 05/08  09:00:00,12,57024.01208,23.69465788,22.96682731,23.33074259,0,152.7499857,22.96682731,0.006759617,38.71875004,0,0,0,0,0,0,0,5752.588587,1.597941274,116126.0175
e-clear,east,clear, 05/08  10:00:00,11.375,57024.01208,23.79734746,22.88063293,23.33899019,0,166.2782918,22.88063293,0.006929032,39.88136804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  11:00:00,11.625,36288.00769,23.85502293,22.85941654,23.35721974,0,161.8157184,22.85941654,0.007148957,41.18534395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  12:00:00,12.625,36288.00769,23.94900114,23.02712394,23.48806254,0,148.2054567,23.02712394,0.007112661,40.56683456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  13:00:00,13.625,36288.00769,24.08118363,23.24004109,23.66061236,0,134.6423729,23.24004109,0.006752732,38.04304967,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  14:00:00,13.375,36288.00769,24.10757763,23.25513413,23.68135588,0,137.5612384,23.25513413,0.006752537,38.00677484,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  15:00:00,13.625,36288.00769,24.09497802,23.25121491,23.67309647,0,134.1628449,23.25121491,0.006795973,38.2578226,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  16:00:00,13.375,36288.00769,24.08437966,23.25600661,23.67019313,0,137.3732921,23.25600661,0.00628607,35.40358929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  17:00:00,13,36288.00769,24.00528936,23.20425301,23.60477118,0,143.1767723,23.20425301,0.006237363,35.24325933,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  18:00:00,12.375,36288.00769,23.73338982,23.02681122,23.38010052,0,149.7158049,23.02681122,0.006216333,35.50362931,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  19:00:00,10.75,86832.0184,23.41724824,22.59306817,23.0051582,0,168.943063,22.59306817,0.006299025,36.93875243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  20:00:00,10.625,115344.0244,23.18180958,22.39522237,22.78851597,0,169.6992972,22.39522237,0.006697564,39.71640456,0,0,0,0,0,0,0,3548.852205,0.985792279,116126.0175
e-clear,east,clear, 05/08  21:00:00,11,129600.0275,23.09084864,22.44174363,22.76629614,0,165.1262348,22.44174363,0.006695922,39.61935753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  22:00:00,11,115344.0244,23.02035756,22.43818001,22.72926879,0,164.7855776,22.43818001,0.006780627,40.13857673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  23:00:00,11,86832.0184,22.84760601,22.14692265,22.49726433,0,157.8591558,22.14692265,0.006734231,40.58011532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/08  24:00:00,11,42768.00906,22.61352413,21.85461265,22.23406839,0,153.1029232,21.85461265,0.006705859,41.13795079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  01:00:00,10.375,28512.00604,22.38211645,21.58634137,21.98422891,0,159.2694238,21.58634137,0.006767229,42.19891773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  02:00:00,10,22032.00467,22.14934007,21.33480982,21.74207495,0,161.9491543,21.33480982,0.006869634,43.4928445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  03:00:00,10,14256.00302,21.94425035,21.1511856,21.54771797,0,158.8791723,21.1511856,0.006741108,43.17124164,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  04:00:00,10,14256.00302,21.75419077,21.01110133,21.38264605,0,150.1047603,21.01110133,0.006660814,43.05810333,0,0,0,0,0,0,0,24619.9174,6.838865946,116126.0175
e-clear,east,clear, 05/09  05:00:00,9.375,14256.00302,21.59073265,20.99963759,21.29518512,0,123.0547338,20.99963759,0.006619278,42.83854308,0,0,0,0,0,0,0,161659.6851,44.90546808,116126.0175
e-clear,east,clear, 05/09  06:00:00,9.625,28512.00604,22.57706491,21.60550026,22.09128259,0,180.7258234,21.60550026,0.006683356,41.67771748,0,0,0,3.116314859,11218.73349,2.408986781,8672.352413,0,0,116126.0175
e-clear,east,clear, 05/09  07:00:00,10.625,57024.01208,24.07680978,23.26842269,23.67261623,0,195.6216169,23.26842269,0.006864421,38.71134869,0,0,0,5.324454889,19168.0376,4.242141233,15271.70844,0,0,116126.0175
e-clear,east,clear, 05/09  08:00:00,11,72576.01538,25.25683524,23.99831255,24.6275739,0,318.2795298,23.99831255,0.006605041,35.68332903,0,0,0,153.7599493,553535.8176,126.3003516,454681.2658,0,0,116126.0175
e-clear,east,clear, 05/09  09:00:00,11.625,57024.01208,25.08688316,23.99950815,24.54319566,0,232.6906265,23.99950815,0.00630947,34.11309141,0,0,0,60.84852598,219054.6935,51.7531701,186311.4124,0,0,116126.0175
e-clear,east,clear, 05/09  10:00:00,12,57024.01208,24.76032872,23.84299,24.30165936,0,170.6042495,23.84299,0.006196768,33.82603518,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  11:00:00,12.625,36288.00769,24.67496572,23.71057582,24.19277077,0,158.2490894,23.71057582,0.006167921,33.93993609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  12:00:00,13.625,36288.00769,24.63596146,23.75046709,24.19321428,0,142.5806082,23.75046709,0.00631381,34.65111972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  13:00:00,14,36288.00769,24.6390728,23.78573379,24.2124033,0,136.4073521,23.78573379,0.006396805,35.02777465,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  14:00:00,14,36288.00769,24.66954647,23.80868199,24.23911423,0,136.8816337,23.80868199,0.006358175,34.77044071,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  15:00:00,14,36288.00769,24.67611155,23.8159023,24.24600693,0,136.8092147,23.8159023,0.006263465,34.24271599,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  16:00:00,14,36288.00769,24.64820459,23.81557981,24.2318922,0,136.8423082,23.81557981,0.00640475,34.9863627,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  17:00:00,13.375,36288.00769,24.56938394,23.74659036,24.15798715,0,145.7151108,23.74659036,0.006593539,36.14437485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  18:00:00,12.75,36288.00769,24.42624555,23.67384989,24.05004772,0,155.6563434,23.67384989,0.006719762,36.98980217,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  19:00:00,12.225,86832.0184,24.13378815,23.3716077,23.75269793,0,157.9502409,23.3716077,0.006758741,37.88640295,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  20:00:00,11.375,115344.0244,23.89043227,23.11342254,23.5019274,0,168.728842,23.11342254,0.006825968,38.88535906,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  21:00:00,11,129600.0275,23.73411036,23.01167468,23.37289252,0,174.6674876,23.01167468,0.006898969,39.55255033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  22:00:00,11,115344.0244,23.6281367,22.97261182,23.30037426,0,173.9111251,22.97261182,0.006968206,40.03975433,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  23:00:00,10.4375,86832.0184,23.40790909,22.59398146,23.00094528,0,174.6328904,22.59398146,0.007048227,41.41073888,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/09  24:00:00,9.85,42768.00906,23.09545599,22.17566363,22.63555981,0,177.9941962,22.17566363,0.007074243,42.61635569,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  01:00:00,9.5125,28512.00604,22.80680859,21.87690214,22.34185536,0,179.3684949,21.87690214,0.007088736,43.48741999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  02:00:00,9.15,22032.00467,22.54080728,21.60400506,22.07240617,0,180.9448625,21.60400506,0.007087094,44.18118087,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  03:00:00,9,14256.00302,22.28996857,21.36251594,21.82624225,0,179.6717629,21.36251594,0.007066354,44.69292644,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  04:00:00,8.875,14256.00302,22.05869729,21.14608493,21.60239111,0,178.0104572,21.14608493,0.006991444,44.81465117,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  05:00:00,9.05,14256.00302,21.84765815,21.00497532,21.42631673,0,165.5264298,21.00497532,0.006815405,44.07946945,0,0,0,0,0,0,0,28255.01264,7.848614621,116126.0175
e-clear,east,clear, 05/10  06:00:00,9.45,28512.00604,22.93276715,21.8619784,22.39737278,0,190.5695402,21.8619784,0.00666874,40.99328644,0,0,0,3.794208664,13659.15119,3.014612294,10852.60426,0,0,116126.0175
e-clear,east,clear, 05/10  07:00:00,10.4125,57024.01208,25.33063762,23.86995524,24.60029643,0,319.3088965,23.86995524,0.006452878,35.13989357,0,0,0,135.9935591,489576.8126,115.4903704,415765.3334,3172.223371,0.881173159,116126.0175
e-clear,east,clear, 05/10  08:00:00,11.5875,72576.01538,26.31581123,24.64161102,25.47871112,0,417.5494892,24.64161102,0.00590376,30.70676353,0,0,0,247.4924778,890972.9199,222.5897689,801323.1679,0,0,116126.0175
e-clear,east,clear, 05/10  09:00:00,12.625,57024.01208,25.8147572,24.11135448,24.96305584,0,362.6168318,24.11135448,0.005736127,30.80460397,0,0,0,216.961234,781060.4424,199.5933108,718535.9189,0,0,116126.0175
e-clear,east,clear, 05/10  10:00:00,13,57024.01208,25.27485839,23.99989528,24.63737684,0,240.1981471,23.99989528,0.005854828,31.64591645,0,0,0,92.05022203,331380.7993,83.02716924,298897.8093,0,0,116126.0175
e-clear,east,clear, 05/10  11:00:00,12.375,36288.00769,25.1354753,24.00268588,24.56908059,0,188.4040088,24.00268588,0.00610493,32.97900529,0,0,0,23.08575649,83108.72337,20.28771779,73035.78405,0,0,116126.0175
e-clear,east,clear, 05/10  12:00:00,12.625,36288.00769,25.0551536,24.00043943,24.52779652,0,171.3355469,24.00043943,0.006356489,34.32887133,0,0,0,8.891628875,32009.86395,7.581703233,27294.13164,0,0,116126.0175
e-clear,east,clear, 05/10  13:00:00,13.625,36288.00769,25.02818617,24.00009584,24.51414101,0,166.5544957,24.00009584,0.006713568,36.23743081,0,0,0,23.80397372,85694.30538,19.84907816,71456.68138,0,0,116126.0175
e-clear,east,clear, 05/10  14:00:00,14,36288.00769,25.03545578,23.99997351,24.51771464,0,168.1568741,23.99997351,0.007012429,37.83294047,0,0,0,34.00358645,122412.9112,27.84671733,100248.1824,0,0,116126.0175
e-clear,east,clear, 05/10  15:00:00,14,36288.00769,25.00272395,23.9999499,24.50133693,0,161.9331977,23.9999499,0.007063083,38.07976694,0,0,0,26.29250433,94653.01559,21.66349289,77988.57442,0,0,116126.0175
e-clear,east,clear, 05/10  16:00:00,14,36288.00769,24.95565048,23.99997241,24.47781145,0,158.036817,23.99997241,0.007045951,37.97425333,0,0,0,21.54586988,77565.13156,17.75097204,63903.49935,0,0,116126.0175
e-clear,east,clear, 05/10  17:00:00,14,36288.00769,24.88597385,23.99992868,24.44295127,0,155.9549845,23.99992868,0.007245591,39.01379717,0,0,0,19.1676468,69003.52848,15.67109483,56415.94139,0,0,116126.0175
e-clear,east,clear, 05/10  18:00:00,13.375,36288.00769,24.77175432,23.99022794,24.38099113,0,161.4870478,23.99022794,0.007233033,38.95531783,0,0,0,13.31091548,47919.29573,10.87398459,39146.34451,0,0,116126.0175
e-clear,east,clear, 05/10  19:00:00,12.375,86832.0184,24.48387445,23.70180322,24.09283883,0,160.9569268,23.70180322,0.007246419,39.71027711,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  20:00:00,12,115344.0244,24.25547519,23.49280182,23.8741385,0,165.4344259,23.49280182,0.007399394,41.07830536,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  21:00:00,11.375,129600.0275,24.11605526,23.39577235,23.75591381,0,174.5768222,23.39577235,0.007699815,42.992229,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  22:00:00,11,115344.0244,23.97296512,23.27629253,23.62462883,0,179.223137,23.27629253,0.007784848,43.77450374,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  23:00:00,11,86832.0184,23.7564976,22.94995017,23.35322388,0,171.8993186,22.94995017,0.007720067,44.28044634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/10  24:00:00,10.375,42768.00906,23.46199538,22.55455578,23.00827558,0,175.3832004,22.55455578,0.007676469,45.07455092,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  01:00:00,10,28512.00604,23.16628332,22.24017339,22.70322836,0,177.5601401,22.24017339,0.007619262,45.58888303,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  02:00:00,9.375,22032.00467,22.89726882,21.94632935,22.42179908,0,182.7882844,21.94632935,0.007578901,46.17036669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  03:00:00,9.625,14256.00302,22.65258311,21.73858335,22.19558323,0,176.2009461,21.73858335,0.007547588,46.53961901,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  04:00:00,10,14256.00302,22.47032662,21.61913913,22.04473288,0,167.341772,21.61913913,0.007529775,46.75426228,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  05:00:00,9.375,14256.00302,22.24863191,21.36843341,21.80853266,0,172.9487399,21.36843341,0.007514425,47.3824689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  06:00:00,9,28512.00604,22.67319504,21.66985287,22.17152396,0,191.188343,21.66985287,0.007494713,46.39849402,0,0,0,1.990207815,7164.748135,1.401408996,5045.072385,0,0,116126.0175
e-clear,east,clear, 05/11  07:00:00,10.25,57024.01208,23.16752749,22.36900754,22.76826751,0,182.3485475,22.36900754,0.007513481,44.59966672,0,0,0,1.428138793,5141.299654,1.022672117,3681.619623,0,0,116126.0175
e-clear,east,clear, 05/11  08:00:00,11,72576.01538,24.31398119,23.57778181,23.9458815,0,194.7517341,23.57778181,0.007556699,41.70939679,0,0,0,6.93376893,24961.56815,5.143634662,18517.08478,0,0,116126.0175
e-clear,east,clear, 05/11  09:00:00,11.625,57024.01208,24.76784345,23.93342315,24.3506333,0,180.7915569,23.93342315,0.007549334,40.77772518,0,0,0,1.600146133,5760.526079,1.20295086,4330.623096,0,0,116126.0175
e-clear,east,clear, 05/11  10:00:00,12.625,57024.01208,24.569158,23.71017162,24.13966481,0,158.4654675,23.71017162,0.007421619,40.63792185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  11:00:00,13.625,36288.00769,24.5494419,23.68531343,24.11737767,0,141.0446677,23.68531343,0.007058358,38.72894477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  12:00:00,13.375,36288.00769,24.52316771,23.63415544,24.07866157,0,144.0091288,23.63415544,0.006894977,37.95982219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  13:00:00,14.25,36288.00769,24.52064046,23.68704519,24.10384282,0,131.8784911,23.68704519,0.007243846,39.70345814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  14:00:00,15,36288.00769,24.60580387,23.84683806,24.22632097,0,120.9608993,23.84683806,0.007600876,41.22544725,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  15:00:00,15,36288.00769,24.65362354,23.88955448,24.27158901,0,121.4709125,23.88955448,0.007664933,41.46246028,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  16:00:00,14.375,36288.00769,24.64205813,23.85335407,24.2477061,0,130.7687142,23.85335407,0.007539212,40.8792625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  17:00:00,14,36288.00769,24.56966733,23.79981846,24.18474289,0,136.7558253,23.79981846,0.007512416,40.86699738,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  18:00:00,13.375,36288.00769,24.46279726,23.77347936,24.11813831,0,146.5885279,23.77347936,0.007381501,40.20198404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  19:00:00,12.375,86832.0184,24.16335795,23.41650138,23.78992966,0,156.0252508,23.41650138,0.007309314,40.66438055,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  20:00:00,12,115344.0244,23.93249845,23.20573887,23.56911866,0,160.4771289,23.20573887,0.007422685,41.81739879,0,0,0,0,0,0,0,0,0,116126.0175
