Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 05/11  21:00:00,11.375,129600.0275,23.79524415,23.1100422,23.45264318,0,169.6745183,23.1100422,0.007709042,43.66269192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  22:00:00,11,115344.0244,23.66551298,23.0043958,23.33495439,0,174.6465397,23.0043958,0.007787442,44.38281291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  23:00:00,11,86832.0184,23.46104523,22.68897876,23.075012,0,167.4140623,22.68897876,0.007719761,44.82354678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/11  24:00:00,9.75,42768.00906,23.14814655,22.22284792,22.68549723,0,179.7006527,22.22284792,0.007594997,45.35663398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  01:00:00,9,28512.00604,22.81736384,21.83802133,22.32769259,0,187.6159354,21.83802133,0.007332448,44.84785193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  02:00:00,9,22032.00467,22.55752214,21.6050287,22.08127542,0,183.8297409,21.6050287,0.007191425,44.62702431,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  03:00:00,9,14256.00302,22.32013781,21.39142171,21.85577976,0,180.3194041,21.39142171,0.007201724,45.27998742,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  04:00:00,9,14256.00302,22.09406826,21.18907617,21.64157221,0,176.9025859,21.18907617,0.00735954,46.83815185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  05:00:00,9,14256.00302,21.88371352,21.02195726,21.45283539,0,169.3982299,21.02195726,0.007429303,47.76376722,0,0,0,0,0,0,0,18483.09234,5.134192318,116126.0175
e-clear,east,clear, 05/12  06:00:00,9,28512.00604,23.19363534,22.02725094,22.61044314,0,202.1716127,22.02725094,0.00745552,45.1015971,0,0,0,4.464511315,16072.24073,3.188729013,11479.42445,0,0,116126.0175
e-clear,east,clear, 05/12  07:00:00,10.875,57024.01208,25.63574633,24.1094988,24.87262257,0,354.1231019,24.1094988,0.007269284,38.77347574,0,0,0,200.4457616,721604.7419,153.3515004,552065.4014,1606.3501,0.446208361,116126.0175
e-clear,east,clear, 05/12  08:00:00,13.25,72576.01538,26.51160338,24.80766147,25.65963243,0,424.7534939,24.80766147,0.006854395,35.06992299,0,0,0,316.0024573,1137608.846,255.4746679,919708.8043,0,0,116126.0175
e-clear,east,clear, 05/12  09:00:00,14.625,57024.01208,26.03990614,24.2184204,25.12916327,0,387.7775347,24.2184204,0.006848257,36.29955453,0,0,0,314.9320871,1133755.513,258.8276174,931779.4228,0,0,116126.0175
e-clear,east,clear, 05/12  10:00:00,14.375,57024.01208,25.43401725,24.00003869,24.71702797,0,274.5092402,24.00003869,0.006903957,37.07014655,0,0,0,171.5589089,617612.0722,140.6595412,506374.3484,0,0,116126.0175
e-clear,east,clear, 05/12  11:00:00,14,36288.00769,25.26449844,23.99985246,24.63217545,0,216.4560891,23.99985246,0.006935843,37.23987679,0,0,0,92.87064631,334334.3267,76.14177545,274110.3916,0,0,116126.0175
e-clear,east,clear, 05/12  12:00:00,14.625,36288.00769,25.19422557,23.99987483,24.5970502,0,200.7118934,23.99987483,0.007007166,37.61851305,0,0,0,86.05711978,309805.6312,71.17654352,256235.5567,0,0,116126.0175
e-clear,east,clear, 05/12  13:00:00,15.625,36288.00769,25.17876841,23.99993471,24.58935156,0,197.7378627,23.99993471,0.007176609,38.51756237,0,0,0,104.7957956,377264.8641,85.37196568,307339.0764,0,0,116126.0175
e-clear,east,clear, 05/12  14:00:00,16,36288.00769,25.18233108,23.99996531,24.59114819,0,198.3903416,23.99996531,0.007489959,40.17935556,0,0,0,115.3663195,415318.7503,92.43022217,332748.7998,0,0,116126.0175
e-clear,east,clear, 05/12  15:00:00,16,36288.00769,25.17135249,23.99986798,24.58561024,0,196.3406891,23.99986798,0.007557007,40.50974416,0,0,0,113.8756705,409952.4137,90.35636552,325282.9159,0,0,116126.0175
e-clear,east,clear, 05/12  16:00:00,16,36288.00769,25.10907194,23.99989565,24.5544838,0,189.6262302,23.99989565,0.007775256,41.64970973,0,0,0,107.3185519,386346.7869,83.59589387,300945.2179,0,0,116126.0175
e-clear,east,clear, 05/12  17:00:00,16,36288.00769,25.03262956,23.99972856,24.51617906,0,186.0039812,23.99972856,0.00792673,42.45135138,0,0,0,102.493184,368975.4623,79.98082978,287930.9872,0,0,116126.0175
e-clear,east,clear, 05/12  18:00:00,14.75,36288.00769,24.90528132,23.99955842,24.45241987,0,185.3325822,23.99955842,0.007819188,41.85705428,0,0,0,74.00852346,266430.6845,57.7987642,208075.5511,0,0,116126.0175
e-clear,east,clear, 05/12  19:00:00,14,86832.0184,24.65903258,23.98522324,24.32212791,0,143.6669558,23.98522324,0.007651579,40.9903403,0,0,0,4.919641028,17710.7077,3.864892934,13913.61456,0,0,116126.0175
e-clear,east,clear, 05/12  20:00:00,13.375,115344.0244,24.50037885,23.85294084,24.17665985,0,147.5895967,23.85294084,0.007634821,41.23012693,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  21:00:00,12.375,129600.0275,24.36530879,23.7164317,24.04087024,0,162.9123634,23.7164317,0.007853643,42.77261067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  22:00:00,12,115344.0244,24.24212593,23.6154012,23.92876356,0,168.1190826,23.6154012,0.008085793,44.30547606,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  23:00:00,12,86832.0184,24.04964361,23.3085922,23.67911791,0,161.1717597,23.3085922,0.008347878,46.54790019,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/12  24:00:00,11.375,42768.00906,23.78051657,22.93535332,23.35793495,0,164.9456528,22.93535332,0.00819466,46.72771471,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  01:00:00,10.375,33696.00714,23.48655035,22.57112753,23.02883894,0,176.2768433,22.57112753,0.007904748,46.10312969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  02:00:00,10,33696.00714,23.21460689,22.28539025,22.74999857,0,178.5419939,22.28539025,0.007816684,46.39716661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  03:00:00,10.625,14256.00302,23.00018331,22.14295025,22.57156678,0,166.3565066,22.14295025,0.008136101,48.68893464,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  04:00:00,11.625,14256.00302,22.85788445,22.11228009,22.48508227,0,149.086541,22.11228009,0.008698692,52.10567444,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  05:00:00,12,14256.00302,22.73500075,22.04885633,22.39192854,0,141.0068863,22.04885633,0.008976765,53.99021214,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  06:00:00,12,14256.00302,22.62111978,21.94536281,22.2832413,0,139.3045498,21.94536281,0.008982995,54.38844147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  07:00:00,12,53136.01126,22.62134007,21.93446359,22.27790183,0,139.7271488,21.93446359,0.008798837,53.35789832,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  08:00:00,12,53136.01126,22.7457833,22.13573395,22.44075862,0,144.4751271,22.13573395,0.00867987,52.02564734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  09:00:00,12.625,72576.01538,23.07274587,22.63179604,22.85227095,0,145.2779584,22.63179604,0.00839698,48.86019311,0,0,0,1.566014268,5637.651364,1.071410505,3857.077818,0,0,116126.0175
e-clear,east,clear, 05/13  10:00:00,13.625,72576.01538,23.47598633,22.92123935,23.19861284,0,129.7319383,22.92123935,0.008193075,46.85662585,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  11:00:00,15.25,53136.01126,23.7979824,23.19437442,23.49617841,0,106.6343554,23.19437442,0.008163456,45.92085822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  12:00:00,16,42768.00906,24.11651429,23.5598297,23.83817199,0,100.0513979,23.5598297,0.008346873,45.91489445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  13:00:00,16.625,42768.00906,24.3606361,23.83853602,24.09958606,0,94.24586028,23.83853602,0.008455835,45.73290668,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  14:00:00,17,42768.00906,24.58724555,23.99828042,24.29276299,0,106.7602213,23.99828042,0.008484886,45.44935445,0,0,0,23.40585853,84261.0907,17.77436198,63987.70313,0,0,116126.0175
e-clear,east,clear, 05/13  15:00:00,16.375,42768.00906,24.6473831,23.99990047,24.32364179,0,114.8294375,23.99990047,0.008447142,45.21743172,0,0,0,20.18227514,72656.19052,15.20796463,54748.67265,0,0,116126.0175
e-clear,east,clear, 05/13  16:00:00,16,42768.00906,24.61657867,24.0051821,24.31088038,0,107.431532,24.0051821,0.00847412,45.32862281,0,0,0,1.618965561,5828.276019,1.209589243,4354.521276,0,0,116126.0175
e-clear,east,clear, 05/13  17:00:00,14.75,42768.00906,24.53259176,23.82419564,24.1783937,0,122.892599,23.82419564,0.00851355,46.03606432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  18:00:00,13.375,42768.00906,24.31813338,23.60541349,23.96177343,0,143.533866,23.60541349,0.008511829,46.63566147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  19:00:00,12.375,110160.0233,24.02770205,23.29458046,23.66114125,0,154.7179885,23.29458046,0.00837312,46.75439888,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  20:00:00,12,129600.0275,23.8318957,23.17431089,23.50310329,0,160.7580345,23.17431089,0.00847508,47.66166039,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  21:00:00,12,129600.0275,23.74870478,23.18879444,23.46874961,0,161.3072906,23.18879444,0.008529249,47.94937404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  22:00:00,12,129600.0275,23.67167873,23.09167404,23.38167638,0,158.7758711,23.09167404,0.008354316,47.2733014,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  23:00:00,12,110160.0233,23.48586558,22.75801554,23.12194056,0,151.4790843,22.75801554,0.008305535,47.95985807,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/13  24:00:00,12,53136.01126,23.23839676,22.45018071,22.84428873,0,146.5204887,22.45018071,0.008092631,47.59854085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  01:00:00,12,33696.00714,23.03888168,22.3199069,22.67939429,0,145.428914,22.3199069,0.008056092,47.7465661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  02:00:00,12,33696.00714,22.87550112,22.17710273,22.52630193,0,142.7257139,22.17710273,0.008088765,48.32613978,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  03:00:00,11.375,14256.00302,22.6859131,21.95221448,22.31906379,0,148.843073,21.95221448,0.008086234,48.96023549,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  04:00:00,11,14256.00302,22.47989664,21.72472855,22.10231259,0,151.9851303,21.72472855,0.008051908,49.43670043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  05:00:00,11,14256.00302,22.29727898,21.56212815,21.92970356,0,149.2422981,21.56212815,0.008025283,49.76787856,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  06:00:00,11,14256.00302,22.15156699,21.42776676,21.78966688,0,147.3499163,21.42776676,0.008110203,50.73530403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  07:00:00,11.625,53136.01126,22.17795228,21.49681338,21.83738283,0,139.255669,21.49681338,0.008289096,51.63925798,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  08:00:00,12,53136.01126,22.27703073,21.72828457,22.00265765,0,137.0435703,21.72828457,0.008360295,51.37638159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  09:00:00,12,72576.01538,22.4000073,21.99062969,22.19531849,0,142.197125,21.99062969,0.008544607,51.67839541,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  10:00:00,12,72576.01538,22.49914272,21.88389062,22.19151667,0,137.9568809,21.88389062,0.008574502,52.19635182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  11:00:00,12.625,53136.01126,22.656923,21.90926034,22.28309167,0,128.6883551,21.90926034,0.008540558,51.88010822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  12:00:00,13.625,42768.00906,22.76305059,22.10004791,22.43154925,0,115.2635728,22.10004791,0.008434789,50.63546106,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  13:00:00,13.375,42768.00906,22.78402148,22.10762741,22.44582445,0,118.1597196,22.10762741,0.008284804,49.75382597,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  14:00:00,13,42768.00906,22.77642008,22.05192388,22.41417198,0,124.3275108,22.05192388,0.008510071,51.24876248,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  15:00:00,13,42768.00906,22.77895708,22.05165088,22.41530398,0,124.403749,22.05165088,0.008735177,52.59982346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  16:00:00,13.0625,42768.00906,22.80715814,22.08358538,22.44537176,0,123.8980588,22.08358538,0.008516682,51.22136569,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  17:00:00,13.0375,42768.00906,22.76733059,22.05194877,22.40963968,0,123.0644531,22.05194877,0.008095387,48.81288346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  18:00:00,13,42768.00906,22.68807194,22.10415025,22.39611109,0,125.2993892,22.10415025,0.00789662,47.47943963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  19:00:00,12.375,110160.0233,22.51173468,21.94564587,22.22869028,0,131.7890403,21.94564587,0.007940702,48.23422696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  20:00:00,12,129600.0275,22.3911279,21.90710264,22.14911527,0,139.2041856,21.90710264,0.008029898,48.90237836,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  21:00:00,12,129600.0275,22.36440578,21.98020266,22.17230422,0,140.7292089,21.98020266,0.008346731,50.61139791,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  22:00:00,12,129600.0275,22.32994531,21.91397599,22.12196065,0,138.6072045,21.91397599,0.008416835,51.25666859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  23:00:00,12,110160.0233,22.18459023,21.60609643,21.89534333,0,131.722258,21.60609643,0.008292313,51.46639689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/14  24:00:00,12,53136.01126,21.9777333,21.33067399,21.65420364,0,127.3429673,21.33067399,0.008027959,50.72613428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  01:00:00,12,28512.00604,21.81309595,21.2367566,21.52492628,0,126.9066138,21.2367566,0.007958904,50.60583175,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  02:00:00,12,22032.00467,21.68060582,21.12157199,21.40108891,0,124.6241462,21.12157199,0.00797297,51.05379035,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  03:00:00,12.0625,14256.00302,21.55444853,21.02094186,21.2876952,0,120.6784264,21.02094186,0.007964224,51.31463794,0,0,0,0,0,0,0,4743.705567,1.317695991,116126.0175
e-clear,east,clear, 05/15  04:00:00,12.0375,14256.00302,21.44645381,20.99969727,21.22307554,0,107.3303764,20.99969727,0.007948723,51.28294443,0,0,0,0,0,0,0,54576.39836,15.16011066,116126.0175
e-clear,east,clear, 05/15  05:00:00,12,14256.00302,21.36159295,20.99972787,21.18066041,0,94.81196815,20.99972787,0.008050305,51.96202253,0,0,0,0,0,0,0,102227.0649,28.39640692,116126.0175
e-clear,east,clear, 05/15  06:00:00,12,28512.00604,21.57468054,21.07789736,21.32628895,0,109.7325733,21.07789736,0.008195265,52.65415656,0,0,0,0,0,0,0,59130.60487,16.42516802,116126.0175
e-clear,east,clear, 05/15  07:00:00,12,57024.01208,23.13284304,22.49642956,22.8146363,0,158.9476335,22.49642956,0.008022333,47.31066223,0,0,0,5.378132933,19361.27856,3.840623043,13826.24296,0,0,116126.0175
e-clear,east,clear, 05/15  08:00:00,12,72576.01538,24.23016284,23.69599178,23.96307731,0,175.2350049,23.69599178,0.00771248,42.32745157,0,0,0,2.320231913,8352.834886,1.764141642,6350.909911,0,0,116126.0175
e-clear,east,clear, 05/15  09:00:00,12.625,57024.01208,24.453017,23.78495988,24.11898844,0,158.7647737,23.78495988,0.007525479,41.09770844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  10:00:00,13.625,57024.01208,24.26057915,23.54077049,23.90067482,0,138.4500233,23.54077049,0.007650063,42.38673577,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  11:00:00,14,36288.00769,24.25471674,23.46853325,23.861625,0,130.5288804,23.46853325,0.007493585,41.71089517,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  12:00:00,14.625,36288.00769,24.25884112,23.50699387,23.8829175,0,121.6656731,23.50699387,0.007402345,41.11410983,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  13:00:00,15,36288.00769,24.29988002,23.58179769,23.94083885,0,115.974068,23.58179769,0.007268631,40.19805262,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  14:00:00,15,36288.00769,24.32833107,23.60178274,23.96505691,0,116.2713359,23.60178274,0.007050335,38.95747019,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  15:00:00,15.625,36288.00769,24.38747194,23.70815889,24.04781542,0,107.9923411,23.70815889,0.006865466,37.70597686,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  16:00:00,14.75,36288.00769,24.41061684,23.69094817,24.0507825,0,120.8775042,23.69094817,0.006744446,37.08654406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  17:00:00,13.375,36288.00769,24.30225427,23.50927077,23.90576252,0,141.5550391,23.50927077,0.006876885,38.19877256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  18:00:00,13,36288.00769,24.16931784,23.46849781,23.81890783,0,148.1283949,23.46849781,0.0068406,38.07844768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  19:00:00,12.375,86832.0184,23.88701951,23.17073558,23.52887755,0,151.7089147,23.17073558,0.006797338,38.52723128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  20:00:00,11.375,115344.0244,23.64060234,22.89204091,23.26632163,0,164.8936471,22.89204091,0.006836278,39.42974678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  21:00:00,11,129600.0275,23.48410283,22.78930936,23.1367061,0,170.8333169,22.78930936,0.006897039,40.03831914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  22:00:00,11,115344.0244,23.38045444,22.75272071,23.06658758,0,170.1441206,22.75272071,0.006960465,40.4922581,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  23:00:00,10.375,86832.0184,23.16674607,22.37406009,22.77040308,0,171.9238171,22.37406009,0.007056816,42.00355178,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/15  24:00:00,9.375,42768.00906,22.8466666,21.91407904,22.38037282,0,181.2980795,21.91407904,0.007109722,43.48965083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  01:00:00,9,28512.00604,22.5370691,21.58727143,22.06217026,0,183.2651112,21.58727143,0.007091299,44.23589969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  02:00:00,9,22032.00467,22.27907982,21.35337363,21.81622672,0,179.5059296,21.35337363,0.007067723,44.69890723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  03:00:00,9,14256.00302,22.04507937,21.14381225,21.59444581,0,175.9567608,21.14381225,0.007050013,45.12047345,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  04:00:00,8.375,14256.00302,21.81741647,20.99924429,21.40833038,0,159.8325343,20.99924429,0.006959802,44.93004446,0,0,0,0,0,0,0,90292.61728,25.08128258,116126.0175
e-clear,east,clear, 05/16  05:00:00,7.375,14256.00302,21.62687956,20.99957408,21.31322682,0,124.3304596,20.99957408,0.006693736,43.2297741,0,0,0,0,0,0,0,280809.7595,78.00271096,116126.0175
e-clear,east,clear, 05/16  06:00:00,7.625,28512.00604,21.54468381,20.99963181,21.27215781,0,112.5551125,20.99963181,0.006493974,41.95291702,0,0,0,0,0,0,0,307705.6548,85.473793,116126.0175
e-clear,east,clear, 05/16  07:00:00,9.875,57024.01208,21.77335395,21.13848633,21.45592014,0,159.8619372,21.13848633,0.006707041,42.96727778,0,0,0,0,0,0,0,14435.80063,4.00994462,116126.0175
e-clear,east,clear, 05/16  08:00:00,11.625,72576.01538,22.24247115,21.7699231,22.00619713,0,148.3648582,21.7699231,0.007082115,43.64649807,0,0,0,2.749840369,9899.425328,2.055667701,7400.403724,0,0,116126.0175
e-clear,east,clear, 05/16  09:00:00,12.625,57024.01208,22.56275223,21.95075243,22.25675233,0,129.1068913,21.95075243,0.007070688,43.09764402,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  10:00:00,12.375,57024.01208,22.88410353,22.1485722,22.51633786,0,136.8519048,22.1485722,0.006991927,42.11165795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  11:00:00,13.25,36288.00769,23.05095948,22.27691097,22.66393522,0,124.7096831,22.27691097,0.00689546,41.21441315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  12:00:00,14,36288.00769,23.26928708,22.5512547,22.91027089,0,116.3459613,22.5512547,0.006867627,40.34500739,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  13:00:00,14,36288.00769,23.45120954,22.7153164,23.08326297,0,118.8814607,22.7153164,0.00686125,39.89354929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  14:00:00,14,36288.00769,23.5996485,22.84989476,23.22477163,0,121.0498506,22.84989476,0.006860684,39.56606275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  15:00:00,14,36288.00769,23.69342121,22.93685635,23.31513878,0,122.1739005,22.93685635,0.006790132,38.93394107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  16:00:00,14.625,36288.00769,23.7527901,23.07347793,23.41313401,0,114.3120456,23.07347793,0.006651267,37.81804652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  17:00:00,14.375,36288.00769,23.72475617,23.10340143,23.4140788,0,117.5055397,23.10340143,0.006615716,37.57265028,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  18:00:00,13.375,36288.00769,23.53528092,22.95605649,23.24566871,0,131.8269225,22.95605649,0.006487138,37.17046917,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  19:00:00,12.375,86832.0184,23.26752929,22.61949806,22.94351368,0,142.2647055,22.61949806,0.006392303,37.39788674,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  20:00:00,11.375,115344.0244,23.04998915,22.36983093,22.70991004,0,155.8963814,22.36983093,0.006435336,38.23746275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  21:00:00,11,129600.0275,22.90940717,22.28202144,22.59571431,0,161.9874817,22.28202144,0.006480262,38.70692773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  22:00:00,11,115344.0244,22.82044922,22.2592672,22.53985821,0,161.6756454,22.2592672,0.00660833,39.51873223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  23:00:00,10.375,86832.0184,22.624155,21.8941734,22.2591642,0,163.6621639,21.8941734,0.00688497,42.08482042,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/16  24:00:00,10,42768.00906,22.3369347,21.51153097,21.92423284,0,164.3059048,21.51153097,0.007035371,43.98139461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  01:00:00,10,28512.00604,22.0957923,21.28716445,21.69147837,0,161.2471662,21.28716445,0.007081653,44.86283052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  02:00:00,10,22032.00467,21.89164116,21.10477407,21.49820761,0,158.2278999,21.10477407,0.007090873,45.39792255,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  03:00:00,9.375,14256.00302,21.69352513,21.00129934,21.34741223,0,140.1562133,21.00129934,0.007079938,45.6006462,0,0,0,0,0,0,0,100049.9491,27.79165253,116126.0175
e-clear,east,clear, 05/17  04:00:00,8.8125,14256.00302,21.53718164,20.99966153,21.26842159,0,113.365802,20.99966153,0.007042993,45.3699257,0,0,0,0,0,0,0,231954.2658,64.43174049,116126.0175
e-clear,east,clear, 05/17  05:00:00,8.8875,14256.00302,21.41716966,20.99971159,21.20844062,0,94.81297918,20.99971159,0.007014825,45.19035329,0,0,0,0,0,0,0,294055.2903,81.68202509,116126.0175
e-clear,east,clear, 05/17  06:00:00,9,28512.00604,21.48487464,20.99969212,21.24228338,0,105.66434,20.99969212,0.007022435,45.23888297,0,0,0,0,0,0,0,248055.6804,68.90435567,116126.0175
e-clear,east,clear, 05/17  07:00:00,9.625,57024.01208,22.31816249,21.56650448,21.94233349,0,182.3410216,21.56650448,0.006967304,43.36218403,0,0,0,5.27878053,19003.60991,3.96371345,14269.36842,0,0,116126.0175
e-clear,east,clear, 05/17  08:00:00,11.25,72576.01538,22.85470264,22.30647099,22.58058682,0,163.3716603,22.30647099,0.00682651,40.61859297,0,0,0,1.296330675,4666.790429,1.012047679,3643.371643,0,0,116126.0175
e-clear,east,clear, 05/17  09:00:00,12.125,57024.01208,23.19518578,22.5038401,22.84951294,0,147.4763442,22.5038401,0.006709052,39.46835259,0,0,0,1.420413494,5113.488577,1.153563408,4152.828269,0,0,116126.0175
e-clear,east,clear, 05/17  10:00:00,12.075,57024.01208,23.27332432,22.48404984,22.87868708,0,146.8978189,22.48404984,0.006599687,38.89285561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  11:00:00,12.625,36288.00769,23.268991,22.43167638,22.85033369,0,136.5540617,22.43167638,0.006484317,38.34190432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  12:00:00,13.625,36288.00769,23.31116208,22.54947486,22.93031847,0,122.407259,22.54947486,0.006458889,37.92079825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  13:00:00,14,36288.00769,23.36771508,22.64254474,23.00512991,0,116.9015611,22.64254474,0.006459832,37.71237912,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  14:00:00,14,36288.00769,23.42472866,22.68867027,23.05669947,0,117.7870703,22.68867027,0.006461425,37.6161545,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  15:00:00,14.625,36288.00769,23.48288445,22.79643814,23.1396613,0,109.3934908,22.79643814,0.00638694,36.94570858,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  16:00:00,14.375,36288.00769,23.53184362,22.85998338,23.1959135,0,113.5992104,22.85998338,0.006236816,35.94605765,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  17:00:00,13.375,36288.00769,23.48024418,22.77436104,23.12730261,0,129.0166104,22.77436104,0.006260795,36.27118959,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  18:00:00,12.375,36288.00769,23.35859535,22.69110785,23.0248516,0,144.7747378,22.69110785,0.006301582,36.69005277,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  19:00:00,11.375,86832.0184,23.05491369,22.3292514,22.69208255,0,154.1832002,22.3292514,0.006325249,37.64549112,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  20:00:00,11,115344.0244,22.82499473,22.12246483,22.47372978,0,158.6928225,22.12246483,0.006384216,38.47377726,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  21:00:00,10.375,129600.0275,22.69180254,22.03127528,22.36153891,0,167.8631737,22.03127528,0.006453667,39.10476387,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  22:00:00,10,115344.0244,22.56679968,21.93107355,22.24893661,0,173.0568427,21.93107355,0.006601655,40.23732622,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  23:00:00,9.375,86832.0184,22.35254335,21.55457386,21.95355861,0,175.0418693,21.55457386,0.006881106,42.90083749,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/17  24:00:00,9,42768.00906,22.05061882,21.1622796,21.60644921,0,175.4114865,21.1622796,0.0069916,44.64018907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/18  01:00:00,9,28512.00604,21.80087684,20.99975333,21.40031508,0,158.4639168,20.99975333,0.007016695,45.21896391,0,0,0,0,0,0,0,56921.58602,15.81155167,116126.0175
e-clear,east,clear, 05/18  02:00:00,8.375,22032.00467,21.61740346,20.99960292,21.30850319,0,125.3937308,20.99960292,0.006874593,44.2970326,0,0,0,0,0,0,0,215250.0289,59.79167469,116126.0175
e-clear,east,clear, 05/18  03:00:00,7.375,14256.00302,21.4508271,20.99962885,21.22522797,0,95.64239972,20.99962885,0.006443026,41.57013194,0,0,0,0,0,0,0,383450.291,106.5139697,116126.0175
e-clear,east,clear, 05/18  04:00:00,7,14256.00302,21.31633028,20.99973155,21.15803092,0,74.10710846,20.99973155,0.006168925,39.83390409,0,0,0,0,0,0,0,484181.9496,134.494986,116126.0175
e-clear,east,clear, 05/18  05:00:00,6.375,14256.00302,21.19127848,20.99983251,21.09555549,0,54.51812243,20.99983251,0.006121934,39.53318138,0,0,0,0,0,0,0,593209.5085,164.780419,116126.0175
e-clear,east,clear, 05/18  06:00:00,7.25,28512.00604,22.19031365,21.22030394,21.7053088,0,178.1966234,21.22030394,0.006104824,38.91839484,0,0,0,1.032044862,3715.361503,0.810304318,2917.095543,121222.4896,33.67291378,116126.0175
e-clear,east,clear, 05/18  07:00:00,10.5,57024.01208,24.44563761,23.39983707,23.92273734,0,242.7003259,23.39983707,0.006448396,35.994743,0,0,0,58.73921643,211461.1791,48.32493886,173969.7799,3374.623879,0.937395522,116126.0175
e-clear,east,clear, 05/18  08:00:00,13.25,72576.01538,25.63560934,24.08464593,24.86012764,0,391.9338803,24.08464593,0.006475775,34.71003038,0,0,0,279.2367644,1005252.352,236.4876733,851355.6237,0,0,116126.0175
e-clear,east,clear, 05/18  09:00:00,14,57024.01208,25.28903031,24.00489942,24.64696487,0,276.5416713,24.00489942,0.006523602,35.14320611,0,0,0,160.5241214,577886.8372,136.979242,493125.2713,0,0,116126.0175
e-clear,east,clear, 05/18  10:00:00,14.625,57024.01208,24.91761988,23.99992383,24.45877186,0,175.4534361,23.99992383,0.006829373,36.78341804,0,0,0,54.30753615,195507.1301,45.99464338,165580.7162,0,0,116126.0175
e-clear,east,clear, 05/18  11:00:00,15,36288.00769,24.85501554,23.9999922,24.42750387,0,142.4544178,23.9999922,0.006820154,36.73415758,0,0,0,22.70923326,81753.23974,19.49292431,70174.52753,0,0,116126.0175
e-clear,east,clear, 05/18  12:00:00,15.375,36288.00769,24.84416743,23.99999459,24.42208101,0,138.249338,23.99999459,0.006776108,36.49945907,0,0,0,24.95247967,89828.92681,21.7864495,78431.21819,0,0,116126.0175
e-clear,east,clear, 05/18  13:00:00,15.7875,36288.00769,24.84307449,23.99996332,24.4215189,0,137.4586997,23.99996332,0.006603399,35.57899096,0,0,0,31.43761741,113175.4227,28.16065177,101378.3464,0,0,116126.0175
e-clear,east,clear, 05/18  14:00:00,15.9625,36288.00769,24.85804217,23.99992838,24.42898527,0,139.3511774,23.99992838,0.006369951,34.33396959,0,0,0,35.90990683,129275.6646,33.1406116,119306.2018,0,0,116126.0175
e-clear,east,clear, 05/18  15:00:00,16,36288.00769,24.88464333,23.99986853,24.44225593,0,143.9045478,23.99986853,0.006058163,32.64968543,0,0,0,40.3212613,145156.5407,38.42352516,138324.6906,0,0,116126.0175
e-clear,east,clear, 05/18  16:00:00,16,36288.00769,24.87276954,23.99980221,24.43628587,0,146.7665049,23.99980221,0.005784211,31.17530683,0,0,0,42.14534047,151723.2257,41.36546753,148915.6831,0,0,116126.0175
e-clear,east,clear, 05/18  17:00:00,15.375,36288.00769,24.81501795,23.99973436,24.40737615,0,146.2632913,23.99973436,0.005663072,30.52845379,0,0,0,30.54465545,109960.7596,30.15463222,108556.676,0,0,116126.0175
e-clear,east,clear, 05/18  18:00:00,15,36288.00769,24.7259684,23.99970652,24.36283746,0,154.5707013,23.99970652,0.005660499,30.4958805,0,0,0,32.66010319,117576.3715,32.01117369,115240.2253,0,0,116126.0175
e-clear,east,clear, 05/18  19:00:00,14.375,86832.0184,24.49735452,23.90726474,24.20230963,0,131.9646905,23.90726474,0.005586868,30.25823451,0,0,0,1.44759259,5211.333323,1.419453332,5110.031997,0,0,116126.0175
e-clear,east,clear, 05/18  20:00:00,13.375,115344.0244,24.31059278,23.69007787,24.00033533,0,144.0087846,23.69007787,0.005553203,30.47525548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/18  21:00:00,12.375,129600.0275,24.17681862,23.55488693,23.86585278,0,159.4564602,23.55488693,0.005780843,31.99237084,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/18  22:00:00,10.75,115344.0244,24.0149671,23.30915915,23.66206313,0,182.2497209,23.30915915,0.00614399,34.50578546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/18  23:00:00,10,86832.0184,23.72055702,22.83318602,23.27687152,0,185.2633485,22.83318602,0.006501325,37.55595765,0,0,0,0,0,0,0,3829.71579,1.063809942,116126.0175
e-clear,east,clear, 05/18  24:00:00,9.375,42768.00906,23.38475183,22.39626875,22.89051029,0,189.2913331,22.39626875,0.006520312,38.6719809,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  01:00:00,9,28512.00604,23.06099419,22.05893768,22.55996594,0,190.9046149,22.05893768,0.006224055,37.69914531,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  02:00:00,8.375,22032.00467,22.7654062,21.74055737,22.25298179,0,195.7534495,21.74055737,0.006061401,37.44525593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  03:00:00,8,14256.00302,22.47025928,21.43634073,21.9533,0,197.4827598,21.43634073,0.005978794,37.63413738,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  04:00:00,8,14256.00302,22.20691757,21.19940536,21.70316147,0,193.6192584,21.19940536,0.005991369,38.2655997,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  05:00:00,7.375,14256.00302,21.94028894,21.01038435,21.47533665,0,177.7882537,21.01038435,0.006045924,39.06036883,0,0,0,0,0,0,0,86172.73708,23.93687141,116126.0175
e-clear,east,clear, 05/19  06:00:00,8.875,28512.00604,23.56794406,22.35862366,22.96328386,0,210.0162142,22.35862366,0.00597843,35.62524059,0,0,0,5.621724633,20238.20868,4.787052073,17233.38746,2842.659909,0.789627753,116126.0175
e-clear,east,clear, 05/19  07:00:00,12.5,57024.01208,26.12573275,24.45819805,25.2919654,0,386.0469529,24.45819805,0.005909839,31.01282574,0,0,0,224.1627555,806985.9196,207.6154814,747415.7329,2088.963839,0.580267733,116126.0175
e-clear,east,clear, 05/19  08:00:00,15.875,72576.01538,27.10856194,25.36257517,26.23556856,0,445.787405,25.36257517,0.006021344,29.93294042,0,0,1,327.7727576,1179981.927,312.8760212,1126353.676,0,0,116126.0175
e-clear,east,clear, 05/19  09:00:00,18.25,57024.01208,26.59581701,24.66106675,25.62844188,0,418.4981405,24.66106675,0.006325359,32.78242914,0,0,0.25,358.4062596,1290262.535,344.8528836,1241470.381,0,0,116126.0175
e-clear,east,clear, 05/19  10:00:00,18.375,57024.01208,25.9116269,24.02458791,24.96810741,0,370.8501167,24.02458791,0.006334049,34.09157965,0,0,0,322.1898985,1159883.635,307.3506426,1106462.313,0,0,116126.0175
e-clear,east,clear, 05/19  11:00:00,18,36288.00769,25.65932309,23.99986362,24.82959335,0,298.988443,23.99986362,0.006381036,34.39323947,0,0,0,246.0463576,885766.8873,227.805138,820098.4969,0,0,116126.0175
e-clear,east,clear, 05/19  12:00:00,18.625,36288.00769,25.56629972,23.99991772,24.78310872,0,276.5473354,23.99991772,0.006619056,35.64050861,0,0,0,234.4297502,843947.1009,216.0850775,777906.279,0,0,116126.0175
e-clear,east,clear, 05/19  13:00:00,17.75,36288.00769,25.464656,23.99982646,24.73224123,0,256.0042579,23.99982646,0.00666237,35.858169,0,0,0,200.0478561,720172.2818,180.4384307,649578.3505,0,0,116126.0175
e-clear,east,clear, 05/19  14:00:00,18.25,36288.00769,25.43548192,23.9998362,24.71765906,0,248.7285283,23.9998362,0.006726881,36.20164873,0,0,0,199.7888467,719239.8483,181.7740837,654386.7014,0,0,116126.0175
e-clear,east,clear, 05/19  15:00:00,19.625,36288.00769,25.4438647,23.99977,24.72181735,0,249.9546031,23.99977,0.006608666,35.57226959,0,0,0,216.635125,779886.45,206.7270453,744217.363,0,0,116126.0175
e-clear,east,clear, 05/19  16:00:00,19.375,36288.00769,25.39028848,23.99979073,24.6950396,0,245.5803082,23.99979073,0.006432731,34.634915,0,0,0,203.2338373,731641.8141,198.0756254,713072.2515,0,0,116126.0175
e-clear,east,clear, 05/19  17:00:00,19,36288.00769,25.30148269,23.99958099,24.65053184,0,239.6839917,23.99958099,0.00628925,33.870561,0,0,0,187.2545029,674116.2105,185.7546219,668716.6388,0,0,116126.0175
e-clear,east,clear, 05/19  18:00:00,19.625,36288.00769,25.20826356,23.99944024,24.6038519,0,247.5512276,23.99944024,0.006143483,33.09349464,0,0,0,204.3942421,735819.2714,204.3942421,735819.2714,0,0,116126.0175
e-clear,east,clear, 05/19  19:00:00,18.75,86832.0184,24.96950587,23.99962151,24.48456369,0,203.6060838,23.99962151,0.006114179,32.91639898,0,0,0,146.3366273,526811.8583,145.4263256,523534.7721,0,0,116126.0175
e-clear,east,clear, 05/19  20:00:00,17.375,115344.0244,24.81771727,23.99967586,24.40869657,0,183.0221633,23.99967586,0.006244749,33.62063916,0,0,0,104.075999,374673.5964,101.1747258,364229.0128,0,0,116126.0175
e-clear,east,clear, 05/19  21:00:00,15.75,129600.0275,24.72209107,23.99956469,24.36082788,0,180.7903692,23.99956469,0.006370845,34.30551126,0,0,0,76.45878291,275251.6185,70.9129383,255286.5779,0,0,116126.0175
e-clear,east,clear, 05/19  22:00:00,13.75,115344.0244,24.61500345,24.00210966,24.30855656,0,168.0135569,24.00210966,0.006847219,36.83679249,0,0,0,27.13996105,97703.85979,23.43871377,84379.36957,0,0,116126.0175
e-clear,east,clear, 05/19  23:00:00,12.375,86832.0184,24.40291792,23.66725726,24.03508759,0,159.8956741,23.66725726,0.007349747,40.31772269,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/19  24:00:00,11.375,42768.00906,24.08989752,23.2088856,23.64939156,0,169.3446574,23.2088856,0.007561177,42.62374149,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  01:00:00,10.375,33696.00714,23.77779853,22.83003366,23.3039161,0,180.6357483,22.83003366,0.00763283,43.99176144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  02:00:00,10,33696.00714,23.4874062,22.52842916,23.00791768,0,182.5125049,22.52842916,0.007625819,44.74624229,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  03:00:00,10,14256.00302,23.22577664,22.29060894,22.75819279,0,178.5485277,22.29060894,0.007605639,45.27926404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  04:00:00,9.375,14256.00302,22.9638606,22.00462757,22.48424409,0,183.7460584,22.00462757,0.007503897,45.46458728,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  05:00:00,8.375,14256.00302,22.67299266,21.6542483,22.16362048,0,194.7776743,21.6542483,0.007278792,45.09901563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/20  06:00:00,9.25,14256.00302,24.18199623,22.92970771,23.55585197,0,216.9354978,22.92970771,0.007261898,41.68537016,0,0,0,10.14150826,36509.42973,7.598847981,27355.85273,1651.886456,0.458857349,116126.0175
e-clear,east,clear, 05/20  07:00:00,11.875,53136.01126,26.28754148,24.38256313,25.33505231,0,395.6610816,24.38256313,0.007112086,37.40315076,0,0,0,264.6865939,952871.7379,208.5164054,750659.0595,0,0,116126.0175
e-clear,east,clear, 05/20  08:00:00,14.25,53136.01126,27.17852461,25.27207099,26.2252978,0,442.9885478,25.27207099,0.006872279,34.26823148,0,0,1,339.9589741,1223852.307,283.0544908,1018996.167,0,0,116126.0175
e-clear,east,clear, 05/20  09:00:00,15,72576.01538,26.81051939,25.00649261,25.908506,0,432.5777352,25.00649261,0.006943633,35.17506402,0,0,0.5,353.0615109,1271021.439,294.9502042,1061820.735,0,0,116126.0175
e-clear,east,clear, 05/20  10:00:00,16.25,72576.01538,26.19376168,24.26769204,25.23072686,0,403.5572481,24.26769204,0.006949863,36.79322157,0,0,0,361.6219995,1301839.198,300.2536089,1080912.992,0,0,116126.0175
e-clear,east,clear, 05/20  11:00:00,17,53136.01126,25.89628158,24.00601263,24.95114711,0,358.0060743,24.00601263,0.007023715,37.76727317,0,0,0,321.8358682,1158609.125,270.1468179,972528.5444,0,0,116126.0175
e-clear,east,clear, 05/20  12:00:00,16.375,42768.00906,25.6982627,23.99956902,24.84891586,0,313.2985085,23.99956902,0.006945693,37.36679799,0,0,0,251.7107446,906158.6807,213.8778734,769960.3442,0,0,116126.0175
e-clear,east,clear, 05/20  13:00:00,17.875,42768.00906,25.61778281,23.99962263,24.80870272,0,294.8489903,23.99962263,0.006861574,36.91908488,0,0,0,249.6927058,898893.7409,221.3645557,796912.4006,0,0,116126.0175
e-clear,east,clear, 05/20  14:00:00,19,42768.00906,25.60536041,23.99955239,24.8024564,0,290.8112233,23.99955239,0.00671705,36.14982128,0,0,0,252.0733492,907464.0572,236.7435269,852276.6968,0,0,116126.0175
e-clear,east,clear, 05/20  15:00:00,19.625,42768.00906,25.58752528,23.99954265,24.79353397,0,287.2251809,23.99954265,0.006358341,34.21784649,0,0,0,246.876435,888755.1661,244.0133554,878448.0795,0,0,116126.0175
e-clear,east,clear, 05/20  16:00:00,19.375,42768.00906,25.51393236,23.99968777,24.75681006,0,273.4590841,23.99968777,0.006235211,33.54896562,0,0,0,227.642313,819512.3267,225.9910133,813567.648,0,0,116126.0175
e-clear,east,clear, 05/20  17:00:00,19.625,42768.00906,25.427143,23.99971846,24.71343073,0,256.4602961,23.99971846,0.006193268,33.32545923,0,0,0,213.8512764,769864.595,213.3170749,767941.4698,0,0,116126.0175
e-clear,east,clear, 05/20  18:00:00,18.75,42768.00906,25.27767915,23.99972199,24.63870057,0,252.0046829,23.99972199,0.006319535,33.97684368,0,0,0,199.3845274,717784.2985,193.7782014,697601.525,0,0,116126.0175
e-clear,east,clear, 05/20  19:00:00,17.375,110160.0233,25.01618176,23.99966928,24.50792552,0,210.5459592,23.99966928,0.006520504,35.0333537,0,0,0,138.2599413,497735.7887,128.5947074,462940.9467,0,0,116126.0175
e-clear,east,clear, 05/20  20:00:00,15.75,129600.0275,24.85112957,23.99954396,24.42533676,0,197.2691478,23.99954396,0.006852196,36.81919532,0,0,0,98.76369153,355549.2895,87.25667401,314124.0264,0,0,116126.0175
e-clear,east,clear, 05/20  21:00:00,13.75,129600.0275,24.72630808,23.99944084,24.36287446,0,188.1893775,23.99944084,0.007265372,39.02833413,0,0,0,52.82807182,190181.0586,43.61338627,157008.1906,0,0,116126.0175
e-clear,east,clear, 05/20  22:00:00,13,129600.0275,24.62795309,24.0010391,24.3144961,0,162.9926481,24.0010391,0.007448223,39.99517206,0,0,0,6.763335306,24348.0071,5.401746391,19446.28701,0,0,116126.0175
e-clear,east,clear, 05/20  23:00:00,12.375,110160.0233,24.4333779,23.64888156,24.04112973,0,158.4312338,23.64888156,0.007408763,40.63656532,0,0,0,0,0,0,0,3631.419821,1.008727728,116126.0175
e-clear,east,clear, 05/20  24:00:00,11.375,53136.01126,24.11267434,23.17850963,23.64559199,0,168.6003466,23.17850963,0.007184225,40.55402222,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  01:00:00,11,33696.00714,23.82127678,22.91872466,23.37000072,0,172.1912465,22.91872466,0.007143797,40.94333621,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  02:00:00,11,33696.00714,23.59135378,22.71346652,23.15241015,0,168.7007382,22.71346652,0.007263572,42.12815733,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  03:00:00,9.75,14256.00302,23.32195999,22.36799065,22.84497532,0,182.8407774,22.36799065,0.007397325,43.80389061,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  04:00:00,8.375,14256.00302,22.98393383,21.93332714,22.45863048,0,199.336965,21.93332714,0.007261356,44.16097627,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  05:00:00,8,14256.00302,22.67005426,21.61194886,22.14100156,0,200.9460361,21.61194886,0.007162246,44.42937917,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  06:00:00,9.25,14256.00302,24.06544442,22.83692776,23.45118609,0,212.8746856,22.83692776,0.007203058,41.49662977,0,0,0,6.24895995,22496.25582,4.654581911,16756.49488,1578.552047,0.43848668,116126.0175
e-clear,east,clear, 05/21  07:00:00,11.25,53136.01126,26.21269945,24.33888138,25.27579042,0,392.9138215,24.33888138,0.007108466,37.40273928,0,0,0,251.8329023,906598.4484,196.0139371,705650.1737,0,0,116126.0175
e-clear,east,clear, 05/21  08:00:00,12,53136.01126,26.91639384,25.0406217,25.97850777,0,433.8785396,25.0406217,0.006806365,34.36693442,0,0,0.75,297.0920269,1069531.297,239.5638895,862430.0021,0,0,116126.0175
e-clear,east,clear, 05/21  09:00:00,12.625,72576.01538,26.52368994,24.75933216,25.64151105,0,422.6795723,24.75933216,0.006672333,34.2820688,0,0,0,301.8425743,1086633.268,248.3432586,894035.731,0,0,116126.0175
e-clear,east,clear, 05/21  10:00:00,13.625,72576.01538,25.90713412,24.06416563,24.98564987,0,387.6561221,24.06416563,0.006630471,35.51605876,0,0,0,294.9306699,1061750.412,241.3004711,868681.696,0,0,116126.0175
e-clear,east,clear, 05/21  11:00:00,14,53136.01126,25.68245307,23.99983401,24.84114354,0,310.7643944,23.99983401,0.006833797,36.73432542,0,0,0,210.6713111,758416.7199,170.3898556,613403.4803,0,0,116126.0175
e-clear,east,clear, 05/21  12:00:00,14.625,42768.00906,25.61770991,23.99975234,24.80873112,0,294.3202952,23.99975234,0.007021911,37.71103854,0,0,0,203.7677814,733564.0132,164.6841902,592863.0848,0,0,116126.0175
e-clear,east,clear, 05/21  13:00:00,15,42768.00906,25.59702614,23.99969817,24.79836215,0,289.2648541,23.99969817,0.007094393,38.08191959,0,0,0,205.0229429,738082.5944,166.0834024,597900.2488,0,0,116126.0175
e-clear,east,clear, 05/21  14:00:00,15.625,42768.00906,25.59334707,23.99968124,24.79651415,0,288.7258965,23.99968124,0.007128434,38.26261477,0,0,0,215.8219879,776959.1566,176.3230233,634762.8841,0,0,116126.0175
e-clear,east,clear, 05/21  15:00:00,16,42768.00906,25.52369192,23.99964868,24.7616703,0,274.8933874,23.99964868,0.007096707,38.07073927,0,0,0,202.4277868,728740.0324,168.9950917,608382.3303,0,0,116126.0175
e-clear,east,clear, 05/21  16:00:00,16,42768.00906,25.45368089,23.99962875,24.72665482,0,260.2886702,23.99962875,0.006964706,37.35653689,0,0,0,181.8934421,654816.3917,154.4462036,556006.3329,0,0,116126.0175
e-clear,east,clear, 05/21  17:00:00,15.375,42768.00906,25.31172449,23.99978978,24.65575713,0,231.4756143,23.99978978,0.007042622,37.76936944,0,0,0,138.623359,499044.0925,114.8328985,413398.4348,0,0,116126.0175
e-clear,east,clear, 05/21  18:00:00,13.75,42768.00906,25.06886464,23.99979529,24.53432997,0,205.2042504,23.99979529,0.007339688,39.34394102,0,0,0,76.00865341,273631.1523,60.49260208,217773.3675,0,0,116126.0175
e-clear,east,clear, 05/21  19:00:00,12.375,110160.0233,24.79250895,23.94566317,24.36908606,0,171.0150594,23.94566317,0.007552418,40.60367516,0,0,0,5.550721757,19982.59832,4.310960616,15519.45822,0,0,116126.0175
e-clear,east,clear, 05/21  20:00:00,11.6875,129600.0275,24.60433275,23.82719238,24.21576256,0,176.8696184,23.82719238,0.007867054,42.57637654,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  21:00:00,11.375,129600.0275,24.48020691,23.77040966,24.12530829,0,181.6418881,23.77040966,0.00811193,44.03366957,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  22:00:00,11.175,129600.0275,24.35254883,23.61022952,23.98138917,0,181.5932055,23.61022952,0.008137664,44.59937247,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/21  23:00:00,10.725,110160.0233,24.10410647,23.19482497,23.64946572,0,179.297673,23.19482497,0.008112519,45.59257238,0,0,0,0,0,0,0,3871.065,1.075295833,116126.0175
e-clear,east,clear, 05/21  24:00:00,10.375,53136.01126,23.77369158,22.77561856,23.27465507,0,179.7081819,22.77561856,0.008037068,46.33465027,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  01:00:00,10.2375,28512.00604,23.4960955,22.55676848,23.02643199,0,179.4853215,22.55676848,0.008050655,47.03300203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  02:00:00,10.1375,22032.00467,23.25314131,22.33057813,22.79185972,0,177.0666896,22.33057813,0.00808448,47.88173244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  03:00:00,10.1,14256.00302,23.02077612,22.11747769,22.56912691,0,174.1847606,22.11747769,0.008093697,48.56148632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  04:00:00,10.0375,14256.00302,22.80474454,21.92008306,22.3624138,0,171.861162,21.92008306,0.008078498,49.05835497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  05:00:00,10,14256.00302,22.5944789,21.72861133,22.16154511,0,169.2898423,21.72861133,0.008071347,49.59242479,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  06:00:00,10.0625,28512.00604,22.43832916,21.59196162,22.01514539,0,166.4002686,21.59196162,0.008139045,50.42241203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  07:00:00,10.6625,57024.01208,22.54435353,21.87696617,22.21065985,0,163.9723594,21.87696617,0.008201283,49.92576777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  08:00:00,11.625,72576.01538,22.83002809,22.29706703,22.56354756,0,154.6113285,22.29706703,0.008202232,48.67096548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  09:00:00,11.375,57024.01208,22.9611988,22.18590549,22.57355214,0,152.9081165,22.18590549,0.008150658,48.69528566,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  10:00:00,11.625,57024.01208,23.06092239,22.20664453,22.63378346,0,151.4835334,22.20664453,0.007957076,47.49617311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  11:00:00,12.625,36288.00769,23.30219807,22.43386611,22.86803209,0,138.4495286,22.43386611,0.00763037,44.9435493,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  12:00:00,13,36288.00769,23.55506404,22.70491403,23.12998903,0,136.4751746,22.70491403,0.007488587,43.39636864,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  13:00:00,13,36288.00769,23.71102404,22.84977783,23.28040093,0,138.4666349,22.84977783,0.007435166,42.71315336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  14:00:00,13.625,36288.00769,23.85333679,23.03189796,23.44261737,0,131.3814523,23.03189796,0.007414058,42.12641926,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  15:00:00,13.375,36288.00769,23.92386113,23.08989683,23.50687898,0,135.017403,23.08989683,0.00740522,41.92903713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  16:00:00,12.375,36288.00769,23.82618344,22.93510284,23.38064314,0,148.9501024,22.93510284,0.007441172,42.5273732,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  17:00:00,12,36288.00769,23.63083118,22.77046274,23.20064696,0,152.9466034,22.77046274,0.007551833,43.58498837,0,0,0,0,0,0,0,0,0,116126.0175
