Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 05/22  18:00:00,11.375,36288.00769,23.4647342,22.68273067,23.07373243,0,162.2492316,22.68273067,0.007638284,44.28534453,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  19:00:00,11,86832.0184,23.18516129,22.39910922,22.79213525,0,163.0847723,22.39910922,0.007649444,45.10300679,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  20:00:00,11,115344.0244,22.99446102,22.27277375,22.63361739,0,161.9191873,22.27277375,0.00772223,45.87817648,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  21:00:00,11,129600.0275,22.90062866,22.27354171,22.58708519,0,162.5658687,22.27354171,0.007800048,46.33218836,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  22:00:00,11,115344.0244,22.8351637,22.27440384,22.55478377,0,162.439194,22.27440384,0.007871611,46.74953097,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  23:00:00,11,86832.0184,22.6767011,21.99783104,22.33726607,0,155.8135766,21.99783104,0.007959076,48.06664058,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/22  24:00:00,10.375,42768.00906,22.42368097,21.63386626,22.02877362,0,159.7855286,21.63386626,0.008001414,49.40575151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  01:00:00,10,28512.00604,22.16708042,21.35215292,21.75961667,0,162.6087003,21.35215292,0.007998617,50.21560451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  02:00:00,10,22032.00467,21.96282355,21.16954011,21.56618183,0,159.6004751,21.16954011,0.007902853,50.16109767,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  03:00:00,9.375,14256.00302,21.74840665,21.01138931,21.37989798,0,148.2508255,21.01138931,0.007679787,49.20860615,0,0,0,0,0,0,0,70899.65333,19.69434815,116126.0175
e-clear,east,clear, 05/23  04:00:00,8.375,14256.00302,21.55998778,20.99962741,21.27980759,0,115.5536812,20.99962741,0.007486132,47.99942106,0,0,0,0,0,0,0,251612.0113,69.89222536,116126.0175
e-clear,east,clear, 05/23  05:00:00,8.25,14256.00302,21.43843679,20.99967799,21.21905739,0,96.60393938,20.99967799,0.007320942,46.98172711,0,0,0,0,0,0,0,327608.6229,91.00239524,116126.0175
e-clear,east,clear, 05/23  06:00:00,8.775,28512.00604,21.40420321,20.99975579,21.2019795,0,94.56065391,20.99975579,0.007497128,48.11656518,0,0,0,0,0,0,0,302937.2555,84.14923763,116126.0175
e-clear,east,clear, 05/23  07:00:00,10.25,57024.01208,21.58244663,21.04682291,21.31463477,0,147.2751904,21.04682291,0.007705433,49.32498581,0,0,0,0,0,0,0,27605.88087,7.66830024,116126.0175
e-clear,east,clear, 05/23  08:00:00,11,72576.01538,21.82452344,21.3563266,21.59042502,0,148.1889468,21.3563266,0.007647256,48.05531568,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  09:00:00,11.625,57024.01208,21.94935298,21.29637972,21.62286635,0,134.2851088,21.29637972,0.007663476,48.33146358,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  10:00:00,12,57024.01208,22.04971521,21.34774307,21.69872914,0,129.4636069,21.34774307,0.007823382,49.17269207,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  11:00:00,12.625,36288.00769,22.19858666,21.44235275,21.8204697,0,120.9860211,21.44235275,0.007859572,49.11223752,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  12:00:00,14.25,36288.00769,22.4990289,21.85983623,22.17943256,0,102.0949489,21.85983623,0.007959311,48.47207647,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  13:00:00,15,36288.00769,22.77511685,22.21293321,22.49402503,0,93.64488124,22.21293321,0.008206761,48.89597225,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  14:00:00,14.375,36288.00769,22.83731305,22.2196365,22.52847478,0,102.7989654,22.2196365,0.008232107,49.05561419,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  15:00:00,13.375,36288.00769,22.75711506,22.04288133,22.3999982,0,116.4989435,22.04288133,0.00814425,49.08415436,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  16:00:00,12.375,36288.00769,22.65522036,21.87557978,22.26540007,0,131.0138077,21.87557978,0.008231812,50.11301632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  17:00:00,12,36288.00769,22.52894206,21.77864459,22.15379332,0,136.4485231,21.77864459,0.008180745,50.10204372,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  18:00:00,12,36288.00769,22.42552096,21.81041714,22.11796905,0,137.4578024,21.81041714,0.008187013,50.04269985,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  19:00:00,11.625,86832.0184,22.23328952,21.61594361,21.92461656,0,139.0514732,21.61594361,0.008195318,50.69246143,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  20:00:00,11.275,115344.0244,22.08147023,21.49276901,21.78711962,0,143.9535412,21.49276901,0.008307064,51.73108791,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  21:00:00,11.2625,129600.0275,22.01660827,21.51940737,21.76800782,0,145.4900767,21.51940737,0.008467528,52.61074696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  22:00:00,11.3625,115344.0244,21.98671911,21.56845072,21.77758491,0,144.5053611,21.56845072,0.008606925,53.30478337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  23:00:00,11.2125,86832.0184,21.85441448,21.29613751,21.575276,0,140.1715051,21.29613751,0.008742862,55.04741544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/23  24:00:00,11.1625,42768.00906,21.65230573,21.03555132,21.34392853,0,133.7731378,21.03555132,0.008817719,56.40615556,0,0,0,0,0,0,0,12787.73827,3.552149518,116126.0175
e-clear,east,clear, 05/24  01:00:00,11.3875,28512.00604,21.50407701,20.999697,21.25188701,0,115.1730991,20.999697,0.008857254,56.78002374,0,0,0,0,0,0,0,67753.21748,18.82033819,116126.0175
e-clear,east,clear, 05/24  02:00:00,11.625,22032.00467,21.40721873,20.99969741,21.20345807,0,100.9624938,20.99969741,0.008875561,56.89572829,0,0,0,0,0,0,0,104124.6895,28.92352485,116126.0175
e-clear,east,clear, 05/24  03:00:00,11.8875,14256.00302,21.33235089,20.99972702,21.16603896,0,90.79975878,20.99972702,0.00892038,57.17886464,0,0,0,0,0,0,0,124444.5541,34.56793169,116126.0175
e-clear,east,clear, 05/24  04:00:00,12,14256.00302,21.26710404,20.99975515,21.1334296,0,82.19256217,20.99975515,0.009001624,57.69210417,0,0,0,0,0,0,0,148478.9094,41.2441415,116126.0175
e-clear,east,clear, 05/24  05:00:00,12,14256.00302,21.20954702,20.99976463,21.10465582,0,74.64384037,20.99976463,0.009040591,57.93823875,0,0,0,0,0,0,0,175649.7142,48.79158727,116126.0175
e-clear,east,clear, 05/24  06:00:00,12,28512.00604,21.1936611,20.99976315,21.09671213,0,73.41201417,20.99976315,0.009054547,58.06245552,0,0,0,0,0,0,0,180080.8257,50.0224516,116126.0175
e-clear,east,clear, 05/24  07:00:00,12,57024.01208,21.38237681,21.04239765,21.21238723,0,121.1253633,21.04239765,0.008989401,57.52210752,0,0,0,0,0,0,0,13691.59354,3.803220428,116126.0175
e-clear,east,clear, 05/24  08:00:00,12.3125,72576.01538,22.00041778,21.62007547,21.81024662,0,136.2611815,21.62007547,0.008844896,54.64786686,0,0,0,5.035285682,18127.02845,3.166914252,11400.89131,0,0,116126.0175
e-clear,east,clear, 05/24  09:00:00,12.75,57024.01208,22.44484405,21.88668278,22.16576342,0,126.956947,21.88668278,0.008839708,53.72530657,0,0,0,1.732232888,6236.038398,1.104544992,3976.36197,0,0,116126.0175
e-clear,east,clear, 05/24  10:00:00,12.9625,57024.01208,22.48397022,21.85135388,22.16766205,0,121.4699735,21.85135388,0.00890935,54.25965504,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  11:00:00,13,36288.00769,22.53030938,21.80029621,22.1653028,0,119.6725464,21.80029621,0.008850962,54.07743932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  12:00:00,13,36288.00769,22.64126817,21.88293058,22.26209937,0,122.1359206,21.88293058,0.008617454,52.40599884,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  13:00:00,13,36288.00769,22.84260387,22.06352897,22.45306642,0,125.515678,22.06352897,0.008502984,51.15224596,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  14:00:00,13.625,36288.00769,22.99549039,22.26050096,22.62799567,0,118.357702,22.26050096,0.008453019,50.24926603,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  15:00:00,14.625,36288.00769,23.14460789,22.4953922,22.82000004,0,105.1620669,22.4953922,0.008421041,49.35141319,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  16:00:00,14.375,36288.00769,23.242166,22.60538027,22.92377314,0,109.9862839,22.60538027,0.008449013,49.18308655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  17:00:00,14,36288.00769,23.19586469,22.58438982,22.89012725,0,116.1444774,22.58438982,0.008558944,49.87791936,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  18:00:00,14,36288.00769,23.08333031,22.61447579,22.84890305,0,116.8574317,22.61447579,0.008654334,50.33408286,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  19:00:00,13.375,86832.0184,22.8853112,22.38706329,22.63618724,0,121.980774,22.38706329,0.00869977,51.29969408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  20:00:00,13,115344.0244,22.74038253,22.25866295,22.49952274,0,127.693741,22.25866295,0.008804658,52.31572937,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  21:00:00,13,129600.0275,22.69912629,22.31488873,22.50700751,0,129.3802437,22.31488873,0.008897563,52.67910819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  22:00:00,13,115344.0244,22.68448518,22.36811259,22.52629889,0,130.1172204,22.36811259,0.008977867,52.97595851,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  23:00:00,13,86832.0184,22.57442043,22.12000458,22.34721251,0,123.9068895,22.12000458,0.009175064,54.94877976,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/24  24:00:00,12.625,42768.00906,22.38649869,21.82594109,22.10621989,0,125.1922123,21.82594109,0.009416194,57.39077973,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  01:00:00,12.15,28512.00604,22.19436497,21.59422893,21.89429695,0,130.0614834,21.59422893,0.009348669,57.7605715,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  02:00:00,12,22032.00467,22.02712228,21.42587397,21.72649813,0,130.0683825,21.42587397,0.009215098,57.51618522,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  03:00:00,12,14256.00302,21.88515388,21.29994879,21.59255134,0,128.0228075,21.29994879,0.009145705,57.5319101,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  04:00:00,12,14256.00302,21.75437735,21.18571334,21.47004534,0,126.0432577,21.18571334,0.009111783,57.72484909,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  05:00:00,12,14256.00302,21.65918318,21.09045674,21.37481996,0,124.7098386,21.09045674,0.008900006,56.69763119,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  06:00:00,13.25,28512.00604,21.8974019,21.42954614,21.66347402,0,111.8152779,21.42954614,0.008506044,53.12245628,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  07:00:00,14.625,57024.01208,22.43128514,22.17074633,22.30101573,0,105.0218757,22.17074633,0.008446479,50.48177163,0,0,0,3.089170145,11121.01252,2.211007066,7959.625436,0,0,116126.0175
e-clear,east,clear, 05/25  08:00:00,15,72576.01538,23.98302807,23.71306287,23.84804547,0,133.7147029,23.71306287,0.008379781,45.63484147,0,0,0,14.78092025,53211.31289,10.84549041,39043.76547,0,0,116126.0175
e-clear,east,clear, 05/25  09:00:00,16.875,57024.01208,24.40601936,23.99761524,24.2018173,0,111.4767958,23.99761524,0.008487709,45.42094872,0,0,0,26.79842022,96474.31278,20.49478119,73781.21227,0,0,116126.0175
e-clear,east,clear, 05/25  10:00:00,18,57024.01208,24.4582535,23.99985555,24.22905453,0,102.6537077,23.99985555,0.008437047,45.14740714,0,0,0,40.1199398,144431.7833,31.12791699,112060.5012,0,0,116126.0175
e-clear,east,clear, 05/25  11:00:00,18,36288.00769,24.63237581,23.99990917,24.31614249,0,108.2849886,23.99990917,0.008423446,45.07545295,0,0,0,47.91455939,172492.4138,36.72938851,132225.7986,0,0,116126.0175
e-clear,east,clear, 05/25  12:00:00,18.625,36288.00769,24.77369677,23.99992122,24.386809,0,129.4981239,23.99992122,0.008534937,45.66396977,0,0,0,89.72426049,323007.3378,68.72091117,247395.2802,0,0,116126.0175
e-clear,east,clear, 05/25  13:00:00,19.625,36288.00769,24.88186063,23.99985108,24.44085585,0,147.4803165,23.99985108,0.008480354,45.3760519,0,0,0,132.760718,477938.5849,103.9988785,374395.9626,0,0,116126.0175
e-clear,east,clear, 05/25  14:00:00,20.625,36288.00769,24.96626309,23.99986322,24.48306316,0,161.8588989,23.99986322,0.00846373,45.2882584,0,0,0,171.6170163,617821.2586,135.6779068,488440.4646,0,0,116126.0175
e-clear,east,clear, 05/25  15:00:00,21,36288.00769,25.06685002,23.99987989,24.53336495,0,179.4673431,23.99987989,0.008563089,45.81265888,0,0,0,203.3692078,732129.148,159.7525453,575109.163,0,0,116126.0175
e-clear,east,clear, 05/25  16:00:00,20.375,36288.00769,25.10635004,23.99979577,24.55307291,0,191.6442811,23.99979577,0.00860284,46.02265753,0,0,0,208.4719664,750499.0789,161.092505,579933.018,0,0,116126.0175
e-clear,east,clear, 05/25  17:00:00,19.375,36288.00769,25.03183751,23.99970831,24.51577291,0,189.8901088,23.99970831,0.008732233,46.70551139,0,0,0,188.7675182,679563.0654,142.0123036,511244.2931,0,0,116126.0175
e-clear,east,clear, 05/25  18:00:00,17.75,36288.00769,24.88009684,23.99964303,24.43986994,0,186.2703918,23.99964303,0.008868053,47.42194548,0,0,0,152.7865903,550031.725,110.2401817,396864.6542,0,0,116126.0175
e-clear,east,clear, 05/25  19:00:00,17,86832.0184,24.64752396,23.99977044,24.3236472,0,145.3731337,23.99977044,0.009109169,48.7226276,0,0,0,80.41651805,289499.465,56.35719766,202885.9116,0,0,116126.0175
e-clear,east,clear, 05/25  20:00:00,16.375,115344.0244,24.53778652,23.99971951,24.26875301,0,135.4938954,23.99971951,0.009433901,50.48379,0,0,0,52.34880204,188455.6873,35.62452089,128248.2752,0,0,116126.0175
e-clear,east,clear, 05/25  21:00:00,14.75,129600.0275,24.46181289,23.99279419,24.22730354,0,139.1043074,23.99279419,0.009752653,52.20456184,0,0,0,17.42778304,62740.01896,11.36054759,40897.97132,0,0,116126.0175
e-clear,east,clear, 05/25  22:00:00,13.375,115344.0244,24.37435347,23.88593827,24.13014587,0,149.2003474,23.88593827,0.010079838,54.27622887,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  23:00:00,13,86832.0184,24.19142192,23.53794008,23.864681,0,148.3762935,23.53794008,0.010165743,55.88891118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/25  24:00:00,13.625,42768.00906,23.97874214,23.3179922,23.64836717,0,134.7354427,23.3179922,0.009989354,55.66805032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  01:00:00,13.375,28512.00604,23.80212621,23.14076523,23.47144572,0,135.5868989,23.14076523,0.009991202,56.28005651,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  02:00:00,13.625,22032.00467,23.63906497,23.00629671,23.32268084,0,130.2500884,23.00629671,0.010204541,57.92958382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  03:00:00,13.375,14256.00302,23.50065472,22.87329297,23.18697385,0,131.0641656,22.87329297,0.010205808,58.4044083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  04:00:00,13.625,14256.00302,23.34916347,22.74942618,23.04929482,0,125.7137772,22.74942618,0.009970349,57.47370572,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  05:00:00,13.375,14256.00302,23.22666414,22.62835016,22.92750715,0,126.8703135,22.62835016,0.009849479,57.2206758,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  06:00:00,13,28512.00604,23.13510803,22.49982757,22.8174678,0,132.1030893,22.49982757,0.009788903,57.37664068,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  07:00:00,13,57024.01208,23.33061665,22.82185173,23.07623419,0,140.2488283,22.82185173,0.009681647,55.68223314,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  08:00:00,13.625,72576.01538,23.75782428,23.32070428,23.53926428,0,140.2501542,23.32070428,0.009478666,52.91705069,0,0,0,1.536672961,5532.022658,0.993377695,3576.1597,0,0,116126.0175
e-clear,east,clear, 05/26  09:00:00,14,57024.01208,24.20869096,23.56154786,23.88511941,0,134.6165594,23.56154786,0.009316573,51.26773117,0,0,0,1.518143535,5465.316725,0.989035661,3560.528378,0,0,116126.0175
e-clear,east,clear, 05/26  10:00:00,15.25,57024.01208,24.47192455,23.82549997,24.14871226,0,120.80946,23.82549997,0.009176063,49.71239885,0,0,0,3.815644778,13736.3212,2.661474049,9581.306576,0,0,116126.0175
e-clear,east,clear, 05/26  11:00:00,15.375,36288.00769,24.67164851,23.96254953,24.31709902,0,116.1945111,23.96254953,0.009034309,48.58019132,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  12:00:00,16.25,36288.00769,24.73543895,23.99261608,24.36402752,0,121.1879879,23.99261608,0.008673886,46.60201677,0,0,0,24.94769201,89811.69125,19.23449212,69244.17164,0,0,116126.0175
e-clear,east,clear, 05/26  13:00:00,17.625,36288.00769,24.80606639,23.99959259,24.40282949,0,133.2044956,23.99959259,0.00766791,41.24499792,0,0,0,64.81594614,233337.4061,55.40175099,199446.3036,0,0,116126.0175
e-clear,east,clear, 05/26  14:00:00,17.375,36288.00769,24.85879346,23.99967488,24.42923417,0,141.4131629,23.99967488,0.006896551,37.14167176,0,0,0,65.88948464,237202.1447,59.42380283,213925.6902,0,0,116126.0175
e-clear,east,clear, 05/26  15:00:00,17.625,36288.00769,24.87924825,23.99980646,24.43952735,0,144.9534018,23.99980646,0.006578983,35.44915085,0,0,0,72.61221308,261403.9671,67.31480787,242333.3083,0,0,116126.0175
e-clear,east,clear, 05/26  16:00:00,17.375,36288.00769,24.89455964,23.99982631,24.44719297,0,152.4330009,23.99982631,0.006501683,35.01527276,0,0,0,75.90707018,273265.4526,70.49927752,253797.3991,0,0,116126.0175
e-clear,east,clear, 05/26  17:00:00,17,36288.00769,24.85899326,23.99976168,24.42937747,0,156.3950712,23.99976168,0.006581638,35.40635732,0,0,0,73.88671378,265992.1696,67.99523068,244782.8305,0,0,116126.0175
e-clear,east,clear, 05/26  18:00:00,17,36288.00769,24.79647821,23.9996688,24.39807351,0,170.2382841,23.9996688,0.006655989,35.78906378,0,0,0,89.3824366,321776.7718,81.82010326,294552.3717,0,0,116126.0175
e-clear,east,clear, 05/26  19:00:00,16.375,86832.0184,24.58355877,23.99984564,24.29170221,0,133.7428893,23.99984564,0.006781304,36.45518004,0,0,0,38.54387105,138757.9358,34.52240205,124280.6474,0,0,116126.0175
e-clear,east,clear, 05/26  20:00:00,14.75,115344.0244,24.44414559,23.93807193,24.19110876,0,128.2813733,23.93807193,0.007132065,38.46417586,0,0,0,3.43784449,12376.24017,2.967639997,10683.50399,0,0,116126.0175
e-clear,east,clear, 05/26  21:00:00,14,129600.0275,24.3544965,23.87224218,24.11336934,0,138.2314603,23.87224218,0.007356745,39.84139211,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  22:00:00,12.75,115344.0244,24.26329791,23.73318719,23.99824255,0,155.7946733,23.73318719,0.007485411,40.86178974,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/26  23:00:00,12,86832.0184,24.02164912,23.29202336,23.65683624,0,159.2823121,23.29202336,0.007582008,42.48212056,0,0,0,0,0,0,0,3719.547214,1.03320756,116126.0175
e-clear,east,clear, 05/26  24:00:00,11.375,42768.00906,23.72654917,22.88616334,23.30635625,0,163.7799779,22.88616334,0.007541673,43.30709318,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  01:00:00,11,33696.00714,23.44380402,22.58349064,23.01364733,0,166.1662523,22.58349064,0.007339629,42.94173596,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  02:00:00,11,33696.00714,23.21884755,22.38186752,22.80035753,0,162.959215,22.38186752,0.00722907,42.79783287,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  03:00:00,11,14256.00302,23.01122346,22.19642191,22.60382268,0,159.7561849,22.19642191,0.0071768,42.95841624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  04:00:00,11,14256.00302,22.81170491,22.0180391,22.41487201,0,156.6701153,22.0180391,0.007071128,42.79486151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  05:00:00,11,14256.00302,22.77340682,21.93552084,22.35446383,0,157.1228316,21.93552084,0.006862356,41.75774853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  06:00:00,11.625,14256.00302,24.64778086,23.45566572,24.05172329,0,229.2958388,23.45566572,0.0067797,37.65265415,0,0,0,63.52992097,228707.7155,53.57296301,192862.6668,2955.717657,0.821032682,116126.0175
e-clear,east,clear, 05/27  07:00:00,14.5,53136.01126,26.69705515,24.72922201,25.71313858,0,421.4031573,24.72922201,0.006526609,33.58523134,0,0,0.25,304.7966704,1097268.013,272.6330187,981478.8673,0,0,116126.0175
e-clear,east,clear, 05/27  08:00:00,18.5,53136.01126,27.55588071,25.63294074,26.59441072,0,456.8731123,25.63294074,0.006602634,32.17426566,0,0,1,379.3139633,1365530.268,364.2772397,1311398.063,0,0,116126.0175
e-clear,east,clear, 05/27  09:00:00,18.75,72576.01538,27.17356252,25.32977436,26.25166844,0,445.211076,25.32977436,0.006892564,34.18894704,0,0,0.75,394.9444833,1421800.14,367.3720334,1322539.32,0,0,116126.0175
e-clear,east,clear, 05/27  10:00:00,18,72576.01538,26.47473267,24.52579205,25.50026236,0,413.6487405,24.52579205,0.006846353,35.62302018,0,0,0,374.7595758,1349134.473,335.4313366,1207552.812,0,0,116126.0175
e-clear,east,clear, 05/27  11:00:00,18.625,53136.01126,26.15527986,24.09203225,25.12365606,0,396.4448129,24.09203225,0.006765098,36.13266012,0,0,0,371.5062564,1337422.523,336.4065246,1211063.489,0,0,116126.0175
e-clear,east,clear, 05/27  12:00:00,18.375,42768.00906,25.92550908,23.99994632,24.9627277,0,361.710461,23.99994632,0.006890093,36.97357795,0,0,0,340.7861855,1226830.268,296.8700287,1068732.103,0,0,116126.0175
e-clear,east,clear, 05/27  13:00:00,18,42768.00906,25.77457267,23.99975191,24.88716229,0,328.380543,23.99975191,0.007133789,38.25288062,0,0,0,302.09243,1087532.748,256.9625674,925065.2427,0,0,116126.0175
e-clear,east,clear, 05/27  14:00:00,19.875,42768.00906,25.72983652,23.99964129,24.86473891,0,316.8616046,23.99964129,0.007146696,38.32156012,0,0,0,312.2165337,1123979.521,277.83723,1000214.028,0,0,116126.0175
e-clear,east,clear, 05/27  15:00:00,21.625,42768.00906,25.73177762,23.99965342,24.86571552,0,317.9257125,23.99965342,0.00717876,38.49150037,0,0,0,332.2350931,1196046.335,309.0970536,1112749.393,0,0,116126.0175
e-clear,east,clear, 05/27  16:00:00,22,42768.00906,25.68529657,23.99957106,24.84243381,0,308.7988859,23.99957106,0.007007059,37.5580494,0,0,0,315.9119629,1137283.067,306.4119052,1103082.859,0,0,116126.0175
e-clear,east,clear, 05/27  17:00:00,21.1875,42768.00906,25.5908624,23.9996443,24.79525335,0,289.3119505,23.9996443,0.006767941,36.29890258,0,0,0,280.3108371,1009119.014,272.9781362,982721.2905,0,0,116126.0175
e-clear,east,clear, 05/27  18:00:00,19.7,42768.00906,25.41262969,23.99962657,24.70612813,0,278.999561,23.99962657,0.006838621,36.68758714,0,0,0,254.100307,914761.105,237.0368599,853332.6957,0,0,116126.0175
e-clear,east,clear, 05/27  19:00:00,18.0375,110160.0233,25.12723637,23.99965931,24.56344784,0,232.4390276,23.99965931,0.007074736,37.93996317,0,0,0,183.7026332,661329.4796,161.7630375,582346.9349,0,0,116126.0175
e-clear,east,clear, 05/27  20:00:00,16.525,129600.0275,24.95152892,23.99955809,24.4755435,0,216.6690023,23.99955809,0.007531403,40.35969111,0,0,0,145.5872144,524113.9719,119.8039157,431294.0965,0,0,116126.0175
e-clear,east,clear, 05/27  21:00:00,15.375,129600.0275,24.83990208,23.9994237,24.41966289,0,211.2004041,23.9994237,0.008055641,43.13356469,0,0,0,123.4292245,444345.2083,94.34025333,339624.912,0,0,116126.0175
e-clear,east,clear, 05/27  22:00:00,14.375,129600.0275,24.73710539,23.99951574,24.36831057,0,184.8127263,23.99951574,0.008388934,44.89427145,0,0,0,69.51757476,250263.2691,50.60889734,182192.0304,0,0,116126.0175
e-clear,east,clear, 05/27  23:00:00,13.375,110160.0233,24.56291965,23.84416153,24.20354059,0,147.3001055,23.84416153,0.008597449,46.39881263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/27  24:00:00,13,53136.01126,24.3127664,23.50092283,23.90684462,0,147.4878946,23.50092283,0.008561705,47.15491486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  01:00:00,13,33696.00714,24.09845119,23.35341891,23.72593505,0,146.0415483,23.35341891,0.008599633,47.78487351,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  02:00:00,12.375,33696.00714,23.89346961,23.11830247,23.50588604,0,151.8044939,23.11830247,0.008574124,48.29530906,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  03:00:00,12,14256.00302,23.67095571,22.87697981,23.27396776,0,154.5772591,22.87697981,0.008363945,47.77334652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  04:00:00,12.625,14256.00302,23.49866236,22.77818326,23.13842281,0,142.9563438,22.77818326,0.008340986,47.94270822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  05:00:00,12.375,14256.00302,23.47571445,22.70310937,23.08941191,0,146.5805793,22.70310937,0.008522432,49.2137078,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  06:00:00,12.625,14256.00302,25.1782861,23.80948515,24.49388563,0,266.6260974,23.80948515,0.008537704,46.12728832,0,0,0,146.2235391,526404.7407,101.262152,364543.7473,0,0,116126.0175
e-clear,east,clear, 05/28  07:00:00,13.625,53136.01126,27.16755063,25.11203391,26.13979227,0,437.4979938,25.11203391,0.007840835,39.28117187,0,0,0.75,356.4284242,1283142.327,265.5351378,955926.4959,0,0,116126.0175
e-clear,east,clear, 05/28  08:00:00,15.25,53136.01126,27.84619194,25.83698182,26.84158688,0,465.6977027,25.83698182,0.007432135,35.66384898,0,0,1,389.5301811,1402308.652,313.5050899,1128618.324,0,0,116126.0175
e-clear,east,clear, 05/28  09:00:00,16.625,72576.01538,27.46307271,25.55507482,26.50907376,0,454.5048734,25.55507482,0.007368594,35.96167306,0,0,1,404.0736902,1454665.285,335.3786429,1207363.114,0,0,116126.0175
e-clear,east,clear, 05/28  10:00:00,18.25,72576.01538,26.81864594,24.80778178,25.81321386,0,425.1046507,24.80778178,0.007367205,37.565087,0,0,0,416.0962781,1497946.601,345.9402539,1245384.914,0,0,116126.0175
e-clear,east,clear, 05/28  11:00:00,22.125,53136.01126,26.60732985,24.4723746,25.53985223,0,412.0374702,24.4723746,0.007603938,39.52755276,0,0,0,462.4043146,1664655.533,405.1276464,1458459.527,0,0,116126.0175
e-clear,east,clear, 05/28  12:00:00,22.75,42768.00906,26.44491914,24.32679076,25.38585495,0,406.5140333,24.32679076,0.007821931,40.97610127,0,0,0,472.0799494,1699487.818,412.4191864,1484709.071,0,0,116126.0175
e-clear,east,clear, 05/28  13:00:00,20.125,42768.00906,26.20650556,24.11510127,25.16080341,0,398.1384863,24.11510127,0.007702575,40.85784811,0,0,0,438.8056279,1579700.26,362.3866098,1304591.795,0,0,116126.0175
e-clear,east,clear, 05/28  14:00:00,21.5,42768.00906,26.07882322,24.00258156,25.04070239,0,393.2611823,24.00258156,0.007582349,40.50125954,0,0,0,442.2503219,1592101.159,382.334942,1376405.791,0,0,116126.0175
e-clear,east,clear, 05/28  15:00:00,22.375,42768.00906,26.00562055,23.99956979,25.00259517,0,378.2546709,23.99956979,0.007590134,40.54968167,0,0,0,430.241815,1548870.534,382.317241,1376342.068,0,0,116126.0175
e-clear,east,clear, 05/28  16:00:00,22,42768.00906,25.90232349,23.99958371,24.9509536,0,355.1627079,23.99958371,0.007581086,40.50189061,0,0,0,399.8160391,1439337.741,352.7602823,1269937.016,0,0,116126.0175
e-clear,east,clear, 05/28  17:00:00,21.375,42768.00906,25.77862805,23.99962025,24.88912415,0,328.4635474,23.99962025,0.007595248,40.55128739,0,0,0,361.3258318,1300772.995,315.2686446,1134967.121,0,0,116126.0175
e-clear,east,clear, 05/28  18:00:00,20.375,42768.00906,25.58647702,23.99942142,24.79294922,0,314.0658015,23.99942142,0.007538696,40.23837763,0,0,0,320.5447389,1153961.06,283.5535361,1020792.73,0,0,116126.0175
e-clear,east,clear, 05/28  19:00:00,18.75,110160.0233,25.28821383,23.99936144,24.64378764,0,264.4550392,23.99936144,0.007330296,39.13914896,0,0,0,233.9106878,842078.4762,205.9756163,741512.2187,0,0,116126.0175
e-clear,east,clear, 05/28  20:00:00,16.125,129600.0275,25.07863337,23.99946474,24.53904905,0,239.9419102,23.99946474,0.00762678,40.70246664,0,0,0,167.8508697,604263.1308,136.113414,490008.2902,0,0,116126.0175
e-clear,east,clear, 05/28  21:00:00,15,129600.0275,24.95458814,23.99938197,24.47698506,0,231.605532,23.99938197,0.008173839,43.55728926,0,0,0,143.9821355,518335.6877,108.2089114,389552.0811,0,0,116126.0175
e-clear,east,clear, 05/28  22:00:00,14.375,129600.0275,24.84183494,23.99941353,24.42062424,0,203.2201665,23.99941353,0.008381832,44.66223649,0,0,0,94.38635624,339790.8825,68.99662304,248387.8429,0,0,116126.0175
e-clear,east,clear, 05/28  23:00:00,13.375,110160.0233,24.67046217,23.93334884,24.30190551,0,149.5040726,23.93334884,0.008689296,46.48190587,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/28  24:00:00,12.375,53136.01126,24.41210697,23.53688592,23.97449644,0,158.3400469,23.53688592,0.008842325,48.42868837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  01:00:00,12,33696.00714,24.14872883,23.30258653,23.72565768,0,162.3089999,23.30258653,0.008866178,49.2500408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  02:00:00,12,33696.00714,23.93575214,23.11279853,23.52427534,0,159.0392219,23.11279853,0.009105803,51.14472087,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  03:00:00,12,14256.00302,23.73582739,22.93390894,23.33486816,0,156.0589569,22.93390894,0.009308172,52.83401904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  04:00:00,12,14256.00302,23.55220061,22.77131013,23.16175537,0,153.3623271,22.77131013,0.009485101,54.35459987,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  05:00:00,12,14256.00302,23.45242376,22.65920678,23.05581527,0,152.3222573,22.65920678,0.009362949,54.03153323,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  06:00:00,12,14256.00302,24.00573603,23.17168202,23.58870902,0,166.5912784,23.17168202,0.009285093,51.98507412,0,0,0,3.929370584,14145.7341,2.493272656,8975.781563,0,0,116126.0175
e-clear,east,clear, 05/29  07:00:00,12,53136.01126,23.86821196,23.08317888,23.47569542,0,158.0288867,23.08317888,0.009192999,51.77015424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  08:00:00,12.625,53136.01126,23.86980558,23.20414029,23.53697294,0,152.418102,23.20414029,0.009012161,50.42973776,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  09:00:00,13,72576.01538,24.06429917,23.56976769,23.81703343,0,152.6227859,23.56976769,0.008883028,48.68001573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  10:00:00,13.625,72576.01538,24.21056046,23.57393262,23.89224654,0,139.9586957,23.57393262,0.00885546,48.53576204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  11:00:00,14,53136.01126,24.34570448,23.56216349,23.95393398,0,133.0937995,23.56216349,0.009003744,49.40276613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  12:00:00,15.25,42768.00906,24.66123843,23.89761545,24.27942694,0,129.9105236,23.89761545,0.008967897,48.2464062,0,0,0,14.42547413,51931.70688,10.40446525,37456.07489,0,0,116126.0175
e-clear,east,clear, 05/29  13:00:00,16,42768.00906,24.90259685,23.99953964,24.45106824,0,155.9465914,23.99953964,0.008558158,45.78746783,0,0,0,67.39916026,242636.9769,49.79409039,179258.7254,0,0,116126.0175
e-clear,east,clear, 05/29  14:00:00,16.625,42768.00906,25.04291818,23.99966604,24.52129211,0,181.9083673,23.99966604,0.008238116,44.09729876,0,0,0,113.5236313,408685.0728,86.59331501,311735.934,0,0,116126.0175
e-clear,east,clear, 05/29  15:00:00,16.375,42768.00906,25.09658445,23.99974603,24.54816524,0,192.0628199,23.99974603,0.008145522,43.60788733,0,0,0,122.5637801,441229.6085,92.40954869,332674.3753,0,0,116126.0175
e-clear,east,clear, 05/29  16:00:00,16,42768.00906,25.02552689,23.99986196,24.51269442,0,178.6226565,23.99986196,0.008330245,44.58342513,0,0,0,98.55418651,354795.0714,72.44784842,260812.2543,0,0,116126.0175
e-clear,east,clear, 05/29  17:00:00,15.375,42768.00906,24.88974742,23.99988104,24.44481423,0,152.4052517,23.99988104,0.008536305,45.67126088,0,0,0,49.18264978,177057.5392,35.3951265,127422.4554,0,0,116126.0175
e-clear,east,clear, 05/29  18:00:00,14.375,42768.00906,24.72836146,23.98989086,24.35912616,0,147.7702606,23.98989086,0.008849682,47.35321701,0,0,0,19.81638328,71338.9798,13.80679155,49704.44959,0,0,116126.0175
e-clear,east,clear, 05/29  19:00:00,14,110160.0233,24.52032232,23.88705761,24.20368996,0,138.1989694,23.88705761,0.009162331,49.3062752,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  20:00:00,14,129600.0275,24.40597372,23.88603849,24.14600611,0,139.1864685,23.88603849,0.009481753,51.00151145,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  21:00:00,13.375,129600.0275,24.34726957,23.86758639,24.10742798,0,149.1613274,23.86758639,0.00973231,52.38710809,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  22:00:00,13,129600.0275,24.25813188,23.7124481,23.98528999,0,152.6161359,23.7124481,0.009736607,52.90061637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  23:00:00,13,110160.0233,24.0748553,23.37926951,23.7270624,0,145.3953174,23.37926951,0.00966891,53.60478408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/29  24:00:00,13,53136.01126,23.83159955,23.0739403,23.45276992,0,140.5294123,23.0739403,0.009626413,54.40040366,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  01:00:00,13,28512.00604,23.63075022,22.93940399,23.28507711,0,139.3248677,22.93940399,0.009677894,55.1547047,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  02:00:00,13,22032.00467,23.46437874,22.79275338,23.12856606,0,136.5769804,22.79275338,0.009746144,56.03311786,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  03:00:00,13,14256.00302,23.30787657,22.65444082,22.98115869,0,134.1530842,22.65444082,0.009660324,56.01418626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  04:00:00,12.375,14256.00302,23.13490927,22.44592546,22.79041737,0,140.5745456,22.44592546,0.00940244,55.23623387,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  05:00:00,12,14256.00302,22.94404313,22.23089275,22.58746794,0,143.9062283,22.23089275,0.009264103,55.15296376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  06:00:00,12,28512.00604,22.84601789,22.13932622,22.49267206,0,143.0481624,22.13932622,0.009199315,55.07940886,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  07:00:00,12.625,57024.01208,23.10979437,22.57045267,22.84012352,0,144.3431079,22.57045267,0.009093954,53.05275428,0,0,0,1.713593247,6168.935691,1.09138838,3928.998168,0,0,116126.0175
e-clear,east,clear, 05/30  08:00:00,13,72576.01538,23.55129545,23.09605755,23.3236765,0,145.1818593,23.09605755,0.008905064,50.33692956,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  09:00:00,13,57024.01208,23.79920465,23.09654534,23.447875,0,141.7812337,23.09654534,0.008763818,49.54406326,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  10:00:00,13.625,57024.01208,24.05862058,23.30497062,23.6817956,0,136.8001958,23.30497062,0.008618067,48.12371456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  11:00:00,14.625,36288.00769,24.28782744,23.52717537,23.90750141,0,122.706163,23.52717537,0.008492779,46.80003171,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  12:00:00,14.375,36288.00769,24.39953373,23.61584673,24.00769023,0,127.3377129,23.61584673,0.00844723,46.30347965,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  13:00:00,14.625,36288.00769,24.41785672,23.64005834,24.02895753,0,124.3031064,23.64005834,0.008426974,46.12678892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  14:00:00,15,36288.00769,24.4861858,23.74099503,24.11359042,0,119.3000439,23.74099503,0.008424935,45.80778622,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  15:00:00,15,36288.00769,24.54750285,23.79616908,24.17183597,0,120.1360115,23.79616908,0.008428337,45.65711196,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  16:00:00,15.625,36288.00769,24.59296837,23.91842054,24.25569445,0,112.1179955,23.91842054,0.008469964,45.54345526,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  17:00:00,14.75,36288.00769,24.60560027,23.9222078,24.26390403,0,125.4660938,23.9222078,0.008605062,46.25110419,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  18:00:00,13.75,36288.00769,24.49100944,23.83520487,24.16310716,0,141.9247088,23.83520487,0.008712306,47.06383439,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  19:00:00,13.225,86832.0184,24.21539275,23.54702683,23.88120979,0,144.4370326,23.54702683,0.008753418,48.11133406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  20:00:00,13,115344.0244,24.01676669,23.38222476,23.69949573,0,146.8036296,23.38222476,0.008766357,48.66134136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  21:00:00,12.375,129600.0275,23.90481772,23.31115471,23.60798622,0,156.2387095,23.31115471,0.00861849,48.05744746,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  22:00:00,12,115344.0244,23.79320549,23.21976032,23.5064829,0,161.4630665,23.21976032,0.008589507,48.19345922,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  23:00:00,12,86832.0184,23.60712382,22.91624237,23.2616831,0,154.4127495,22.91624237,0.008543036,48.81184615,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/30  24:00:00,12,42768.00906,23.37594547,22.62792464,23.00193505,0,149.7569528,22.62792464,0.008331962,48.44350829,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  01:00:00,12,28512.00604,23.17280419,22.44006883,22.80643651,0,147.1666049,22.44006883,0.008308819,48.86689196,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  02:00:00,12,22032.00467,22.98997462,22.27550524,22.63273993,0,144.4188806,22.27550524,0.008396009,49.86834174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  03:00:00,12,14256.00302,22.81985692,22.12384997,22.47185344,0,141.8606445,22.12384997,0.008336847,49.98192916,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  04:00:00,12,14256.00302,22.65926714,21.98131127,22.32028921,0,139.430522,21.98131127,0.008389675,50.73254491,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  05:00:00,12,14256.00302,22.51139473,21.84982629,22.18061051,0,137.2086997,21.84982629,0.008220716,50.15581647,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  06:00:00,12,28512.00604,22.41903657,21.767657,22.09334678,0,136.1566337,21.767657,0.008122735,49.83404975,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  07:00:00,12,57024.01208,22.57133547,22.04451883,22.30792715,0,143.4040482,22.04451883,0.00801076,48.33422225,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  08:00:00,12,72576.01538,22.95838783,22.45066438,22.70452611,0,150.9053603,22.45066438,0.007816881,46.05784815,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  09:00:00,12.625,57024.01208,23.2790681,22.59547238,22.93727024,0,139.9134192,22.59547238,0.007677534,44.86292928,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  10:00:00,13.625,57024.01208,23.39852524,22.71142953,23.05497738,0,125.8068653,22.71142953,0.007729204,44.84242132,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  11:00:00,14,36288.00769,23.66903493,22.91127781,23.29015637,0,122.5462071,22.91127781,0.008079873,46.28741622,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  12:00:00,14.625,36288.00769,23.79330385,23.08172366,23.43751375,0,114.9136219,23.08172366,0.008172003,46.3297143,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  13:00:00,15.625,36288.00769,23.88300538,23.25975242,23.5713789,0,100.7045819,23.25975242,0.008018976,44.98646319,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  14:00:00,16,36288.00769,24.01609387,23.42136509,23.71872948,0,96.61776096,23.42136509,0.007853979,43.64448351,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  15:00:00,16,36288.00769,24.11406103,23.51065522,23.81235812,0,97.84405479,23.51065522,0.007573466,41.87789134,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  16:00:00,16,36288.00769,24.17889085,23.59818733,23.88853909,0,99.31611382,23.59818733,0.007482209,41.13567654,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  17:00:00,16,36288.00769,24.21048055,23.68672218,23.94860136,0,100.9115371,23.68672218,0.007566084,41.3544486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  18:00:00,14.75,36288.00769,24.16688518,23.66874974,23.91781746,0,120.7795994,23.66874974,0.007671276,41.96926741,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  19:00:00,13.375,86832.0184,23.87292646,23.2622999,23.56761318,0,136.2271848,23.2622999,0.007719899,43.28016492,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  20:00:00,12.375,115344.0244,23.63938081,22.99171654,23.31554867,0,149.7877794,22.99171654,0.007812884,44.517495,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  21:00:00,12,129600.0275,23.50348829,22.90867769,23.20608299,0,156.099835,22.90867769,0.007888967,45.17082005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  22:00:00,12,115344.0244,23.42105778,22.89219484,23.15662631,0,155.8361051,22.89219484,0.008039357,46.06712352,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  23:00:00,12,86832.0184,23.25230668,22.60280079,22.92755374,0,149.0744516,22.60280079,0.00833006,48.5575023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 05/31  24:00:00,12,42768.00906,23.02490404,22.31548694,22.67019549,0,144.4179756,22.31548694,0.008471102,50.2371583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  01:00:00,12,28512.00604,22.82215283,22.1265547,22.47435377,0,141.8339262,22.1265547,0.008516427,50.9908707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  02:00:00,12,22032.00467,22.64898826,21.97138709,22.31018767,0,139.3229115,21.97138709,0.008583785,51.78733695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  03:00:00,12,14256.00302,22.49126021,21.83152094,22.16139058,0,137.0449593,21.83152094,0.008772931,53.34683469,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  04:00:00,12,14256.00302,22.34589156,21.70412223,22.0250069,0,134.8978705,21.70412223,0.008890403,54.47225219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  05:00:00,11.375,14256.00302,22.18436436,21.5054627,21.84491353,0,141.4152349,21.5054627,0.008632194,53.55648321,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  06:00:00,11,28512.00604,22.0487773,21.33846505,21.69362117,0,145.934073,21.33846505,0.008380519,52.55326217,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  07:00:00,11.625,57024.01208,22.19826381,21.6707515,21.93450765,0,144.162956,21.6707515,0.0084098,51.67409952,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  08:00:00,12.625,72576.01538,22.55813618,22.15999779,22.35906699,0,135.6296214,22.15999779,0.008300012,49.51128827,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  09:00:00,13.625,57024.01208,22.99553134,22.4304355,22.71298342,0,121.1509802,22.4304355,0.008183257,48.05340112,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  10:00:00,15.25,57024.01208,23.3814918,22.8678594,23.1246756,0,101.9857017,22.8678594,0.008076883,46.21331215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  11:00:00,16,36288.00769,23.60534905,23.07633495,23.340842,0,90.23635878,23.07633495,0.007997403,45.18665226,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  12:00:00,16.625,36288.00769,23.75684256,23.25857499,23.50770878,0,83.72663278,23.25857499,0.007951779,44.44057728,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  13:00:00,17,36288.00769,23.8981341,23.43446068,23.66629739,0,79.50985176,23.43446068,0.007807752,43.1844724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  14:00:00,17.625,36288.00769,24.06168438,23.6347271,23.84820574,0,73.00375753,23.6347271,0.007577174,41.39667063,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  15:00:00,18.625,36288.00769,24.24827091,23.91068053,24.07947572,0,62.55013266,23.91068053,0.007413046,39.82882799,0,0,0,2.460945335,8859.403205,2.202923863,7930.525906,0,0,116126.0175
e-clear,east,clear, 06/01  16:00:00,19,36288.00769,24.39564453,23.99960429,24.19762441,0,77.02436523,23.99960429,0.007182833,38.39846133,0,0,0,25.42608785,91533.91626,22.98455827,82744.40978,0,0,116126.0175
e-clear,east,clear, 06/01  17:00:00,19,36288.00769,24.45798892,23.99992677,24.22895784,0,96.15923036,23.99992677,0.007236493,38.68124453,0,0,0,47.04532573,169363.1726,42.1289276,151664.1394,0,0,116126.0175
e-clear,east,clear, 06/01  18:00:00,17.75,36288.00769,24.45179979,23.99982098,24.22581038,0,117.4162342,23.99982098,0.007446011,39.78820802,0,0,0,48.46788491,174484.3857,41.77635056,150394.862,0,0,116126.0175
e-clear,east,clear, 06/01  19:00:00,16.375,86832.0184,24.33440305,23.97155973,24.15298139,0,102.9677932,23.97155973,0.007595456,40.64660339,0,0,0,5.454561421,19636.42111,4.558577618,16410.87943,0,0,116126.0175
e-clear,east,clear, 06/01  20:00:00,14.75,115344.0244,24.13110324,23.6955153,23.91330927,0,120.1582087,23.6955153,0.007795053,42.40248237,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  21:00:00,14,129600.0275,23.99935524,23.56302457,23.78118991,0,132.9877593,23.56302457,0.008025182,43.98470501,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  22:00:00,13.375,115344.0244,23.91655799,23.4871557,23.70185685,0,141.7882262,23.4871557,0.008349969,45.95219188,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/01  23:00:00,12.375,86832.0184,23.70192827,23.05278013,23.3773542,0,148.4797248,23.05278013,0.008560675,48.34975552,0,0,0,0,0,0,0,3831.8078,1.064391056,116126.0175
e-clear,east,clear, 06/01  24:00:00,12,42768.00906,23.42262879,22.66831731,23.04547305,0,150.3429632,22.66831731,0.008657184,50.03737934,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  01:00:00,12,28512.00604,23.19315094,22.45532328,22.82423711,0,147.4314887,22.45532328,0.008679384,50.78480833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  02:00:00,12,22032.00467,22.99846046,22.28046049,22.63946048,0,144.5655954,22.28046049,0.008680262,51.31368139,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  03:00:00,12,14256.00302,22.8274505,22.12848436,22.47796743,0,142.0573156,22.12848436,0.008670225,51.76393912,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  04:00:00,12,14256.00302,22.66885074,21.98954183,22.32919628,0,139.6722437,21.98954183,0.008656605,52.1104008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  05:00:00,12,14256.00302,22.51845395,21.85551924,22.1869866,0,137.4419492,21.85551924,0.008644802,52.48083076,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  06:00:00,12,28512.00604,22.41900081,21.76712453,22.09306267,0,136.2530771,21.76712453,0.008630804,52.70029712,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  07:00:00,12,57024.01208,22.53268882,22.01160944,22.27214913,0,142.7398099,22.01160944,0.008551197,51.44870306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  08:00:00,12.625,72576.01538,22.81214823,22.38806601,22.60010712,0,138.9901676,22.38806601,0.008364983,49.20492519,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  09:00:00,14.875,57024.01208,23.13932485,22.657926,22.89862543,0,105.6178575,22.657926,0.00823015,47.63505129,0,0,0,1.546456483,5567.24334,1.161601423,4181.765122,0,0,116126.0175
e-clear,east,clear, 06/02  10:00:00,15.375,57024.01208,23.59708305,23.08623574,23.3416594,0,103.4405536,23.08623574,0.008097864,45.6751029,0,0,0,1.718589294,6186.921459,1.292457027,4652.845295,0,0,116126.0175
e-clear,east,clear, 06/02  11:00:00,15.625,36288.00769,23.7750515,23.17522375,23.47513763,0,98.79140948,23.17522375,0.007990496,44.86250445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  12:00:00,16.375,36288.00769,23.9291231,23.38625145,23.65768728,0,90.02128321,23.38625145,0.007956165,44.12289477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  13:00:00,16.85,36288.00769,24.06166358,23.55678048,23.80922203,0,84.47483791,23.55678048,0.007917461,43.46150996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  14:00:00,17,36288.00769,24.21100352,23.70426926,23.95763639,0,84.33983589,23.70426926,0.007884077,42.89760124,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  15:00:00,17,36288.00769,24.32861843,23.81059002,24.06960423,0,85.93403373,23.81059002,0.007870532,42.55156934,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  16:00:00,17,36288.00769,24.41335684,23.91482448,24.16409066,0,87.73339581,23.91482448,0.007908743,42.4882388,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  17:00:00,16.375,36288.00769,24.44550596,23.94645843,24.1959822,0,98.34440315,23.94645843,0.00806601,43.21376641,0,0,0,0,0,0,0,0,0,116126.0175
