Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 06/02  18:00:00,15.375,36288.00769,24.41048774,23.93992676,24.17520725,0,115.6768687,23.93992676,0.008217689,44.04383002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  19:00:00,14.375,86832.0184,24.27026658,23.72262497,23.99644578,0,127.7715602,23.72262497,0.008258439,44.85885388,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  20:00:00,13.375,115344.0244,24.03100207,23.44883437,23.73991822,0,140.3961201,23.44883437,0.008356086,46.13797423,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  21:00:00,13,129600.0275,23.89571522,23.36358069,23.62964796,0,146.9739552,23.36358069,0.008539039,47.40574417,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  22:00:00,13,115344.0244,23.82382286,23.35615917,23.58999101,0,146.910196,23.35615917,0.008867992,49.24643891,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  23:00:00,13,86832.0184,23.67039036,23.07738306,23.37388671,0,140.2629034,23.07738306,0.00908674,51.30212848,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/02  24:00:00,13,42768.00906,23.45742667,22.80095605,23.12919136,0,135.780832,22.80095605,0.00918238,52.70847011,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  01:00:00,13,33696.00714,23.27126572,22.62683992,22.94905282,0,133.4852717,22.62683992,0.009205922,53.40218972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  02:00:00,12.375,33696.00714,23.0898965,22.40899293,22.74944471,0,139.8827475,22.40899293,0.009207332,54.12230311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  03:00:00,12.625,14256.00302,22.91306217,22.2608351,22.58694864,0,134.2697495,22.2608351,0.009196233,54.54681008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  04:00:00,13,14256.00302,22.79341589,22.20227173,22.49784381,0,126.4302117,22.20227173,0.009184801,54.67468304,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  05:00:00,12.375,14256.00302,22.64404395,22.01299385,22.3285189,0,133.1618219,22.01299385,0.009175841,55.25635909,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  06:00:00,12,14256.00302,22.50267263,21.83974253,22.17120758,0,137.4633762,21.83974253,0.009159139,55.7776569,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  07:00:00,12,53136.01126,22.52125719,21.83998717,22.18062218,0,138.4603509,21.83998717,0.009068901,55.25629204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  08:00:00,12,53136.01126,22.79113489,22.18110833,22.48612161,0,145.9759495,22.18110833,0.008906686,53.19880696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  09:00:00,12.625,72576.01538,23.0662555,22.64199061,22.85412306,0,144.0501439,22.64199061,0.008799636,51.13528355,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  10:00:00,13,72576.01538,23.3560796,22.75624777,23.05616368,0,136.6305542,22.75624777,0.008689574,50.18470499,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  11:00:00,14.25,53136.01126,23.61611849,22.92579844,23.27095847,0,119.2005596,22.92579844,0.008593916,49.15170428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  12:00:00,15,42768.00906,23.84330891,23.21606118,23.52968505,0,110.8234889,23.21606118,0.008545549,48.02650338,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  13:00:00,15.625,42768.00906,23.97463719,23.38791707,23.68127713,0,103.2327865,23.38791707,0.008523703,47.41107348,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  14:00:00,16.625,42768.00906,24.21056133,23.69642706,23.9534942,0,91.98502074,23.69642706,0.008518059,46.536117,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  15:00:00,16.375,42768.00906,24.44918909,23.90648253,24.17783581,0,98.42263006,23.90648253,0.008527918,46.02054477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  16:00:00,16,42768.00906,24.49521914,23.90614718,24.20068316,0,104.4580403,23.90614718,0.008514099,45.94788642,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  17:00:00,16,42768.00906,24.46700151,23.87915073,24.17307612,0,103.7077888,23.87915073,0.008423799,45.51254835,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  18:00:00,14.125,42768.00906,24.36597232,23.73754753,24.05175992,0,132.2032136,23.73754753,0.008298985,45.24327305,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  19:00:00,13,110160.0233,24.16141061,23.473846,23.81762831,0,147.9341036,23.473846,0.008255941,45.74845862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  20:00:00,12.375,129600.0275,23.93348792,23.31642813,23.62495802,0,155.7610614,23.31642813,0.008411761,47.01833153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  21:00:00,12,129600.0275,23.7872343,23.2210517,23.504143,0,161.6462095,23.2210517,0.008595295,48.31754064,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  22:00:00,12,129600.0275,23.67975198,23.09381512,23.38678355,0,158.7569234,23.09381512,0.008574968,48.59471622,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  23:00:00,12,110160.0233,23.48067152,22.74888484,23.11477818,0,151.3832462,22.74888484,0.008503006,49.17983978,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/03  24:00:00,11.375,53136.01126,23.20096056,22.36006361,22.78051208,0,155.0562941,22.36006361,0.008355579,49.47295167,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  01:00:00,11,33696.00714,22.94543419,22.13534983,22.54039201,0,159.3405416,22.13534983,0.008242733,49.48891792,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  02:00:00,11,33696.00714,22.75191559,21.96528864,22.35860212,0,156.3677111,21.96528864,0.008437219,51.16869856,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  03:00:00,11,14256.00302,22.56319119,21.79686361,22.1800274,0,153.4336669,21.79686361,0.008527858,52.24502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  04:00:00,11,14256.00302,22.38131635,21.63444883,22.00788259,0,150.6936796,21.63444883,0.008554595,52.92929514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  05:00:00,11,14256.00302,22.30691757,21.53761763,21.9222676,0,150.2147793,21.53761763,0.008451723,52.61343772,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  06:00:00,11,14256.00302,23.15099902,22.29690736,22.72395319,0,169.3356414,22.29690736,0.008154101,48.49541201,0,0,0,4.080703958,14690.53425,2.836970335,10213.09321,0,0,116126.0175
e-clear,east,clear, 06/04  07:00:00,12.25,53136.01126,23.17672001,22.49820811,22.83746406,0,144.6700296,22.49820811,0.007796366,45.8467388,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  08:00:00,11.75,53136.01126,23.34115307,22.66832959,23.00474133,0,157.2951483,22.66832959,0.007689762,44.77868313,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  09:00:00,11.625,72576.01538,23.73726083,23.13903179,23.43814631,0,172.0295783,23.13903179,0.007956686,45.01098616,0,0,0,3.134130771,11282.87077,2.213500312,7968.601124,0,0,116126.0175
e-clear,east,clear, 06/04  10:00:00,12,72576.01538,23.87061976,23.13057922,23.50059949,0,159.3362288,23.13057922,0.008032896,45.46100618,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  11:00:00,12.625,53136.01126,23.90498141,23.04587982,23.47543062,0,147.4948476,23.04587982,0.00810692,46.13848658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  12:00:00,13.625,42768.00906,23.97316796,23.17985356,23.57651076,0,134.0926167,23.17985356,0.008329498,47.02317667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  13:00:00,14,42768.00906,24.20320047,23.42898454,23.81609251,0,131.9324887,23.42898454,0.008423092,46.86398037,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  14:00:00,15.875,42768.00906,24.33302664,23.71847125,24.02574894,0,105.6005907,23.71847125,0.008293906,45.3518216,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  15:00:00,16.375,42768.00906,24.46743669,23.92346709,24.19545189,0,98.07518141,23.92346709,0.007837167,42.33735446,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  16:00:00,16.625,42768.00906,24.53774392,23.9725009,24.25512241,0,99.93901434,23.9725009,0.007605323,40.98016129,0,0,0,5.720693987,20594.49835,4.785989959,17229.56385,0,0,116126.0175
e-clear,east,clear, 06/04  17:00:00,16.375,42768.00906,24.56168844,23.99118926,24.27643885,0,100.9548052,23.99118926,0.007504239,40.37117112,0,0,0,2.340648774,8426.335585,1.957014515,7045.252253,0,0,116126.0175
e-clear,east,clear, 06/04  18:00:00,16,42768.00906,24.52841854,23.99808377,24.26325115,0,116.333102,23.99808377,0.007652148,41.12477532,0,0,0,12.60960481,45394.5773,10.22661606,36815.81782,0,0,116126.0175
e-clear,east,clear, 06/04  19:00:00,14.75,110160.0233,24.41644391,23.89048834,24.15346612,0,125.3102673,23.89048834,0.007996457,43.23349617,0,0,0,1.334189676,4803.082832,1.046276795,3766.596463,0,0,116126.0175
e-clear,east,clear, 06/04  20:00:00,13.375,129600.0275,24.18557892,23.64083296,23.91320594,0,144.0328415,23.64083296,0.008327707,45.68141999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  21:00:00,13,129600.0275,24.05851629,23.56560014,23.81205822,0,150.4169689,23.56560014,0.008555845,47.15558249,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  22:00:00,13,129600.0275,23.97056758,23.45771926,23.71414342,0,147.7704811,23.45771926,0.008463607,46.97504496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  23:00:00,13,110160.0233,23.78509443,23.1206167,23.45285557,0,140.4086416,23.1206167,0.008180828,46.36004987,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/04  24:00:00,13,53136.01126,23.54258108,22.81541118,23.17899613,0,135.5598466,22.81541118,0.008035542,46.39752735,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  01:00:00,12.375,28512.00604,23.32296507,22.61092508,22.96694507,0,143.2510852,22.61092508,0.008045381,47.00563604,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  02:00:00,12,22032.00467,23.11148532,22.37990015,22.74569274,0,145.9783736,22.37990015,0.008085034,47.8835199,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  03:00:00,12,14256.00302,22.92431239,22.21288472,22.56859855,0,143.2266518,22.21288472,0.008087502,48.38717684,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  04:00:00,12,14256.00302,22.76138558,22.06901665,22.41520112,0,140.9785448,22.06901665,0.008175777,49.33982151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  05:00:00,12,14256.00302,22.74503146,22.0105194,22.37777543,0,141.7275387,22.0105194,0.008501469,51.45953919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  06:00:00,12,28512.00604,24.49380579,23.43437304,23.96408942,0,205.5121534,23.43437304,0.008792757,48.81726536,0,0,0,51.17756651,184239.2394,34.05977161,122615.1778,0,0,116126.0175
e-clear,east,clear, 06/05  07:00:00,12.625,57024.01208,26.58246489,24.75078346,25.66662417,0,423.5579081,24.75078346,0.008102575,41.64905833,0,0,0.5,339.511596,1222241.746,240.8572255,867086.0119,0,0,116126.0175
e-clear,east,clear, 06/05  08:00:00,14.875,72576.01538,27.30550728,25.48304158,26.39427443,0,451.774346,25.48304158,0.007392711,36.37385827,0,0,1,377.2933384,1358256.018,299.3024861,1077488.95,0,0,116126.0175
e-clear,east,clear, 06/05  09:00:00,16.625,57024.01208,26.77608756,24.79496166,25.78552461,0,424.5408078,24.79496166,0.007274105,37.29804623,0,0,0.25,388.6356039,1399088.174,320.0439603,1152158.257,0,0,116126.0175
e-clear,east,clear, 06/05  10:00:00,17.625,57024.01208,26.09347498,24.08785516,25.09066507,0,395.6223945,24.08785516,0.007212592,38.5816058,0,0,0,389.7361939,1403050.298,318.4975404,1146591.145,0,0,116126.0175
e-clear,east,clear, 06/05  11:00:00,18,36288.00769,25.89633844,24.00006093,24.94819969,0,347.6979307,24.00006093,0.007424424,39.91067169,0,0,0,348.04935,1252977.66,276.2218836,994398.7808,0,0,116126.0175
e-clear,east,clear, 06/05  12:00:00,18.625,36288.00769,25.8239908,23.99995708,24.91197394,0,329.7223665,23.99995708,0.007803328,41.92251907,0,0,0,350.9383952,1263378.223,268.9549728,968237.9021,0,0,116126.0175
e-clear,east,clear, 06/05  13:00:00,18.375,36288.00769,25.72656391,23.99989023,24.86322707,0,308.6119467,23.99989023,0.008111628,43.53071953,0,0,0,328.0517314,1180986.233,243.4302697,876348.9709,0,0,116126.0175
e-clear,east,clear, 06/05  14:00:00,18,36288.00769,25.67375751,23.99978707,24.83677229,0,296.4437001,23.99978707,0.008242027,44.20529918,0,0,0,307.83692,1108212.912,224.7318241,809034.5667,0,0,116126.0175
e-clear,east,clear, 06/05  15:00:00,18.625,36288.00769,25.67985053,23.99974884,24.83979969,0,297.2143969,23.99974884,0.008299043,44.50717814,0,0,0,321.3528815,1156870.374,236.3096134,850714.6084,0,0,116126.0175
e-clear,east,clear, 06/05  16:00:00,18.375,36288.00769,25.61377614,23.99965302,24.80671458,0,290.1749767,23.99965302,0.008311508,44.54581235,0,0,0,303.4291905,1092345.086,224.941206,809788.3417,0,0,116126.0175
e-clear,east,clear, 06/05  17:00:00,18,36288.00769,25.46832881,23.99953696,24.73393289,0,272.6838509,23.99953696,0.00834107,44.68581049,0,0,0,270.4756271,973712.2576,200.9869437,723552.9972,0,0,116126.0175
e-clear,east,clear, 06/05  18:00:00,17.375,36288.00769,25.32263809,23.99940807,24.66102308,0,267.7230758,23.99940807,0.008336152,44.63252334,0,0,0,248.5651788,894834.6437,185.2176607,666783.5786,0,0,116126.0175
e-clear,east,clear, 06/05  19:00:00,15.75,86832.0184,25.10307552,23.99942962,24.55125257,0,224.3385987,23.99942962,0.008125961,43.50530302,0,0,0,150.3037086,541093.3508,113.9024028,410048.6503,0,0,116126.0175
e-clear,east,clear, 06/05  20:00:00,14.375,115344.0244,24.86937595,23.9994527,24.43441432,0,187.1485762,23.9994527,0.007946522,42.5830909,0,0,0,68.96199525,248263.1829,53.13015681,191268.5645,0,0,116126.0175
e-clear,east,clear, 06/05  21:00:00,14,129600.0275,24.75394889,23.99942303,24.37668596,0,182.3981237,23.99942303,0.007843996,42.05628162,0,0,0,54.05715848,194605.7705,41.957027,151045.2972,0,0,116126.0175
e-clear,east,clear, 06/05  22:00:00,13.375,115344.0244,24.6557232,23.99947681,24.3276,0,173.9893455,23.99947681,0.007878685,42.23979991,0,0,0,29.57930186,106485.4867,22.76668627,81960.07057,0,0,116126.0175
e-clear,east,clear, 06/05  23:00:00,13,86832.0184,24.4775612,23.78241364,24.12998742,0,152.3603513,23.78241364,0.008070142,43.7954653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/05  24:00:00,13,42768.00906,24.24712192,23.49613057,23.87162624,0,147.4032591,23.49613057,0.008186292,45.17278785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  01:00:00,12.375,28512.00604,24.01019596,23.22315824,23.6166771,0,153.3809079,23.22315824,0.008214157,46.04892044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  02:00:00,12,22032.00467,23.7719115,22.96638025,23.36914587,0,156.0284217,22.96638025,0.008203052,46.68933898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  03:00:00,12,14256.00302,23.56496685,22.78158077,23.17327381,0,152.9710262,22.78158077,0.00818623,47.09017174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  04:00:00,11.375,14256.00302,23.34862762,22.53513206,22.94187984,0,158.8412971,22.53513206,0.008162901,47.64785268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  05:00:00,11,14256.00302,23.27508409,22.38382143,22.82945276,0,165.3682622,22.38382143,0.008119466,47.8372354,0,0,0,0.933098226,3359.153614,0.652676691,2349.636087,0,0,116126.0175
e-clear,east,clear, 06/06  06:00:00,12.25,28512.00604,25.20186784,23.7844736,24.49317072,0,271.8125176,23.7844736,0.00799101,43.2868458,0,0,0,133.9958356,482385.0081,100.3012442,361084.4792,0,0,116126.0175
e-clear,east,clear, 06/06  07:00:00,14.25,57024.01208,27.36701281,25.41927991,26.39314636,0,449.1785933,25.41927991,0.007342247,36.12876237,0,0,0.75,344.5776934,1240479.696,282.0227187,1015281.787,0,0,116126.0175
e-clear,east,clear, 06/06  08:00:00,15.625,72576.01538,28.06797174,26.13953277,27.10375226,0,477.2519895,26.13953277,0.007075703,33.33686187,0,0,1,385.7347656,1388645.156,327.203349,1177932.057,0,0,116126.0175
e-clear,east,clear, 06/06  09:00:00,16,57024.01208,27.42540399,25.35079093,26.38809746,0,446.2704752,25.35079093,0.007118009,35.14364727,0,0,0.75,383.0853663,1379107.319,321.7879098,1158436.475,0,0,116126.0175
e-clear,east,clear, 06/06  10:00:00,16,57024.01208,26.62615172,24.54757945,25.58686559,0,414.5624849,24.54757945,0.006866024,35.59109222,0,0,0,354.2604728,1275337.702,302.1893298,1087881.587,0,0,116126.0175
e-clear,east,clear, 06/06  11:00:00,16.625,36288.00769,26.25648201,24.14743983,25.20196092,0,398.6069896,24.14743983,0.00660119,35.07893799,0,0,0,344.3997072,1239838.946,302.9395633,1090582.428,0,0,116126.0175
e-clear,east,clear, 06/06  12:00:00,17.625,36288.00769,26.02151102,24.00163351,25.01157226,0,374.6258095,24.00163351,0.006579368,35.27204041,0,0,0,332.1253524,1195651.268,297.1200721,1069632.26,0,0,116126.0175
e-clear,east,clear, 06/06  13:00:00,18,36288.00769,25.88455762,23.99973934,24.94214848,0,343.307199,23.99973934,0.006600835,35.3899226,0,0,0,298.9932597,1076375.735,272.0190836,979268.7011,0,0,116126.0175
e-clear,east,clear, 06/06  14:00:00,18.625,36288.00769,25.80700331,23.99971522,24.90335927,0,325.351691,23.99971522,0.006527765,34.98054767,0,0,0,284.4353283,1023967.182,264.8801966,953568.7078,0,0,116126.0175
e-clear,east,clear, 06/06  15:00:00,19,36288.00769,25.74038176,23.999791,24.87008638,0,310.9445891,23.999791,0.006547516,35.07203529,0,0,0,274.1570548,986965.3972,256.9497149,925018.9735,0,0,116126.0175
e-clear,east,clear, 06/06  16:00:00,18.375,36288.00769,25.64070344,23.99979722,24.82025033,0,296.3524631,23.99979722,0.006665136,35.69534862,0,0,0,254.204022,915134.479,231.5641542,833630.955,0,0,116126.0175
e-clear,east,clear, 06/06  17:00:00,17.375,36288.00769,25.49510383,23.99969022,24.74739703,0,277.4327476,23.99969022,0.006922393,37.05816851,0,0,0,222.6589024,801572.0486,195.3350478,703206.1722,0,0,116126.0175
e-clear,east,clear, 06/06  18:00:00,16.375,36288.00769,25.35432969,23.99956979,24.67694974,0,272.7914475,23.99956979,0.007120087,38.10478463,0,0,0,206.6137461,743809.486,173.3728576,624142.2874,0,0,116126.0175
e-clear,east,clear, 06/06  19:00:00,15.375,86832.0184,25.14063232,23.99968211,24.57015722,0,230.7205722,23.99968211,0.007408176,39.62814697,0,0,0,141.7775763,510399.2746,113.9933174,410375.9427,0,0,116126.0175
e-clear,east,clear, 06/06  20:00:00,14.375,115344.0244,24.91357085,23.99964385,24.45660735,0,195.063871,23.99964385,0.007742572,41.39496346,0,0,0,78.65067414,283142.4269,61.03519479,219726.7013,0,0,116126.0175
e-clear,east,clear, 06/06  21:00:00,13.375,129600.0275,24.77878783,23.99961762,24.38920273,0,185.3587138,23.99961762,0.008143615,43.51141413,0,0,0,46.24053804,166465.937,33.93521101,122166.7596,0,0,116126.0175
e-clear,east,clear, 06/06  22:00:00,13,115344.0244,24.68541222,23.99960952,24.34251087,0,178.4260165,23.99960952,0.00862245,46.03493651,0,0,0,29.27922267,105405.2016,20.41568891,73496.48008,0,0,116126.0175
e-clear,east,clear, 06/06  23:00:00,13,86832.0184,24.52788381,23.82660754,24.17724568,0,153.7411554,23.82660754,0.00899083,48.4771957,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/06  24:00:00,12.375,42768.00906,24.28260317,23.47515915,23.87888116,0,157.421883,23.47515915,0.009095474,50.0802246,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  01:00:00,12,28512.00604,24.02128009,23.19161509,23.60644759,0,160.007964,23.19161509,0.008912416,49.93367564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  02:00:00,12,22032.00467,23.80544951,22.99696626,23.40120789,0,156.8918621,22.99696626,0.008806542,49.90261657,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  03:00:00,12,14256.00302,23.60577187,22.81963447,23.21270317,0,153.7330352,22.81963447,0.00865992,49.59370895,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  04:00:00,12,14256.00302,23.42203127,22.65595344,23.03899236,0,150.9985256,22.65595344,0.008388274,48.5386585,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  05:00:00,12,14256.00302,23.38327268,22.57870952,22.9809911,0,151.2593562,22.57870952,0.008250307,47.97727882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  06:00:00,12,28512.00604,25.06091982,23.74659091,24.40375536,0,255.3967325,23.74659091,0.008093487,43.88616465,0,0,0,109.7564462,395123.2064,80.46854747,289686.7709,0,0,116126.0175
e-clear,east,clear, 06/07  07:00:00,12.625,57024.01208,27.05058577,25.12436168,26.08747373,0,437.6040715,25.12436168,0.007364978,36.84385598,0,0,0.75,315.7100294,1136556.106,248.1287755,893263.5919,0,0,116126.0175
e-clear,east,clear, 06/07  08:00:00,13.625,72576.01538,27.77206862,25.86858772,26.82032817,0,466.498811,25.86858772,0.006889376,32.98068867,0,0,1,341.2930486,1228654.975,286.1333231,1030079.963,0,0,116126.0175
e-clear,east,clear, 06/07  09:00:00,14,57024.01208,27.15082028,25.11372791,26.13227409,0,436.6614146,25.11372791,0.006742162,33.77928363,0,0,0.5,332.8413408,1198228.827,281.8960368,1014825.732,0,0,116126.0175
e-clear,east,clear, 06/07  10:00:00,15.25,57024.01208,26.40604102,24.35542117,25.38073109,0,406.76184,24.35542117,0.006577163,34.48486694,0,0,0,330.5233039,1189883.894,284.5157809,1024256.811,0,0,116126.0175
e-clear,east,clear, 06/07  11:00:00,16,36288.00769,26.06508917,24.03135383,25.0482215,0,381.1158317,24.03135383,0.006508508,34.79932623,0,0,0,316.3089157,1138712.096,276.1113946,994001.0206,0,0,116126.0175
e-clear,east,clear, 06/07  12:00:00,16,36288.00769,25.84705087,23.99978895,24.92341991,0,336.5990705,23.99978895,0.006551444,35.09285649,0,0,0,265.1799838,954647.9417,230.8239618,830966.2626,0,0,116126.0175
e-clear,east,clear, 06/07  13:00:00,16.625,36288.00769,25.73151332,23.9998128,24.86566306,0,310.4778828,23.9998128,0.006631396,35.51655365,0,0,0,245.6551247,884358.4488,215.4806676,775730.4034,0,0,116126.0175
e-clear,east,clear, 06/07  14:00:00,16.375,36288.00769,25.63807859,23.99976151,24.81892005,0,290.3227713,23.99976151,0.006630751,35.51324158,0,0,0,216.5559925,779601.5731,191.0250413,687690.1486,0,0,116126.0175
e-clear,east,clear, 06/07  15:00:00,16,36288.00769,25.54805777,23.99978914,24.77392345,0,270.9589993,23.99978914,0.006594132,35.31910986,0,0,0,188.8462977,679846.6719,165.2130318,594766.9143,0,0,116126.0175
e-clear,east,clear, 06/07  16:00:00,16,36288.00769,25.46733891,23.99979545,24.73356718,0,259.5815329,23.99979545,0.006703116,35.87428754,0,0,0,176.089098,633920.7528,153.824426,553767.9336,0,0,116126.0175
e-clear,east,clear, 06/07  17:00:00,16,36288.00769,25.35381685,23.99966304,24.67673994,0,247.5588066,23.99966304,0.006820823,36.48402688,0,0,0,163.7045254,589336.2915,141.7852678,510426.964,0,0,116126.0175
e-clear,east,clear, 06/07  18:00:00,14.75,36288.00769,25.20557334,23.99964121,24.60260728,0,241.1902867,23.99964121,0.007066028,37.78095493,0,0,0,137.3445132,494440.2476,113.7871258,409633.6527,0,0,116126.0175
e-clear,east,clear, 06/07  19:00:00,13.375,86832.0184,24.98396733,23.99970153,24.49183443,0,197.1977999,23.99970153,0.007288348,38.95573692,0,0,0,57.73939947,207861.8381,46.04792488,165772.5296,0,0,116126.0175
e-clear,east,clear, 06/07  20:00:00,13,115344.0244,24.77223815,23.99805497,24.38514656,0,166.9004352,23.99805497,0.007621926,40.72116262,0,0,0,11.9438393,42997.82148,9.307968842,33508.68783,0,0,116126.0175
e-clear,east,clear, 06/07  21:00:00,12.375,129600.0275,24.65174842,23.95989074,24.30581958,0,168.8474274,23.95989074,0.007874367,42.1765358,0,0,0,2.093698373,7537.314144,1.593935845,5738.169042,0,0,116126.0175
e-clear,east,clear, 06/07  22:00:00,12,115344.0244,24.53169525,23.87049754,24.2010964,0,172.3638425,23.87049754,0.007921201,42.66779318,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  23:00:00,12,86832.0184,24.3301405,23.55659957,23.94337004,0,165.1493733,23.55659957,0.007802702,42.81287061,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/07  24:00:00,12,42768.00906,24.06953367,23.24259507,23.65606437,0,159.9914811,23.24259507,0.007745103,43.29777539,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  01:00:00,11.375,28512.00604,23.81052642,22.95017703,23.38035173,0,165.6812119,22.95017703,0.007718196,43.91979531,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  02:00:00,11,22032.00467,23.55411448,22.67822616,23.11617032,0,168.062525,22.67822616,0.007714385,44.62749187,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  03:00:00,11,14256.00302,23.32946544,22.47711399,22.90328972,0,164.7316777,22.47711399,0.00770137,45.10051494,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  04:00:00,11,14256.00302,23.12006773,22.29004173,22.70505473,0,161.5653105,22.29004173,0.007686387,45.50052079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  05:00:00,10.375,14256.00302,23.03396229,22.11693176,22.57544702,0,170.4287091,22.11693176,0.007662257,45.85222752,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  06:00:00,10.625,28512.00604,24.71161804,23.48098104,24.09629954,0,234.9815367,23.48098104,0.007692403,42.43762772,0,0,0,53.71745835,193382.85,39.60441865,142575.9071,0,0,116126.0175
e-clear,east,clear, 06/08  07:00:00,12.25,57024.01208,26.72363677,24.84486089,25.78424883,0,426.5798102,24.84486089,0.007289662,37.11378334,0,0,0.5,301.9008423,1086843.032,235.6320486,848275.3749,0,0,116126.0175
e-clear,east,clear, 06/08  08:00:00,13,72576.01538,27.4602507,25.60523539,26.53274304,0,456.0977703,25.60523539,0.006832095,33.23650417,0,0,1,325.9857179,1173548.584,269.6566427,970763.9137,0,0,116126.0175
e-clear,east,clear, 06/08  09:00:00,13.625,57024.01208,26.85344489,24.86315948,25.85830219,0,426.7791509,24.86315948,0.006698155,34.06650306,0,0,0.25,321.45916,1157252.976,269.7123668,970964.5205,0,0,116126.0175
e-clear,east,clear, 06/08  10:00:00,14,57024.01208,26.11977881,24.1147599,25.11726936,0,395.9598447,24.1147599,0.00653417,34.78111281,0,0,0,305.6194575,1100230.047,256.3090536,922712.5931,0,0,116126.0175
e-clear,east,clear, 06/08  11:00:00,15.25,36288.00769,25.84922066,24.00001885,24.92461975,0,338.7792965,24.00001885,0.00650855,34.89968655,0,0,0,256.0331026,921719.1694,220.1069947,792385.1808,0,0,116126.0175
e-clear,east,clear, 06/08  12:00:00,16,36288.00769,25.69695903,23.99977712,24.84836807,0,304.0907411,23.99977712,0.00654916,35.11568478,0,0,0,225.3440145,811238.4522,198.3400112,714024.0403,0,0,116126.0175
e-clear,east,clear, 06/08  13:00:00,16.625,36288.00769,25.60740566,23.99979808,24.80360187,0,284.277581,23.99979808,0.006548153,35.11028512,0,0,0,213.1761585,767434.1704,189.3222259,681560.0132,0,0,116126.0175
e-clear,east,clear, 06/08  14:00:00,17,36288.00769,25.5549344,23.99987806,24.77740623,0,273.2632997,23.99987806,0.006695683,35.89272774,0,0,0,209.6050263,754578.0946,184.7422459,665072.0853,0,0,116126.0175
e-clear,east,clear, 06/08  15:00:00,17,36288.00769,25.4952101,23.99983571,24.7475229,0,260.9463496,23.99983571,0.006772824,36.30189354,0,0,0,196.6314782,707873.3215,172.4085404,620670.7455,0,0,116126.0175
e-clear,east,clear, 06/08  16:00:00,16.375,36288.00769,25.40767694,23.9998545,24.70376572,0,247.9990954,23.9998545,0.006945676,37.21802757,0,0,0,175.300007,631080.0251,148.6339231,535082.123,0,0,116126.0175
e-clear,east,clear, 06/08  17:00:00,16,36288.00769,25.30358709,23.99978324,24.65168516,0,237.6863977,23.99978324,0.007312821,39.16266401,0,0,0,161.2141558,580370.9611,131.7678188,474364.1477,0,0,116126.0175
e-clear,east,clear, 06/08  18:00:00,15.75,36288.00769,25.19106759,23.99961732,24.59534245,0,239.9157473,23.99961732,0.007542996,40.38100932,0,0,0,162.8992167,586437.18,129.6106565,466598.3634,0,0,116126.0175
e-clear,east,clear, 06/08  19:00:00,15.225,86832.0184,25.00938463,23.99970522,24.50454492,0,205.8743024,23.99970522,0.007808613,41.78507531,0,0,0,112.3599043,404495.6556,86.45037645,311221.3552,0,0,116126.0175
e-clear,east,clear, 06/08  20:00:00,14.375,115344.0244,24.80401387,23.99971048,24.40186217,0,175.7335207,23.99971048,0.008235096,44.03734979,0,0,0,56.25210212,202507.5676,41.56033715,149617.2137,0,0,116126.0175
e-clear,east,clear, 06/08  21:00:00,14,129600.0275,24.70012685,23.99959203,24.34985944,0,173.4942252,23.99959203,0.008556809,45.73482422,0,0,0,45.9298402,165347.4247,32.78876177,118039.5424,0,0,116126.0175
e-clear,east,clear, 06/08  22:00:00,13.375,115344.0244,24.61486326,24.00285694,24.3088601,0,167.1234912,24.00285694,0.008881042,47.43371441,0,0,0,22.25631579,80122.73683,15.36661377,55319.80958,0,0,116126.0175
e-clear,east,clear, 06/08  23:00:00,13,86832.0184,24.44422295,23.75681059,24.10051677,0,152.1902664,23.75681059,0.009432906,51.09107116,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/08  24:00:00,13,42768.00906,24.21252268,23.46595197,23.83923732,0,147.3870657,23.46595197,0.00970605,53.44149337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  01:00:00,13,28512.00604,24.00335779,23.27161869,23.63748824,0,144.6342348,23.27161869,0.00969704,54.0004165,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  02:00:00,12.375,22032.00467,23.79797879,23.03360133,23.41579006,0,150.6257376,23.03360133,0.009466419,53.49976474,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  03:00:00,12,14256.00302,23.58031361,22.7961484,23.18823101,0,153.5607662,22.7961484,0.00933731,53.54605288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  04:00:00,12,14256.00302,23.38886637,22.62623494,23.00755065,0,150.7036706,22.62623494,0.009274248,53.74103231,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  05:00:00,12,14256.00302,23.2106658,22.46681443,22.83874012,0,148.0551653,22.46681443,0.009238075,54.08907033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  06:00:00,12,28512.00604,23.08801886,22.35810824,22.72306355,0,146.5428508,22.35810824,0.009212308,54.31829157,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  07:00:00,12,57024.01208,23.15240891,22.55959085,22.85599988,0,152.0403738,22.55959085,0.009120701,53.16527738,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  08:00:00,12,72576.01538,23.32577453,22.77926616,23.05252035,0,155.590971,22.77926616,0.008919168,51.37006848,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  09:00:00,12,57024.01208,23.43080129,22.65348957,23.04214543,0,151.011308,22.65348957,0.008761813,50.88030592,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  10:00:00,12.625,57024.01208,23.60049562,22.78544716,23.19297139,0,144.8020045,22.78544716,0.008617195,49.68558625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  11:00:00,13.625,36288.00769,23.82199647,23.00351726,23.41275686,0,131.0025409,23.00351726,0.008496791,48.37471432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  12:00:00,14.625,36288.00769,23.97456647,23.23190142,23.60323395,0,117.9795564,23.23190142,0.008435561,47.40108605,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  13:00:00,14.375,36288.00769,24.2189656,23.44164546,23.83030553,0,125.1644426,23.44164546,0.008411689,46.6906246,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  14:00:00,15.25,36288.00769,24.3465037,23.62663856,23.98657113,0,114.3192984,23.62663856,0.008401104,46.1163972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  15:00:00,16.625,36288.00769,24.52703211,23.92888097,24.22795654,0,97.53174375,23.92888097,0.008400488,45.28129927,0,0,0,2.868345387,10326.04339,2.18883771,7879.815756,0,0,116126.0175
e-clear,east,clear, 06/09  16:00:00,17,36288.00769,24.61678964,23.99973137,24.30826051,0,106.5799648,23.99973137,0.008414643,45.16362231,0,0,0,23.25540786,83719.46831,17.74996289,63899.86639,0,0,116126.0175
e-clear,east,clear, 06/09  17:00:00,16.375,36288.00769,24.60903742,23.99986258,24.30445,0,114.8575882,23.99986258,0.008502925,45.65898878,0,0,0,20.18996126,72683.86054,15.2399672,54863.88191,0,0,116126.0175
e-clear,east,clear, 06/09  18:00:00,16,36288.00769,24.58401787,23.99969771,24.29185779,0,133.8720877,23.99969771,0.008475619,45.53159142,0,0,0,36.8812351,132772.4464,27.80884549,100111.8438,0,0,116126.0175
e-clear,east,clear, 06/09  19:00:00,15.375,86832.0184,24.47979737,23.97482814,24.22731276,0,121.8822872,23.97482814,0.00840468,45.22371268,0,0,0,7.784817603,28025.34337,5.883593762,21180.93754,0,0,116126.0175
e-clear,east,clear, 06/09  20:00:00,14.375,115344.0244,24.28148894,23.77520936,24.02834915,0,128.9477152,23.77520936,0.008691681,47.31315103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  21:00:00,13.375,129600.0275,24.14407928,23.62876602,23.88642265,0,144.5094609,23.62876602,0.008880644,48.75334466,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  22:00:00,13.625,115344.0244,24.07061928,23.63182992,23.8512246,0,141.5414179,23.63182992,0.009003419,49.4382142,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  23:00:00,14,86832.0184,23.95636589,23.43530407,23.69583498,0,129.3000887,23.43530407,0.009103581,50.59588046,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/09  24:00:00,14,42768.00906,23.76876565,23.17945512,23.47411039,0,125.130504,23.17945512,0.009153186,51.65911161,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  01:00:00,14,33696.00714,23.60452341,23.02497268,23.31474805,0,123.1378732,23.02497268,0.009160921,52.15489312,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  02:00:00,13.375,33696.00714,23.44097062,22.82192973,23.13145018,0,129.7896446,22.82192973,0.009167927,52.82103878,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  03:00:00,13,14256.00302,23.25614799,22.61023464,22.93319131,0,133.1331845,22.61023464,0.009174284,53.53974141,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  04:00:00,13,14256.00302,23.09918092,22.47110551,22.78514321,0,130.8798736,22.47110551,0.00916795,53.95735285,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  05:00:00,13,14256.00302,22.95739627,22.34556086,22.65147857,0,128.8070913,22.34556086,0.00915785,54.31176645,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  06:00:00,13.625,14256.00302,22.87822118,22.33294115,22.60558116,0,118.6639767,22.33294115,0.008962071,53.24170057,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  07:00:00,14,53136.01126,22.94431342,22.42953626,22.68692484,0,113.969877,22.42953626,0.008401327,49.6813532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  08:00:00,14,53136.01126,23.20585016,22.75898533,22.98241775,0,121.2691118,22.75898533,0.008003568,46.42374727,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  09:00:00,14,72576.01538,23.65327397,23.316033,23.48465348,0,133.2215506,23.316033,0.007981416,44.75590369,0,0,0,1.609321401,5793.557042,1.198673194,4315.223497,0,0,116126.0175
e-clear,east,clear, 06/10  10:00:00,15.25,72576.01538,24.00770881,23.56899491,23.78835186,0,113.1602247,23.56899491,0.00829557,45.79228286,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  11:00:00,16,53136.01126,24.31348747,23.75302852,24.033258,0,102.1410273,23.75302852,0.008510457,46.44435993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  12:00:00,16,42768.00906,24.50317159,23.91295967,24.20806563,0,105.4102824,23.91295967,0.008711237,47.07104156,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  13:00:00,16,42768.00906,24.58997677,23.98932047,24.28964862,0,106.2010931,23.98932047,0.008516258,45.79301784,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  14:00:00,16.625,42768.00906,24.69374286,24.00035095,24.3470469,0,121.4844274,24.00035095,0.008283787,44.51287401,0,0,0,34.18478513,123065.2265,26.28166197,94613.98308,0,0,116126.0175
e-clear,east,clear, 06/10  15:00:00,17,42768.00906,24.77298197,23.99983515,24.38640856,0,134.9182627,23.99983515,0.008260865,44.3927037,0,0,0,59.90596395,215661.4702,46.11801941,166024.8699,0,0,116126.0175
e-clear,east,clear, 06/10  16:00:00,15.75,42768.00906,24.76296972,24.00149811,24.38223392,0,130.8752164,24.00149811,0.008289504,44.54010276,0,0,0,26.96577935,97076.80566,20.3978896,73432.40257,0,0,116126.0175
e-clear,east,clear, 06/10  17:00:00,15,42768.00906,24.70849823,23.985532,24.34701512,0,122.9184233,23.985532,0.008415749,45.22488795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  18:00:00,14.375,42768.00906,24.64757741,23.97424263,24.31091002,0,137.1633692,23.97424263,0.008457197,45.45840024,0,0,0,5.055034168,18198.123,3.697697804,13311.71209,0,0,116126.0175
e-clear,east,clear, 06/10  19:00:00,14,110160.0233,24.51028167,23.88366965,24.19697566,0,138.0178337,23.88366965,0.008351236,45.14141289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  20:00:00,13.375,129600.0275,24.30983371,23.74921072,24.02952222,0,146.0225734,23.74921072,0.008380848,45.66800972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  21:00:00,12.375,129600.0275,24.16710061,23.60269272,23.88489666,0,161.013281,23.60269272,0.008315433,45.71709964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  22:00:00,12,129600.0275,24.03324144,23.40867993,23.72096069,0,163.8992512,23.40867993,0.00816277,45.41648981,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/10  23:00:00,12,110160.0233,23.81697531,23.05475729,23.4358663,0,155.4167583,23.05475729,0.008032128,45.66558892,0,0,0,0,0,0,0,3573.568423,0.992657895,116126.0175
e-clear,east,clear, 06/10  24:00:00,11.375,53136.01126,23.52099809,22.64580586,23.08340197,0,159.8261056,22.64580586,0.007956295,46.37560023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  01:00:00,11,33696.00714,23.25622037,22.41250891,22.83436464,0,163.9799743,22.41250891,0.007969659,47.08640993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  02:00:00,11,33696.00714,23.05101516,22.23246955,22.64174236,0,160.7191524,22.23246955,0.00801767,47.87024489,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  03:00:00,11.625,14256.00302,22.87289076,22.1260556,22.49947318,0,148.8253991,22.1260556,0.00803706,48.29625801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  04:00:00,12,14256.00302,22.73382107,22.04703889,22.39042998,0,140.5952866,22.04703889,0.008059303,48.66219394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  05:00:00,11.375,14256.00302,22.57232399,21.84618944,22.20925672,0,147.2397701,21.84618944,0.008054988,49.23638859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  06:00:00,11,14256.00302,22.44817893,21.69122234,22.06970064,0,151.9336594,21.69122234,0.008021888,49.50283904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  07:00:00,11.625,53136.01126,22.55706054,21.82413359,22.19059707,0,145.5017328,21.82413359,0.007939813,48.60836691,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  08:00:00,12.625,53136.01126,23.10689435,22.49759593,22.80224514,0,145.0667888,22.49759593,0.007806588,45.8862931,0,0,0,3.361448237,12101.21365,2.453659715,8833.174974,0,0,116126.0175
e-clear,east,clear, 06/11  09:00:00,13.375,72576.01538,23.71377538,23.30153159,23.50765348,0,146.8801343,23.30153159,0.007723145,43.26681481,0,0,0,4.933478279,17760.5218,3.732040781,13435.34681,0,0,116126.0175
e-clear,east,clear, 06/11  10:00:00,13.85,72576.01538,23.99198956,23.42719809,23.70959383,0,133.2309746,23.42719809,0.007633392,42.46063543,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  11:00:00,14.625,53136.01126,24.16446281,23.4788432,23.821653,0,120.7498157,23.4788432,0.007537431,41.80240289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  12:00:00,15.625,42768.00906,24.28015657,23.66751398,23.97383528,0,107.7168597,23.66751398,0.007486114,41.02641292,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  13:00:00,16.625,42768.00906,24.43247604,23.90391256,24.1681943,0,94.76406304,23.90391256,0.007474586,40.37044008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  14:00:00,17,42768.00906,24.59259955,23.99988857,24.29624406,0,106.2268687,23.99988857,0.00744547,39.98333707,0,0,0,20.88163783,75173.89618,17.63540412,63487.45483,0,0,116126.0175
e-clear,east,clear, 06/11  15:00:00,17,42768.00906,24.68475926,23.9998458,24.34230253,0,120.4723126,23.9998458,0.007390935,39.69401464,0,0,0,37.66022845,135576.8224,31.8945614,114820.421,0,0,116126.0175
e-clear,east,clear, 06/11  16:00:00,16.375,42768.00906,24.70862269,23.99990668,24.35426469,0,123.1768794,23.99990668,0.007365766,39.56028217,0,0,0,28.37499656,102149.9876,23.81167088,85722.01515,0,0,116126.0175
e-clear,east,clear, 06/11  17:00:00,16,42768.00906,24.68268516,23.99995727,24.34132122,0,117.7055855,23.99995727,0.007391709,39.69786156,0,0,0,14.27818581,51401.46893,11.86746766,42722.88357,0,0,116126.0175
e-clear,east,clear, 06/11  18:00:00,14.75,42768.00906,24.59917904,23.95904115,24.27911009,0,133.0557606,23.95904115,0.007510938,40.43081436,0,0,0,8.584786773,30905.23238,7.028500096,25302.60035,0,0,116126.0175
e-clear,east,clear, 06/11  19:00:00,14,110160.0233,24.42732589,23.80952708,24.11842648,0,136.3513136,23.80952708,0.007563502,41.07657448,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  20:00:00,13.375,129600.0275,24.23100824,23.67957174,23.95528999,0,144.6887632,23.67957174,0.007668785,41.9714617,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  21:00:00,12.375,129600.0275,24.08876255,23.53301971,23.81089113,0,159.7472289,23.53301971,0.007992457,44.13393513,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  22:00:00,12,129600.0275,23.95369825,23.33703937,23.64536881,0,162.6338499,23.33703937,0.008031158,44.88761833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/11  23:00:00,12,110160.0233,23.73940276,22.98478519,23.36209397,0,154.2235883,22.98478519,0.007976235,45.54466412,0,0,0,0,0,0,0,3562.420685,0.989561301,116126.0175
e-clear,east,clear, 06/11  24:00:00,12,53136.01126,23.47678164,22.65934067,23.06806116,0,150.058712,22.65934067,0.007941134,46.22150428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  01:00:00,12,28512.00604,23.26422998,22.51689504,22.89056251,0,148.7389735,22.51689504,0.00799899,46.91210869,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  02:00:00,12,22032.00467,23.08362182,22.35720836,22.72041509,0,145.7285882,22.35720836,0.008070625,47.77058032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  03:00:00,12,14256.00302,22.9113492,22.20391858,22.55763389,0,143.1527517,22.20391858,0.008089465,48.32932362,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  04:00:00,12,14256.00302,22.75064607,22.06226869,22.40645738,0,140.7478192,22.06226869,0.008088824,48.74441128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  05:00:00,12,14256.00302,22.5983056,21.92662982,22.26246771,0,138.475458,21.92662982,0.00808085,49.10152012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  06:00:00,12,28512.00604,22.575038,21.89032276,22.23268038,0,139.089235,21.89032276,0.008069765,49.17449606,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  07:00:00,12,57024.01208,23.40274079,22.71201118,23.05737599,0,161.8147229,22.71201118,0.007997252,46.39929963,0,0,0,4.559712961,16414.96666,3.285410629,11827.47827,0,0,116126.0175
e-clear,east,clear, 06/12  08:00:00,13.25,72576.01538,25.18077872,23.98015226,24.58046549,0,304.5239359,23.98015226,0.007558937,40.6352097,0,0,0,192.2643922,692151.8119,149.5295935,538306.5367,0,0,116126.0175
e-clear,east,clear, 06/12  09:00:00,14,57024.01208,25.25187534,23.999335,24.62560517,0,263.8862898,23.999335,0.007062664,37.95195027,0,0,0,152.3511671,548464.2015,123.5056363,444620.2906,0,0,116126.0175
e-clear,east,clear, 06/12  10:00:00,14.625,57024.01208,24.93865705,23.99984228,24.46924966,0,176.1519473,23.99984228,0.007118188,38.24577546,0,0,0,56.67159391,204017.7381,46.60621467,167782.3728,0,0,116126.0175
e-clear,east,clear, 06/12  11:00:00,15.625,36288.00769,24.95613187,23.9999186,24.47802524,0,159.7756909,23.9999186,0.007226638,38.84571043,0,0,0,57.72389462,207806.0206,47.43465409,170764.7547,0,0,116126.0175
e-clear,east,clear, 06/12  12:00:00,16,36288.00769,24.9765515,23.99991258,24.48823204,0,162.1503413,23.99991258,0.007363601,39.58796632,0,0,0,68.25896603,245732.2777,56.27550379,202591.8136,0,0,116126.0175
e-clear,east,clear, 06/12  13:00:00,16.625,36288.00769,24.99966555,23.99981002,24.49973778,0,166.3519781,23.99981002,0.007214111,38.7937305,0,0,0,84.07028375,302653.0215,71.30241534,256688.6952,0,0,116126.0175
e-clear,east,clear, 06/12  14:00:00,16.375,36288.00769,24.99813295,23.99988911,24.49901103,0,165.122711,23.99988911,0.007226511,38.85944632,0,0,0,78.80350646,283692.6233,65.72491146,236609.6812,0,0,116126.0175
e-clear,east,clear, 06/12  15:00:00,16,36288.00769,24.99937419,23.99991105,24.49964262,0,164.4740293,23.99991105,0.007352471,39.50440251,0,0,0,71.05243707,255788.7734,58.59960923,210958.5932,0,0,116126.0175
e-clear,east,clear, 06/12  16:00:00,16,36288.00769,24.97728671,23.99983431,24.48856051,0,165.4183848,23.99983431,0.00735734,39.54025785,0,0,0,72.50291509,261010.4943,59.53045146,214309.6252,0,0,116126.0175
e-clear,east,clear, 06/12  17:00:00,15.375,36288.00769,24.92512759,23.99982696,24.46247727,0,165.8112376,23.99982696,0.007653012,41.12513519,0,0,0,61.74697796,222289.1207,49.07544765,176671.6115,0,0,116126.0175
e-clear,east,clear, 06/12  18:00:00,14.375,36288.00769,24.83839989,23.99970601,24.41905295,0,172.8567781,23.99970601,0.007848572,42.16328206,0,0,0,50.45936484,181653.7134,38.81684753,139740.6511,0,0,116126.0175
e-clear,east,clear, 06/12  19:00:00,14,86832.0184,24.67220543,23.99060322,24.33140432,0,145.7832227,23.99060322,0.007934776,42.64382524,0,0,0,7.428048748,26740.97549,5.665332314,20395.19633,0,0,116126.0175
e-clear,east,clear, 06/12  20:00:00,13.375,115344.0244,24.47120927,23.83232891,24.15176909,0,146.9943346,23.83232891,0.00793813,43.0705169,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  21:00:00,13,129600.0275,24.33559086,23.74722143,24.04140615,0,153.3420143,23.74722143,0.007977419,43.5291181,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  22:00:00,12.375,115344.0244,24.23067788,23.65145054,23.94106421,0,161.6502442,23.65145054,0.008031688,44.09180103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  23:00:00,12,86832.0184,24.01108248,23.27347601,23.64227925,0,160.3082383,23.27347601,0.008105972,45.52088034,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/12  24:00:00,12,42768.00906,23.7542389,22.96206447,23.35815168,0,155.3528575,22.96206447,0.008139969,46.57777321,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  01:00:00,12,28512.00604,23.52549737,22.75003147,23.13776442,0,152.3049299,22.75003147,0.008136988,47.16272575,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  02:00:00,12,22032.00467,23.32454942,22.56875896,22.94665419,0,149.3361166,22.56875896,0.008125802,47.59017637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  03:00:00,11.375,14256.00302,23.11977234,22.33279564,22.72628399,0,155.3923901,22.33279564,0.008105253,48.13959155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  04:00:00,11,14256.00302,22.89368281,22.08859071,22.49113676,0,158.118549,22.08859071,0.008062995,48.60905149,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  05:00:00,11,14256.00302,22.84405753,21.999892,22.42197477,0,158.7840694,21.999892,0.008032158,48.69011987,0,0,0,0.910522702,3277.881728,0.635807744,2288.907877,0,0,116126.0175
e-clear,east,clear, 06/13  06:00:00,11.625,28512.00604,24.67674882,23.51809073,24.09741978,0,228.605911,23.51809073,0.007991927,44.24153457,0,0,0,69.37152333,249737.484,51.23657611,184451.674,1676.14898,0.465596939,116126.0175
e-clear,east,clear, 06/13  07:00:00,12.625,57024.01208,26.49878751,24.65942074,25.57910412,0,419.4089476,24.65942074,0.007433955,38.48382666,0,0,0.25,311.8580103,1122688.837,239.0137636,860449.5491,0,0,116126.0175
e-clear,east,clear, 06/13  08:00:00,13.625,72576.01538,27.31951849,25.48705445,26.40328647,0,451.5923031,25.48705445,0.00701603,34.56756951,0,0,1,341.7656887,1230356.479,277.0507867,997382.832,0,0,116126.0175
e-clear,east,clear, 06/13  09:00:00,14.625,57024.01208,26.80836551,24.82446468,25.81641509,0,425.4283976,24.82446468,0.006921776,35.50561259,0,0,0.25,345.6114585,1244201.251,285.940681,1029386.452,0,0,116126.0175
e-clear,east,clear, 06/13  10:00:00,15.625,57024.01208,26.0464797,24.07335378,25.05991674,0,390.1512704,24.07335378,0.006798984,36.49602303,0,0,0,334.6842361,1204863.25,279.0741278,1004666.86,0,0,116126.0175
e-clear,east,clear, 06/13  11:00:00,16,36288.00769,25.78557089,23.99989005,24.89273047,0,325.7373865,23.99989005,0.006891746,37.15242089,0,0,0,266.0853074,957907.1066,219.8528437,791470.2372,0,0,116126.0175
