Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 06/13  12:00:00,16.625,36288.00769,25.66628754,23.99985571,24.83307163,0,297.3917651,23.99985571,0.007083352,38.17384449,0,0,0,243.2999612,875879.8604,202.25722,728125.992,0,0,116126.0175
e-clear,east,clear, 06/13  13:00:00,17,36288.00769,25.60062125,23.99974335,24.8001823,0,283.2123823,23.99974335,0.007049423,37.96984284,0,0,0,230.1297845,828467.2242,194.5734389,700464.3801,0,0,116126.0175
e-clear,east,clear, 06/13  14:00:00,17,36288.00769,25.52826069,23.99980153,24.76403111,0,267.776238,23.99980153,0.007063668,38.03146189,0,0,0,211.8817219,762774.1989,179.1478629,644932.3063,0,0,116126.0175
e-clear,east,clear, 06/13  15:00:00,17.625,36288.00769,25.48410254,23.99981326,24.7419579,0,258.8097384,23.99981326,0.007096315,38.20522702,0,0,0,211.7374085,762254.6706,180.9712042,651496.3352,0,0,116126.0175
e-clear,east,clear, 06/13  16:00:00,18,36288.00769,25.42552591,23.99977783,24.71265187,0,252.6481578,23.99977783,0.007163585,38.53947016,0,0,0,211.1102525,759996.9088,181.27731,652598.3162,0,0,116126.0175
e-clear,east,clear, 06/13  17:00:00,17.375,36288.00769,25.32115839,23.99973381,24.6604461,0,242.4386119,23.99973381,0.007410631,39.83815434,0,0,0,193.8870575,697993.4071,160.2294858,576826.1489,0,0,116126.0175
e-clear,east,clear, 06/13  18:00:00,17,36288.00769,25.22242666,23.99963745,24.61103205,0,247.4937629,23.99963745,0.007713407,41.47193658,0,0,0,199.3387229,717619.4026,158.7206334,571394.2804,0,0,116126.0175
e-clear,east,clear, 06/13  19:00:00,16.375,86832.0184,25.05482897,23.99962689,24.52722793,0,216.1665142,23.99962689,0.007871054,42.32460409,0,0,0,149.3569502,537685.0208,116.5867472,419712.29,0,0,116126.0175
e-clear,east,clear, 06/13  20:00:00,14.75,115344.0244,24.83090639,23.99965654,24.41528147,0,181.2621208,23.99965654,0.008173506,43.92968886,0,0,0,71.52030164,257473.0859,53.58154266,192893.5536,0,0,116126.0175
e-clear,east,clear, 06/13  21:00:00,14,129600.0275,24.71649208,23.99959072,24.3580414,0,176.2017074,23.99959072,0.008489471,45.60530472,0,0,0,49.46733127,178082.3926,35.51179038,127842.4454,0,0,116126.0175
e-clear,east,clear, 06/13  22:00:00,14,115344.0244,24.64004939,23.99949743,24.31977341,0,173.0811787,23.99949743,0.00866961,46.55997274,0,0,0,45.61112189,164200.0388,32.36754783,116523.1722,0,0,116126.0175
e-clear,east,clear, 06/13  23:00:00,13.375,86832.0184,24.4776137,23.82315386,24.15038378,0,146.9241255,23.82315386,0.008940372,48.4777876,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/13  24:00:00,13,42768.00906,24.23920776,23.48933215,23.86426996,0,147.5445683,23.48933215,0.009146112,50.56355244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  01:00:00,12.375,28512.00604,24.00555722,23.21999594,23.61277658,0,153.7152406,23.21999594,0.00921315,51.73137223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  02:00:00,12,22032.00467,23.77461577,22.97055196,23.37258386,0,156.4821821,22.97055196,0.009228396,52.55055125,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  03:00:00,12,14256.00302,23.57279676,22.7899579,23.18137733,0,153.494865,22.7899579,0.009225084,53.09011666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  04:00:00,12,14256.00302,23.38720581,22.62521401,23.00620991,0,150.7255783,22.62521401,0.009215655,53.53608842,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  05:00:00,11.375,14256.00302,23.19289467,22.39824464,22.79556965,0,156.9776516,22.39824464,0.009199737,54.16727973,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  06:00:00,11.625,28512.00604,23.05350301,22.28370496,22.66860399,0,152.3073876,22.28370496,0.009174438,54.39778036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  07:00:00,12,57024.01208,23.30528825,22.6765691,22.99092868,0,155.7923724,22.6765691,0.009099644,52.69215755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  08:00:00,12.625,72576.01538,24.1548302,23.53943693,23.84713357,0,169.1627968,23.53943693,0.008903881,48.96358283,0,0,0,10.17192584,36618.93303,6.81943721,24549.97396,0,0,116126.0175
e-clear,east,clear, 06/14  09:00:00,13.625,57024.01208,24.84282349,23.99725978,24.42004163,0,175.8867011,23.99725978,0.008653985,46.27095175,0,0,0,40.66060201,146378.1672,28.41685061,102300.6622,0,0,116126.0175
e-clear,east,clear, 06/14  10:00:00,14,57024.01208,24.81173356,24.00397163,24.4078526,0,149.5899457,24.00397163,0.008492403,45.41137271,0,0,0,12.34411938,44438.82976,8.811657843,31721.96823,0,0,116126.0175
e-clear,east,clear, 06/14  11:00:00,14.625,36288.00769,24.88351628,23.99991709,24.44171669,0,144.785892,23.99991709,0.008391803,44.90836688,0,0,0,20.43442597,73563.93348,14.90058225,53642.09612,0,0,116126.0175
e-clear,east,clear, 06/14  12:00:00,15,36288.00769,24.91469121,23.99986012,24.45727567,0,149.444351,23.99986012,0.008309052,44.44394651,0,0,0,35.402036,127447.3296,26.05234674,93788.44827,0,0,116126.0175
e-clear,east,clear, 06/14  13:00:00,15.625,36288.00769,25.02530198,23.99978656,24.51254427,0,169.289574,23.99978656,0.008117151,43.41461652,0,0,0,74.33611882,267610.0278,56.75099904,204303.5965,0,0,116126.0175
e-clear,east,clear, 06/14  14:00:00,17.25,36288.00769,25.1402265,23.99965756,24.56994203,0,191.3909647,23.99965756,0.00767311,41.06884062,0,0,0,129.7525056,467109.0203,107.0020594,385207.4137,0,0,116126.0175
e-clear,east,clear, 06/14  15:00:00,18,36288.00769,25.21152228,23.99967053,24.60559641,0,205.3548287,23.99967053,0.007266801,38.89527346,0,0,0,155.30194,559086.9842,133.9858373,482349.0144,0,0,116126.0175
e-clear,east,clear, 06/14  16:00:00,18,36288.00769,25.18585504,23.99970695,24.592781,0,206.5285638,23.99970695,0.007069744,37.83809531,0,0,0,152.7431745,549875.4281,135.2115418,486761.5506,0,0,116126.0175
e-clear,east,clear, 06/14  17:00:00,18,36288.00769,25.09812302,23.99962209,24.54887256,0,201.0297555,23.99962209,0.006967531,37.27411729,0,0,0,144.1989049,519116.0577,129.7512904,467104.6456,0,0,116126.0175
e-clear,east,clear, 06/14  18:00:00,17.375,36288.00769,25.00559873,23.99961687,24.5026078,0,207.6301221,23.99961687,0.007041621,37.65197254,0,0,0,143.0448972,514961.6299,125.5470048,451969.2172,0,0,116126.0175
e-clear,east,clear, 06/14  19:00:00,15.125,86832.0184,24.81413936,23.99975999,24.40694967,0,170.661986,23.99975999,0.00728217,38.89859028,0,0,0,59.71043197,214957.5551,49.71979324,178991.2557,0,0,116126.0175
e-clear,east,clear, 06/14  20:00:00,13.375,115344.0244,24.58370128,23.92252287,24.25311207,0,150.3495547,23.92252287,0.00765659,41.07748576,0,0,0,1.838325981,6617.973532,1.4571468,5245.728481,0,0,116126.0175
e-clear,east,clear, 06/14  21:00:00,13,129600.0275,24.45571596,23.85422985,24.1549729,0,155.2444876,23.85422985,0.007898608,42.54713393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  22:00:00,13,115344.0244,24.37443033,23.8381708,24.10630057,0,154.8028797,23.8381708,0.008039745,43.33963191,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  23:00:00,12.375,86832.0184,24.17555497,23.46441619,23.81998558,0,156.6198993,23.46441619,0.008160409,44.98495822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/14  24:00:00,12,42768.00906,23.8941572,23.08747131,23.49081425,0,157.3895843,23.08747131,0.008204202,46.23430436,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  01:00:00,12,28512.00604,23.65657848,22.86690965,23.26174406,0,154.3460688,22.86690965,0.00820413,46.83755201,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  02:00:00,12,22032.00467,23.4521651,22.68338552,23.06777531,0,151.2937113,22.68338552,0.008194169,47.27534861,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  03:00:00,11.375,14256.00302,23.24176302,22.44201943,22.84189123,0,157.2944938,22.44201943,0.00817368,47.83741844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  04:00:00,11,14256.00302,23.01454759,22.19748354,22.60601557,0,160.0137746,22.19748354,0.008130988,48.30388503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  05:00:00,11,14256.00302,22.97450318,22.11563092,22.54506705,0,160.9324513,22.11563092,0.008099907,48.36443655,0,0,0,0.962132868,3463.678323,0.674151985,2426.947147,0,0,116126.0175
e-clear,east,clear, 06/15  06:00:00,11.625,28512.00604,24.86047365,23.59719746,24.22883555,0,239.2919755,23.59719746,0.008049233,43.95883738,0,0,0,81.8563566,294682.8837,60.49853022,217794.7088,2642.304753,0.733973543,116126.0175
e-clear,east,clear, 06/15  07:00:00,12,57024.01208,26.51354972,24.66309317,25.58832145,0,419.5543106,24.66309317,0.00741879,38.05336238,0,0,0.25,296.3046541,1066696.755,228.4520288,822427.3036,0,0,116126.0175
e-clear,east,clear, 06/15  08:00:00,14.5,72576.01538,27.24951034,25.39604887,26.3227796,0,447.9582575,25.39604887,0.006964731,34.21764657,0,0,1,346.9347349,1248965.046,289.9727564,1043901.923,0,0,116126.0175
e-clear,east,clear, 06/15  09:00:00,16,57024.01208,26.87691256,24.86415909,25.87053582,0,427.0409539,24.86415909,0.007015089,35.58856563,0,0,0.25,366.3342999,1318803.48,311.0612194,1119820.39,0,0,116126.0175
e-clear,east,clear, 06/15  10:00:00,16,57024.01208,26.16070193,24.14760369,25.15415281,0,398.8431714,24.14760369,0.00691569,36.59883439,0,0,0,349.6345639,1258684.43,293.1540026,1055354.409,0,0,116126.0175
e-clear,east,clear, 06/15  11:00:00,16.625,36288.00769,25.90110111,24.00093429,24.9510177,0,349.6917821,24.00093429,0.006954202,37.11269124,0,0,0,304.9530092,1097830.833,254.7189573,916988.2463,0,0,116126.0175
e-clear,east,clear, 06/15  12:00:00,20.125,36288.00769,25.89529444,23.99988117,24.9475878,0,344.9723266,23.99988117,0.007188758,38.35257951,0,0,0,348.9098135,1256075.329,310.2759736,1116993.505,0,0,116126.0175
e-clear,east,clear, 06/15  13:00:00,21.375,36288.00769,25.90779503,23.99973941,24.95376722,0,348.1742784,23.99973941,0.007229138,38.56587603,0,0,0,365.2632774,1314947.799,335.0364549,1206131.238,0,0,116126.0175
e-clear,east,clear, 06/15  14:00:00,19.75,36288.00769,25.81528942,23.99971772,24.90750357,0,327.6823069,23.99971772,0.007189315,38.33199668,0,0,0,322.4577003,1160847.721,286.4818168,1031334.54,0,0,116126.0175
e-clear,east,clear, 06/15  15:00:00,19,36288.00769,25.71615704,23.99974751,24.85795228,0,306.2813298,23.99974751,0.007166028,38.19485633,0,0,0,287.8181365,1036145.292,252.1469569,907729.0449,0,0,116126.0175
e-clear,east,clear, 06/15  16:00:00,17.75,36288.00769,25.59432856,23.99972849,24.79702852,0,287.011516,23.99972849,0.007205026,38.40037872,0,0,0,246.9663223,889078.7604,211.2922204,760651.9935,0,0,116126.0175
e-clear,east,clear, 06/15  17:00:00,17,36288.00769,25.45371925,23.99961718,24.72666822,0,268.923728,23.99961718,0.00732082,39.01058607,0,0,0,214.6857682,772868.7657,180.2460513,648885.7848,0,0,116126.0175
e-clear,east,clear, 06/15  18:00:00,16.125,36288.00769,25.30396885,23.99952225,24.65174555,0,262.5905364,23.99952225,0.007427666,39.57345916,0,0,0,193.7240614,697406.6209,158.7794524,571606.0286,0,0,116126.0175
e-clear,east,clear, 06/15  19:00:00,14.6,86832.0184,25.08629563,23.99963273,24.54296418,0,219.2794071,23.99963273,0.007571605,40.30555034,0,0,0,112.7364079,405851.0684,89.13986878,320903.5276,0,0,116126.0175
e-clear,east,clear, 06/15  20:00:00,14,115344.0244,24.86248554,23.99966325,24.4310744,0,185.1784374,23.99966325,0.007900424,42.01819272,0,0,0,58.2090013,209552.4047,44.64589957,160725.2385,0,0,116126.0175
e-clear,east,clear, 06/15  21:00:00,13.375,129600.0275,24.74343565,23.99959604,24.37151585,0,179.5896434,23.99959604,0.008162631,43.39490611,0,0,0,37.83321381,136199.5697,28.21962339,101590.6442,0,0,116126.0175
e-clear,east,clear, 06/15  22:00:00,13,115344.0244,24.64962818,23.99958823,24.32460821,0,172.5072676,23.99958823,0.008371205,44.51693163,0,0,0,20.05919802,72213.11288,14.6368593,52692.69347,0,0,116126.0175
e-clear,east,clear, 06/15  23:00:00,12.375,86832.0184,24.45980131,23.71347584,24.08663858,0,161.3914447,23.71347584,0.008493307,45.93044308,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/15  24:00:00,11.375,42768.00906,24.15921389,23.27078171,23.7149978,0,170.6851783,23.27078171,0.008376309,46.51350359,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  01:00:00,11.625,28512.00604,23.89056995,23.03349896,23.46203445,0,164.1430525,23.03349896,0.008276729,46.63215177,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  02:00:00,12,22032.00467,23.69796694,22.90179167,23.2998793,0,155.1486958,22.90179167,0.008244413,46.82456987,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  03:00:00,10.125,14256.00302,23.43315517,22.50694748,22.97005133,0,178.4446115,22.50694748,0.008128685,47.32317412,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  04:00:00,9.625,14256.00302,23.12703186,22.16319611,22.64511398,0,183.391723,22.16319611,0.007937322,47.219272,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  05:00:00,10.625,14256.00302,22.94468449,22.09235953,22.51852201,0,165.7037873,22.09235953,0.008201767,48.9832182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  06:00:00,11.625,28512.00604,22.85487621,22.1089389,22.48190756,0,149.3873546,22.1089389,0.008747445,52.17590686,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  07:00:00,12,57024.01208,23.05766229,22.4568805,22.75727139,0,151.6329255,22.4568805,0.008946853,52.25225602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  08:00:00,12.625,72576.01538,23.78928021,23.24300624,23.51614322,0,159.8887446,23.24300624,0.008862862,49.39748215,0,0,0,5.693856261,20497.88254,3.799295418,13677.4635,0,0,116126.0175
e-clear,east,clear, 06/16  09:00:00,14.25,57024.01208,24.1522669,23.53591103,23.84408897,0,129.480938,23.53591103,0.008767056,48.02623952,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  10:00:00,15.625,57024.01208,24.45238924,23.86324728,24.15781826,0,113.661595,23.86324728,0.008638959,46.41123986,0,0,0,2.466469754,8879.291116,1.832367322,6596.52236,0,0,116126.0175
e-clear,east,clear, 06/16  11:00:00,15.375,36288.00769,24.65309755,23.94852489,24.30081122,0,115.7616178,23.94852489,0.008518653,45.56569456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  12:00:00,16.25,36288.00769,24.7618873,23.99466925,24.37827828,0,125.4579048,23.99466925,0.008452735,45.08157935,0,0,0,30.93194343,111354.9963,23.39544634,84223.60681,0,0,116126.0175
e-clear,east,clear, 06/16  13:00:00,18.25,36288.00769,24.90757051,23.99984321,24.45370686,0,150.3052305,23.99984321,0.008349407,44.50720165,0,0,0,106.6817344,384054.2438,83.06655396,299039.5943,0,0,116126.0175
e-clear,east,clear, 06/16  14:00:00,19.625,36288.00769,25.08652188,23.99984001,24.54318095,0,181.4962349,23.99984001,0.008334261,44.42753513,0,0,0,173.6538001,625153.6804,138.0140987,496850.7553,0,0,116126.0175
e-clear,east,clear, 06/16  15:00:00,21.25,36288.00769,25.21932421,23.99978265,24.60955343,0,207.8574004,23.99978265,0.00824487,43.93004244,0,0,0,232.8430764,838235.075,192.4833939,692940.2181,0,0,116126.0175
e-clear,east,clear, 06/16  16:00:00,21.375,36288.00769,25.23632545,23.99975354,24.6180395,0,216.7277376,23.99975354,0.008215486,43.75919194,0,0,0,244.573339,880464.0204,203.5169961,732661.1859,0,0,116126.0175
e-clear,east,clear, 06/16  17:00:00,19.75,36288.00769,25.16029343,23.99966347,24.57997845,0,213.2770107,23.99966347,0.008302962,44.24686243,0,0,0,214.6171007,772621.5626,171.947834,619012.2024,0,0,116126.0175
e-clear,east,clear, 06/16  18:00:00,18.375,36288.00769,25.05493402,23.99956569,24.52724985,0,218.1651185,23.99956569,0.008386319,44.70209115,0,0,0,198.0704236,713053.5249,153.0252753,550890.991,0,0,116126.0175
e-clear,east,clear, 06/16  19:00:00,16.75,86832.0184,24.87826271,23.99965494,24.43895882,0,185.189181,23.99965494,0.008494751,45.30030778,0,0,0,124.2002591,447120.9328,91.95543599,331039.5696,0,0,116126.0175
e-clear,east,clear, 06/16  20:00:00,14.75,115344.0244,24.64272162,23.99413994,24.31843078,0,150.3870726,23.99413994,0.008889082,47.40707069,0,0,0,32.20583459,115941.0045,22.7371915,81853.8894,0,0,116126.0175
e-clear,east,clear, 06/16  21:00:00,14,129600.0275,24.53565484,24.00650843,24.27108163,0,144.8711745,24.00650843,0.009323489,49.6833007,0,0,0,5.451739837,19626.26341,3.630798967,13070.87628,0,0,116126.0175
e-clear,east,clear, 06/16  22:00:00,14,115344.0244,24.48024148,24.00040061,24.24032105,0,147.628247,24.00040061,0.009543502,50.87577481,0,0,0,10.34995295,37259.83061,6.765576252,24356.07451,0,0,116126.0175
e-clear,east,clear, 06/16  23:00:00,14,86832.0184,24.33796682,23.7663633,24.05216506,0,135.2621742,23.7663633,0.009723076,52.55399261,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/16  24:00:00,14,42768.00906,24.13773532,23.50235402,23.82004467,0,130.8575532,23.50235402,0.009821889,53.93000311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  01:00:00,14,33696.00714,23.96161876,23.33805633,23.64983755,0,128.7013448,23.33805633,0.00984638,54.60048418,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  02:00:00,14,33696.00714,23.81245516,23.20528351,23.50886934,0,126.5125831,23.20528351,0.009847434,55.04586187,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  03:00:00,14,14256.00302,23.66890215,23.07705171,23.37297693,0,124.282547,23.07705171,0.009840298,55.43473972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  04:00:00,14,14256.00302,23.53736169,22.9614082,23.24938495,0,122.371612,22.9614082,0.009830223,55.76779241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  05:00:00,14,14256.00302,23.41517356,22.85461859,23.13489608,0,120.5552081,22.85461859,0.009818137,56.09663562,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  06:00:00,14,14256.00302,23.3155065,22.76588116,23.04069383,0,119.1810897,22.76588116,0.009804037,56.34041029,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  07:00:00,14,53136.01126,23.29031383,22.7365771,23.01344546,0,119.0510291,22.7365771,0.009711197,55.94901927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  08:00:00,14,53136.01126,23.36573752,22.90244234,23.13408993,0,123.2133898,22.90244234,0.009641976,55.02106633,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  09:00:00,14,72576.01538,23.55592101,23.23457788,23.39524945,0,129.832712,23.23457788,0.009797219,54.7809882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  10:00:00,14,72576.01538,23.65035187,23.12583184,23.38809185,0,124.933798,23.12583184,0.00981102,55.21910401,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  11:00:00,15.25,53136.01126,23.70673426,23.11299944,23.40986685,0,104.3672458,23.11299944,0.009652718,54.41947462,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  12:00:00,16,42768.00906,23.78169959,23.25485784,23.51827871,0,93.99364487,23.25485784,0.009437928,52.79006479,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  13:00:00,16.625,42768.00906,24.08374369,23.57030283,23.82702326,0,90.53570571,23.57030283,0.009549468,52.36562701,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  14:00:00,17,42768.00906,24.44681701,23.93789615,24.19235658,0,92.92143087,23.93789615,0.009624624,51.59739071,0,0,0,5.203341186,18732.02827,3.518304377,12665.89576,0,0,116126.0175
e-clear,east,clear, 06/17  15:00:00,18.25,42768.00906,24.70726283,23.9997332,24.35349801,0,125.081019,23.9997332,0.009483303,50.63094641,0,0,0,82.10650439,295583.4158,57.66002951,207576.1062,0,0,116126.0175
e-clear,east,clear, 06/17  16:00:00,18.375,42768.00906,24.79274197,23.99970572,24.39622384,0,140.5063546,23.99970572,0.009120041,48.70129969,0,0,0,103.8249789,373769.9242,75.30913203,271112.8753,0,0,116126.0175
e-clear,east,clear, 06/17  17:00:00,18,42768.00906,24.76126615,23.99974896,24.38050756,0,134.8591679,23.99974896,0.008825835,47.15216699,0,0,0,85.39623446,307426.444,63.22959199,227626.5312,0,0,116126.0175
e-clear,east,clear, 06/17  18:00:00,16.75,42768.00906,24.61282194,23.99981785,24.3063199,0,131.6200149,23.99981785,0.008850792,47.28342388,0,0,0,52.66744377,189602.7976,38.36651947,138119.4701,0,0,116126.0175
e-clear,east,clear, 06/17  19:00:00,16,110160.0233,24.49090097,23.99986035,24.24538066,0,119.8304772,23.99986035,0.009055389,48.39075304,0,0,0,19.25994571,69335.80455,13.58423726,48903.25413,0,0,116126.0175
e-clear,east,clear, 06/17  20:00:00,14.75,129600.0275,24.36093734,23.93404181,24.14748957,0,128.8683756,23.93404181,0.009395456,50.4014377,0,0,0,4.380920152,15771.31255,3.029758359,10907.13009,0,0,116126.0175
e-clear,east,clear, 06/17  21:00:00,14,129600.0275,24.27973154,23.87347833,24.07660494,0,139.0098234,23.87347833,0.00969406,52.19760327,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  22:00:00,14,129600.0275,24.22752809,23.79922376,24.01337592,0,136.9336289,23.79922376,0.009713922,52.55651844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  23:00:00,14,110160.0233,24.06886245,23.47880375,23.7738331,0,129.8793359,23.47880375,0.009654541,53.25868656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/17  24:00:00,14,53136.01126,23.85657892,23.19860236,23.52759064,0,125.5237447,23.19860236,0.009619247,53.93878119,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  01:00:00,14,33696.00714,23.69228925,23.10048226,23.39638575,0,125.0013527,23.10048226,0.009682896,54.59305368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  02:00:00,14,33696.00714,23.56169831,22.98755061,23.27462446,0,122.8037716,22.98755061,0.009759417,55.39490085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  03:00:00,14,14256.00302,23.43078056,22.87088684,23.1508337,0,120.7558985,22.87088684,0.009782055,55.91501706,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  04:00:00,14,14256.00302,23.30788214,22.76258075,23.03523144,0,118.9501824,22.76258075,0.00978456,56.29744675,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  05:00:00,14,14256.00302,23.18893434,22.6573815,22.92315792,0,117.1300085,22.6573815,0.009779492,56.62898461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  06:00:00,14,14256.00302,23.09429297,22.57327311,22.83378304,0,115.8095581,22.57327311,0.009659543,56.26566047,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  07:00:00,14,53136.01126,23.06870943,22.54446412,22.80658678,0,115.5577797,22.54446412,0.009293561,54.28074996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  08:00:00,14,53136.01126,23.15877535,22.7182264,22.93850088,0,120.0488988,22.7182264,0.009096754,52.59068466,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  09:00:00,14.625,72576.01538,23.50956286,23.24419476,23.37687881,0,122.8193237,23.24419476,0.009184601,51.46042771,0,0,0,3.320189452,11952.68203,2.198652088,7915.147517,0,0,116126.0175
e-clear,east,clear, 06/18  10:00:00,15.625,72576.01538,23.80901028,23.44847563,23.62874295,0,103.7442717,23.44847563,0.009058415,50.16086389,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  11:00:00,16,53136.01126,24.00475744,23.47747673,23.74111709,0,96.89761408,23.47747673,0.00884696,48.91818301,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  12:00:00,16.625,42768.00906,24.21773907,23.70389206,23.96081556,0,92.03618271,23.70389206,0.008869357,48.37780249,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  13:00:00,18.25,42768.00906,24.52958907,23.98805178,24.25882043,0,99.63193763,23.98805178,0.008658732,46.44261404,0,0,0,40.83093813,146991.3773,31.72897259,114224.3013,0,0,116126.0175
e-clear,east,clear, 06/18  14:00:00,19,42768.00906,24.67925336,23.99976805,24.33951071,0,122.3027481,23.99976805,0.008397721,45.02924927,0,0,0,85.75236035,308708.4973,68.06146232,245021.2644,0,0,116126.0175
e-clear,east,clear, 06/18  15:00:00,18.375,42768.00906,24.75074875,23.99979815,24.37527345,0,133.1069315,23.99979815,0.008262208,44.31208835,0,0,0,86.12949104,310066.1677,68.07206697,245059.4411,0,0,116126.0175
e-clear,east,clear, 06/18  16:00:00,18.625,42768.00906,24.7917977,23.99981037,24.39580403,0,139.8382329,23.99981037,0.008204909,44.00875053,0,0,0,99.20367337,357133.2241,79.12846046,284862.4576,0,0,116126.0175
e-clear,east,clear, 06/18  17:00:00,18.375,42768.00906,24.78523436,23.99981539,24.39252488,0,138.3470559,23.99981539,0.008163879,43.79152091,0,0,0,92.14333049,331715.9898,73.32218944,263959.882,0,0,116126.0175
e-clear,east,clear, 06/18  18:00:00,17.375,42768.00906,24.73758876,23.99975828,24.36867352,0,152.600303,23.99975828,0.008237892,44.1834811,0,0,0,90.3129787,325126.7233,70.27962015,253006.6325,0,0,116126.0175
e-clear,east,clear, 06/18  19:00:00,16.375,110160.0233,24.62701195,23.99973113,24.31337154,0,142.4009679,23.99973113,0.008355162,44.8041864,0,0,0,56.34214948,202831.7381,42.78923661,154041.2518,0,0,116126.0175
e-clear,east,clear, 06/18  20:00:00,15.375,129600.0275,24.46145463,24.00093131,24.23119297,0,132.9755605,24.00093131,0.008672843,46.50974275,0,0,0,21.63420293,77883.13056,16.00542414,57619.52689,0,0,116126.0175
e-clear,east,clear, 06/18  21:00:00,14.375,129600.0275,24.38022314,23.98440787,24.1823155,0,137.7686693,23.98440787,0.00900645,48.33950476,0,0,0,5.749726064,20699.01383,4.078148795,14681.33566,0,0,116126.0175
e-clear,east,clear, 06/18  22:00:00,13.375,129600.0275,24.27659185,23.77566925,24.02613055,0,146.1724375,23.77566925,0.00896926,48.7790847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/18  23:00:00,13,110160.0233,24.06342106,23.37388055,23.71865081,0,143.7968972,23.37388055,0.008680611,48.40691182,0,0,0,0,0,0,0,3795.809851,1.054391625,116126.0175
e-clear,east,clear, 06/18  24:00:00,13,53136.01126,23.81621468,23.0614303,23.43882249,0,139.8950875,23.0614303,0.008445256,47.97987292,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  01:00:00,13.625,28512.00604,23.64715544,23.01294167,23.33004855,0,130.2666441,23.01294167,0.008424476,47.98733935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  02:00:00,14,22032.00467,23.53956993,22.96752808,23.253549,0,122.2801373,22.96752808,0.008741347,49.90501211,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  03:00:00,14,14256.00302,23.41881768,22.86080031,23.139809,0,120.3958669,22.86080031,0.008802414,50.57488839,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  04:00:00,14,14256.00302,23.30164685,22.75789454,23.02977069,0,118.6965278,22.75789454,0.008992268,51.97327803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  05:00:00,14,14256.00302,23.18990649,22.65948783,22.92469716,0,117.0429857,22.65948783,0.009082627,52.802038,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  06:00:00,14,28512.00604,23.11446937,22.59338599,22.85392768,0,116.1684843,22.59338599,0.009113234,53.190242,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  07:00:00,14,57024.01208,23.19563444,22.82091375,23.00827409,0,122.064582,22.82091375,0.009044697,52.10546115,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  08:00:00,14,72576.01538,23.41756193,23.08782042,23.25269118,0,126.6076549,23.08782042,0.008850936,50.20704921,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  09:00:00,14,57024.01208,23.56086677,22.97826893,23.26956785,0,122.0105391,22.97826893,0.008698827,49.68217445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  10:00:00,15.25,57024.01208,23.7955342,23.21449977,23.50501698,0,107.9246887,23.21449977,0.008558444,48.20217458,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  11:00:00,16.625,36288.00769,24.23205623,23.67035997,23.9512081,0,91.74006997,23.67035997,0.00845509,46.33323338,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  12:00:00,17,36288.00769,24.47337858,23.94247289,24.20792574,0,88.74586186,23.94247289,0.00843711,45.48379449,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  13:00:00,17,36288.00769,24.5936069,23.99967482,24.29664086,0,98.59991557,23.99967482,0.008412841,45.19893896,0,0,0,12.7827676,46017.96334,9.754010017,35114.43606,0,0,116126.0175
e-clear,east,clear, 06/19  14:00:00,17.625,36288.00769,24.70489554,23.99989342,24.35239448,0,116.0480305,23.99989342,0.008332943,44.77475209,0,0,0,48.97795772,176320.6478,38.04783343,136972.2004,0,0,116126.0175
e-clear,east,clear, 06/19  15:00:00,18,36288.00769,24.84794833,23.99983864,24.42389349,0,140.3235526,23.99983864,0.008187721,44.00472497,0,0,0,87.42999858,314747.9949,68.80998585,247715.9491,0,0,116126.0175
e-clear,east,clear, 06/19  16:00:00,18,36288.00769,24.85736885,23.99982632,24.42859759,0,147.567521,23.99982632,0.008124085,43.66716916,0,0,0,96.13757747,346095.2789,76.06187877,273822.7636,0,0,116126.0175
e-clear,east,clear, 06/19  17:00:00,16.75,36288.00769,24.74314358,23.99983054,24.37148706,0,137.006282,23.99983054,0.008354481,44.88896907,0,0,0,57.57122071,207256.3946,43.83844932,157818.4176,0,0,116126.0175
e-clear,east,clear, 06/19  18:00:00,15.375,36288.00769,24.63071616,23.99984637,24.31528127,0,139.3370309,23.99984637,0.008775661,47.14981913,0,0,0,31.2695987,112570.5553,22.31044585,80317.60507,0,0,116126.0175
e-clear,east,clear, 06/19  19:00:00,14.375,86832.0184,24.48336956,23.90240931,24.19288943,0,131.4857263,23.90240931,0.008960323,48.42869344,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  20:00:00,14,115344.0244,24.30585737,23.74501036,24.02543386,0,135.8057324,23.74501036,0.008938681,48.77285673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  21:00:00,13.375,129600.0275,24.20614167,23.68433356,23.94523762,0,145.6162216,23.68433356,0.008973126,49.1374508,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  22:00:00,13.625,115344.0244,24.13837489,23.69124051,23.9148077,0,142.5824317,23.69124051,0.009039911,49.47686756,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  23:00:00,14,86832.0184,24.02494904,23.49507123,23.76001013,0,130.3410373,23.49507123,0.009121256,50.51021083,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/19  24:00:00,14,42768.00906,23.83410334,23.23599221,23.53504777,0,126.0734999,23.23599221,0.009163749,51.54145994,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  01:00:00,13.375,28512.00604,23.64067808,22.99828503,23.31948156,0,132.7334793,22.99828503,0.009177088,52.33069254,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  02:00:00,13,22032.00467,23.44886206,22.78127751,23.11506979,0,136.1621072,22.78127751,0.009290515,53.64941268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  03:00:00,13,14256.00302,23.28288974,22.63317387,22.95803181,0,133.6941919,22.63317387,0.009439971,54.99017372,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  04:00:00,13,14256.00302,23.13080506,22.49876926,22.81478716,0,131.4161209,22.49876926,0.009297809,54.618031,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  05:00:00,13,14256.00302,22.9905892,22.37499292,22.68279106,0,129.3008775,22.37499292,0.009211016,54.52462276,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  06:00:00,13,28512.00604,22.8938482,22.28863782,22.59124301,0,128.1564084,22.28863782,0.009170332,54.5733144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  07:00:00,13,57024.01208,23.0199211,22.54667431,22.78329771,0,134.9803443,22.54667431,0.009076712,53.18508059,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  08:00:00,13,72576.01538,23.32753884,22.89227143,23.10990513,0,140.9091147,22.89227143,0.008882499,50.9841773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  09:00:00,13.625,57024.01208,23.54549146,22.91463609,23.23006378,0,128.5206892,22.91463609,0.008728021,50.04003646,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  10:00:00,14.625,57024.01208,23.85270002,23.21365708,23.53317855,0,118.2501258,23.21365708,0.008572217,48.27969676,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  11:00:00,15.625,36288.00769,24.17283824,23.52004147,23.84643986,0,105.7117258,23.52004147,0.008458376,46.77221653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  12:00:00,15.375,36288.00769,24.32493117,23.64524042,23.98508579,0,110.7949766,23.64524042,0.008412826,46.17283629,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  13:00:00,15.625,36288.00769,24.49769308,23.80352185,24.15060746,0,110.7330466,23.80352185,0.008399497,45.66426883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  14:00:00,16,36288.00769,24.68409342,23.99248407,24.33828875,0,112.5975947,23.99248407,0.008373923,45.01210617,0,0,0,8.235845875,29649.04515,6.182988882,22258.75998,0,0,116126.0175
e-clear,east,clear, 06/20  15:00:00,16,36288.00769,24.68335837,24.00360413,24.34348125,0,110.258408,24.00360413,0.008350834,44.85962574,0,0,0,5.457390809,19646.60691,4.104218426,14775.18633,0,0,116126.0175
e-clear,east,clear, 06/20  16:00:00,14.75,36288.00769,24.67170062,23.92588161,24.29879111,0,125.4246632,23.92588161,0.008411732,45.36683707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  17:00:00,14,36288.00769,24.53271968,23.77043853,24.15157911,0,136.2196538,23.77043853,0.008562253,46.5834349,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  18:00:00,14,36288.00769,24.45276411,23.81478129,24.1337727,0,137.929649,23.81478129,0.00867795,47.07793368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  19:00:00,13.375,86832.0184,24.33711623,23.67127606,24.00419614,0,144.5066964,23.67127606,0.008732886,47.78370644,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  20:00:00,13,115344.0244,24.10836015,23.46787802,23.78811908,0,148.0025119,23.46787802,0.008852339,49.02534128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  21:00:00,13,129600.0275,23.99812982,23.45129831,23.72471407,0,148.7197294,23.45129831,0.008953766,49.62786398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  22:00:00,13,115344.0244,23.93545091,23.45294461,23.69419776,0,148.6378397,23.45294461,0.009039333,50.09037289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  23:00:00,13,86832.0184,23.78326953,23.17577602,23.47952277,0,141.961382,23.17577602,0.009141487,51.4721892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/20  24:00:00,13,42768.00906,23.57028532,22.89992382,23.23510457,0,137.5077735,22.89992382,0.009194536,52.61791998,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  01:00:00,13,28512.00604,23.38282858,22.72484039,23.05383449,0,135.1564577,22.72484039,0.00920142,53.21817286,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  02:00:00,12.375,22032.00467,23.19526346,22.50101708,22.84814027,0,141.4324727,22.50101708,0.009197462,53.89043524,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  03:00:00,12,14256.00302,22.99219106,22.27495218,22.63357162,0,144.5773767,22.27495218,0.009185151,54.54361013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  04:00:00,12,14256.00302,22.81803425,22.12044889,22.46924157,0,142.0358128,22.12044889,0.009169443,54.9664812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  05:00:00,12,14256.00302,22.65697372,21.97735421,22.31716397,0,139.637488,21.97735421,0.009154866,55.36126699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  06:00:00,12.625,28512.00604,22.5889247,21.96779332,22.27835901,0,130.0167782,21.96779332,0.009143709,55.32718598,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  07:00:00,13,57024.01208,22.86411338,22.40924463,22.636679,0,134.3513935,22.40924463,0.009063029,53.39315024,0,0,0,1.770534726,6373.925013,1.140405543,4105.459956,0,0,116126.0175
e-clear,east,clear, 06/21  08:00:00,13,72576.01538,23.0935145,22.69184162,22.89267806,0,136.9239112,22.69184162,0.008885081,51.46809485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  09:00:00,13,57024.01208,23.32427947,22.6550644,22.98967193,0,134.6493871,22.6550644,0.008744962,50.77983653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  10:00:00,13.625,57024.01208,23.64874181,22.94067192,23.29470686,0,130.5240754,22.94067192,0.008603641,49.11419166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  11:00:00,14,36288.00769,23.76974088,23.0087871,23.38926399,0,123.4072891,23.0087871,0.008478507,48.20791942,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  12:00:00,14,36288.00769,23.93996104,23.14735917,23.5436601,0,126.932986,23.14735917,0.008427999,47.52481774,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  13:00:00,14,36288.00769,24.12697475,23.31843369,23.72270422,0,129.7748582,23.31843369,0.008411203,46.91434919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  14:00:00,15.25,36288.00769,24.29958341,23.58513137,23.94235739,0,113.8892351,23.58513137,0.008413365,46.16100565,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  15:00:00,16,36288.00769,24.45698445,23.81837308,24.13767876,0,103.6722636,23.81837308,0.008412175,45.4817401,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  16:00:00,15.375,36288.00769,24.5465764,23.87136934,24.20897287,0,114.5538868,23.87136934,0.008462598,45.58821542,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  17:00:00,14.375,36288.00769,24.49332673,23.7819247,24.13762572,0,129.77746,23.7819247,0.008608189,46.61260331,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  18:00:00,13.75,36288.00769,24.38991582,23.74584866,24.06788224,0,140.5276105,23.74584866,0.008714251,47.28087138,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  19:00:00,13.225,86832.0184,24.19447696,23.53047164,23.8624743,0,144.5556532,23.53047164,0.008757094,48.13112681,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  20:00:00,13,115344.0244,23.96955322,23.34529587,23.65742454,0,145.9684706,23.34529587,0.008875875,49.32262315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  21:00:00,13,129600.0275,23.86554685,23.33512755,23.6003372,0,146.7561985,23.33512755,0.008977875,49.91120747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  22:00:00,13,115344.0244,23.80761337,23.34224588,23.57492962,0,146.7501779,23.34224588,0.009063467,50.35857562,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  23:00:00,13,86832.0184,23.65713354,23.06507358,23.36110356,0,140.0524251,23.06507358,0.009163567,51.76767977,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/21  24:00:00,13,42768.00906,23.44710134,22.79123605,23.11916869,0,135.6512772,22.79123605,0.009212379,52.90911649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  01:00:00,13,28512.00604,23.26269246,22.61907888,22.94088567,0,133.3448374,22.61907888,0.009218956,53.46859522,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  02:00:00,13,22032.00467,23.10313894,22.47609733,22.78961814,0,130.9698288,22.47609733,0.009215859,53.89698652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  03:00:00,13,14256.00302,22.95400702,22.34329418,22.6486506,0,128.7053069,22.34329418,0.009207165,54.2834467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  04:00:00,13,14256.00302,22.81472253,22.22045268,22.51758761,0,126.6443933,22.22045268,0.009196439,54.6280261,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  05:00:00,13,14256.00302,22.68568794,22.10660706,22.3961475,0,124.729151,22.10660706,0.009185515,54.94381139,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  06:00:00,13,28512.00604,22.59754334,22.02935982,22.31345158,0,123.6727165,22.02935982,0.009175412,55.14328246,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  07:00:00,13,57024.01208,22.6690946,22.24192422,22.45550941,0,129.3429964,22.24192422,0.009094143,53.99315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  08:00:00,13,72576.01538,22.93145482,22.54026298,22.7358589,0,134.713083,22.54026298,0.008904227,51.95183013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  09:00:00,13.625,57024.01208,23.14348585,22.55946853,22.85147719,0,122.2586794,22.55946853,0.008752789,51.01891874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  10:00:00,14,57024.01208,23.36705011,22.72564852,23.04634931,0,119.5718674,22.72564852,0.008596455,49.61758166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  11:00:00,14.625,36288.00769,23.64297049,22.93617376,23.28957212,0,112.9582468,22.93617376,0.00848331,48.38257765,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  12:00:00,15.625,36288.00769,23.95730685,23.31984164,23.63857424,0,102.9241273,23.31984164,0.008441089,47.05837889,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  13:00:00,16,36288.00769,24.12576026,23.53103091,23.82839558,0,98.55548538,23.53103091,0.008417605,46.33378929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  14:00:00,16.625,36288.00769,24.23292896,23.67873248,23.95583072,0,90.90486149,23.67873248,0.008420959,45.91303637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  15:00:00,16.375,36288.00769,24.33685564,23.76090619,24.04888091,0,95.31050294,23.76090619,0.008438536,45.76324471,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  16:00:00,16.625,36288.00769,24.40737742,23.85995673,24.13366707,0,93.982381,23.85995673,0.008479667,45.70997189,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  17:00:00,16.375,36288.00769,24.45546205,23.95452111,24.20499158,0,98.72107379,23.95452111,0.008626389,46.22708368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  18:00:00,15.4375,36288.00769,24.43845728,23.96993227,24.20419478,0,115.3898489,23.96993227,0.008719808,46.70627971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  19:00:00,14.4125,86832.0184,24.30734973,23.76081941,24.03408457,0,127.8836015,23.76081941,0.008745477,47.45298255,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  20:00:00,14,115344.0244,24.08930656,23.55873105,23.82401881,0,132.3756539,23.55873105,0.008848948,48.5941479,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  21:00:00,14,129600.0275,24.0044345,23.56938367,23.78690908,0,133.6094616,23.56938367,0.008944852,49.08114332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  22:00:00,13.375,115344.0244,23.93930228,23.5099908,23.72464654,0,142.4265307,23.5099908,0.009038938,49.76861378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  23:00:00,13,86832.0184,23.75592569,23.15251889,23.45422229,0,141.41531,23.15251889,0.009154672,51.496625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/22  24:00:00,13,42768.00906,23.53350626,22.86786146,23.20068386,0,136.9225739,22.86786146,0.009207082,52.71923837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  01:00:00,12.375,28512.00604,23.31140565,22.60559228,22.95849896,0,143.0837436,22.60559228,0.009210635,53.60507347,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  02:00:00,12.625,22032.00467,23.1184541,22.44197696,22.78021553,0,137.3756241,22.44197696,0.009198099,54.06709556,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  03:00:00,13,14256.00302,22.98794634,22.37299073,22.68046853,0,129.3048861,22.37299073,0.009185473,54.22103676,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  04:00:00,13,14256.00302,22.85261024,22.25361954,22.55311489,0,127.2280292,22.25361954,0.009174486,54.55192179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  05:00:00,13,14256.00302,22.7250485,22.14125434,22.43315142,0,125.327554,22.14125434,0.009163589,54.86223045,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  06:00:00,13,28512.00604,22.64269998,22.06824331,22.35547165,0,124.3982535,22.06824331,0.009152053,55.07260104,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  07:00:00,13,57024.01208,22.74535429,22.31115439,22.52825434,0,130.6534363,22.31115439,0.009069067,53.80017876,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  08:00:00,13.625,72576.01538,22.9760597,22.64652975,22.81129472,0,126.1780652,22.64652975,0.008874862,51.60475228,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  09:00:00,14,57024.01208,23.18479992,22.64323298,22.91401645,0,116.6175796,22.64323298,0.008710858,50.67042355,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  10:00:00,15.25,57024.01208,23.48269708,22.94150353,23.21210031,0,103.3399226,22.94150353,0.008566262,48.98213451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  11:00:00,16,36288.00769,23.82104149,23.25138385,23.53621267,0,94.15145896,23.25138385,0.008449044,47.43753549,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  12:00:00,16,36288.00769,24.06998762,23.47071825,23.77035294,0,98.09787036,23.47071825,0.008403506,46.56442219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  13:00:00,16.625,36288.00769,24.25449828,23.70046694,23.97748261,0,91.50371471,23.70046694,0.008398713,45.89831195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  14:00:00,17.625,36288.00769,24.39584493,23.92638183,24.16111338,0,79.80250459,23.92638183,0.008422881,45.40711275,0,0,0,2.540145775,9144.524789,1.974320462,7107.553664,0,0,116126.0175
e-clear,east,clear, 06/23  15:00:00,17.8125,36288.00769,24.52663449,23.99976563,24.26320006,0,88.87986327,23.99976563,0.008357894,44.86296737,0,0,0,18.02680829,64896.50985,14.11331603,50807.93769,0,0,116126.0175
e-clear,east,clear, 06/23  16:00:00,17.2625,36288.00769,24.59093111,23.99992523,24.29542817,0,102.7526501,23.99992523,0.008173452,43.88534011,0,0,0,23.44362695,84397.05702,18.56241004,66824.67616,0,0,116126.0175
e-clear,east,clear, 06/23  17:00:00,17,36288.00769,24.58832712,23.99978173,24.29405443,0,112.2357493,23.99978173,0.0080709,43.34216229,0,0,0,29.4637422,106069.4719,23.53860112,84738.96405,0,0,116126.0175
e-clear,east,clear, 06/23  18:00:00,17,36288.00769,24.58469798,23.99968667,24.29219232,0,135.7218923,23.99968667,0.008019983,43.07245306,0,0,0,58.72981859,211427.3469,47.01676892,169260.3681,0,0,116126.0175
e-clear,east,clear, 06/23  19:00:00,16.375,86832.0184,24.49238502,23.99981343,24.24609923,0,120.9386812,23.99981343,0.008110986,43.5815906,0,0,0,27.25854917,98130.777,21.38904196,77000.55105,0,0,116126.0175
e-clear,east,clear, 06/23  20:00:00,14.75,115344.0244,24.30081136,23.84148421,24.07114779,0,123.2256129,23.84148421,0.008552027,46.38092733,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  21:00:00,14,129600.0275,24.16742153,23.70763115,23.93752634,0,135.7282839,23.70763115,0.008818302,48.18578706,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  22:00:00,13.6875,115344.0244,24.09649917,23.67338466,23.88494191,0,140.1570105,23.67338466,0.008970973,49.10973274,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  23:00:00,13.1875,86832.0184,23.91477026,23.31319145,23.61398085,0,140.6198395,23.31319145,0.009110722,50.9600999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/23  24:00:00,13,42768.00906,23.67244493,22.98811725,23.33028109,0,138.8954219,22.98811725,0.009178715,52.35258971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  01:00:00,13,33696.00714,23.47132492,22.80092164,23.13612328,0,136.4195719,22.80092164,0.009189876,53.01261754,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  02:00:00,13,33696.00714,23.30449815,22.65263575,22.97856695,0,133.9193012,22.65263575,0.009081883,52.87096764,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  03:00:00,12.375,14256.00302,23.12138967,22.43351316,22.77745141,0,140.1194104,22.43351316,0.008823833,52.04618761,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  04:00:00,12,14256.00302,22.92434896,22.21377923,22.5690641,0,143.4638597,22.21377923,0.008796239,52.59880897,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  05:00:00,12,14256.00302,22.87887473,22.13038807,22.5046314,0,143.7271176,22.13038807,0.008975401,53.94757779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  06:00:00,12,14256.00302,24.54988363,23.47065131,24.01026747,0,208.6305392,23.47065131,0.009017988,50.00070868,0,0,0,55.9706192,201494.2291,36.85975611,132695.122,0,0,116126.0175
e-clear,east,clear, 06/24  07:00:00,13.875,53136.01126,26.63191374,24.66990268,25.65090821,0,420.4032814,24.66990268,0.008178636,42.28236072,0,0,0.25,360.4976184,1297791.426,261.3402969,940825.0689,0,0,116126.0175
e-clear,east,clear, 06/24  08:00:00,15.625,53136.01126,27.41639464,25.49585031,26.45612247,0,452.3552739,25.49585031,0.007496021,36.90718336,0,0,1,389.661505,1402781.418,312.5879161,1125316.498,0,0,116126.0175
e-clear,east,clear, 06/24  09:00:00,16,72576.01538,27.02880972,25.1957819,26.11229581,0,440.3312912,25.1957819,0.007271286,36.47086827,0,0,0.75,382.0130742,1375247.067,316.5927626,1139733.945,0,0,116126.0175
e-clear,east,clear, 06/24  10:00:00,16.625,72576.01538,26.3214866,24.39868775,25.36008717,0,408.8378999,24.39868775,0.007100527,37.36081097,0,0,0,372.569189,1341249.08,309.0522839,1112588.222,0,0,116126.0175
