Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 06/24  11:00:00,17,53136.01126,25.98761917,24.02423745,25.00592831,0,375.2086459,24.02423745,0.007107139,38.24482404,0,0,0,349.0926143,1256733.411,287.5169986,1035061.195,0,0,116126.0175
e-clear,east,clear, 06/24  12:00:00,17,42768.00906,25.79836791,23.9997371,24.89905251,0,334.7816518,23.9997371,0.007269329,39.16477532,0,0,0,305.2815231,1099013.483,246.0393312,885741.5922,0,0,116126.0175
e-clear,east,clear, 06/24  13:00:00,17.625,42768.00906,25.70840923,23.99971638,24.8540628,0,314.3230214,23.99971638,0.007452854,40.14193488,0,0,0,291.9094612,1050874.06,236.3385365,850818.7314,0,0,116126.0175
e-clear,east,clear, 06/24  14:00:00,18,42768.00906,25.6378631,23.99963217,24.81874764,0,298.9345841,23.99963217,0.007455406,40.15572262,0,0,0,276.981993,997135.1748,227.4420384,818791.3381,0,0,116126.0175
e-clear,east,clear, 06/24  15:00:00,18,42768.00906,25.58141792,23.99967187,24.7905449,0,287.0701451,23.99967187,0.007480505,40.28920584,0,0,0,262.7799871,946007.9535,215.5846883,776104.878,0,0,116126.0175
e-clear,east,clear, 06/24  16:00:00,18,42768.00906,25.50608933,23.99963318,24.75286126,0,272.0316181,23.99963318,0.007435956,40.02750763,0,0,0,240.2721968,864979.9084,200.5649142,722033.6912,0,0,116126.0175
e-clear,east,clear, 06/24  17:00:00,17.375,42768.00906,25.38057815,23.99964382,24.69011098,0,246.5585087,23.99964382,0.007301432,39.2971237,0,0,0,195.7211315,704596.0735,164.3600613,591696.2207,0,0,116126.0175
e-clear,east,clear, 06/24  18:00:00,17,42768.00906,25.26935234,23.99962283,24.63448758,0,247.9931325,23.99962283,0.007347692,39.56772501,0,0,0,191.1758013,688232.8848,159.3213707,573556.9344,0,0,116126.0175
e-clear,east,clear, 06/24  19:00:00,16.375,110160.0233,25.12058565,23.99963819,24.56011192,0,229.051049,23.99963819,0.007530248,40.55392945,0,0,0,160.8074799,578906.9275,129.5477472,466371.8897,0,0,116126.0175
e-clear,east,clear, 06/24  20:00:00,15.1875,129600.0275,24.89893353,23.99958007,24.4492568,0,205.4838045,23.99958007,0.007994245,43.02112216,0,0,0,111.2605086,400537.8311,85.4113368,307480.8125,0,0,116126.0175
e-clear,east,clear, 06/24  21:00:00,14.2625,129600.0275,24.77147686,23.99933793,24.38540739,0,196.9537598,23.99933793,0.008263701,44.48048391,0,0,0,81.76407449,294350.6682,60.88815379,219197.3536,0,0,116126.0175
e-clear,east,clear, 06/24  22:00:00,14,129600.0275,24.67811507,23.99942439,24.33876973,0,173.6000703,23.99942439,0.008270681,44.53378419,0,0,0,44.53513797,160326.4967,33.02556427,118892.0314,0,0,116126.0175
e-clear,east,clear, 06/24  23:00:00,13.375,110160.0233,24.50421972,23.79274204,24.14848088,0,146.0113355,23.79274204,0.008340672,45.46883633,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/24  24:00:00,13,53136.01126,24.24509217,23.43856622,23.8418292,0,146.3410253,23.43856622,0.008405196,46.80295819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  01:00:00,13,33696.00714,24.03382263,23.29502769,23.66442516,0,145.0090929,23.29502769,0.008417412,47.24794235,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  02:00:00,12.625,33696.00714,23.84819537,23.10069306,23.47444421,0,147.4048399,23.10069306,0.008260701,46.9096882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  03:00:00,12.0875,14256.00302,23.63466462,22.85687932,23.24577197,0,152.3361573,22.85687932,0.008084523,46.60526289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  04:00:00,11.5875,14256.00302,23.41724242,22.61520578,23.0162241,0,156.7748871,22.61520578,0.007946703,46.49739146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  05:00:00,11.15,14256.00302,23.33346119,22.45509237,22.89427678,0,163.2620963,22.45509237,0.007803931,46.12056588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/25  06:00:00,12.25,14256.00302,25.03575161,23.67722932,24.35649047,0,251.8617367,23.67722932,0.00767266,42.14178659,0,0,0,105.2712337,378976.4414,82.45723595,296846.0494,0,0,116126.0175
e-clear,east,clear, 06/25  07:00:00,14.875,53136.01126,26.98653602,24.96627238,25.9764042,0,431.2343447,24.96627238,0.007205898,36.66997252,0,0,0.5,344.2143366,1239171.612,284.0399614,1022543.861,0,0,116126.0175
e-clear,east,clear, 06/25  08:00:00,16,53136.01126,27.62278966,25.64608731,26.63443849,0,457.9168708,25.64608731,0.007181712,35.07601117,0,0,1,385.8205242,1388953.887,322.5253166,1161091.14,0,0,116126.0175
e-clear,east,clear, 06/25  09:00:00,16.625,72576.01538,27.28487963,25.39832958,26.3416046,0,448.245282,25.39832958,0.007275907,36.08301294,0,0,1,397.496382,1430986.975,331.3128937,1192726.417,0,0,116126.0175
e-clear,east,clear, 06/25  10:00:00,17,72576.01538,26.64505655,24.66525418,25.65515537,0,419.4089837,24.66525418,0.007213885,37.38661674,0,0,0,388.2636561,1397749.162,321.3132349,1156727.645,0,0,116126.0175
e-clear,east,clear, 06/25  11:00:00,17.625,53136.01126,26.32968227,24.23773364,25.28370796,0,402.5307513,24.23773364,0.00714887,38.01484292,0,0,0,386.5861887,1391710.279,322.5898112,1161323.32,0,0,116126.0175
e-clear,east,clear, 06/25  12:00:00,19.875,42768.00906,26.11934751,24.04451352,25.08193052,0,394.8053915,24.04451352,0.007103445,38.21578503,0,0,0,398.403826,1434253.774,355.7262973,1280614.67,0,0,116126.0175
e-clear,east,clear, 06/25  13:00:00,20.375,42768.00906,25.96237797,23.99959758,24.98098778,0,368.6272556,23.99959758,0.006956913,37.5144882,0,0,0,366.0613288,1317820.784,338.2258656,1217613.116,0,0,116126.0175
e-clear,east,clear, 06/25  14:00:00,20.625,42768.00906,25.86953101,23.99966042,24.93459572,0,346.9546,23.99966042,0.006970655,37.57365015,0,0,0,348.9608128,1256258.926,320.9184786,1155306.523,0,0,116126.0175
e-clear,east,clear, 06/25  15:00:00,21,42768.00906,25.82933334,23.99967676,24.91450505,0,338.386117,23.99967676,0.007070656,38.10660175,0,0,0,344.7497407,1241099.067,318.7801846,1147608.665,0,0,116126.0175
e-clear,east,clear, 06/25  16:00:00,21,42768.00906,25.75481646,23.99960005,24.87720826,0,322.9007615,23.99960005,0.007010536,37.78637708,0,0,0,324.9122235,1169684.004,303.3037805,1091893.61,0,0,116126.0175
e-clear,east,clear, 06/25  17:00:00,21,42768.00906,25.65579336,23.99966652,24.82772994,0,302.2617335,23.99966652,0.007003076,37.7231454,0,0,0,302.497532,1088991.115,282.684925,1017665.73,0,0,116126.0175
e-clear,east,clear, 06/25  18:00:00,20.375,42768.00906,25.52594919,23.99963171,24.76279045,0,300.9232275,23.99963171,0.00715237,38.52787153,0,0,0,298.8217327,1075758.238,270.5536411,973993.1079,0,0,116126.0175
e-clear,east,clear, 06/25  19:00:00,18.75,110160.0233,25.32822424,23.99963159,24.66392792,0,272.2758824,23.99963159,0.007445876,40.10493333,0,0,0,252.8935975,910416.951,213.792097,769651.5492,0,0,116126.0175
e-clear,east,clear, 06/25  20:00:00,17.5,129600.0275,25.1003031,23.99949999,24.54990155,0,246.4920695,23.99949999,0.007914539,42.6242751,0,0,0,209.2300629,753228.2266,166.3328299,598798.1878,0,0,116126.0175
e-clear,east,clear, 06/25  21:00:00,17.075,129600.0275,24.98341262,23.99927012,24.49134137,0,240.0791888,23.99927012,0.008306013,44.72188685,0,0,0,200.6880547,722476.997,152.4744478,548908.0122,0,0,116126.0175
e-clear,east,clear, 06/25  22:00:00,16.375,129600.0275,24.88001632,23.99943182,24.43972407,0,213.4601297,23.99943182,0.008588803,46.22329072,0,0,0,157.5159002,567057.2409,113.687196,409273.9057,0,0,116126.0175
e-clear,east,clear, 06/25  23:00:00,15.375,110160.0233,24.71983055,23.99974319,24.35978687,0,148.9532062,23.99974319,0.009141222,49.1521158,0,0,0,46.58121476,167692.3731,31.79887333,114475.944,0,0,116126.0175
e-clear,east,clear, 06/25  24:00:00,15,53136.01126,24.55118452,23.90177083,24.22647767,0,121.1744571,23.90177083,0.009715315,52.46921674,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  01:00:00,14.375,28512.00604,24.38077445,23.74405216,24.06241331,0,128.9714145,23.74405216,0.009980922,54.37361589,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  02:00:00,14,22032.00467,24.19944105,23.54018238,23.86981172,0,132.1450889,23.54018238,0.009910882,54.63052676,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  03:00:00,13.375,14256.00302,24.01442946,23.321032,23.66773073,0,138.5036982,23.321032,0.009853781,55.02388007,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  04:00:00,13,14256.00302,23.81194948,23.09670366,23.45432657,0,141.6010408,23.09670366,0.009716188,55.00661185,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  05:00:00,13,14256.00302,23.73032209,22.99665603,23.36348906,0,141.1398825,22.99665603,0.009536854,54.33566187,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  06:00:00,13,28512.00604,24.88728811,23.77257652,24.32993231,0,212.0280266,23.77257652,0.009537759,51.86572441,0,0,0,85.6543655,308355.7158,54.3079632,195508.6675,0,0,116126.0175
e-clear,east,clear, 06/26  07:00:00,13,57024.01208,26.83986345,24.9000177,25.86994057,0,429.7677538,24.9000177,0.008480252,43.23168066,0,0,0.5,367.3299224,1322387.721,249.8964272,899627.1379,0,0,116126.0175
e-clear,east,clear, 06/26  08:00:00,13.625,72576.01538,27.45905842,25.5709872,26.51502281,0,455.4598775,25.5709872,0.007642739,37.42831563,0,0,1,377.536139,1359130.1,281.2674912,1012562.968,0,0,116126.0175
e-clear,east,clear, 06/26  09:00:00,14,57024.01208,26.57497944,24.58721026,25.58109485,0,416.5049831,24.58721026,0.007438043,38.64069896,0,0,0,359.2264475,1293215.211,269.8014747,971285.3088,0,0,116126.0175
e-clear,east,clear, 06/26  10:00:00,14,57024.01208,25.96785076,24.02889176,24.99837126,0,377.8541537,24.02889176,0.007296764,39.20319963,0,0,0,319.1228189,1148842.148,238.1789402,857444.1848,0,0,116126.0175
e-clear,east,clear, 06/26  11:00:00,15.875,36288.00769,25.86017059,23.99979149,24.92998104,0,337.8799145,23.99979149,0.007366607,39.6434377,0,0,0,296.5526358,1067589.489,229.6345616,826684.4216,0,0,116126.0175
e-clear,east,clear, 06/26  12:00:00,17.625,36288.00769,25.82604003,23.99976323,24.91290163,0,329.532962,23.99976323,0.007454606,40.11146903,0,0,0,315.1634006,1134588.242,251.5306158,905510.217,0,0,116126.0175
e-clear,east,clear, 06/26  13:00:00,18.625,36288.00769,25.71940244,23.99981194,24.85960719,0,307.5751095,23.99981194,0.007566438,40.68063223,0,0,0,305.219767,1098791.161,246.863101,888707.1637,0,0,116126.0175
e-clear,east,clear, 06/26  14:00:00,19,36288.00769,25.66703165,23.99980273,24.83341719,0,295.3724815,23.99980273,0.007670294,41.21698921,0,0,0,297.7831045,1072019.176,241.1264001,868055.0402,0,0,116126.0175
e-clear,east,clear, 06/26  15:00:00,19,36288.00769,25.60380666,23.99979148,24.80179907,0,282.8571926,23.99979148,0.007731634,41.51685433,0,0,0,283.3874331,1020194.759,228.6050107,822978.0384,0,0,116126.0175
e-clear,east,clear, 06/26  16:00:00,18.375,36288.00769,25.52243273,23.99974919,24.76109096,0,272.1658769,23.99974919,0.007816814,41.95310643,0,0,0,260.9700963,939492.3466,207.094465,745540.0739,0,0,116126.0175
e-clear,east,clear, 06/26  17:00:00,18,36288.00769,25.41792147,23.99958263,24.70875205,0,261.9787283,23.99958263,0.00790544,42.42322866,0,0,0,239.7671192,863161.6292,190.4136822,685489.256,0,0,116126.0175
e-clear,east,clear, 06/26  18:00:00,17.375,36288.00769,25.31469085,23.99940437,24.65704761,0,265.9263982,23.99940437,0.007839006,42.07160697,0,0,0,231.5008918,833403.2106,183.5674083,660842.6697,0,0,116126.0175
e-clear,east,clear, 06/26  19:00:00,16.625,86832.0184,25.14781581,23.99953697,24.57367639,0,234.2410977,23.99953697,0.007850697,42.13323491,0,0,0,177.2603748,638137.3493,138.9650629,500274.2266,0,0,116126.0175
e-clear,east,clear, 06/26  20:00:00,16.15,115344.0244,24.93718613,23.99957138,24.46837876,0,203.0515248,23.99957138,0.008049023,43.18387231,0,0,0,129.1537158,464953.3768,99.57051317,358453.8474,0,0,116126.0175
e-clear,east,clear, 06/26  21:00:00,15.375,129600.0275,24.82390336,23.99954222,24.41172279,0,197.8990878,23.99954222,0.008348346,44.768545,0,0,0,110.108574,396390.8665,80.93835505,291378.0782,0,0,116126.0175
e-clear,east,clear, 06/26  22:00:00,14.375,115344.0244,24.72333802,23.99956575,24.36145189,0,188.1747374,23.99956575,0.008777911,47.0399718,0,0,0,77.42534777,278731.252,53.82963553,193786.6879,0,0,116126.0175
e-clear,east,clear, 06/26  23:00:00,14,86832.0184,24.57523265,23.96107665,24.26815465,0,139.7574503,23.96107665,0.009303411,49.93149845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/26  24:00:00,14,42768.00906,24.38975225,23.72061765,24.05518495,0,134.6460593,23.72061765,0.009649169,52.48002883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  01:00:00,14,28512.00604,24.20991326,23.55419058,23.88205192,0,132.3957383,23.55419058,0.009773844,53.66228396,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  02:00:00,14,22032.00467,24.05078918,23.41215244,23.73147081,0,130.0314428,23.41215244,0.009816529,54.32266098,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  03:00:00,14,14256.00302,23.90079746,23.27943128,23.59011437,0,127.6857149,23.27943128,0.009718013,54.19739733,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  04:00:00,14,14256.00302,23.75826188,23.15409348,23.45617768,0,125.4934645,23.15409348,0.009441027,53.04357213,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  05:00:00,13.375,14256.00302,23.6040377,22.96087896,23.28245833,0,132.2919678,22.96087896,0.009311784,52.92435167,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  06:00:00,13,28512.00604,23.47516927,22.79995309,23.13756118,0,136.8772987,22.79995309,0.009265425,53.18060788,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  07:00:00,13,57024.01208,23.6318184,23.08204023,23.35692931,0,144.57852,23.08204023,0.009164319,51.7200834,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  08:00:00,13.625,72576.01538,24.18829667,23.66428029,23.92628848,0,152.7643634,23.66428029,0.008942622,48.75195145,0,0,0,10.32544884,37171.61581,7.138038047,25696.93697,0,0,116126.0175
e-clear,east,clear, 06/27  09:00:00,15.25,57024.01208,24.84360973,23.99793387,24.4207718,0,171.1158103,23.99793387,0.00861993,46.07216554,0,0,0,71.1296498,256066.7393,51.81941521,186549.8948,0,0,116126.0175
e-clear,east,clear, 06/27  10:00:00,16,57024.01208,24.92028268,23.99968335,24.45998301,0,170.7378684,23.99968335,0.008267947,44.18353037,0,0,0,86.0003571,309601.2856,64.62480569,232649.3005,0,0,116126.0175
e-clear,east,clear, 06/27  11:00:00,16.625,36288.00769,24.99515926,23.99981726,24.49748826,0,166.2138246,23.99981726,0.008092345,43.24062141,0,0,0,92.09679213,331548.4517,70.93166974,255354.0111,0,0,116126.0175
e-clear,east,clear, 06/27  12:00:00,17,36288.00769,25.07445799,23.99981867,24.53713833,0,179.9819611,23.99981867,0.008001234,42.75996077,0,0,0,117.0378297,421336.1869,91.18622577,328270.4128,0,0,116126.0175
e-clear,east,clear, 06/27  13:00:00,17,36288.00769,25.16709951,23.99980131,24.58345041,0,196.7855091,23.99980131,0.007911948,42.28883549,0,0,0,137.9202958,496513.0647,107.9935704,388776.8534,0,0,116126.0175
e-clear,east,clear, 06/27  14:00:00,17.625,36288.00769,25.23188492,23.99983695,24.61586094,0,209.4013199,23.99983695,0.007906757,42.26134564,0,0,0,167.7187156,603787.3763,131.3938605,473017.8979,0,0,116126.0175
e-clear,east,clear, 06/27  15:00:00,18,36288.00769,25.23927815,23.99988202,24.61958009,0,211.1498506,23.99988202,0.008036788,42.94738084,0,0,0,179.602657,646569.565,139.5938088,502537.7115,0,0,116126.0175
e-clear,east,clear, 06/27  16:00:00,17.375,36288.00769,25.20198357,23.99981372,24.60089865,0,208.8989699,23.99981372,0.008136647,43.4472128,0,0,0,165.5946191,596140.6287,126.5184362,455466.3704,0,0,116126.0175
e-clear,east,clear, 06/27  17:00:00,16.375,36288.00769,25.12120984,23.99972278,24.56046631,0,203.5973698,23.99972278,0.0083165,44.40631047,0,0,0,139.9955641,503984.0309,103.9006048,374042.1774,0,0,116126.0175
e-clear,east,clear, 06/27  18:00:00,15.375,36288.00769,25.00060783,23.99963824,24.50012304,0,204.1334135,23.99963824,0.0084807,45.2883275,0,0,0,121.1985225,436314.681,87.10865863,313591.1711,0,0,116126.0175
e-clear,east,clear, 06/27  19:00:00,15,86832.0184,24.83475894,23.99971306,24.417236,0,174.2485897,23.99971306,0.008666489,46.26660596,0,0,0,71.85493291,258677.7585,50.7285919,182622.9308,0,0,116126.0175
e-clear,east,clear, 06/27  20:00:00,14.375,115344.0244,24.64669951,23.99728538,24.32199244,0,149.8650418,23.99728538,0.009015414,48.10979278,0,0,0,22.56486738,81233.52256,15.58655863,56111.61106,0,0,116126.0175
e-clear,east,clear, 06/27  21:00:00,14,129600.0275,24.55591062,23.99926047,24.27758554,0,150.006897,23.99926047,0.009351289,49.86966052,0,0,0,13.66698427,49201.14339,9.044260873,32559.33914,0,0,116126.0175
e-clear,east,clear, 06/27  22:00:00,14,115344.0244,24.49966971,23.99961316,24.24964144,0,151.0429037,23.99961316,0.009523325,50.7722242,0,0,0,15.45570562,55640.54022,10.10573964,36380.6627,0,0,116126.0175
e-clear,east,clear, 06/27  23:00:00,14,86832.0184,24.36093706,23.78590015,24.0734186,0,135.7200867,23.78590015,0.00970628,52.40295354,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/27  24:00:00,13.375,42768.00906,24.13656731,23.44484534,23.79070632,0,139.9186591,23.44484534,0.009818464,54.09987157,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  01:00:00,13,28512.00604,23.90520488,23.18537227,23.54528857,0,143.1218354,23.18537227,0.009845148,55.0654288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  02:00:00,13,22032.00467,23.71939474,23.01908988,23.36924231,0,140.4317124,23.01908988,0.00984488,55.63434364,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  03:00:00,13,14256.00302,23.54978719,22.86796069,23.20887394,0,137.882472,22.86796069,0.009834117,56.0713624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  04:00:00,13,14256.00302,23.39220608,22.72854589,23.06037598,0,135.5181806,22.72854589,0.009822847,56.49758181,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  05:00:00,13,14256.00302,23.24327504,22.59696236,22.9201187,0,133.2217184,22.59696236,0.00970344,56.28893375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  06:00:00,13,28512.00604,23.13726811,22.50351296,22.82039053,0,131.8569511,22.50351296,0.009430825,55.04313571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  07:00:00,13,57024.01208,23.21755068,22.72309129,22.97032098,0,137.7374299,22.72309129,0.009218356,53.14345176,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  08:00:00,13.625,72576.01538,23.49338614,23.09953831,23.29646222,0,134.3224979,23.09953831,0.008962692,50.54776879,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  09:00:00,14.625,57024.01208,23.76116608,23.21053587,23.48585098,0,116.6863916,23.21053587,0.008774792,49.19837717,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  10:00:00,16.25,57024.01208,24.17052471,23.66271507,23.91661989,0,99.03713435,23.66271507,0.008630367,47.08963923,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  11:00:00,18.25,36288.00769,24.58655872,23.99808009,24.2923194,0,99.21586197,23.99808009,0.008489893,45.38613531,0,0,0,40.16134334,144580.836,31.50302683,113410.8966,0,0,116126.0175
e-clear,east,clear, 06/28  12:00:00,19.625,36288.00769,24.77323745,23.99982225,24.38652985,0,129.0232418,23.99982225,0.008253043,44.13187708,0,0,0,105.4691839,379689.062,85.59582024,308144.9529,0,0,116126.0175
e-clear,east,clear, 06/28  13:00:00,20,36288.00769,24.85838345,23.99982756,24.42910551,0,143.3735537,23.99982756,0.008069925,43.13846884,0,0,0,128.7212255,463396.4118,106.4433378,383196.016,0,0,116126.0175
e-clear,east,clear, 06/28  14:00:00,20,36288.00769,24.93712357,23.99984121,24.46848239,0,156.1240956,23.99984121,0.007975683,42.62508127,0,0,0,143.3138189,515929.7482,119.2002522,429120.908,0,0,116126.0175
e-clear,east,clear, 06/28  15:00:00,20.625,36288.00769,25.01557311,23.99984076,24.50770694,0,169.9807602,23.99984076,0.007920507,42.30759897,0,0,0,170.4138105,613489.718,143.8615682,517901.6455,0,0,116126.0175
e-clear,east,clear, 06/28  16:00:00,21,36288.00769,25.05795408,23.99980907,24.52888157,0,182.9692089,23.99980907,0.007932623,42.35574961,0,0,0,192.1527388,691749.8598,163.3264619,587975.2629,0,0,116126.0175
e-clear,east,clear, 06/28  17:00:00,19.75,36288.00769,25.0234696,23.99970663,24.51158812,0,188.2110124,23.99970663,0.00803327,42.8865497,0,0,0,177.9503569,640621.2849,146.9461929,529006.2943,0,0,116126.0175
e-clear,east,clear, 06/28  18:00:00,18.375,36288.00769,24.94472988,23.99959968,24.47216478,0,198.0776209,23.99959968,0.008100968,43.24360405,0,0,0,166.710187,600156.6731,133.0228188,478882.1479,0,0,116126.0175
e-clear,east,clear, 06/28  19:00:00,17.375,86832.0184,24.78512012,23.99967281,24.39239646,0,169.8074641,23.99967281,0.008182903,43.70234018,0,0,0,112.1667345,403800.2443,87.48109164,314931.9299,0,0,116126.0175
e-clear,east,clear, 06/28  20:00:00,16.375,115344.0244,24.60702905,23.99968248,24.30335577,0,146.7344662,23.99968248,0.008418894,44.96250982,0,0,0,62.14217834,223711.842,47.11597581,169617.5129,0,0,116126.0175
e-clear,east,clear, 06/28  21:00:00,15.375,129600.0275,24.52017876,23.99960723,24.25989299,0,147.3012121,23.99960723,0.008639252,46.1522525,0,0,0,41.48280034,149338.0812,30.36647425,109319.3073,0,0,116126.0175
e-clear,east,clear, 06/28  22:00:00,14.375,115344.0244,24.44645031,23.99710985,24.22178008,0,143.769935,23.99710985,0.008851757,47.29626283,0,0,0,13.50739428,48626.6194,9.621427598,34637.13935,0,0,116126.0175
e-clear,east,clear, 06/28  23:00:00,13.375,86832.0184,24.26817523,23.64829504,23.95823514,0,142.8446635,23.64829504,0.008984498,49.01377914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/28  24:00:00,13.625,42768.00906,24.03504814,23.36612486,23.7005865,0,135.1324423,23.36612486,0.008855232,49.1466378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  01:00:00,13.375,28512.00604,23.84317446,23.17539464,23.50928455,0,135.6670438,23.17539464,0.008775663,49.24549182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  02:00:00,12.375,22032.00467,23.61452085,22.87063198,23.24257641,0,147.4812707,22.87063198,0.008732927,49.93413883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  03:00:00,12,14256.00302,23.38727775,22.62369892,23.00548833,0,150.3318298,22.62369892,0.008708709,50.56733822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  04:00:00,12.625,14256.00302,23.22170303,22.53152228,22.87661266,0,138.9395921,22.53152228,0.008785671,51.26219393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  05:00:00,12.375,14256.00302,23.21039346,22.46760035,22.8389969,0,142.6358362,22.46760035,0.008919203,52.24719076,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  06:00:00,12,28512.00604,24.81143071,23.66528572,24.23835822,0,224.702034,23.66528572,0.008730288,47.6244891,0,0,0,73.32024191,263952.8709,50.58066837,182090.4061,0,0,116126.0175
e-clear,east,clear, 06/29  07:00:00,13.25,57024.01208,26.29828575,24.46851058,25.38339817,0,412.3288117,24.46851058,0.007959599,41.42262494,0,0,0,338.3986396,1218235.102,247.0707517,889454.706,0,0,116126.0175
e-clear,east,clear, 06/29  08:00:00,15.875,72576.01538,26.5499458,24.75705563,25.65350072,0,423.233292,24.75705563,0.007420977,37.99522028,0,0,0,379.7949276,1367261.74,302.5078604,1089028.298,0,0,116126.0175
e-clear,east,clear, 06/29  09:00:00,17,57024.01208,25.95572572,24.07773184,25.01672878,0,384.009991,24.07773184,0.00729658,38.9338117,0,0,0,363.532981,1308718.731,296.0525958,1065789.345,0,0,116126.0175
e-clear,east,clear, 06/29  10:00:00,17,57024.01208,25.74681715,23.99962181,24.87321948,0,332.8650851,23.99962181,0.007257362,38.90817031,0,0,0,300.2261629,1080814.187,244.1106379,878798.2966,0,0,116126.0175
e-clear,east,clear, 06/29  11:00:00,17.625,36288.00769,25.68615142,23.99979546,24.84297344,0,300.7313475,23.99979546,0.007305698,39.16388519,0,0,0,271.0389282,975740.1414,222.8038725,802093.9411,0,0,116126.0175
e-clear,east,clear, 06/29  12:00:00,19.875,36288.00769,25.69526858,23.99981459,24.84754158,0,301.8656137,23.99981459,0.007406757,39.69921485,0,0,0,307.2741038,1106186.774,262.8109598,946119.4553,0,0,116126.0175
e-clear,east,clear, 06/29  13:00:00,21,36288.00769,25.69085373,23.99984945,24.84535159,0,301.4472791,23.99984945,0.00754619,40.43749492,0,0,0,328.0776375,1181079.495,281.833893,1014602.015,0,0,116126.0175
e-clear,east,clear, 06/29  14:00:00,20.375,36288.00769,25.66849617,23.99983847,24.83416732,0,296.1216314,23.99983847,0.007702956,41.26732327,0,0,0,318.9663883,1148278.998,265.659758,956375.129,0,0,116126.0175
e-clear,east,clear, 06/29  15:00:00,20,36288.00769,25.60712327,23.99979332,24.8034583,0,283.4964521,23.99979332,0.007769474,41.59354662,0,0,0,299.9481011,1079813.164,246.5351898,887526.6831,0,0,116126.0175
e-clear,east,clear, 06/29  16:00:00,19.375,36288.00769,25.52936306,23.9996935,24.76452828,0,273.1755535,23.9996935,0.007779939,41.63362918,0,0,0,274.4013678,987844.924,225.3945357,811420.3284,0,0,116126.0175
e-clear,east,clear, 06/29  17:00:00,18.375,36288.00769,25.41727597,23.99954406,24.70841001,0,262.3955489,23.99954406,0.0077687,41.57460304,0,0,0,242.6669414,873600.9889,197.3468494,710448.6577,0,0,116126.0175
e-clear,east,clear, 06/29  18:00:00,18,36288.00769,25.30641643,23.99940722,24.65291183,0,264.9738966,23.99940722,0.007718451,41.30930083,0,0,0,235.8006088,848882.1918,193.4456783,696404.4418,0,0,116126.0175
e-clear,east,clear, 06/29  19:00:00,17.375,86832.0184,25.12591041,23.99946381,24.56268711,0,231.0772361,23.99946381,0.007572178,40.56092288,0,0,0,180.000193,648000.6949,148.8366038,535811.7736,0,0,116126.0175
e-clear,east,clear, 06/29  20:00:00,16.375,115344.0244,24.90767437,23.99960612,24.45364024,0,197.8572206,23.99960612,0.007795476,41.75729359,0,0,0,123.6965734,445307.6643,98.32842092,353982.3153,0,0,116126.0175
e-clear,east,clear, 06/29  21:00:00,15.375,129600.0275,24.79013268,23.99958902,24.39486085,0,191.6485795,23.99958902,0.008191272,43.84999608,0,0,0,99.3619862,357703.1503,74.7572136,269125.969,0,0,116126.0175
e-clear,east,clear, 06/29  22:00:00,14.375,115344.0244,24.69351604,23.99951053,24.34651329,0,182.8915967,23.99951053,0.008475507,45.37960875,0,0,0,67.15792608,241768.5339,48.6792937,175245.4573,0,0,116126.0175
e-clear,east,clear, 06/29  23:00:00,14,86832.0184,24.54661716,23.93766589,24.24214153,0,139.0418619,23.93766589,0.008851346,47.52929395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/29  24:00:00,14,42768.00906,24.35757703,23.69270084,24.02513893,0,133.9048562,23.69270084,0.00901738,49.10723475,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  01:00:00,12.75,28512.00604,24.12481836,23.3686444,23.74673138,0,148.9978101,23.3686444,0.008881959,49.3348995,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  02:00:00,12,22032.00467,23.86020605,23.04528561,23.45274583,0,157.3799483,23.04528561,0.008694681,49.26072923,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  03:00:00,12,14256.00302,23.64846644,22.85606153,23.25226399,0,154.3764865,22.85606153,0.008498245,48.71949723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  04:00:00,12.625,14256.00302,23.48872038,22.77007772,23.12939905,0,142.9948507,22.77007772,0.008587016,49.47838997,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  05:00:00,13,14256.00302,23.36587228,22.70668825,23.03628027,0,134.9494543,22.70668825,0.008624967,49.88566421,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  06:00:00,13,28512.00604,23.32176535,22.65686171,22.98931353,0,134.9684533,22.65686171,0.008734839,50.69614803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  07:00:00,14.875,57024.01208,24.04140855,23.51082914,23.77611885,0,137.2177122,23.51082914,0.008874914,48.93585869,0,0,0,21.81134558,78520.8441,15.7121903,56563.88507,0,0,116126.0175
e-clear,east,clear, 06/30  08:00:00,16,72576.01538,25.27271077,23.99753099,24.63512088,0,300.4435331,23.99753099,0.008334252,44.68209533,0,0,0,264.9449668,953801.8806,193.9476799,698211.6478,0,0,116126.0175
e-clear,east,clear, 06/30  09:00:00,16.625,57024.01208,25.35527227,23.99942421,24.67734824,0,270.1328315,23.99942421,0.007964485,42.73648404,0,0,0,230.3903429,829405.2343,174.7544439,629115.998,0,0,116126.0175
e-clear,east,clear, 06/30  10:00:00,17,57024.01208,25.25465035,23.99973728,24.62719381,0,233.631741,23.99973728,0.007978824,42.81164747,0,0,0,189.2662119,681358.3629,144.7741259,521186.8531,0,0,116126.0175
e-clear,east,clear, 06/30  11:00:00,18.25,36288.00769,25.33185459,23.99976524,24.66580991,0,228.8773545,23.99976524,0.007909157,42.44244241,0,0,0,202.6363144,729490.7317,161.6526337,581949.4815,0,0,116126.0175
e-clear,east,clear, 06/30  12:00:00,19,36288.00769,25.39991224,23.99969638,24.69980431,0,242.1556979,23.99969638,0.007718349,41.43124768,0,0,0,228.0455602,820964.0168,187.925449,676531.6165,0,0,116126.0175
e-clear,east,clear, 06/30  13:00:00,19,36288.00769,25.39291001,23.9998232,24.69636661,0,240.6828805,23.9998232,0.007717718,41.4275798,0,0,0,228.7913122,823648.7238,186.4697362,671291.0504,0,0,116126.0175
e-clear,east,clear, 06/30  14:00:00,19,36288.00769,25.39927391,23.9998729,24.69957341,0,241.3428187,23.9998729,0.007872116,42.24589436,0,0,0,233.5408487,840747.0554,187.0961429,673546.1144,0,0,116126.0175
e-clear,east,clear, 06/30  15:00:00,18.375,36288.00769,25.39635055,23.99981282,24.69808168,0,240.9473828,23.99981282,0.00792512,42.52691931,0,0,0,223.2089564,803552.2429,175.8742482,633147.2934,0,0,116126.0175
e-clear,east,clear, 06/30  16:00:00,18,36288.00769,25.35516944,23.99976732,24.67746838,0,238.5460885,23.99976732,0.007979732,42.84293024,0,0,0,214.0060231,770421.6832,166.9808654,601131.1153,0,0,116126.0175
e-clear,east,clear, 06/30  17:00:00,17.375,36288.00769,25.26596587,23.99966282,24.63281435,0,232.1683051,23.99966282,0.008117629,43.59016328,0,0,0,195.3083916,703110.2099,149.7802241,539208.8068,0,0,116126.0175
e-clear,east,clear, 06/30  18:00:00,16.375,36288.00769,25.14198625,23.9996168,24.57080153,0,231.901815,23.9996168,0.008316005,44.64143681,0,0,0,180.5608963,650019.2267,132.1573611,475766.4999,0,0,116126.0175
e-clear,east,clear, 06/30  19:00:00,15.375,86832.0184,24.96149566,23.99976436,24.48063001,0,197.7347203,23.99976436,0.008708283,46.71768765,0,0,0,116.1065014,417983.4051,80.61838572,290226.1886,0,0,116126.0175
e-clear,east,clear, 06/30  20:00:00,14.375,115344.0244,24.74739012,23.99971435,24.37355223,0,166.3380414,23.99971435,0.009131882,48.957507,0,0,0,47.43741004,170774.6762,31.91254731,114885.1703,0,0,116126.0175
e-clear,east,clear, 06/30  21:00:00,14,129600.0275,24.64529207,23.99954742,24.32241975,0,164.6094756,23.99954742,0.009291281,49.8309051,0,0,0,35.74009991,128664.3597,23.70287766,85330.35959,0,0,116126.0175
e-clear,east,clear, 06/30  22:00:00,13.8125,115344.0244,24.5720736,23.99948054,24.28577707,0,161.930292,23.99948054,0.009257369,49.67027616,0,0,0,26.54407388,95558.66598,17.87164078,64337.90682,0,0,116126.0175
e-clear,east,clear, 06/30  23:00:00,13.5125,86832.0184,24.41527765,23.78380674,24.09954219,0,143.7709484,23.78380674,0.009097581,49.43177699,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 06/30  24:00:00,13.2125,42768.00906,24.1887072,23.46982141,23.8292643,0,143.3848538,23.46982141,0.00907209,50.21941127,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  01:00:00,12.85,33696.00714,23.96064393,23.22309488,23.5918694,0,145.8707316,23.22309488,0.00916116,51.36969068,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  02:00:00,12.5125,33696.00714,23.74605795,22.99539519,23.37072657,0,147.971596,22.99539519,0.00919692,52.22474344,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  03:00:00,12.2125,14256.00302,23.53840087,22.77970041,23.15905064,0,149.4537537,22.77970041,0.009307383,53.53723825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  04:00:00,11.9125,14256.00302,23.33792777,22.5727575,22.95534264,0,151.0816595,22.5727575,0.009260413,53.9434442,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  05:00:00,11.925,14256.00302,23.1600305,22.41212556,22.78607803,0,148.5398273,22.41212556,0.009180824,54.01144516,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  06:00:00,12,14256.00302,24.8609579,23.54024397,24.20060093,0,235.4546241,23.54024397,0.009086681,50.00270568,0,0,0,97.19956288,349918.4264,63.76604,229557.744,2669.260558,0.741461266,116126.0175
e-clear,east,clear, 07/01  07:00:00,13.25,53136.01126,26.99949785,24.97202555,25.9857617,0,432.234709,24.97202555,0.008155378,41.29167419,0,0,0.5,360.6482364,1298333.651,256.2433245,922475.968,0,0,116126.0175
e-clear,east,clear, 07/01  08:00:00,15.25,53136.01126,27.83224996,25.84711279,26.83968138,0,466.2964366,25.84711279,0.007672378,36.85393274,0,0,1,404.6618022,1456782.488,313.6121253,1129003.651,0,0,116126.0175
e-clear,east,clear, 07/01  09:00:00,16,72576.01538,27.47964001,25.58372789,26.53168395,0,455.8184834,25.58372789,0.007581876,36.99956133,0,0,1,410.4638907,1477670.006,325.1931546,1170695.356,0,0,116126.0175
e-clear,east,clear, 07/01  10:00:00,16,72576.01538,26.69629277,24.71878006,25.70753641,0,421.7006426,24.71878006,0.007447365,38.26896885,0,0,0,390.5754373,1406071.574,305.7537168,1100713.38,0,0,116126.0175
e-clear,east,clear, 07/01  11:00:00,16.625,53136.01126,26.3111796,24.22869085,25.26993523,0,402.3238706,24.22869085,0.007343748,38.86731987,0,0,0,386.1449082,1390121.669,305.4274541,1099538.835,0,0,116126.0175
e-clear,east,clear, 07/01  12:00:00,17,42768.00906,26.03723425,24.01800646,25.02762036,0,383.8478953,24.01800646,0.007335798,39.31948402,0,0,0,372.0161609,1339258.179,295.3730182,1063342.866,0,0,116126.0175
e-clear,east,clear, 07/01  13:00:00,17.625,42768.00906,25.86230793,23.99966662,24.93098728,0,347.7740847,23.99966662,0.007439423,39.88736096,0,0,0,337.7624804,1215944.93,269.7629865,971146.7514,0,0,116126.0175
e-clear,east,clear, 07/01  14:00:00,18.625,42768.00906,25.77739036,23.99969459,24.88854247,0,327.6061093,23.99969459,0.007589994,40.66978689,0,0,0,330.5988865,1190155.991,266.8685109,960726.6393,0,0,116126.0175
e-clear,east,clear, 07/01  15:00:00,19,42768.00906,25.72919318,23.99966502,24.8644291,0,316.8758675,23.99966502,0.007688756,41.19261022,0,0,0,324.8886961,1169599.306,262.6026232,945369.4435,0,0,116126.0175
e-clear,east,clear, 07/01  16:00:00,19,42768.00906,25.6502704,23.99960809,24.82493924,0,301.1561762,23.99960809,0.007684327,41.16930753,0,0,0,301.5294877,1085506.156,246.881605,888773.7782,0,0,116126.0175
e-clear,east,clear, 07/01  17:00:00,20.25,42768.00906,25.58399541,23.99955901,24.79177721,0,287.194343,23.99955901,0.0075368,40.36349557,0,0,0,293.7902409,1057644.867,254.554963,916397.8667,0,0,116126.0175
e-clear,east,clear, 07/01  18:00:00,19.75,42768.00906,25.47300786,23.99959039,24.73629912,0,290.257215,23.99959039,0.007594711,40.65452902,0,0,0,295.4132091,1063487.553,249.0112661,896440.5581,0,0,116126.0175
e-clear,east,clear, 07/01  19:00:00,17.75,110160.0233,25.28271648,23.99964895,24.64118271,0,262.3804193,23.99964895,0.007937808,42.4678836,0,0,0,238.6384462,859098.4062,186.4939553,671378.2392,0,0,116126.0175
e-clear,east,clear, 07/01  20:00:00,15.75,129600.0275,25.02720126,23.99949631,24.51334879,0,230.2245347,23.99949631,0.0083484,44.63575653,0,0,0,162.6034953,585372.5832,119.7099341,430955.7626,0,0,116126.0175
e-clear,east,clear, 07/01  21:00:00,14.375,129600.0275,24.8776822,23.99935254,24.43851737,0,216.2116974,23.99935254,0.008758867,46.80042471,0,0,0,117.9947606,424781.138,81.84405236,294638.5885,0,0,116126.0175
e-clear,east,clear, 07/01  22:00:00,14,129600.0275,24.77062442,23.99946543,24.38504492,0,189.7204204,23.99946543,0.008985447,47.99357483,0,0,0,72.29341846,260256.3065,48.83806668,175817.04,0,0,116126.0175
e-clear,east,clear, 07/01  23:00:00,14,110160.0233,24.62407975,23.9494988,24.28678927,0,139.4074425,23.9494988,0.009162866,49.07495005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/01  24:00:00,14,53136.01126,24.42555613,23.69636872,24.06096243,0,134.0490906,23.69636872,0.009226513,50.13873322,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  01:00:00,13.375,33696.00714,24.22147551,23.50514552,23.86331052,0,141.8795193,23.50514552,0.009434776,51.82778701,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  02:00:00,13,33696.00714,24.01961712,23.28389483,23.65175597,0,144.7650864,23.28389483,0.009375698,52.16685348,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  03:00:00,13,14256.00302,23.83442011,23.1183076,23.47636386,0,141.944513,23.1183076,0.009320593,52.36706292,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  04:00:00,12.375,14256.00302,23.6376919,22.88897632,23.26333411,0,148.0611435,22.88897632,0.009191102,52.37063133,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  05:00:00,12,14256.00302,23.42887557,22.65867477,23.04377517,0,151.1674443,22.65867477,0.009020059,52.13466256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/02  06:00:00,12.625,14256.00302,25.10530261,23.71395652,24.40962956,0,254.2676496,23.71395652,0.008935772,48.52369786,0,0,0,134.2867462,483432.2863,90.51336754,325848.1231,0,0,116126.0175
e-clear,east,clear, 07/02  07:00:00,13.625,53136.01126,27.26169746,25.19018416,26.22594081,0,440.7482038,25.19018416,0.008063685,40.18194237,0,0,0.75,369.1411322,1328908.076,267.0012266,961204.4158,0,0,116126.0175
e-clear,east,clear, 07/02  08:00:00,15.25,53136.01126,28.12513742,26.09664169,27.11088955,0,476.1406367,26.09664169,0.007734507,36.49503938,0,0,1,416.7786158,1500403.017,319.0593324,1148613.597,0,0,116126.0175
e-clear,east,clear, 07/02  09:00:00,16,72576.01538,27.76042728,25.81997734,26.79020231,0,465.2433473,25.81997734,0.007732005,37.08671555,0,0,1,422.9143622,1522491.704,330.5304358,1189909.569,0,0,116126.0175
e-clear,east,clear, 07/02  10:00:00,16.625,72576.01538,26.96665028,24.94759464,25.95712246,0,430.8081519,24.94759464,0.007599579,38.39866897,0,0,0.25,413.5425918,1488753.331,321.637604,1157895.374,0,0,116126.0175
e-clear,east,clear, 07/02  11:00:00,17.625,53136.01126,26.59748291,24.46812407,25.53280349,0,411.9042753,24.46812407,0.007559568,39.30850291,0,0,0,414.2645316,1491352.314,328.0375439,1180935.158,0,0,116126.0175
e-clear,east,clear, 07/02  12:00:00,18,42768.00906,26.32463327,24.22079495,25.27271411,0,402.1338805,24.22079495,0.007530778,39.74600986,0,0,0,415.5843361,1496103.61,327.9221069,1180519.585,0,0,116126.0175
e-clear,east,clear, 07/02  13:00:00,18.625,42768.00906,26.10111623,24.03586833,25.06849228,0,391.6495551,24.03586833,0.007647163,40.77724621,0,0,0,421.8982825,1518833.817,330.9643858,1191471.789,0,0,116126.0175
e-clear,east,clear, 07/02  14:00:00,19,42768.00906,25.95004844,23.99964422,24.97484633,0,364.8699399,23.99964422,0.007748952,41.38752334,0,0,0,394.9814195,1421933.11,310.5381448,1117937.321,0,0,116126.0175
e-clear,east,clear, 07/02  15:00:00,20.25,42768.00906,25.90741082,23.99963025,24.95352053,0,354.6579475,23.99963025,0.007859123,41.96863839,0,0,0,401.2174647,1444382.873,321.9522473,1159028.09,0,0,116126.0175
e-clear,east,clear, 07/02  16:00:00,20.375,42768.00906,25.83972733,23.9995671,24.91964721,0,340.5934527,23.9995671,0.007888822,42.09922785,0,0,0,380.2825904,1369017.325,310.0252553,1116090.919,0,0,116126.0175
e-clear,east,clear, 07/02  17:00:00,20,42768.00906,25.73145525,23.99963811,24.86554668,0,317.8598759,23.99963811,0.007898552,42.1345161,0,0,0,347.1143056,1249611.5,280.8575412,1011087.148,0,0,116126.0175
e-clear,east,clear, 07/02  18:00:00,20,42768.00906,25.59433847,23.99961027,24.79697437,0,314.6745369,23.99961027,0.008138661,43.37174823,0,0,0,350.2162302,1260778.429,277.6244667,999448.0802,0,0,116126.0175
e-clear,east,clear, 07/02  19:00:00,18.75,110160.0233,25.39672792,23.99943852,24.69808322,0,285.9203221,23.99943852,0.008236173,43.86877115,0,0,0,292.1074085,1051586.671,227.2150201,817974.0723,0,0,116126.0175
e-clear,east,clear, 07/02  20:00:00,16.75,129600.0275,25.14206663,23.99937047,24.57071855,0,253.6366518,23.99937047,0.008478258,45.14085201,0,0,0,217.485323,782947.1628,160.3348766,577205.5557,0,0,116126.0175
e-clear,east,clear, 07/02  21:00:00,16,129600.0275,25.00431125,23.99927585,24.50179355,0,242.3461422,23.99927585,0.008900701,47.35876789,0,0,0,194.7444813,701080.1325,135.9720282,489499.3017,0,0,116126.0175
e-clear,east,clear, 07/02  22:00:00,16,129600.0275,24.90667883,23.99928468,24.45298176,0,217.7294604,23.99928468,0.008959157,47.66538518,0,0,0,158.4394181,570381.905,111.3877191,400995.7888,0,0,116126.0175
e-clear,east,clear, 07/02  23:00:00,15.375,110160.0233,24.75267935,23.99960538,24.37614236,0,154.8647,23.99960538,0.009131363,48.56718764,0,0,0,54.61961239,196630.6046,37.71946737,135790.0825,0,0,116126.0175
e-clear,east,clear, 07/02  24:00:00,14.375,53136.01126,24.56225567,23.85541899,24.20883733,0,130.5835873,23.85541899,0.00962893,51.6212843,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  01:00:00,14,28512.00604,24.37179571,23.69190502,24.03185036,0,135.0704424,23.69190502,0.009772393,52.89445605,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  02:00:00,14,22032.00467,24.2118737,23.55267119,23.88227244,0,132.4490422,23.55267119,0.009857566,53.76386181,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  03:00:00,14,14256.00302,24.0572848,23.41557372,23.73642926,0,130.2048917,23.41557372,0.009997839,54.9496078,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  04:00:00,14,14256.00302,23.9132669,23.28900959,23.60113824,0,128.1358513,23.28900959,0.010280524,56.91087347,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  05:00:00,14,14256.00302,23.77842429,23.16926644,23.47384536,0,126.1428052,23.16926644,0.010407662,58.0572107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/03  06:00:00,14,28512.00604,25.0019063,23.84998912,24.42594771,0,218.0992876,23.84998912,0.010230334,54.82331761,0,0,0,126.1219997,454039.199,76.64637298,275926.9427,0,0,116126.0175
e-clear,east,clear, 07/03  07:00:00,15.25,57024.01208,26.32714348,24.46496138,25.39605243,0,413.0239404,24.46496138,0.008977064,46.48955385,0,0,0,419.3309579,1509591.448,282.9362212,1018570.396,0,0,116126.0175
e-clear,east,clear, 07/03  08:00:00,17.25,72576.01538,26.25648032,24.43818295,25.34733163,0,411.2450692,24.43818295,0.008109509,42.12579305,0,0,0,427.4406905,1538786.486,318.4914468,1146569.209,0,0,116126.0175
e-clear,east,clear, 07/03  09:00:00,18,57024.01208,26.54160941,24.5438611,25.54273526,0,415.1397884,24.5438611,0.007890436,40.74115751,0,0,0,433.1265194,1559255.47,335.3510194,1207263.67,0,0,116126.0175
e-clear,east,clear, 07/03  10:00:00,18.625,57024.01208,26.01410031,24.03870883,25.02640457,0,386.0563641,24.03870883,0.007847031,41.76537596,0,0,0,425.9540265,1533434.496,326.5639576,1175630.247,0,0,116126.0175
e-clear,east,clear, 07/03  11:00:00,19.625,36288.00769,25.85152527,23.99984842,24.92568684,0,337.1766101,23.99984842,0.008035256,42.88069852,0,0,0,384.4686621,1384087.183,293.6456908,1057124.487,0,0,116126.0175
e-clear,east,clear, 07/03  12:00:00,21.875,36288.00769,25.81869732,23.99987553,24.90928643,0,329.5659673,23.99987553,0.008293689,44.25800247,0,0,0,418.2250569,1505610.205,325.0293699,1170105.731,0,0,116126.0175
e-clear,east,clear, 07/03  13:00:00,23,36288.00769,25.7784743,23.99994499,24.88920964,0,321.6654651,23.99994499,0.008685533,46.3200336,0,0,0,444.5408503,1600347.061,336.6121761,1211803.834,0,0,116126.0175
e-clear,east,clear, 07/03  14:00:00,23,36288.00769,25.73098339,23.99977624,24.86537981,0,311.0112511,23.99977624,0.008894196,47.41771678,0,0,0,433.8518957,1561866.824,325.8486668,1173055.2,0,0,116126.0175
e-clear,east,clear, 07/03  15:00:00,21.75,36288.00769,25.66977804,23.99965548,24.83471676,0,297.1789891,23.99965548,0.008829801,47.07955626,0,0,0,392.6899527,1413683.83,290.3282853,1045181.827,0,0,116126.0175
e-clear,east,clear, 07/03  16:00:00,20.375,36288.00769,25.59411532,23.99959116,24.79685324,0,286.0319609,23.99959116,0.008755212,46.65853682,0,0,0,347.0447843,1249361.223,255.3419534,919231.0322,0,0,116126.0175
e-clear,east,clear, 07/03  17:00:00,19.375,36288.00769,25.49218902,23.99948897,24.74583899,0,276.9695505,23.99948897,0.008727231,46.49433814,0,0,0,311.7870589,1122433.412,228.9842299,824343.2277,0,0,116126.0175
e-clear,east,clear, 07/03  18:00:00,19,36288.00769,25.39687307,23.9994016,24.69813733,0,283.2814877,23.9994016,0.008769393,46.71608504,0,0,0,315.6600887,1136376.319,228.7721464,823579.7271,0,0,116126.0175
e-clear,east,clear, 07/03  19:00:00,17.75,86832.0184,25.2281754,23.9995114,24.6138434,0,251.4198829,23.9995114,0.008852618,47.15288338,0,0,0,248.5021383,894607.698,175.29342,631056.3119,0,0,116126.0175
e-clear,east,clear, 07/03  20:00:00,16.375,115344.0244,24.97859514,23.99960687,24.489101,0,211.1617972,23.99960687,0.009189613,48.95200537,0,0,0,166.364254,598911.3145,111.2065832,400343.6994,0,0,116126.0175
e-clear,east,clear, 07/03  21:00:00,16.625,129600.0275,24.87885754,23.99946631,24.43916193,0,209.5924822,23.99946631,0.009469071,50.43753372,0,0,0,173.2054303,623539.5489,113.9106147,410078.2129,0,0,116126.0175
e-clear,east,clear, 07/03  22:00:00,16.375,115344.0244,24.80138218,23.99929714,24.40033966,0,205.4368965,23.99929714,0.009468124,50.43307631,0,0,0,158.5861106,570909.9982,105.4623081,379664.3092,0,0,116126.0175
e-clear,east,clear, 07/03  23:00:00,16,86832.0184,24.66789252,23.99952273,24.33370763,0,152.2625211,23.99952273,0.009727758,51.79380068,0,0,0,70.47418879,253707.0796,45.79829214,164873.8517,0,0,116126.0175
e-clear,east,clear, 07/03  24:00:00,16,42768.00906,24.53926725,24.00241173,24.27083949,0,114.8477212,24.00241173,0.010266281,54.60516281,0,0,0,13.07065107,47054.34385,8.254080668,29714.6904,0,0,116126.0175
e-clear,east,clear, 07/04  01:00:00,15.375,33696.00714,24.41479105,23.8852775,24.15003428,0,114.0987813,23.8852775,0.010414781,55.77443799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  02:00:00,14.375,33696.00714,24.23949109,23.62454094,23.93201602,0,126.6727571,23.62454094,0.010471697,56.96086056,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  03:00:00,14,14256.00302,24.05268379,23.41199609,23.73233994,0,130.0677521,23.41199609,0.010483162,57.79288717,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  04:00:00,14,14256.00302,23.89700475,23.27460672,23.58580574,0,127.8631938,23.27460672,0.010473439,58.242724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  05:00:00,14,14256.00302,23.75899621,23.15192064,23.45545842,0,125.8431201,23.15192064,0.010461482,58.61023418,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  06:00:00,14.625,14256.00302,24.88374397,23.85439644,24.36907021,0,196.356259,23.85439644,0.010369942,55.70639075,0,0,0,110.3139236,397130.1249,65.59815727,236153.3662,0,0,116126.0175
e-clear,east,clear, 07/04  07:00:00,15,53136.01126,25.90628922,24.08516737,24.9957283,0,363.7073838,24.08516737,0.009264812,49.204704,0,0,0,376.7010535,1356123.793,236.1942314,850299.2329,0,0,116126.0175
e-clear,east,clear, 07/04  08:00:00,16.25,53136.01126,26.77759259,24.84418743,25.81089001,0,427.4558705,24.84418743,0.00844062,42.90167128,0,0,0,441.1843033,1588263.492,309.0402189,1112544.788,0,0,116126.0175
e-clear,east,clear, 07/04  09:00:00,17,72576.01538,26.28426451,24.49988277,25.39207364,0,413.587651,24.49988277,0.008100644,42.07379551,0,0,0,438.0517983,1576986.474,318.3989065,1146236.064,0,0,116126.0175
e-clear,east,clear, 07/04  10:00:00,16.375,72576.01538,25.77488376,24.01135232,24.89311804,0,364.5440421,24.01135232,0.008002566,42.82246677,0,0,0,373.301479,1343885.324,266.1099151,957995.6945,0,0,116126.0175
e-clear,east,clear, 07/04  11:00:00,17.25,53136.01126,25.75975236,23.99967116,24.87971176,0,324.2055885,23.99967116,0.008131731,43.5351983,0,0,0,331.783198,1194419.513,239.5005289,862201.9042,0,0,116126.0175
e-clear,east,clear, 07/04  12:00:00,18,42768.00906,25.70832171,23.99964954,24.85398562,0,312.5826651,23.99964954,0.008240682,44.11093343,0,0,0,330.1169851,1188421.146,240.8478951,867052.4224,0,0,116126.0175
e-clear,east,clear, 07/04  13:00:00,18.625,42768.00906,25.75709269,23.99959048,24.87834158,0,321.341305,23.99959048,0.008281936,44.32901936,0,0,0,354.1527508,1274949.903,260.4018716,937446.7377,0,0,116126.0175
e-clear,east,clear, 07/04  14:00:00,19.625,42768.00906,25.78128333,23.99963684,24.89046009,0,327.4305545,23.99963684,0.008362624,44.75502299,0,0,0,385.9318199,1389354.552,283.8126885,1021725.679,0,0,116126.0175
