Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 07/04  15:00:00,19.375,42768.00906,25.7203958,23.99962984,24.86001282,0,315.1623626,23.99962984,0.00847878,45.36834644,0,0,0,365.7490528,1316696.59,267.1759363,961833.3706,0,0,116126.0175
e-clear,east,clear, 07/04  16:00:00,17.75,42768.00906,25.59675187,23.99959473,24.7981733,0,290.2264405,23.99959473,0.008447075,45.20107083,0,0,0,299.3476805,1077651.65,214.1296247,770866.6488,0,0,116126.0175
e-clear,east,clear, 07/04  17:00:00,17,42768.00906,25.47775911,23.99970403,24.73873157,0,265.9002757,23.99970403,0.008524437,45.58077552,0,0,0,251.7627939,906346.0582,176.8352675,636606.963,0,0,116126.0175
e-clear,east,clear, 07/04  18:00:00,16.375,42768.00906,25.32578148,23.99964472,24.6627131,0,258.9986011,23.99964472,0.008712671,46.55620477,0,0,0,232.1122158,835603.977,159.0786106,572682.9983,0,0,116126.0175
e-clear,east,clear, 07/04  19:00:00,16,110160.0233,25.14785441,23.99963504,24.57374473,0,233.9024383,23.99963504,0.008971794,47.92116943,0,0,0,190.726309,686614.7126,127.4594703,458854.093,0,0,116126.0175
e-clear,east,clear, 07/04  20:00:00,15.375,129600.0275,24.93590403,23.99947754,24.46769079,0,212.7344143,23.99947754,0.009303039,49.66483268,0,0,0,144.8266276,521375.8595,95.47631058,343714.7181,0,0,116126.0175
e-clear,east,clear, 07/04  21:00:00,14.375,129600.0275,24.8129619,23.9992734,24.40611765,0,205.0896459,23.9992734,0.009489423,50.67709746,0,0,0,109.768202,395165.5273,70.51320727,253847.5462,0,0,116126.0175
e-clear,east,clear, 07/04  22:00:00,14,129600.0275,24.71952066,23.99945571,24.35948818,0,181.4325497,23.99945571,0.009625878,51.41323951,0,0,0,63.98679433,230352.4596,40.35776341,145287.9483,0,0,116126.0175
e-clear,east,clear, 07/04  23:00:00,14,110160.0233,24.57877636,23.91337321,24.24607478,0,138.8491488,23.91337321,0.009892028,53.05458312,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/04  24:00:00,14,53136.01126,24.38168506,23.65967026,24.02067766,0,133.6713823,23.65967026,0.010113203,55.03542242,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  01:00:00,14,28512.00604,24.2052073,23.54764557,23.87642644,0,132.8476123,23.54764557,0.010277143,56.29113667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  02:00:00,14,22032.00467,24.05751484,23.41907614,23.73829549,0,130.3567263,23.41907614,0.010394896,57.3683594,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  03:00:00,13.375,14256.00302,23.8870792,23.21154203,23.54931061,0,136.8632805,23.21154203,0.010427488,58.27134423,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  04:00:00,13,14256.00302,23.69847303,22.99939285,23.34893294,0,140.2493329,22.99939285,0.010414091,58.94865573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  05:00:00,13,14256.00302,23.53927514,22.85777428,23.19852471,0,137.9670194,22.85777428,0.010396643,59.35842316,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  06:00:00,13,28512.00604,24.30500625,23.44926147,23.87713386,0,157.3294911,23.44926147,0.010382297,57.21126753,0,0,0,7.222034589,25999.32452,4.206435061,15143.16622,0,0,116126.0175
e-clear,east,clear, 07/05  07:00:00,13,57024.01208,25.69500123,24.03024026,24.86262074,0,364.6796405,24.03024026,0.009320011,49.66591625,0,0,0,333.5107075,1200638.547,204.6977536,736911.913,0,0,116126.0175
e-clear,east,clear, 07/05  08:00:00,13,72576.01538,25.76538631,24.03859057,24.90198844,0,395.4781974,24.03859057,0.008041557,42.91318998,0,0,0,352.5899842,1269323.943,236.826699,852576.1163,0,0,116126.0175
e-clear,east,clear, 07/05  09:00:00,13.625,57024.01208,25.59322845,23.99963831,24.79643338,0,316.689301,23.99963831,0.007941129,42.48543846,0,0,0,244.0886565,878719.1635,169.3580733,609689.064,0,0,116126.0175
e-clear,east,clear, 07/05  10:00:00,14,57024.01208,25.43543619,23.99982593,24.71763106,0,267.0236928,23.99982593,0.00819478,43.82438158,0,0,0,183.2228574,659602.2867,126.1438025,454117.6891,0,0,116126.0175
e-clear,east,clear, 07/05  11:00:00,14.625,36288.00769,25.43017062,23.99986629,24.71501846,0,247.0183844,23.99986629,0.008352653,44.68516959,0,0,0,169.2137114,609169.3612,116.9338146,420961.7327,0,0,116126.0175
e-clear,east,clear, 07/05  12:00:00,15.625,36288.00769,25.47413039,23.99975547,24.73694293,0,255.7582505,23.99975547,0.008353497,44.67881285,0,0,0,202.6098859,729395.5892,142.9666593,514679.9735,0,0,116126.0175
e-clear,east,clear, 07/05  13:00:00,17.25,36288.00769,25.50576623,23.99971971,24.75274297,0,262.835848,23.99971971,0.008272289,44.23374822,0,0,0,243.1127468,875205.8885,178.175132,641430.4752,0,0,116126.0175
e-clear,east,clear, 07/05  14:00:00,18.125,36288.00769,25.49924201,23.99975549,24.74949875,0,261.063017,23.99975549,0.008245227,44.09084359,0,0,0,256.2467322,922488.2361,191.5584021,689610.2476,0,0,116126.0175
e-clear,east,clear, 07/05  15:00:00,18.075,36288.00769,25.47639932,23.99977277,24.73808605,0,256.8654763,23.99977277,0.008249958,44.11576138,0,0,0,249.749782,899099.2151,186.5005726,671402.0615,0,0,116126.0175
e-clear,east,clear, 07/05  16:00:00,17.375,36288.00769,25.41230968,23.9997534,24.70603154,0,249.6069098,23.9997534,0.008312187,44.41653567,0,0,0,227.2260461,818013.7659,167.1254737,601651.7054,0,0,116126.0175
e-clear,east,clear, 07/05  17:00:00,16.375,36288.00769,25.31027746,23.99960936,24.65494341,0,239.7939074,23.99960936,0.008395407,44.83899862,0,0,0,192.1077799,691588.0078,140.0259635,504093.4685,0,0,116126.0175
e-clear,east,clear, 07/05  18:00:00,14.75,36288.00769,25.16271316,23.99951279,24.58111298,0,233.6218596,23.99951279,0.008394179,44.83278601,0,0,0,148.7374097,535454.6747,105.7687851,380767.6265,0,0,116126.0175
e-clear,east,clear, 07/05  19:00:00,14,86832.0184,24.98869035,23.99968038,24.49418536,0,200.6069684,23.99968038,0.008577244,45.79673024,0,0,0,86.24649933,310487.3976,59.78040076,215209.4427,0,0,116126.0175
e-clear,east,clear, 07/05  20:00:00,13.375,115344.0244,24.76682157,23.99692806,24.38187481,0,168.6453792,23.99692806,0.008964978,47.87547144,0,0,0,25.18557397,90668.0663,17.07217824,61459.84165,0,0,116126.0175
e-clear,east,clear, 07/05  21:00:00,13,129600.0275,24.65531253,24.00017921,24.32774587,0,164.1389531,24.00017921,0.009338885,49.85125458,0,0,0,8.959452646,32254.02953,5.817553347,20943.19205,0,0,116126.0175
e-clear,east,clear, 07/05  22:00:00,13,115344.0244,24.58085197,24.00251203,24.291682,0,161.4827219,24.00251203,0.009554761,50.97905351,0,0,0,4.962247644,17864.09152,3.178247801,11441.69208,0,0,116126.0175
e-clear,east,clear, 07/05  23:00:00,13,86832.0184,24.41750655,23.73458487,24.07604571,0,151.7932478,23.73458487,0.009738213,52.78791708,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/05  24:00:00,13,42768.00906,24.19171597,23.44987901,23.82079749,0,147.1714015,23.44987901,0.009825625,54.14139814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  01:00:00,13,28512.00604,23.98792305,23.26012077,23.62402191,0,144.5236409,23.26012077,0.00984811,54.86764636,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  02:00:00,13,22032.00467,23.80973054,23.1002267,23.45497862,0,141.8770203,23.1002267,0.009847159,55.39514161,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  03:00:00,13,14256.00302,23.64014249,22.94906874,23.29460562,0,139.1753104,22.94906874,0.009733673,55.26878548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  04:00:00,12.375,14256.00302,23.45448222,22.72876097,23.09162159,0,145.4500186,22.72876097,0.009462876,54.47676159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  05:00:00,12.625,14256.00302,23.2838408,22.58749786,22.93566933,0,140.013111,22.58749786,0.00932085,54.13421555,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/06  06:00:00,13,28512.00604,24.94736195,23.65367758,24.30051976,0,234.5438182,23.65367758,0.009237022,50.36013979,0,0,0,120.4199057,433511.6606,77.96993486,280691.7655,0,0,116126.0175
e-clear,east,clear, 07/06  07:00:00,13,57024.01208,27.1581786,25.21683567,26.18750713,0,441.9911079,25.21683567,0.008294407,41.30572534,0,0,0.75,368.6239743,1327046.307,256.4118686,923082.7268,0,0,116126.0175
e-clear,east,clear, 07/06  08:00:00,13,72576.01538,28.06047709,26.12937417,27.09492563,0,477.4218653,26.12937417,0.007647915,36.08018562,0,0,1,378.3173022,1361942.288,281.0273099,1011698.316,0,0,116126.0175
e-clear,east,clear, 07/06  09:00:00,13.625,57024.01208,27.51760467,25.42882416,26.47321441,0,449.6445166,25.42882416,0.007478832,36.80430653,0,0,1,373.2229201,1343602.512,282.2498274,1016099.379,0,0,116126.0175
e-clear,east,clear, 07/06  10:00:00,15.25,57024.01208,26.72628749,24.62978596,25.67803673,0,418.1069004,24.62978596,0.007322386,37.79745064,0,0,0,376.0900417,1353924.15,291.0866842,1047912.063,0,0,116126.0175
e-clear,east,clear, 07/06  11:00:00,15.375,36288.00769,26.40170044,24.26928889,25.33549467,0,403.8400952,24.26928889,0.007231845,38.17437035,0,0,0,366.3442788,1318839.404,284.2299986,1023227.995,0,0,116126.0175
e-clear,east,clear, 07/06  12:00:00,15.625,36288.00769,26.10572399,24.02784531,25.06678465,0,388.1670602,24.02784531,0.007201579,38.58554818,0,0,0,355.1325029,1278477.011,275.9613702,993460.9328,0,0,116126.0175
e-clear,east,clear, 07/06  13:00:00,15.375,36288.00769,25.96550236,23.99975631,24.98262933,0,360.6722331,23.99975631,0.00727008,39.0139523,0,0,0,316.4637397,1139269.463,243.7847116,877624.9617,0,0,116126.0175
e-clear,east,clear, 07/06  14:00:00,15.625,36288.00769,25.91170526,23.99974563,24.95572545,0,347.8432177,23.99974563,0.007350306,39.43947102,0,0,0,305.4596493,1099654.738,235.2639597,846950.2548,0,0,116126.0175
e-clear,east,clear, 07/06  15:00:00,16,36288.00769,25.83784671,23.99975969,24.9188032,0,332.3053481,23.99975969,0.00742169,39.81794611,0,0,0,292.6305309,1053469.911,226.2060702,814341.8527,0,0,116126.0175
e-clear,east,clear, 07/06  16:00:00,15.375,36288.00769,25.71244384,23.99974657,24.85609521,0,310.6268336,23.99974657,0.007550232,40.49933168,0,0,0,255.2055483,918739.9738,193.7136099,697368.9955,0,0,116126.0175
e-clear,east,clear, 07/06  17:00:00,15,36288.00769,25.55305211,23.99965013,24.77635112,0,287.7672742,23.99965013,0.007787229,41.72906268,0,0,0,220.8396471,795022.7297,164.3404185,591625.5067,0,0,116126.0175
e-clear,east,clear, 07/06  18:00:00,15.625,36288.00769,25.37954319,23.99958809,24.68956564,0,276.9742875,23.99958809,0.008053573,43.12227434,0,0,0,225.0213156,810076.736,164.2734275,591384.339,0,0,116126.0175
e-clear,east,clear, 07/06  19:00:00,15.375,86832.0184,25.20403992,23.99968381,24.60186186,0,243.1313953,23.99968381,0.008409317,45.00138768,0,0,0,178.8679797,643924.7268,126.0373381,453734.4171,0,0,116126.0175
e-clear,east,clear, 07/06  20:00:00,14.375,115344.0244,24.96983057,23.99968876,24.48475967,0,205.7972662,23.99968876,0.008895597,47.56683619,0,0,0,106.2026767,382329.6363,71.33146925,256793.2893,0,0,116126.0175
e-clear,east,clear, 07/06  21:00:00,14,129600.0275,24.84750634,23.99956387,24.4235351,0,199.1853331,23.99956387,0.009291758,49.68548805,0,0,0,90.08228308,324296.2191,58.15673014,209364.2285,0,0,116126.0175
e-clear,east,clear, 07/06  22:00:00,14,115344.0244,24.75878587,23.99945711,24.37912149,0,193.2960236,23.99945711,0.009508726,50.84735613,0,0,0,82.07363415,295465.0829,52.23688939,188052.8018,0,0,116126.0175
e-clear,east,clear, 07/06  23:00:00,14,86832.0184,24.62586826,23.99248728,24.30917777,0,142.760784,23.99248728,0.0099152,53.00940822,0,0,0,3.107938198,11188.57751,1.962333034,7064.398923,0,0,116126.0175
e-clear,east,clear, 07/06  24:00:00,13.375,42768.00906,24.43497673,23.7064751,24.07072592,0,144.6697178,23.7064751,0.010156198,55.18466605,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  01:00:00,13,28512.00604,24.21390024,23.45997103,23.83693563,0,147.9185692,23.45997103,0.010004944,55.16825321,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  02:00:00,13,22032.00467,24.02723799,23.29290728,23.66007263,0,145.1708648,23.29290728,0.009909973,55.20699763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  03:00:00,13,14256.00302,23.85354593,23.13806802,23.49580698,0,142.5330493,23.13806802,0.009863186,55.46711702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  04:00:00,13,14256.00302,23.69078525,22.99386235,23.3423238,0,140.0903309,22.99386235,0.009834111,55.82545338,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  05:00:00,13,14256.00302,23.53901001,22.85884445,23.19892723,0,137.8205755,22.85884445,0.009810969,56.17431532,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  06:00:00,13,28512.00604,23.58296468,22.88485151,23.2339081,0,139.7356789,22.88485151,0.009795802,56.00068903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  07:00:00,13.625,57024.01208,24.20107254,23.53311885,23.8670957,0,159.1699844,23.53311885,0.009697038,53.36342239,0,0,0,24.10503884,86778.13983,15.4888213,55759.7567,0,0,116126.0175
e-clear,east,clear, 07/07  08:00:00,14.625,72576.01538,25.61667253,24.03164216,24.82415735,0,366.2993925,24.03164216,0.008651714,46.28720381,0,0,0,348.474123,1254506.843,234.6823773,844856.5584,0,0,116126.0175
e-clear,east,clear, 07/07  09:00:00,14.375,57024.01208,25.60156213,24.00281644,24.80218928,0,324.7878076,24.00281644,0.008002303,42.92808761,0,0,0,272.1438703,979717.9332,190.8209031,686955.251,0,0,116126.0175
e-clear,east,clear, 07/07  10:00:00,16.5,57024.01208,25.36326042,23.99989413,24.68157727,0,255.0777168,23.99989413,0.008294221,44.50888194,0,0,0,220.61699,794221.1639,157.4415742,566789.6671,0,0,116126.0175
e-clear,east,clear, 07/07  11:00:00,18.625,36288.00769,25.45110716,23.99985734,24.72548225,0,252.3966011,23.99985734,0.00849691,45.598864,0,0,0,262.8614864,946301.3511,191.5037966,689413.6679,0,0,116126.0175
e-clear,east,clear, 07/07  12:00:00,19.625,36288.00769,25.5216531,23.9997528,24.76070295,0,266.3028513,23.9997528,0.008530732,45.7782102,0,0,0,299.9979778,1079992.72,222.6985083,801714.63,0,0,116126.0175
e-clear,east,clear, 07/07  13:00:00,20,36288.00769,25.54924318,23.99972141,24.7744823,0,271.9324985,23.99972141,0.008483296,45.52716716,0,0,0,312.5372139,1125133.97,234.8280664,845381.0392,0,0,116126.0175
e-clear,east,clear, 07/07  14:00:00,19.375,36288.00769,25.56099964,23.99973465,24.78036715,0,273.832673,23.99973465,0.008466335,45.43732982,0,0,0,305.1272808,1098458.211,225.9052279,813258.8203,0,0,116126.0175
e-clear,east,clear, 07/07  15:00:00,18.375,36288.00769,25.50140228,23.99972701,24.75056465,0,262.397261,23.99972701,0.008428769,45.21048416,0,0,0,267.8750817,964350.2942,197.1678284,709804.1824,0,0,116126.0175
e-clear,east,clear, 07/07  16:00:00,17.375,36288.00769,25.43228138,23.99966741,24.71597439,0,253.8678181,23.99966741,0.008342308,44.73635043,0,0,0,233.5591607,840812.9785,171.3689143,616928.0915,0,0,116126.0175
e-clear,east,clear, 07/07  17:00:00,16.375,36288.00769,25.30620844,23.99964895,24.6529287,0,239.3518389,23.99964895,0.008462292,45.37115875,0,0,0,194.5644354,700431.9674,139.5531219,502391.2387,0,0,116126.0175
e-clear,east,clear, 07/07  18:00:00,15.375,36288.00769,25.14143141,23.9996106,24.57052101,0,230.1369735,23.9996106,0.008654532,46.38783919,0,0,0,163.1301291,587268.4647,112.9973642,406790.5113,0,0,116126.0175
e-clear,east,clear, 07/07  19:00:00,14.375,86832.0184,24.96587753,23.99966497,24.48277125,0,196.5969707,23.99966497,0.008828349,47.33565759,0,0,0,91.32979158,328787.2497,62.19139165,223889.0099,0,0,116126.0175
e-clear,east,clear, 07/07  20:00:00,14,115344.0244,24.76229012,23.99964091,24.38096551,0,168.040157,23.99964091,0.009028484,48.41133179,0,0,0,40.15750999,144567.0359,27.17064067,97814.3064,0,0,116126.0175
e-clear,east,clear, 07/07  21:00:00,14,129600.0275,24.67165759,23.99955319,24.33560539,0,169.2340407,23.99955319,0.009213503,49.38925118,0,0,0,42.50435102,153015.6637,28.33555379,102007.9937,0,0,116126.0175
e-clear,east,clear, 07/07  22:00:00,14,115344.0244,24.60563339,23.99948309,24.30255824,0,168.1411384,23.99948309,0.009320349,49.98471251,0,0,0,41.09861284,147955.0062,27.23136302,98032.90686,0,0,116126.0175
e-clear,east,clear, 07/07  23:00:00,13.375,86832.0184,24.4456272,23.79847163,24.12204941,0,146.5394011,23.79847163,0.009553152,51.85915123,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/07  24:00:00,13,42768.00906,24.20665264,23.46174302,23.83419783,0,147.2500035,23.46174302,0.009727332,53.86988071,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  01:00:00,13,33696.00714,23.99936141,23.26976321,23.63456231,0,144.6839698,23.26976321,0.009779141,54.74888678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  02:00:00,13,33696.00714,23.82401655,23.11348616,23.46875136,0,142.1042429,23.11348616,0.009793125,55.32564352,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  03:00:00,13,14256.00302,23.65574693,22.96280013,23.30927353,0,139.4965839,22.96280013,0.009790203,55.81599008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  04:00:00,13,14256.00302,23.49896833,22.82419419,23.16158126,0,137.1708801,22.82419419,0.009780576,56.23211358,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  05:00:00,13,14256.00302,23.3496684,22.69252248,23.02109544,0,134.9210881,22.69252248,0.00976897,56.61669072,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  06:00:00,13,14256.00302,23.29588185,22.63392245,22.96490215,0,134.7129364,22.63392245,0.009756026,56.77930496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  07:00:00,13,53136.01126,23.45058764,22.77300409,23.11179586,0,137.8723441,22.77300409,0.009667699,55.82163805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  08:00:00,13.625,53136.01126,23.58684754,23.05470473,23.32077614,0,132.9698825,23.05470473,0.009499339,53.93759283,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  09:00:00,14,72576.01538,23.83273345,23.476038,23.65438572,0,134.295436,23.476038,0.009380809,51.96722232,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  10:00:00,14.625,72576.01538,24.12359291,23.60352264,23.86355778,0,123.9392582,23.60352264,0.009252123,50.86020338,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  11:00:00,16.25,53136.01126,24.40022796,23.8226099,24.11141893,0,102.0523074,23.8226099,0.009237422,50.09399273,0,0,0,2.573455151,9264.438545,1.77601795,6393.664622,0,0,116126.0175
e-clear,east,clear, 07/08  12:00:00,17.625,42768.00906,24.72746977,23.9988453,24.36315754,0,128.7279067,23.9988453,0.009319431,50.00028112,0,0,0,72.18409662,259862.7478,50.40429352,181455.4567,0,0,116126.0175
e-clear,east,clear, 07/08  13:00:00,18,42768.00906,24.9006029,23.99973511,24.45016901,0,157.9158259,23.99973511,0.00915366,49.12114725,0,0,0,121.8234251,438564.3302,86.18401163,310262.4419,0,0,116126.0175
e-clear,east,clear, 07/08  14:00:00,18,42768.00906,25.03586897,23.99969564,24.5177823,0,181.2511287,23.99969564,0.008967308,48.13545673,0,0,0,153.1769162,551436.8982,109.5242322,394287.2359,0,0,116126.0175
e-clear,east,clear, 07/08  15:00:00,18,42768.00906,25.10376307,23.99969381,24.55172844,0,194.1793783,23.99969381,0.008819736,47.32517101,0,0,0,169.7501979,611100.7125,122.4649102,440873.6767,0,0,116126.0175
e-clear,east,clear, 07/08  16:00:00,18,42768.00906,25.09575958,23.99973388,24.54774673,0,193.0028256,23.99973388,0.008757348,46.97746348,0,0,0,167.3605793,602498.0855,121.3029003,436690.4412,0,0,116126.0175
e-clear,east,clear, 07/08  17:00:00,17.375,42768.00906,25.0179469,23.99979052,24.50886871,0,178.1085034,23.99979052,0.008785725,47.12740467,0,0,0,133.3481499,480053.3397,95.60232933,344168.3856,0,0,116126.0175
e-clear,east,clear, 07/08  18:00:00,16.375,42768.00906,24.93116316,23.99968126,24.46542221,0,184.5111311,23.99968126,0.008815118,47.28318113,0,0,0,119.0550512,428598.1842,84.72430831,305007.5099,0,0,116126.0175
e-clear,east,clear, 07/08  19:00:00,15.375,110160.0233,24.79469096,23.9996367,24.39716383,0,168.7033732,23.9996367,0.008786255,47.13064052,0,0,0,73.12166877,263238.0076,51.65633688,185962.8128,0,0,116126.0175
e-clear,east,clear, 07/08  20:00:00,14.375,129600.0275,24.59103495,23.9992331,24.29513402,0,151.3735357,23.9992331,0.009127664,48.93654887,0,0,0,24.71905315,88988.59132,17.0134932,61248.57554,0,0,116126.0175
e-clear,east,clear, 07/08  21:00:00,14,129600.0275,24.50157226,23.99950102,24.25053664,0,152.0665674,23.99950102,0.009507213,50.97173022,0,0,0,16.9492186,61017.18697,11.13535707,40087.28544,0,0,116126.0175
e-clear,east,clear, 07/08  22:00:00,14,129600.0275,24.44135669,23.97561072,24.20848371,0,140.2788326,23.97561072,0.009604395,51.57788629,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  23:00:00,14,110160.0233,24.28076881,23.66028908,23.97052894,0,132.9990458,23.66028908,0.009605355,52.53873371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/08  24:00:00,14,53136.01126,24.06036151,23.37454351,23.71745251,0,128.5340783,23.37454351,0.009595116,53.37564056,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  01:00:00,14,33696.00714,23.89187382,23.27220544,23.58203963,0,127.9597478,23.27220544,0.009666707,54.1010723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  02:00:00,14,33696.00714,23.75624889,23.15583823,23.45604356,0,125.67416,23.15583823,0.009746799,54.92716373,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  03:00:00,14,14256.00302,23.61576967,23.03022302,23.32299635,0,123.4591376,23.03022302,0.009770502,55.47853292,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  04:00:00,14,14256.00302,23.48399671,22.91407584,23.19903627,0,121.5326767,22.91407584,0.009772889,55.88340035,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  05:00:00,14,14256.00302,23.36047523,22.80581917,23.0831472,0,119.7565548,22.80581917,0.009877736,56.84595151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  06:00:00,14,14256.00302,24.43313487,23.60354911,24.01834199,0,156.5926624,23.60354911,0.009997709,54.83956944,0,0,0,28.09657719,101147.6779,17.75928858,63933.43887,0,0,116126.0175
e-clear,east,clear, 07/09  07:00:00,14,53136.01126,25.46929986,23.99820268,24.73375127,0,295.0473064,23.99820268,0.009152001,49.09706981,0,0,0,233.4945534,840580.3924,153.8757329,553952.6383,0,0,116126.0175
e-clear,east,clear, 07/09  08:00:00,14,53136.01126,25.67049028,23.99840653,24.83444841,0,361.2872027,23.99840653,0.00806301,43.34647402,0,0,0,313.0669255,1127040.932,220.2760486,792993.7749,0,0,116126.0175
e-clear,east,clear, 07/09  09:00:00,14.625,72576.01538,25.49133639,23.9991423,24.74523934,0,346.4649307,23.9991423,0.007732498,41.58992605,0,0,0,294.1843218,1059063.558,216.4590348,779252.5252,0,0,116126.0175
e-clear,east,clear, 07/09  10:00:00,15.625,72576.01538,25.39144373,23.99960921,24.69552647,0,283.7486067,23.99960921,0.0077532,41.69873509,0,0,0,227.1270754,817657.4716,171.1256995,616052.5183,0,0,116126.0175
e-clear,east,clear, 07/09  11:00:00,16,53136.01126,25.41269135,23.99975009,24.70622072,0,253.1787526,23.99975009,0.007864222,42.28802154,0,0,0,194.7598727,701135.5418,147.0454198,529363.5114,0,0,116126.0175
e-clear,east,clear, 07/09  12:00:00,16.625,42768.00906,25.44472217,23.99970018,24.72221118,0,258.3037851,23.99970018,0.007925134,42.61158057,0,0,0,213.9531307,770231.2705,162.9532878,586631.8362,0,0,116126.0175
e-clear,east,clear, 07/09  13:00:00,17.625,42768.00906,25.50345599,23.99964591,24.75155095,0,269.4551384,23.99964591,0.007895977,42.45691299,0,0,0,246.1040128,885974.446,191.3880094,688996.8338,0,0,116126.0175
e-clear,east,clear, 07/09  14:00:00,18,42768.00906,25.54396967,23.99963919,24.77180443,0,277.7344301,23.99963919,0.007866581,42.27469983,0,0,0,262.8719754,946339.1116,206.1502119,742140.7628,0,0,116126.0175
e-clear,east,clear, 07/09  15:00:00,18,42768.00906,25.52414702,23.99965663,24.76190183,0,274.8235606,23.99965663,0.007858305,42.21505045,0,0,0,258.9670451,932281.3623,203.2466403,731687.9049,0,0,116126.0175
e-clear,east,clear, 07/09  16:00:00,17.375,42768.00906,25.45838496,23.99968837,24.72903666,0,262.2426694,23.99968837,0.00787939,42.32682507,0,0,0,231.9773932,835118.6154,179.8679264,647524.5352,0,0,116126.0175
e-clear,east,clear, 07/09  17:00:00,16.375,42768.00906,25.32422665,23.99975964,24.66199315,0,235.0820344,23.99975964,0.007961889,42.76419568,0,0,0,178.8306344,643790.2837,135.4254572,487531.646,0,0,116126.0175
e-clear,east,clear, 07/09  18:00:00,16,42768.00906,25.16724831,23.99970662,24.58347747,0,227.4715702,23.99970662,0.008154658,43.78630484,0,0,0,163.1666008,587399.7629,121.3042979,436695.4725,0,0,116126.0175
e-clear,east,clear, 07/09  19:00:00,15.375,110160.0233,24.98936582,23.99967542,24.49452062,0,202.6872063,23.99967542,0.008369081,44.89454531,0,0,0,118.0636847,425029.2649,85.68969805,308482.913,0,0,116126.0175
e-clear,east,clear, 07/09  20:00:00,14.375,129600.0275,24.78524354,23.99960655,24.39242505,0,183.4989125,23.99960655,0.008798907,47.15071435,0,0,0,70.54286026,253954.2969,49.15676999,176964.372,0,0,116126.0175
e-clear,east,clear, 07/09  21:00:00,14,129600.0275,24.68415228,23.99943546,24.34179387,0,181.6246392,23.99943546,0.009191407,49.2240631,0,0,0,60.87822075,219161.5947,40.72779444,146620.06,0,0,116126.0175
e-clear,east,clear, 07/09  22:00:00,14,129600.0275,24.61518891,23.99948945,24.30733918,0,163.8072678,23.99948945,0.009315161,49.87691493,0,0,0,34.59211488,124531.6136,22.89500702,82422.02528,0,0,116126.0175
e-clear,east,clear, 07/09  23:00:00,14,110160.0233,24.47322423,23.82596893,24.14959658,0,136.617871,23.82596893,0.009446278,51.09975195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/09  24:00:00,14,53136.01126,24.26849815,23.56049726,23.91449771,0,131.7734688,23.56049726,0.00954668,52.46629016,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  01:00:00,14,28512.00604,24.09133523,23.44792623,23.76963073,0,130.9087812,23.44792623,0.009662508,53.45452826,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  02:00:00,14,22032.00467,23.94237881,23.31789267,23.63013574,0,128.3550991,23.31789267,0.009649968,53.80567215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  03:00:00,14,14256.00302,23.79927798,23.19139115,23.49533457,0,126.1870879,23.19139115,0.00951514,53.47332036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  04:00:00,14,14256.00302,23.66440548,23.07266515,23.36853532,0,124.1776317,23.07266515,0.009551366,54.05983579,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  05:00:00,14,14256.00302,23.53634583,22.96110881,23.24872732,0,122.2007234,22.96110881,0.009352143,53.30759384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  06:00:00,14,28512.00604,23.46881919,22.89676276,23.18279097,0,121.619646,22.89676276,0.009242418,52.89745799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  07:00:00,14,57024.01208,23.6495355,23.21629615,23.43291582,0,129.4663631,23.21629615,0.009229308,51.81206935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  08:00:00,14,72576.01538,23.88464753,23.4944728,23.68956017,0,133.9096112,23.4944728,0.009288695,51.27343608,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  09:00:00,14,57024.01208,24.1335937,23.48805271,23.81082321,0,131.556074,23.48805271,0.009259745,51.13472963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  10:00:00,15.25,57024.01208,24.33293861,23.70555783,24.01924822,0,116.0746578,23.70555783,0.009160592,49.93932546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  11:00:00,16,36288.00769,24.57548293,23.92228027,24.2488816,0,105.5653995,23.92228027,0.009044979,48.70686648,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  12:00:00,16.625,36288.00769,24.82707007,23.99958153,24.4133258,0,135.6189212,23.99958153,0.008884995,47.62358213,0,0,0,55.75270681,200709.7445,40.16815504,144605.3582,0,0,116126.0175
e-clear,east,clear, 07/10  13:00:00,17.625,36288.00769,24.99576263,23.99975713,24.49775988,0,165.889163,23.99975713,0.008594446,46.06973776,0,0,0,117.739563,423862.4269,87.7798186,316007.347,0,0,116126.0175
e-clear,east,clear, 07/10  14:00:00,18,36288.00769,25.04422353,23.99978751,24.52200552,0,175.3660032,23.99978751,0.00839959,45.03910269,0,0,0,136.563646,491629.1256,103.766402,373559.0472,0,0,116126.0175
e-clear,east,clear, 07/10  15:00:00,18,36288.00769,25.0495355,23.99983007,24.52468278,0,175.9932912,23.99983007,0.008325018,44.61677976,0,0,0,136.6803532,492049.2715,104.4070788,375865.4837,0,0,116126.0175
e-clear,east,clear, 07/10  16:00:00,17.375,36288.00769,25.05458642,23.9998084,24.52719741,0,181.2465187,23.9998084,0.008332911,44.64195722,0,0,0,130.826742,470976.2713,98.85093018,355863.3487,0,0,116126.0175
e-clear,east,clear, 07/10  17:00:00,17,36288.00769,25.00901756,23.99972193,24.50436975,0,183.5277933,23.99972193,0.00844253,45.22157908,0,0,0,126.7420478,456271.3721,94.63563068,340688.2705,0,0,116126.0175
e-clear,east,clear, 07/10  18:00:00,16.375,36288.00769,24.91537731,23.99962847,24.45750289,0,190.1204213,23.99962847,0.00853065,45.68746452,0,0,0,123.4672338,444482.0416,90.39491339,325421.6882,0,0,116126.0175
e-clear,east,clear, 07/10  19:00:00,15.375,86832.0184,24.76701567,23.99971857,24.38336712,0,163.0878308,23.99971857,0.008690371,46.53081053,0,0,0,64.62046575,232633.6767,46.05907011,165812.6524,0,0,116126.0175
e-clear,east,clear, 07/10  20:00:00,14.375,115344.0244,24.57111283,23.97930981,24.27521132,0,140.85122,23.97930981,0.00906886,48.5887061,0,0,0,10.38180619,37374.50227,7.191373371,25888.94414,0,0,116126.0175
e-clear,east,clear, 07/10  21:00:00,14,129600.0275,24.48573972,23.98569701,24.23571837,0,140.9282038,23.98569701,0.009407163,50.38518648,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  22:00:00,14.625,115344.0244,24.45481519,23.99870506,24.22676013,0,145.6689474,23.99870506,0.009528588,51.00484126,0,0,0,23.28743516,83834.76657,15.47392217,55706.11981,0,0,116126.0175
e-clear,east,clear, 07/10  23:00:00,14.375,86832.0184,24.32840632,23.80183844,24.06512238,0,129.3463026,23.80183844,0.009642741,52.22310129,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/10  24:00:00,14,42768.00906,24.11687109,23.48427561,23.80057335,0,130.3587061,23.48427561,0.009659207,53.28525337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  01:00:00,14,28512.00604,23.93545078,23.31509992,23.62527535,0,128.1312652,23.31509992,0.009421472,52.50745866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  02:00:00,14,22032.00467,23.78386963,23.18025491,23.48206227,0,125.8861411,23.18025491,0.009294462,52.23426138,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  03:00:00,14,14256.00302,23.64234732,23.0546802,23.34851376,0,123.7436251,23.0546802,0.009236688,52.31021696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  04:00:00,14,14256.00302,23.50861525,22.93653105,23.22257315,0,121.7303302,22.93653105,0.009206498,52.51603852,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  05:00:00,14,14256.00302,23.38234104,22.8256447,23.10399287,0,119.8647146,22.8256447,0.009186262,52.78824734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  06:00:00,14,28512.00604,23.29652459,22.74931052,23.02291755,0,118.8496302,22.74931052,0.009169184,52.95558685,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  07:00:00,14,57024.01208,23.3890007,22.9873732,23.18818695,0,124.9926215,22.9873732,0.009081213,51.70489465,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  08:00:00,14.625,72576.01538,23.59517665,23.30731616,23.45124641,0,120.1843685,23.30731616,0.008884448,49.63335002,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  09:00:00,15,57024.01208,23.75225352,23.25580156,23.50402754,0,109.5892452,23.25580156,0.00873533,48.99069666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  10:00:00,15.625,57024.01208,23.96203275,23.41719982,23.68961629,0,104.0406731,23.41719982,0.008584805,47.71110634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  11:00:00,16.625,36288.00769,24.26795709,23.70012865,23.98404287,0,91.76579709,23.70012865,0.008471062,46.29037044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  12:00:00,17.625,36288.00769,24.63461672,23.99162765,24.31312218,0,106.033567,23.99162765,0.008408013,45.15059308,0,0,0,35.30093074,127083.3507,27.35904437,98492.55975,0,0,116126.0175
e-clear,east,clear, 07/11  13:00:00,18.625,36288.00769,24.8432882,23.99982127,24.42155473,0,139.4057239,23.99982127,0.008222659,44.14636936,0,0,0,98.84156972,355829.651,78.68989742,283283.6307,0,0,116126.0175
e-clear,east,clear, 07/11  14:00:00,19,36288.00769,24.96512182,23.99984453,24.48248318,0,160.7163789,23.99984453,0.008130455,43.6576871,0,0,0,133.7795724,481606.4606,106.4742151,383307.1743,0,0,116126.0175
e-clear,east,clear, 07/11  15:00:00,19,36288.00769,25.0114691,23.99989676,24.50568293,0,169.5317566,23.99989676,0.0082309,44.16248612,0,0,0,146.7854822,528427.7358,115.2649945,414953.9803,0,0,116126.0175
e-clear,east,clear, 07/11  16:00:00,18.375,36288.00769,24.97230548,23.99984836,24.48607692,0,167.8825556,23.99984836,0.008322168,44.62928126,0,0,0,133.1513217,479344.7582,102.7939974,370058.3906,0,0,116126.0175
e-clear,east,clear, 07/11  17:00:00,17.375,36288.00769,24.92253963,23.99976162,24.46115063,0,168.3766821,23.99976162,0.008490813,45.52171907,0,0,0,114.4736396,412105.1026,85.97375418,309505.5151,0,0,116126.0175
e-clear,east,clear, 07/11  18:00:00,16.375,36288.00769,24.86216857,23.99964898,24.43090878,0,180.811204,23.99964898,0.008595402,46.07513898,0,0,0,111.136927,400092.9372,81.08379728,291901.6702,0,0,116126.0175
e-clear,east,clear, 07/11  19:00:00,16,86832.0184,24.75161984,23.99969862,24.37565923,0,162.20339,23.99969862,0.008707331,46.66669471,0,0,0,77.85430488,280275.4976,55.98564149,201548.3094,0,0,116126.0175
e-clear,east,clear, 07/11  20:00:00,15.375,115344.0244,24.56740089,23.99972982,24.28356536,0,139.0050116,23.99972982,0.008980294,48.13859673,0,0,0,31.12362774,112045.0598,21.95500761,79038.02738,0,0,116126.0175
e-clear,east,clear, 07/11  21:00:00,15,129600.0275,24.49308707,23.99963181,24.24635944,0,142.8817588,23.99963181,0.009234304,49.49888831,0,0,0,28.27629555,101794.664,19.31100547,69519.61971,0,0,116126.0175
e-clear,east,clear, 07/11  22:00:00,15,115344.0244,24.44905691,23.99953423,24.22429557,0,145.8487962,23.99953423,0.009351799,50.11966635,0,0,0,32.85141727,118265.1022,22.26306978,80147.05122,0,0,116126.0175
e-clear,east,clear, 07/11  23:00:00,14.375,86832.0184,24.31189791,23.78856486,24.05023139,0,129.0270124,23.78856486,0.009562162,51.88661867,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/11  24:00:00,14,42768.00906,24.09909018,23.46916934,23.78412976,0,130.1569966,23.46916934,0.009729907,53.80640291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  01:00:00,14.625,28512.00604,23.93888821,23.37499386,23.65694103,0,119.2213017,23.37499386,0.009773699,54.35181476,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  02:00:00,14.375,22032.00467,23.80989008,23.24967015,23.52978012,0,120.2034025,23.24967015,0.009777413,54.78585948,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  03:00:00,14,14256.00302,23.6491945,23.0594473,23.3543209,0,123.8955882,23.0594473,0.009784846,55.46052583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  04:00:00,14,14256.00302,23.51253146,22.93944032,23.22598589,0,121.9475342,22.93944032,0.009780244,55.83895692,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  05:00:00,14,14256.00302,23.38625009,22.82897598,23.10761303,0,120.0803352,22.82897598,0.009771715,56.16563068,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  06:00:00,14,28512.00604,23.28979842,22.74330241,23.01655042,0,118.8097576,22.74330241,0.00976075,56.43061051,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  07:00:00,14,57024.01208,23.34999251,22.9511158,23.15055415,0,124.3963548,22.9511158,0.009671373,55.24356422,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  08:00:00,14,72576.01538,23.57661385,23.21826885,23.39744135,0,129.2355723,23.21826885,0.009469039,53.2396027,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  09:00:00,14,57024.01208,23.81159736,23.20230965,23.5069535,0,126.4408966,23.20230965,0.009313877,52.42780485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  10:00:00,14.625,57024.01208,23.90423054,23.27167809,23.58795431,0,118.0926897,23.27167809,0.009160161,51.36034611,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  11:00:00,15.625,36288.00769,23.9902439,23.35075978,23.67050184,0,102.1290985,23.35075978,0.009025622,50.3754114,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  12:00:00,16.625,36288.00769,24.34295085,23.75455549,24.04875317,0,93.82918029,23.75455549,0.009080443,49.4566648,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  13:00:00,17,36288.00769,24.64238392,23.99988566,24.32113479,0,105.7524326,23.99988566,0.009287881,49.83038583,0,0,0,23.58652813,84911.50128,16.29783221,58672.19597,0,0,116126.0175
e-clear,east,clear, 07/12  14:00:00,18.25,36288.00769,24.85833881,23.99983092,24.42908487,0,141.7059043,23.99983092,0.009171503,49.21519494,0,0,0,103.9185164,374106.6591,74.31531631,267535.1387,0,0,116126.0175
e-clear,east,clear, 07/12  15:00:00,18.375,36288.00769,24.96719002,23.99978267,24.48348634,0,161.2021501,23.99978267,0.008938457,47.98254,0,0,0,132.7493782,477897.7616,95.99040864,345565.4711,0,0,116126.0175
e-clear,east,clear, 07/12  16:00:00,18,36288.00769,24.99174244,23.99980038,24.49577141,0,170.8564471,23.99980038,0.008892935,47.71206164,0,0,0,137.7848952,496025.6228,99.15503593,356958.1293,0,0,116126.0175
e-clear,east,clear, 07/12  17:00:00,17.375,36288.00769,24.95724154,23.9997127,24.47847712,0,175.2868163,23.9997127,0.008965756,48.07960114,0,0,0,130.5958206,470144.9542,92.7603808,333937.3709,0,0,116126.0175
e-clear,east,clear, 07/12  18:00:00,16.375,36288.00769,24.84498752,23.99964889,24.4223182,0,178.3210362,23.99964889,0.009054679,48.54980601,0,0,0,113.3814974,408173.3908,78.46798747,282484.7549,0,0,116126.0175
e-clear,east,clear, 07/12  19:00:00,15.375,86832.0184,24.67589246,23.99975954,24.337826,0,148.1728671,23.99975954,0.009268773,49.68048942,0,0,0,46.09261932,165933.4295,30.98778638,111556.031,0,0,116126.0175
e-clear,east,clear, 07/12  20:00:00,15,115344.0244,24.51665422,24.00393876,24.26029649,0,129.3511717,24.00393876,0.009691964,51.90078902,0,0,0,8.467559705,30483.21494,5.525026539,19890.09554,0,0,116126.0175
e-clear,east,clear, 07/12  21:00:00,15,129600.0275,24.4594014,23.99986045,24.22963092,0,137.6018641,23.99986045,0.009936864,53.23785531,0,0,0,21.84707166,78649.45797,13.86763072,49923.47059,0,0,116126.0175
e-clear,east,clear, 07/12  22:00:00,14.375,115344.0244,24.40537443,23.99196311,24.19866877,0,139.5659817,23.99196311,0.010077284,54.02397348,0,0,0,8.388103632,30197.17307,5.256837929,18924.61655,0,0,116126.0175
e-clear,east,clear, 07/12  23:00:00,14,86832.0184,24.25196958,23.69248072,23.97222515,0,133.8927334,23.69248072,0.010279643,56.05897625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/12  24:00:00,14,42768.00906,24.04793301,23.42360814,23.73577057,0,129.6395189,23.42360814,0.010377295,57.48520853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  01:00:00,14,28512.00604,23.87036972,23.25714285,23.56375628,0,127.4592614,23.25714285,0.010401981,58.20117632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  02:00:00,14,22032.00467,23.72031887,23.12314349,23.42173118,0,125.2377768,23.12314349,0.010403086,58.68052485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  03:00:00,13.375,14256.00302,23.55301788,22.91703077,23.23502432,0,131.7367169,22.91703077,0.010390741,59.34820434,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  04:00:00,13,14256.00302,23.3686038,22.70702069,23.03781225,0,135.1977965,22.70702069,0.010359694,59.93140854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  05:00:00,13,14256.00302,23.21308857,22.5702426,22.89166558,0,132.9570274,22.5702426,0.010335605,60.29284233,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  06:00:00,13,28512.00604,23.31855938,22.62013213,22.96934575,0,136.5647527,22.62013213,0.010319375,60.02085971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  07:00:00,13,57024.01208,24.59251913,23.79855019,24.19553466,0,188.0957353,23.79855019,0.010145881,55.0187953,0,0,0,49.42587846,177933.1625,29.41639528,105899.023,0,0,116126.0175
e-clear,east,clear, 07/13  08:00:00,13.625,72576.01538,25.0390339,23.99891613,24.51897501,0,254.1832819,23.99891613,0.009378148,50.30991364,0,0,0,169.6714483,610817.2138,106.5252838,383491.0217,0,0,116126.0175
e-clear,east,clear, 07/13  09:00:00,14,57024.01208,25.03725765,23.99955105,24.51840435,0,205.4125811,23.99955105,0.009019633,48.41275155,0,0,0,98.45975457,354455.1165,64.41327683,231887.7966,0,0,116126.0175
e-clear,east,clear, 07/13  10:00:00,14,57024.01208,24.96456793,23.99985003,24.48220898,0,175.8804151,23.99985003,0.009124642,48.9673605,0,0,0,53.59295281,192934.6301,34.87796477,125560.6732,0,0,116126.0175
e-clear,east,clear, 07/13  11:00:00,14,36288.00769,25.03382821,23.99988768,24.51685794,0,169.9294829,23.99988768,0.009185787,49.29060856,0,0,0,44.61323832,160607.6579,28.91906962,104108.6506,0,0,116126.0175
e-clear,east,clear, 07/13  12:00:00,14,36288.00769,25.07017401,23.99986254,24.53501828,0,176.0030898,23.99986254,0.009196757,49.34869273,0,0,0,54.06756868,194643.2472,34.98826127,125957.7406,0,0,116126.0175
e-clear,east,clear, 07/13  13:00:00,14.625,36288.00769,25.1276175,23.99981436,24.56371593,0,186.8053622,23.99981436,0.009115761,48.92047572,0,0,0,85.87093599,309135.3696,56.61952108,203830.2759,0,0,116126.0175
e-clear,east,clear, 07/13  14:00:00,15.625,36288.00769,25.22572026,23.99971743,24.61271885,0,206.2925459,23.99971743,0.008882825,47.68825565,0,0,0,136.6985032,492114.6113,93.44334727,336396.0502,0,0,116126.0175
e-clear,east,clear, 07/13  15:00:00,15.375,36288.00769,25.24300963,23.99975417,24.6213819,0,210.0330146,23.99975417,0.008699978,46.69124768,0,0,0,135.0340477,486122.5718,92.88894346,334400.1965,0,0,116126.0175
e-clear,east,clear, 07/13  16:00:00,14.375,36288.00769,25.16932921,23.99984278,24.584586,0,199.8355306,23.99984278,0.00879794,47.19183753,0,0,0,97.36749932,350522.9975,65.37416501,235346.994,0,0,116126.0175
e-clear,east,clear, 07/13  17:00:00,14,36288.00769,25.06329357,23.99974513,24.53151935,0,189.4651494,23.99974513,0.008984178,48.1470565,0,0,0,72.67456555,261628.436,48.54648038,174767.3294,0,0,116126.0175
e-clear,east,clear, 07/13  18:00:00,14,36288.00769,24.95701558,23.99956084,24.47828821,0,193.6430486,23.99956084,0.008915655,47.76782841,0,0,0,78.0484322,280974.3559,52.76152721,189941.498,0,0,116126.0175
e-clear,east,clear, 07/13  19:00:00,14,86832.0184,24.83092754,23.99966533,24.41529643,0,171.8871068,23.99966533,0.008939827,47.89519494,0,0,0,45.78654878,164831.5756,31.01903855,111668.5388,0,0,116126.0175
e-clear,east,clear, 07/13  20:00:00,14,115344.0244,24.64184006,24.00142401,24.32163204,0,147.8061636,24.00142401,0.009195907,49.24187441,0,0,0,10.25374686,36913.48868,6.904389415,24855.80189,0,0,116126.0175
e-clear,east,clear, 07/13  21:00:00,14,129600.0275,24.56033584,23.99953936,24.2799376,0,150.9118359,23.99953936,0.009409401,50.37383309,0,0,0,15.14768277,54531.65797,9.980098832,35928.35579,0,0,116126.0175
e-clear,east,clear, 07/13  22:00:00,13.375,115344.0244,24.4872363,23.97272399,24.22998014,0,152.9296329,23.97272399,0.009557234,51.23635767,0,0,0,3.191613893,11489.81001,2.081129807,7492.067304,0,0,116126.0175
e-clear,east,clear, 07/13  23:00:00,13,86832.0184,24.30246357,23.63240886,23.96743621,0,149.9025708,23.63240886,0.009721864,53.18393623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/13  24:00:00,13,42768.00906,24.06823805,23.33974164,23.70398985,0,145.1944736,23.33974164,0.00979499,54.53113503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  01:00:00,13,28512.00604,23.86052104,23.14590295,23.50321199,0,142.5397193,23.14590295,0.009809763,55.22068311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  02:00:00,13,22032.00467,23.68293578,22.98682203,23.3348789,0,139.8967824,22.98682203,0.009808803,55.72856675,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  03:00:00,13,14256.00302,23.5165606,22.83823051,23.17739555,0,137.3584859,22.83823051,0.009799874,56.18198729,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  04:00:00,13,14256.00302,23.35936477,22.69887784,23.02912131,0,134.9989809,22.69887784,0.009787976,56.59099816,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  05:00:00,12.375,14256.00302,23.18512835,22.48912316,22.83712576,0,141.4692316,22.48912316,0.009769689,57.21132988,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  06:00:00,12,28512.00604,23.05576998,22.32369497,22.68973248,0,146.2476709,22.32369497,0.009735897,57.59240742,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  07:00:00,12,57024.01208,23.19880881,22.60421499,22.9015119,0,153.2427741,22.60421499,0.009639835,56.10466954,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  08:00:00,12.625,72576.01538,23.32044609,22.83509593,23.07777101,0,146.2634154,22.83509593,0.009447248,54.25726673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  09:00:00,13,57024.01208,23.48667788,22.80007918,23.14337853,0,136.8430067,22.80007918,0.009309396,53.58843043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  10:00:00,13.625,57024.01208,23.7069156,22.98436683,23.34564122,0,131.1007677,22.98436683,0.00906719,51.6381711,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  11:00:00,14,36288.00769,23.83871081,23.06631534,23.45251308,0,124.5892997,23.06631534,0.00879228,49.84276765,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  12:00:00,14,36288.00769,23.90111652,23.11715699,23.50913675,0,125.8424676,23.11715699,0.008889913,50.23366582,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  13:00:00,14,36288.00769,23.93862549,23.14850113,23.54356331,0,126.3228123,23.14850113,0.008953658,50.49303709,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  14:00:00,14,36288.00769,23.99006342,23.19644523,23.59325433,0,127.1269605,23.19644523,0.008980643,50.46522155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  15:00:00,14,36288.00769,23.925923,23.14084867,23.53338584,0,125.5617105,23.14084867,0.008995011,50.69619323,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  16:00:00,14,36288.00769,23.88008576,23.12116349,23.50062462,0,125.6281309,23.12116349,0.009039791,51.00561975,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  17:00:00,14,36288.00769,23.83015673,23.13609726,23.483127,0,125.9517221,23.13609726,0.009169683,51.64917176,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  18:00:00,13.75,36288.00769,23.74841136,23.16622593,23.45731865,0,130.8614056,23.16622593,0.00927529,52.12087657,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  19:00:00,13.225,86832.0184,23.61229154,23.00489271,23.30859212,0,135.9983233,23.00489271,0.009311073,52.83246572,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  20:00:00,13,115344.0244,23.45516384,22.88676097,23.1709624,0,138.5507975,22.88676097,0.009415852,53.80151093,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  21:00:00,13,129600.0275,23.39097862,22.91712512,23.15405187,0,139.8714114,22.91712512,0.009511316,54.23845841,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  22:00:00,13,115344.0244,23.35916975,22.95115623,23.15516299,0,140.2909806,22.95115623,0.009594143,54.59097382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  23:00:00,13,86832.0184,23.23221612,22.69348544,22.96285078,0,133.8934003,22.69348544,0.00969344,55.9815806,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/14  24:00:00,13,42768.00906,23.04034099,22.43410099,22.73722099,0,129.6907732,22.43410099,0.00974575,57.15094634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  01:00:00,13,33696.00714,22.87115257,22.27511521,22.57313389,0,127.6385395,22.27511521,0.009755159,57.72487885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  02:00:00,13,33696.00714,22.73023008,22.1495825,22.43990629,0,125.5831168,22.1495825,0.009754382,58.1415702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  03:00:00,13,14256.00302,22.59507367,22.02906711,22.31207039,0,123.4847452,22.02906711,0.009749296,58.50375256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  04:00:00,13,14256.00302,22.4681853,21.91726413,22.19272471,0,121.6068834,21.91726413,0.009744177,58.85175016,0,0,0,0,0,0,0,0,0,116126.0175
