Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 07/15  05:00:00,13,14256.00302,22.34796974,21.81171885,22.07984429,0,119.8177423,21.81171885,0.00973648,59.18616985,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  06:00:00,13,14256.00302,22.25101631,21.72482571,21.98792101,0,118.4785525,21.72482571,0.009727908,59.44964047,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  07:00:00,13,53136.01126,22.22661608,21.69199127,21.95930367,0,118.2619415,21.69199127,0.009645997,59.11184915,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  08:00:00,13,53136.01126,22.3303217,21.87412833,22.10222501,0,122.8854699,21.87412833,0.009484241,57.51519301,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  09:00:00,13,72576.01538,22.66446897,22.32480735,22.49463816,0,133.187189,22.32480735,0.009370167,55.29492294,0,0,0,1.689467274,6082.082185,1.033541954,3720.751034,0,0,116126.0175
e-clear,east,clear, 07/15  10:00:00,13,72576.01538,22.94568323,22.39564581,22.67066452,0,130.2784384,22.39564581,0.009267079,54.45812405,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  11:00:00,13.625,53136.01126,23.05461194,22.37541873,22.71501533,0,119.170967,22.37541873,0.009180453,54.02273267,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  12:00:00,14,42768.00906,23.1418065,22.48426835,22.81303742,0,115.0863725,22.48426835,0.009143768,53.45487636,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  13:00:00,14,42768.00906,23.20200983,22.53886923,22.87043953,0,115.7877326,22.53886923,0.009129785,53.1974787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  14:00:00,14.625,42768.00906,23.21983608,22.6047,22.91226804,0,106.6942486,22.6047,0.009116993,52.91244622,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  15:00:00,15,42768.00906,23.39324105,22.80658836,23.09991471,0,103.763113,22.80658836,0.009092835,52.13162058,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  16:00:00,14.375,42768.00906,23.35356508,22.7217621,23.03766359,0,111.2206744,22.7217621,0.009093958,52.40711324,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  17:00:00,14,42768.00906,23.29418369,22.61781102,22.95599735,0,116.6561884,22.61781102,0.009111375,52.83787555,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  18:00:00,14,42768.00906,23.23620955,22.69176526,22.9639874,0,118.737853,22.69176526,0.009194381,53.07339953,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  19:00:00,13.375,110160.0233,23.16794689,22.6334612,22.90070404,0,127.2452678,22.6334612,0.009179999,53.17868391,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  20:00:00,13,129600.0275,23.02576374,22.57664136,22.80120255,0,133.4915941,22.57664136,0.00911958,53.017221,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  21:00:00,13.625,129600.0275,23.0097182,22.72195553,22.86583686,0,126.4982664,22.72195553,0.009172621,52.88588957,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  22:00:00,14,129600.0275,23.02901203,22.76139529,22.89520366,0,119.1259022,22.76139529,0.009097137,52.35076786,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  23:00:00,14,110160.0233,22.92176506,22.47426969,22.69801737,0,112.460323,22.47426969,0.009007256,52.75273445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/15  24:00:00,14,53136.01126,22.74498025,22.21897907,22.48197966,0,108.511388,22.21897907,0.008959961,53.30112052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  01:00:00,14,33696.00714,22.61123042,22.15252459,22.38187751,0,108.6929019,22.15252459,0.009119791,54.45861273,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  02:00:00,14,33696.00714,22.51096623,22.06764448,22.28930536,0,106.9726479,22.06764448,0.009463243,56.77168201,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  03:00:00,14,14256.00302,22.40652299,21.97445022,22.1904866,0,105.3428249,21.97445022,0.009618234,58.01582162,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  04:00:00,14,14256.00302,22.31045149,21.8903884,22.10041994,0,103.9671035,21.8903884,0.009674709,58.65120095,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  05:00:00,14,14256.00302,22.22049891,21.81269743,22.01659817,0,102.644985,21.81269743,0.009692879,59.03904571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  06:00:00,13.375,14256.00302,22.13656549,21.67528997,21.90592773,0,110.5382523,21.67528997,0.009696378,59.59541177,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  07:00:00,13,53136.01126,22.15723233,21.62396029,21.89059631,0,117.5281834,21.62396029,0.009616341,59.31913502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  08:00:00,13.625,53136.01126,22.48393867,22.07324477,22.27859172,0,117.2931613,22.07324477,0.00946162,56.80380836,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  09:00:00,14,72576.01538,22.89631718,22.6676079,22.78196254,0,122.0835289,22.6676079,0.009354732,54.1745633,0,0,0,1.899174252,6837.027305,1.20248276,4328.937936,0,0,116126.0175
e-clear,east,clear, 07/16  10:00:00,14.625,72576.01538,23.14686874,22.75689627,22.9518825,0,108.8107484,22.75689627,0.009243926,53.2847925,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  11:00:00,15,53136.01126,23.31032327,22.75319165,23.03175746,0,101.6716579,22.75319165,0.009128479,52.65946244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  12:00:00,15.625,42768.00906,23.59914321,23.04641129,23.32277725,0,98.48677308,23.04641129,0.009187233,52.05910213,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  13:00:00,16.625,42768.00906,23.88423833,23.4179482,23.65109327,0,87.2739142,23.4179482,0.009335354,51.71453331,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  14:00:00,17.625,42768.00906,24.1281474,23.74749629,23.93782184,0,75.63857795,23.74749629,0.009200753,49.97778658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  15:00:00,17.375,42768.00906,24.32198866,23.9137968,24.11789273,0,81.12918575,23.9137968,0.009137784,49.14481755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  16:00:00,17,42768.00906,24.41773489,23.94494304,24.18133896,0,88.3304853,23.94494304,0.009096999,48.80696076,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  17:00:00,16.375,42768.00906,24.44294471,23.90948312,24.17621392,0,97.47022045,23.90948312,0.009089252,48.8519861,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  18:00:00,16,42768.00906,24.36276573,23.91626685,24.13951629,0,105.1084765,23.91626685,0.009181179,49.31856106,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  19:00:00,15.375,110160.0233,24.24312869,23.80824912,24.0256889,0,112.82014,23.80824912,0.0094012,50.81433795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  20:00:00,15,129600.0275,24.09888773,23.73882614,23.91885694,0,119.1954098,23.73882614,0.009789006,53.09677503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  21:00:00,14.375,129600.0275,24.04194973,23.72131453,23.88163213,0,129.3498042,23.72131453,0.009846153,53.49151447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  22:00:00,14,129600.0275,23.9705523,23.57294078,23.77174654,0,132.8673795,23.57294078,0.009652432,52.9447424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  23:00:00,14,110160.0233,23.81328642,23.2535727,23.53342956,0,125.8242313,23.2535727,0.009278945,51.88450189,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/16  24:00:00,14,53136.01126,23.60034828,22.97143754,23.28589291,0,121.4090082,22.97143754,0.009096349,51.73551084,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  01:00:00,14,28512.00604,23.43432875,22.87164386,23.1529863,0,120.8746921,22.87164386,0.009096733,52.05188962,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  02:00:00,14,22032.00467,23.3010174,22.7556719,23.02834465,0,118.5876618,22.7556719,0.009146386,52.70097365,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  03:00:00,14,14256.00302,23.17311656,22.6425292,22.90782288,0,116.6768183,22.6425292,0.009158305,53.13204498,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  04:00:00,14,14256.00302,23.05506281,22.53935886,22.79721084,0,114.9409542,22.53935886,0.009156908,53.45787641,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  05:00:00,14,14256.00302,22.94277633,22.44104556,22.69191094,0,113.3330782,22.44104556,0.009261163,54.38215849,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  06:00:00,13.375,28512.00604,22.95006272,22.36556468,22.6578137,0,123.5538913,22.36556468,0.009423659,55.61089284,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  07:00:00,13.625,57024.01208,23.66850165,23.18200923,23.42525544,0,138.4186298,23.18200923,0.009214113,51.79874765,0,0,0,2.288606942,8238.984993,1.495018523,5382.066682,0,0,116126.0175
e-clear,east,clear, 07/17  08:00:00,14,72576.01538,23.96444599,23.6099323,23.78718915,0,135.1940133,23.6099323,0.008938888,49.00911607,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  09:00:00,14.625,57024.01208,24.0280839,23.479819,23.75395145,0,119.8974484,23.479819,0.008760773,48.44140753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  10:00:00,15.625,57024.01208,24.01323099,23.46935977,23.74129538,0,104.0045928,23.46935977,0.008601198,47.63196064,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  11:00:00,16.625,36288.00769,24.39586529,23.81001276,24.10293903,0,94.22438801,23.81001276,0.008565496,46.48908932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  12:00:00,17,36288.00769,24.68189683,23.99877556,24.3403362,0,112.7942061,23.99877556,0.008704523,46.70068568,0,0,0,32.35344154,116472.3896,23.76948511,85570.14638,0,0,116126.0175
e-clear,east,clear, 07/17  13:00:00,17.625,36288.00769,24.86450726,23.99984926,24.43217826,0,143.0968451,23.99984926,0.008627295,46.28902268,0,0,0,87.13991345,313703.6884,65.00253046,234009.1096,0,0,116126.0175
e-clear,east,clear, 07/17  14:00:00,18,36288.00769,24.96571649,23.99981545,24.48276597,0,161.097243,23.99981545,0.00848133,45.51649043,0,0,0,118.2734272,425784.3379,89.49677679,322188.3964,0,0,116126.0175
e-clear,east,clear, 07/17  15:00:00,17.375,36288.00769,24.9968138,23.99983463,24.49832421,0,166.2293137,23.99983463,0.008394379,45.02816046,0,0,0,111.444884,401201.5824,83.83049793,301789.7925,0,0,116126.0175
e-clear,east,clear, 07/17  16:00:00,16.375,36288.00769,24.98480481,23.99983766,24.49232124,0,167.9969215,23.99983766,0.008429048,45.1948139,0,0,0,92.69748012,333710.9284,68.29870539,245875.3394,0,0,116126.0175
e-clear,east,clear, 07/17  17:00:00,14.75,36288.00769,24.89310448,23.99983821,24.44647134,0,159.9519448,23.99983821,0.008678984,46.51637885,0,0,0,45.297617,163071.4212,32.10639707,115583.0295,0,0,116126.0175
e-clear,east,clear, 07/17  18:00:00,13.375,36288.00769,24.77321394,23.99661107,24.38491251,0,160.9605409,23.99661107,0.009009038,48.26969172,0,0,0,14.01832142,50465.95711,9.452904739,34030.45706,0,0,116126.0175
e-clear,east,clear, 07/17  19:00:00,13,86832.0184,24.62160596,23.88189564,24.2517508,0,155.1693076,23.88189564,0.00912563,49.22312419,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  20:00:00,13,115344.0244,24.39345864,23.72248643,24.05797253,0,152.4208917,23.72248643,0.009046804,49.2748787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  21:00:00,13,129600.0275,24.27482104,23.69649541,23.98565822,0,152.9309737,23.69649541,0.009047428,49.35515799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  22:00:00,13,115344.0244,24.20199197,23.68708754,23.94453975,0,152.6288763,23.68708754,0.009093862,49.63296714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  23:00:00,13,86832.0184,24.03965392,23.40086205,23.72025799,0,145.90889,23.40086205,0.009283255,51.53539901,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/17  24:00:00,13,42768.00906,23.81637263,23.11659943,23.46648603,0,141.2722121,23.11659943,0.009481164,53.52664562,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  01:00:00,13,28512.00604,23.61724947,22.93077267,23.27401107,0,138.6900136,22.93077267,0.009350308,53.39536734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  02:00:00,13,22032.00467,23.44820767,22.77956234,23.113885,0,136.18362,22.77956234,0.009265694,53.40668372,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  03:00:00,13,14256.00302,23.29235061,22.64155102,22.96695081,0,133.8397081,22.64155102,0.009225615,53.59302413,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  04:00:00,13,14256.00302,23.14802615,22.51468334,22.83135475,0,131.712639,22.51468334,0.009205124,53.86930751,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  05:00:00,13,14256.00302,23.01031994,22.39400751,22.70216372,0,129.6303368,22.39400751,0.009190289,54.17973721,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  06:00:00,13,28512.00604,23.06983257,22.42455022,22.74719139,0,131.9182532,22.42455022,0.009179037,54.01455534,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  07:00:00,13.625,57024.01208,23.62653686,23.13934612,23.38294149,0,139.9324118,23.13934612,0.009086908,51.24941397,0,0,0,4.631130824,16672.07097,3.079533296,11086.31987,0,0,116126.0175
e-clear,east,clear, 07/18  08:00:00,14,72576.01538,23.83916652,23.493735,23.66645076,0,132.9527221,23.493735,0.008884484,49.07528295,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  09:00:00,14.625,57024.01208,23.95582597,23.38850965,23.67216781,0,119.3393135,23.38850965,0.008831085,49.09414816,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  10:00:00,15.625,57024.01208,24.29012497,23.71534706,24.00273601,0,109.7631806,23.71534706,0.008939729,48.7216266,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  11:00:00,16.625,36288.00769,24.57204401,23.95346563,24.26275482,0,102.2005516,23.95346563,0.008941754,48.03884468,0,0,0,9.521198317,34276.31394,6.883824449,24781.76802,0,0,116126.0175
e-clear,east,clear, 07/18  12:00:00,17.625,36288.00769,24.77621755,23.99977503,24.38799629,0,128.1983897,23.99977503,0.008799029,47.12194165,0,0,0,67.82903314,244184.5193,50.08265504,180297.5582,0,0,116126.0175
e-clear,east,clear, 07/18  13:00:00,18,36288.00769,24.89978891,23.9998564,24.44982266,0,149.4941609,23.9998564,0.008709874,46.66238723,0,0,0,105.9669853,381481.147,77.84570671,280244.5442,0,0,116126.0175
e-clear,east,clear, 07/18  14:00:00,18,36288.00769,25.02436327,23.9998809,24.51212209,0,170.9089585,23.9998809,0.00879101,47.07923282,0,0,0,137.0917689,493530.3679,99.22143351,357197.1606,0,0,116126.0175
e-clear,east,clear, 07/18  15:00:00,18,36288.00769,25.02642149,23.99985542,24.51313846,0,172.0030112,23.99985542,0.008797181,47.09437684,0,0,0,138.7254407,499411.5866,100.3126059,361125.3812,0,0,116126.0175
e-clear,east,clear, 07/18  16:00:00,16.75,36288.00769,25.00381366,23.99983008,24.50182187,0,172.0028144,23.99983008,0.008855974,47.40475682,0,0,0,111.5179126,401464.4855,78.66799726,283204.7901,0,0,116126.0175
e-clear,east,clear, 07/18  17:00:00,15.375,36288.00769,24.80007613,23.99984449,24.39996031,0,144.3549869,23.99984449,0.009063141,48.49770825,0,0,0,39.51707019,142261.4527,27.25497913,98117.92486,0,0,116126.0175
e-clear,east,clear, 07/18  18:00:00,14.375,36288.00769,24.69185383,23.99818945,24.34502164,0,147.3769818,23.99818945,0.009157563,49.00055392,0,0,0,19.24259355,69273.33679,13.04064563,46946.32427,0,0,116126.0175
e-clear,east,clear, 07/18  19:00:00,13.375,86832.0184,24.56094297,23.868269,24.21460598,0,148.1470953,23.868269,0.009281858,50.04640213,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  20:00:00,13,115344.0244,24.34101442,23.67260302,24.00680872,0,151.7693849,23.67260302,0.00943398,51.45622317,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  21:00:00,13,129600.0275,24.22830452,23.65328409,23.94079431,0,152.3730595,23.65328409,0.009546117,52.15071684,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  22:00:00,13,115344.0244,24.15809915,23.64620493,23.90215204,0,152.2113461,23.64620493,0.009738616,53.19558304,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  23:00:00,13,86832.0184,23.99865421,23.36359499,23.6811246,0,145.4575744,23.36359499,0.009999534,55.51683221,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/18  24:00:00,13,42768.00906,23.78059307,23.08466898,23.43263102,0,140.8906198,23.08466898,0.009917853,56.00549793,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  01:00:00,13,28512.00604,23.58723589,22.90479068,23.24601329,0,138.4255723,22.90479068,0.009847581,56.22389553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  02:00:00,13,22032.00467,23.41917069,22.75408597,23.08662833,0,135.9125736,22.75408597,0.009812193,56.5040641,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  03:00:00,13,14256.00302,23.26155418,22.61345496,22.93750457,0,133.5079131,22.61345496,0.009793109,56.85804387,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  04:00:00,13,14256.00302,23.11311466,22.4823688,22.79774173,0,131.29728,22.4823688,0.009778044,57.225763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  05:00:00,13,14256.00302,22.97417555,22.36026945,22.6672225,0,129.2297415,22.36026945,0.009764829,57.57544758,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  06:00:00,13,28512.00604,22.86185295,22.26123447,22.56154371,0,127.7032501,22.26123447,0.009751452,57.88120062,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  07:00:00,13,57024.01208,22.90069972,22.44597324,22.67333648,0,132.8138382,22.44597324,0.009664044,56.75123223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  08:00:00,13.625,72576.01538,23.09696994,22.74456753,22.92076874,0,127.9890827,22.74456753,0.009470233,54.63393669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  09:00:00,14.625,57024.01208,23.36353083,22.85950349,23.11151716,0,110.6211356,22.85950349,0.009312401,53.36057725,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  10:00:00,15.625,57024.01208,23.60869712,23.10832243,23.35850977,0,98.85709945,23.10832243,0.009152399,51.67418204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  11:00:00,16,36288.00769,23.84229844,23.27105073,23.55667458,0,94.14746696,23.27105073,0.009037574,50.53374074,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  12:00:00,16,36288.00769,24.07670838,23.46943299,23.77307069,0,98.36905935,23.46943299,0.009097945,50.2908473,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  13:00:00,16,36288.00769,24.34765355,23.71327067,24.03046211,0,102.7177275,23.71327067,0.009342645,50.85808928,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  14:00:00,16.625,36288.00769,24.56591112,23.94566109,24.2557861,0,101.6074306,23.94566109,0.009461555,50.7628134,0,0,0,8.624940729,31049.78662,5.879963601,21167.86896,0,0,116126.0175
e-clear,east,clear, 07/19  15:00:00,16.375,36288.00769,24.69784381,23.99985706,24.34885043,0,114.1732914,23.99985706,0.0094364,50.46519016,0,0,0,21.1604447,76177.60091,14.28562864,51428.26309,0,0,116126.0175
e-clear,east,clear, 07/19  16:00:00,15.375,36288.00769,24.71232731,23.99479382,24.35356057,0,121.3064315,23.99479382,0.009507712,50.85638656,0,0,0,6.481373526,23332.94469,4.299094792,15476.74125,0,0,116126.0175
e-clear,east,clear, 07/19  17:00:00,15,36288.00769,24.65850421,23.98692136,24.32271278,0,123.3394669,23.98692136,0.009734093,52.04119335,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  18:00:00,14.75,36288.00769,24.50454283,23.95146828,24.22800556,0,126.8278555,23.95146828,0.009828088,52.62794787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  19:00:00,14.225,86832.0184,24.30190863,23.72362899,24.01276881,0,130.9228086,23.72362899,0.009682841,52.57697429,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  20:00:00,14,115344.0244,24.13523114,23.59212346,23.8636773,0,133.4673568,23.59212346,0.009598577,52.54175406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  21:00:00,14,129600.0275,24.06972414,23.62237711,23.84605062,0,134.7693551,23.62237711,0.009611632,52.51620423,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  22:00:00,14,115344.0244,24.03848875,23.65594809,23.84721842,0,135.1937507,23.65594809,0.009663215,52.71976986,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  23:00:00,14,86832.0184,23.91267074,23.3964245,23.65454762,0,128.7205601,23.3964245,0.009749641,54.04375847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/19  24:00:00,13.375,42768.00906,23.69658214,23.05755247,23.37706731,0,133.2448563,23.05755247,0.009795885,55.41978696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  01:00:00,13,28512.00604,23.47697849,22.80707239,23.14202544,0,136.6054358,22.80707239,0.009797711,56.24111093,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  02:00:00,13.625,22032.00467,23.32753421,22.7296523,23.02859325,0,125.4138305,22.7296523,0.009791069,56.44684406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  03:00:00,14,14256.00302,23.2214793,22.6840832,22.95278125,0,117.6693517,22.6840832,0.009782755,56.55586032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  04:00:00,14,14256.00302,23.10987703,22.58641603,22.84814653,0,115.9544034,22.58641603,0.009774437,56.84450945,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  05:00:00,14,14256.00302,23.00184868,22.49242008,22.74713438,0,114.4008945,22.49242008,0.009876499,57.75827713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  06:00:00,14,28512.00604,22.92124675,22.42127991,22.67126333,0,113.4022648,22.42127991,0.010031933,58.94275688,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  07:00:00,14,57024.01208,23.0042566,22.65139942,22.82782801,0,119.3504791,22.65139942,0.009803997,56.8477085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  08:00:00,14,72576.01538,23.24311913,22.9325313,23.08782521,0,124.2540193,22.9325313,0.009527814,54.33744184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  09:00:00,14,57024.01208,23.43769921,22.86650951,23.15210436,0,120.5455249,22.86650951,0.009344035,53.54876803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  10:00:00,14.625,57024.01208,23.68625818,23.06303537,23.37464678,0,115.5847503,23.06303537,0.009177723,52.00963417,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  11:00:00,16.25,36288.00769,24.08066535,23.48697668,23.78382101,0,95.63589042,23.48697668,0.009040874,49.94990783,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  12:00:00,17.625,36288.00769,24.42109403,23.92695346,24.17402375,0,84.24909995,23.92695346,0.008983857,48.33933138,0,0,0,7.74162412,27869.84683,5.702812504,20530.12502,0,0,116126.0175
e-clear,east,clear, 07/20  13:00:00,18,36288.00769,24.62259971,23.99986809,24.3112339,0,104.2813253,23.99986809,0.008878651,47.57147473,0,0,0,44.14146479,158909.2732,32.66343621,117588.3704,0,0,116126.0175
e-clear,east,clear, 07/20  14:00:00,18,36288.00769,24.69536373,23.99987648,24.3476201,0,115.9291581,23.99987648,0.008760064,46.94489598,0,0,0,59.48243743,214136.7748,44.31971481,159550.9733,0,0,116126.0175
e-clear,east,clear, 07/20  15:00:00,17.375,36288.00769,24.72986956,23.99988642,24.36487799,0,120.2726458,23.99988642,0.008696634,46.60964259,0,0,0,51.17113497,184216.0859,37.85685361,136284.673,0,0,116126.0175
e-clear,east,clear, 07/20  16:00:00,17,36288.00769,24.74134418,23.99987181,24.37060799,0,126.3388639,23.99987181,0.00871504,46.67801468,0,0,0,50.99284733,183574.2504,37.43485591,134765.4813,0,0,116126.0175
e-clear,east,clear, 07/20  17:00:00,16.375,36288.00769,24.7156305,23.99980335,24.35771692,0,131.7091701,23.99980335,0.008844801,47.34584898,0,0,0,44.33620536,159610.3393,31.97623641,115114.4511,0,0,116126.0175
e-clear,east,clear, 07/20  18:00:00,16,36288.00769,24.68094244,23.99970337,24.3403229,0,149.4863409,23.99970337,0.00894193,47.8587246,0,0,0,61.09093414,219927.3629,43.24206828,155671.4458,0,0,116126.0175
e-clear,east,clear, 07/20  19:00:00,15.375,86832.0184,24.55570328,23.99355103,24.27462715,0,130.0343013,23.99355103,0.009034559,48.36539514,0,0,0,18.86238845,67904.59841,13.21654958,47579.5785,0,0,116126.0175
e-clear,east,clear, 07/20  20:00:00,14.375,115344.0244,24.37337265,23.85528561,24.11432913,0,130.6789583,23.85528561,0.00930722,50.22144155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  21:00:00,14,129600.0275,24.2695024,23.79940388,24.03445314,0,137.6567168,23.79940388,0.009499196,51.41178591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  22:00:00,14,115344.0244,24.22227308,23.81692862,24.01960085,0,137.8843523,23.81692862,0.00962321,52.01789876,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  23:00:00,14,86832.0184,24.08465871,23.54710093,23.81587982,0,131.293602,23.54710093,0.009740623,53.53947339,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/20  24:00:00,14,42768.00906,23.88572405,23.28107011,23.58339708,0,127.0136503,23.28107011,0.009794204,54.72015205,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  01:00:00,14,28512.00604,23.71103068,23.11684095,23.41393582,0,124.8624967,23.11684095,0.009800898,55.30279674,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  02:00:00,14,22032.00467,23.56278554,22.98414051,23.27346303,0,122.6683446,22.98414051,0.009796603,55.68998589,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  03:00:00,14,14256.00302,23.42723026,22.8640578,23.14564403,0,120.6457821,22.8640578,0.009790928,56.04365385,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  04:00:00,13.375,14256.00302,23.27472907,22.67211121,22.97342014,0,127.3948358,22.67211121,0.009784148,56.66164624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  05:00:00,13,14256.00302,23.10246906,22.47323762,22.78785334,0,130.9662884,22.47323762,0.009667233,56.67385274,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  06:00:00,13,28512.00604,23.21585779,22.55963161,22.8877447,0,134.6354999,22.55963161,0.009498244,55.4424805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  07:00:00,13.625,57024.01208,23.60906061,23.08764084,23.34835073,0,135.9596589,23.08764084,0.009554317,54.03434324,0,0,0,0.854516096,3076.257945,0.547468133,1970.885278,0,0,116126.0175
e-clear,east,clear, 07/21  08:00:00,14,72576.01538,24.75930854,23.97650391,24.36790622,0,209.105364,23.97650391,0.009208227,49.38290927,0,0,0,101.2664404,364559.1856,66.97213747,241099.6949,0,0,116126.0175
e-clear,east,clear, 07/21  09:00:00,14,57024.01208,24.79231519,23.99967299,24.39599409,0,162.1981362,23.99967299,0.008927064,47.85743596,0,0,0,31.49749993,113390.9997,21.33080627,76790.90257,0,0,116126.0175
e-clear,east,clear, 07/21  10:00:00,15.25,57024.01208,24.89459106,23.99976919,24.44718012,0,165.4925982,23.99976919,0.008852268,47.47934118,0,0,0,65.94623867,237406.4592,46.25920554,166533.1399,0,0,116126.0175
e-clear,east,clear, 07/21  11:00:00,16,36288.00769,24.97604593,23.99978762,24.48791678,0,162.900161,23.99978762,0.008609978,46.19755505,0,0,0,78.71908075,283388.6907,56.68464325,204064.7157,0,0,116126.0175
e-clear,east,clear, 07/21  12:00:00,16,36288.00769,24.96088504,23.99985483,24.48036994,0,159.142799,23.99985483,0.008542518,45.8403191,0,0,0,73.09906745,263156.6428,52.94108196,190587.895,0,0,116126.0175
e-clear,east,clear, 07/21  13:00:00,16.625,36288.00769,24.99611144,23.99984863,24.49798003,0,164.8727641,23.99984863,0.008495456,45.56301908,0,0,0,94.34478235,339641.2164,69.48691138,250152.881,0,0,116126.0175
e-clear,east,clear, 07/21  14:00:00,17.625,36288.00769,25.08685289,23.99979729,24.54332509,0,181.8058063,23.99979729,0.008370885,44.88720476,0,0,0,137.1764684,493835.2864,103.7211995,373396.3182,0,0,116126.0175
e-clear,east,clear, 07/21  15:00:00,17.375,36288.00769,25.09788869,23.99981634,24.54885251,0,184.1855418,23.99981634,0.008281927,44.41641038,0,0,0,134.4790512,484124.5843,101.7923858,366452.589,0,0,116126.0175
e-clear,east,clear, 07/21  16:00:00,17,36288.00769,25.07607019,23.99981206,24.53794112,0,184.7264624,23.99981206,0.008299084,44.50722625,0,0,0,127.4823382,458936.4174,95.85058976,345062.1231,0,0,116126.0175
e-clear,east,clear, 07/21  17:00:00,17,36288.00769,25.02211599,23.99972334,24.51091967,0,185.6315652,23.99972334,0.008417789,45.10752777,0,0,0,129.3494704,465658.0936,96.74234501,348272.4421,0,0,116126.0175
e-clear,east,clear, 07/21  18:00:00,16.375,36288.00769,24.94059221,23.99962063,24.47010642,0,194.4199109,23.99962063,0.008508148,45.56859978,0,0,0,129.2057316,465140.6336,94.69460089,340900.5632,0,0,116126.0175
e-clear,east,clear, 07/21  19:00:00,14.75,86832.0184,24.78299198,23.99974884,24.39137041,0,164.860584,23.99974884,0.008701636,46.56113444,0,0,0,52.3388153,188419.7351,37.00662385,133223.8459,0,0,116126.0175
e-clear,east,clear, 07/21  20:00:00,14,115344.0244,24.57829843,23.97224042,24.27526943,0,141.8775278,23.97224042,0.009155776,49.0198316,0,0,0,2.725320813,9811.154926,1.852630434,6669.469561,0,0,116126.0175
e-clear,east,clear, 07/21  21:00:00,13.375,129600.0275,24.46866975,23.90978754,24.18922864,0,149.6876019,23.90978754,0.009453552,50.81197161,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  22:00:00,13,115344.0244,24.36729172,23.82820481,24.09774826,0,155.0955412,23.82820481,0.009614607,51.90476935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  23:00:00,13,86832.0184,24.18828,23.52846749,23.85837375,0,148.1645807,23.52846749,0.009747931,53.55296336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/21  24:00:00,13,42768.00906,23.95678106,23.23804366,23.59741236,0,143.4762201,23.23804366,0.009810047,54.84114999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  01:00:00,12.375,33696.00714,23.7282928,22.97256761,23.35043021,0,149.5497188,22.97256761,0.009713594,55.18729551,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  02:00:00,12.3125,33696.00714,23.51775276,22.76783172,23.14279224,0,148.0850158,22.76783172,0.009494654,54.63685967,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  03:00:00,12.8125,14256.00302,23.36605077,22.6824861,23.02426843,0,138.2591947,22.6824861,0.009536084,55.15688692,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  04:00:00,13,14256.00302,23.23427451,22.59015568,22.9122151,0,133.2201916,22.59015568,0.009669532,56.23137553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  05:00:00,13,14256.00302,23.09761588,22.46997984,22.78379786,0,131.122142,22.46997984,0.009727857,56.97958144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  06:00:00,13,14256.00302,24.08404686,23.12387522,23.60396104,0,161.7127622,23.12387522,0.009732532,54.83058618,0,0,0,23.7021754,85327.83145,14.77378819,53185.63747,2588.104232,0.718917842,116126.0175
e-clear,east,clear, 07/22  07:00:00,13,53136.01126,26.42242956,24.47232682,25.44737819,0,403.3590125,24.47232682,0.008796375,45.78358432,0,0,0,351.8510754,1266663.872,232.4446278,836800.6599,0,0,116126.0175
e-clear,east,clear, 07/22  08:00:00,13,53136.01126,26.95926433,25.08412593,26.02169513,0,436.4118873,25.08412593,0.007764912,39.00507504,0,0,0.75,360.666683,1298400.059,260.1059525,936381.4289,0,0,116126.0175
e-clear,east,clear, 07/22  09:00:00,13.625,72576.01538,25.78438447,24.1717394,24.97806194,0,386.0931189,24.1717394,0.007574666,40.18822153,0,0,0,325.9737487,1173505.495,238.3372151,858013.9745,0,0,116126.0175
e-clear,east,clear, 07/22  10:00:00,14,72576.01538,25.3759961,23.99978119,24.68788864,0,280.6396361,23.99978119,0.007719939,41.38307187,0,0,0,191.7610113,690339.6408,139.9432153,503795.5751,0,0,116126.0175
e-clear,east,clear, 07/22  11:00:00,14.625,53136.01126,25.36633411,23.99983025,24.68308218,0,242.0057518,23.99983025,0.007976688,42.75765014,0,0,0,153.7729093,553582.4734,112.080198,403488.7129,0,0,116126.0175
e-clear,east,clear, 07/22  12:00:00,15.625,42768.00906,25.46209782,23.99966875,24.73088328,0,261.0631106,23.99966875,0.008009049,42.90275582,0,0,0,200.3940747,721418.6689,148.3946681,534220.8053,0,0,116126.0175
e-clear,east,clear, 07/22  13:00:00,16.625,42768.00906,25.51831714,23.99967726,24.7589972,0,273.1203859,23.99967726,0.008010496,42.89437905,0,0,0,238.5965071,858947.4257,177.7190373,639788.5343,0,0,116126.0175
e-clear,east,clear, 07/22  14:00:00,16.375,42768.00906,25.53031155,23.99972168,24.76501662,0,275.914653,23.99972168,0.008134033,43.54723847,0,0,0,241.6426453,869913.5231,176.143431,634116.3516,0,0,116126.0175
e-clear,east,clear, 07/22  15:00:00,16.625,42768.00906,25.51881922,23.99968318,24.7592512,0,273.5870898,23.99968318,0.008196192,43.84855499,0,0,0,244.2614508,879341.223,178.1247729,641249.1825,0,0,116126.0175
e-clear,east,clear, 07/22  16:00:00,16.375,42768.00906,25.45303603,23.99969863,24.72636733,0,260.7271329,23.99969863,0.008244081,44.08493654,0,0,0,222.3106837,800318.4612,160.9435857,579396.9084,0,0,116126.0175
e-clear,east,clear, 07/22  17:00:00,16,42768.00906,25.32130823,23.99977965,24.66054394,0,234.0591506,23.99977965,0.008379216,44.79773056,0,0,0,179.1335773,644880.8784,127.7863793,460030.9656,0,0,116126.0175
e-clear,east,clear, 07/22  18:00:00,14.75,42768.00906,25.11247504,23.99971183,24.55609344,0,215.331702,23.99971183,0.008562829,45.76623057,0,0,0,125.0698227,450251.3617,87.44730991,314810.3157,0,0,116126.0175
e-clear,east,clear, 07/22  19:00:00,13.375,110160.0233,24.91306685,23.99971136,24.45638911,0,185.0254389,23.99971136,0.008777785,46.86984672,0,0,0,49.16601812,176997.6652,33.35674234,120084.2724,0,0,116126.0175
e-clear,east,clear, 07/22  20:00:00,13,129600.0275,24.73135627,23.99969212,24.3655242,0,171.4948549,23.99969212,0.009223954,49.22991226,0,0,0,20.20351188,72732.64278,13.28710286,47833.57029,0,0,116126.0175
e-clear,east,clear, 07/22  21:00:00,13,129600.0275,24.64117624,23.99947706,24.32032665,0,172.7140635,23.99947706,0.009548728,50.95667074,0,0,0,22.62516932,81450.60957,14.4544798,52036.12729,0,0,116126.0175
e-clear,east,clear, 07/22  22:00:00,12.375,129600.0275,24.54240382,23.90109911,24.22175146,0,166.385388,23.90109911,0.009635787,51.71944616,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/22  23:00:00,12,110160.0233,24.31508532,23.49846202,23.90677367,0,163.4608779,23.49846202,0.009525878,52.39166188,0,0,0,0,0,0,0,3791.208314,1.053113421,116126.0175
e-clear,east,clear, 07/22  24:00:00,12,53136.01126,24.0362104,23.15967275,23.59794157,0,159.0106148,23.15967275,0.009259367,52.00058356,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  01:00:00,12,33696.00714,23.80697319,22.9987726,23.4028729,0,157.3670086,22.9987726,0.009203452,52.19803947,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  02:00:00,11.9375,33696.00714,23.61519682,22.82424494,23.21972088,0,155.1508063,22.82424494,0.009218626,52.83825593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  03:00:00,11.8375,14256.00302,23.42051336,22.64013483,23.03032409,0,153.6507575,22.64013483,0.009198241,53.3152378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  04:00:00,11.7375,14256.00302,23.23346018,22.46407079,22.84876548,0,152.3850837,22.46407079,0.009164359,53.69251878,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  05:00:00,11.8875,14256.00302,23.06193794,22.32410483,22.69302138,0,147.6859666,22.32410483,0.00911836,53.88384175,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  06:00:00,12,14256.00302,24.01789263,23.02718229,23.52253746,0,172.1964147,23.02718229,0.009225898,52.26348499,0,0,0,15.45684882,55644.65577,9.730896113,35031.22601,1671.704978,0.464362494,116126.0175
e-clear,east,clear, 07/23  07:00:00,12.625,53136.01126,26.37101572,24.4354291,25.40322241,0,401.8677865,24.4354291,0.00862894,44.97123494,0,0,0,339.5518227,1222386.562,225.6068731,812184.7433,0,0,116126.0175
e-clear,east,clear, 07/23  08:00:00,13,53136.01126,27.18826074,25.25477527,26.22151801,0,443.0894245,25.25477527,0.007724198,38.35215334,0,0,1,361.1884252,1300278.331,261.4300032,941148.0116,0,0,116126.0175
e-clear,east,clear, 07/23  09:00:00,13,72576.01538,26.98437404,25.14672442,26.06554923,0,438.5749739,25.14672442,0.00750757,37.52942953,0,0,0.75,355.5830247,1280098.889,262.6813455,945652.8439,0,0,116126.0175
e-clear,east,clear, 07/23  10:00:00,13.625,72576.01538,26.29570457,24.36974195,25.33272326,0,407.9096499,24.36974195,0.007373802,38.61841457,0,0,0,346.0997519,1245959.107,256.6993153,924117.5349,0,0,116126.0175
e-clear,east,clear, 07/23  11:00:00,14.625,53136.01126,25.99164322,24.01707835,25.00436079,0,375.7502989,24.01707835,0.007316721,39.14283278,0,0,0,326.6180839,1175825.102,246.8591764,888693.0352,0,0,116126.0175
e-clear,east,clear, 07/23  12:00:00,16.25,42768.00906,25.86809101,23.99971268,24.93390184,0,348.880411,23.99971268,0.007484688,40.07231206,0,0,0,323.6901347,1165284.485,247.0716554,889457.9593,0,0,116126.0175
e-clear,east,clear, 07/23  13:00:00,17.625,42768.00906,25.7741013,23.9997768,24.88693905,0,328.0682111,23.9997768,0.007776647,41.59003032,0,0,0,327.6244386,1179447.979,249.9801642,899928.591,0,0,116126.0175
e-clear,east,clear, 07/23  14:00:00,18,42768.00906,25.6631456,23.99973381,24.8314397,0,304.3265215,23.99973381,0.007985032,42.67467405,0,0,0,306.9703913,1105093.409,232.6882782,837677.8015,0,0,116126.0175
e-clear,east,clear, 07/23  15:00:00,17.375,42768.00906,25.63680826,23.99965563,24.81823194,0,297.8045973,23.99965563,0.008074779,43.14838552,0,0,0,289.1259758,1040853.513,215.3217941,775158.4589,0,0,116126.0175
e-clear,east,clear, 07/23  16:00:00,16.375,42768.00906,25.56021501,23.99966997,24.77994249,0,282.3342354,23.99966997,0.008118502,43.37897442,0,0,0,250.4816751,901734.0302,182.5557926,657200.8532,0,0,116126.0175
e-clear,east,clear, 07/23  17:00:00,15.375,42768.00906,25.40584199,23.99977893,24.70281046,0,250.33796,23.99977893,0.008275131,44.20456243,0,0,0,188.2880554,677836.9993,133.2542819,479715.415,0,0,116126.0175
e-clear,east,clear, 07/23  18:00:00,14.375,42768.00906,25.19774482,23.99976813,24.59875647,0,231.2069221,23.99976813,0.008599803,45.88651955,0,0,0,142.230097,512028.3492,96.76748198,348362.9351,0,0,116126.0175
e-clear,east,clear, 07/23  19:00:00,14,110160.0233,25.02026217,23.99973096,24.50999657,0,206.2091222,23.99973096,0.008957066,47.74821024,0,0,0,99.00187881,356406.7637,65.22463116,234808.6722,0,0,116126.0175
e-clear,east,clear, 07/23  20:00:00,13.375,129600.0275,24.82693584,23.99960704,24.41327144,0,189.3954287,23.99960704,0.009427267,50.21753849,0,0,0,58.89752767,212031.0996,37.53311338,135119.2082,0,0,116126.0175
e-clear,east,clear, 07/23  21:00:00,13,129600.0275,24.71946579,23.99943779,24.35945179,0,186.1407032,23.99943779,0.009846892,52.41870616,0,0,0,45.44047319,163585.7035,27.71574062,99776.66622,0,0,116126.0175
e-clear,east,clear, 07/23  22:00:00,13,129600.0275,24.63736858,24.00209089,24.31972974,0,165.1395432,24.00209089,0.010022078,53.32798884,0,0,0,10.94111248,39388.00491,6.58936254,23721.70514,0,0,116126.0175
e-clear,east,clear, 07/23  23:00:00,13,110160.0233,24.4676655,23.72584938,24.09675744,0,151.6191298,23.72584938,0.010043233,54.33354066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/23  24:00:00,13,53136.01126,24.2247588,23.42338161,23.82407021,0,146.6143902,23.42338161,0.009830903,54.18119492,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  01:00:00,13,28512.00604,24.02027809,23.28482055,23.65254932,0,145.3110179,23.28482055,0.009798597,54.46053259,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  02:00:00,13,22032.00467,23.84639926,23.13125381,23.48882654,0,142.3994939,23.13125381,0.009837499,55.14863951,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  03:00:00,12.375,14256.00302,23.65734767,22.9083726,23.28286013,0,148.7077217,22.9083726,0.009840346,55.89300744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  04:00:00,12.625,14256.00302,23.47863571,22.76173494,23.12018533,0,143.113252,22.76173494,0.009822487,56.29058902,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  05:00:00,13,14256.00302,23.34862948,22.69206941,23.02034944,0,135.0276338,22.69206941,0.009818951,56.54429418,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  06:00:00,13,28512.00604,23.24283929,22.59681934,22.91982932,0,133.6174082,22.59681934,0.009809815,56.84114862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  07:00:00,13,57024.01208,23.3702826,22.85208288,23.11118274,0,140.570932,22.85208288,0.009725138,55.49416672,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  08:00:00,13,72576.01538,23.76183309,23.27471531,23.5182742,0,148.2456136,23.27471531,0.009529631,53.02420381,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  09:00:00,13.625,57024.01208,24.03364718,23.35955359,23.69660038,0,136.4271561,23.35955359,0.009380086,51.96667743,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  10:00:00,14.9375,57024.01208,24.20497809,23.56390578,23.88444194,0,118.6959382,23.56390578,0.00927538,50.78554618,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  11:00:00,16.4375,36288.00769,24.51979468,23.88845208,24.20412338,0,102.83469,23.88845208,0.00931929,50.03344639,0,0,0,6.516320606,23458.75418,4.475368206,16111.32554,0,0,116126.0175
e-clear,east,clear, 07/24  12:00:00,18.875,36288.00769,24.78510555,23.99954589,24.39232572,0,129.5449748,23.99954589,0.00935873,49.87690839,0,0,0,103.2312425,371632.473,72.91066593,262478.3973,0,0,116126.0175
e-clear,east,clear, 07/24  13:00:00,20,36288.00769,24.9081559,23.99984465,24.45400027,0,151.3030819,23.99984465,0.009302883,49.56424484,0,0,0,159.3581472,573689.3299,114.1792189,411045.188,0,0,116126.0175
e-clear,east,clear, 07/24  14:00:00,20,36288.00769,24.97880779,23.99982391,24.48931585,0,163.3699345,23.99982391,0.009223333,49.14666393,0,0,0,175.4529707,631630.6947,126.2459128,454485.2862,0,0,116126.0175
e-clear,east,clear, 07/24  15:00:00,19.375,36288.00769,25.00631613,23.99978966,24.5030529,0,168.5965414,23.99978966,0.009076752,48.37690927,0,0,0,166.2105173,598357.8623,120.6649745,434393.9081,0,0,116126.0175
e-clear,east,clear, 07/24  16:00:00,19,36288.00769,25.03178561,23.99972341,24.51575451,0,178.1640247,23.99972341,0.008879546,47.3114312,0,0,0,167.8786873,604363.2742,123.768314,445565.9303,0,0,116126.0175
e-clear,east,clear, 07/24  17:00:00,18.375,36288.00769,25.00544896,23.99969122,24.50257009,0,184.3695641,23.99969122,0.00891598,47.4850976,0,0,0,162.9726801,586701.6484,119.1519867,428947.1521,0,0,116126.0175
e-clear,east,clear, 07/24  18:00:00,17.375,36288.00769,24.92509253,23.99960882,24.46235067,0,193.329098,23.99960882,0.008995948,47.9051762,0,0,0,155.645709,560324.5526,110.7755411,398791.948,0,0,116126.0175
e-clear,east,clear, 07/24  19:00:00,16.375,86832.0184,24.77167616,23.99969217,24.38568417,0,165.9210161,23.99969217,0.00911433,48.52620784,0,0,0,95.04634951,342166.8582,66.06403275,237830.5179,0,0,116126.0175
e-clear,east,clear, 07/24  20:00:00,14.75,115344.0244,24.5644093,23.98168353,24.27304642,0,140.3281959,23.98168353,0.009539798,50.81330425,0,0,0,19.35832284,69689.96221,12.9662222,46678.39994,0,0,116126.0175
e-clear,east,clear, 07/24  21:00:00,14,129600.0275,24.46211432,23.96195926,24.21203679,0,140.5660238,23.96195926,0.009987479,53.25531775,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  22:00:00,14,115344.0244,24.41506475,23.98046719,24.19776597,0,140.9328534,23.98046719,0.010216424,54.4160763,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  23:00:00,14,86832.0184,24.28175184,23.71858625,24.00016905,0,134.5072483,23.71858625,0.010378069,56.1414124,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/24  24:00:00,14,42768.00906,24.08503849,23.45695889,23.77099869,0,130.2655652,23.45695889,0.010453218,57.43909667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  01:00:00,14,28512.00604,23.90695437,23.28959022,23.59827229,0,128.0131959,23.28959022,0.010468715,58.10645246,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  02:00:00,14,22032.00467,23.75361901,23.1520625,23.45284075,0,125.7512639,23.1520625,0.010467672,58.54904256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  03:00:00,14,14256.00302,23.61459103,23.0290921,23.32184156,0,123.6727065,23.0290921,0.010463288,58.93985208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  04:00:00,13.375,14256.00302,23.45852296,22.83456008,23.14654152,0,130.3148064,22.83456008,0.010340724,58.98633036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  05:00:00,13,14256.00302,23.28017405,22.63029973,22.95523689,0,133.7514453,22.63029973,0.01004585,58.06819789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  06:00:00,13,28512.00604,23.74811374,22.96226342,23.35518858,0,144.8952115,22.96226342,0.009905417,56.14191869,0,0,0,2.009803644,7235.293118,1.225019324,4410.069565,0,0,116126.0175
e-clear,east,clear, 07/25  07:00:00,13,57024.01208,24.86830168,23.92758297,24.39794233,0,214.3932532,23.92758297,0.009734091,52.08863133,0,0,0,90.11016206,324396.5834,55.12985339,198467.4722,0,0,116126.0175
e-clear,east,clear, 07/25  08:00:00,13.625,72576.01538,25.54805014,23.99820722,24.77312868,0,357.5174112,23.99820722,0.008658924,46.22998983,0,0,0,322.7785057,1162002.621,209.7489919,755096.3709,0,0,116126.0175
e-clear,east,clear, 07/25  09:00:00,14.625,57024.01208,25.26143445,23.99956523,24.63049984,0,251.5380523,23.99956523,0.008362946,44.6679554,0,0,0,175.7421982,632671.9134,121.4496497,437218.739,0,0,116126.0175
e-clear,east,clear, 07/25  10:00:00,15.625,57024.01208,25.1202197,23.99985224,24.56003597,0,206.6709908,23.99985224,0.008608618,45.96151942,0,0,0,134.7396108,485062.5989,93.87751583,337959.057,0,0,116126.0175
e-clear,east,clear, 07/25  11:00:00,17.25,36288.00769,25.16720211,23.99985055,24.58352633,0,196.7283689,23.99985055,0.008662366,46.24454904,0,0,0,156.0455683,561764.0461,112.0566138,403403.8098,0,0,116126.0175
e-clear,east,clear, 07/25  12:00:00,18.625,36288.00769,25.30604919,23.99979981,24.6529245,0,221.9940485,23.99979981,0.008664069,46.2536518,0,0,0,221.9846186,799144.6269,161.0952372,579942.8538,0,0,116126.0175
e-clear,east,clear, 07/25  13:00:00,19.625,36288.00769,25.39721756,23.99979444,24.698506,0,240.5451062,23.99979444,0.008704425,46.46614013,0,0,0,268.1914676,965489.2834,196.9356352,708968.2868,0,0,116126.0175
e-clear,east,clear, 07/25  14:00:00,20,36288.00769,25.42965059,23.99974122,24.7146959,0,247.4510835,23.99974122,0.008653056,46.19583192,0,0,0,283.0424233,1018952.724,210.3392739,757221.3859,0,0,116126.0175
e-clear,east,clear, 07/25  15:00:00,19.375,36288.00769,25.43281638,23.99976745,24.71629192,0,247.8624469,23.99976745,0.008640448,46.1006727,0,0,0,273.0993424,983157.6325,199.9284892,719742.5611,0,0,116126.0175
e-clear,east,clear, 07/25  16:00:00,18.375,36288.00769,25.38528222,23.99974645,24.69251434,0,244.6903339,23.99974645,0.008703777,46.4166262,0,0,0,250.9900412,903564.1482,179.4251756,645930.6323,0,0,116126.0175
e-clear,east,clear, 07/25  17:00:00,17.375,36288.00769,25.27411166,23.99966012,24.63688589,0,234.0026936,23.99966012,0.008867685,47.27865833,0,0,0,217.7373448,783854.4412,151.4019114,545046.8811,0,0,116126.0175
e-clear,east,clear, 07/25  18:00:00,17,36288.00769,25.1457859,23.99955534,24.57267062,0,233.3682465,23.99955534,0.009012078,48.03784315,0,0,0,211.4937162,761377.3785,144.2360407,519249.7464,0,0,116126.0175
e-clear,east,clear, 07/25  19:00:00,15.75,86832.0184,24.92306367,23.99966182,24.46136274,0,191.1166479,23.99966182,0.009162656,48.82849789,0,0,0,119.933661,431761.1795,80.38436815,289383.7253,0,0,116126.0175
e-clear,east,clear, 07/25  20:00:00,14.375,115344.0244,24.72702004,23.99968919,24.36335461,0,162.6129001,23.99968919,0.009485977,50.5254292,0,0,0,43.31964121,155950.7084,28.06419259,101031.0933,0,0,116126.0175
e-clear,east,clear, 07/25  21:00:00,14,129600.0275,24.63644393,23.9996099,24.31802691,0,163.3113933,23.9996099,0.00979999,52.20493215,0,0,0,35.58088747,128091.1949,22.22045388,79993.63397,0,0,116126.0175
e-clear,east,clear, 07/25  22:00:00,14,115344.0244,24.57242183,23.9995123,24.28596707,0,162.6369129,23.9995123,0.009960403,53.06603692,0,0,0,34.84411345,125438.8084,21.52598022,77493.52877,0,0,116126.0175
e-clear,east,clear, 07/25  23:00:00,13.375,86832.0184,24.41218206,23.76989514,24.0910386,0,146.0799691,23.76989514,0.010203923,55.10105772,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/25  24:00:00,13,42768.00906,24.17180918,23.43085084,23.80133001,0,146.9252279,23.43085084,0.010363269,57.09991142,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  01:00:00,13,28512.00604,23.96314149,23.23730812,23.6002248,0,144.3066858,23.23730812,0.010407571,57.97715773,0,0,0,0,0,0,0,0,0,116126.0175
