Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 07/26  02:00:00,13,22032.00467,23.78444228,23.07720758,23.43082493,0,141.6531559,23.07720758,0.010418624,58.58023421,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  03:00:00,13,14256.00302,23.61840752,22.92943634,23.27392193,0,139.1345697,22.92943634,0.010412683,59.11015012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  04:00:00,13,14256.00302,23.46242322,22.79179741,23.12711031,0,136.7287232,22.79179741,0.010294029,58.95803806,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  05:00:00,13,14256.00302,23.31415699,22.66142738,22.98779218,0,134.4299614,22.66142738,0.01002043,57.87195376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  06:00:00,13,28512.00604,23.19304515,22.55415567,22.87360041,0,132.7714905,22.55415567,0.009882033,57.45860479,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  07:00:00,13,57024.01208,23.23086399,22.73675887,22.98381143,0,137.8549297,22.73675887,0.009744261,56.08123041,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  08:00:00,13.625,72576.01538,23.40878468,23.02439312,23.2165889,0,132.6733686,23.02439312,0.009630676,54.50015033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  09:00:00,14.625,57024.01208,23.52261132,23.00307508,23.2628432,0,112.4087856,23.00307508,0.009742798,55.19505786,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  10:00:00,16.25,57024.01208,23.68342472,23.22860629,23.45601551,0,90.68913178,23.22860629,0.009720259,54.32616559,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  11:00:00,16.375,36288.00769,23.98558945,23.43769311,23.71164128,0,90.53855394,23.43769311,0.00963296,53.16753876,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  12:00:00,17.25,36288.00769,24.33052905,23.79461968,24.06257437,0,86.8423286,23.79461968,0.009613279,51.93380087,0,0,0,4.187568711,15075.24736,2.878943579,10364.19689,0,0,116126.0175
e-clear,east,clear, 07/26  13:00:00,18,36288.00769,24.64515507,23.99900827,24.32208167,0,107.803335,23.99900827,0.009608203,51.27069341,0,0,0,52.94302354,190594.8847,35.93261861,129357.427,0,0,116126.0175
e-clear,east,clear, 07/26  14:00:00,18.625,36288.00769,24.82033115,23.99987469,24.41010292,0,136.1143947,23.99987469,0.009590969,51.17745969,0,0,0,110.126419,396455.1084,75.13254508,270477.1623,0,0,116126.0175
e-clear,east,clear, 07/26  15:00:00,19,36288.00769,24.90430564,23.99982342,24.45206453,0,150.8473635,23.99982342,0.009466709,50.49315614,0,0,0,139.4840129,502142.4465,96.36719235,346921.8924,0,0,116126.0175
e-clear,east,clear, 07/26  16:00:00,18.375,36288.00769,24.91688388,23.9998046,24.45834424,0,158.1513642,23.9998046,0.009417082,50.2136889,0,0,0,135.3701855,487332.6677,92.84607499,334245.87,0,0,116126.0175
e-clear,east,clear, 07/26  17:00:00,17.375,36288.00769,24.86080673,23.9997556,24.43028117,0,158.1756268,23.9997556,0.009534145,50.82858879,0,0,0,112.8817606,406374.3382,75.53278862,271918.039,0,0,116126.0175
e-clear,east,clear, 07/26  18:00:00,16.375,36288.00769,24.78361887,23.99963335,24.39162611,0,167.5663168,23.99963335,0.009564667,50.98923251,0,0,0,102.3400985,368424.3547,67.61745934,243422.8536,0,0,116126.0175
e-clear,east,clear, 07/26  19:00:00,15.375,86832.0184,24.64111276,23.99971225,24.32041251,0,142.7035275,23.99971225,0.009541695,50.86836864,0,0,0,38.73607052,139449.8539,25.47448112,91708.13202,0,0,116126.0175
e-clear,east,clear, 07/26  20:00:00,14.375,115344.0244,24.4620162,23.93100945,24.19651282,0,132.4781996,23.93100945,0.009879135,52.85962319,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  21:00:00,14,129600.0275,24.36235844,23.87990774,24.12113309,0,139.2495878,23.87990774,0.010115388,54.30101389,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  22:00:00,14,115344.0244,24.31545376,23.89729557,24.10637467,0,139.4752408,23.89729557,0.010251328,54.9819049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  23:00:00,14,86832.0184,24.17881529,23.63000973,23.90441251,0,132.937031,23.63000973,0.010377154,56.51390245,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/26  24:00:00,13.375,42768.00906,23.95656562,23.2878152,23.62219041,0,137.4084635,23.2878152,0.01043604,57.99319382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  01:00:00,13,28512.00604,23.73026658,23.03188358,23.38107508,0,140.6503236,23.03188358,0.010426459,58.84309229,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  02:00:00,12.375,22032.00467,23.52251891,22.79039175,23.15645533,0,146.6657933,22.79039175,0.010294322,59.00059552,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  03:00:00,12.625,14256.00302,23.33242752,22.63122979,22.98182865,0,140.9102576,22.63122979,0.010103071,58.50739577,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  04:00:00,12.5625,14256.00302,23.18350631,22.5058152,22.84466075,0,138.943171,22.5058152,0.010150381,59.22637315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  05:00:00,12.1125,14256.00302,23.00403354,22.29917715,22.65160535,0,143.1930088,22.29917715,0.009988904,59.0355407,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  06:00:00,12,28512.00604,23.86475266,22.91290002,23.38882634,0,164.6980556,22.91290002,0.009838851,56.1171488,0,0,0,5.392726264,19413.81455,3.225826583,11612.9757,0,0,116126.0175
e-clear,east,clear, 07/27  07:00:00,12,57024.01208,26.35376846,24.5377568,25.44576263,0,399.7759251,24.5377568,0.008886392,46.09301852,0,0,0.25,325.5223908,1171880.607,210.640684,758306.4623,0,0,116126.0175
e-clear,east,clear, 07/27  08:00:00,12.625,72576.01538,27.45083046,25.59637828,26.52360437,0,456.5240715,25.59637828,0.007746165,37.72770775,0,0,1,362.5305247,1305109.889,262.3349181,944405.7051,0,0,116126.0175
e-clear,east,clear, 07/27  09:00:00,13,57024.01208,27.00651472,24.99630767,26.00141119,0,432.6215117,24.99630767,0.00745094,37.64725107,0,0,0.5,354.5212815,1276276.613,262.7436607,945877.1787,0,0,116126.0175
e-clear,east,clear, 07/27  10:00:00,13.625,57024.01208,26.1951153,24.18233279,25.18872404,0,400.4797324,24.18233279,0.007282563,38.65347512,0,0,0,340.9523721,1227428.54,253.4043717,912255.738,0,0,116126.0175
e-clear,east,clear, 07/27  11:00:00,15.25,36288.00769,25.91560675,24.00156447,24.95858561,0,353.0381952,24.00156447,0.007287311,39.10111959,0,0,0,305.4867947,1099752.461,234.2356042,843248.1752,0,0,116126.0175
e-clear,east,clear, 07/27  12:00:00,16.625,36288.00769,25.84956224,23.9998405,24.92470137,0,336.0304609,23.9998405,0.007476155,40.10644828,0,0,0,312.7086605,1125751.178,240.7236954,866605.3033,0,0,116126.0175
e-clear,east,clear, 07/27  13:00:00,17,36288.00769,25.77383081,23.99986953,24.88685017,0,319.4945516,23.99986953,0.00772367,41.41793112,0,0,0,304.5057372,1096220.654,230.6093065,830193.5035,0,0,116126.0175
e-clear,east,clear, 07/27  14:00:00,17.625,36288.00769,25.72595411,23.99980575,24.86287993,0,308.1041502,23.99980575,0.007869867,42.19228294,0,0,0,303.3806353,1092170.287,229.9992111,827997.16,0,0,116126.0175
e-clear,east,clear, 07/27  15:00:00,17.375,36288.00769,25.67963627,23.99977233,24.8397043,0,298.7237268,23.99977233,0.007955177,42.61750753,0,0,0,288.1394437,1037301.997,216.2739642,778586.2711,0,0,116126.0175
e-clear,east,clear, 07/27  16:00:00,16.375,36288.00769,25.57211967,23.99974505,24.78593236,0,281.8882846,23.99974505,0.008055336,43.13123643,0,0,0,248.5399877,894743.9558,182.1319714,655675.097,0,0,116126.0175
e-clear,east,clear, 07/27  17:00:00,16,36288.00769,25.41577706,23.99967727,24.70772716,0,260.5495079,23.99967727,0.008291675,44.38018018,0,0,0,214.7115312,772961.5122,154.2804815,555409.7335,0,0,116126.0175
e-clear,east,clear, 07/27  18:00:00,15.375,36288.00769,25.2622609,23.99949841,24.63087965,0,253.6607884,23.99949841,0.008396214,44.93278993,0,0,0,191.4967234,689388.2042,136.5784718,491682.4984,0,0,116126.0175
e-clear,east,clear, 07/27  19:00:00,14.375,86832.0184,25.03599547,23.99961138,24.51780343,0,209.5047083,23.99961138,0.008459156,45.2647682,0,0,0,106.6323653,383876.5151,75.1818719,270654.7388,0,0,116126.0175
e-clear,east,clear, 07/27  20:00:00,13.375,115344.0244,24.81881532,23.99973199,24.40927366,0,176.3927277,23.99973199,0.008862324,47.39132632,0,0,0,36.35979319,130895.2555,24.7251196,89010.43058,0,0,116126.0175
e-clear,east,clear, 07/27  21:00:00,13,129600.0275,24.71486507,23.9996164,24.35724074,0,174.2120344,23.9996164,0.009227118,49.34473881,0,0,0,24.51071734,88238.58243,15.99930159,57597.48572,0,0,116126.0175
e-clear,east,clear, 07/27  22:00:00,12.375,115344.0244,24.62098962,23.97889688,24.29994325,0,171.1226206,23.97889688,0.009467184,50.69180629,0,0,0,4.385443524,15787.59669,2.819658964,10150.77227,0,0,116126.0175
e-clear,east,clear, 07/27  23:00:00,12,86832.0184,24.41690404,23.63417624,24.02554014,0,167.1744084,23.63417624,0.009672749,52.86155049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/27  24:00:00,12,42768.00906,24.16085994,23.32529897,23.74307946,0,162.1719019,23.32529897,0.009759981,54.33288243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  01:00:00,12,28512.00604,23.92995815,23.11087649,23.52041732,0,159.1173619,23.11087649,0.009777782,55.13975872,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  02:00:00,12,22032.00467,23.72707162,22.9286191,23.32784536,0,155.9999311,22.9286191,0.009676308,55.18037722,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  03:00:00,12,14256.00302,23.53735941,22.75947705,23.14841823,0,153.0483766,22.75947705,0.009422512,54.30877029,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  04:00:00,12,14256.00302,23.35910821,22.60102426,22.98006624,0,150.423378,22.60102426,0.009387892,54.63647194,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  05:00:00,12,14256.00302,23.18895082,22.4503888,22.81966981,0,147.8392588,22.4503888,0.009471901,55.62372398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  06:00:00,12,28512.00604,23.06437639,22.33598462,22.70018051,0,146.2221343,22.33598462,0.009313636,55.12408747,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  07:00:00,12,57024.01208,23.30780041,22.67820038,22.9930004,0,155.713506,22.67820038,0.009147684,53.06685044,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  08:00:00,12,72576.01538,23.95222293,23.34292187,23.6475724,0,169.6475169,23.34292187,0.00891696,49.73799274,0,0,0,3.481691762,12534.09034,2.265755032,8156.718117,0,0,116126.0175
e-clear,east,clear, 07/28  09:00:00,12.625,57024.01208,24.12356784,23.35702389,23.74029586,0,152.8653771,23.35702389,0.008862465,49.40899737,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  10:00:00,13,57024.01208,24.18969471,23.37919288,23.78444379,0,147.4343716,23.37919288,0.008977732,49.97573377,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  11:00:00,14.25,36288.00769,24.24126739,23.44230178,23.84178458,0,127.6933628,23.44230178,0.008984839,49.8251429,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  12:00:00,15.625,36288.00769,24.364098,23.68444167,24.02426983,0,108.5277387,23.68444167,0.008966701,49.00550368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  13:00:00,16,36288.00769,24.49946937,23.84926883,24.1743691,0,104.3051353,23.84926883,0.008962255,48.46776386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  14:00:00,16.625,36288.00769,24.65544158,23.98307026,24.31925592,0,108.5050951,23.98307026,0.009043914,48.49292457,0,0,0,18.14690389,65328.85402,12.71835009,45786.06032,0,0,116126.0175
e-clear,east,clear, 07/28  15:00:00,17,36288.00769,24.78120905,23.99991179,24.39056042,0,127.7198215,23.99991179,0.009149721,49.00268753,0,0,0,55.55400669,199994.4241,38.69679707,139308.4694,0,0,116126.0175
e-clear,east,clear, 07/28  16:00:00,16.375,36288.00769,24.76921784,23.99987886,24.38454835,0,130.1586572,23.99987886,0.009217893,49.33190444,0,0,0,44.1444925,158920.173,30.30358345,109092.9004,0,0,116126.0175
e-clear,east,clear, 07/28  17:00:00,16,36288.00769,24.68738614,23.99984198,24.34361406,0,125.8478817,23.99984198,0.009444451,50.50760865,0,0,0,28.98266911,104337.6088,19.47843549,70122.36778,0,0,116126.0175
e-clear,east,clear, 07/28  18:00:00,14.75,36288.00769,24.62582287,23.99306769,24.30944528,0,138.911051,23.99306769,0.009526766,50.96192271,0,0,0,17.01674785,61260.29225,11.23930111,40461.484,0,0,116126.0175
e-clear,east,clear, 07/28  19:00:00,14,86832.0184,24.52485401,23.89502383,24.20993892,0,138.4236338,23.89502383,0.009455506,50.88533548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  20:00:00,14,115344.0244,24.31911825,23.7588313,24.03897478,0,136.0243692,23.7588313,0.009500609,51.54556129,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  21:00:00,14,129600.0275,24.23429244,23.7655546,23.99992352,0,137.1528379,23.7655546,0.009572963,51.94281272,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  22:00:00,13.375,115344.0244,24.16134341,23.69826813,23.92980577,0,145.8294574,23.69826813,0.009649354,52.5510047,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  23:00:00,13,86832.0184,23.97048232,23.33715131,23.65381681,0,144.7854976,23.33715131,0.009747364,54.22518656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/28  24:00:00,13,42768.00906,23.73965543,23.04657533,23.39311538,0,140.1447508,23.04657533,0.009793202,55.44091087,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  01:00:00,13,33696.00714,23.53877448,22.8591497,23.19896209,0,137.6009128,22.8591497,0.00979593,56.08865298,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  02:00:00,13,33696.00714,23.37113298,22.70976828,23.04045063,0,135.1700839,22.70976828,0.009787294,56.54974545,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  03:00:00,13,14256.00302,23.21865231,22.57452611,22.89658921,0,132.8715333,22.57452611,0.009775724,56.94948325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  04:00:00,13,14256.00302,23.07529858,22.44908529,22.76219194,0,130.7212524,22.44908529,0.009762093,57.34195617,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  05:00:00,13,14256.00302,22.93740135,22.32776139,22.63258137,0,128.6745504,22.32776139,0.009746246,57.69568251,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  06:00:00,13,14256.00302,22.82947743,22.22984342,22.52966043,0,127.1969887,22.22984342,0.00973151,57.99002012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  07:00:00,13,53136.01126,22.8458452,22.23459387,22.54021953,0,127.9506342,22.23459387,0.009641633,57.46752487,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  08:00:00,13,53136.01126,22.97679875,22.44638113,22.71158994,0,132.8245898,22.44638113,0.009474501,55.76447779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  09:00:00,13.625,72576.01538,23.31155148,22.9535522,23.13255184,0,134.0164504,22.9535522,0.00935701,53.41700188,0,0,0,1.714218648,6171.187133,1.079946579,3887.807684,0,0,116126.0175
e-clear,east,clear, 07/29  10:00:00,14.625,72576.01538,23.6943675,23.22349627,23.45893188,0,117.7623135,23.22349627,0.009239114,51.89763973,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  11:00:00,15.625,53136.01126,24.03896772,23.4539113,23.74643951,0,104.3842961,23.4539113,0.009128643,50.57628544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  12:00:00,16.625,42768.00906,24.33446626,23.8139416,24.07420393,0,94.22162152,23.8139416,0.009087027,49.26896495,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  13:00:00,17.625,42768.00906,24.57984424,23.9973084,24.28857632,0,106.2533527,23.9973084,0.009119506,48.8992186,0,0,0,39.05258345,140589.3004,27.8269115,100176.8814,0,0,116126.0175
e-clear,east,clear, 07/29  14:00:00,18,42768.00906,24.7188419,23.99985894,24.35935042,0,128.097157,23.99985894,0.009210501,49.37249134,0,0,0,79.73811276,287057.2059,56.38242939,202976.7458,0,0,116126.0175
e-clear,east,clear, 07/29  15:00:00,17.375,42768.00906,24.72537215,23.99981025,24.3625912,0,128.142484,23.99981025,0.009120192,48.89549975,0,0,0,64.0888656,230719.9162,45.65536716,164359.3218,0,0,116126.0175
e-clear,east,clear, 07/29  16:00:00,17,42768.00906,24.74015618,23.99977647,24.36996632,0,129.2400914,23.99977647,0.008893783,47.69888969,0,0,0,55.6380079,200296.8284,40.3136163,145129.0187,0,0,116126.0175
e-clear,east,clear, 07/29  17:00:00,16.375,42768.00906,24.71888999,23.99983309,24.35936154,0,124.5296664,23.99983309,0.008824174,47.33064444,0,0,0,34.41582888,123896.984,24.79670766,89268.14756,0,0,116126.0175
e-clear,east,clear, 07/29  18:00:00,15.375,42768.00906,24.62184858,23.99545903,24.30865381,0,131.2605415,23.99545903,0.008959121,48.02707596,0,0,0,20.4107965,73478.8674,14.38067992,51770.4477,0,0,116126.0175
e-clear,east,clear, 07/29  19:00:00,14.375,110160.0233,24.43932693,23.86759099,24.15345896,0,130.8438654,23.86759099,0.009172848,49.54963952,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  20:00:00,14,129600.0275,24.2715394,23.77222593,24.02188266,0,136.9242678,23.77222593,0.009464929,51.415099,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  21:00:00,14,129600.0275,24.22014144,23.81875579,24.01944862,0,138.2124196,23.81875579,0.009700215,52.52589838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  22:00:00,14,129600.0275,24.17456903,23.749368,23.96196852,0,136.1209725,23.749368,0.009702676,52.7588033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  23:00:00,14,110160.0233,24.02133897,23.43486964,23.72810431,0,129.128936,23.43486964,0.009638903,53.38751603,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/29  24:00:00,13.375,53136.01126,23.78001128,23.07274501,23.42637814,0,133.3614217,23.07274501,0.00960577,54.36421732,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  01:00:00,13,33696.00714,23.5586345,22.87617363,23.21740407,0,138.0956232,22.87617363,0.009558792,54.74863565,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  02:00:00,13,33696.00714,23.39539273,22.73416714,23.06477993,0,135.5135205,22.73416714,0.009472895,54.734075,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  03:00:00,13,14256.00302,23.23538081,22.59076939,22.9130751,0,133.0538211,22.59076939,0.009623731,56.07836919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  04:00:00,13.625,14256.00302,23.11085363,22.53736965,22.82411164,0,122.2621332,22.53736965,0.009807717,57.31841128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  05:00:00,13.375,14256.00302,22.99976456,22.4305976,22.71518108,0,123.5581332,22.4305976,0.010104108,59.40940059,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  06:00:00,13.625,14256.00302,22.93626686,22.37231305,22.65428996,0,120.1529066,22.37231305,0.010232691,60.36483669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  07:00:00,14,53136.01126,23.3204271,22.7441248,23.03227595,0,121.9450862,22.7441248,0.010217478,58.97019916,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  08:00:00,15.25,53136.01126,24.09874415,23.59535584,23.84704999,0,131.1317542,23.59535584,0.010051411,55.15038515,0,0,0,20.43834647,73578.0473,13.01675126,46860.30453,0,0,116126.0175
e-clear,east,clear, 07/30  09:00:00,16.625,72576.01538,24.85961592,23.99727618,24.42844605,0,229.7523575,23.99727618,0.00944164,50.60066954,0,0,0,202.6520936,729547.5371,133.8456702,481844.4126,0,0,116126.0175
e-clear,east,clear, 07/30  10:00:00,17.625,72576.01538,24.81675809,23.9996887,24.4082234,0,179.9462117,23.9996887,0.009242721,49.54318066,0,0,0,148.7416395,535469.902,101.6538295,365953.7862,0,0,116126.0175
e-clear,east,clear, 07/30  11:00:00,18,53136.01126,24.96647765,23.99983686,24.48315726,0,169.6800383,23.99983686,0.009379732,50.26617171,0,0,0,145.9806721,525530.4195,97.8543718,352275.7385,0,0,116126.0175
e-clear,east,clear, 07/30  12:00:00,18.625,42768.00906,25.1028083,23.99980259,24.55130545,0,193.3162552,23.99980259,0.009568435,51.23056254,0,0,0,199.6129937,718606.7774,132.2568907,476124.8065,0,0,116126.0175
e-clear,east,clear, 07/30  13:00:00,19,42768.00906,25.17109436,23.9997389,24.58541663,0,206.3305447,23.9997389,0.009599698,51.37649199,0,0,0,231.9325065,834957.0233,151.7464871,546287.3537,0,0,116126.0175
e-clear,east,clear, 07/30  14:00:00,19,42768.00906,25.21300627,23.99976553,24.6063859,0,213.7400602,23.99976553,0.009740951,52.12073315,0,0,0,248.147315,893330.3341,159.112668,572805.6047,0,0,116126.0175
e-clear,east,clear, 07/30  15:00:00,19.625,42768.00906,25.25557439,23.99956228,24.62756834,0,221.8349445,23.99956228,0.009544107,51.05241268,0,0,0,261.4370003,941173.2011,178.052239,640988.0605,0,0,116126.0175
e-clear,east,clear, 07/30  16:00:00,18.75,42768.00906,25.21433335,23.99951704,24.60692519,0,215.0478874,23.99951704,0.009098436,48.6848073,0,0,0,222.1721224,799819.6405,156.2170376,562381.3355,0,0,116126.0175
e-clear,east,clear, 07/30  17:00:00,18,42768.00906,25.13556353,23.99969256,24.56762805,0,200.0748918,23.99969256,0.008961154,47.93049315,0,0,0,181.1605047,652177.8168,128.3182777,461945.7997,0,0,116126.0175
e-clear,east,clear, 07/30  18:00:00,17.375,42768.00906,25.00184573,23.99961566,24.50073069,0,198.7832217,23.99961566,0.00888164,47.49366813,0,0,0,163.3292645,587985.3523,116.2415338,418469.5216,0,0,116126.0175
e-clear,east,clear, 07/30  19:00:00,15.75,110160.0233,24.78661005,23.99967863,24.39314434,0,167.1978599,23.99967863,0.008954949,47.87993148,0,0,0,81.01617359,291658.2249,56.58882448,203719.7681,0,0,116126.0175
e-clear,east,clear, 07/30  20:00:00,14.375,129600.0275,24.6099739,24.00332627,24.30665008,0,152.8496878,24.00332627,0.009224529,49.28912083,0,0,0,26.88474388,96785.07798,18.30692142,65904.91711,0,0,116126.0175
e-clear,east,clear, 07/30  21:00:00,14,129600.0275,24.5365918,24.00013839,24.26836509,0,157.6638343,24.00013839,0.009533765,50.92659369,0,0,0,25.67434536,92427.64331,16.80054344,60481.95639,0,0,116126.0175
e-clear,east,clear, 07/30  22:00:00,14,129600.0275,24.48343953,24.00507369,24.24425661,0,142.1750948,24.00507369,0.009612857,51.32743842,0,0,0,1.735232583,6246.837297,1.127362886,4058.506389,0,0,116126.0175
e-clear,east,clear, 07/30  23:00:00,14,110160.0233,24.33364584,23.70871649,24.02118116,0,133.8762341,23.70871649,0.009630305,52.3443984,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/30  24:00:00,14,53136.01126,24.11316154,23.42291373,23.76803764,0,129.3562979,23.42291373,0.009623655,53.21742927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  01:00:00,13.375,28512.00604,23.90967327,23.23118241,23.57042784,0,137.248449,23.23118241,0.009700066,54.22530896,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  02:00:00,13,22032.00467,23.71226729,23.01234762,23.36230746,0,140.2396074,23.01234762,0.009780611,55.37517644,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  03:00:00,13,14256.00302,23.54349056,22.86273174,23.20311115,0,137.802641,22.86273174,0.00980067,55.99185378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  04:00:00,13,14256.00302,23.3884605,22.72639644,23.05742847,0,135.4835008,22.72639644,0.009800497,56.45554174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  05:00:00,13,14256.00302,23.23759039,22.59285869,22.91522454,0,133.1894922,22.59285869,0.009792718,56.87043267,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  06:00:00,11.75,28512.00604,23.25288387,22.45612819,22.85450603,0,153.2507125,22.45612819,0.009575352,56.09412672,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  07:00:00,12.25,57024.01208,24.24844041,23.55054468,23.89949254,0,171.0535457,23.55054468,0.009118643,50.08385471,0,0,0,4.647319685,16730.35087,3.048330994,10973.99158,0,0,116126.0175
e-clear,east,clear, 07/31  08:00:00,14.875,72576.01538,24.42180868,23.9882469,24.20502779,0,148.5329397,23.9882469,0.00896825,47.98309432,0,0,0,31.80882328,114511.7638,22.35581473,80480.93303,0,0,116126.0175
e-clear,east,clear, 07/31  09:00:00,15.375,57024.01208,24.62672641,23.99985086,24.31328863,0,131.6302487,23.99985086,0.009098018,48.63326192,0,0,0,21.33133481,76792.80533,14.49124948,52168.49812,0,0,116126.0175
e-clear,east,clear, 07/31  10:00:00,15,57024.01208,24.78622312,23.99989526,24.39305919,0,145.1980049,23.99989526,0.00922579,49.3061998,0,0,0,31.97650133,115115.4048,21.56640292,77639.05051,0,0,116126.0175
e-clear,east,clear, 07/31  11:00:00,16.25,36288.00769,24.95794365,23.99978563,24.47886464,0,158.4339804,23.99978563,0.008967255,47.94447991,0,0,0,80.82922599,290985.2136,56.45510126,203238.3645,0,0,116126.0175
e-clear,east,clear, 07/31  12:00:00,17.625,36288.00769,25.09506459,23.99979512,24.54742985,0,183.6584202,23.99979512,0.008841858,47.28339753,0,0,0,147.4448122,530801.3238,105.457075,379645.4702,0,0,116126.0175
e-clear,east,clear, 07/31  13:00:00,18.625,36288.00769,25.16956306,23.99976725,24.58466516,0,197.3623066,23.99976725,0.008700071,46.53570493,0,0,0,185.1527814,666550.0132,136.4826194,491337.43,0,0,116126.0175
e-clear,east,clear, 07/31  14:00:00,19,36288.00769,25.21353191,23.9998231,24.6066775,0,205.3340852,23.9998231,0.008671885,46.38685839,0,0,0,205.8431557,741035.3607,150.9467961,543408.4661,0,0,116126.0175
e-clear,east,clear, 07/31  15:00:00,17.75,36288.00769,25.24036711,23.99982742,24.62009726,0,210.7942192,23.99982742,0.008739608,46.74409096,0,0,0,188.3505737,678062.0652,134.7439905,485078.3657,0,0,116126.0175
e-clear,east,clear, 07/31  16:00:00,16.375,36288.00769,25.18332515,23.99975027,24.59153771,0,204.7313181,23.99975027,0.008679012,46.42467367,0,0,0,148.69254,535293.1439,104.9103796,377677.3665,0,0,116126.0175
e-clear,east,clear, 07/31  17:00:00,16,36288.00769,25.0840471,23.99972603,24.54188656,0,196.3057956,23.99972603,0.008831716,47.23010302,0,0,0,129.3648187,465713.3475,89.98491626,323945.6985,0,0,116126.0175
e-clear,east,clear, 07/31  18:00:00,14.75,36288.00769,24.92433178,23.9996812,24.46200649,0,189.2983572,23.9996812,0.009039314,48.32449029,0,0,0,91.43433989,329163.6236,61.29674358,220668.2769,0,0,116126.0175
e-clear,east,clear, 07/31  19:00:00,14,86832.0184,24.71817754,23.99864042,24.35840898,0,151.765906,23.99864042,0.009435758,50.41537746,0,0,0,16.70567119,60140.41627,10.77545499,38791.63795,0,0,116126.0175
e-clear,east,clear, 07/31  20:00:00,13.375,115344.0244,24.54292417,23.89313298,24.21802857,0,148.9782968,23.89313298,0.009855356,52.9596467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  21:00:00,13,129600.0275,24.42981073,23.83097651,24.13039362,0,155.519924,23.83097651,0.009970194,53.79822095,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  22:00:00,12.875,115344.0244,24.35416845,23.80839789,24.08128317,0,156.9534533,23.80839789,0.009816869,53.07551104,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  23:00:00,12.7375,86832.0184,24.18016402,23.49955405,23.83985903,0,152.1374075,23.49955405,0.00974574,53.68683394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 07/31  24:00:00,12.575,42768.00906,23.94224105,23.18836103,23.56530104,0,149.8254199,23.18836103,0.009779433,54.89252766,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  01:00:00,12.375,28512.00604,23.71822389,22.96063683,23.33943036,0,149.9202416,22.96063683,0.009836536,55.93709598,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  02:00:00,12.175,22032.00467,23.5182659,22.76169293,23.13997941,0,150.0172135,22.76169293,0.009660964,55.59975048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  03:00:00,12.0375,14256.00302,23.33221762,22.58217129,22.95719446,0,149.3742344,22.58217129,0.009588813,55.79580439,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  04:00:00,11.875,14256.00302,23.15305828,22.40814718,22.78060273,0,149.1559078,22.40814718,0.009560442,56.22467561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  05:00:00,11.925,14256.00302,22.98570921,22.26234181,22.62402551,0,146.0914414,22.26234181,0.009567698,56.76824583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  06:00:00,12,28512.00604,22.84434673,22.14514524,22.49474598,0,142.8198865,22.14514524,0.009640233,57.60168074,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  07:00:00,12,57024.01208,22.96184811,22.36891397,22.66538104,0,149.8833292,22.36891397,0.009598301,56.58179907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  08:00:00,12,72576.01538,23.80558414,23.17385093,23.48971753,0,170.748156,23.17385093,0.009412912,52.87285768,0,0,0,6.487725457,23355.81165,3.971125145,14296.05052,0,0,116126.0175
e-clear,east,clear, 08/01  09:00:00,12,57024.01208,24.430147,23.62308981,24.0266184,0,170.7447328,23.62308981,0.00927212,50.68633801,0,0,0,2.406845774,8664.644786,1.504439069,5415.980647,0,0,116126.0175
e-clear,east,clear, 08/01  10:00:00,13.25,57024.01208,24.35561318,23.55896971,23.95729144,0,146.5365364,23.55896971,0.009173343,50.3493161,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  11:00:00,15.25,36288.00769,24.40758159,23.69687695,24.05222927,0,114.8787501,23.69687695,0.009080764,49.43591291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  12:00:00,17.25,36288.00769,24.63278527,23.97653392,24.30465959,0,107.8513893,23.97653392,0.008990756,48.13599213,0,0,0,30.9376339,111375.482,22.57990347,81287.65248,0,0,116126.0175
e-clear,east,clear, 08/01  13:00:00,18,36288.00769,24.72855482,23.99983495,24.36419489,0,121.0859147,23.99983495,0.008798532,47.05482218,0,0,0,66.63777269,239895.9817,49.4664027,178079.0497,0,0,116126.0175
e-clear,east,clear, 08/01  14:00:00,17.375,36288.00769,24.75828964,23.9998763,24.37908297,0,124.5905217,23.9998763,0.008700598,46.53819489,0,0,0,57.07285846,205462.2904,42.17080581,151814.9009,0,0,116126.0175
e-clear,east,clear, 08/01  15:00:00,16.375,36288.00769,24.79937571,23.99986491,24.39962031,0,129.7291109,23.99986491,0.00859209,45.96570982,0,0,0,40.73923069,146661.2305,30.06221521,108223.9747,0,0,116126.0175
e-clear,east,clear, 08/01  16:00:00,16,36288.00769,24.82183551,23.99980084,24.41081818,0,138.3722275,23.99980084,0.008405742,44.98227805,0,0,0,43.17047534,155413.7112,32.26646936,116159.2897,0,0,116126.0175
e-clear,east,clear, 08/01  17:00:00,14.75,36288.00769,24.69875174,23.95608958,24.32742066,0,135.041384,23.95608958,0.008485922,45.52634844,0,0,0,11.9404464,42985.60704,8.833545134,31800.76248,0,0,116126.0175
e-clear,east,clear, 08/01  18:00:00,13.375,36288.00769,24.45388834,23.76414211,24.10901522,0,146.2805141,23.76414211,0.008674857,47.06621923,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  19:00:00,13.625,86832.0184,24.25869017,23.60701121,23.93285069,0,140.1410178,23.60701121,0.008753083,47.9347129,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  20:00:00,13.375,115344.0244,24.12014947,23.51952788,23.81983868,0,142.3204684,23.51952788,0.008862086,48.7810616,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  21:00:00,13,129600.0275,24.03105383,23.48050225,23.75577804,0,149.3070835,23.48050225,0.00897325,49.49928441,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  22:00:00,12.375,115344.0244,23.95633502,23.41493151,23.68563326,0,158.0456583,23.41493151,0.009064956,50.19677745,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  23:00:00,11.875,86832.0184,23.75168142,23.03625185,23.39396663,0,158.6789333,23.03625185,0.009158337,51.88062271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/01  24:00:00,11.8,42768.00906,23.49788322,22.71786204,23.10787263,0,154.9254723,22.71786204,0.009175595,52.98838309,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  01:00:00,11.925,28512.00604,23.28077449,22.52621575,22.90349512,0,150.2760764,22.52621575,0.00913558,53.37776854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  02:00:00,12.125,22032.00467,23.10345625,22.38646537,22.74496081,0,144.5682267,22.38646537,0.009118263,53.73258921,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  03:00:00,12.325,14256.00302,22.94566671,22.26565688,22.6056618,0,139.1048757,22.26565688,0.00911568,54.11390262,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  04:00:00,12.4625,14256.00302,22.80274151,22.15415977,22.47845064,0,134.8003545,22.15415977,0.009092582,54.34632988,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  05:00:00,12.8125,14256.00302,22.67750105,22.07695583,22.37722844,0,127.7515963,22.07695583,0.009061319,54.41772173,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  06:00:00,12.375,28512.00604,22.56418172,21.94368698,22.25393435,0,132.2169132,21.94368698,0.00910881,55.14583639,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  07:00:00,12.625,57024.01208,22.58283317,22.11958999,22.35121158,0,133.9877394,22.11958999,0.009056654,54.25061762,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  08:00:00,13,72576.01538,23.00354208,22.5488133,22.77617769,0,136.9575402,22.5488133,0.008887311,51.88758479,0,0,0,0.90573863,3260.659069,0.601473637,2165.305094,0,0,116126.0175
e-clear,east,clear, 08/02  09:00:00,13.625,57024.01208,23.95674783,23.3161476,23.63644771,0,139.7824253,23.3161476,0.008757441,48.80944227,0,0,0,3.860152753,13896.54991,2.624202891,9447.130409,0,0,116126.0175
e-clear,east,clear, 08/02  10:00:00,15.25,57024.01208,23.9222867,23.36556898,23.64392784,0,108.7771847,23.36556898,0.008604744,47.82669483,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  11:00:00,16.625,36288.00769,24.18559958,23.6410598,23.91332969,0,90.58480277,23.6410598,0.008581439,46.9105195,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  12:00:00,17.625,36288.00769,24.5141496,23.9642351,24.23919235,0,92.25542893,23.9642351,0.008681778,46.53896497,0,0,0,17.76018333,63936.66,13.53281956,48718.15043,0,0,116126.0175
e-clear,east,clear, 08/02  13:00:00,18.625,36288.00769,24.73345487,23.99983164,24.36664326,0,121.8593296,23.99983164,0.008511741,45.54177989,0,0,0,79.18869904,285079.3166,61.09912763,219956.8595,0,0,116126.0175
e-clear,east,clear, 08/02  14:00:00,19.8125,36288.00769,24.93285316,23.99981075,24.46633195,0,155.5441203,23.99981075,0.008357629,44.72812772,0,0,0,143.6132551,517007.7184,115.3163491,415138.8567,0,0,116126.0175
e-clear,east,clear, 08/02  15:00:00,20.7375,36288.00769,24.97719976,23.99971943,24.4884596,0,164.3552766,23.99971943,0.007965012,42.65368947,0,0,0,164.1054437,590779.5973,140.1584187,504570.3075,0,0,116126.0175
e-clear,east,clear, 08/02  16:00:00,21,36288.00769,24.99622556,23.9997185,24.49797203,0,172.132418,23.9997185,0.007672348,41.10563038,0,0,0,172.8402577,622224.9276,152.5124205,549044.7139,0,0,116126.0175
e-clear,east,clear, 08/02  17:00:00,21,36288.00769,25.03123461,23.99966918,24.51545189,0,189.4962703,23.99966918,0.007652822,41.00242303,0,0,0,191.7157299,690176.6276,169.8780894,611561.122,0,0,116126.0175
e-clear,east,clear, 08/02  18:00:00,19.75,36288.00769,24.89492737,23.9996524,24.44728989,0,191.2716795,23.9996524,0.007779923,41.67499748,0,0,0,177.0497719,637379.1788,150.04682,540168.5518,0,0,116126.0175
e-clear,east,clear, 08/02  19:00:00,17.75,86832.0184,24.69432418,23.99984368,24.34708393,0,154.8620748,23.99984368,0.008268677,44.25792784,0,0,0,102.5907063,369326.5427,78.97030598,284293.1015,0,0,116126.0175
e-clear,east,clear, 08/02  20:00:00,15.75,115344.0244,24.52241327,23.99900834,24.26071081,0,132.1394547,23.99900834,0.00901339,48.18973256,0,0,0,30.44837192,109614.1389,21.58405004,77702.58013,0,0,116126.0175
e-clear,east,clear, 08/02  21:00:00,15,129600.0275,24.45610991,23.99952921,24.22781956,0,136.923622,23.99952921,0.009430722,50.38612248,0,0,0,19.92557224,71732.06005,13.2469016,47688.84576,0,0,116126.0175
e-clear,east,clear, 08/02  22:00:00,15,115344.0244,24.41708144,23.99963902,24.20836023,0,140.9251474,23.99963902,0.009831764,52.49516293,0,0,0,26.82602956,96573.70643,17.17772356,61839.8048,0,0,116126.0175
e-clear,east,clear, 08/02  23:00:00,14.5625,86832.0184,24.28382961,23.78231024,24.03306993,0,125.8485632,23.78231024,0.010115183,54.69640416,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/02  24:00:00,14.1125,42768.00906,24.07263892,23.4587108,23.76567486,0,127.9691962,23.4587108,0.010173372,56.086951,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  01:00:00,13.8125,28512.00604,23.87512206,23.24386899,23.55949552,0,130.0607306,23.24386899,0.010068661,56.24295514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  02:00:00,13.5125,22032.00467,23.69558078,23.05256766,23.37407422,0,131.9628903,23.05256766,0.009909522,56.01192635,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  03:00:00,13.275,14256.00302,23.52245008,22.87376444,23.19810726,0,133.0065709,22.87376444,0.009724149,55.57860351,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  04:00:00,13.075,14256.00302,23.35750898,22.70786743,23.03268821,0,133.583993,22.70786743,0.009516043,54.95701245,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  05:00:00,13,14256.00302,23.2008525,22.56104518,22.88094884,0,132.4663375,22.56104518,0.009337359,54.42363787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  06:00:00,13,28512.00604,23.07850873,22.45161327,22.765061,0,130.8306334,22.45161327,0.009250558,54.28512263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  07:00:00,13.625,57024.01208,23.16805879,22.74029885,22.95417882,0,127.9730924,22.74029885,0.009237763,53.26947559,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  08:00:00,14.625,72576.01538,23.42761761,23.15813507,23.29287634,0,117.9816752,23.15813507,0.009185606,51.65440601,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  09:00:00,15.875,57024.01208,23.67346964,23.27275526,23.47311245,0,96.08888479,23.27275526,0.008883331,49.63045768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  10:00:00,17.275,57024.01208,23.93010304,23.58007369,23.75508836,0,78.72867445,23.58007369,0.008637747,47.3920347,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  11:00:00,18.55,36288.00769,24.23221202,23.87312527,24.05266864,0,65.4496279,23.87312527,0.008494442,45.79909273,0,0,0,5.379219527,19365.1903,4.251606962,15305.78506,0,0,116126.0175
e-clear,east,clear, 08/03  12:00:00,18.375,36288.00769,24.55688983,23.99925664,24.27807324,0,94.51969272,23.99925664,0.008405954,44.98487657,0,0,0,37.57561062,135272.1982,29.42382327,105925.7638,0,0,116126.0175
e-clear,east,clear, 08/03  13:00:00,18.625,36288.00769,24.65702082,23.99988628,24.32845355,0,110.6069069,23.99988628,0.008306475,44.45783437,0,0,0,62.93794842,226576.6143,49.897029,179629.3044,0,0,116126.0175
e-clear,east,clear, 08/03  14:00:00,19,36288.00769,24.74562569,23.99986619,24.37274594,0,124.362096,23.99986619,0.008195243,43.87029759,0,0,0,87.3121333,314323.6799,70.14136388,252508.91,0,0,116126.0175
e-clear,east,clear, 08/03  15:00:00,19,36288.00769,24.80160078,23.99986796,24.40073437,0,133.4813653,23.99986796,0.008116369,43.45351004,0,0,0,98.19897911,353516.3248,79.26575083,285356.703,0,0,116126.0175
e-clear,east,clear, 08/03  16:00:00,18.375,36288.00769,24.80646468,23.99985314,24.40315891,0,138.7999722,23.99985314,0.008120603,43.47592735,0,0,0,92.46253632,332865.1308,73.78019857,265608.7149,0,0,116126.0175
e-clear,east,clear, 08/03  17:00:00,18,36288.00769,24.75337335,23.99979176,24.37658255,0,140.0855747,23.99979176,0.008256626,44.19476799,0,0,0,87.16044143,313777.5892,68.57195639,246859.043,0,0,116126.0175
e-clear,east,clear, 08/03  18:00:00,17.0625,36288.00769,24.66918205,23.99970345,24.33444275,0,148.6566895,23.99970345,0.008355255,44.71595396,0,0,0,79.28452746,285424.2988,60.92017765,219312.6395,0,0,116126.0175
e-clear,east,clear, 08/03  19:00:00,15.5625,86832.0184,24.51411495,23.98719165,24.2506533,0,124.101875,23.98719165,0.008507337,45.55348889,0,0,0,14.62357485,52644.86945,10.93689289,39372.81441,0,0,116126.0175
e-clear,east,clear, 08/03  20:00:00,14.375,115344.0244,24.3389084,23.81830135,24.07860488,0,129.8820046,23.81830135,0.00877059,47.42398333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  21:00:00,14,129600.0275,24.24198928,23.7719757,24.00698249,0,136.9190284,23.7719757,0.00883312,47.88875386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  22:00:00,14,115344.0244,24.19151805,23.78629018,23.98890411,0,137.0253483,23.78629018,0.008710224,47.19105571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  23:00:00,13.5625,86832.0184,24.03417184,23.45977869,23.74697526,0,136.4811295,23.45977869,0.008700183,48.07477453,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/03  24:00:00,13.1125,42768.00906,23.79388965,23.11025836,23.45207401,0,138.709845,23.11025836,0.008670083,48.93215374,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  01:00:00,12.8125,28512.00604,23.57307756,22.87520709,23.22414233,0,140.4462798,22.87520709,0.008622789,49.36633397,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  02:00:00,12.5125,22032.00467,23.36986853,22.66208654,23.01597754,0,142.0413077,22.66208654,0.00860865,49.92767121,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  03:00:00,12.275,14256.00302,23.17616177,22.46488908,22.82052542,0,142.8290876,22.46488908,0.0086026,50.49410129,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  04:00:00,12.075,14256.00302,22.99988722,22.28961791,22.64475256,0,143.3769211,22.28961791,0.008567884,50.83181501,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  05:00:00,12,14256.00302,22.8360403,22.13826069,22.48715049,0,142.1913722,22.13826069,0.008537959,51.1260963,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  06:00:00,12.625,28512.00604,23.25253855,22.46361167,22.85807511,0,143.7872374,22.46361167,0.00876095,51.4134464,0,0,0,3.21592575,11577.3327,2.079992614,7487.97341,0,0,116126.0175
e-clear,east,clear, 08/04  07:00:00,13,57024.01208,25.73741909,24.15894613,24.94818261,0,343.200599,24.15894613,0.008584333,45.52440898,0,0,0,259.0302095,932508.754,177.7792884,640005.4383,0,0,116126.0175
e-clear,east,clear, 08/04  08:00:00,13.625,72576.01538,27.01221243,25.24527936,26.1287459,0,442.5695374,25.24527936,0.00753777,37.50378697,0,0,1,356.9679958,1285084.785,271.0170683,975661.4457,0,0,116126.0175
e-clear,east,clear, 08/04  09:00:00,15.25,57024.01208,26.64685397,24.70269907,25.67477652,0,420.8848244,24.70269907,0.00721846,37.1084817,0,0,0.25,367.5875262,1323315.094,294.9261487,1061734.135,0,0,116126.0175
e-clear,east,clear, 08/04  10:00:00,16,57024.01208,25.83391092,24.02074283,24.92732688,0,357.6899798,24.02074283,0.007122819,38.14655355,0,0,0,314.1027092,1130769.753,253.3360409,912009.7472,0,0,116126.0175
e-clear,east,clear, 08/04  11:00:00,16.625,36288.00769,25.58966477,23.99987325,24.79476901,0,284.9513822,23.99987325,0.007246998,38.85262842,0,0,0,234.0637707,842629.5746,189.7771685,683197.8068,0,0,116126.0175
e-clear,east,clear, 08/04  12:00:00,17,36288.00769,25.48653966,23.9998682,24.74320393,0,261.2126192,23.9998682,0.007416817,39.7523655,0,0,0,213.490908,768567.2688,172.4876962,620955.7064,0,0,116126.0175
e-clear,east,clear, 08/04  13:00:00,17.625,36288.00769,25.41022277,23.99985121,24.70503699,0,245.1794839,23.99985121,0.007525762,40.32935048,0,0,0,205.9224921,741320.9714,167.2386996,602059.3184,0,0,116126.0175
e-clear,east,clear, 08/04  14:00:00,17.375,36288.00769,25.33340424,23.99989367,24.66664895,0,229.2565658,23.99989367,0.007680097,41.14617856,0,0,0,185.4388208,667579.7548,146.9642911,529071.448,0,0,116126.0175
e-clear,east,clear, 08/04  15:00:00,17,36288.00769,25.26198768,23.99988774,24.63093771,0,214.589042,23.99988774,0.007848584,42.03765927,0,0,0,160.9969752,579589.1107,125.7912791,452848.6046,0,0,116126.0175
e-clear,east,clear, 08/04  16:00:00,17,36288.00769,25.18918743,23.99977578,24.5944816,0,205.5807883,23.99977578,0.007844027,42.01383812,0,0,0,148.3035718,533892.8584,116.8009266,420483.3357,0,0,116126.0175
e-clear,east,clear, 08/04  17:00:00,16.375,36288.00769,25.07317973,23.99972639,24.53645306,0,193.8514063,23.99972639,0.007979288,42.72923859,0,0,0,121.5543271,437595.5775,94.26645558,339359.2401,0,0,116126.0175
e-clear,east,clear, 08/04  18:00:00,15.375,36288.00769,24.93877997,23.9996582,24.46921909,0,191.6449629,23.9996582,0.008126312,43.50660084,0,0,0,99.28654084,357431.547,74.75373685,269113.4526,0,0,116126.0175
e-clear,east,clear, 08/04  19:00:00,14.5625,86832.0184,24.77514198,23.99975217,24.38744708,0,161.8788911,23.99975217,0.008357169,44.72585161,0,0,0,42.35470388,152476.934,30.89935607,111237.6819,0,0,116126.0175
e-clear,east,clear, 08/04  20:00:00,14.1125,115344.0244,24.62081321,23.99748182,24.30914752,0,144.1827536,23.99748182,0.008853495,47.35133872,0,0,0,7.726393047,27815.01497,5.42816234,19541.38442,0,0,116126.0175
e-clear,east,clear, 08/04  21:00:00,13.375,129600.0275,24.54471778,23.97162994,24.25817386,0,152.0002306,23.97162994,0.009313624,49.85415816,0,0,0,1.688454434,6078.435961,1.12491526,4049.694935,0,0,116126.0175
e-clear,east,clear, 08/04  22:00:00,13.625,115344.0244,24.48722551,23.98235105,24.23478828,0,150.5103873,23.98235105,0.009560241,51.12019025,0,0,0,4.522710667,16281.7584,2.934277094,10563.39754,0,0,116126.0175
e-clear,east,clear, 08/04  23:00:00,13.75,86832.0184,24.35640271,23.75897153,24.05768712,0,139.328802,23.75897153,0.009732459,52.73248548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/04  24:00:00,13.5375,42768.00906,24.14140089,23.45947402,23.80043746,0,138.0035913,23.45947402,0.009858848,54.37824971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  01:00:00,13.5625,33696.00714,23.95302306,23.28516679,23.61909493,0,135.3999082,23.28516679,0.009921258,55.29512337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  02:00:00,13.6,33696.00714,23.79185318,23.14515356,23.46850337,0,132.3630558,23.14515356,0.009979223,56.08570003,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  03:00:00,13.6625,14256.00302,23.64060229,23.01436224,23.32748227,0,129.1931389,23.01436224,0.010063267,56.99970088,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  04:00:00,13.7,14256.00302,23.5055309,22.90103464,23.20328277,0,126.5802946,22.90103464,0.010154577,57.9044978,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  05:00:00,13.8875,14256.00302,23.37295518,22.80063862,23.0867969,0,121.8142327,22.80063862,0.01022416,58.65054082,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  06:00:00,14,14256.00302,24.26536691,23.38000693,23.82268692,0,164.5738512,23.38000693,0.010254884,56.83383476,0,0,0,50.29692494,181068.9298,30.18645944,108671.254,0,0,116126.0175
e-clear,east,clear, 08/05  07:00:00,14,53136.01126,26.69530412,24.68357132,25.68943772,0,419.6413493,24.68357132,0.009042703,46.49513987,0,0,0.25,403.7419632,1453471.068,261.6514536,941945.2331,0,0,116126.0175
e-clear,east,clear, 08/05  08:00:00,14,53136.01126,27.73912046,25.77157194,26.7553462,0,463.6528381,25.77157194,0.008038256,38.72532699,0,0,1,405.6752857,1460431.029,290.4855221,1045747.88,0,0,116126.0175
e-clear,east,clear, 08/05  09:00:00,14.625,72576.01538,27.3887042,25.51540424,26.45205422,0,453.3309257,25.51540424,0.007809751,38.21407316,0,0,1,406.651326,1463944.774,299.9583196,1079849.951,0,0,116126.0175
e-clear,east,clear, 08/05  10:00:00,15.625,72576.01538,26.57075863,24.61685425,25.59380644,0,417.8600233,24.61685425,0.007672607,39.61415796,0,0,0,398.842881,1435834.372,297.2503988,1070101.436,0,0,116126.0175
e-clear,east,clear, 08/05  11:00:00,16.625,53136.01126,26.17136851,24.11222291,25.14179571,0,397.5494092,24.11222291,0.0075832,40.3607499,0,0,0,399.143403,1436916.251,302.5972335,1089350.041,0,0,116126.0175
e-clear,east,clear, 08/05  12:00:00,17,42768.00906,25.90711267,23.9998793,24.95349598,0,358.9159381,23.9998793,0.007646387,40.96783719,0,0,0,355.5186645,1279867.192,270.0341356,972122.8881,0,0,116126.0175
e-clear,east,clear, 08/05  13:00:00,17.625,42768.00906,25.75891005,23.99970718,24.87930861,0,325.5993457,23.99970718,0.007822354,41.89934499,0,0,0,325.4022127,1171447.966,247.4930196,890974.8704,0,0,116126.0175
e-clear,east,clear, 08/05  14:00:00,17.875,42768.00906,25.64231811,23.99968359,24.82100085,0,300.4183307,23.99968359,0.007951542,42.58267449,0,0,0,296.4011521,1067044.148,226.6241538,815846.9538,0,0,116126.0175
e-clear,east,clear, 08/05  15:00:00,17.3,42768.00906,25.52685242,23.99963894,24.76324568,0,276.057431,23.99963894,0.007939466,42.51893123,0,0,0,250.9230607,903323.0187,192.348453,692454.4307,0,0,116126.0175
e-clear,east,clear, 08/05  16:00:00,17,42768.00906,25.41915868,23.99968966,24.70942417,0,253.618802,23.99968966,0.007930084,42.46919194,0,0,0,214.810882,773319.1751,164.7556554,593120.3595,0,0,116126.0175
