Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 08/05  17:00:00,16.375,42768.00906,25.30578586,23.99976058,24.65277322,0,230.7011405,23.99976058,0.008010828,42.89591874,0,0,0,173.6736923,625225.2923,131.0358958,471729.225,0,0,116126.0175
e-clear,east,clear, 08/05  18:00:00,16,42768.00906,25.12233081,23.99972651,24.56102866,0,218.4534877,23.99972651,0.008214171,43.97063939,0,0,0,151.6204362,545833.5702,112.2803121,404209.1235,0,0,116126.0175
e-clear,east,clear, 08/05  19:00:00,15.375,110160.0233,24.93410786,23.99965772,24.46688279,0,192.0394967,23.99965772,0.008362695,44.75536664,0,0,0,102.2790226,368204.4813,75.08493312,270305.7592,0,0,116126.0175
e-clear,east,clear, 08/05  20:00:00,15,129600.0275,24.80107965,23.99947288,24.40027626,0,187.5011935,23.99947288,0.008514395,45.55673295,0,0,0,87.69742801,315710.7408,64.08069887,230690.5159,0,0,116126.0175
e-clear,east,clear, 08/05  21:00:00,15,129600.0275,24.73275893,23.99934738,24.36605315,0,192.4235984,23.99934738,0.008743754,46.7672661,0,0,0,97.05887591,349411.9533,68.91882164,248107.7579,0,0,116126.0175
e-clear,east,clear, 08/05  22:00:00,15,129600.0275,24.67155223,23.99944988,24.33550105,0,175.5139335,23.99944988,0.008868758,47.42621604,0,0,0,73.6876496,265275.5386,52.01248041,187244.9295,0,0,116126.0175
e-clear,east,clear, 08/05  23:00:00,14.6875,110160.0233,24.55005115,23.96152104,24.25578609,0,127.6275071,23.96152104,0.008883388,47.61236693,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/05  24:00:00,14.3125,53136.01126,24.35334448,23.6697417,24.01154309,0,127.860488,23.6697417,0.008960173,48.86854084,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  01:00:00,14.1375,33696.00714,24.17286707,23.53574678,23.85430692,0,129.824432,23.53574678,0.00907058,49.86262803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  02:00:00,14.0375,33696.00714,24.02597628,23.39844004,23.71220816,0,128.9395941,23.39844004,0.009156243,50.74504714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  03:00:00,14,14256.00302,23.8756151,23.25989164,23.56775337,0,127.2269147,23.25989164,0.009196975,51.39550818,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  04:00:00,13.875,14256.00302,23.73099938,23.12057098,23.42578518,0,126.8940937,23.12057098,0.009187641,51.77808664,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  05:00:00,13.925,14256.00302,23.59270652,23.00095679,23.29683165,0,124.2466694,23.00095679,0.009154467,51.96865981,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  06:00:00,14,14256.00302,23.48870977,22.91741179,23.20306078,0,121.6437368,22.91741179,0.009171955,52.33053173,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  07:00:00,14.625,53136.01126,23.49389564,22.97386239,23.23387901,0,113.0148108,22.97386239,0.009101696,51.75894282,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  08:00:00,15.3125,53136.01126,23.6690796,23.31290144,23.49099052,0,108.2715165,23.31290144,0.008949736,49.87548192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  09:00:00,15.8125,72576.01538,24.11559606,23.83775715,23.9766766,0,126.1525474,23.83775715,0.008825898,47.66534752,0,0,0,22.51142491,81041.12969,16.40594294,59061.39458,0,0,116126.0175
e-clear,east,clear, 08/06  10:00:00,16.625,72576.01538,24.64735788,23.99934174,24.32334981,0,148.5097905,23.99934174,0.008537109,45.67694882,0,0,0,70.73132657,254632.7757,53.14830892,191333.9121,0,0,116126.0175
e-clear,east,clear, 08/06  11:00:00,18.25,53136.01126,24.88978462,23.99972301,24.44475382,0,156.182881,23.99972301,0.008270577,44.26864223,0,0,0,112.8062735,406102.5847,88.96709253,320281.5331,0,0,116126.0175
e-clear,east,clear, 08/06  12:00:00,18.375,42768.00906,24.99417406,23.99971899,24.49694652,0,174.9616519,23.99971899,0.00810026,43.36876049,0,0,0,138.0110001,496839.6005,109.9189554,395708.2394,0,0,116126.0175
e-clear,east,clear, 08/06  13:00:00,18,42768.00906,25.00920647,23.99976125,24.50448386,0,177.7033113,23.99976125,0.008033965,43.01824051,0,0,0,133.7378262,481456.1741,106.1898645,382283.5121,0,0,116126.0175
e-clear,east,clear, 08/06  14:00:00,18.625,42768.00906,25.04658746,23.9997575,24.52317248,0,183.9754495,23.9997575,0.007994367,42.80891225,0,0,0,152.837297,550214.2693,123.2661685,443758.2066,0,0,116126.0175
e-clear,east,clear, 08/06  15:00:00,19,42768.00906,25.07931203,23.99974476,24.53952839,0,189.9529678,23.99974476,0.007945141,42.5486668,0,0,0,166.5401937,599544.6973,135.7291135,488624.8084,0,0,116126.0175
e-clear,east,clear, 08/06  16:00:00,18.375,42768.00906,25.04198052,23.99977507,24.52087779,0,183.1829202,23.99977507,0.007938851,42.51533272,0,0,0,146.6985495,528114.7784,118.1640382,425390.5374,0,0,116126.0175
e-clear,east,clear, 08/06  17:00:00,17.375,42768.00906,24.94035493,23.99985705,24.47010599,0,163.7246879,23.99985705,0.008085293,43.28924068,0,0,0,104.8669955,377521.1838,81.39123614,293008.4501,0,0,116126.0175
e-clear,east,clear, 08/06  18:00:00,16.375,42768.00906,24.79196605,23.99985547,24.39591076,0,159.3662819,23.99985547,0.008457004,45.25268141,0,0,0,80.65588967,290361.2028,59.67570947,214832.5541,0,0,116126.0175
e-clear,east,clear, 08/06  19:00:00,15.375,110160.0233,24.64808024,23.99979035,24.3239353,0,142.6791139,23.99979035,0.008699721,46.53380492,0,0,0,35.65745812,128366.8492,25.70490728,92537.66619,0,0,116126.0175
e-clear,east,clear, 08/06  20:00:00,15,129600.0275,24.52348171,23.99963334,24.26155753,0,141.351176,23.99963334,0.008870753,47.43617511,0,0,0,25.00974001,90035.06402,17.91210454,64483.57633,0,0,116126.0175
e-clear,east,clear, 08/06  21:00:00,14.375,129600.0275,24.46623037,24.0026948,24.23446259,0,147.220173,24.0026948,0.00904386,48.33969113,0,0,0,18.27774879,65799.89564,12.82349132,46164.56876,0,0,116126.0175
e-clear,east,clear, 08/06  22:00:00,14,129600.0275,24.40984526,23.9545791,24.18221218,0,139.5377878,23.9545791,0.009087184,48.70854583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/06  23:00:00,13.625,110160.0233,24.23907482,23.5983618,23.91871831,0,136.8074274,23.5983618,0.009046873,49.54693891,0,0,0,0,0,0,0,3652.636473,1.014621242,116126.0175
e-clear,east,clear, 08/06  24:00:00,13.15,53136.01126,23.97790985,23.22171082,23.59981034,0,139.947612,23.22171082,0.008999893,50.4262557,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  01:00:00,12.8125,28512.00604,23.75194883,23.03036061,23.39115472,0,143.645222,23.03036061,0.009045286,51.26719422,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  02:00:00,12.575,22032.00467,23.55684157,22.83346659,23.19515408,0,144.1713143,22.83346659,0.009114799,52.27472274,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  03:00:00,12.4375,14256.00302,23.37008037,22.65261438,23.01134738,0,143.5290054,22.65261438,0.009131793,52.94825481,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  04:00:00,12.2125,14256.00302,23.18923325,22.47135407,22.83029366,0,144.192149,22.47135407,0.009128749,53.51662246,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  05:00:00,12.1,14256.00302,23.01142497,22.30060073,22.65601285,0,143.3841951,22.30060073,0.0091072,53.94952558,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  06:00:00,12.0375,28512.00604,23.65402476,22.74961738,23.20182107,0,160.0897639,22.74961738,0.009126273,52.63247632,0,0,0,3.510938327,12639.37798,2.259179283,8133.045417,0,0,116126.0175
e-clear,east,clear, 08/07  07:00:00,12,57024.01208,26.07608175,24.36526334,25.22067254,0,379.9229669,24.36526334,0.008519003,44.64181971,0,0,0,284.0120043,1022443.216,193.1821612,695455.7803,0,0,116126.0175
e-clear,east,clear, 08/07  08:00:00,12.625,72576.01538,27.26743938,25.43651302,26.3519762,0,450.0333221,25.43651302,0.007510336,36.94386625,0,0,1,344.7575964,1241127.347,258.3297941,929987.2587,0,0,116126.0175
e-clear,east,clear, 08/07  09:00:00,13.625,57024.01208,26.901092,24.90783314,25.90446257,0,428.9471514,24.90783314,0.007201543,36.5708383,0,0,0.5,347.8964793,1252427.325,271.3240146,976766.4524,0,0,116126.0175
e-clear,east,clear, 08/07  10:00:00,15.25,57024.01208,26.07021104,24.09613137,25.0831712,0,392.7909697,24.09613137,0.007042552,37.55071462,0,0,0,344.6844546,1240864.036,275.2555423,990919.9522,0,0,116126.0175
e-clear,east,clear, 08/07  11:00:00,16.625,36288.00769,25.79088235,23.999923,24.89540268,0,327.9188511,23.999923,0.007159998,38.39135301,0,0,0,289.0702517,1040652.906,232.7438705,837877.9337,0,0,116126.0175
e-clear,east,clear, 08/07  12:00:00,17,36288.00769,25.66469227,23.99992785,24.83231006,0,297.9239127,23.99992785,0.007471171,40.04006883,0,0,0,264.8469199,953448.9116,209.1507447,752942.6808,0,0,116126.0175
e-clear,east,clear, 08/07  13:00:00,18.25,36288.00769,25.58476753,23.99985975,24.79231364,0,280.3259611,23.99985975,0.00765734,41.02585165,0,0,0,266.7762771,960394.5975,213.1298673,767267.5223,0,0,116126.0175
e-clear,east,clear, 08/07  14:00:00,19.625,36288.00769,25.53991384,23.99983303,24.76987344,0,269.9967702,23.99983303,0.007782138,41.68629984,0,0,0,277.8950529,1000422.191,226.5593435,815613.6365,0,0,116126.0175
e-clear,east,clear, 08/07  15:00:00,20,36288.00769,25.495131,23.9998107,24.74747085,0,260.7354747,23.9998107,0.007851072,42.05101158,0,0,0,273.4161092,984297.9933,223.7734629,805584.4665,0,0,116126.0175
e-clear,east,clear, 08/07  16:00:00,20,36288.00769,25.42316832,23.99976835,24.71146834,0,252.1499539,23.99976835,0.007934008,42.48973474,0,0,0,263.9207812,950114.8125,215.1790055,774644.4197,0,0,116126.0175
e-clear,east,clear, 08/07  17:00:00,18.125,36288.00769,25.26834044,23.99967867,24.63400956,0,233.1126919,23.99967867,0.008106994,43.40442649,0,0,0,209.7616624,755141.9845,163.697632,589311.4753,0,0,116126.0175
e-clear,east,clear, 08/07  18:00:00,15.75,36288.00769,25.07679577,23.99962821,24.53821199,0,217.8597461,23.99962821,0.00829228,44.38353176,0,0,0,146.1008486,525963.0551,107.3464448,386447.2013,0,0,116126.0175
e-clear,east,clear, 08/07  19:00:00,14.375,86832.0184,24.8756325,23.99975104,24.43769177,0,179.0904139,23.99975104,0.008583135,45.91870761,0,0,0,63.66592809,229197.3411,44.76654543,161159.5635,0,0,116126.0175
e-clear,east,clear, 08/07  20:00:00,14,115344.0244,24.71048381,23.99977003,24.35512692,0,158.2736486,23.99977003,0.00901325,48.18681968,0,0,0,25.63584455,92289.04036,17.40662814,62663.86131,0,0,116126.0175
e-clear,east,clear, 08/07  21:00:00,13.375,129600.0275,24.62331443,23.99928165,24.31129804,0,159.8150144,23.99928165,0.009317571,49.79140217,0,0,0,12.36405131,44510.58473,8.165358224,29395.28961,0,0,116126.0175
e-clear,east,clear, 08/07  22:00:00,13,115344.0244,24.54659292,23.98628487,24.26643889,0,157.9401336,23.98628487,0.009564138,51.129048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  23:00:00,12.6875,86832.0184,24.37016276,23.66399096,24.01707686,0,155.6055313,23.66399096,0.009735448,53.05110787,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/07  24:00:00,12.3125,42768.00906,24.10909901,23.3101638,23.70963141,0,156.2865991,23.3101638,0.00978961,54.49081048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  01:00:00,12.1375,28512.00604,23.86982064,23.0699202,23.46987042,0,155.9194009,23.0699202,0.009764926,55.15015074,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  02:00:00,12.0375,22032.00467,23.65969341,22.87109991,23.26539666,0,154.3211364,22.87109991,0.009740496,55.68037887,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  03:00:00,12,14256.00302,23.46381783,22.69150105,23.07765944,0,151.9809008,22.69150105,0.009715009,56.14515624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  04:00:00,11.875,14256.00302,23.27763885,22.5152106,22.89642473,0,151.0147061,22.5152106,0.009705215,56.69281446,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  05:00:00,11.925,14256.00302,23.10309326,22.36292661,22.73300994,0,147.826843,22.36292661,0.009671739,57.02581427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  06:00:00,12,28512.00604,23.26089846,22.47340096,22.86714971,0,151.5392427,22.47340096,0.00969212,56.76487788,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  07:00:00,12,57024.01208,24.65918781,23.65166558,24.15542669,0,221.050975,23.65166558,0.009546615,52.10061931,0,0,0,76.2014499,274325.2196,47.38098931,170571.5615,0,0,116126.0175
e-clear,east,clear, 08/08  08:00:00,12.625,72576.01538,26.31920374,24.55905586,25.4391298,0,416.3225269,24.55905586,0.008429635,43.64950689,0,0,0,354.4325015,1275957.006,238.3204128,857953.4862,0,0,116126.0175
e-clear,east,clear, 08/08  09:00:00,13,57024.01208,26.16434639,24.28235422,25.2233503,0,400.5989445,24.28235422,0.007632829,40.20492636,0,0,0,337.2468091,1214088.513,241.8872661,870794.1578,0,0,116126.0175
e-clear,east,clear, 08/08  10:00:00,14.3125,57024.01208,25.52250076,24.00061449,24.76155762,0,291.7242095,24.00061449,0.007638979,40.9268025,0,0,0,213.7245162,769408.2582,156.5308999,563511.2397,0,0,116126.0175
e-clear,east,clear, 08/08  11:00:00,16.2875,36288.00769,25.42312007,23.9999549,24.71153748,0,249.6675674,23.9999549,0.00795828,42.61753353,0,0,0,200.3493572,721257.6858,148.4652692,534474.969,0,0,116126.0175
e-clear,east,clear, 08/08  12:00:00,17.625,36288.00769,25.39274372,23.99983761,24.69629067,0,242.3215795,23.99983761,0.008114491,43.44366449,0,0,0,216.1465321,778127.5156,164.2250644,591210.2317,0,0,116126.0175
e-clear,east,clear, 08/08  13:00:00,18,36288.00769,25.35477589,23.99975206,24.67726398,0,234.1596894,23.99975206,0.008028451,42.98911444,0,0,0,209.5081867,754229.4721,162.5793829,585285.7783,0,0,116126.0175
e-clear,east,clear, 08/08  14:00:00,18,36288.00769,25.35157355,23.99979012,24.67568184,0,232.8961067,23.99979012,0.008001246,42.84519474,0,0,0,207.4096561,746674.7621,161.3253966,580771.4277,0,0,116126.0175
e-clear,east,clear, 08/08  15:00:00,18,36288.00769,25.28322602,23.99982743,24.64152673,0,219.9648727,23.99982743,0.008020585,42.94733494,0,0,0,190.8481322,687053.276,148.403137,534251.2931,0,0,116126.0175
e-clear,east,clear, 08/08  16:00:00,17.375,36288.00769,25.19074655,23.99981997,24.59528326,0,206.6161782,23.99981997,0.008116022,43.45179566,0,0,0,162.2408776,584067.1594,124.2426824,447273.6567,0,0,116126.0175
e-clear,east,clear, 08/08  17:00:00,17,36288.00769,25.07881785,23.99973898,24.53927842,0,195.7041569,23.99973898,0.008307928,44.4658779,0,0,0,141.8514068,510665.0645,106.827149,384577.7365,0,0,116126.0175
e-clear,east,clear, 08/08  18:00:00,17,36288.00769,24.96784548,23.99962138,24.48373343,0,199.5427708,23.99962138,0.008430145,45.1116141,0,0,0,148.2877021,533835.7277,110.6364964,398291.387,0,0,116126.0175
e-clear,east,clear, 08/08  19:00:00,15.125,86832.0184,24.78257894,23.99974953,24.39116424,0,164.2915088,23.99974953,0.00863409,46.1875669,0,0,0,59.70753112,214947.112,42.93451418,154564.251,0,0,116126.0175
e-clear,east,clear, 08/08  20:00:00,13.375,115344.0244,24.58998694,23.92999883,24.25999289,0,149.5977725,23.92999883,0.009142065,49.07388452,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  21:00:00,13,129600.0275,24.47750103,23.8694563,24.17347867,0,156.0562595,23.8694563,0.009449092,50.87920907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  22:00:00,12.875,115344.0244,24.39929603,23.84469999,24.12199801,0,157.5375185,23.84469999,0.00959437,51.72661171,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  23:00:00,12.425,86832.0184,24.20914911,23.49489916,23.85202413,0,157.0662614,23.49489916,0.009662394,53.1978561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/08  24:00:00,11.95,42768.00906,23.93547658,23.1207198,23.52809819,0,159.1053943,23.1207198,0.009637094,54.27212726,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  01:00:00,11.675,28512.00604,23.68229483,22.85873756,23.27051619,0,160.0512833,22.85873756,0.009529948,54.53540207,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  02:00:00,11.475,22032.00467,23.45721145,22.63724468,23.04722806,0,159.7559467,22.63724468,0.009404587,54.55660872,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  03:00:00,11.3375,14256.00302,23.24467071,22.43337847,22.83902459,0,158.6807652,22.43337847,0.009285507,54.54746493,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  04:00:00,11.1125,14256.00302,23.04012331,22.23129523,22.63570927,0,158.9501188,22.23129523,0.00915628,54.46448632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  05:00:00,11.0625,14256.00302,22.84297968,22.04905129,22.44601548,0,156.903922,22.04905129,0.009007235,54.1894124,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  06:00:00,11.0375,28512.00604,23.11422502,22.21303848,22.66363175,0,165.0773017,22.21303848,0.008898348,53.02878763,0,0,0,2.62332864,9443.983105,1.694229032,6099.224516,0,0,116126.0175
e-clear,east,clear, 08/09  07:00:00,11,57024.01208,25.17742598,23.82093539,24.49918069,0,291.5227567,23.82093539,0.00854976,46.26376488,0,0,0,148.5762178,534874.384,99.26460306,357352.571,1683.852849,0.467736902,116126.0175
e-clear,east,clear, 08/09  08:00:00,12.5,72576.01538,26.44541313,24.67882125,25.56211719,0,420.4369972,24.67882125,0.00776041,39.9282127,0,0,0,332.8831322,1198379.276,238.5541904,858795.0855,0,0,116126.0175
e-clear,east,clear, 08/09  09:00:00,14.8375,57024.01208,26.28356119,24.36317733,25.32336926,0,407.6945165,24.36317733,0.007444384,39.04103436,0,0,0,369.3763245,1329754.768,279.2039966,1005134.388,0,0,116126.0175
e-clear,east,clear, 08/09  10:00:00,17.1375,57024.01208,25.71071867,24.00362285,24.85717076,0,331.0206663,24.00362285,0.007589422,40.65723668,0,0,0,319.2775684,1149399.246,245.059636,882214.6895,0,0,116126.0175
e-clear,east,clear, 08/09  11:00:00,18,36288.00769,25.55739008,23.99988802,24.77863905,0,276.5894262,23.99988802,0.007840413,41.99443192,0,0,0,263.4874535,948554.8326,205.0222263,738080.0146,0,0,116126.0175
e-clear,east,clear, 08/09  12:00:00,17.375,36288.00769,25.47687518,23.99976418,24.73831968,0,258.71207,23.99976418,0.007848774,42.03897779,0,0,0,227.3768278,818556.5802,176.3441939,634839.0979,0,0,116126.0175
e-clear,east,clear, 08/09  13:00:00,17.625,36288.00769,25.42403224,23.99986729,24.71194976,0,247.4909707,23.99986729,0.007964618,42.65129325,0,0,0,222.1325796,799677.2866,169.4311083,609951.99,0,0,116126.0175
e-clear,east,clear, 08/09  14:00:00,19.25,36288.00769,25.42302424,23.99989976,24.711462,0,246.0062237,23.99989976,0.008201855,43.90513848,0,0,0,254.2648284,915353.3822,196.0137055,705649.34,0,0,116126.0175
e-clear,east,clear, 08/09  15:00:00,20,36288.00769,25.41349606,23.99980494,24.7066505,0,244.2493028,23.99980494,0.008266962,44.24935296,0,0,0,265.6383152,956297.9346,207.2207628,745994.746,0,0,116126.0175
e-clear,east,clear, 08/09  16:00:00,19.125,36288.00769,25.33014245,23.99977961,24.66496103,0,234.1546028,23.99977961,0.008351259,44.6946348,0,0,0,238.5918993,858930.8374,181.9744579,655108.0484,0,0,116126.0175
e-clear,east,clear, 08/09  17:00:00,17.6,36288.00769,25.18839492,23.99971154,24.59405323,0,217.2864076,23.99971154,0.008559473,45.79398962,0,0,0,189.4362228,681970.4022,138.6915456,499289.564,0,0,116126.0175
e-clear,east,clear, 08/09  18:00:00,15.75,36288.00769,25.01953658,23.99965703,24.5095968,0,207.4528749,23.99965703,0.008787822,46.99881842,0,0,0,139.4429078,501994.4682,96.7967199,348468.1916,0,0,116126.0175
e-clear,east,clear, 08/09  19:00:00,14.375,86832.0184,24.80620321,23.99978797,24.40299559,0,166.5607984,23.99978797,0.009055004,48.40688398,0,0,0,47.75041827,171901.5058,32.13260445,115677.376,0,0,116126.0175
e-clear,east,clear, 08/09  20:00:00,13.5625,115344.0244,24.63469655,23.97138222,24.30303938,0,149.8285417,23.97138222,0.009309442,49.83286362,0,0,0,3.439583297,12382.49987,2.289881463,8243.573269,0,0,116126.0175
e-clear,east,clear, 08/09  21:00:00,13.1125,129600.0275,24.53796215,23.93693804,24.23745009,0,155.1295358,23.93693804,0.009511009,51.00039696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  22:00:00,12.875,115344.0244,24.45211436,23.89046775,24.17129105,0,158.2985883,23.89046775,0.009638567,51.81850972,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  23:00:00,12.4875,86832.0184,24.26037185,23.54479709,23.90258447,0,156.9462738,23.54479709,0.009745569,53.48787593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/09  24:00:00,12.175,42768.00906,23.99417751,23.19235658,23.59326705,0,156.6718706,23.19235658,0.00978161,54.83587814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  01:00:00,12.0375,28512.00604,23.75482753,22.95655888,23.35569321,0,155.6976355,22.95655888,0.009771685,55.56775857,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  02:00:00,11.9375,22032.00467,23.54453602,22.75786814,23.15120208,0,154.1037979,22.75786814,0.009755188,56.14715259,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  03:00:00,11.9,14256.00302,23.34907935,22.57935487,22.96421711,0,151.7730555,22.57935487,0.009716579,56.53747892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  04:00:00,11.8375,14256.00302,23.16682,22.41203123,22.78942562,0,149.9519965,22.41203123,0.009678513,56.89486677,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  05:00:00,11.925,14256.00302,22.99621444,22.26769209,22.63195326,0,146.180988,22.26769209,0.009653237,57.24922789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  06:00:00,12,28512.00604,23.32340333,22.48423992,22.90382162,0,153.8284979,22.48423992,0.009584211,56.12514903,0,0,0,2.976562454,10715.62483,1.841029454,6627.706034,0,0,116126.0175
e-clear,east,clear, 08/10  07:00:00,12.625,57024.01208,25.49768042,23.99639873,24.74703958,0,313.0911203,23.99639873,0.009055274,48.4466299,0,0,0,220.4762296,793714.4265,143.9801663,518328.5988,0,0,116126.0175
e-clear,east,clear, 08/10  08:00:00,13.625,72576.01538,26.7278313,24.92562799,25.82672965,0,430.3939317,24.92562799,0.008040982,40.7492662,0,0,0.5,369.6272818,1330658.215,263.6893014,949281.485,0,0,116126.0175
e-clear,east,clear, 08/10  09:00:00,15.25,57024.01208,26.50940935,24.56032774,25.53486855,0,415.5301538,24.56032774,0.007476314,38.74093686,0,0,0,374.6467892,1348728.441,290.9885098,1047558.635,0,0,116126.0175
e-clear,east,clear, 08/10  10:00:00,17.25,57024.01208,25.86218935,24.01251884,24.9373541,0,362.750262,24.01251884,0.007345884,39.34695011,0,0,0,353.3655121,1272115.843,279.6165694,1006619.65,0,0,116126.0175
e-clear,east,clear, 08/10  11:00:00,20.5,36288.00769,25.71369161,24.00005214,24.85687187,0,309.6139852,24.00005214,0.007789421,41.72415343,0,0,0,347.1151571,1249614.566,281.353115,1012871.214,0,0,116126.0175
e-clear,east,clear, 08/10  12:00:00,21.375,36288.00769,25.65422816,23.99986141,24.82704478,0,295.4813172,23.99986141,0.008054233,43.12511501,0,0,0,347.0030006,1249210.802,282.2757475,1016192.691,0,0,116126.0175
e-clear,east,clear, 08/10  13:00:00,19.125,36288.00769,25.53388,23.99979893,24.76683946,0,270.0202177,23.99979893,0.008134735,43.55074984,0,0,0,282.5536414,1017193.109,217.8518765,784266.7556,0,0,116126.0175
e-clear,east,clear, 08/10  14:00:00,18,36288.00769,25.44684904,23.9998253,24.72333717,0,251.694604,23.9998253,0.008229517,44.05148885,0,0,0,240.9495284,867418.3023,180.0457538,648164.7138,0,0,116126.0175
e-clear,east,clear, 08/10  15:00:00,18.125,36288.00769,25.39369337,23.99981862,24.696756,0,241.1297974,23.99981862,0.008298723,44.4170793,0,0,0,229.9772389,827918.0601,171.6386406,617899.106,0,0,116126.0175
e-clear,east,clear, 08/10  16:00:00,18.075,36288.00769,25.31630068,23.99979131,24.658046,0,231.076017,23.99979131,0.008400283,44.95347957,0,0,0,216.609835,779795.4061,160.7114451,578561.2024,0,0,116126.0175
e-clear,east,clear, 08/10  17:00:00,18,36288.00769,25.19783441,23.99970089,24.59876765,0,219.2921361,23.99970089,0.008596276,45.98824872,0,0,0,201.2154671,724375.6817,147.6083276,531389.9795,0,0,116126.0175
e-clear,east,clear, 08/10  18:00:00,16.75,36288.00769,25.05177501,23.99960288,24.52568895,0,214.6974209,23.99960288,0.008749881,46.79890046,0,0,0,171.0765416,615875.5497,121.3493636,436857.7091,0,0,116126.0175
e-clear,east,clear, 08/10  19:00:00,16,86832.0184,24.8708878,23.99966071,24.43527426,0,181.3185726,23.99966071,0.008855523,47.35584241,0,0,0,106.6075791,383787.2848,75.03849891,270138.5961,0,0,116126.0175
e-clear,east,clear, 08/10  20:00:00,15.375,115344.0244,24.71874209,23.9996006,24.35917135,0,162.6017576,23.9996006,0.008947891,47.84292677,0,0,0,64.96243725,233864.7741,45.54016108,163944.5799,0,0,116126.0175
e-clear,east,clear, 08/10  21:00:00,14.375,129600.0275,24.63384491,23.99957369,24.3167093,0,163.3745765,23.99957369,0.009140995,48.86056057,0,0,0,42.77114155,153976.1096,28.97805236,104320.9885,0,0,116126.0175
e-clear,east,clear, 08/10  22:00:00,14,115344.0244,24.56764629,23.99953701,24.28359165,0,161.6146851,23.99953701,0.009346633,49.94357187,0,0,0,31.28370503,112621.3381,20.70108559,74523.90813,0,0,116126.0175
e-clear,east,clear, 08/10  23:00:00,13.6875,86832.0184,24.41906965,23.80369659,24.11138312,0,141.3988152,23.80369659,0.00960085,51.89088739,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/10  24:00:00,13.3125,42768.00906,24.19428623,23.48328204,23.83878414,0,142.0955838,23.48328204,0.009755406,53.73932472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  01:00:00,13.1375,28512.00604,23.98157841,23.266891,23.6242347,0,142.1286779,23.266891,0.009758201,54.46025966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  02:00:00,13.0375,22032.00467,23.79562994,23.09010106,23.4428655,0,140.9053673,23.09010106,0.009729766,54.8874846,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  03:00:00,13,14256.00302,23.62146133,22.93047665,23.27596899,0,138.9133004,22.93047665,0.009737993,55.46663009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  04:00:00,12.875,14256.00302,23.45587343,22.77256973,23.11422158,0,138.2608284,22.77256973,0.009748842,56.06115746,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  05:00:00,12.925,14256.00302,23.29761665,22.63500164,22.96630914,0,135.2976432,22.63500164,0.009724717,56.39329755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  06:00:00,13,28512.00604,23.81367003,22.95764801,23.38565902,0,145.7006297,22.95764801,0.009744992,55.44069193,0,0,0,3.635043061,13086.15502,2.2429208,8074.514879,0,0,116126.0175
e-clear,east,clear, 08/11  07:00:00,13.625,57024.01208,26.37348319,24.55062033,25.46205176,0,394.4732767,24.55062033,0.008772021,45.48422212,0,0,0.25,343.0920383,1235131.338,232.2538078,836113.7081,0,0,116126.0175
e-clear,east,clear, 08/11  08:00:00,14,72576.01538,27.58234115,25.71919654,26.65076884,0,461.3336655,25.71919654,0.007728885,37.37132035,0,0,1,386.2171275,1390381.659,288.6314979,1039073.392,0,0,116126.0175
e-clear,east,clear, 08/11  09:00:00,14.625,57024.01208,27.11032276,25.09812599,26.10422438,0,436.6931241,25.09812599,0.007576872,38.02457723,0,0,0.5,389.094212,1400739.163,292.200562,1051922.023,0,0,116126.0175
e-clear,east,clear, 08/11  10:00:00,15.625,57024.01208,26.24771739,24.23571645,25.24171692,0,402.7239943,24.23571645,0.00747308,39.48592525,0,0,0,381.395937,1373025.373,289.600285,1042561.026,0,0,116126.0175
e-clear,east,clear, 08/11  11:00:00,15.375,36288.00769,25.81923482,24.00217833,24.91070657,0,333.3860015,24.00217833,0.00738862,39.59754559,0,0,0,283.3059165,1019901.299,216.8188137,780547.7291,0,0,116126.0175
e-clear,east,clear, 08/11  12:00:00,16.875,36288.00769,25.66920679,23.99992295,24.83456487,0,298.0499761,23.99992295,0.007643436,40.9520381,0,0,0,270.5357751,973928.7905,207.0628027,745426.0896,0,0,116126.0175
e-clear,east,clear, 08/11  13:00:00,18,36288.00769,25.57966581,23.99992511,24.78979546,0,279.3326384,23.99992511,0.0079604,42.62885768,0,0,0,273.1386636,983299.1888,207.7343331,747843.5993,0,0,116126.0175
e-clear,east,clear, 08/11  14:00:00,18.625,36288.00769,25.5027631,23.9998431,24.7513031,0,263.0384042,23.9998431,0.008125924,43.50406884,0,0,0,264.8514586,953465.251,202.2241227,728006.8417,0,0,116126.0175
e-clear,east,clear, 08/11  15:00:00,19,36288.00769,25.43702705,23.99981053,24.71841879,0,250.0510322,23.99981053,0.008198494,43.8876263,0,0,0,255.1050704,918378.2534,195.7214499,704597.2195,0,0,116126.0175
e-clear,east,clear, 08/11  16:00:00,18.375,36288.00769,25.33195169,23.99974631,24.665849,0,234.4304635,23.99974631,0.008232933,44.0697446,0,0,0,220.7966141,794867.8106,169.2936408,609457.1069,0,0,116126.0175
e-clear,east,clear, 08/11  17:00:00,17.375,36288.00769,25.1900858,23.99968924,24.59488752,0,216.984529,23.99968924,0.008357022,44.72523979,0,0,0,180.6265064,650255.4231,134.5450527,484362.1899,0,0,116126.0175
e-clear,east,clear, 08/11  18:00:00,17,36288.00769,25.05565983,23.99962014,24.52763999,0,215.3187779,23.99962014,0.008556306,45.77757513,0,0,0,172.5089271,621032.1376,126.3580011,454888.8039,0,0,116126.0175
e-clear,east,clear, 08/11  19:00:00,16.375,86832.0184,24.89367268,23.99960665,24.44663967,0,185.8971791,23.99960665,0.008549193,45.74006104,0,0,0,117.8466051,424247.7784,86.17008884,310212.3198,0,0,116126.0175
e-clear,east,clear, 08/11  20:00:00,15.375,115344.0244,24.73984114,23.99965924,24.36975019,0,166.1733791,23.99965924,0.008799244,47.05901464,0,0,0,69.30456956,249496.4504,49.13391153,176882.0815,0,0,116126.0175
e-clear,east,clear, 08/11  21:00:00,14.375,129600.0275,24.65328782,23.99958811,24.32643796,0,166.5308603,23.99958811,0.009065851,48.4646167,0,0,0,47.19383839,169897.8182,32.14421817,115719.1854,0,0,116126.0175
e-clear,east,clear, 08/11  22:00:00,14,115344.0244,24.58508755,23.99954012,24.29231384,0,164.3102402,23.99954012,0.009300485,49.70060519,0,0,0,35.25780016,126928.0806,23.40198025,84247.12889,0,0,116126.0175
e-clear,east,clear, 08/11  23:00:00,13.6875,86832.0184,24.43942386,23.82082867,24.13012626,0,141.7988319,23.82082867,0.009575628,51.70334675,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/11  24:00:00,13.3125,42768.00906,24.21703267,23.50344106,23.86023687,0,142.4510454,23.50344106,0.009746634,53.6265748,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  01:00:00,13.1375,33696.00714,24.00749312,23.2904354,23.64896426,0,142.5580834,23.2904354,0.009755943,54.37048629,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  02:00:00,13.0375,33696.00714,23.82628414,23.11862818,23.47245616,0,141.4304206,23.11862818,0.009730333,54.79600666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  03:00:00,13,14256.00302,23.65065082,22.95673424,23.30369253,0,139.3412182,22.95673424,0.009739859,55.38896714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  04:00:00,12.875,14256.00302,23.493699,22.80731824,23.15050862,0,138.9599518,22.80731824,0.009751163,55.9562491,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  05:00:00,12.925,14256.00302,23.34895541,22.68433992,23.01664767,0,136.2037866,22.68433992,0.009727977,56.24323609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  06:00:00,13,14256.00302,23.43718373,22.7268986,23.08204117,0,138.0163569,22.7268986,0.009648789,55.65433311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  07:00:00,14.25,53136.01126,24.73313804,23.73327864,24.23320834,0,189.8864125,23.73327864,0.009345135,50.76272826,0,0,0,80.43155656,289553.6036,54.13123681,194872.4525,0,0,116126.0175
e-clear,east,clear, 08/12  08:00:00,16.875,53136.01126,25.99961866,24.192845,25.09623183,0,394.3116015,24.192845,0.008321732,44.03946829,0,0,0,410.3218497,1477158.659,297.2922532,1070252.111,0,0,116126.0175
e-clear,east,clear, 08/12  09:00:00,17.375,72576.01538,26.15226854,24.42054875,25.28640865,0,410.3017108,24.42054875,0.007891342,41.21054348,0,0,0,423.5382244,1524737.608,321.0298659,1155707.517,0,0,116126.0175
e-clear,east,clear, 08/12  10:00:00,18.875,72576.01538,25.77946062,24.0094575,24.89445906,0,367.4234032,24.0094575,0.007801001,41.7619769,0,0,0,399.460317,1438057.141,312.1834172,1123860.302,0,0,116126.0175
e-clear,east,clear, 08/12  11:00:00,20,53136.01126,25.671074,23.99973114,24.83540257,0,308.9252325,23.99973114,0.007953343,42.59204548,0,0,0,341.9071211,1230865.636,271.9220848,978919.5053,0,0,116126.0175
e-clear,east,clear, 08/12  12:00:00,21.25,42768.00906,25.66322665,23.99974753,24.83148709,0,305.2573765,23.99974753,0.008163282,43.70169573,0,0,0,364.215298,1311175.073,289.8782074,1043561.547,0,0,116126.0175
e-clear,east,clear, 08/12  13:00:00,22.625,42768.00906,25.68125689,23.9997472,24.84050204,0,309.6567817,23.9997472,0.008401006,44.9574042,0,0,0,397.6140145,1431410.452,318.0545388,1144996.34,0,0,116126.0175
e-clear,east,clear, 08/12  14:00:00,24.25,42768.00906,25.71052305,23.99967549,24.85509927,0,316.822026,23.99967549,0.008537799,45.6797395,0,0,0,429.4147086,1545892.951,353.347165,1272049.794,0,0,116126.0175
e-clear,east,clear, 08/12  15:00:00,23.125,42768.00906,25.67412462,23.99956046,24.83684254,0,308.417046,23.99956046,0.008512634,45.54721766,0,0,0,400.1656214,1440596.237,325.3815995,1171373.758,0,0,116126.0175
e-clear,east,clear, 08/12  16:00:00,21.75,42768.00906,25.5810012,23.99956364,24.79028242,0,287.6940559,23.99956364,0.008377624,44.83445618,0,0,0,352.6635334,1269588.72,280.89969,1011238.884,0,0,116126.0175
e-clear,east,clear, 08/12  17:00:00,21.225,42768.00906,25.46024302,23.99972897,24.729986,0,263.1643748,23.99972897,0.008474478,45.34534929,0,0,0,318.3562946,1146082.661,247.3129814,890326.7331,0,0,116126.0175
e-clear,east,clear, 08/12  18:00:00,19.4375,42768.00906,25.25775631,23.99965084,24.62870357,0,248.6254422,23.99965084,0.008669084,46.37255523,0,0,0,272.1297458,979667.0849,201.7789693,726404.2896,0,0,116126.0175
e-clear,east,clear, 08/12  19:00:00,16.9375,110160.0233,25.02139126,23.9996186,24.51050493,0,211.0979364,23.9996186,0.008826045,47.20052084,0,0,0,171.3315633,616793.6279,120.9795606,435526.4182,0,0,116126.0175
e-clear,east,clear, 08/12  20:00:00,16,129600.0275,24.86681847,23.99948758,24.43315302,0,201.0614529,23.99948758,0.00910757,48.68467366,0,0,0,138.0860825,497109.8969,94.70105741,340923.8067,0,0,116126.0175
e-clear,east,clear, 08/12  21:00:00,14.75,129600.0275,24.76798448,23.99933591,24.3836602,0,198.3336803,23.99933591,0.009382714,50.13407987,0,0,0,107.193659,385897.1722,70.27977841,253007.2023,0,0,116126.0175
e-clear,east,clear, 08/12  22:00:00,13.875,129600.0275,24.66725243,23.99952102,24.33338672,0,172.3118726,23.99952102,0.009632169,51.44611634,0,0,0,46.03232696,165716.377,29.09151489,104729.4536,0,0,116126.0175
e-clear,east,clear, 08/12  23:00:00,13.4875,110160.0233,24.49797952,23.79670492,24.14734222,0,144.7961936,23.79670492,0.009857983,53.28131294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/12  24:00:00,13.175,53136.01126,24.25117815,23.46232522,23.85675169,0,144.176972,23.46232522,0.00998359,55.04580333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  01:00:00,13.0375,33696.00714,24.03746881,23.30194712,23.66970796,0,144.9423044,23.30194712,0.010047081,55.9287364,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  02:00:00,12.9375,33696.00714,23.85775032,23.13449194,23.49612113,0,143.5322632,23.13449194,0.010065087,56.59664223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  03:00:00,12.9,14256.00302,23.68079199,22.97231271,23.32655235,0,141.4125903,22.97231271,0.010000019,56.79108542,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  04:00:00,12.8375,14256.00302,23.52178565,22.82697663,23.17438114,0,140.0256373,22.82697663,0.009931264,56.90538755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  05:00:00,12.925,14256.00302,23.37394422,22.70507036,23.03950729,0,136.5731569,22.70507036,0.009841812,56.819415,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  06:00:00,13,14256.00302,23.258019,22.60877178,22.93339539,0,133.7661574,22.60877178,0.009802288,56.92657862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  07:00:00,14.25,53136.01126,23.40673676,22.82505784,23.1158973,0,119.3275118,22.82505784,0.010038864,57.51043941,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/13  08:00:00,16.875,53136.01126,24.45308976,23.83271225,24.142901,0,149.7766799,23.83271225,0.010330388,55.67912416,0,0,0,89.90081763,323642.9435,58.23025023,209628.9008,0,0,116126.0175
e-clear,east,clear, 08/13  09:00:00,17.375,72576.01538,25.26010275,23.99821354,24.62915814,0,306.0348104,23.99821354,0.009075224,48.5169473,0,0,0,323.8597088,1165894.952,223.1415475,803309.5709,0,0,116126.0175
e-clear,east,clear, 08/13  10:00:00,17.625,72576.01538,25.11107473,23.99948321,24.55527897,0,234.3798318,23.99948321,0.008542098,45.70296499,0,0,0,214.7793268,773205.5764,156.178521,562242.6754,0,0,116126.0175
e-clear,east,clear, 08/13  11:00:00,18.625,53136.01126,25.10079833,23.99977715,24.55028774,0,196.2812496,23.99977715,0.00859539,45.98338669,0,0,0,182.075016,655470.0574,135.4311017,487551.9661,0,0,116126.0175
e-clear,east,clear, 08/13  12:00:00,19.625,42768.00906,25.13841358,23.99974211,24.56907785,0,201.1628133,23.99974211,0.008622231,46.125122,0,0,0,207.7530224,747910.8806,157.6115837,567401.7013,0,0,116126.0175
e-clear,east,clear, 08/13  13:00:00,21.25,42768.00906,25.18575499,23.99972232,24.59273866,0,210.2437678,23.99972232,0.008603353,46.02556639,0,0,0,248.1296552,893266.7587,194.8230897,701363.1231,0,0,116126.0175
e-clear,east,clear, 08/13  14:00:00,21.375,42768.00906,25.20273564,23.99971591,24.60122578,0,213.1125897,23.99971591,0.008583952,45.92320446,0,0,0,253.3312939,911992.6581,199.8537011,719473.3241,0,0,116126.0175
e-clear,east,clear, 08/13  15:00:00,21,42768.00906,25.19618628,23.99971411,24.59795019,0,211.4997866,23.99971411,0.008550473,45.74653245,0,0,0,244.2180648,879185.0331,191.7548515,690317.4654,0,0,116126.0175
e-clear,east,clear, 08/13  16:00:00,20.375,42768.00906,25.1453499,23.99974635,24.57254812,0,202.5330512,23.99974635,0.008560788,45.80088125,0,0,0,222.0829782,799498.7214,171.9777017,619119.726,0,0,116126.0175
e-clear,east,clear, 08/13  17:00:00,21.25,42768.00906,25.08966735,23.9997796,24.54472348,0,192.3979783,23.9997796,0.008623681,46.13266817,0,0,0,225.4720051,811699.2183,176.9951628,637182.5862,0,0,116126.0175
e-clear,east,clear, 08/13  18:00:00,20.125,42768.00906,24.97268453,23.99969245,24.48618849,0,195.8882574,23.99969245,0.00873653,46.72822561,0,0,0,210.6538406,758353.8262,160.9876026,579555.3693,0,0,116126.0175
e-clear,east,clear, 08/13  19:00:00,17.125,110160.0233,24.77929545,23.99967212,24.38948378,0,168.0962571,23.99967212,0.008841729,47.28307889,0,0,0,112.147669,403731.6083,81.2959723,292665.5003,0,0,116126.0175
e-clear,east,clear, 08/13  20:00:00,14.75,129600.0275,24.61217218,23.99962125,24.30589671,0,155.0208029,23.99962125,0.009124293,48.77230021,0,0,0,39.18453698,141064.3331,27.12464317,97648.71541,0,0,116126.0175
e-clear,east,clear, 08/13  21:00:00,14,129600.0275,24.54021012,23.99948914,24.26984963,0,158.7656461,23.99948914,0.00947901,50.64045191,0,0,0,27.1595666,97774.43975,17.83924671,64221.28817,0,0,116126.0175
e-clear,east,clear, 08/13  22:00:00,14,129600.0275,24.48774713,24.00362743,24.24568728,0,143.55685,24.00362743,0.009579561,51.15678454,0,0,0,3.845523098,13843.88315,2.503772772,9013.581981,0,0,116126.0175
e-clear,east,clear, 08/13  23:00:00,13.6875,110160.0233,24.33025431,23.68535779,24.00780605,0,137.550601,23.68535779,0.009617063,52.34757214,0,0,0,0,0,0,0,3566.28783,0.990635508,116126.0175
e-clear,east,clear, 08/13  24:00:00,13.3125,53136.01126,24.07942835,23.32848,23.70395417,0,139.2789551,23.32848,0.00960731,53.43213549,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  01:00:00,13.1375,28512.00604,23.86744459,23.16484348,23.51614403,0,140.7159611,23.16484348,0.009635339,54.11807736,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  02:00:00,13.0375,22032.00467,23.69177856,22.99995779,23.34586817,0,139.3759803,22.99995779,0.009676428,54.88994357,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  03:00:00,13,14256.00302,23.52409845,22.8464506,23.18527452,0,137.4841685,22.8464506,0.009711592,55.60092815,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  04:00:00,12.875,14256.00302,23.36371948,22.69318544,23.02845246,0,136.9065739,22.69318544,0.009733593,56.24501451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  05:00:00,12.925,14256.00302,23.21019811,22.55977651,22.88498731,0,134.0179537,22.55977651,0.009714204,56.59115772,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  06:00:00,13,28512.00604,23.09761768,22.46789217,22.78275493,0,131.3446906,22.46789217,0.009739603,57.05440799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  07:00:00,14.25,57024.01208,23.24632646,22.86380428,23.05506537,0,121.4614975,22.86380428,0.009665561,55.28826145,0,0,0,1.618181176,5825.452235,1.00663545,3623.887619,0,0,116126.0175
e-clear,east,clear, 08/14  08:00:00,15.625,72576.01538,23.68439359,23.50117608,23.59278483,0,107.9953589,23.50117608,0.009564843,52.65100107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  09:00:00,16.625,57024.01208,24.20899585,23.8244511,24.01672347,0,97.20339409,23.8244511,0.009675159,52.21913076,0,0,0,5.227762387,18819.94459,3.496929988,12588.94796,0,0,116126.0175
e-clear,east,clear, 08/14  10:00:00,18.25,57024.01208,24.54172627,23.9987826,24.27025443,0,111.347172,23.9987826,0.009544365,50.9864707,0,0,0,62.51464971,225052.739,43.83405723,157802.606,0,0,116126.0175
e-clear,east,clear, 08/14  11:00:00,20.25,36288.00769,24.72243268,23.99980831,24.36112049,0,121.6157135,23.99980831,0.009211994,49.23380137,0,0,0,119.4314824,429953.3367,88.86556302,319916.0269,0,0,116126.0175
e-clear,east,clear, 08/14  12:00:00,19.75,36288.00769,24.81173259,23.9998207,24.40577665,0,135.814776,23.9998207,0.008998084,48.10686086,0,0,0,126.8445744,456640.4677,94.42332792,339923.9805,0,0,116126.0175
e-clear,east,clear, 08/14  13:00:00,19,36288.00769,24.82891248,23.99986929,24.41439088,0,138.5921425,23.99986929,0.008945598,47.83010277,0,0,0,114.5744547,412468.0371,84.22100124,303195.6045,0,0,116126.0175
e-clear,east,clear, 08/14  14:00:00,18.375,36288.00769,24.83547849,23.99988699,24.41768274,0,138.5939087,23.99988699,0.008957811,47.89441977,0,0,0,101.3862318,364990.4346,73.39632535,264226.7712,0,0,116126.0175
e-clear,east,clear, 08/14  15:00:00,18,36288.00769,24.83424065,23.99990406,24.41707235,0,137.7031835,23.99990406,0.009025456,48.25087638,0,0,0,92.42615506,332734.1582,66.00187795,237606.7606,0,0,116126.0175
e-clear,east,clear, 08/14  16:00:00,18,36288.00769,24.81123881,23.99986742,24.40555312,0,138.6270535,23.99986742,0.009094434,48.61442761,0,0,0,94.04588808,338565.1971,66.91903225,240908.5161,0,0,116126.0175
e-clear,east,clear, 08/14  17:00:00,17.375,36288.00769,24.75914894,23.99978876,24.37946885,0,139.7460679,23.99978876,0.009234306,49.35138898,0,0,0,81.76058453,294338.1043,57.20609029,205941.9251,0,0,116126.0175
e-clear,east,clear, 08/14  18:00:00,15.75,36288.00769,24.63725366,23.99976011,24.31850689,0,140.8360613,23.99976011,0.009415074,50.30313972,0,0,0,44.74947925,161098.1253,30.1222988,108440.2757,0,0,116126.0175
e-clear,east,clear, 08/14  19:00:00,14.3125,86832.0184,24.45924764,23.87233409,24.16579087,0,132.0412958,23.87233409,0.009675953,52.07471037,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  20:00:00,13.525,115344.0244,24.26750993,23.65885117,23.96318055,0,142.4182025,23.65885117,0.009780971,53.31045435,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  21:00:00,13.1125,129600.0275,24.1605409,23.6052051,23.882873,0,149.4470145,23.6052051,0.009770453,53.42568942,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  22:00:00,13,115344.0244,24.08518073,23.58095147,23.8330661,0,150.9845186,23.58095147,0.009736758,53.32226651,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  23:00:00,12.5625,86832.0184,23.90921055,23.24469362,23.57695208,0,150.3854067,23.24469362,0.009759345,54.54057333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/14  24:00:00,12.1125,42768.00906,23.65280386,22.88579406,23.26929896,0,152.4024362,22.88579406,0.009708796,55.45258446,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  01:00:00,11.8125,28512.00604,23.42194595,22.64348013,23.03271304,0,154.0434173,22.64348013,0.009617561,55.75238012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  02:00:00,11.5125,22032.00467,23.20814573,22.42294615,22.81554594,0,155.4154403,22.42294615,0.009517767,55.92682159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  03:00:00,11.275,14256.00302,22.9929934,22.20571782,22.59935561,0,155.7694818,22.20571782,0.009409757,56.03736182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  04:00:00,11.075,14256.00302,22.78673925,22.00157162,22.39415543,0,155.7456568,22.00157162,0.009288441,56.0181448,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  05:00:00,11,14256.00302,22.5951031,21.82317298,22.20913804,0,154.1158721,21.82317298,0.009182532,55.99536658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  06:00:00,11.625,28512.00604,22.8446964,22.00758692,22.42614166,0,151.4666023,22.00758692,0.009222996,55.61466972,0,0,0,1.270759193,4574.733095,0.771934167,2778.963001,0,0,116126.0175
e-clear,east,clear, 08/15  07:00:00,12,57024.01208,24.86516365,23.71820769,24.29168567,0,249.2137163,23.71820769,0.009197272,50.02288972,0,0,0,119.1350198,428886.0712,75.46674424,271680.2793,1774.153912,0.492820531,116126.0175
e-clear,east,clear, 08/15  08:00:00,12.625,72576.01538,26.17664303,24.45064148,25.31364226,0,411.7762151,24.45064148,0.008036334,41.90179608,0,0,0,343.7265814,1237415.693,235.5587606,848011.5383,0,0,116126.0175
e-clear,east,clear, 08/15  09:00:00,14.875,57024.01208,26.05395299,24.18921845,25.12158572,0,394.217189,24.18921845,0.007516975,39.82723026,0,0,0,357.4318089,1286754.512,268.6417306,967110.2302,0,0,116126.0175
e-clear,east,clear, 08/15  10:00:00,16,57024.01208,25.51500365,24.00020606,24.75760486,0,291.5268717,24.00020606,0.007562922,40.5252229,0,0,0,241.6294403,869865.985,185.4919782,667771.1216,0,0,116126.0175
e-clear,east,clear, 08/15  11:00:00,16.625,36288.00769,25.38547612,23.99990653,24.69269132,0,242.5871231,23.99990653,0.007777804,41.66316711,0,0,0,191.4973499,689390.4597,147.289506,530242.2217,0,0,116126.0175
e-clear,east,clear, 08/15  12:00:00,17,36288.00769,25.34914409,23.9998533,24.67449869,0,233.2223307,23.9998533,0.00790585,42.34061383,0,0,0,187.8174207,676142.7146,144.384243,519783.2747,0,0,116126.0175
e-clear,east,clear, 08/15  13:00:00,17,36288.00769,25.30835638,23.99984045,24.65409841,0,224.5812122,23.99984045,0.007972475,42.69295178,0,0,0,177.2994271,638277.9377,135.7344774,488644.1188,0,0,116126.0175
e-clear,east,clear, 08/15  14:00:00,18.25,36288.00769,25.30637968,23.99987707,24.65312837,0,223.5291601,23.99987707,0.008094962,43.34032255,0,0,0,203.3180103,731944.8372,156.2746768,562588.8366,0,0,116126.0175
e-clear,east,clear, 08/15  15:00:00,19,36288.00769,25.30298768,23.99989231,24.65144,0,222.9890131,23.99989231,0.008289167,44.36639749,0,0,0,220.6761869,794434.2728,168.6690097,607208.4348,0,0,116126.0175
e-clear,east,clear, 08/15  16:00:00,18.375,36288.00769,25.22957204,23.99982543,24.61469873,0,214.7460112,23.99982543,0.008439411,45.15995869,0,0,0,200.3215221,721157.4795,149.5842111,538503.1601,0,0,116126.0175
e-clear,east,clear, 08/15  17:00:00,16.875,36288.00769,25.09439077,23.99973845,24.54706461,0,198.9081296,23.99973845,0.008661464,46.33209575,0,0,0,149.5158032,538256.8917,107.7702031,387972.7313,0,0,116126.0175
e-clear,east,clear, 08/15  18:00:00,14.825,36288.00769,24.89229439,23.99967039,24.44598239,0,182.7834088,23.99967039,0.008818707,47.1616779,0,0,0,80.97667861,291516.043,56.18338861,202260.199,0,0,116126.0175
e-clear,east,clear, 08/15  19:00:00,13.375,86832.0184,24.67458127,23.94547343,24.31002735,0,152.7625144,23.94547343,0.009074621,48.67044572,0,0,0,4.115258219,14814.92959,2.77435048,9987.661729,0,0,116126.0175
e-clear,east,clear, 08/15  20:00:00,13,115344.0244,24.51415642,23.82134017,24.16774829,0,154.7291495,23.82134017,0.009361684,50.56208735,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  21:00:00,13,129600.0275,24.4395755,23.84267081,24.14112315,0,155.7879904,23.84267081,0.009532006,51.40156918,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  22:00:00,13,115344.0244,24.38485261,23.85050095,24.11767678,0,155.7242597,23.85050095,0.009647929,51.9926925,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/15  23:00:00,12.5,86832.0184,24.21183327,23.51198057,23.86190692,0,156.019397,23.51198057,0.009728924,53.50328652,0,0,0,0,0,0,0,0,0,116126.0175
