Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 08/15  24:00:00,11.825,42768.00906,23.93992941,23.11925183,23.52959062,0,161.116251,23.11925183,0.009648045,54.33703235,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  01:00:00,11.35,28512.00604,23.67920992,22.83148198,23.25534595,0,164.9996563,22.83148198,0.00944996,54.17323388,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  02:00:00,10.8875,22032.00467,23.4370094,22.57031669,23.00366305,0,168.4222223,22.57031669,0.009226935,53.75844343,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  03:00:00,10.5125,14256.00302,23.1988131,22.32022632,22.75951971,0,170.640621,22.32022632,0.009013969,53.34029985,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  04:00:00,10.0875,14256.00302,22.96498465,22.07293633,22.51896049,0,173.5429976,22.07293633,0.008799788,52.88073311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  05:00:00,9.8375,14256.00302,22.73399575,21.84101493,22.28750534,0,174.0411485,21.84101493,0.00858644,52.35224345,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  06:00:00,9.925,28512.00604,22.54057067,21.67465582,22.10761325,0,170.0885345,21.67465582,0.00849287,52.31939412,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  07:00:00,10,57024.01208,22.50543712,21.78684764,22.14614238,0,172.45217,21.78684764,0.008445169,51.67413147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  08:00:00,11.25,72576.01538,22.78953487,22.1782597,22.48389728,0,162.0142851,22.1782597,0.008293113,49.56875492,0,0,0,1.892852784,6814.270023,1.293264096,4655.750744,0,0,116126.0175
e-clear,east,clear, 08/16  09:00:00,12.9375,57024.01208,23.55592243,22.85625075,23.20608659,0,144.7509784,22.85625075,0.008265161,47.39980388,0,0,0,3.774899077,13589.63668,2.617967027,9424.681297,0,0,116126.0175
e-clear,east,clear, 08/16  10:00:00,14.4375,57024.01208,23.78966792,23.16999722,23.47983257,0,119.9961846,23.16999722,0.008487975,47.74381412,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  11:00:00,16.25,36288.00769,23.93840278,23.38046696,23.65943487,0,92.44854348,23.38046696,0.008754006,48.59832709,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  12:00:00,18.25,36288.00769,24.1808657,23.80232011,23.9915929,0,66.48220733,23.80232011,0.008891544,48.11363072,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  13:00:00,19,36288.00769,24.39531441,23.99923208,24.19727325,0,73.10819472,23.99923208,0.008927352,47.73575356,0,0,0,24.83364146,89401.10926,18.72649178,67415.37041,0,0,116126.0175
e-clear,east,clear, 08/16  14:00:00,18.375,36288.00769,24.54682309,23.99990974,24.27336642,0,92.76164428,23.99990974,0.008873552,47.4501865,0,0,0,37.04796538,133372.6754,27.63725656,99494.12362,0,0,116126.0175
e-clear,east,clear, 08/16  15:00:00,18.625,36288.00769,24.66848534,23.99990923,24.33419729,0,111.7771639,23.99990923,0.008877773,47.47244022,0,0,0,68.8795043,247966.2155,50.94805064,183412.9823,0,0,116126.0175
e-clear,east,clear, 08/16  16:00:00,17.75,36288.00769,24.68703044,23.99991669,24.34347356,0,119.0719392,23.99991669,0.009064263,48.45528487,0,0,0,60.08666445,216311.992,43.05154779,154985.572,0,0,116126.0175
e-clear,east,clear, 08/16  17:00:00,16.375,36288.00769,24.55320226,23.98785046,24.27052636,0,108.5837247,23.98785046,0.009417526,50.352628,0,0,0,13.35925972,48093.33498,9.196080843,33105.89104,0,0,116126.0175
e-clear,east,clear, 08/16  18:00:00,15.375,36288.00769,24.3720513,23.9029776,24.13751445,0,114.7514193,23.9029776,0.00973733,52.30336623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  19:00:00,14.5625,86832.0184,24.19686906,23.66433538,23.93060222,0,124.2672441,23.66433538,0.009884682,53.84940253,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  20:00:00,14.1125,115344.0244,24.05876242,23.53816642,23.79846442,0,130.6968353,23.53816642,0.010027058,55.02907882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  21:00:00,14,129600.0275,24.0026703,23.5647613,23.7837158,0,133.9662971,23.5647613,0.010146173,55.58254467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  22:00:00,14,115344.0244,23.97603011,23.60240375,23.78921693,0,134.4611791,23.60240375,0.01024199,55.97182934,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  23:00:00,13.6875,86832.0184,23.84263619,23.30645274,23.57454447,0,132.3765162,23.30645274,0.010310905,57.3581147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/16  24:00:00,13.3125,42768.00906,23.62559883,22.9846007,23.30509976,0,133.6245393,22.9846007,0.010233397,58.05155394,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  01:00:00,13.1375,28512.00604,23.42987831,22.78230413,23.10609122,0,133.907011,22.78230413,0.010080071,57.90073908,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  02:00:00,13.0375,22032.00467,23.26289273,22.62273876,22.94281574,0,132.9329228,22.62273876,0.009897202,57.41977544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  03:00:00,13,14256.00302,23.10887392,22.48173405,22.79530399,0,131.2044141,22.48173405,0.009697656,56.7641237,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  04:00:00,12.875,14256.00302,22.96439741,22.34325711,22.65382726,0,130.8340949,22.34325711,0.009509815,56.1517155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  05:00:00,12.925,14256.00302,22.82740053,22.22532217,22.52636135,0,128.1720588,22.22532217,0.009312327,55.39952085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  06:00:00,13,28512.00604,22.715483,22.13607253,22.42577776,0,125.3608247,22.13607253,0.009221836,55.16836369,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  07:00:00,13,57024.01208,22.75307135,22.32049212,22.53678173,0,130.4930268,22.32049212,0.009108968,53.89541243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  08:00:00,13,72576.01538,22.90060286,22.52196113,22.71128199,0,133.6743014,22.52196113,0.008906741,52.07442403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  09:00:00,13.625,57024.01208,23.00784718,22.43201492,22.71993105,0,119.8534597,22.43201492,0.008747204,51.43452417,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  10:00:00,15.25,57024.01208,23.35440165,22.8232109,23.08880627,0,101.6790571,22.8232109,0.008691133,49.91054179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  11:00:00,16.625,36288.00769,23.78052564,23.27002474,23.52527519,0,85.70150691,23.27002474,0.008825651,49.3190391,0,0,0,1.41719951,5101.918236,0.998443797,3594.397667,0,0,116126.0175
e-clear,east,clear, 08/17  12:00:00,17.625,36288.00769,24.01377429,23.59414383,23.80395906,0,72.78281072,23.59414383,0.008910259,48.82133943,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  13:00:00,17.375,36288.00769,24.21866654,23.77244769,23.99555712,0,78.67670163,23.77244769,0.008956484,48.54677512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  14:00:00,17.625,36288.00769,24.20653794,23.77294686,23.9897424,0,74.60237769,23.77294686,0.008967361,48.60345804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  15:00:00,17.375,36288.00769,24.28613542,23.82248966,24.05431254,0,79.18523693,23.82248966,0.008980696,48.52981867,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  16:00:00,17,36288.00769,24.3153744,23.82684768,24.07111104,0,86.18149621,23.82684768,0.009008851,48.66695901,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  17:00:00,16.8125,36288.00769,24.33625772,23.89424042,24.11524907,0,90.47992988,23.89424042,0.009150598,49.22195898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  18:00:00,16.2625,36288.00769,24.22687183,23.87893093,24.05290138,0,99.35788078,23.87893093,0.009288339,49.99817005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  19:00:00,15.375,86832.0184,24.08231156,23.66159499,23.87195328,0,109.8493048,23.66159499,0.009324359,50.85012151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  20:00:00,14.375,115344.0244,23.94123274,23.47295392,23.70709333,0,124.3534559,23.47295392,0.009423735,51.97202427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  21:00:00,14,129600.0275,23.86956678,23.45091622,23.6602415,0,131.6654607,23.45091622,0.009423127,52.03674734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  22:00:00,14,115344.0244,23.84018486,23.48718828,23.66368657,0,132.118765,23.48718828,0.009238333,50.91966931,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  23:00:00,13.6875,86832.0184,23.70616847,23.18888754,23.44752801,0,130.0062165,23.18888754,0.009214233,51.71270684,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/17  24:00:00,13.3125,42768.00906,23.48953656,22.86590524,23.1777209,0,131.2775421,22.86590524,0.009210711,52.71296961,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  01:00:00,13.1375,28512.00604,23.29448839,22.66356206,22.97902522,0,131.5955418,22.66356206,0.009158488,53.06516268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  02:00:00,13.0375,22032.00467,23.12798883,22.50388408,22.81593645,0,130.6729149,22.50388408,0.009111836,53.31334933,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  03:00:00,13,14256.00302,22.97397109,22.36230103,22.66813606,0,128.9992658,22.36230103,0.009115488,53.79562919,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  04:00:00,12.875,14256.00302,22.82879561,22.22256098,22.52567829,0,128.6600204,22.22256098,0.00912724,54.32384211,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  05:00:00,12.925,14256.00302,22.69061282,22.10306588,22.39683935,0,126.0165745,22.10306588,0.009106245,54.59671456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  06:00:00,13,28512.00604,22.73509359,22.1224472,22.42877039,0,126.8528636,22.1224472,0.009129552,54.67084336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  07:00:00,13.625,57024.01208,23.53894796,23.05278124,23.2958646,0,137.7854393,23.05278124,0.009059381,51.28925065,0,0,0,3.754996933,13517.98896,2.507346939,9026.44898,0,0,116126.0175
e-clear,east,clear, 08/18  08:00:00,14.625,72576.01538,24.2328065,23.86409699,24.04845174,0,143.8413358,23.86409699,0.008862825,47.78723812,0,0,0,18.26738184,65762.57462,12.9771683,46717.80589,0,0,116126.0175
e-clear,east,clear, 08/18  09:00:00,16.25,57024.01208,24.56701462,23.99950263,24.28325863,0,128.2922266,23.99950263,0.008667627,46.36528671,0,0,0,35.47822268,127721.6016,26.45831294,95249.92658,0,0,116126.0175
e-clear,east,clear, 08/18  10:00:00,17,57024.01208,24.68626922,23.99976298,24.3430161,0,133.9483566,23.99976298,0.008422929,45.07309047,0,0,0,59.40112374,213844.0455,45.12096896,162435.4883,0,0,116126.0175
e-clear,east,clear, 08/18  11:00:00,17.625,36288.00769,24.76069264,23.99986027,24.38027645,0,127.4409164,23.99986027,0.008265686,44.24246087,0,0,0,63.52880934,228703.7136,49.43963394,177982.6822,0,0,116126.0175
e-clear,east,clear, 08/18  12:00:00,18.625,36288.00769,24.81606096,23.9998576,24.40795928,0,136.4453762,23.9998576,0.008165946,43.71552083,0,0,0,94.83759154,341415.3295,75.73886168,272659.9021,0,0,116126.0175
e-clear,east,clear, 08/18  13:00:00,18.375,36288.00769,24.83527333,23.9998643,24.41756881,0,139.1347028,23.9998643,0.008093856,43.33454026,0,0,0,92.87302005,334342.8722,74.1148206,266813.3542,0,0,116126.0175
e-clear,east,clear, 08/18  14:00:00,18.625,36288.00769,24.8843021,23.99987584,24.44208897,0,146.1811471,23.99987584,0.008074061,43.22988376,0,0,0,106.3872931,382994.2552,85.481847,307734.6492,0,0,116126.0175
e-clear,east,clear, 08/18  15:00:00,18.375,36288.00769,25.02775791,23.99981823,24.51378807,0,171.4388132,23.99981823,0.007984692,42.75759671,0,0,0,132.6826878,477657.676,106.4158753,383097.1509,0,0,116126.0175
e-clear,east,clear, 08/18  16:00:00,17.375,36288.00769,24.89879528,23.99985619,24.44932574,0,154.2909418,23.99985619,0.008022018,42.95482875,0,0,0,91.41716736,329101.8025,71.99272154,259173.7975,0,0,116126.0175
e-clear,east,clear, 08/18  17:00:00,16.375,36288.00769,24.7511743,23.99982611,24.3755002,0,136.9566896,23.99982611,0.008248273,44.15051886,0,0,0,48.74930667,175497.504,37.3600536,134496.193,0,0,116126.0175
e-clear,east,clear, 08/18  18:00:00,15.375,36288.00769,24.6100926,24.00068765,24.30539012,0,135.0642075,24.00068765,0.008464775,45.29149369,0,0,0,24.39088771,87807.19576,18.11647646,65219.31524,0,0,116126.0175
e-clear,east,clear, 08/18  19:00:00,14.375,86832.0184,24.44242417,23.86468617,24.15355517,0,130.5286666,23.86468617,0.008650174,46.65121724,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  20:00:00,14,115344.0244,24.29637722,23.73312564,24.01475143,0,135.818897,23.73312564,0.008818513,47.92295804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  21:00:00,13.6875,129600.0275,24.23276149,23.73761478,23.98518813,0,141.6266059,23.73761478,0.008946615,48.59594317,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  22:00:00,13.1875,115344.0244,24.16550892,23.68191935,23.92371413,0,148.9753144,23.68191935,0.009057344,49.35415674,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  23:00:00,12.75,86832.0184,23.98633233,23.33400832,23.66017032,0,148.6550806,23.33400832,0.0091677,51.00673959,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/18  24:00:00,12.5375,42768.00906,23.74245225,23.0084598,23.37545603,0,147.1750958,23.0084598,0.009195941,52.17737653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  01:00:00,12.5625,33696.00714,23.53389219,22.8156046,23.1747484,0,144.2450459,22.8156046,0.009161346,52.59429155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  02:00:00,12.6,33696.00714,23.36229371,22.66668364,23.01448868,0,141.1050824,22.66668364,0.009121267,52.842702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  03:00:00,12.6625,14256.00302,23.19877361,22.5255388,22.8621562,0,137.6460921,22.5255388,0.009105352,53.20596404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  04:00:00,12.7,14256.00302,23.04918449,22.39769198,22.72343823,0,134.812939,22.39769198,0.009095126,53.56152454,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  05:00:00,12.8875,14256.00302,22.91340994,22.29490561,22.60415778,0,130.0497652,22.29490561,0.009080285,53.81093525,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  06:00:00,13,14256.00302,22.79664303,22.20460046,22.50062174,0,126.496534,22.20460046,0.009127435,54.38452547,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  07:00:00,13,53136.01126,22.75300403,22.15584463,22.45442433,0,126.0753832,22.15584463,0.009071579,54.2170795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  08:00:00,13,53136.01126,22.8313487,22.31964077,22.57549474,0,130.1788304,22.31964077,0.008916861,52.77754218,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  09:00:00,13.625,72576.01538,23.06280333,22.74455525,22.90367929,0,128.5074725,22.74455525,0.008802663,50.78505187,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  10:00:00,14.625,72576.01538,23.30077977,22.87932371,23.09005174,0,110.8335338,22.87932371,0.00858216,49.12676463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  11:00:00,16.875,53136.01126,23.51206249,23.10898268,23.31052258,0,77.46669768,23.10898268,0.008352251,47.16699269,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  12:00:00,18,42768.00906,23.85890624,23.55215166,23.70552895,0,66.69012208,23.55215166,0.008464725,46.530162,0,0,0,1.298061557,4673.021607,0.997313113,3590.327205,0,0,116126.0175
e-clear,east,clear, 08/19  13:00:00,17.375,42768.00906,24.15970549,23.76930528,23.96450539,0,78.8867462,23.76930528,0.008539435,46.32557854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  14:00:00,17.625,42768.00906,24.21425567,23.83002618,24.02214092,0,75.83635415,23.83002618,0.008567521,46.30657144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  15:00:00,17.375,42768.00906,24.38487676,23.95992764,24.1724022,0,81.93239237,23.95992764,0.008584121,46.03401159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  16:00:00,17,42768.00906,24.49136388,23.99802187,24.24469288,0,90.47067327,23.99802187,0.008580774,45.91113503,0,0,0,1.860343861,6697.237898,1.405205776,5058.740793,0,0,116126.0175
e-clear,east,clear, 08/19  17:00:00,17,42768.00906,24.43638026,23.96777451,24.20207739,0,87.76957326,23.96777451,0.0085786,45.98322981,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  18:00:00,16.375,42768.00906,24.29279779,23.90353334,24.09816556,0,97.36986768,23.90353334,0.008656406,46.57481512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  19:00:00,15.375,110160.0233,24.14802377,23.7177615,23.93289263,0,111.0094571,23.7177615,0.008730822,47.49728933,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  20:00:00,14.5625,129600.0275,24.02545864,23.6252495,23.82535407,0,124.2720834,23.6252495,0.008950251,48.94614835,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  21:00:00,14.1125,129600.0275,23.97380368,23.62230822,23.79805595,0,132.4663591,23.62230822,0.009158948,50.07893264,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  22:00:00,14,129600.0275,23.92738227,23.53502,23.73120114,0,132.2450477,23.53502,0.009128625,50.17862243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/19  23:00:00,13.75,110160.0233,23.77417062,23.20226556,23.48821809,0,127.9949825,23.20226556,0.009045799,50.73926998,0,0,0,0,0,0,0,3555.917268,0.987754797,116126.0175
e-clear,east,clear, 08/19  24:00:00,13.5375,53136.01126,23.54366648,22.87491077,23.20928863,0,127.5598899,22.87491077,0.008982303,51.39607464,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  01:00:00,13.5625,33696.00714,23.3656257,22.76504204,23.06533387,0,126.5907309,22.76504204,0.00901566,51.92914891,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  02:00:00,13.6,33696.00714,23.23088158,22.65311946,22.94200052,0,123.7428774,22.65311946,0.009096324,52.74387812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  03:00:00,13.6625,14256.00302,23.0981987,22.54062383,22.81941127,0,120.7678511,22.54062383,0.009132809,53.31524141,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  04:00:00,13.7,14256.00302,22.97687656,22.43879762,22.70783709,0,118.3742607,22.43879762,0.009143892,53.71015505,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  05:00:00,13.8875,14256.00302,22.86793396,22.36120707,22.61457051,0,114.0379833,22.36120707,0.009118294,53.81528118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  06:00:00,14,14256.00302,22.78518977,22.3033507,22.54427024,0,111.1073746,22.3033507,0.009123654,54.03635484,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  07:00:00,14,53136.01126,22.77199895,22.2820402,22.52701957,0,111.0291067,22.2820402,0.009048018,53.66433582,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  08:00:00,14,53136.01126,22.8814924,22.47587532,22.67868386,0,115.7994229,22.47587532,0.008884802,52.09355832,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  09:00:00,14.625,72576.01538,23.1595911,22.94612601,23.05285855,0,116.0800388,22.94612601,0.008773533,50.00524905,0,0,0,1.48636838,5350.926169,1.022511397,3681.041028,0,0,116126.0175
e-clear,east,clear, 08/20  10:00:00,15.625,72576.01538,23.50810361,23.17975518,23.3439294,0,99.36211847,23.17975518,0.008669184,48.72367366,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  11:00:00,16.625,53136.01126,23.72718764,23.29810929,23.51264846,0,83.49429158,23.29810929,0.008581905,47.89455219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  12:00:00,17.625,42768.00906,23.93649362,23.57792604,23.75720983,0,72.47508493,23.57792604,0.008574404,47.05256314,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  13:00:00,18,42768.00906,24.12279818,23.79905677,23.96092747,0,68.90892027,23.79905677,0.008585604,46.48945646,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  14:00:00,18,42768.00906,24.3225188,23.96014842,24.14133361,0,73.74814639,23.96014842,0.008592011,46.07529026,0,0,0,2.715210377,9774.757356,2.090880681,7527.170451,0,0,116126.0175
e-clear,east,clear, 08/20  15:00:00,18,42768.00906,24.45518928,23.99993456,24.22756192,0,87.01738851,23.99993456,0.008650874,46.2756935,0,0,0,20.3927144,73413.77182,15.44116493,55588.19376,0,0,116126.0175
e-clear,east,clear, 08/20  16:00:00,18,42768.00906,24.46483401,23.99992482,24.23237941,0,87.92452998,23.99992482,0.008842621,47.28705096,0,0,0,21.9301903,78948.68509,16.31643227,58739.15618,0,0,116126.0175
e-clear,east,clear, 08/20  17:00:00,18,42768.00906,24.48507694,23.9999198,24.24249837,0,90.37522815,23.9999198,0.008837044,47.25765247,0,0,0,25.01573068,90056.63046,18.79978499,67679.22596,0,0,116126.0175
e-clear,east,clear, 08/20  18:00:00,17.375,42768.00906,24.41331057,23.99984426,24.20657742,0,102.0143533,23.99984426,0.008705193,46.56251816,0,0,0,25.97470218,93508.92783,19.66265645,70785.56323,0,0,116126.0175
e-clear,east,clear, 08/20  19:00:00,16.375,110160.0233,24.29454851,23.95203318,24.12329084,0,100.0166809,23.95203318,0.008850824,47.46820365,0,0,0,2.475562788,8912.026039,1.835051162,6606.184183,0,0,116126.0175
e-clear,east,clear, 08/20  20:00:00,15.375,129600.0275,24.18405726,23.85941816,24.02173771,0,114.2198453,23.85941816,0.009314422,50.19654043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  21:00:00,15,129600.0275,24.14836916,23.87558247,24.01197582,0,121.9631653,23.87558247,0.00963002,51.81911397,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  22:00:00,14.375,129600.0275,24.1088405,23.74798171,23.92841111,0,128.9124112,23.74798171,0.009672703,52.44667695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/20  23:00:00,13.6875,110160.0233,23.92538109,23.33035815,23.62786962,0,131.1652063,23.33035815,0.009639947,53.60513941,0,0,0,0,0,0,0,3933.914452,1.092754015,116126.0175
e-clear,east,clear, 08/20  24:00:00,13.3125,53136.01126,23.67442808,22.9696263,23.32202719,0,133.0660524,22.9696263,0.009600319,54.56485283,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  01:00:00,13.1375,28512.00604,23.47041374,22.81465586,23.1425348,0,134.7105581,22.81465586,0.009613797,55.15578136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  02:00:00,13.0375,22032.00467,23.3062481,22.66043621,22.98334215,0,133.5531348,22.66043621,0.009647861,55.86825701,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  03:00:00,13,14256.00302,23.15157363,22.51893564,22.83525463,0,131.8766375,22.51893564,0.009681043,56.54122524,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  04:00:00,12.875,14256.00302,23.00561238,22.37893164,22.69227201,0,131.5346322,22.37893164,0.009703101,57.15218286,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  05:00:00,12.925,14256.00302,22.86765375,22.25992795,22.56379085,0,128.9025404,22.25992795,0.009684643,57.45970122,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  06:00:00,13,28512.00604,22.75655715,22.17246622,22.46451169,0,126.15724,22.17246622,0.009711245,57.92279514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  07:00:00,13,57024.01208,22.77671756,22.34093768,22.55882762,0,130.8530267,22.34093768,0.00964865,56.9684863,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  08:00:00,13,72576.01538,22.9031673,22.51859299,22.71088015,0,133.7255851,22.51859299,0.009465195,55.30168477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  09:00:00,14.875,57024.01208,23.04222617,22.58325203,22.8127391,0,102.3194449,22.58325203,0.009324995,54.28239758,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  10:00:00,16.625,57024.01208,23.37304318,23.00736814,23.19020566,0,80.45864101,23.00736814,0.009162316,51.99590984,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  11:00:00,17,36288.00769,23.73736592,23.28300867,23.5101873,0,77.70444583,23.28300867,0.009029101,50.40120525,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  12:00:00,17,36288.00769,24.0590124,23.57007485,23.81454362,0,82.94052543,23.57007485,0.00909064,49.86651258,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  13:00:00,17.625,36288.00769,24.20608903,23.76909255,23.98759079,0,75.39784675,23.76909255,0.00925434,50.14844892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  14:00:00,18,36288.00769,24.3839694,23.97031026,24.17713983,0,73.19077147,23.97031026,0.009127889,48.87781021,0,0,0,1.825633004,6572.278813,1.334585789,4804.508842,0,0,116126.0175
e-clear,east,clear, 08/21  15:00:00,18,36288.00769,24.47381704,24.00001363,24.23691534,0,81.37420083,24.00001363,0.009026048,48.25367258,0,0,0,13.27721753,47797.98312,9.744696103,35080.90597,0,0,116126.0175
e-clear,east,clear, 08/21  16:00:00,18.625,36288.00769,24.55599798,23.9999009,24.27794944,0,99.20445972,23.9999009,0.009039211,48.32335727,0,0,0,52.32080828,188354.9098,38.36620232,138118.3283,0,0,116126.0175
e-clear,east,clear, 08/21  17:00:00,20.25,36288.00769,24.59357896,23.99979481,24.29668688,0,117.4627074,23.99979481,0.009108473,48.68859295,0,0,0,111.1230098,400042.8354,84.74198813,305071.1573,0,0,116126.0175
e-clear,east,clear, 08/21  18:00:00,19.75,36288.00769,24.55916182,23.99961101,24.27938642,0,136.112982,23.99961101,0.008894233,47.56006327,0,0,0,123.3916748,444210.0291,94.75309313,341111.1353,0,0,116126.0175
e-clear,east,clear, 08/21  19:00:00,17.125,86832.0184,24.38578702,23.98539125,24.18558914,0,109.1046455,23.98539125,0.00934541,49.98092823,0,0,0,32.03958889,115342.52,22.70646396,81743.27027,0,0,116126.0175
e-clear,east,clear, 08/21  20:00:00,15.375,115344.0244,24.23608182,23.83886602,24.03747392,0,113.4768932,23.83886602,0.010179578,54.8504105,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  21:00:00,13.75,129600.0275,24.11889318,23.65423467,23.88656393,0,138.0674134,23.65423467,0.009911572,54.024263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  22:00:00,13,115344.0244,23.99397839,23.50183709,23.74790774,0,149.3861724,23.50183709,0.009783837,53.83218162,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  23:00:00,12.6875,86832.0184,23.8035753,23.16264259,23.48310894,0,146.8684849,23.16264259,0.009794869,55.00830813,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/21  24:00:00,12.3125,42768.00906,23.54487913,22.80818483,23.17653198,0,147.6146572,22.80818483,0.009783921,56.13871136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  01:00:00,12.1375,28512.00604,23.32104935,22.5822648,22.95165708,0,147.5809291,22.5822648,0.009734017,56.6274234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  02:00:00,12.0375,22032.00467,23.13108872,22.40328007,22.7671844,0,146.3072127,22.40328007,0.009700825,57.05439973,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  03:00:00,12,14256.00302,22.95187901,22.23932051,22.59559976,0,144.2283885,22.23932051,0.009673084,57.46434415,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  04:00:00,11.875,14256.00302,22.78186889,22.07743816,22.42965353,0,143.5035214,22.07743816,0.009663445,57.97676611,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  05:00:00,11.925,14256.00302,22.61983843,21.93637072,22.27810457,0,140.4857649,21.93637072,0.009630991,58.28444387,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  06:00:00,12,28512.00604,22.4861105,21.82763129,22.1568709,0,137.3797936,21.82763129,0.009651029,58.79289371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  07:00:00,12,57024.01208,22.50020333,21.98612048,22.24316191,0,142.030416,21.98612048,0.009587579,57.85048713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  08:00:00,12.625,72576.01538,22.64965501,22.24692502,22.44829002,0,136.2448799,22.24692502,0.009417328,55.94427922,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  09:00:00,13.625,57024.01208,22.72142288,22.18785588,22.45463938,0,115.2369045,22.18785588,0.00929403,55.41900151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  10:00:00,14.625,57024.01208,22.795031,22.27766429,22.53634764,0,100.9677417,22.27766429,0.009157524,54.31993408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  11:00:00,15.625,36288.00769,22.93649832,22.40371868,22.6701085,0,86.17005346,22.40371868,0.009034548,53.1917438,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  12:00:00,16,36288.00769,23.37714339,22.83638298,23.10676318,0,88.46042265,22.83638298,0.008989834,51.56025849,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  13:00:00,16.625,36288.00769,23.67932295,23.17905403,23.42918849,0,83.14727297,23.17905403,0.008972471,50.4054209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  14:00:00,17.625,36288.00769,23.99030086,23.56968767,23.77999426,0,72.87822394,23.56968767,0.009084256,49.83230609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  15:00:00,18.625,36288.00769,24.22579826,23.90201622,24.06390724,0,62.0581373,23.90201622,0.009513273,51.11639493,0,0,0,1.832851705,6598.266139,1.25954903,4534.376508,0,0,116126.0175
e-clear,east,clear, 08/22  16:00:00,17.75,36288.00769,24.2863627,23.92261508,24.10448889,0,73.70620323,23.92261508,0.009743379,52.27093447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  17:00:00,15.75,36288.00769,24.15685364,23.6397308,23.89829222,0,102.6035117,23.6397308,0.009486845,51.79028682,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  18:00:00,14.375,36288.00769,23.97716116,23.44776312,23.71246214,0,124.098658,23.44776312,0.009400447,51.92340902,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  19:00:00,13.375,86832.0184,23.74735288,23.14716497,23.44725893,0,135.1403743,23.14716497,0.009379665,52.76013059,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  20:00:00,13,115344.0244,23.54923368,22.96650084,23.25786726,0,139.83244,22.96650084,0.009448957,53.72770088,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  21:00:00,13,129600.0275,23.47455053,22.98807304,23.23131179,0,141.0607115,22.98807304,0.009527898,54.098681,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  22:00:00,13,115344.0244,23.43272782,23.0126101,23.22266896,0,141.2794574,23.0126101,0.009604087,54.44380223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  23:00:00,12.6875,86832.0184,23.28161145,22.70419144,22.99290144,0,139.0479506,22.70419144,0.009679592,55.90151166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/22  24:00:00,12.3125,42768.00906,23.04960723,22.37110445,22.71035584,0,140.1072654,22.37110445,0.009660617,56.93305189,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  01:00:00,12.1375,28512.00604,22.84898571,22.16561712,22.50730141,0,140.4368884,22.16561712,0.009573695,57.13825281,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  02:00:00,12.0375,22032.00467,22.67954898,22.00591841,22.34273369,0,139.4288954,22.00591841,0.009459667,57.0203367,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  03:00:00,12,14256.00302,22.518311,21.8579286,22.1881198,0,137.6152573,21.8579286,0.009362172,56.95346795,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  04:00:00,11.875,14256.00302,22.36425545,21.71084329,22.03754937,0,137.0833216,21.71084329,0.009259297,56.84531652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  05:00:00,11.925,14256.00302,22.2148245,21.58050432,21.89766441,0,134.2435669,21.58050432,0.009168586,56.74729505,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  06:00:00,12,28512.00604,22.21999111,21.57076531,21.89537821,0,134.2587154,21.57076531,0.009130514,56.54979108,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  07:00:00,12,57024.01208,22.80386051,22.23590455,22.51988253,0,151.6468227,22.23590455,0.009040619,53.77779318,0,0,0,4.095347533,14743.25112,2.572384964,9260.585872,0,0,116126.0175
e-clear,east,clear, 08/23  08:00:00,12,72576.01538,23.27837921,22.78515983,23.03176952,0,157.3238394,22.78515983,0.008868618,51.03317942,0,0,0,1.668277324,6005.798368,1.07270898,3861.752328,0,0,116126.0175
e-clear,east,clear, 08/23  09:00:00,13.25,57024.01208,23.06749589,22.48443312,22.7759645,0,124.4187681,22.48443312,0.008793172,51.53597921,0,0,0,0,0,0,0,4758.268956,1.321741377,116126.0175
e-clear,east,clear, 08/23  10:00:00,15.25,57024.01208,23.13625813,22.63715361,22.88670587,0,97.44430541,22.63715361,0.008828716,51.26426727,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  11:00:00,16.9375,36288.00769,23.52042997,23.06787248,23.29415122,0,76.22456872,23.06787248,0.008903536,50.36076189,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  12:00:00,18.4375,36288.00769,23.85578071,23.54608801,23.70093436,0,58.78592815,23.54608801,0.008956854,49.21623509,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  13:00:00,19,36288.00769,24.11459103,23.86418215,23.98938659,0,53.25871371,23.86418215,0.008995677,48.48807483,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  14:00:00,19.1875,36288.00769,24.39465815,23.9973874,24.19602277,0,73.07470342,23.9973874,0.008971155,47.97197285,0,0,0,28.85870577,103891.3408,21.78205436,78415.39569,0,0,116126.0175
e-clear,east,clear, 08/23  15:00:00,19.1125,36288.00769,24.43825594,23.99991712,24.21908653,0,78.98231068,23.99991712,0.008897993,47.57901858,0,0,0,35.19127747,126688.5989,26.62255683,95841.20459,0,0,116126.0175
e-clear,east,clear, 08/23  16:00:00,18.375,36288.00769,24.4553702,23.99996292,24.22766656,0,84.30919331,23.99996292,0.00903612,48.30680896,0,0,0,26.10674129,93984.26863,19.13184157,68874.62965,0,0,116126.0175
e-clear,east,clear, 08/23  17:00:00,17.375,36288.00769,24.42911593,23.9979213,24.21351861,0,89.82297546,23.9979213,0.009471587,50.6062675,0,0,0,10.59598707,38145.55344,7.421830414,26718.58949,0,0,116126.0175
e-clear,east,clear, 08/23  18:00:00,16.375,36288.00769,24.34541774,23.97359199,24.15950486,0,102.6981069,23.97359199,0.009626992,51.49886213,0,0,0,5.373020686,19342.87447,3.639040301,13100.54508,0,0,116126.0175
e-clear,east,clear, 08/23  19:00:00,14.75,86832.0184,24.15170213,23.66375578,23.90772895,0,119.7461876,23.66375578,0.009493365,51.75112028,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  20:00:00,14,115344.0244,23.96902896,23.44752998,23.70827947,0,130.9613964,23.44752998,0.00950944,52.51707293,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  21:00:00,13.375,129600.0275,23.88556402,23.40492404,23.64524403,0,141.0076036,23.40492404,0.009571918,52.99311244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  22:00:00,13,115344.0244,23.80405351,23.33966048,23.57185699,0,146.790318,23.33966048,0.009640123,53.57525709,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  23:00:00,12.6875,86832.0184,23.64035137,23.02365946,23.33200542,0,144.5432807,23.02365946,0.009711962,55.01034642,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/23  24:00:00,12.3125,42768.00906,23.39846584,22.68316579,23.04081582,0,145.4786902,22.68316579,0.009691581,56.04018986,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  01:00:00,12.1375,28512.00604,23.18117228,22.46199937,22.82158582,0,145.4461142,22.46199937,0.009603295,56.28785968,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  02:00:00,12.0375,22032.00467,22.99521582,22.28528877,22.64025229,0,144.2144784,22.28528877,0.009487505,56.22044143,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  03:00:00,12,14256.00302,22.82330444,22.12803524,22.47566984,0,142.2317866,22.12803524,0.009388494,56.17791205,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  04:00:00,11.875,14256.00302,22.66123121,21.97349508,22.31736314,0,141.6142489,21.97349508,0.009284369,56.09000722,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  05:00:00,11.925,14256.00302,22.50750707,21.84006214,22.1737846,0,138.711588,21.84006214,0.009192799,55.99930823,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  06:00:00,12,28512.00604,22.38106219,21.73836111,22.05971165,0,135.7117084,21.73836111,0.009153828,56.11303357,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  07:00:00,12,57024.01208,22.39385916,21.89548802,22.14467359,0,140.2607345,21.89548802,0.009064025,55.04041413,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  08:00:00,12,72576.01538,22.52394447,22.0762884,22.30011643,0,143.161919,22.0762884,0.008876799,53.32858108,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  09:00:00,12.625,57024.01208,22.69920704,22.03787191,22.36853948,0,131.3860888,22.03787191,0.008834537,53.20136451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  10:00:00,13.625,57024.01208,23.13453381,22.47911527,22.80682454,0,124.1717898,22.47911527,0.008845499,51.85823781,0,0,0,1.935839356,6969.021683,1.243499326,4476.597574,0,0,116126.0175
e-clear,east,clear, 08/24  11:00:00,14.625,36288.00769,23.33863116,22.67622362,23.00742739,0,107.8850808,22.67622362,0.008697883,50.39445653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  12:00:00,16.25,36288.00769,23.5548036,23.02147141,23.28813751,0,87.31616458,23.02147141,0.008831263,50.09744822,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  13:00:00,17.625,36288.00769,23.78261055,23.39095599,23.58678327,0,69.26721372,23.39095599,0.008911226,49.42846679,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  14:00:00,18,36288.00769,23.97332212,23.61078523,23.79205367,0,65.84991332,23.61078523,0.008962959,49.05661287,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  15:00:00,18,36288.00769,24.16472552,23.78212796,23.97342674,0,68.69872329,23.78212796,0.008987656,48.68504342,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  16:00:00,17.375,36288.00769,24.19549938,23.78386367,23.98968153,0,78.12672514,23.78386367,0.00903257,48.91999828,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  17:00:00,16.375,36288.00769,24.10468834,23.65219805,23.8784432,0,92.82333412,23.65219805,0.009152394,49.95483581,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  18:00:00,15.375,36288.00769,23.94908056,23.53205446,23.74056751,0,108.3460566,23.53205446,0.00926236,50.91284326,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  19:00:00,14.875,86832.0184,23.78906508,23.33744203,23.56325356,0,113.3513273,23.33744203,0.009294536,51.69006936,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  20:00:00,14.925,115344.0244,23.6933428,23.30510503,23.49922392,0,113.0127717,23.30510503,0.009386251,52.29423373,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  21:00:00,15,129600.0275,23.69626131,23.42035104,23.55830617,0,114.323492,23.42035104,0.009483456,52.46143391,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  22:00:00,15,115344.0244,23.71402539,23.50605387,23.61003963,0,115.4718482,23.50605387,0.009572905,52.67569993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  23:00:00,14.5625,86832.0184,23.61141658,23.2087244,23.41007049,0,115.2601638,23.2087244,0.009682749,54.23751844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/24  24:00:00,14.1125,42768.00906,23.41415261,22.88492728,23.14953994,0,117.9516969,22.88492728,0.009728114,55.56456491,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  01:00:00,13.8125,28512.00604,23.23053428,22.67850539,22.95451983,0,120.2450578,22.67850539,0.009708553,56.15266209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  02:00:00,13.5125,22032.00467,23.06856241,22.50090446,22.78473343,0,122.4847634,22.50090446,0.009702323,56.72563949,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  03:00:00,13.275,14256.00302,22.9129091,22.33702657,22.62496783,0,123.8052709,22.33702657,0.009696833,57.26167679,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  04:00:00,13.075,14256.00302,22.76177375,22.18186878,22.47182126,0,124.6171763,22.18186878,0.009658304,57.57867625,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  05:00:00,13,14256.00302,22.61992892,22.04770769,22.33381831,0,123.7708359,22.04770769,0.009624586,57.85211755,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  06:00:00,13,28512.00604,22.94331767,22.22631649,22.58481708,0,131.6291325,22.22631649,0.009671069,57.50991539,0,0,0,1.475814578,5312.93248,0.897220167,3229.992602,0,0,116126.0175
e-clear,east,clear, 08/25  07:00:00,13,57024.01208,25.2488872,23.88365043,24.56626881,0,292.0651486,23.88365043,0.00936481,50.42059198,0,0,0,211.1323966,760076.6276,131.9203579,474913.2884,3199.007546,0.888613207,116126.0175
e-clear,east,clear, 08/25  08:00:00,13,72576.01538,26.53212284,24.79516198,25.66364241,0,425.4897481,24.79516198,0.008326748,42.50789183,0,0,0,372.9004447,1342441.601,250.1889004,900680.0414,0,0,116126.0175
e-clear,east,clear, 08/25  09:00:00,13,57024.01208,26.20492186,24.32946051,25.26719119,0,403.5535079,24.32946051,0.007767551,40.79435864,0,0,0,351.1611336,1264180.081,244.5376209,880335.4351,0,0,116126.0175
e-clear,east,clear, 08/25  10:00:00,14.25,57024.01208,25.51062181,24.00077227,24.75569704,0,290.7380838,24.00077227,0.007789204,41.72133346,0,0,0,214.0974035,770750.6525,154.4361035,555969.9725,0,0,116126.0175
e-clear,east,clear, 08/25  11:00:00,16.875,36288.00769,25.36837423,23.99984389,24.68410906,0,239.3091997,23.99984389,0.007897235,42.29507383,0,0,0,193.6468658,697128.7168,148.3044162,533895.8982,0,0,116126.0175
e-clear,east,clear, 08/25  12:00:00,19.25,36288.00769,25.36521108,23.99981962,24.68251535,0,236.0605312,23.99981962,0.007961042,42.63255313,0,0,0,232.4272461,836738.0859,186.1191724,670029.0206,0,0,116126.0175
e-clear,east,clear, 08/25  13:00:00,20.375,36288.00769,25.35541937,23.99981278,24.67761607,0,233.8787988,23.99981278,0.007987636,42.7731829,0,0,0,248.6832898,895259.8434,203.3951602,732222.5768,0,0,116126.0175
e-clear,east,clear, 08/25  14:00:00,20.85,36288.00769,25.33581057,23.99981408,24.66781233,0,229.6501841,23.99981408,0.008010814,42.89571552,0,0,0,250.9458744,903405.1478,207.3797978,746567.2719,0,0,116126.0175
e-clear,east,clear, 08/25  15:00:00,20.375,36288.00769,25.29093547,23.99981538,24.64537543,0,221.19842,23.99981538,0.008017857,42.93294664,0,0,0,233.1398028,839303.2902,190.7167949,686580.4618,0,0,116126.0175
e-clear,east,clear, 08/25  16:00:00,20.625,36288.00769,25.23127512,23.99979615,24.61553564,0,215.1247721,23.99979615,0.008085222,43.28908157,0,0,0,230.3384054,829218.2593,188.9625334,680265.1202,0,0,116126.0175
e-clear,east,clear, 08/25  17:00:00,20.375,36288.00769,25.12936246,23.99969463,24.56452854,0,208.0160196,23.99969463,0.008229219,44.05024051,0,0,0,218.9207601,788114.7365,177.5142918,639051.4506,0,0,116126.0175
e-clear,east,clear, 08/25  18:00:00,19.375,36288.00769,24.99695739,23.99960148,24.49827943,0,207.8896964,23.99960148,0.008349451,44.68557604,0,0,0,203.5325677,732717.2436,160.0629698,576226.6914,0,0,116126.0175
e-clear,east,clear, 08/25  19:00:00,17.75,86832.0184,24.81075005,23.99968129,24.40521567,0,173.642856,23.99968129,0.008480497,45.37725217,0,0,0,128.9488043,464215.6953,97.72080813,351794.9093,0,0,116126.0175
e-clear,east,clear, 08/25  20:00:00,17,115344.0244,24.69139175,23.9996545,24.34552312,0,160.9787975,23.9996545,0.008728664,46.68681731,0,0,0,97.95030167,352621.086,72.06629555,259438.664,0,0,116126.0175
e-clear,east,clear, 08/25  21:00:00,16.375,129600.0275,24.64700857,23.99952296,24.32326577,0,170.2004486,23.99952296,0.00888244,47.49814478,0,0,0,98.17942464,353445.9287,70.44220459,253591.9365,0,0,116126.0175
e-clear,east,clear, 08/25  22:00:00,14.75,115344.0244,24.57514502,23.9995202,24.28733261,0,165.4645686,23.9995202,0.00908316,48.5559807,0,0,0,54.55047227,196381.7002,37.56553932,135235.9416,0,0,116126.0175
e-clear,east,clear, 08/25  23:00:00,13.625,86832.0184,24.41246454,23.79679696,24.10463075,0,142.2842287,23.79679696,0.009489236,51.3189723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/25  24:00:00,13.3375,42768.00906,24.1905266,23.48490666,23.83771663,0,141.8358804,23.48490666,0.009736491,53.63170518,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  01:00:00,13.2375,33696.00714,23.99104328,23.28937425,23.64020877,0,140.8989031,23.28937425,0.009820628,54.72936892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  02:00:00,13.1375,33696.00714,23.81791044,23.12464703,23.47127874,0,139.9221685,23.12464703,0.009916894,55.810274,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  03:00:00,13.0375,14256.00302,23.64785438,22.96211197,23.30498317,0,138.8390212,22.96211197,0.010008055,56.87165723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  04:00:00,12.9375,14256.00302,23.47510489,22.79762107,23.13636298,0,137.6846918,22.79762107,0.010042499,57.6355467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  05:00:00,13.025,14256.00302,23.31849001,22.66394212,22.99121607,0,134.2297006,22.66394212,0.010047312,58.13209467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  06:00:00,13.0375,14256.00302,23.26713369,22.61127171,22.9392027,0,133.9072104,22.61127171,0.010127543,58.7760859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  07:00:00,13,53136.01126,23.23139805,22.58871595,22.910057,0,133.3934786,22.58871595,0.010169129,59.09465346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  08:00:00,13.625,53136.01126,23.37822129,22.84347573,23.11084851,0,130.5028481,22.84347573,0.010063028,57.59597568,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  09:00:00,14.625,72576.01538,24.16851275,23.75085141,23.95968208,0,143.9196625,23.75085141,0.009969289,54.0296577,0,0,0,22.42675106,80736.30382,14.06048642,50617.7511,0,0,116126.0175
e-clear,east,clear, 08/26  10:00:00,16.875,72576.01538,24.56478209,23.99926202,24.28202205,0,137.8730694,23.99926202,0.009689978,51.75087673,0,0,0,69.05755709,248607.2055,46.55686508,167604.7143,0,0,116126.0175
e-clear,east,clear, 08/26  11:00:00,19.25,53136.01126,24.7175487,23.9997049,24.3586268,0,129.4329045,23.9997049,0.009258855,49.48077933,0,0,0,107.9203404,388513.2254,79.36419328,285711.0958,0,0,116126.0175
e-clear,east,clear, 08/26  12:00:00,20.375,42768.00906,24.84518737,23.99965208,24.42241973,0,149.574364,23.99965208,0.008783591,46.97647717,0,0,0,152.705087,549738.3132,119.0194006,428469.8423,0,0,116126.0175
e-clear,east,clear, 08/26  13:00:00,20.85,42768.00906,24.91561808,23.99971503,24.45766656,0,161.7792377,23.99971503,0.008529001,45.63318257,0,0,0,173.9523986,626228.6351,139.4687975,502087.6712,0,0,116126.0175
e-clear,east,clear, 08/26  14:00:00,21.625,42768.00906,24.97193607,23.99974066,24.48583837,0,171.4880023,23.99974066,0.008400152,44.95292889,0,0,0,197.8338051,712201.6985,162.5990845,585356.7044,0,0,116126.0175
e-clear,east,clear, 08/26  15:00:00,21.8125,42768.00906,25.00394046,23.9997377,24.50183908,0,177.2329232,23.9997377,0.008304534,44.44797595,0,0,0,205.4876209,739755.4352,171.5878597,617716.2949,0,0,116126.0175
e-clear,east,clear, 08/26  16:00:00,21.2625,42768.00906,24.97564732,23.9997245,24.48768591,0,172.3147919,23.9997245,0.008152244,43.64346047,0,0,0,186.9952273,673182.8184,157.177287,565838.2332,0,0,116126.0175
e-clear,east,clear, 08/26  17:00:00,20.375,42768.00906,24.88220064,23.99980871,24.44100468,0,156.4423946,23.99980871,0.008146703,43.61395019,0,0,0,153.6243052,553047.4987,125.9812911,453532.6478,0,0,116126.0175
e-clear,east,clear, 08/26  18:00:00,19.375,42768.00906,24.76670184,23.9998468,24.38327432,0,159.5221436,23.9998468,0.008498748,45.47300462,0,0,0,144.4671881,520081.8771,111.7128964,402166.4269,0,0,116126.0175
e-clear,east,clear, 08/26  19:00:00,18.25,110160.0233,24.62993543,23.99983959,24.31488751,0,144.929193,23.99983959,0.008996633,48.0990065,0,0,0,107.5455874,387164.1148,77.56078681,279218.8325,0,0,116126.0175
e-clear,east,clear, 08/26  20:00:00,17.3,129600.0275,24.5410097,23.99969806,24.27035388,0,148.9224397,23.99969806,0.009597119,51.26096952,0,0,0,96.46835214,347286.0677,65.00407222,234014.66,0,0,116126.0175
e-clear,east,clear, 08/26  21:00:00,16.375,129600.0275,24.49485496,23.99944849,24.24715173,0,156.678638,23.99944849,0.009935148,53.0391586,0,0,0,87.32996253,314387.8651,56.70544696,204139.6091,0,0,116126.0175
e-clear,east,clear, 08/26  22:00:00,16,129600.0275,24.45211068,23.99946468,24.22578768,0,142.5913946,23.99946468,0.009863017,52.66003832,0,0,0,55.5299912,199907.9683,36.16359435,130188.9397,0,0,116126.0175
e-clear,east,clear, 08/26  23:00:00,15.375,110160.0233,24.32798529,23.84677113,24.08737821,0,113.1804097,23.84677113,0.009908588,53.3884912,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/26  24:00:00,14.5625,53136.01126,24.10850722,23.47955941,23.79403332,0,120.1309045,23.47955941,0.009879557,54.42366103,0,0,0,0,0,0,0,0,0,116126.0175
