Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 08/27  01:00:00,13.8625,33696.00714,23.89717307,23.2661176,23.58164533,0,129.5632708,23.2661176,0.009795183,54.665799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  02:00:00,13.225,33696.00714,23.70077265,23.0286928,23.36473272,0,136.1685033,23.0286928,0.009640969,54.59569818,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  03:00:00,12.625,14256.00302,23.49012346,22.78033857,23.13523102,0,142.0932771,22.78033857,0.009418913,54.16547696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  04:00:00,12.025,14256.00302,23.27397751,22.5288062,22.90139186,0,148.0437153,22.5288062,0.009159445,53.50519695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  05:00:00,11.55,14256.00302,23.05678549,22.28817033,22.67247791,0,152.1385492,22.28817033,0.008890033,52.71978439,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  06:00:00,11.15,14256.00302,23.1498012,22.26667233,22.70823676,0,161.9737119,22.26667233,0.008625062,51.24738973,0,0,0,0.914910158,3293.676568,0.62217439,2239.827802,0,0,116126.0175
e-clear,east,clear, 08/27  07:00:00,12.875,53136.01126,24.84887535,23.67824126,24.2635583,0,224.4417073,23.67824126,0.008260655,45.10432426,0,0,0,88.63999792,319103.9925,65.45102628,235623.6946,0,0,116126.0175
e-clear,east,clear, 08/27  08:00:00,15.875,53136.01126,26.17658471,24.34943814,25.26301143,0,407.352526,24.34943814,0.007586861,39.82004131,0,0,0,373.902443,1346048.795,289.7533393,1043112.022,0,0,116126.0175
e-clear,east,clear, 08/27  09:00:00,18.25,72576.01538,26.26530445,24.53737902,25.40134173,0,414.6070673,24.53737902,0.007597065,39.41937513,0,0,0,423.7012772,1525324.598,339.0413273,1220548.778,0,0,116126.0175
e-clear,east,clear, 08/27  10:00:00,18.4375,72576.01538,25.76193333,24.02492338,24.89342835,0,365.0131341,24.02492338,0.007713891,41.26347319,0,0,0,386.6702238,1392012.806,301.5685454,1085646.763,0,0,116126.0175
e-clear,east,clear, 08/27  11:00:00,17.4125,53136.01126,25.53614857,23.99979887,24.76797372,0,282.414933,23.99979887,0.007943615,42.54040124,0,0,0,265.6510531,956343.7912,200.6531043,722351.1756,0,0,116126.0175
e-clear,east,clear, 08/27  12:00:00,18.875,42768.00906,25.50140358,23.99981105,24.75060731,0,271.2783863,23.99981105,0.008227542,44.04103714,0,0,0,284.8950461,1025622.166,214.7763359,773194.8092,0,0,116126.0175
e-clear,east,clear, 08/27  13:00:00,20.0625,42768.00906,25.49398594,23.99974977,24.74686785,0,269.3275806,23.99974977,0.008437634,45.15080326,0,0,0,306.9931683,1105175.406,233.3298218,839987.3585,0,0,116126.0175
e-clear,east,clear, 08/27  14:00:00,20.0375,42768.00906,25.46100794,23.99963949,24.73032372,0,262.2010717,23.99963949,0.008428301,45.1018276,0,0,0,293.8440231,1057838.483,225.75892,812732.1121,0,0,116126.0175
e-clear,east,clear, 08/27  15:00:00,20.625,42768.00906,25.43808475,23.9996327,24.71885873,0,257.7646419,23.9996327,0.008353598,44.70739263,0,0,0,294.3633385,1059708.019,231.5156439,833456.318,0,0,116126.0175
e-clear,east,clear, 08/27  16:00:00,20.375,42768.00906,25.35382742,23.99964857,24.67673799,0,242.1423588,23.99964857,0.008282665,44.33270056,0,0,0,265.5264418,955895.1904,211.5837059,761701.3414,0,0,116126.0175
e-clear,east,clear, 08/27  17:00:00,20,42768.00906,25.22676533,23.99963067,24.613198,0,218.4590676,23.99963067,0.008091343,43.32183654,0,0,0,222.0407045,799346.5363,181.4597563,653255.1227,0,0,116126.0175
e-clear,east,clear, 08/27  18:00:00,18.75,42768.00906,25.05781456,23.99960051,24.52870754,0,210.0289781,23.99960051,0.007988846,42.78012199,0,0,0,186.8077132,672507.7675,151.463126,545267.2537,0,0,116126.0175
e-clear,east,clear, 08/27  19:00:00,17.375,110160.0233,24.86730874,23.99966482,24.43348678,0,183.2539314,23.99966482,0.008093644,43.33392704,0,0,0,128.7002881,463321.0371,100.9338387,363361.8192,0,0,116126.0175
e-clear,east,clear, 08/27  20:00:00,16.4375,129600.0275,24.74456058,23.99953929,24.37204994,0,180.1008791,23.99953929,0.008375234,44.82181569,0,0,0,107.2963972,386267.0298,81.55161848,293585.8265,0,0,116126.0175
e-clear,east,clear, 08/27  21:00:00,15.725,129600.0275,24.67380101,23.99936083,24.33658092,0,183.5957229,23.99936083,0.008614098,46.08325069,0,0,0,98.81110677,355719.9844,72.68662977,261671.8672,0,0,116126.0175
e-clear,east,clear, 08/27  22:00:00,15.1875,129600.0275,24.60335713,23.99946331,24.30141022,0,164.2082548,23.99946331,0.008683977,46.45166622,0,0,0,60.82299151,218962.7694,44.01073843,158438.6583,0,0,116126.0175
e-clear,east,clear, 08/27  23:00:00,14.5625,110160.0233,24.45909061,23.87043042,24.16476052,0,127.5867868,23.87043042,0.008836205,47.62411882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/27  24:00:00,14.1125,53136.01126,24.24049954,23.54706286,23.8937812,0,129.1429353,23.54706286,0.008973419,49.30293487,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  01:00:00,13.8125,28512.00604,24.04186881,23.38557716,23.71372299,0,132.6170028,23.38557716,0.009068084,50.30286898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  02:00:00,13.5125,22032.00467,23.86561616,23.20067621,23.53314619,0,134.329384,23.20067621,0.009135488,51.24015049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  03:00:00,13.275,14256.00302,23.68973017,23.01982076,23.35477547,0,135.3945899,23.01982076,0.009176789,52.03448681,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  04:00:00,13.075,14256.00302,23.52039137,22.85012201,23.18525669,0,135.9451835,22.85012201,0.00917961,52.58739477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  05:00:00,13,14256.00302,23.35920712,22.69923774,23.02922243,0,134.7980245,22.69923774,0.009131543,52.7971317,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/28  06:00:00,13,28512.00604,23.55245415,22.79243522,23.17244468,0,140.0740296,22.79243522,0.009167926,52.71125671,0,0,0,1.041992402,3751.172646,0.681623378,2453.844161,0,0,116126.0175
e-clear,east,clear, 08/28  07:00:00,13.625,57024.01208,25.41377248,23.98300358,24.69838803,0,302.5403362,23.98300358,0.008658472,46.38306511,0,0,0,214.7137382,772969.4574,152.7293144,549825.5318,0,0,116126.0175
e-clear,east,clear, 08/28  08:00:00,15.875,72576.01538,26.69653247,24.89009002,25.79331124,0,428.6164085,24.89009002,0.007615067,38.7030504,0,0,0.5,384.6340397,1384682.543,301.4322565,1085156.123,0,0,116126.0175
e-clear,east,clear, 08/28  09:00:00,18.875,57024.01208,26.60647855,24.64341557,25.62494706,0,418.7020014,24.64341557,0.007454845,38.44534614,0,0,0,421.1222866,1516040.232,354.911824,1277682.566,0,0,116126.0175
e-clear,east,clear, 08/28  10:00:00,20,57024.01208,26.00236904,24.05171537,25.02704221,0,385.4515716,24.05171537,0.007410277,39.59447109,0,0,0,412.724361,1485807.7,349.8058653,1259301.115,0,0,116126.0175
e-clear,east,clear, 08/28  11:00:00,20,36288.00769,25.76506067,23.99993203,24.88249635,0,320.7235214,23.99993203,0.007621026,40.83339711,0,0,0,346.5225958,1247481.345,283.8155432,1021735.956,0,0,116126.0175
e-clear,east,clear, 08/28  12:00:00,20.625,36288.00769,25.69332194,23.99990137,24.84661166,0,302.9287812,23.99990137,0.007917602,42.40261817,0,0,0,342.4866534,1232951.952,276.7691849,996369.0658,0,0,116126.0175
e-clear,east,clear, 08/28  13:00:00,21.375,36288.00769,25.65278859,23.99981389,24.82630124,0,294.1012954,23.99981389,0.008056114,43.13518156,0,0,0,345.2816881,1243014.077,280.8915036,1011209.413,0,0,116126.0175
e-clear,east,clear, 08/28  14:00:00,21.85,36288.00769,25.61437068,23.99980132,24.807086,0,285.9108397,23.99980132,0.008149255,43.6274713,0,0,0,344.3727367,1239741.852,280.913928,1011290.141,0,0,116126.0175
e-clear,east,clear, 08/28  15:00:00,21.375,36288.00769,25.55181619,23.9997827,24.77579945,0,272.9419941,23.9997827,0.008204077,43.91719932,0,0,0,322.3105677,1160318.044,259.7088604,934951.8975,0,0,116126.0175
e-clear,east,clear, 08/28  16:00:00,21.625,36288.00769,25.47386266,23.99974946,24.73680606,0,262.4238185,23.99974946,0.008275268,44.29336542,0,0,0,314.1450495,1130922.178,253.5219421,912678.9915,0,0,116126.0175
e-clear,east,clear, 08/28  17:00:00,21.375,36288.00769,25.34675718,23.9996466,24.67320189,0,249.0070812,23.9996466,0.008454053,45.23774607,0,0,0,295.7949292,1064861.745,235.7502281,848700.8213,0,0,116126.0175
e-clear,east,clear, 08/28  18:00:00,21.625,36288.00769,25.2252928,23.99943984,24.61236632,0,251.1315204,23.99943984,0.008467698,45.31035398,0,0,0,298.9041726,1076055.021,242.1500155,871740.0557,0,0,116126.0175
e-clear,east,clear, 08/28  19:00:00,20.125,86832.0184,25.033087,23.99955303,24.51632001,0,216.4357522,23.99955303,0.008468036,45.31180989,0,0,0,231.6455406,833923.9461,181.5562761,653602.5938,0,0,116126.0175
e-clear,east,clear, 08/28  20:00:00,17.75,115344.0244,24.86973441,23.99963719,24.4346858,0,192.98539,23.99963719,0.008815951,47.14715193,0,0,0,161.0285205,579702.674,116.971268,421096.5649,0,0,116126.0175
e-clear,east,clear, 08/28  21:00:00,16.375,129600.0275,24.7748114,23.99952055,24.38716598,0,190.9844984,23.99952055,0.009090868,48.59663476,0,0,0,131.8563408,474682.827,91.11993124,328031.7525,0,0,116126.0175
e-clear,east,clear, 08/28  22:00:00,16,115344.0244,24.70516877,23.99939985,24.35228431,0,188.1124561,23.99939985,0.009187322,49.10511516,0,0,0,118.4895745,426562.4682,81.77800293,294400.8105,0,0,116126.0175
e-clear,east,clear, 08/28  23:00:00,15.375,86832.0184,24.57724262,23.99953214,24.28838738,0,136.3691027,23.99953214,0.009312731,49.76505213,0,0,0,27.95016276,100620.5859,19.27960928,69406.5934,0,0,116126.0175
e-clear,east,clear, 08/28  24:00:00,14.625,42768.00906,24.41082292,23.80830182,24.10956237,0,125.2207642,23.80830182,0.009604168,51.89381103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  01:00:00,14.0875,28512.00604,24.22399931,23.58061363,23.90230647,0,130.9631941,23.58061363,0.009724604,53.25856225,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  02:00:00,13.525,22032.00467,24.03607275,23.35690414,23.69648845,0,136.7652343,23.35690414,0.009756576,54.15644013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  03:00:00,12.9875,14256.00302,23.83974352,23.12789994,23.48382173,0,142.1326838,23.12789994,0.009754894,54.90175948,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  04:00:00,12.4875,14256.00302,23.64407594,22.90512316,23.27459955,0,146.9567689,22.90512316,0.00975424,55.64301242,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  05:00:00,12.1125,14256.00302,23.45151215,22.69685686,23.07418451,0,149.9758558,22.69685686,0.009721642,56.16470712,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  06:00:00,12,28512.00604,23.28130599,22.5335572,22.90743159,0,149.4439068,22.5335572,0.009729183,56.76744497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  07:00:00,12,57024.01208,23.26366586,22.66046598,22.96206592,0,153.5133052,22.66046598,0.009651929,55.89162767,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  08:00:00,13.25,72576.01538,23.40253269,22.96679722,23.18466495,0,138.598746,22.96679722,0.009572744,54.42075899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  09:00:00,14.625,57024.01208,23.59529371,23.05080159,23.32304765,0,114.0600339,23.05080159,0.009597013,54.28097113,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  10:00:00,15.6875,57024.01208,24.03948739,23.49157378,23.76553058,0,105.5201064,23.49157378,0.009351292,51.52341536,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  11:00:00,16.6625,36288.00769,24.28084595,23.73320094,24.00702345,0,91.07984766,23.73320094,0.009342906,50.72967558,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  12:00:00,17.625,36288.00769,24.46120012,23.95863324,24.20991668,0,84.89553944,23.95863324,0.009474984,50.74351421,0,0,0,9.198532885,33114.71839,6.380449534,22969.61832,0,0,116126.0175
e-clear,east,clear, 08/29  13:00:00,18,36288.00769,24.57836096,23.99986242,24.28911169,0,96.87778178,23.99986242,0.009475662,50.62172461,0,0,0,36.17006396,130212.2303,25.1380809,90497.09123,0,0,116126.0175
e-clear,east,clear, 08/29  14:00:00,18,36288.00769,24.63443633,24.00003617,24.31723625,0,105.2814245,24.00003617,0.01002369,53.50111073,0,0,0,54.12368118,194845.2522,33.28687902,119832.7645,0,0,116126.0175
e-clear,east,clear, 08/29  15:00:00,18.625,36288.00769,24.67230705,24.000082,24.33619453,0,111.788891,24.000082,0.010788257,57.51336589,0,0,0,82.02915029,295304.941,50.6382157,182297.5765,0,0,116126.0175
e-clear,east,clear, 08/29  16:00:00,19,36288.00769,24.67640283,23.99959675,24.33799979,0,117.8002092,23.99959675,0.009854749,52.61582315,0,0,0,91.79129507,330448.6623,63.33481712,228005.3416,0,0,116126.0175
e-clear,east,clear, 08/29  17:00:00,18.375,36288.00769,24.61830124,23.99971815,24.3090097,0,118.4062598,23.99971815,0.009529711,50.90655329,0,0,0,75.93822201,273377.5992,53.15856929,191370.8494,0,0,116126.0175
e-clear,east,clear, 08/29  18:00:00,18.625,36288.00769,24.557874,23.99968545,24.27877972,0,133.1239534,23.99968545,0.009472591,50.60609065,0,0,0,102.2866708,368232.0149,72.20235663,259928.4839,0,0,116126.0175
e-clear,east,clear, 08/29  19:00:00,17.75,86832.0184,24.44443038,23.9997047,24.22206754,0,115.0850788,23.9997047,0.009340217,49.90930842,0,0,0,54.93106343,197751.8284,39.07877568,140683.5925,0,0,116126.0175
e-clear,east,clear, 08/29  20:00:00,16.375,115344.0244,24.35479252,23.99727442,24.17603347,0,108.666857,23.99727442,0.009250305,49.44309288,0,0,0,12.73426383,45843.34978,9.049570757,32578.45473,0,0,116126.0175
e-clear,east,clear, 08/29  21:00:00,16,129600.0275,24.33474655,23.99911587,24.16693121,0,121.5653465,23.99911587,0.009185514,49.09642109,0,0,0,21.71038503,78157.38609,15.29466845,55060.80642,0,0,116126.0175
e-clear,east,clear, 08/29  22:00:00,16,115344.0244,24.32439368,23.99958757,24.16199063,0,130.0470442,23.99958757,0.009345236,49.93607793,0,0,0,34.32194061,123558.9862,23.77347461,85584.50858,0,0,116126.0175
e-clear,east,clear, 08/29  23:00:00,15.5,86832.0184,24.21753877,23.8293944,24.02346659,0,110.5706683,23.8293944,0.009569554,51.64427242,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/29  24:00:00,14.8875,42768.00906,24.0297428,23.50526625,23.76750453,0,115.1610732,23.50526625,0.009693236,53.33098593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  01:00:00,14.45,28512.00604,23.84508198,23.28512654,23.56510426,0,119.6033094,23.28512654,0.009634127,53.71885876,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  02:00:00,14.05,22032.00467,23.67478429,23.09061778,23.38270104,0,123.1972188,23.09061778,0.009543338,53.84977202,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  03:00:00,13.65,14256.00302,23.50512045,22.89805812,23.20158928,0,126.7722642,22.89805812,0.00948021,54.12627571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  04:00:00,13.25,14256.00302,23.33526851,22.70671799,23.02099325,0,130.3595233,22.70671799,0.009393934,54.2664271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  05:00:00,13.0375,14256.00302,23.17016836,22.53696958,22.85356897,0,131.2856839,22.53696958,0.009271623,54.12538733,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  06:00:00,13,28512.00604,23.13994841,22.47134159,22.805645,0,132.3718857,22.47134159,0.009221068,54.05073996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/30  07:00:00,14.875,57024.01208,24.30796319,23.64993004,23.97894661,0,161.7718561,23.64993004,0.009084951,49.62129767,0,0,0,52.60949101,189394.1676,37.6442513,135519.3047,0,0,116126.0175
e-clear,east,clear, 08/30  08:00:00,17.875,72576.01538,25.61898656,24.04824432,24.83361544,0,365.2864963,24.04824432,0.008195011,43.74635608,0,0,0,377.726814,1359816.53,289.494698,1042180.913,0,0,116126.0175
e-clear,east,clear, 08/30  09:00:00,20.25,57024.01208,25.73707515,24.00508143,24.87107829,0,360.1116381,24.00508143,0.00781067,41.82412032,0,0,0,403.8461631,1453846.187,328.1298846,1181267.585,0,0,116126.0175
e-clear,east,clear, 08/30  10:00:00,21,57024.01208,25.52090297,23.9998543,24.76037864,0,291.5029965,23.9998543,0.008093291,43.33151357,0,0,0,341.8596836,1230694.861,271.8306145,978590.2122,0,0,116126.0175
e-clear,east,clear, 08/30  11:00:00,21,36288.00769,25.47060146,23.99987005,24.73523576,0,259.279449,23.99987005,0.008321625,44.53790248,0,0,0,303.872639,1093941.501,239.552577,862389.2771,0,0,116126.0175
e-clear,east,clear, 08/30  12:00:00,21.75,36288.00769,25.50131415,23.99971723,24.75051569,0,264.2238439,23.99971723,0.008264783,44.23807234,0,0,0,316.982471,1141136.896,257.4627957,926866.0644,0,0,116126.0175
e-clear,east,clear, 08/30  13:00:00,22.7625,36288.00769,25.53956456,23.99974218,24.76965337,0,272.379407,23.99974218,0.008216472,43.98279101,0,0,0,339.2747772,1221389.198,283.1584595,1019370.454,0,0,116126.0175
e-clear,east,clear, 08/30  14:00:00,23.5375,36288.00769,25.56648549,23.99975403,24.78311976,0,278.1960397,23.99975403,0.008203268,43.91299983,0,0,0,354.6765903,1276835.725,302.3868588,1088592.692,0,0,116126.0175
e-clear,east,clear, 08/30  15:00:00,23.9875,36288.00769,25.56490649,23.99975591,24.7823312,0,278.2531351,23.99975591,0.008184506,43.81386555,0,0,0,358.9799251,1292327.73,310.2371323,1116853.676,0,0,116126.0175
e-clear,east,clear, 08/30  16:00:00,24.0375,36288.00769,25.51004187,23.99971467,24.75487827,0,272.2769273,23.99971467,0.00819953,43.89335769,0,0,0,350.5839265,1262102.136,305.1078574,1098388.287,0,0,116126.0175
e-clear,east,clear, 08/30  17:00:00,24,36288.00769,25.39775509,23.99954456,24.69864982,0,260.6133488,23.99954456,0.00820189,43.9062722,0,0,0,330.9089041,1191272.055,292.7430589,1053875.012,0,0,116126.0175
e-clear,east,clear, 08/30  18:00:00,22.4375,36288.00769,25.22622006,23.99940544,24.61281275,0,251.9229665,23.99940544,0.008087315,43.30115074,0,0,0,295.7727882,1064782.037,257.0271216,925297.6377,0,0,116126.0175
e-clear,east,clear, 08/30  19:00:00,19.9375,86832.0184,24.99748427,23.99954085,24.49851256,0,209.8315316,23.99954085,0.00802836,42.98918073,0,0,0,207.1166001,745619.7604,171.7825972,618417.35,0,0,116126.0175
e-clear,east,clear, 08/30  20:00:00,18.375,115344.0244,24.85041719,23.9996021,24.42500965,0,190.4391621,23.9996021,0.008253849,44.1805157,0,0,0,159.7545708,575116.4548,125.3670494,451321.3778,0,0,116126.0175
e-clear,east,clear, 08/30  21:00:00,17.6875,129600.0275,24.77855276,23.99953172,24.38904224,0,193.896146,23.99953172,0.008564503,45.82105488,0,0,0,155.446862,559608.7033,116.868426,420726.3335,0,0,116126.0175
e-clear,east,clear, 08/30  22:00:00,17.1875,115344.0244,24.71346788,23.99942007,24.35644398,0,191.6506038,23.99942007,0.008726954,46.67848053,0,0,0,143.7154319,517375.5547,105.9519971,381427.1896,0,0,116126.0175
e-clear,east,clear, 08/30  23:00:00,16.3125,86832.0184,24.58174704,23.99956876,24.2906579,0,138.6422881,23.99956876,0.00905191,48.39109623,0,0,0,52.90968197,190474.8551,37.80588168,136101.174,0,0,116126.0175
e-clear,east,clear, 08/30  24:00:00,15.4,42768.00906,24.42709416,23.8982745,24.16268433,0,113.8651888,23.8982745,0.009485583,50.98637438,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  01:00:00,14.6625,28512.00604,24.25222944,23.66390056,23.958065,0,122.3350356,23.66390056,0.009672911,52.71492451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  02:00:00,13.9625,22032.00467,24.06364885,23.4243391,23.74399398,0,130.2801744,23.4243391,0.009738423,53.83796212,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  03:00:00,13.325,14256.00302,23.86472867,23.18234783,23.52353825,0,137.1564909,23.18234783,0.009761081,54.75556646,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  04:00:00,12.6625,14256.00302,23.66110137,22.93684678,23.29897408,0,144.3065554,22.93684678,0.009749407,55.50908953,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  05:00:00,12.15,14256.00302,23.45542622,22.70257991,23.07900306,0,149.2983225,22.70257991,0.009707945,56.06742101,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  06:00:00,12,28512.00604,23.27331414,22.52408748,22.89870081,0,149.2150288,22.52408748,0.009722468,56.76156538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  07:00:00,12.625,57024.01208,23.60576141,22.93470348,23.27023245,0,151.6311042,22.93470348,0.009659867,55.02879312,0,0,0,1.235726092,4448.61393,0.767460388,2762.857397,0,0,116126.0175
e-clear,east,clear, 08/31  08:00:00,14.25,72576.01538,25.11912851,23.98969146,24.55440998,0,277.3212829,23.98969146,0.009070717,48.51966759,0,0,0,211.9758667,763113.1203,139.0809899,500691.5637,0,0,116126.0175
e-clear,east,clear, 08/31  09:00:00,15,57024.01208,24.71874269,23.99982986,24.35928628,0,151.4471981,23.99982986,0.008973968,47.97944951,0,0,0,41.07201084,147859.239,27.7907681,100046.7652,0,0,116126.0175
e-clear,east,clear, 08/31  10:00:00,16.25,57024.01208,24.87386641,23.99982615,24.43684628,0,162.5699394,23.99982615,0.009172913,49.02793602,0,0,0,88.54924977,318777.2992,60.52975099,217907.1036,0,0,116126.0175
e-clear,east,clear, 08/31  11:00:00,17.625,36288.00769,24.92511061,23.99982236,24.46246648,0,154.6402655,23.99982236,0.009014351,48.19259065,0,0,0,107.8848652,388385.5149,76.43630833,275170.71,0,0,116126.0175
e-clear,east,clear, 08/31  12:00:00,18.625,36288.00769,24.98443435,23.99981682,24.49212559,0,164.8157579,23.99981682,0.008910411,47.64476035,0,0,0,142.6191726,513429.0212,103.933426,374160.3336,0,0,116126.0175
e-clear,east,clear, 08/31  13:00:00,19.625,36288.00769,25.0262885,23.99979899,24.51304374,0,172.2528375,23.99979899,0.008774497,46.92817847,0,0,0,171.3072654,616706.1554,128.698583,463314.8988,0,0,116126.0175
e-clear,east,clear, 08/31  14:00:00,20.625,36288.00769,25.0616107,23.99980991,24.5307103,0,178.2466233,23.99980991,0.008682283,46.4417578,0,0,0,196.7896061,708442.5819,152.0156288,547256.2636,0,0,116126.0175
e-clear,east,clear, 08/31  15:00:00,21.625,36288.00769,25.08216178,23.99977729,24.54096954,0,182.4978037,23.99977729,0.008538691,45.68414174,0,0,0,215.2508989,774903.236,173.5789765,624884.3155,0,0,116126.0175
e-clear,east,clear, 08/31  16:00:00,21.375,36288.00769,25.04774502,23.99972873,24.52373688,0,181.7499842,23.99972873,0.008357574,44.72812991,0,0,0,205.6575493,740367.1775,168.5320083,606715.2297,0,0,116126.0175
e-clear,east,clear, 08/31  17:00:00,21,36288.00769,24.96739401,23.99969466,24.48354434,0,179.030051,23.99969466,0.008389669,44.89769644,0,0,0,195.5764867,704075.3521,159.3317548,573594.3171,0,0,116126.0175
e-clear,east,clear, 08/31  18:00:00,19.125,36288.00769,24.8517131,23.99963302,24.42567306,0,182.0491415,23.99963302,0.008471266,45.32866998,0,0,0,166.616019,599817.6683,129.901472,467645.2993,0,0,116126.0175
e-clear,east,clear, 08/31  19:00:00,16.125,86832.0184,24.63910878,24.00260489,24.32085683,0,141.3378699,24.00260489,0.008703563,46.54597658,0,0,0,50.68798795,182476.7566,37.17428637,133827.4309,0,0,116126.0175
e-clear,east,clear, 08/31  20:00:00,14.375,115344.0244,24.49363766,23.94408071,24.21885919,0,133.8932481,23.94408071,0.009158222,49.11684667,0,0,0,1.81443891,6531.980078,1.255403328,4519.451982,0,0,116126.0175
e-clear,east,clear, 08/31  21:00:00,13.375,129600.0275,24.39253935,23.8438136,24.11817648,0,148.5452918,23.8438136,0.009452255,50.9752232,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  22:00:00,12.9375,115344.0244,24.29972424,23.76611089,24.03291756,0,155.0892592,23.76611089,0.009603694,52.02147442,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  23:00:00,12.775,86832.0184,24.12137779,23.45189284,23.78663532,0,150.5968109,23.45189284,0.00972032,53.65103652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 08/31  24:00:00,12.6375,42768.00906,23.87933927,23.13751153,23.5084254,0,147.8859143,23.13751153,0.009788138,55.05412361,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  01:00:00,12.475,28512.00604,23.65397622,22.91244735,23.28321178,0,147.2905791,22.91244735,0.009725434,55.42154088,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  02:00:00,12.3375,22032.00467,23.45316748,22.71715694,23.08516221,0,146.4629731,22.71715694,0.009565001,55.1498656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  03:00:00,12.175,14256.00302,23.26176899,22.53128056,22.89652478,0,145.9211018,22.53128056,0.009437399,55.04281091,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  04:00:00,12.0375,14256.00302,23.07225805,22.34743502,22.70984654,0,145.1483721,22.34743502,0.00922397,54.41994551,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  05:00:00,11.375,14256.00302,22.87292366,22.11240483,22.49266425,0,151.8387365,22.11240483,0.00890071,53.2970774,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  06:00:00,11.625,28512.00604,22.70311449,21.97286068,22.33798759,0,146.5690285,21.97286068,0.008735951,52.77262208,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  07:00:00,14.5,57024.01208,22.92508838,22.56278659,22.74393749,0,116.3516785,22.56278659,0.00868544,50.62768102,0,0,0,5.365739595,19316.66254,3.755917204,13521.30193,0,0,116126.0175
e-clear,east,clear, 09/01  08:00:00,16,72576.01538,23.66261447,23.53216574,23.5973901,0,107.0199362,23.53216574,0.00889033,48.8434366,0,0,0,6.456854782,23244.67722,4.537201594,16333.92574,0,0,116126.0175
e-clear,east,clear, 09/01  09:00:00,16.625,57024.01208,23.85066594,23.5568905,23.70377822,0,86.92319043,23.5568905,0.009284265,50.90445486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  10:00:00,17.625,57024.01208,23.94379182,23.66014095,23.80196639,0,73.00666702,23.66014095,0.009179837,50.05937706,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  11:00:00,18,36288.00769,23.92398582,23.58924178,23.7566138,0,63.65702355,23.58924178,0.009190135,50.3479329,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  12:00:00,18.625,36288.00769,23.95915836,23.66266643,23.81091239,0,56.07274283,23.66266643,0.009434204,51.4357393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  13:00:00,19.625,36288.00769,24.09266636,23.90603183,23.99934909,0,44.36528129,23.90603183,0.009424904,50.64102087,0,0,0,1.473197336,5303.51041,1.105507606,3979.827381,0,0,116126.0175
e-clear,east,clear, 09/01  14:00:00,20.625,36288.00769,24.19817608,23.9994473,24.09881169,0,48.82816297,23.9994473,0.009136363,48.83651061,0,0,0,29.20134524,105124.8428,22.60368811,81373.27721,0,0,116126.0175
e-clear,east,clear, 09/01  15:00:00,20.375,36288.00769,24.24668591,23.99992666,24.12330629,0,53.57638866,23.99992666,0.008936826,47.78369735,0,0,0,29.68197928,106855.1254,23.07651674,83075.46026,0,0,116126.0175
e-clear,east,clear, 09/01  16:00:00,20,36288.00769,24.32055682,23.99992955,24.16024318,0,66.99188741,23.99992955,0.009024965,48.24816986,0,0,0,39.60585021,142581.0608,29.96947184,107890.0986,0,0,116126.0175
e-clear,east,clear, 09/01  17:00:00,18.75,36288.00769,24.35604984,23.9999331,24.17799147,0,80.70857116,23.9999331,0.009488099,50.68666869,0,0,0,30.75949236,110734.1725,21.94593033,79005.3492,0,0,116126.0175
e-clear,east,clear, 09/01  18:00:00,18,36288.00769,24.32673837,23.99987226,24.16330532,0,99.39236666,23.99987226,0.009969261,53.2170028,0,0,0,41.55904722,149612.57,27.56944081,99249.98691,0,0,116126.0175
e-clear,east,clear, 09/01  19:00:00,17.375,86832.0184,24.22893819,23.9872772,24.10810769,0,87.79262139,23.9872772,0.010221492,54.58334522,0,0,0,8.548689185,30775.28107,5.563255512,20027.71984,0,0,116126.0175
e-clear,east,clear, 09/01  20:00:00,17,115344.0244,24.18557365,23.99014889,24.08786127,0,89.24869861,23.99014889,0.010513592,56.10698855,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  21:00:00,17,129600.0275,24.20332842,23.9993185,24.10132346,0,107.9294211,23.9993185,0.01060221,56.54104787,0,0,0,30.09516951,108342.6103,18.67390307,67226.05105,0,0,116126.0175
e-clear,east,clear, 09/01  22:00:00,17,115344.0244,24.21657393,23.99953449,24.10805421,0,119.3336967,23.99953449,0.01056404,56.37511518,0,0,0,48.39742929,174230.7454,30.10472675,108377.0163,0,0,116126.0175
e-clear,east,clear, 09/01  23:00:00,17,86832.0184,24.16342391,23.96235559,24.06288975,0,88.27752726,23.96235559,0.010732646,57.40938655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/01  24:00:00,17,42768.00906,24.06277742,23.77903619,23.92090681,0,84.2818371,23.77903619,0.011056397,59.76761351,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  01:00:00,16.375,33696.00714,23.88916457,23.53786968,23.71351713,0,90.34049069,23.53786968,0.011329968,62.11500804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  02:00:00,16,33696.00714,23.74151497,23.34815717,23.54483607,0,95.07008329,23.34815717,0.011197058,62.10469903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  03:00:00,16,14256.00302,23.67740252,23.31000484,23.49370368,0,94.24105179,23.31000484,0.011111974,61.78315831,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  04:00:00,15.375,14256.00302,23.52388007,23.10253591,23.31320799,0,100.2181535,23.10253591,0.011078873,62.38073467,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  05:00:00,15,14256.00302,23.37625555,22.91725386,23.14675471,0,104.8213962,22.91725386,0.011055375,62.99072063,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  06:00:00,15,14256.00302,23.44615311,22.93878485,23.19246898,0,106.8110139,22.93878485,0.011035853,62.82461294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  07:00:00,15.625,53136.01126,24.96343896,23.87690871,24.42017383,0,214.1942789,23.87690871,0.010625157,57.21156096,0,0,0,167.5364786,603131.323,100.1578829,360568.3785,0,0,116126.0175
e-clear,east,clear, 09/02  08:00:00,16.625,53136.01126,26.33075324,24.4858893,25.40832127,0,413.8338083,24.4858893,0.00881999,45.96378138,0,0,0,454.320805,1635554.898,305.183314,1098659.93,0,0,116126.0175
e-clear,east,clear, 09/02  09:00:00,18.25,72576.01538,26.41559115,24.66793488,25.54176302,0,420.2302057,24.66793488,0.008070974,41.63860564,0,0,0,444.3603853,1599697.387,342.4221731,1232719.823,0,0,116126.0175
e-clear,east,clear, 09/02  10:00:00,19,72576.01538,25.9015114,24.05711792,24.97931466,0,386.4434917,24.05711792,0.007676929,41.10901914,0,0,0,413.0517006,1486986.122,333.6671549,1201201.758,0,0,116126.0175
e-clear,east,clear, 09/02  11:00:00,19,53136.01126,25.65504244,23.99968848,24.82736546,0,305.703685,23.99968848,0.007663815,41.18286719,0,0,0,310.1962939,1116706.658,251.4549516,905237.8259,0,0,116126.0175
e-clear,east,clear, 09/02  12:00:00,19,42768.00906,25.57931415,23.99976117,24.78953766,0,286.7910025,23.99976117,0.00785095,42.17572619,0,0,0,293.7301084,1057428.39,232.5214145,837077.0922,0,0,116126.0175
e-clear,east,clear, 09/02  13:00:00,19,42768.00906,25.51515905,23.99978194,24.75747049,0,273.1522991,23.99978194,0.008081873,43.40031857,0,0,0,282.6791285,1017644.863,218.8352255,787806.8116,0,0,116126.0175
e-clear,east,clear, 09/02  14:00:00,20.25,42768.00906,25.50337354,23.99965693,24.75151523,0,270.3428434,23.99965693,0.008120384,43.57785513,0,0,0,295.6979478,1064512.612,237.6243966,855447.8279,0,0,116126.0175
e-clear,east,clear, 09/02  15:00:00,20.375,42768.00906,25.44956692,23.99961603,24.72459148,0,260.3027493,23.99961603,0.008008564,42.96950531,0,0,0,281.000345,1011601.242,229.7798703,827207.533,0,0,116126.0175
e-clear,east,clear, 09/02  16:00:00,20,42768.00906,25.3515938,23.99976262,24.67567821,0,241.5269095,23.99976262,0.008094897,43.39935183,0,0,0,256.6252604,923850.9376,204.5434181,736356.3052,0,0,116126.0175
e-clear,east,clear, 09/02  17:00:00,19.375,42768.00906,25.24160644,23.99983427,24.62072035,0,220.712065,23.99983427,0.008339532,44.67686411,0,0,0,224.6856869,808868.4728,172.8798527,622367.4698,0,0,116126.0175
e-clear,east,clear, 09/02  18:00:00,17.75,42768.00906,25.07781867,23.99977436,24.53879651,0,212.6046192,23.99977436,0.008656075,46.3494175,0,0,0,189.2599592,681335.8531,136.5790759,491684.6732,0,0,116126.0175
e-clear,east,clear, 09/02  19:00:00,16.375,110160.0233,24.86056312,23.99982971,24.43019641,0,180.5377165,23.99982971,0.009185878,49.14482796,0,0,0,120.1144629,432412.0664,80.60816933,290189.4096,0,0,116126.0175
e-clear,east,clear, 09/02  20:00:00,16,129600.0275,24.74520732,23.99956229,24.3723848,0,179.5139331,23.99956229,0.009599415,51.35652035,0,0,0,111.1207378,400034.6562,73.070019,263052.0684,0,0,116126.0175
e-clear,east,clear, 09/02  21:00:00,15.375,129600.0275,24.67967616,23.99921346,24.33944481,0,184.3063128,23.99921346,0.009531535,51.01878676,0,0,0,100.8611367,363100.0922,67.11020955,241596.7544,0,0,116126.0175
e-clear,east,clear, 09/02  22:00:00,14.375,129600.0275,24.59350291,23.99935557,24.29642924,0,161.0570188,23.99935557,0.009258888,49.58036825,0,0,0,39.4329993,141958.7975,26.70545881,96139.65171,0,0,116126.0175
e-clear,east,clear, 09/02  23:00:00,14,110160.0233,24.43101741,23.78811417,24.10956579,0,135.5627229,23.78811417,0.009087612,49.29859469,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/02  24:00:00,14,53136.01126,24.21344653,23.50932932,23.86138793,0,130.660806,23.50932932,0.009035836,49.85205875,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  01:00:00,14,33696.00714,24.03167525,23.39286317,23.71226921,0,129.8602357,23.39286317,0.009201051,51.10906012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  02:00:00,13.375,33696.00714,23.85977176,23.18688367,23.52332772,0,136.1408782,23.18688367,0.009445432,53.10207777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  03:00:00,12.375,14256.00302,23.64083631,22.89293773,23.26688702,0,148.0249985,22.89293773,0.009241675,52.87073715,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  04:00:00,11.375,14256.00302,23.40064976,22.58378817,22.99221896,0,159.7176603,22.58378817,0.008815767,51.40264259,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  05:00:00,11.625,14256.00302,23.18298272,22.40035521,22.79166896,0,153.4396869,22.40035521,0.00839823,49.58346192,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  06:00:00,12,14256.00302,23.17281263,22.38706746,22.77994004,0,148.2360044,22.38706746,0.008218574,48.59640748,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  07:00:00,12.625,53136.01126,24.60274938,23.58951271,24.09613105,0,190.0979779,23.58951271,0.008059543,44.34418639,0,0,0,37.81431991,136131.5517,28.38053018,102169.9086,0,0,116126.0175
e-clear,east,clear, 09/03  08:00:00,14.25,53136.01126,25.80361943,24.07369924,24.93865934,0,377.6621041,24.07369924,0.007466456,39.94630128,0,0,0,310.1676236,1116603.445,238.8109693,859719.4894,0,0,116126.0175
e-clear,east,clear, 09/03  09:00:00,15.625,72576.01538,25.93315435,24.24269909,25.08792672,0,402.7829614,24.24269909,0.007217454,38.25044415,0,0,0,358.6962817,1291306.614,286.6535845,1031952.904,0,0,116126.0175
e-clear,east,clear, 09/03  10:00:00,16.625,72576.01538,25.51340559,24.00271434,24.75805996,0,313.9321698,24.00271434,0.007264962,39.0572523,0,0,0,270.5670583,974041.4097,219.1269642,788857.0713,0,0,116126.0175
e-clear,east,clear, 09/03  11:00:00,17.625,53136.01126,25.35586769,23.99972942,24.67779855,0,245.3072435,23.99972942,0.007336134,39.44244964,0,0,0,198.7190883,715388.7179,167.4193151,602709.5342,0,0,116126.0175
e-clear,east,clear, 09/03  12:00:00,18,42768.00906,25.31921558,23.99971399,24.65946479,0,235.7776856,23.99971399,0.0073002,39.227121,0,0,0,194.9519928,701827.1742,164.3835393,591780.7413,0,0,116126.0175
e-clear,east,clear, 09/03  13:00:00,18.625,42768.00906,25.29494322,23.99986512,24.64740417,0,230.6863608,23.99986512,0.007578547,40.6894136,0,0,0,205.2587206,738931.3943,170.0348702,612125.5327,0,0,116126.0175
e-clear,east,clear, 09/03  14:00:00,18.375,42768.00906,25.24750855,23.99978277,24.62364566,0,221.3184117,23.99978277,0.007709954,41.38652591,0,0,0,191.3781789,688961.4442,156.3187432,562747.4756,0,0,116126.0175
e-clear,east,clear, 09/03  15:00:00,18,42768.00906,25.20131974,23.99977172,24.60054573,0,212.0662754,23.99977172,0.007780566,41.76091734,0,0,0,174.2593022,627333.4878,140.5766442,506075.9193,0,0,116126.0175
e-clear,east,clear, 09/03  16:00:00,18,42768.00906,25.13045755,23.99969987,24.56507871,0,198.6676575,23.99969987,0.007678898,41.22199143,0,0,0,153.2447119,551680.9628,127.2204061,457993.462,0,0,116126.0175
e-clear,east,clear, 09/03  17:00:00,18,42768.00906,25.05086385,23.99965569,24.52525977,0,183.7089812,23.99965569,0.007360775,39.53436013,0,0,0,130.7230669,470603.0408,112.3439433,404438.196,0,0,116126.0175
e-clear,east,clear, 09/03  18:00:00,17.375,42768.00906,24.92924258,23.99976319,24.46450289,0,184.8753914,23.99976319,0.007484108,40.18851228,0,0,0,123.7506944,445502.4997,102.681735,369654.246,0,0,116126.0175
e-clear,east,clear, 09/03  19:00:00,16.375,110160.0233,24.73707901,23.99984446,24.36846173,0,159.0367131,23.99984446,0.007980364,42.81942208,0,0,0,76.2563656,274522.9162,59.47470089,214108.9232,0,0,116126.0175
e-clear,east,clear, 09/03  20:00:00,16,129600.0275,24.63705,23.99966494,24.31835747,0,161.2349843,23.99966494,0.00850744,45.63818898,0,0,0,74.40839836,267870.2341,55.08972384,198323.0058,0,0,116126.0175
e-clear,east,clear, 09/03  21:00:00,15.375,129600.0275,24.57951332,23.99945854,24.28948593,0,167.5032461,23.99945854,0.008905588,47.76223143,0,0,0,70.78772116,254835.7962,50.50125494,181804.5178,0,0,116126.0175
e-clear,east,clear, 09/03  22:00:00,15,129600.0275,24.52268941,23.99945974,24.26107458,0,151.0072822,23.99945974,0.008872827,47.58899982,0,0,0,38.67578911,139232.8408,27.55768827,99207.67779,0,0,116126.0175
e-clear,east,clear, 09/03  23:00:00,14.375,110160.0233,24.37574962,23.78479274,24.08027118,0,128.673463,23.78479274,0.008813727,47.89030639,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/03  24:00:00,14,53136.01126,24.14366557,23.4492848,23.79647519,0,129.3316987,23.4492848,0.008545402,47.39886067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  01:00:00,13.375,33696.00714,23.93311877,23.25222834,23.59267356,0,137.0524099,23.25222834,0.008215822,46.11203533,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  02:00:00,12.375,33696.00714,23.71354039,22.96073583,23.33713811,0,148.8118179,22.96073583,0.007924612,45.27302432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  03:00:00,11.375,14256.00302,23.46665628,22.64424277,23.05544952,0,160.4050456,22.64424277,0.007755831,45.18048796,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  04:00:00,10.375,14256.00302,23.19216355,22.30345313,22.74780834,0,171.5857216,22.30345313,0.007610812,45.27251837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  05:00:00,10.625,14256.00302,22.94938001,22.09640401,22.52289201,0,165.0297,22.09640401,0.007362328,44.36880022,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/04  06:00:00,9.75,14256.00302,22.92840816,21.96394262,22.44617539,0,178.8765661,21.96394262,0.007220461,43.90654049,0,0,0,1.030764537,3710.752334,0.76284111,2746.227998,0,0,116126.0175
e-clear,east,clear, 09/04  07:00:00,11.5,53136.01126,24.91688231,23.56865771,24.24277001,0,251.8094221,23.56865771,0.007147537,39.47527819,0,0,0,89.72274686,323001.8887,72.23801567,260056.8564,3570.986264,0.991940629,116126.0175
e-clear,east,clear, 09/04  08:00:00,14.875,53136.01126,26.2931356,24.4898502,25.3914929,0,412.2176327,24.4898502,0.006743379,35.26991567,0,0,0,319.4326577,1149957.568,274.6279556,988660.64,0,0,116126.0175
e-clear,east,clear, 09/04  09:00:00,16,72576.01538,26.25129068,24.5407144,25.39600254,0,414.0370199,24.5407144,0.006623642,34.55148326,0,0,0,340.4784202,1225722.313,300.9454171,1083403.501,0,0,116126.0175
e-clear,east,clear, 09/04  10:00:00,16.625,72576.01538,25.6747768,24.01108434,24.84293057,0,348.2753169,24.01108434,0.006793816,36.56977589,0,0,0,299.6889448,1078880.201,254.6868612,916872.7004,0,0,116126.0175
e-clear,east,clear, 09/04  11:00:00,17.625,53136.01126,25.45994492,23.99989863,24.72992177,0,266.7600417,23.99989863,0.00716634,38.57770518,0,0,0,223.4157727,804296.7816,188.9100688,680076.2477,0,0,116126.0175
e-clear,east,clear, 09/04  12:00:00,18,42768.00906,25.38664964,23.99977629,24.69321297,0,249.3003823,23.99977629,0.007319596,39.39339347,0,0,0,212.2434442,764076.3992,177.8954313,640423.5527,0,0,116126.0175
e-clear,east,clear, 09/04  13:00:00,18,42768.00906,25.33217896,23.99983532,24.66600714,0,237.8543571,23.99983532,0.007561217,40.67803477,0,0,0,203.2877236,731835.8049,166.398556,599034.8014,0,0,116126.0175
e-clear,east,clear, 09/04  14:00:00,18.625,42768.00906,25.29573776,23.99971985,24.6477288,0,230.4702027,23.99971985,0.007599677,40.88273747,0,0,0,203.0031788,730811.4436,169.8016103,611285.7972,0,0,116126.0175
e-clear,east,clear, 09/04  15:00:00,18.375,42768.00906,25.24678629,23.99976749,24.62327689,0,221.0343288,23.99976749,0.007627908,41.03259463,0,0,0,190.7315965,686633.7473,156.050982,561783.535,0,0,116126.0175
e-clear,east,clear, 09/04  16:00:00,17.375,42768.00906,25.15454928,23.99991133,24.57723031,0,202.5611265,23.99991133,0.007981527,42.91035347,0,0,0,155.1806078,558650.188,120.2234867,432804.5523,0,0,116126.0175
e-clear,east,clear, 09/04  17:00:00,17,42768.00906,25.05303125,23.99981494,24.52642309,0,182.9236941,23.99981494,0.008117537,43.63245607,0,0,0,122.2371911,440053.888,94.10253047,338769.1097,0,0,116126.0175
e-clear,east,clear, 09/04  18:00:00,16.375,42768.00906,24.9153455,23.99968911,24.4575173,0,180.8043266,23.99968911,0.008121985,43.65638464,0,0,0,105.6583625,380370.1051,81.20310784,292331.1882,0,0,116126.0175
e-clear,east,clear, 09/04  19:00:00,16,110160.0233,24.7354118,23.99971701,24.3675644,0,157.9594814,23.99971701,0.008240991,44.31503801,0,0,0,68.39113011,246208.0684,51.87890586,186764.0611,0,0,116126.0175
e-clear,east,clear, 09/04  20:00:00,14.75,129600.0275,24.61645496,23.99962623,24.3080406,0,155.4541796,23.99962623,0.00855158,45.97964755,0,0,0,37.65965645,135574.7632,27.73619107,99850.28787,0,0,116126.0175
e-clear,east,clear, 09/04  21:00:00,14,129600.0275,24.54529584,23.99948109,24.27238846,0,158.9250776,23.99948109,0.008879114,47.71646633,0,0,0,25.93187058,93354.73407,18.1959253,65505.33109,0,0,116126.0175
e-clear,east,clear, 09/04  22:00:00,14,129600.0275,24.49150693,24.00900015,24.25025354,0,142.439308,24.00900015,0.008964602,48.14183759,0,0,0,2.157005409,7765.219472,1.502128385,5407.662187,0,0,116126.0175
e-clear,east,clear, 09/04  23:00:00,13.375,110160.0233,24.31502043,23.64018372,23.97760207,0,141.4865972,23.64018372,0.008991598,49.33891377,0,0,0,0,0,0,0,3853.224243,1.070340067,116126.0175
e-clear,east,clear, 09/04  24:00:00,13,53136.01126,24.03996241,23.25674944,23.64835592,0,143.3488418,23.25674944,0.009003582,50.54008849,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  01:00:00,12.375,28512.00604,23.79964009,23.03219465,23.41591737,0,150.7576786,23.03219465,0.009083152,51.6462803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  02:00:00,12,22032.00467,23.57078095,22.78619883,23.17848989,0,153.2086801,22.78619883,0.009063955,52.2906333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  03:00:00,11.375,14256.00302,23.34733229,22.53357038,22.94045134,0,159.0035762,22.53357038,0.008840531,51.80800694,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  04:00:00,10.375,14256.00302,23.08997176,22.21022496,22.65009836,0,170.3581914,22.21022496,0.008519932,50.94297077,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  05:00:00,9.375,14256.00302,22.80971925,21.86768162,22.33870043,0,181.3706318,21.86768162,0.007898907,48.27308998,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  06:00:00,9,28512.00604,22.68091491,21.67158018,22.17624754,0,186.7711959,21.67158018,0.007426434,46.00272271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  07:00:00,10.25,57024.01208,24.15705318,23.18291389,23.66998354,0,209.7562088,23.18291389,0.007327446,41.44717218,0,0,0,16.43343467,59160.36483,12.34981819,44459.34548,1796.27981,0.498966614,116126.0175
e-clear,east,clear, 09/05  08:00:00,12.875,72576.01538,25.79223899,24.16724341,24.9797412,0,388.9410596,24.16724341,0.007106474,37.88520432,0,0,0,286.7462893,1032286.641,223.9103706,806077.3343,0,0,116126.0175
e-clear,east,clear, 09/05  09:00:00,14,57024.01208,25.7053476,24.0458257,24.87558665,0,350.2315371,24.0458257,0.006979713,37.50539459,0,0,0,265.905601,957260.1635,211.0209647,759675.4731,0,0,116126.0175
e-clear,east,clear, 09/05  10:00:00,15.25,57024.01208,25.24884662,23.99995804,24.62440233,0,237.624175,23.99995804,0.00734547,39.56965942,0,0,0,150.6505904,542342.1255,118.7037583,427333.5298,0,0,116126.0175
e-clear,east,clear, 09/05  11:00:00,16,36288.00769,25.12715066,23.9999471,24.56354888,0,191.3805946,23.9999471,0.007612359,40.99006053,0,0,0,108.4475195,390411.0703,85.37915388,307364.954,0,0,116126.0175
e-clear,east,clear, 09/05  12:00:00,16.625,36288.00769,25.12074688,23.99989823,24.56032256,0,188.6095059,23.99989823,0.007761951,41.75994851,0,0,0,118.5508968,426783.2286,93.37749125,336158.9685,0,0,116126.0175
e-clear,east,clear, 09/05  13:00:00,17.625,36288.00769,25.11902396,23.99986235,24.55944316,0,188.5696584,23.99986235,0.007809535,41.9973308,0,0,0,138.315816,497936.9377,110.6070247,398185.2889,0,0,116126.0175
e-clear,east,clear, 09/05  14:00:00,19.25,36288.00769,25.15945104,23.99983003,24.57964053,0,195.7662824,23.99983003,0.007798705,41.91398182,0,0,0,176.2323569,634436.485,145.8836289,525181.0641,0,0,116126.0175
e-clear,east,clear, 09/05  15:00:00,18.75,36288.00769,25.1328413,23.99983393,24.56633762,0,191.5513585,23.99983393,0.007776369,41.77988102,0,0,0,162.1481325,583733.2769,133.0347713,478925.1765,0,0,116126.0175
e-clear,east,clear, 09/05  16:00:00,18.625,36288.00769,25.06553099,23.99983787,24.53268443,0,184.0562841,23.99983787,0.007853998,42.19173664,0,0,0,151.4495157,545218.2565,123.3748514,444149.4651,0,0,116126.0175
e-clear,east,clear, 09/05  17:00:00,19,36288.00769,25.01171915,23.99964283,24.50568099,0,185.5291134,23.99964283,0.007817958,41.97509761,0,0,0,155.6970213,560509.2767,131.3430875,472835.1152,0,0,116126.0175
e-clear,east,clear, 09/05  18:00:00,18.375,36288.00769,24.89902257,23.99947686,24.44924972,0,189.5282652,23.99947686,0.007527042,40.41712964,0,0,0,144.9858572,521949.0858,124.6058381,448581.0172,0,0,116126.0175
e-clear,east,clear, 09/05  19:00:00,18,86832.0184,24.72749374,23.99961744,24.36355559,0,159.8717993,23.99961744,0.007378043,39.62611263,0,0,0,101.6491054,365936.7795,88.5465036,318767.4129,0,0,116126.0175
e-clear,east,clear, 09/05  20:00:00,17.375,115344.0244,24.63162245,23.99955788,24.31559016,0,151.9876108,23.99955788,0.007275375,39.08124242,0,0,0,79.76754149,287163.1494,69.92812897,251741.2643,0,0,116126.0175
e-clear,east,clear, 09/05  21:00:00,16.375,129600.0275,24.57530897,23.99951688,24.28741293,0,158.0541229,23.99951688,0.007280993,39.11116773,0,0,0,68.30568662,245900.4718,58.74910734,211496.7864,0,0,116126.0175
e-clear,east,clear, 09/05  22:00:00,14.75,115344.0244,24.50035437,23.9995672,24.24996079,0,152.6110906,23.9995672,0.007378827,39.63040156,0,0,0,30.24497817,108881.9214,25.28001349,91008.04856,0,0,116126.0175
e-clear,east,clear, 09/05  23:00:00,13.375,86832.0184,24.3134984,23.68858187,24.00104013,0,143.2757017,23.68858187,0.007572457,41.42824777,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/05  24:00:00,13,42768.00906,24.05401334,23.32710883,23.69056108,0,144.2015392,23.32710883,0.007686082,42.96661538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  01:00:00,13,28512.00604,23.84083326,23.12968943,23.48526135,0,141.5199763,23.12968943,0.007628725,43.1601506,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  02:00:00,12.375,22032.00467,23.63262444,22.88941131,23.26101788,0,147.4259715,22.88941131,0.007408407,42.51604959,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  03:00:00,12,14256.00302,23.4065255,22.64265809,23.0245918,0,150.1500168,22.64265809,0.007270241,42.34631347,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  04:00:00,12.625,14256.00302,23.23714717,22.54657163,22.8918594,0,138.58348,22.54657163,0.007128568,41.77364066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  05:00:00,13.625,14256.00302,23.13205093,22.55732079,22.84468586,0,121.6973538,22.55732079,0.006781928,39.73861864,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/06  06:00:00,14,28512.00604,23.23512602,22.63772107,22.93642354,0,118.2729137,22.63772107,0.006362475,37.12838905,0,0,0,0.802814739,2890.13306,0.733266413,2639.759088,0,0,116126.0175
e-clear,east,clear, 09/06  07:00:00,15.25,57024.01208,25.26929544,23.95120228,24.61024886,0,282.7182804,23.95120228,0.006181973,33.33661409,0,0,0,169.3186247,609547.0488,161.126855,580056.6781,0,0,116126.0175
