Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 09/06  08:00:00,17.875,72576.01538,26.66050279,24.90805062,25.7842767,0,428.0559971,24.90805062,0.006141316,31.26918332,0,0,0.5,341.938832,1230979.795,335.6369434,1208292.996,0,0,116126.0175
e-clear,east,clear, 09/06  09:00:00,20.25,57024.01208,26.54850703,24.61382715,25.58116709,0,416.750394,24.61382715,0.006563426,33.99889944,0,0,0,388.3917495,1398210.298,378.1319391,1361274.981,0,0,116126.0175
e-clear,east,clear, 09/06  10:00:00,22.25,57024.01208,25.95772672,24.03884691,24.99828682,0,380.8532961,24.03884691,0.006840824,36.64976977,0,0,0,392.5843197,1413303.551,384.0994249,1382757.93,0,0,116126.0175
e-clear,east,clear, 09/06  11:00:00,22.375,36288.00769,25.72235812,23.99993792,24.86114802,0,313.4873423,23.99993792,0.006946953,37.29864711,0,0,0,330.9239392,1191326.181,317.7118052,1143762.499,0,0,116126.0175
e-clear,east,clear, 09/06  12:00:00,20.125,36288.00769,25.59395505,23.99989329,24.79692417,0,282.6878443,23.99989329,0.007146495,38.33414256,0,0,0,277.3121811,998323.8521,248.0144118,892851.8825,0,0,116126.0175
e-clear,east,clear, 09/06  13:00:00,20.25,36288.00769,25.52466604,23.99977038,24.76221821,0,267.1861052,23.99977038,0.007140525,38.28854307,0,0,0,259.3042156,933495.176,234.6492343,844737.2434,0,0,116126.0175
e-clear,east,clear, 09/06  14:00:00,21,36288.00769,25.48307764,23.99970677,24.74139221,0,258.706124,23.99970677,0.006979021,37.40912195,0,0,0,253.4376371,912375.4937,239.1271655,860857.7959,0,0,116126.0175
e-clear,east,clear, 09/06  15:00:00,22.25,36288.00769,25.4648807,23.99980135,24.73234103,0,255.5075862,23.99980135,0.006838008,36.64755205,0,0,0,262.2035605,943932.8178,257.5355767,927128.0761,0,0,116126.0175
e-clear,east,clear, 09/06  16:00:00,23,36288.00769,25.42970493,23.99982419,24.71476456,0,254.3243202,23.99982419,0.006894456,36.92372122,0,0,0,270.5691168,974048.8204,269.2949249,969461.7297,0,0,116126.0175
e-clear,east,clear, 09/06  17:00:00,22.375,36288.00769,25.34330405,23.99967475,24.6714894,0,248.2669507,23.99967475,0.006957681,37.24505278,0,0,0,255.1012493,918364.4975,252.4077301,908667.8285,0,0,116126.0175
e-clear,east,clear, 09/06  18:00:00,22,36288.00769,25.2253016,23.99937332,24.61233746,0,251.0608872,23.99937332,0.006751355,36.15297695,0,0,0,248.8687777,895927.5997,248.6818834,895254.7802,0,0,116126.0175
e-clear,east,clear, 09/06  19:00:00,21.375,86832.0184,25.03368703,23.99933846,24.51651274,0,217.8185615,23.99933846,0.006292924,33.72275539,0,0,0,204.7352339,737046.8421,204.7352339,737046.8421,0,0,116126.0175
e-clear,east,clear, 09/06  20:00:00,20.375,115344.0244,24.91722139,23.9994134,24.4583174,0,204.9768819,23.9994134,0.006098146,32.68907856,0,0,0,174.7567721,629124.3797,174.7567721,629124.3797,0,0,116126.0175
e-clear,east,clear, 09/06  21:00:00,21.25,129600.0275,24.89785955,23.99941192,24.44863574,0,219.2215207,23.99941192,0.006185697,33.15377349,0,0,0,204.0463751,734566.9503,204.0463751,734566.9503,0,0,116126.0175
e-clear,east,clear, 09/06  22:00:00,20.125,115344.0244,24.84275909,23.9994432,24.42110114,0,218.5241562,23.9994432,0.006388135,34.20620906,0,0,0,185.1166963,666420.1068,183.9762728,662314.5819,0,0,116126.0175
e-clear,east,clear, 09/06  23:00:00,19,86832.0184,24.71316971,23.99960311,24.35638641,0,165.0317308,23.99960311,0.006673826,35.70624374,0,0,0,114.9636712,413869.2162,111.0947948,399941.2611,0,0,116126.0175
e-clear,east,clear, 09/06  24:00:00,18.375,42768.00906,24.58409274,23.99959926,24.291846,0,126.8778207,23.99959926,0.006735138,36.03079066,0,0,0,64.77480375,233189.2935,62.21509193,223974.3309,0,0,116126.0175
e-clear,east,clear, 09/07  01:00:00,18,28512.00604,24.48415161,23.9995667,24.24185916,0,110.0904195,23.9995667,0.006593414,35.28063754,0,0,0,40.32193014,145158.9485,39.0184258,140466.3329,0,0,116126.0175
e-clear,east,clear, 09/07  02:00:00,17.375,22032.00467,24.39402835,24.00085876,24.19744356,0,95.17563479,24.00085876,0.006537321,34.95913974,0,0,0,13.81934897,49749.65629,13.31833281,47945.9981,0,0,116126.0175
e-clear,east,clear, 09/07  03:00:00,17,14256.00302,24.31147237,23.9710442,24.14125829,0,87.40633285,23.9710442,0.006471951,34.66199496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/07  04:00:00,17.625,14256.00302,24.25954353,23.98446109,24.12200231,0,79.56838626,23.98446109,0.006297628,33.71106103,0,0,0,2.103041733,7570.950239,2.103041733,7570.950239,0,0,116126.0175
e-clear,east,clear, 09/07  05:00:00,18,14256.00302,24.22758784,24.00748567,24.11753675,0,73.49290878,24.00748567,0.006193733,33.11433955,0,0,0,2.303043591,8290.956928,2.303043591,8290.956928,0,0,116126.0175
e-clear,east,clear, 09/07  06:00:00,17.375,28512.00604,24.35598364,23.95132091,24.15365228,0,93.0060819,23.95132091,0.00609272,32.68960092,0,0,0,12.34133899,44428.82036,12.34133899,44428.82036,0,0,116126.0175
e-clear,east,clear, 09/07  07:00:00,17.625,57024.01208,26.10386917,24.33375594,25.21881256,0,382.7496199,24.33375594,0.006032513,31.65567041,0,0,0,297.5902855,1071325.028,296.2583323,1066529.996,0,0,116126.0175
e-clear,east,clear, 09/07  08:00:00,19.25,72576.01538,27.45774609,25.57048631,26.5141162,0,454.2581446,25.57048631,0.006439077,31.37098017,0,0,1,382.897675,1378431.63,374.3359824,1347609.537,0,0,116126.0175
e-clear,east,clear, 09/07  09:00:00,21.875,57024.01208,27.3345337,25.27574362,26.30513866,0,443.0409809,25.27574362,0.006796754,33.68655349,0,0,1,422.0399574,1519343.847,420.6710013,1514415.605,0,0,116126.0175
e-clear,east,clear, 09/07  10:00:00,22.375,57024.01208,26.68973888,24.61006085,25.64989986,0,416.6784692,24.61006085,0.006429679,33.19671512,0,0,0,413.3347128,1488004.966,413.3347128,1488004.966,0,0,116126.0175
e-clear,east,clear, 09/07  11:00:00,23.25,36288.00769,26.35176138,24.23053648,25.29114893,0,401.7206476,24.23053648,0.006459808,34.11052857,0,0,0,418.6570596,1507165.415,418.6570596,1507165.415,0,0,116126.0175
e-clear,east,clear, 09/07  12:00:00,24.625,36288.00769,26.19626755,24.09071215,25.14348985,0,396.4126979,24.09071215,0.006839607,36.3858104,0,0,0,441.6813654,1590052.915,438.7671842,1579561.863,0,0,116126.0175
e-clear,east,clear, 09/07  13:00:00,26.875,36288.00769,26.114984,24.02330031,25.06914216,0,394.2328993,24.02330031,0.007396355,39.44573814,0,0,0,477.0611633,1717420.188,475.8590739,1713092.666,0,0,116126.0175
e-clear,east,clear, 09/07  14:00:00,28,36288.00769,26.07854704,24.00255599,25.04055151,0,391.649312,24.00255599,0.006923036,36.9807886,0,0,0,492.453826,1772833.774,492.453826,1772833.774,0,0,116126.0175
e-clear,east,clear, 09/07  15:00:00,26.75,36288.00769,25.98817096,23.99942315,24.99379706,0,371.1426668,23.99942315,0.006379059,34.09035829,0,0,0,450.6397762,1622303.194,450.6397762,1622303.194,0,0,116126.0175
e-clear,east,clear, 09/07  16:00:00,24.75,36288.00769,25.8252495,23.9998257,24.9125376,0,338.2815996,23.9998257,0.006501281,34.72288503,0,0,0,383.4427385,1380393.858,383.4427385,1380393.858,0,0,116126.0175
e-clear,east,clear, 09/07  17:00:00,24,36288.00769,25.6837287,23.9996453,24.841687,0,318.099439,23.9996453,0.006713799,35.84618423,0,0,0,350.2896261,1261042.654,350.2896261,1261042.654,0,0,116126.0175
e-clear,east,clear, 09/07  18:00:00,22.75,36288.00769,25.50612191,23.999414,24.75276795,0,306.4439581,23.999414,0.006753751,36.05771459,0,0,0,316.9973974,1141190.63,316.9973974,1141190.63,0,0,116126.0175
e-clear,east,clear, 09/07  19:00:00,22,86832.0184,25.28305545,23.99937024,24.64121285,0,264.6843053,23.99937024,0.006553729,35.00104728,0,0,0,262.3477708,944451.9749,262.3477708,944451.9749,0,0,116126.0175
e-clear,east,clear, 09/07  20:00:00,21.375,115344.0244,25.15269276,23.99941295,24.57605285,0,248.6844912,23.99941295,0.006568338,35.07816744,0,0,0,235.6193133,848229.5279,235.6193133,848229.5279,0,0,116126.0175
e-clear,east,clear, 09/07  21:00:00,19.75,129600.0275,25.05229883,23.99943012,24.52586448,0,245.6728161,23.99943012,0.006664511,35.58631017,0,0,0,208.027332,748898.3951,204.597019,736549.2684,0,0,116126.0175
e-clear,east,clear, 09/07  22:00:00,18.375,115344.0244,24.95262054,23.9994483,24.47603442,0,235.3582478,23.9994483,0.006950712,37.09729788,0,0,0,187.5422411,675152.0679,170.5533333,613991.9998,0,0,116126.0175
e-clear,east,clear, 09/07  23:00:00,16.125,86832.0184,24.77322713,23.99974768,24.3864874,0,170.3241724,23.99974768,0.0079165,42.18578086,0,0,0,83.51203984,300643.3434,66.43708601,239173.5096,0,0,116126.0175
e-clear,east,clear, 09/07  24:00:00,13.75,42768.00906,24.552768,23.84605071,24.19940935,0,140.4956557,23.84605071,0.008610971,46.23346735,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  01:00:00,13.625,28512.00604,24.33225307,23.61636464,23.97430886,0,139.9717848,23.61636464,0.008481609,46.1942814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  02:00:00,13.375,22032.00467,24.15523638,23.44770728,23.80147183,0,140.4113488,23.44770728,0.008724258,47.97053075,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  03:00:00,12.375,14256.00302,23.93014433,23.15068937,23.54041685,0,152.2350617,23.15068937,0.008487898,47.51463216,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  04:00:00,11.375,14256.00302,23.6775233,22.83069943,23.25411136,0,163.7327303,22.83069943,0.008241093,47.08212404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  05:00:00,10.375,14256.00302,23.40936796,22.49778444,22.9535762,0,175.1678978,22.49778444,0.007934861,46.29831486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  06:00:00,11.25,28512.00604,23.22099034,22.39399385,22.8074921,0,160.6225644,22.39399385,0.007944025,46.67395231,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  07:00:00,12.625,57024.01208,23.33363594,22.77457504,23.05410549,0,145.9736288,22.77457504,0.008469605,48.59721521,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  08:00:00,13.625,72576.01538,24.00281951,23.47407782,23.73844866,0,148.1136032,23.47407782,0.008972728,49.32195441,0,0,0,7.696795667,27708.4644,5.145164024,18522.59049,0,0,116126.0175
e-clear,east,clear, 09/08  09:00:00,15.25,57024.01208,24.86651709,23.9985125,24.43251479,0,176.9044128,23.9985125,0.008955252,47.69466863,0,0,0,82.21093498,295959.3659,57.52889072,207104.0066,0,0,116126.0175
e-clear,east,clear, 09/08  10:00:00,16.625,57024.01208,24.87043836,23.99976114,24.43509975,0,164.3033462,23.99976114,0.008790708,46.85621126,0,0,0,96.92808247,348941.0969,68.83503971,247806.1429,0,0,116126.0175
e-clear,east,clear, 09/08  11:00:00,16.375,36288.00769,24.83668429,23.99991556,24.41829992,0,138.5156039,23.99991556,0.0088568,47.19134994,0,0,0,54.51469912,196252.9168,38.73981103,139463.3197,0,0,116126.0175
e-clear,east,clear, 09/08  12:00:00,17.25,36288.00769,24.9715669,23.9998035,24.4856852,0,160.9870801,23.9998035,0.008716901,46.43914836,0,0,0,103.1943505,371499.6617,76.37270844,274941.7504,0,0,116126.0175
e-clear,east,clear, 09/08  13:00:00,18.625,36288.00769,25.095433,23.99974543,24.54758922,0,184.1217448,23.99974543,0.008464473,45.11256975,0,0,0,160.0500158,576180.057,123.3121139,443923.61,0,0,116126.0175
e-clear,east,clear, 09/08  14:00:00,19,36288.00769,25.11232566,23.99979418,24.55605992,0,187.8837258,23.99979418,0.008330729,44.38143716,0,0,0,170.5093103,613833.5171,133.5840634,480902.6283,0,0,116126.0175
e-clear,east,clear, 09/08  15:00:00,19,36288.00769,25.11049115,23.9998237,24.55515743,0,187.8064937,23.9998237,0.008287702,44.13860043,0,0,0,169.8594065,611493.8634,133.5162791,480658.6047,0,0,116126.0175
e-clear,east,clear, 09/08  16:00:00,19,36288.00769,25.03119825,23.99982757,24.51551291,0,178.6278502,23.99982757,0.008336248,44.39371398,0,0,0,158.3524238,570068.7257,124.3409938,447627.5777,0,0,116126.0175
e-clear,east,clear, 09/08  17:00:00,18.375,36288.00769,24.94286783,23.99975133,24.47130958,0,172.7839073,23.99975133,0.00849821,45.24478482,0,0,0,139.8064776,503303.3194,107.6704456,387613.6041,0,0,116126.0175
e-clear,east,clear, 09/08  18:00:00,17.375,36288.00769,24.81951343,23.99966508,24.40958925,0,174.1563185,23.99966508,0.00862483,45.90995202,0,0,0,122.5106167,441038.2201,91.72295258,330202.6293,0,0,116126.0175
e-clear,east,clear, 09/08  19:00:00,16.375,86832.0184,24.62715313,23.99975579,24.31345446,0,140.2211666,23.99975579,0.008798137,46.81930386,0,0,0,55.54989959,199979.6385,40.48454559,145744.3641,0,0,116126.0175
e-clear,east,clear, 09/08  20:00:00,15.375,115344.0244,24.51316056,23.99863343,24.25589699,0,129.1931971,23.99863343,0.00913571,48.59297518,0,0,0,17.25423539,62115.2474,12.16259932,43785.35753,0,0,116126.0175
e-clear,east,clear, 09/08  21:00:00,15,129600.0275,24.46495532,23.99942659,24.23219095,0,137.8150654,23.99942659,0.009374842,49.84369396,0,0,0,20.85072767,75062.6196,14.19613858,51106.09888,0,0,116126.0175
e-clear,east,clear, 09/08  22:00:00,14.375,115344.0244,24.41400911,23.99365313,24.20383112,0,139.9426056,23.99365313,0.009528896,50.66812998,0,0,0,8.558641098,30811.10795,5.747609548,20691.39437,0,0,116126.0175
e-clear,east,clear, 09/08  23:00:00,14,86832.0184,24.25767972,23.69478487,23.97623229,0,133.7561659,23.69478487,0.009741873,52.7236927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/08  24:00:00,13.375,42768.00906,24.02478247,23.34507896,23.68493072,0,138.1010511,23.34507896,0.009735429,53.80973219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  01:00:00,13,33696.00714,23.79309666,23.08607405,23.43958535,0,141.2592752,23.08607405,0.009496515,53.33753564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  02:00:00,13,33696.00714,23.60996287,22.92256125,23.26626206,0,138.6224305,22.92256125,0.009367611,53.14820824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  03:00:00,12.375,14256.00302,23.41226438,22.69034347,23.05130393,0,144.595524,22.69034347,0.009208379,52.99738297,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  04:00:00,12.625,14256.00302,23.23064252,22.53991667,22.88527959,0,139.0556295,22.53991667,0.009024767,52.43395929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  05:00:00,12.375,14256.00302,23.08349116,22.40066745,22.74207931,0,139.9075891,22.40066745,0.009131377,53.49657024,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  06:00:00,12.625,14256.00302,22.93346518,22.27735541,22.60541029,0,134.8141296,22.27735541,0.009288413,54.81109405,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  07:00:00,13,53136.01126,22.97913288,22.34007399,22.65960343,0,130.3489411,22.34007399,0.009486371,55.78360734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  08:00:00,13.625,53136.01126,23.49548017,22.94915315,23.22231666,0,135.8289912,22.94915315,0.009445636,53.55782581,0,0,0,3.840141946,13824.51101,2.428434452,8742.364028,0,0,116126.0175
e-clear,east,clear, 09/09  09:00:00,14,72576.01538,24.01364095,23.64149795,23.82756945,0,139.6920699,23.64149795,0.00938812,51.08518953,0,0,0,1.96404329,7070.555843,1.271029543,4575.706355,0,0,116126.0175
e-clear,east,clear, 09/09  10:00:00,15.25,72576.01538,24.42948305,23.92614231,24.17781268,0,127.3725114,23.92614231,0.009291739,49.72694626,0,0,0,12.48229133,44936.24878,8.623567582,31044.8433,0,0,116126.0175
e-clear,east,clear, 09/09  11:00:00,16.625,53136.01126,24.58914004,23.99678464,24.29296234,0,107.5621735,23.99678464,0.009129738,48.66407588,0,0,0,17.05961779,61414.62405,12.1596472,43774.72993,0,0,116126.0175
e-clear,east,clear, 09/09  12:00:00,17,42768.00906,24.69552349,23.99977344,24.34764846,0,123.4511406,23.99977344,0.008883574,47.36180644,0,0,0,47.1434239,169716.326,34.55642017,124403.1126,0,0,116126.0175
e-clear,east,clear, 09/09  13:00:00,17,42768.00906,24.73971377,23.9997789,24.36974633,0,130.0776825,23.9997789,0.008643109,46.09743587,0,0,0,55.61070151,200198.5254,41.19473761,148301.0554,0,0,116126.0175
e-clear,east,clear, 09/09  14:00:00,17.625,42768.00906,24.80406431,23.99980861,24.40193646,0,140.7440698,23.99980861,0.008581945,45.77555029,0,0,0,82.74327673,297875.7962,62.67947205,225646.0994,0,0,116126.0175
e-clear,east,clear, 09/09  15:00:00,18,42768.00906,24.86242817,23.99976185,24.43109501,0,150.9590796,23.99976185,0.008421941,44.90567804,0,0,0,103.5568274,372804.5787,79.38595665,285789.444,0,0,116126.0175
e-clear,east,clear, 09/09  16:00:00,17.375,42768.00906,24.86001796,23.99985305,24.42993551,0,149.97574,23.99985305,0.008521778,45.41358574,0,0,0,89.7262762,323014.5943,67.56912695,243248.857,0,0,116126.0175
e-clear,east,clear, 09/09  17:00:00,16.375,42768.00906,24.74345995,23.99988605,24.371673,0,128.1627446,23.99988605,0.008575045,45.69350727,0,0,0,38.25272799,137709.8208,28.49683236,102588.5965,0,0,116126.0175
e-clear,east,clear, 09/09  18:00:00,14.75,42768.00906,24.57940279,23.94841627,24.26390953,0,131.0318487,23.94841627,0.008623095,46.08975602,0,0,0,6.936612739,24971.80586,5.122205376,18439.93935,0,0,116126.0175
e-clear,east,clear, 09/09  19:00:00,14,110160.0233,24.35812774,23.73937792,24.04875283,0,135.4406356,23.73937792,0.00873704,47.27996713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  20:00:00,14,129600.0275,24.2538854,23.75370885,24.00379713,0,136.7927837,23.75370885,0.008957654,48.44495432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  21:00:00,13.375,129600.0275,24.2013566,23.74236181,23.97185921,0,146.8152185,23.74236181,0.009172117,49.64088107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  22:00:00,13,129600.0275,24.11189531,23.58433975,23.84811753,0,150.1983505,23.58433975,0.009177412,50.14334036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  23:00:00,13,110160.0233,23.93038918,23.25150581,23.5909475,0,143.023897,23.25150581,0.009112191,50.80266029,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/09  24:00:00,13,53136.01126,23.69155519,22.95017708,23.32086613,0,138.2332329,22.95017708,0.009072454,51.51470012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  01:00:00,13,33696.00714,23.49954842,22.82530383,23.16242612,0,137.2530359,22.82530383,0.00912789,52.21863512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  02:00:00,13,33696.00714,23.34535043,22.69094333,23.01814688,0,134.7123341,22.69094333,0.009198094,53.04463416,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  03:00:00,12.375,14256.00302,23.16663143,22.47543811,22.82103477,0,141.0065935,22.47543811,0.009216497,53.88341066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  04:00:00,12,14256.00302,22.97085684,22.25698781,22.61392233,0,144.2523768,22.25698781,0.009109961,54.00050306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  05:00:00,12,14256.00302,22.80468808,22.11093438,22.45781123,0,141.7859441,22.11093438,0.008853053,52.96841183,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  06:00:00,12.625,14256.00302,22.67728461,22.05316258,22.3652236,0,130.87315,22.05316258,0.008818295,52.94996635,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  07:00:00,13,53136.01126,22.67271114,22.08137843,22.37704478,0,125.0276627,22.08137843,0.008826269,52.9394082,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  08:00:00,13.625,53136.01126,22.96184641,22.48391389,22.72288015,0,124.221475,22.48391389,0.008597447,50.3596969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  09:00:00,15.25,72576.01538,23.56949523,23.35330051,23.46139787,0,117.7119458,23.35330051,0.008640109,48.01199434,0,0,0,5.907273387,21266.18419,4.238120784,15257.23482,0,0,116126.0175
e-clear,east,clear, 09/10  10:00:00,16.625,72576.01538,24.12567413,23.84984818,23.98776115,0,97.69136664,23.84984818,0.008615482,46.49070878,0,0,0,4.632757703,16677.92773,3.458274962,12449.78986,0,0,116126.0175
e-clear,east,clear, 09/10  11:00:00,17.625,53136.01126,24.34746158,23.95683975,24.15215067,0,81.06743217,23.95683975,0.008585657,46.0507838,0,0,0,4.842027159,17431.29777,3.728163868,13421.38993,0,0,116126.0175
e-clear,east,clear, 09/10  12:00:00,18.625,42768.00906,24.51539949,23.99966682,24.25753316,0,97.78814874,23.99966682,0.008511496,45.51272265,0,0,0,47.22652028,170015.473,37.04818756,133373.4752,0,0,116126.0175
e-clear,east,clear, 09/10  13:00:00,19,42768.00906,24.63288264,23.99984173,24.31636219,0,115.4444349,23.99984173,0.008467329,45.26232413,0,0,0,78.35441939,282075.9098,61.18205395,220255.3942,0,0,116126.0175
e-clear,east,clear, 09/10  14:00:00,19,42768.00906,24.69960707,23.99987691,24.34974199,0,125.4843112,23.99987691,0.008595337,45.90859808,0,0,0,92.57692685,333276.9366,71.19228541,256292.2275,0,0,116126.0175
e-clear,east,clear, 09/10  15:00:00,19,42768.00906,24.74119505,23.9998369,24.37051597,0,131.9974078,23.9998369,0.008630151,46.07495589,0,0,0,101.3646396,364912.7026,77.69667603,279708.0337,0,0,116126.0175
e-clear,east,clear, 09/10  16:00:00,19,42768.00906,24.73529315,23.99983536,24.36756425,0,130.6772654,23.99983536,0.008637204,46.11210038,0,0,0,99.68247722,358856.918,76.37630791,274954.7085,0,0,116126.0175
e-clear,east,clear, 09/10  17:00:00,17.75,42768.00906,24.66205676,23.99986509,24.33096093,0,116.823143,23.99986509,0.008695504,46.41896413,0,0,0,54.57928328,196485.4198,40.89517444,147222.628,0,0,116126.0175
e-clear,east,clear, 09/10  18:00:00,15.75,42768.00906,24.52097731,23.96882832,24.24490281,0,120.1237975,23.96882832,0.008932463,47.75618583,0,0,0,14.8479112,53452.48034,10.68394662,38462.20783,0,0,116126.0175
e-clear,east,clear, 09/10  19:00:00,14.375,110160.0233,24.30954383,23.74471927,24.02713155,0,128.5909364,23.74471927,0.009193013,49.79600284,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  20:00:00,13.375,129600.0275,24.15718707,23.60985671,23.88352189,0,144.3901611,23.60985671,0.009494652,51.85684184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  21:00:00,12.375,129600.0275,24.04667568,23.49701528,23.77184548,0,159.6486205,23.49701528,0.009521081,52.37001542,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  22:00:00,11.375,129600.0275,23.90523982,23.24043671,23.57283827,0,171.2934612,23.24043671,0.008907148,49.80281311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  23:00:00,12.25,110160.0233,23.70095605,22.95858339,23.32976972,0,151.9282105,22.95858339,0.008525063,48.55008584,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/10  24:00:00,13,53136.01126,23.50898795,22.78685613,23.14792204,0,135.6581851,22.78685613,0.008873534,51.02552176,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  01:00:00,12.375,28512.00604,23.30706573,22.59784015,22.95245294,0,143.5723314,22.59784015,0.009344571,54.3270447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  02:00:00,12,22032.00467,23.11013175,22.3802656,22.74519868,0,146.5819273,22.3802656,0.00957898,56.42824563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  03:00:00,12,14256.00302,22.93486696,22.22471155,22.57978926,0,143.9846648,22.22471155,0.009659876,57.40261852,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  04:00:00,12,14256.00302,22.76954427,22.078383,22.42396363,0,141.4540632,22.078383,0.00959006,57.48191395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  05:00:00,12,14256.00302,22.61382025,21.94118358,22.27750191,0,139.0511289,21.94118358,0.009351178,56.5426393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  06:00:00,11.375,28512.00604,22.48445035,21.76117702,22.12281368,0,146.5356657,21.76117702,0.009221437,56.38644239,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  07:00:00,11,57024.01208,22.73850036,22.07767825,22.40808931,0,163.2647786,22.07767825,0.008981142,53.89343392,0,0,0,1.672913791,6022.489649,1.035397907,3727.432464,0,0,116126.0175
e-clear,east,clear, 09/11  08:00:00,11,72576.01538,23.4086346,22.72111573,23.06487517,0,174.6754847,22.72111573,0.008563036,49.48582163,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  09:00:00,12.875,57024.01208,24.23800937,23.49499689,23.86650313,0,156.2439361,23.49499689,0.008349289,46.06768629,0,0,0,3.390323864,12205.16591,2.373205536,8543.539931,0,0,116126.0175
e-clear,east,clear, 09/11  10:00:00,15.875,57024.01208,24.30697624,23.79004411,24.04851017,0,106.1075174,23.79004411,0.008245406,44.6961623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  11:00:00,17,36288.00769,24.43400789,23.928324,24.18116594,0,87.58753496,23.928324,0.008355243,44.9080601,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  12:00:00,17.625,36288.00769,24.58135059,24.00214485,24.29174772,0,97.63898926,24.00214485,0.008394904,44.89086353,0,0,0,24.93401503,89762.45411,19.32931526,69585.53492,0,0,116126.0175
e-clear,east,clear, 09/11  13:00:00,19.25,36288.00769,24.71121405,23.99986881,24.35554143,0,119.0678815,23.99986881,0.00827836,44.26536702,0,0,0,85.79866297,308875.1867,69.16160097,248981.7635,0,0,116126.0175
e-clear,east,clear, 09/11  14:00:00,20.625,36288.00769,24.82628254,23.99983424,24.41305839,0,137.7872969,23.99983424,0.008108329,43.36799503,0,0,0,133.7006587,481322.3712,111.6588296,401971.7867,0,0,116126.0175
e-clear,east,clear, 09/11  15:00:00,19.125,36288.00769,24.81755721,23.99987548,24.40871635,0,136.4030199,23.99987548,0.00805951,43.11012245,0,0,0,103.620296,373033.0658,84.35264118,303669.5083,0,0,116126.0175
e-clear,east,clear, 09/11  16:00:00,17.375,36288.00769,24.7817739,23.99991221,24.39084306,0,133.3402606,23.99991221,0.008238756,44.02869219,0,0,0,66.24788834,238492.398,50.99294812,183574.6132,0,0,116126.0175
e-clear,east,clear, 09/11  17:00:00,16.375,36288.00769,24.68474658,23.99992203,24.34233431,0,126.1928591,23.99992203,0.008667695,46.27227147,0,0,0,36.09171801,129930.1848,26.47949254,95326.17316,0,0,116126.0175
e-clear,east,clear, 09/11  18:00:00,15.375,36288.00769,24.55461225,23.99098854,24.27280039,0,128.725296,23.99098854,0.009001098,48.05291457,0,0,0,17.06673358,61440.24089,12.01319834,43247.51404,0,0,116126.0175
e-clear,east,clear, 09/11  19:00:00,14.375,86832.0184,24.34775823,23.7797377,24.06374797,0,128.9340406,23.7797377,0.009217391,49.85238118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  20:00:00,13.375,115344.0244,24.17679848,23.56858981,23.87269415,0,143.2813752,23.56858981,0.009412346,51.56073383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  21:00:00,12.375,129600.0275,24.04909985,23.43955571,23.74432778,0,158.6090583,23.43955571,0.009439242,52.10766843,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  22:00:00,12,115344.0244,23.93400353,23.34498762,23.63949558,0,163.8729916,23.34498762,0.009272608,51.49488003,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  23:00:00,11.375,86832.0184,23.72948672,22.9729256,23.35120616,0,165.6955651,22.9729256,0.009147929,51.96752655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/11  24:00:00,11,42768.00906,23.44198073,22.59177801,23.01687937,0,166.3739253,22.59177801,0.008988298,52.26946845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  01:00:00,10.375,28512.00604,23.17800699,22.29586259,22.73693479,0,172.0213815,22.29586259,0.008874304,52.5490256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  02:00:00,10,22032.00467,22.91533298,22.01827213,22.46680255,0,174.147428,22.01827213,0.008521351,51.35098823,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  03:00:00,10,14256.00302,22.68208212,21.80758045,22.24483129,0,170.659107,21.80758045,0.008433839,51.48803388,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  04:00:00,9.375,14256.00302,22.44409256,21.54270426,21.99339841,0,176.1527295,21.54270426,0.008211915,50.93827159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  05:00:00,9,14256.00302,22.19118693,21.27525014,21.73321854,0,178.5539024,21.27525014,0.008102462,51.08019128,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  06:00:00,9,28512.00604,22.05880787,21.13287587,21.59584187,0,177.3404369,21.13287587,0.008048092,51.18757723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  07:00:00,9,57024.01208,23.03322694,22.09750798,22.56536746,0,202.0863551,22.09750798,0.007951433,47.70508963,0,0,0,4.690453184,16885.63146,3.145868879,11325.12797,0,0,116126.0175
e-clear,east,clear, 09/12  08:00:00,10.25,72576.01538,24.44941081,23.70753556,24.07847319,0,208.0199545,23.70753556,0.007974012,43.37477735,0,0,0,4.711380568,16960.97004,3.254144909,11714.92167,0,0,116126.0175
e-clear,east,clear, 09/12  09:00:00,12.875,57024.01208,24.27715852,23.59553234,23.93634543,0,148.4302567,23.59553234,0.008195149,44.88984809,0,0,0,0,0,0,0,9480.551866,2.633486629,116126.0175
e-clear,east,clear, 09/12  10:00:00,15.25,57024.01208,24.41121456,23.81286105,24.11203781,0,117.3919894,23.81286105,0.007929478,42.87847268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  11:00:00,19.125,36288.00769,24.61936679,23.99736163,24.30836421,0,105.9004942,23.99736163,0.007880197,42.12744582,0,0,0,62.85671964,226284.1907,53.64376317,193117.5474,0,0,116126.0175
e-clear,east,clear, 09/12  12:00:00,17.875,36288.00769,24.64038598,23.98937909,24.31488254,0,110.0168495,23.98937909,0.007994995,42.7812538,0,0,0,44.88928217,161601.4158,36.75432279,132315.562,0,0,116126.0175
e-clear,east,clear, 09/12  13:00:00,16.625,36288.00769,24.51744459,23.93903523,24.22823991,0,94.37124248,23.93903523,0.008547888,45.85383115,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  14:00:00,15.75,36288.00769,24.50005053,23.8423375,24.17119402,0,106.6557503,23.8423375,0.008812146,47.49946334,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  15:00:00,16.875,36288.00769,24.604533,23.93736656,24.27094978,0,106.651794,23.93736656,0.00891483,47.75262768,0,0,0,20.85211934,75067.62962,15.2834488,55020.41566,0,0,116126.0175
e-clear,east,clear, 09/12  16:00:00,16.75,36288.00769,24.64376975,23.99633909,24.32005442,0,110.3193797,23.99633909,0.009017413,48.12313037,0,0,0,23.89169102,86010.08766,17.13339143,61680.20916,0,0,116126.0175
e-clear,east,clear, 09/12  17:00:00,16,36288.00769,24.56478884,23.99830682,24.28154783,0,106.3022336,23.99830682,0.009489475,50.56711463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/12  18:00:00,16,36288.00769,24.50354945,23.99874658,24.25114802,0,120.4933892,23.99874658,0.009605256,51.15410893,0,0,0,20.96815374,75485.35348,14.04433009,50559.58834,0,0,116126.0175
e-clear,east,clear, 09/12  19:00:00,16.625,86832.0184,24.38837043,23.9998631,24.19411676,0,104.7940152,23.9998631,0.009432664,50.21407948,0,0,0,13.35873608,48091.44988,9.327756677,33579.92404,0,0,116126.0175
e-clear,east,clear, 09/12  20:00:00,16.375,115344.0244,24.33385291,23.99971081,24.16678186,0,106.1819504,23.99971081,0.009431876,50.22295767,0,0,0,9.23117236,33232.2205,6.455137446,23238.4948,0,0,116126.0175
e-clear,east,clear, 09/12  21:00:00,16,129600.0275,24.31959236,23.99915136,24.15937186,0,119.8962029,23.99915136,0.009502327,50.58146687,0,0,0,19.77954928,71206.37742,13.55203558,48787.32807,0,0,116126.0175
e-clear,east,clear, 09/12  22:00:00,17.25,115344.0244,24.3364307,23.99935195,24.16789132,0,134.6251508,23.99935195,0.009059532,48.23883665,0,0,0,64.70126029,232924.537,50.12857775,180462.8799,0,0,116126.0175
e-clear,east,clear, 09/12  23:00:00,16.75,86832.0184,24.26234999,23.97081752,24.11658375,0,99.01065844,23.97081752,0.008223942,43.89600562,0,0,0,8.590917443,30927.3028,7.084296405,25503.46706,0,0,116126.0175
e-clear,east,clear, 09/12  24:00:00,16,42768.00906,24.11561831,23.70133594,23.90847712,0,99.4337619,23.70133594,0.008410993,45.59988237,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/13  01:00:00,16,28512.00604,23.98489598,23.5764583,23.78067714,0,98.25591469,23.5764583,0.009006018,49.14723588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/13  02:00:00,16,22032.00467,23.87578746,23.47770064,23.67674405,0,96.79740138,23.47770064,0.00960523,52.64659444,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/13  03:00:00,16.625,14256.00302,23.80199082,23.47656502,23.63927792,0,86.79458478,23.47656502,0.009890444,54.16831854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/13  04:00:00,18.25,14256.00302,23.80927934,23.68303798,23.74615866,0,63.32420038,23.68303798,0.009342842,50.55654007,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/13  05:00:00,20.875,14256.00302,23.91191331,23.98108355,23.94649843,0,52.48844389,23.98108355,0.008413304,44.76071206,0,0,0,33.1563204,119362.7534,30.0659503,108237.4211,0,0,116126.0175
e-clear,east,clear, 09/13  06:00:00,22,28512.00604,24.02198976,23.99967695,24.01083335,0,63.91928931,23.99967695,0.007776578,41.36759572,0,0,0,64.95359287,233832.9343,61.63081917,221870.949,0,0,116126.0175
e-clear,east,clear, 09/13  07:00:00,22.625,57024.01208,24.27455435,23.99959061,24.13707248,0,122.446674,23.99959061,0.00747915,39.82933529,0,0,0,135.1738718,486625.9383,130.9038988,471254.0357,0,0,116126.0175
e-clear,east,clear, 09/13  08:00:00,22.375,72576.01538,24.50717105,23.99968364,24.25342735,0,163.8481832,23.99968364,0.007549798,40.24113841,0,0,0,183.0089942,658832.3792,168.0282156,604901.5761,0,0,116126.0175
e-clear,east,clear, 09/13  09:00:00,22.625,57024.01208,24.97289643,23.99986555,24.48638099,0,195.4442898,23.99986555,0.007999399,42.62242882,0,0,0,233.4787748,840523.5894,203.9326365,734157.4916,0,0,116126.0175
e-clear,east,clear, 09/13  10:00:00,21.125,57024.01208,24.98588228,23.99990979,24.49289603,0,183.8264295,23.99990979,0.008332883,44.40355706,0,0,0,205.0999665,738359.8794,166.3187626,598747.5452,0,0,116126.0175
e-clear,east,clear, 09/13  11:00:00,20,36288.00769,25.09712452,23.99991713,24.54852082,0,184.3401632,23.99991713,0.008550926,45.53818975,0,0,0,190.3023559,685088.4814,147.3168192,530340.549,0,0,116126.0175
e-clear,east,clear, 09/13  12:00:00,19.375,36288.00769,25.16018756,23.99989459,24.58004108,0,195.7899157,23.99989459,0.008705297,46.33169125,0,0,0,198.8198706,715751.5342,147.9071341,532465.6826,0,0,116126.0175
e-clear,east,clear, 09/13  13:00:00,20.25,36288.00769,25.24815693,23.9998804,24.62401866,0,211.973172,23.9998804,0.008891874,47.28126271,0,0,0,241.0234486,867684.4149,179.1990844,645116.7038,0,0,116126.0175
e-clear,east,clear, 09/13  14:00:00,21,36288.00769,25.35435606,23.99969087,24.67702347,0,233.2143927,23.99969087,0.008754603,46.54452808,0,0,0,276.4717714,995298.377,213.4065241,768263.4868,0,0,116126.0175
e-clear,east,clear, 09/13  15:00:00,20.375,36288.00769,25.29781922,23.99971028,24.64876475,0,223.0522356,23.99971028,0.008541241,45.42553473,0,0,0,247.1635535,889788.7926,192.4773337,692918.4015,0,0,116126.0175
e-clear,east,clear, 09/13  16:00:00,20,36288.00769,25.1900913,23.99974209,24.59491669,0,207.787338,23.99974209,0.008486444,45.10979187,0,0,0,216.8921888,780811.8798,170.7449584,614681.8503,0,0,116126.0175
e-clear,east,clear, 09/13  17:00:00,20.625,36288.00769,25.10039348,23.9995755,24.54998449,0,202.8839663,23.9995755,0.008370813,44.51479059,0,0,0,215.2054149,774739.4935,176.6677752,636003.9907,0,0,116126.0175
e-clear,east,clear, 09/13  18:00:00,20.375,36288.00769,24.88039915,23.9995421,24.43997062,0,188.5099734,23.9995421,0.008241444,43.82504563,0,0,0,190.0168743,684060.7475,158.0061161,568822.0179,0,0,116126.0175
e-clear,east,clear, 09/13  19:00:00,20,86832.0184,24.77329362,23.99959821,24.38644592,0,169.8833613,23.99959821,0.008149888,43.35505591,0,0,0,158.4691168,570488.8205,132.9295523,478546.3881,0,0,116126.0175
e-clear,east,clear, 09/13  20:00:00,18.75,115344.0244,24.69355232,23.99952479,24.34653855,0,164.6554216,23.99952479,0.008071864,42.96167647,0,0,0,127.5370943,459133.5395,106.1386918,382099.2903,0,0,116126.0175
e-clear,east,clear, 09/13  21:00:00,17.375,129600.0275,24.63321333,23.99943559,24.31632446,0,169.3965919,23.99943559,0.007983178,42.52228687,0,0,0,105.953434,381432.3623,87.16765116,313803.5442,0,0,116126.0175
e-clear,east,clear, 09/13  22:00:00,17,115344.0244,24.58973291,23.99945175,24.29459233,0,171.3248085,23.99945175,0.008019453,42.755813,0,0,0,103.0111121,370840.0037,82.58503384,297306.1218,0,0,116126.0175
e-clear,east,clear, 09/13  23:00:00,17,86832.0184,24.4954891,23.99971601,24.24760256,0,126.9100573,23.99971601,0.008741238,46.59608373,0,0,0,51.59650614,185747.4221,37.99816238,136793.3846,0,0,116126.0175
e-clear,east,clear, 09/13  24:00:00,16.375,42768.00906,24.372857,23.95116157,24.16200928,0,99.62479273,23.95116157,0.009253002,49.44573282,0,0,0,2.091858897,7530.692028,1.48721542,5353.975512,0,0,116126.0175
e-clear,east,clear, 09/14  01:00:00,16,28512.00604,24.24897539,23.80257097,24.02577318,0,102.1189021,23.80257097,0.009029195,48.73212052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  02:00:00,16,22032.00467,24.14410479,23.71195523,23.92803001,0,100.7326571,23.71195523,0.009356524,50.76708456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  03:00:00,16.625,14256.00302,24.07095159,23.71127094,23.89111126,0,90.7450981,23.71127094,0.00933631,50.69244103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  04:00:00,17,14256.00302,24.03152144,23.73491635,23.8832189,0,84.17679794,23.73491635,0.009412717,51.04758111,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  05:00:00,17,14256.00302,23.98012511,23.69144103,23.83578307,0,83.39526599,23.69144103,0.009630618,52.38065106,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  06:00:00,17,28512.00604,23.9441215,23.66015576,23.80213863,0,83.06575017,23.66015576,0.009842858,53.63771373,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/14  07:00:00,17.625,57024.01208,24.08961353,23.95257009,24.02109181,0,94.67515041,23.95257009,0.010143073,54.3170566,0,0,0,23.41749717,84302.98983,15.30825196,55109.70705,0,0,116126.0175
e-clear,east,clear, 09/14  08:00:00,18,72576.01538,24.36481385,23.9996472,24.18223053,0,139.421431,23.9996472,0.010273587,54.87032831,0,0,0,108.5952783,390943.0019,67.46354612,242868.766,0,0,116126.0175
e-clear,east,clear, 09/14  09:00:00,18,57024.01208,24.53682595,23.99991124,24.2683686,0,118.2734481,23.99991124,0.010705257,57.17141714,0,0,0,77.81254038,280125.1454,46.23626275,166450.5459,0,0,116126.0175
e-clear,east,clear, 09/14  10:00:00,18.625,57024.01208,24.79551834,23.99976975,24.39764404,0,148.0055432,23.99976975,0.010699454,57.16255542,0,0,0,144.9541409,521834.9073,86.78952892,312442.3041,0,0,116126.0175
e-clear,east,clear, 09/14  11:00:00,18.375,36288.00769,24.94191499,23.99978043,24.47084771,0,156.0414862,23.99978043,0.010453518,55.87037913,0,0,0,149.8511986,539464.3148,90.51178932,325842.4416,0,0,116126.0175
e-clear,east,clear, 09/14  12:00:00,18.625,36288.00769,25.07210988,23.99975551,24.53593269,0,178.5997271,23.99975551,0.010276941,54.94202502,0,0,0,191.2986696,688675.2107,117.4052879,422659.0365,0,0,116126.0175
e-clear,east,clear, 09/14  13:00:00,20.25,36288.00769,25.20722574,23.99965883,24.60344228,0,204.3655181,23.99965883,0.00997095,53.33223465,0,0,0,263.6039563,948974.2428,171.3855893,616988.1216,0,0,116126.0175
e-clear,east,clear, 09/14  14:00:00,21,36288.00769,25.3044534,23.99963642,24.65204491,0,223.7701994,23.99963642,0.00966951,51.74470015,0,0,0,302.264885,1088153.586,203.8385937,733818.9375,0,0,116126.0175
e-clear,east,clear, 09/14  15:00:00,21,36288.00769,25.30676778,23.99972459,24.65324619,0,224.5604827,23.99972459,0.009543431,51.07996646,0,0,0,300.625532,1082251.915,204.6650095,736794.0341,0,0,116126.0175
e-clear,east,clear, 09/14  16:00:00,21,36288.00769,25.2417683,23.99975285,24.62076057,0,217.2429976,23.99975285,0.009582025,51.28331044,0,0,0,289.8914591,1043609.253,197.3602729,710496.9823,0,0,116126.0175
e-clear,east,clear, 09/14  17:00:00,21,36288.00769,25.13083635,23.99966596,24.56525115,0,208.6488375,23.99966596,0.00974473,52.14092583,0,0,0,279.2683058,1005365.901,188.7538415,679513.8293,0,0,116126.0175
e-clear,east,clear, 09/14  18:00:00,20.375,36288.00769,24.89060898,23.99959991,24.44510444,0,190.4473821,23.99959991,0.009849395,52.65983313,0,0,0,237.4637944,854869.66,159.6977796,574912.0067,0,0,116126.0175
e-clear,east,clear, 09/14  19:00:00,19.375,86832.0184,24.76019069,23.99963405,24.37991237,0,166.8622108,23.99963405,0.009879645,52.83205553,0,0,0,179.1086357,644791.0884,118.796721,427668.1954,0,0,116126.0175
e-clear,east,clear, 09/14  20:00:00,18.375,115344.0244,24.67680982,23.99957869,24.33819425,0,161.063293,23.99957869,0.009976991,53.36436865,0,0,0,145.5312207,523912.3945,95.67402667,344426.496,0,0,116126.0175
e-clear,east,clear, 09/14  21:00:00,16.75,129600.0275,24.61230439,23.99945728,24.30588084,0,164.8765888,23.99945728,0.009930888,53.12203537,0,0,0,111.0322366,399716.0519,71.3374362,256814.7703,0,0,116126.0175
e-clear,east,clear, 09/14  22:00:00,16,115344.0244,24.56149471,23.99949292,24.28049382,0,165.124866,23.99949292,0.010067841,53.87623796,0,0,0,93.62239167,337040.61,58.57348029,210864.5291,0,0,116126.0175
e-clear,east,clear, 09/14  23:00:00,16,86832.0184,24.45819048,23.99965158,24.22892103,0,119.2669898,23.99965158,0.010407462,55.68368731,0,0,0,20.57006237,74052.22454,12.70724247,45746.07291,0,0,116126.0175
e-clear,east,clear, 09/14  24:00:00,16,42768.00906,24.32937295,23.8777846,24.10357877,0,103.4691437,23.8777846,0.010669134,57.47984376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  01:00:00,16,28512.00604,24.20793435,23.76545239,23.98669337,0,101.8228276,23.76545239,0.010529495,57.12437696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  02:00:00,14.75,22032.00467,24.05247855,23.50863755,23.78055805,0,117.4975168,23.50863755,0.010343499,56.97030472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  03:00:00,14,14256.00302,23.86063914,23.24421622,23.55242768,0,127.0884974,23.24421622,0.010159963,56.89223746,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  04:00:00,14,14256.00302,23.7128721,23.11518019,23.41402614,0,125.092622,23.11518019,0.010282495,58.03968225,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  05:00:00,14,14256.00302,23.57502935,22.99338579,23.28420757,0,123.0307658,22.99338579,0.010347953,58.83482899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  06:00:00,14,28512.00604,23.60503104,22.96706728,23.28604916,0,124.4775536,22.96706728,0.010366779,59.03555896,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/15  07:00:00,14,57024.01208,25.32949564,23.97329747,24.65139655,0,293.9278563,23.97329747,0.009834698,52.76776419,0,0,0,250.1594962,900574.1862,150.5910129,542127.6464,0,0,116126.0175
e-clear,east,clear, 09/15  08:00:00,15.875,72576.01538,26.5977396,24.80995814,25.70384887,0,426.1998692,24.80995814,0.008504475,43.50299632,0,0,0,436.4410477,1571187.772,300.2076793,1080747.645,0,0,116126.0175
e-clear,east,clear, 09/15  09:00:00,17.625,57024.01208,26.33377288,24.39208632,25.3629296,0,409.2751804,24.39208632,0.008024698,42.09712349,0,0,0,443.9186528,1598107.15,328.9022147,1184047.973,0,0,116126.0175
e-clear,east,clear, 09/15  10:00:00,16.75,57024.01208,25.76020929,24.00396704,24.88208817,0,339.7715941,24.00396704,0.00791528,42.50621816,0,0,0,335.82707,1208977.452,247.0252111,889290.7599,0,0,116126.0175
e-clear,east,clear, 09/15  11:00:00,16.625,36288.00769,25.5629159,23.99981283,24.78136436,0,277.0117653,23.99981283,0.007970055,42.80736265,0,0,0,245.2193998,882789.8392,181.6086099,653790.9956,0,0,116126.0175
e-clear,east,clear, 09/15  12:00:00,16.375,36288.00769,25.51772439,23.99982075,24.75877257,0,265.7091001,23.99982075,0.008091026,43.44875043,0,0,0,226.9043951,816855.8225,165.9589894,597452.362,0,0,116126.0175
e-clear,east,clear, 09/15  13:00:00,16.625,36288.00769,25.47585989,23.99981797,24.73783893,0,256.7410005,23.99981797,0.008172605,43.881155,0,0,0,220.5609743,794019.5074,161.304707,580696.9453,0,0,116126.0175
e-clear,east,clear, 09/15  14:00:00,17.625,36288.00769,25.48138965,23.99977907,24.74058436,0,258.0170277,23.99977907,0.008201444,44.03408969,0,0,0,241.9209622,870915.464,179.8751631,647550.5872,0,0,116126.0175
e-clear,east,clear, 09/15  15:00:00,18.625,36288.00769,25.37771242,23.99982347,24.68876794,0,238.8189702,23.99982347,0.008259664,44.31498945,0,0,0,234.8417922,845430.4521,177.9950314,640782.1132,0,0,116126.0175
e-clear,east,clear, 09/15  16:00:00,19,36288.00769,25.29048371,23.99979353,24.64513862,0,226.4027754,23.99979353,0.008362181,44.84116039,0,0,0,226.0096587,813634.7714,172.0638523,619429.8683,0,0,116126.0175
e-clear,east,clear, 09/15  17:00:00,18.375,36288.00769,25.14377947,23.99976004,24.57176975,0,209.7574739,23.99976004,0.00864556,46.33985727,0,0,0,197.6020917,711367.53,144.5629062,520426.4623,0,0,116126.0175
e-clear,east,clear, 09/15  18:00:00,18,36288.00769,24.90572755,23.99972909,24.45272832,0,189.258929,23.99972909,0.00900021,48.18397303,0,0,0,165.411575,595481.67,117.5234022,423084.2478,0,0,116126.0175
e-clear,east,clear, 09/15  19:00:00,17.375,86832.0184,24.77448568,23.99970785,24.38709676,0,165.7260935,23.99970785,0.009188816,49.19139097,0,0,0,120.3164469,433139.2087,83.1455433,299323.9559,0,0,116126.0175
e-clear,east,clear, 09/15  20:00:00,16.375,115344.0244,24.68520013,23.99973051,24.34246532,0,158.8854661,23.99973051,0.009639081,51.58394248,0,0,0,90.2287718,324823.5785,58.90443927,212055.9814,0,0,116126.0175
e-clear,east,clear, 09/15  21:00:00,16,129600.0275,24.64257569,23.99956819,24.32107194,0,168.5664046,23.99956819,0.009925958,53.09572298,0,0,0,98.32012467,353952.4488,62.02959953,223306.5583,0,0,116126.0175
e-clear,east,clear, 09/15  22:00:00,16,115344.0244,24.60388078,23.99944799,24.30166439,0,172.1397184,23.99944799,0.01002843,53.63555779,0,0,0,104.6932698,376895.7713,65.58491218,236105.6838,0,0,116126.0175
e-clear,east,clear, 09/15  23:00:00,16,86832.0184,24.50538026,23.99959779,24.25248902,0,126.9723221,23.99959779,0.010341379,55.28131046,0,0,0,32.99296618,118774.6783,20.41688422,73500.78318,0,0,116126.0175
e-clear,east,clear, 09/15  24:00:00,15.375,42768.00906,24.36351689,23.8475494,24.10553314,0,113.3942661,23.8475494,0.010755086,57.94971914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  01:00:00,14.375,33696.00714,24.17346475,23.56991269,23.87168872,0,125.6373231,23.56991269,0.010740647,58.82146212,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  02:00:00,13.375,33696.00714,23.9600082,23.27742062,23.61871441,0,137.689361,23.27742062,0.01024855,57.13515377,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  03:00:00,12.375,14256.00302,23.7269815,22.96974324,23.34836237,0,149.5086012,22.96974324,0.0098885,56.17376873,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  04:00:00,12.625,14256.00302,23.53108203,22.80690193,23.16899198,0,143.8271584,22.80690193,0.009717751,55.76890456,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  05:00:00,13,14256.00302,23.39346353,22.72967645,23.06156999,0,135.7771843,22.72967645,0.010058555,57.96535998,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  06:00:00,13,14256.00302,23.26693661,22.61269314,22.93981487,0,133.9273258,22.61269314,0.010233358,59.41255888,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  07:00:00,13,53136.01126,23.28855195,22.62551168,22.95703181,0,135.0189725,22.62551168,0.010213854,59.27695327,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  08:00:00,13,53136.01126,23.54685677,22.94412679,23.24549178,0,142.6039985,22.94412679,0.010070526,57.34314485,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  09:00:00,13.625,72576.01538,24.05683605,23.61286914,23.8348526,0,147.5887585,23.61286914,0.010072469,55.08064042,0,0,0,4.125206968,14850.74508,2.429567034,8746.441324,0,0,116126.0175
e-clear,east,clear, 09/16  10:00:00,15.25,72576.01538,24.46186125,23.9266222,24.19424173,0,130.2785311,23.9266222,0.010126428,54.30331012,0,0,0,17.63652819,63491.5015,11.26171473,40542.17303,0,0,116126.0175
e-clear,east,clear, 09/16  11:00:00,16.625,53136.01126,24.69445811,23.99964238,24.34705024,0,122.9564725,23.99964238,0.009742133,52.02394745,0,0,0,41.02153102,147677.5117,27.35630572,98482.70059,0,0,116126.0175
e-clear,east,clear, 09/16  12:00:00,17,42768.00906,24.84399341,23.99970378,24.42184859,0,148.0453039,23.99970378,0.009396954,50.20792496,0,0,0,86.36294832,310906.614,58.97691609,212316.8979,0,0,116126.0175
e-clear,east,clear, 09/16  13:00:00,17,42768.00906,24.8584765,23.99976024,24.42911837,0,150.4514376,23.99976024,0.009201828,49.18044735,0,0,0,88.69772022,319311.7928,61.4091592,221072.9731,0,0,116126.0175
e-clear,east,clear, 09/16  14:00:00,17,42768.00906,24.84351197,23.99980249,24.42165723,0,147.1543,23.99980249,0.009146302,48.85752779,0,0,0,83.573354,300864.0744,58.12259555,209241.344,0,0,116126.0175
e-clear,east,clear, 09/16  15:00:00,17,42768.00906,24.78178407,23.9998437,24.39081389,0,135.8642306,23.9998437,0.009178197,49.00702697,0,0,0,67.39224939,242612.0978,46.83490324,168605.6516,0,0,116126.0175
