Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 09/16  16:00:00,16.375,42768.00906,24.71155062,23.99991056,24.35573059,0,122.4033826,23.99991056,0.009292351,49.57647426,0,0,0,32.95106105,118623.8198,22.53668795,81132.07661,0,0,116126.0175
e-clear,east,clear, 09/16  17:00:00,15.375,42768.00906,24.59446171,23.9255978,24.26002975,0,114.9065646,23.9255978,0.009514172,50.9521543,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  18:00:00,14.375,42768.00906,24.33303837,23.70857168,24.02080503,0,128.2870442,23.70857168,0.009748804,52.87560223,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  19:00:00,13.375,110160.0233,24.15587372,23.49664903,23.82626137,0,142.2290352,23.49664903,0.009899301,54.333307,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  20:00:00,13.625,129600.0275,24.06356435,23.53710619,23.80033527,0,140.4522715,23.53710619,0.010021094,54.8358964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  21:00:00,13.375,129600.0275,24.045981,23.60608864,23.82603482,0,144.8707509,23.60608864,0.009968434,54.32599445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  22:00:00,12.375,129600.0275,23.95229118,23.38570515,23.66899816,0,157.0898496,23.38570515,0.009827452,54.28565115,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/16  23:00:00,12,110160.0233,23.72938771,22.97890264,23.35414518,0,154.4645109,22.97890264,0.009588369,54.30291478,0,0,0,0,0,0,0,3817.489336,1.060413704,116126.0175
e-clear,east,clear, 09/16  24:00:00,12,53136.01126,23.47118667,22.6560331,23.06360988,0,150.5298214,22.6560331,0.00936887,54.12967392,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  01:00:00,11.375,33696.00714,23.23563971,22.43919839,22.83741905,0,157.8757747,22.43919839,0.009426995,55.18239685,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  02:00:00,11,33696.00714,23.00306623,22.18904989,22.59605806,0,160.2119664,22.18904989,0.009204269,54.68841458,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  03:00:00,11.625,14256.00302,22.82039868,22.07899814,22.44969841,0,148.2320036,22.07899814,0.008894624,53.21161403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  04:00:00,12.625,14256.00302,22.70341193,22.07521329,22.38931261,0,131.2835569,22.07521329,0.008844792,52.93000723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  05:00:00,13.625,14256.00302,22.62446292,22.11118724,22.36782508,0,114.8364937,22.11118724,0.009022709,53.86118886,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/17  06:00:00,14.625,14256.00302,22.72749597,22.26006242,22.4937792,0,102.0234919,22.26006242,0.009101107,53.83473746,0,0,0,0.899174954,3237.029835,0.612629357,2205.465685,0,0,116126.0175
e-clear,east,clear, 09/17  07:00:00,16.25,53136.01126,24.53406242,23.67856428,24.10631335,0,170.5038419,23.67856428,0.00908305,49.32370595,0,0,0,97.53512133,351126.4368,70.16087452,252579.1483,1864.684987,0.517968052,116126.0175
e-clear,east,clear, 09/17  08:00:00,20.125,53136.01126,25.94809713,24.23387228,25.09098471,0,397.0357807,24.23387228,0.008302751,43.65840241,0,0,0,445.0394604,1602142.057,355.2833333,1279020,0,0,116126.0175
e-clear,east,clear, 09/17  09:00:00,23.25,72576.01538,26.07113343,24.41095342,25.24104342,0,410.0283549,24.41095342,0.008094833,42.14543202,0,0,0,491.9817319,1771134.235,423.1560166,1523361.66,0,0,116126.0175
e-clear,east,clear, 09/17  10:00:00,25.25,72576.01538,25.68253834,24.00882318,24.84568076,0,356.3644064,24.00882318,0.008344797,44.50353879,0,0,0,480.0194176,1728069.903,411.4517046,1481226.137,0,0,116126.0175
e-clear,east,clear, 09/17  11:00:00,25.375,53136.01126,25.54789155,23.99983115,24.77386135,0,289.9979987,23.99983115,0.008680795,46.26659173,0,0,0,412.5759665,1485273.479,346.0647099,1245832.956,0,0,116126.0175
e-clear,east,clear, 09/17  12:00:00,23.75,42768.00906,25.50538889,23.99961242,24.75250065,0,276.3655853,23.99961242,0.008684229,46.2680371,0,0,0,368.9536443,1328233.12,304.1686286,1095007.063,0,0,116126.0175
e-clear,east,clear, 09/17  13:00:00,24.875,42768.00906,25.5149144,23.99960696,24.75726068,0,278.1616936,23.99960696,0.008571292,45.67454297,0,0,0,380.5907933,1370126.856,325.4994762,1171798.114,0,0,116126.0175
e-clear,east,clear, 09/17  14:00:00,24.75,42768.00906,25.50335635,23.9996777,24.75151702,0,275.2983944,23.9996777,0.008610484,45.8517731,0,0,0,375.9584434,1353450.396,320.4520993,1153627.558,0,0,116126.0175
e-clear,east,clear, 09/17  15:00:00,23.375,42768.00906,25.43869674,23.99969144,24.71919409,0,260.4796734,23.99969144,0.008626178,45.91694776,0,0,0,345.6939549,1244498.237,281.8648608,1014713.499,0,0,116126.0175
e-clear,east,clear, 09/17  16:00:00,23,42768.00906,25.37465208,23.99970959,24.68718084,0,246.875227,23.99970959,0.008706449,46.3382896,0,0,0,323.1084626,1163190.465,261.7248163,942209.3388,0,0,116126.0175
e-clear,east,clear, 09/17  17:00:00,23.625,42768.00906,25.28492618,23.99961839,24.64227229,0,230.6827948,23.99961839,0.008546077,45.46823912,0,0,0,302.752146,1089907.725,256.3431389,922835.3,0,0,116126.0175
e-clear,east,clear, 09/17  18:00:00,23.375,42768.00906,25.06427785,23.99960319,24.53194052,0,214.3432543,23.99960319,0.008485085,45.1593886,0,0,0,275.8031923,992891.4923,235.6986411,848515.1081,0,0,116126.0175
e-clear,east,clear, 09/17  19:00:00,23,110160.0233,24.97241036,23.99956608,24.48598822,0,207.2528324,23.99956608,0.008517262,45.3453763,0,0,0,262.5869315,945312.9533,222.1177412,799623.8682,0,0,116126.0175
e-clear,east,clear, 09/17  20:00:00,21.75,129600.0275,24.90466417,23.99937364,24.4520189,0,215.4781158,23.99937364,0.008668898,46.11322349,0,0,0,254.0144177,914451.9036,208.6827517,751257.906,0,0,116126.0175
e-clear,east,clear, 09/17  21:00:00,21.625,129600.0275,24.87774675,23.99908352,24.43841513,0,227.3950868,23.99908352,0.008695151,46.23453366,0,0,0,264.6815993,952853.7576,218.3765591,786155.6128,0,0,116126.0175
e-clear,east,clear, 09/17  22:00:00,19.5,129600.0275,24.79817933,23.99925954,24.39871944,0,204.864621,23.99925954,0.008593727,45.73065779,0,0,0,201.5380515,725536.9854,159.1561276,572962.0595,0,0,116126.0175
e-clear,east,clear, 09/17  23:00:00,18.625,110160.0233,24.67061891,23.99959287,24.33510589,0,147.1408374,23.99959287,0.008718326,46.40095636,0,0,0,111.4862999,401350.6797,86.35655811,310883.6092,0,0,116126.0175
e-clear,east,clear, 09/17  24:00:00,18.375,53136.01126,24.54974293,23.99966773,24.27470533,0,111.0871585,23.99966773,0.008841507,47.0470835,0,0,0,60.1135719,216408.8589,45.98191365,165534.8891,0,0,116126.0175
e-clear,east,clear, 09/18  01:00:00,18.625,28512.00604,24.47071359,23.99966059,24.23518709,0,109.3974543,23.99966059,0.009132448,48.57291069,0,0,0,64.10684691,230784.6489,48.60499127,174977.9686,0,0,116126.0175
e-clear,east,clear, 09/18  02:00:00,18.375,22032.00467,24.40107913,23.99954669,24.20031291,0,98.85466351,23.99954669,0.009015271,47.95888033,0,0,0,43.69349813,157296.5933,33.81155421,121721.5952,0,0,116126.0175
e-clear,east,clear, 09/18  03:00:00,16.75,14256.00302,24.29684902,23.92517745,24.11101324,0,93.03620159,23.92517745,0.009051584,48.36832639,0,0,0,2.821973463,10159.10447,2.156323771,7762.765574,0,0,116126.0175
e-clear,east,clear, 09/18  04:00:00,16,14256.00302,24.16285366,23.72325218,23.94305292,0,100.7509735,23.72325218,0.009410424,50.86811844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/18  05:00:00,14.75,14256.00302,24.00856858,23.47120237,23.73988547,0,116.5526987,23.47120237,0.009268506,50.90872534,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/18  06:00:00,15.25,28512.00604,23.86943162,23.36894971,23.61919067,0,108.9005724,23.36894971,0.009070695,50.16710623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/18  07:00:00,16.625,57024.01208,25.43551784,24.02995077,24.7327343,0,306.5561749,24.02995077,0.00861556,45.86161571,0,0,0,279.2272818,1005218.214,207.6589897,747572.3631,0,0,116126.0175
e-clear,east,clear, 09/18  08:00:00,18.25,72576.01538,26.66959117,24.87612933,25.77286025,0,428.1506255,24.87612933,0.007724177,39.18930768,0,0,0.5,417.8054829,1504099.738,342.2532185,1232111.586,0,0,116126.0175
e-clear,east,clear, 09/18  09:00:00,20,57024.01208,26.60319997,24.63200646,25.61760321,0,418.3028239,24.63200646,0.00751612,38.70739743,0,0,0,435.4256688,1567532.408,374.1011874,1346764.275,0,0,116126.0175
e-clear,east,clear, 09/18  10:00:00,21.475,57024.01208,26.05869044,24.0790994,25.06889492,0,391.5235363,24.0790994,0.007552652,40.20035604,0,0,0,441.2519307,1588506.95,380.9209882,1371315.558,0,0,116126.0175
e-clear,east,clear, 09/18  11:00:00,22,36288.00769,25.82207172,23.99995436,24.91101304,0,333.147314,23.99995436,0.007756517,41.46785352,0,0,0,391.2985718,1408674.859,330.8377762,1191015.994,0,0,116126.0175
e-clear,east,clear, 09/18  12:00:00,22.625,36288.00769,25.75462595,23.99983397,24.87722996,0,316.7490395,23.99983397,0.007969097,42.59035235,0,0,0,382.7762591,1377994.533,325.1663316,1170598.794,0,0,116126.0175
e-clear,east,clear, 09/18  13:00:00,25.5,36288.00769,25.76955121,23.99977941,24.88466531,0,321.9924892,23.99977941,0.007981978,42.63190348,0,0,0,412.8848036,1486385.293,380.1433243,1368515.968,0,0,116126.0175
e-clear,east,clear, 09/18  14:00:00,27.625,36288.00769,25.79304122,24.00001779,24.89652951,0,329.7007869,24.00001779,0.008201146,43.77018604,0,0,0,453.7994692,1633678.089,424.7773883,1529198.598,0,0,116126.0175
e-clear,east,clear, 09/18  15:00:00,26.75,36288.00769,25.7302661,23.9999205,24.8650933,0,315.4967577,23.9999205,0.008514364,45.41966581,0,0,0,445.8014891,1604885.361,395.3562404,1423282.466,0,0,116126.0175
e-clear,east,clear, 09/18  16:00:00,24.75,36288.00769,25.6092133,23.99972722,24.80447026,0,292.8093941,23.99972722,0.008603776,45.89064635,0,0,0,406.2162698,1462378.571,338.0131343,1216847.284,0,0,116126.0175
e-clear,east,clear, 09/18  17:00:00,22.75,36288.00769,25.43323733,23.9996098,24.71642357,0,267.3262229,23.9996098,0.008785706,46.84783426,0,0,0,353.6218851,1273038.786,277.8400886,1000224.319,0,0,116126.0175
e-clear,east,clear, 09/18  18:00:00,20.125,36288.00769,25.13719401,23.99955098,24.56837249,0,234.7756153,23.99955098,0.008918042,47.54367662,0,0,0,271.5589061,977612.0619,199.80144,719285.1839,0,0,116126.0175
e-clear,east,clear, 09/18  19:00:00,17.75,86832.0184,24.94540696,23.99967835,24.47254266,0,196.6834083,23.99967835,0.009154257,48.78431274,0,0,0,174.7722474,629180.0905,120.5641815,434031.0533,0,0,116126.0175
e-clear,east,clear, 09/18  20:00:00,16.375,115344.0244,24.81827849,23.99965251,24.4089655,0,181.4477213,23.99965251,0.009508008,50.64113697,0,0,0,124.2683064,447365.9029,81.46406778,293270.644,0,0,116126.0175
e-clear,east,clear, 09/18  21:00:00,16.625,129600.0275,24.76633597,23.99943624,24.3828861,0,189.9845019,23.99943624,0.009628097,51.27173948,0,0,0,142.7184672,513786.482,94.32391314,339566.0873,0,0,116126.0175
e-clear,east,clear, 09/18  22:00:00,16.375,115344.0244,24.71015697,23.99923098,24.35469397,0,189.959707,23.99923098,0.00934832,49.80453336,0,0,0,131.3387127,472819.3659,90.07419758,324267.1113,0,0,116126.0175
e-clear,east,clear, 09/18  23:00:00,15.375,86832.0184,24.57236871,24.00275289,24.2875608,0,134.7648082,24.00275289,0.009383898,49.94930051,0,0,0,25.53835579,91938.08086,17.53413969,63122.9029,0,0,116126.0175
e-clear,east,clear, 09/18  24:00:00,16.25,42768.00906,24.4635362,23.98558018,24.22455819,0,106.5027261,23.98558018,0.009768958,52.00125664,0,0,0,7.11568314,25616.4593,4.791640656,17249.90636,0,0,116126.0175
e-clear,east,clear, 09/19  01:00:00,17,28512.00604,24.39562938,24.00251397,24.19907168,0,94.80055145,24.00251397,0.010011724,53.21941769,0,0,0,8.357181679,30085.85404,5.649633012,20338.67884,0,0,116126.0175
e-clear,east,clear, 09/19  02:00:00,16.375,22032.00467,24.30413832,23.9009788,24.10255856,0,96.96819687,23.9009788,0.009838471,52.59879526,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/19  03:00:00,14.75,14256.00302,24.13227701,23.57856489,23.85542095,0,118.3843976,23.57856489,0.009543262,52.02563281,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/19  04:00:00,14,14256.00302,23.92945226,23.30547115,23.6174617,0,127.7813299,23.30547115,0.009292902,51.52247839,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/19  05:00:00,14,14256.00302,23.77268722,23.16710624,23.46989673,0,125.7386555,23.16710624,0.00930174,52.00667934,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/19  06:00:00,14,28512.00604,23.64062431,23.05015101,23.34538766,0,123.9906112,23.05015101,0.009827836,55.29081801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/19  07:00:00,14.625,57024.01208,25.18070371,23.90039992,24.54055181,0,276.7799236,23.90039992,0.009364255,50.10358092,0,0,0,215.1644286,774591.9429,144.7582733,521129.784,0,0,116126.0175
e-clear,east,clear, 09/19  08:00:00,16.875,72576.01538,26.41531991,24.63416706,25.52474348,0,419.0597427,24.63416706,0.008242368,42.30017395,0,0,0,421.0983838,1515954.182,312.8109643,1126119.471,0,0,116126.0175
e-clear,east,clear, 09/19  09:00:00,18.625,57024.01208,26.3524767,24.41372655,25.38310163,0,410.1158839,24.41372655,0.008027043,41.76399779,0,0,0,451.4778198,1625320.151,345.8101476,1244916.531,0,0,116126.0175
e-clear,east,clear, 09/19  10:00:00,19.625,57024.01208,25.83221404,24.00632419,24.91926911,0,355.9321437,24.00632419,0.008015661,42.73410384,0,0,0,401.8293168,1446585.54,313.2367919,1127652.451,0,0,116126.0175
e-clear,east,clear, 09/19  11:00:00,23.125,36288.00769,25.71086615,23.99983545,24.8553508,0,309.7320426,23.99983545,0.008122123,43.31123606,0,0,0,385.8343764,1389003.755,326.8521593,1176667.774,0,0,116126.0175
e-clear,east,clear, 09/19  12:00:00,24.375,36288.00769,25.71177264,23.99990191,24.85583727,0,309.7096325,23.99990191,0.008388013,44.68207448,0,0,0,412.9922161,1486771.978,348.4805839,1254530.102,0,0,116126.0175
e-clear,east,clear, 09/19  13:00:00,26.5,36288.00769,25.73681926,23.99987099,24.86834513,0,316.6859719,23.99987099,0.008626606,45.91869461,0,0,0,448.5474794,1614770.926,392.2488878,1412095.996,0,0,116126.0175
e-clear,east,clear, 09/19  14:00:00,28,36288.00769,25.74281326,23.99972984,24.87127155,0,320.0963146,23.99972984,0.008657643,46.05334169,0,0,0,456.2014799,1642325.328,421.4961769,1517386.237,0,0,116126.0175
e-clear,east,clear, 09/19  15:00:00,26.75,36288.00769,25.66863549,23.99971213,24.83417381,0,302.6786718,23.99971213,0.008564895,45.52118042,0,0,0,425.744319,1532679.548,382.48491,1376945.676,0,0,116126.0175
e-clear,east,clear, 09/19  16:00:00,25.375,36288.00769,25.57735079,23.99965823,24.78850451,0,286.7823656,23.99965823,0.008534171,45.34322451,0,0,0,389.259015,1401332.454,342.7147417,1233773.07,0,0,116126.0175
e-clear,east,clear, 09/19  17:00:00,23.75,36288.00769,25.42499072,23.99948094,24.71223583,0,266.3126515,23.99948094,0.008427259,44.78327751,0,0,0,340.1691723,1224609.02,294.1152592,1058814.933,0,0,116126.0175
e-clear,east,clear, 09/19  18:00:00,22.375,36288.00769,25.17114509,23.99954197,24.58534353,0,242.2810864,23.99954197,0.008505934,45.16718806,0,0,0,298.8506995,1075862.518,246.3380352,886816.9266,0,0,116126.0175
e-clear,east,clear, 09/19  19:00:00,20.125,86832.0184,25.00064194,23.99971059,24.50017627,0,209.9684287,23.99971059,0.008841746,46.90730256,0,0,0,232.1229978,835642.7919,175.0557339,630200.6419,0,0,116126.0175
e-clear,east,clear, 09/19  20:00:00,19,115344.0244,24.89162314,23.99964141,24.44563228,0,198.5943126,23.99964141,0.009284312,49.22092702,0,0,0,203.1988995,731516.0381,144.1196364,518830.6911,0,0,116126.0175
e-clear,east,clear, 09/19  21:00:00,18.375,129600.0275,24.83286617,23.99938063,24.4161234,0,204.6438808,23.99938063,0.009394468,49.79708451,0,0,0,198.3747219,714148.999,139.3066478,501503.932,0,0,116126.0175
e-clear,east,clear, 09/19  22:00:00,17.375,115344.0244,24.76163572,23.99934077,24.38048824,0,200.5374706,23.99934077,0.00941337,49.86456301,0,0,0,171.9728462,619102.2464,117.8854444,424387.5998,0,0,116126.0175
e-clear,east,clear, 09/19  23:00:00,16.375,86832.0184,24.62660675,23.99957176,24.31308925,0,146.4337308,23.99957176,0.00981116,51.91882529,0,0,0,70.03327477,252119.7892,46.48027602,167328.9937,0,0,116126.0175
e-clear,east,clear, 09/19  24:00:00,16,42768.00906,24.494188,24.00097856,24.24758328,0,108.5460445,24.00097856,0.010152343,53.65720214,0,0,0,3.303639231,11893.10123,2.163734991,7789.445966,0,0,116126.0175
e-clear,east,clear, 09/20  01:00:00,16,28512.00604,24.38674315,23.92011781,24.15343048,0,104.5382347,23.92011781,0.010381179,55.09363567,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  02:00:00,16,22032.00467,24.27998192,23.82672322,24.05335257,0,102.9649671,23.82672322,0.010465673,55.84716859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  03:00:00,14.75,14256.00302,24.12842902,23.57490978,23.8516694,0,118.6692027,23.57490978,0.010393501,56.31461241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  04:00:00,14.625,14256.00302,23.95159775,23.38129823,23.66644799,0,119.2657725,23.38129823,0.010131792,55.56531472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  05:00:00,15,14256.00302,23.84078794,23.33205788,23.58642291,0,111.5336607,23.33205788,0.009878872,54.3604015,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  06:00:00,13.75,28512.00604,23.69350681,23.08715096,23.39032888,0,127.444976,23.08715096,0.009571195,53.51215938,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/20  07:00:00,14.25,57024.01208,25.02043224,23.87064942,24.44554083,0,250.5173176,23.87064942,0.009157717,48.93540681,0,0,0,164.712491,592964.9676,112.6410803,405507.889,0,0,116126.0175
e-clear,east,clear, 09/20  08:00:00,16.875,72576.01538,25.98896218,24.24842239,25.11869229,0,403.8135052,24.24842239,0.008127522,42.53827773,0,0,0,412.7422368,1485872.052,305.6338845,1100281.984,0,0,116126.0175
e-clear,east,clear, 09/20  09:00:00,18,57024.01208,26.0028696,24.11492919,25.0588994,0,391.275476,24.11492919,0.007954188,41.96867851,0,0,0,422.5383644,1521138.112,319.931209,1151752.352,0,0,116126.0175
e-clear,east,clear, 09/20  10:00:00,19.875,57024.01208,25.64420956,23.99999955,24.82210455,0,315.7984214,23.99999955,0.00818329,43.45872673,0,0,0,359.7163741,1294978.947,276.6284741,995862.5066,0,0,116126.0175
e-clear,east,clear, 09/20  11:00:00,19.75,36288.00769,25.51807584,23.99990193,24.75898889,0,267.2456258,23.99990193,0.008462562,44.9222177,0,0,0,299.3814786,1077773.323,225.859289,813093.4405,0,0,116126.0175
e-clear,east,clear, 09/20  12:00:00,20.25,36288.00769,25.50366223,23.99981919,24.75174071,0,262.657829,23.99981919,0.008612896,45.70960827,0,0,0,304.4707582,1096094.73,229.8910882,827607.9175,0,0,116126.0175
e-clear,east,clear, 09/20  13:00:00,22.25,36288.00769,25.53631288,23.99977374,24.76804331,0,270.2187887,23.99977374,0.00865781,45.9160574,0,0,0,345.7616827,1244742.058,272.1052348,979578.8454,0,0,116126.0175
e-clear,east,clear, 09/20  14:00:00,23.625,36288.00769,25.55696867,23.99978717,24.77837792,0,275.797548,23.99978717,0.008726127,46.25596073,0,0,0,373.7920939,1345651.538,301.5165797,1085459.687,0,0,116126.0175
e-clear,east,clear, 09/20  15:00:00,24,36288.00769,25.52227305,23.99979474,24.76103389,0,269.0295121,23.99979474,0.00880031,46.61445569,0,0,0,372.0780025,1339480.809,301.2457471,1084484.69,0,0,116126.0175
e-clear,east,clear, 09/20  16:00:00,23.375,36288.00769,25.45923557,23.99972812,24.72948184,0,260.9559432,23.99972812,0.008865379,46.93683298,0,0,0,354.1052539,1274778.914,282.317313,1016342.327,0,0,116126.0175
e-clear,east,clear, 09/20  17:00:00,22.375,36288.00769,25.31796751,23.99960316,24.65878533,0,244.2831967,23.99960316,0.008970315,47.48485539,0,0,0,318.6932774,1147295.799,248.2955705,893864.0538,0,0,116126.0175
e-clear,east,clear, 09/20  18:00:00,19.5,36288.00769,25.02164566,23.99960059,24.51062312,0,212.8836554,23.99960059,0.009118504,48.25795717,0,0,0,229.6187716,826627.5778,167.076553,601475.5908,0,0,116126.0175
e-clear,east,clear, 09/20  19:00:00,17.375,86832.0184,24.83958698,23.9997221,24.41965454,0,177.278746,23.9997221,0.009387828,49.66172506,0,0,0,138.717847,499384.2492,94.64128194,340708.615,0,0,116126.0175
e-clear,east,clear, 09/20  20:00:00,16.375,115344.0244,24.72705122,23.99967945,24.36336533,0,165.7140389,23.99967945,0.009749337,51.54467251,0,0,0,100.6150698,362214.2513,65.69969534,236518.9032,0,0,116126.0175
e-clear,east,clear, 09/20  21:00:00,16,129600.0275,24.6751202,23.99954672,24.33733346,0,173.7392144,23.99954672,0.01000791,52.89063165,0,0,0,106.1561352,382162.0866,67.17225003,241820.1001,0,0,116126.0175
e-clear,east,clear, 09/20  22:00:00,16,115344.0244,24.63535514,23.99942484,24.31738999,0,177.3653903,23.99942484,0.010096202,53.38366084,0,0,0,112.5665176,405239.4635,70.78253871,254817.1394,0,0,116126.0175
e-clear,east,clear, 09/20  23:00:00,16,86832.0184,24.53154407,23.99958385,24.26556396,0,131.092339,23.99958385,0.010407097,54.98579216,0,0,0,39.44590917,142005.273,24.51150105,88241.40377,0,0,116126.0175
e-clear,east,clear, 09/20  24:00:00,16,42768.00906,24.41241939,23.94870243,24.18056091,0,105.2339872,23.94870243,0.010839616,57.38680515,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  01:00:00,16,28512.00604,24.30100485,23.84822594,24.0746154,0,103.4855815,23.84822594,0.011072577,58.99001265,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  02:00:00,16,22032.00467,24.20135169,23.76112518,23.98123843,0,102.0424707,23.76112518,0.011153548,59.74809704,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  03:00:00,16,14256.00302,24.10905201,23.68116834,23.89511017,0,100.6919076,23.68116834,0.011180224,60.17735257,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  04:00:00,16,14256.00302,24.02261558,23.60731644,23.81496601,0,99.43000244,23.60731644,0.011186179,60.47724247,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  05:00:00,16,14256.00302,23.93483279,23.53079055,23.73281167,0,98.07631352,23.53079055,0.011184105,60.7457465,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  06:00:00,16,28512.00604,23.86089946,23.46690558,23.66390252,0,97.11905399,23.46690558,0.011178848,60.95201838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  07:00:00,16,57024.01208,23.96610811,23.72250865,23.84430838,0,103.9104483,23.72250865,0.01108973,59.55217925,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/21  08:00:00,16.625,72576.01538,24.32402278,23.99467093,24.15934685,0,131.8057162,23.99467093,0.010730384,56.71753144,0,0,0,57.05901116,205412.4402,35.11831614,126425.9381,0,0,116126.0175
e-clear,east,clear, 09/21  09:00:00,17,57024.01208,24.49363154,23.99968773,24.24665963,0,110.9941509,23.99968773,0.010253615,54.22188692,0,0,0,33.55825906,120809.7326,21.82357604,78564.87376,0,0,116126.0175
e-clear,east,clear, 09/21  10:00:00,17.625,57024.01208,24.72317126,23.99967051,24.36142088,0,136.06893,23.99967051,0.009726934,51.47956022,0,0,0,84.55978647,304415.2313,57.77698908,207997.1607,0,0,116126.0175
e-clear,east,clear, 09/21  11:00:00,18.625,36288.00769,24.8975951,23.99975276,24.44867393,0,147.9422393,23.99975276,0.009297583,49.2405894,0,0,0,121.2240352,436406.5268,87.01414961,313250.9386,0,0,116126.0175
e-clear,east,clear, 09/21  12:00:00,20.25,36288.00769,25.11709312,23.99969305,24.55839308,0,187.568969,23.99969305,0.008949158,47.39208887,0,0,0,203.6802529,733248.9104,154.7882266,557237.6159,0,0,116126.0175
e-clear,east,clear, 09/21  13:00:00,21.625,36288.00769,25.20887854,23.99973334,24.60430594,0,206.5551952,23.99973334,0.008719669,46.17603331,0,0,0,249.409879,897875.5643,197.6150213,711414.0765,0,0,116126.0175
e-clear,east,clear, 09/21  14:00:00,22.625,36288.00769,25.26354251,23.99982996,24.63168623,0,217.6130415,23.99982996,0.008731988,46.21103735,0,0,0,283.0567946,1019004.461,226.0309254,813711.3314,0,0,116126.0175
e-clear,east,clear, 09/21  15:00:00,22.375,36288.00769,25.25348609,23.99987004,24.62667806,0,215.3431418,23.99987004,0.008883851,46.98567933,0,0,0,280.4012223,1009444.4,219.4089767,789872.3161,0,0,116126.0175
e-clear,east,clear, 09/21  16:00:00,22,36288.00769,25.19983273,23.99978616,24.59980945,0,209.9305109,23.99978616,0.008962791,47.39749129,0,0,0,268.1959889,965505.5602,207.4809511,746931.424,0,0,116126.0175
e-clear,east,clear, 09/21  17:00:00,21.375,36288.00769,25.07104547,23.99970185,24.53537366,0,198.0767401,23.99970185,0.009127899,48.25821199,0,0,0,244.0273815,878498.5735,184.7835958,665220.9447,0,0,116126.0175
e-clear,east,clear, 09/21  18:00:00,19.75,36288.00769,24.84197988,23.99967433,24.4208271,0,181.3429504,23.99967433,0.009332154,49.32220461,0,0,0,194.145265,698922.9539,139.8669045,503520.8563,0,0,116126.0175
e-clear,east,clear, 09/21  19:00:00,19,86832.0184,24.73091802,23.99971406,24.36531604,0,161.8633185,23.99971406,0.009549948,50.45577232,0,0,0,153.9430457,554194.9644,107.3732637,386543.7494,0,0,116126.0175
e-clear,east,clear, 09/21  20:00:00,18.375,115344.0244,24.66422755,23.9996193,24.33192342,0,159.6969235,23.9996193,0.009753993,51.5174546,0,0,0,138.3552936,498079.0571,94.35295283,339670.6302,0,0,116126.0175
e-clear,east,clear, 09/21  21:00:00,18,129600.0275,24.63845239,23.99947301,24.3189627,0,172.1098524,23.99947301,0.009842673,52.01163703,0,0,0,149.3904575,537805.6469,100.2364783,360851.322,0,0,116126.0175
e-clear,east,clear, 09/21  22:00:00,18,115344.0244,24.61540042,23.99938165,24.30739103,0,178.1468798,23.99938165,0.009856788,52.07227114,0,0,0,158.4136434,570289.1161,106.2654399,382555.5835,0,0,116126.0175
e-clear,east,clear, 09/21  23:00:00,18,86832.0184,24.52942168,23.99953684,24.26447926,0,134.8436534,23.99953684,0.01008987,53.29691015,0,0,0,94.72389901,341006.0364,62.98694254,226752.9932,0,0,116126.0175
e-clear,east,clear, 09/21  24:00:00,17.375,42768.00906,24.41866059,23.9996697,24.20916515,0,101.0021952,23.9996697,0.010480957,55.34866555,0,0,0,28.32755783,101979.2082,18.28655359,65831.59292,0,0,116126.0175
e-clear,east,clear, 09/22  01:00:00,17,28512.00604,24.33173146,23.9905116,24.16112153,0,88.85321398,23.9905116,0.010748641,56.76962005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  02:00:00,16.375,22032.00467,24.23786044,23.84724336,24.0425519,0,96.21537178,23.84724336,0.010644123,56.7130005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  03:00:00,16,14256.00302,24.11735253,23.68966081,23.90350667,0,100.4935146,23.68966081,0.010563821,56.82876009,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  04:00:00,16,14256.00302,24.01208382,23.5966993,23.80439156,0,98.99441116,23.5966993,0.010525977,56.91090204,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  05:00:00,16.625,14256.00302,23.94586972,23.60320099,23.77453535,0,89.21091542,23.60320099,0.010513289,56.79989145,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  06:00:00,17,28512.00604,23.92127491,23.6421716,23.78172326,0,82.87132787,23.6421716,0.010513033,56.66524581,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  07:00:00,17,57024.01208,24.11224996,23.92702783,24.01963889,0,98.85797016,23.92702783,0.010407205,55.18727665,0,0,0,13.72516187,49410.58274,8.950169582,32220.6105,0,0,116126.0175
e-clear,east,clear, 09/22  08:00:00,17,72576.01538,24.53529811,23.99925542,24.26727676,0,163.8320292,23.99925542,0.009862034,52.13229363,0,0,0,111.8586927,402691.2936,74.66105356,268779.7928,0,0,116126.0175
e-clear,east,clear, 09/22  09:00:00,17,57024.01208,24.50006149,23.99980525,24.24993337,0,112.4268342,23.99980525,0.009829786,51.99565064,0,0,0,35.44075077,127586.7028,23.22736458,83618.5125,0,0,116126.0175
e-clear,east,clear, 09/22  10:00:00,15.75,57024.01208,24.43420222,23.87730028,24.15575125,0,107.4835842,23.87730028,0.010384906,55.31230393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  11:00:00,14.375,36288.00769,24.44799783,23.64331957,24.0456587,0,127.8669195,23.64331957,0.01039711,56.15930895,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  12:00:00,14,36288.00769,24.53153946,23.67277559,24.10215752,0,136.1320371,23.67277559,0.010246532,55.29665172,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  13:00:00,15.25,36288.00769,24.75073512,23.93672584,24.34373048,0,130.2196775,23.93672584,0.009916989,52.72383576,0,0,0,15.88774116,57195.86818,10.35984242,37295.43273,0,0,116126.0175
e-clear,east,clear, 09/22  14:00:00,16,36288.00769,24.81056477,23.99974622,24.4051555,0,131.9591364,23.99974622,0.009597368,50.85511436,0,0,0,38.38816836,138197.4061,25.54000226,91944.00813,0,0,116126.0175
e-clear,east,clear, 09/22  15:00:00,16.625,36288.00769,24.78299013,23.99983529,24.39141271,0,127.4174751,23.99983529,0.009343197,49.52790305,0,0,0,45.71574019,164576.6647,31.90738889,114866.6,0,0,116126.0175
e-clear,east,clear, 09/22  16:00:00,17,36288.00769,24.77433875,23.99976436,24.38705156,0,131.266139,23.99976436,0.009008079,47.77707897,0,0,0,58.44757362,210411.265,42.31397041,152330.2935,0,0,116126.0175
e-clear,east,clear, 09/22  17:00:00,16.375,36288.00769,24.64339574,23.99933573,24.32136574,0,119.4524602,23.99933573,0.009028702,47.88613899,0,0,0,27.30959469,98314.54088,19.70903567,70952.52841,0,0,116126.0175
e-clear,east,clear, 09/22  18:00:00,16,36288.00769,24.47265878,24.00091148,24.23678513,0,114.3991189,24.00091148,0.009212414,48.87225942,0,0,0,11.46299551,41266.78383,8.073959226,29066.25322,0,0,116126.0175
e-clear,east,clear, 09/22  19:00:00,16,86832.0184,24.40375623,23.99649036,24.20012329,0,106.100895,23.99649036,0.009329721,49.51714147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  20:00:00,15.375,115344.0244,24.34117814,23.93408365,24.1376309,0,115.3022676,23.93408365,0.009474441,50.46349602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  21:00:00,14.375,129600.0275,24.27702849,23.8562171,24.0666228,0,131.6355476,23.8562171,0.009593204,51.35765174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  22:00:00,13.6875,115344.0244,24.20685398,23.77258381,23.9897189,0,142.0377271,23.77258381,0.009663847,52.01015095,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  23:00:00,13.0625,86832.0184,24.02426348,23.40113186,23.71269767,0,144.281358,23.40113186,0.009611411,52.93594299,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/22  24:00:00,12.55,42768.00906,23.76487297,23.03101383,23.3979434,0,147.1244443,23.03101383,0.009411217,53.04178748,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  01:00:00,12.15,33696.00714,23.52728932,22.77166947,23.14947939,0,150.1715848,22.77166947,0.009225728,52.83544757,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  02:00:00,11.8125,33696.00714,23.31302013,22.54628735,22.92965374,0,152.1903537,22.54628735,0.009024363,52.41026424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  03:00:00,11.45,14256.00302,23.09885571,22.31959697,22.70922634,0,154.3367621,22.31959697,0.008745343,51.54902801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  04:00:00,11.1125,14256.00302,22.87003914,22.08303369,22.47653641,0,155.7729046,22.08303369,0.008453889,50.59646862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  05:00:00,11,14256.00302,22.67051488,21.88654685,22.27853086,0,155.1600825,21.88654685,0.008330255,50.50125316,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  06:00:00,11.625,14256.00302,22.51515224,21.8074918,22.16132202,0,143.6518655,21.8074918,0.008483232,51.71592215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/23  07:00:00,12.625,53136.01126,23.88371647,23.03314005,23.45842826,0,158.8316368,23.03314005,0.008579443,48.58239287,0,0,0,6.333517697,22800.66371,4.300982677,15483.53764,0,0,116126.0175
e-clear,east,clear, 09/23  08:00:00,14.875,53136.01126,25.36820797,23.99552832,24.68186815,0,321.2138323,23.99552832,0.00829514,44.34844153,0,0,0,271.1274455,976058.8039,195.0445409,702160.3471,0,0,116126.0175
e-clear,east,clear, 09/23  09:00:00,16.625,72576.01538,25.47623961,23.99889726,24.73756843,0,361.0745017,23.99889726,0.007741037,41.45563614,0,0,0,347.4593054,1250853.5,265.5957264,956144.6152,0,0,116126.0175
e-clear,east,clear, 09/23  10:00:00,17.625,72576.01538,25.16595701,23.99971099,24.582834,0,247.1244772,23.99971099,0.007834198,41.96197416,0,0,0,216.2327695,778437.97,169.1048975,608777.6309,0,0,116126.0175
e-clear,east,clear, 09/23  11:00:00,18.625,53136.01126,25.0842139,23.99986175,24.54203782,0,193.6016908,23.99986175,0.008088175,43.30448624,0,0,0,168.8902141,608004.7707,132.86416,478310.9762,0,0,116126.0175
e-clear,east,clear, 09/23  12:00:00,20.875,42768.00906,25.15347316,23.9997827,24.57662793,0,204.2421893,23.9997827,0.008212789,43.96322715,0,0,0,223.0083004,802829.8816,182.3904307,656605.5504,0,0,116126.0175
e-clear,east,clear, 09/23  13:00:00,21.375,42768.00906,25.18704885,23.99968834,24.59336859,0,210.610321,23.99968834,0.008135878,43.55705946,0,0,0,235.311595,847121.742,197.3904756,710605.7122,0,0,116126.0175
e-clear,east,clear, 09/23  14:00:00,21,42768.00906,25.16890379,23.99970777,24.58430578,0,206.685927,23.99970777,0.008026512,42.97897696,0,0,0,223.8173902,805742.6048,187.0170468,673261.3685,0,0,116126.0175
e-clear,east,clear, 09/23  15:00:00,20.375,42768.00906,25.12098224,23.99985241,24.56041733,0,197.9039817,23.99985241,0.00822416,44.02304779,0,0,0,209.4249569,753929.845,167.4199683,602711.8858,0,0,116126.0175
e-clear,east,clear, 09/23  16:00:00,19.375,42768.00906,25.04623568,23.99983932,24.5230375,0,184.3351272,23.99983932,0.008437885,45.15188628,0,0,0,176.1362155,634090.3757,136.5118497,491442.659,0,0,116126.0175
e-clear,east,clear, 09/23  17:00:00,18.375,42768.00906,24.90313771,23.99976355,24.45145063,0,158.1935637,23.99976355,0.00835591,44.71923886,0,0,0,119.6918733,430890.744,93.11717093,335221.8154,0,0,116126.0175
e-clear,east,clear, 09/23  18:00:00,17.375,42768.00906,24.67546102,23.99977965,24.33762034,0,140.4341761,23.99977965,0.008419854,45.05678269,0,0,0,76.11660779,274019.7881,58.06654106,209039.5478,0,0,116126.0175
e-clear,east,clear, 09/23  19:00:00,17,110160.0233,24.58141523,23.9997762,24.29059572,0,133.7916467,23.9997762,0.008647225,46.25689837,0,0,0,60.1355761,216488.074,44.92987185,161747.5387,0,0,116126.0175
e-clear,east,clear, 09/23  20:00:00,16.375,129600.0275,24.52514298,23.9995172,24.26233009,0,144.4949092,23.9995172,0.008661557,46.36199687,0,0,0,59.58907863,214520.6831,44.88595591,161589.4413,0,0,116126.0175
e-clear,east,clear, 09/23  21:00:00,15.375,129600.0275,24.48196457,23.99934712,24.24065584,0,152.6758063,23.99934712,0.008591801,46.0112893,0,0,0,47.9098018,172475.2865,35.82029787,128953.0723,0,0,116126.0175
e-clear,east,clear, 09/23  22:00:00,14.375,129600.0275,24.42341722,23.98534118,24.2043792,0,137.570481,23.98534118,0.008441907,45.25697447,0,0,0,5.402017452,19447.26283,4.02372995,14485.42782,0,0,116126.0175
e-clear,east,clear, 09/23  23:00:00,14,110160.0233,24.25580441,23.64652476,23.95116458,0,131.239327,23.64652476,0.008291529,45.37803436,0,0,0,0,0,0,0,3712.985058,1.031384738,116126.0175
e-clear,east,clear, 09/23  24:00:00,14,53136.01126,24.02971715,23.34885396,23.68928556,0,127.7218367,23.34885396,0.00839176,46.75116883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  01:00:00,14,33696.00714,23.85352526,23.23903753,23.54628139,0,127.0655949,23.23903753,0.008618423,48.31620588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  02:00:00,14,33696.00714,23.71147759,23.11541451,23.41344605,0,124.7620828,23.11541451,0.008951989,50.53555803,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  03:00:00,13.375,14256.00302,23.54588277,22.91107842,23.2284806,0,131.207528,22.91107842,0.008997901,51.45360956,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  04:00:00,13,14256.00302,23.36302413,22.70339429,23.03320921,0,134.6346949,22.70339429,0.008801337,51.00215629,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  05:00:00,12.375,14256.00302,23.17775811,22.48345687,22.83060749,0,140.9663785,22.48345687,0.008700064,51.10204495,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  06:00:00,12,14256.00302,22.97892101,22.26236068,22.62064085,0,144.1581129,22.26236068,0.008563648,50.99153593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  07:00:00,13.25,53136.01126,24.33638402,23.40441739,23.8704007,0,175.0358067,23.40441739,0.008316592,46.29426412,0,0,0,35.29442793,127059.9406,25.97103021,93495.70877,0,0,116126.0175
e-clear,east,clear, 09/24  08:00:00,15.25,53136.01126,25.70109261,24.04501477,24.87305369,0,373.4268549,24.04501477,0.007704327,41.28868962,0,0,0,328.9182203,1184105.593,252.5786797,909283.2468,0,0,116126.0175
e-clear,east,clear, 09/24  09:00:00,16.625,72576.01538,25.75427215,24.11979514,24.93703364,0,392.7117139,24.11979514,0.007366373,39.31960926,0,0,0,372.0702369,1339452.853,295.9181626,1065305.386,0,0,116126.0175
e-clear,east,clear, 09/24  10:00:00,17.625,72576.01538,25.37989077,24.00011188,24.69000132,0,287.9787566,24.00011188,0.007582542,40.75032503,0,0,0,264.3609984,951699.5944,210.0418639,756150.7101,0,0,116126.0175
e-clear,east,clear, 09/24  11:00:00,19.25,53136.01126,25.30349339,23.99985157,24.65167248,0,233.6582449,23.99985157,0.007871921,42.28674609,0,0,0,227.4945913,818980.5286,183.7500604,661500.2173,0,0,116126.0175
e-clear,east,clear, 09/24  12:00:00,19.375,42768.00906,25.32949259,23.9998056,24.66464909,0,236.6118497,23.9998056,0.008085822,43.42116775,0,0,0,239.6931837,862895.4614,188.8179339,679744.5619,0,0,116126.0175
e-clear,east,clear, 09/24  13:00:00,20.875,42768.00906,25.38029013,23.99979849,24.69004431,0,246.5224678,23.99979849,0.008306015,44.56042117,0,0,0,282.9366093,1018571.794,224.644552,808720.3873,0,0,116126.0175
e-clear,east,clear, 09/24  14:00:00,22.625,42768.00906,25.43989023,23.99970036,24.71979529,0,259.7045853,23.99970036,0.008381441,44.94332874,0,0,0,326.709735,1176155.046,268.0889218,965120.1185,0,0,116126.0175
e-clear,east,clear, 09/24  15:00:00,20.5,42768.00906,25.38762879,23.99968196,24.69365537,0,248.7855049,23.99968196,0.008384086,44.95737177,0,0,0,280.8517108,1011066.159,220.3820289,793375.3039,0,0,116126.0175
e-clear,east,clear, 09/24  16:00:00,19,42768.00906,25.24621323,23.99973707,24.62297515,0,222.0540259,23.99973707,0.008419711,45.1456927,0,0,0,221.1403822,796105.3758,167.7047367,603737.0523,0,0,116126.0175
e-clear,east,clear, 09/24  17:00:00,19,42768.00906,25.08321566,23.99976773,24.54149169,0,191.3526117,23.99976773,0.008456124,45.33823669,0,0,0,178.653037,643150.9332,137.0267355,493296.248,0,0,116126.0175
e-clear,east,clear, 09/24  18:00:00,17.75,42768.00906,24.85724645,23.99975279,24.42849962,0,172.2731838,23.99975279,0.008587915,46.03515775,0,0,0,129.4748226,466109.3614,96.31150747,346721.4269,0,0,116126.0175
e-clear,east,clear, 09/24  19:00:00,16.375,110160.0233,24.70887389,23.9998196,24.35434675,0,153.6219815,23.9998196,0.009013732,48.31501717,0,0,0,77.11228628,277604.2306,53.79615628,193666.1626,0,0,116126.0175
e-clear,east,clear, 09/24  20:00:00,16,129600.0275,24.63861629,23.99960638,24.31911134,0,161.9985834,23.99960638,0.009407185,50.41177501,0,0,0,82.41540041,296695.4415,55.63100022,200271.6008,0,0,116126.0175
e-clear,east,clear, 09/24  21:00:00,16,129600.0275,24.60232523,23.99936013,24.30084268,0,173.0331424,23.99936013,0.009597632,51.41769445,0,0,0,100.3063446,361102.8404,66.62189141,239838.8091,0,0,116126.0175
e-clear,east,clear, 09/24  22:00:00,15.375,129600.0275,24.53999147,23.99943775,24.26971461,0,154.8665318,23.99943775,0.009542304,51.09393861,0,0,0,56.64291741,203914.5027,37.70073796,135722.6566,0,0,116126.0175
e-clear,east,clear, 09/24  23:00:00,14.375,110160.0233,24.38202767,23.78892337,24.08547552,0,129.0107665,23.78892337,0.009513148,51.57123209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/24  24:00:00,14,53136.01126,24.15327615,23.45650737,23.80489176,0,129.8627827,23.45650737,0.009568852,52.91693146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  01:00:00,13.375,28512.00604,23.94328814,23.25990519,23.60159667,0,137.6137636,23.25990519,0.009561309,53.50630348,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  02:00:00,12.375,22032.00467,23.7117514,22.95538012,23.33356576,0,149.1161939,22.95538012,0.009392085,53.51727926,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  03:00:00,11.375,14256.00302,23.45599554,22.63017009,23.04308281,0,160.6149532,22.63017009,0.009188449,53.39530789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  04:00:00,11.625,14256.00302,23.23215486,22.44133273,22.83674379,0,154.3908636,22.44133273,0.008983779,52.82734682,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  05:00:00,12,14256.00302,23.07941722,22.35035972,22.71488847,0,146.1021274,22.35035972,0.008981876,53.10890318,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  06:00:00,12.625,28512.00604,22.96375292,22.30899058,22.63637175,0,135.3427983,22.30899058,0.008890362,52.70822545,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  07:00:00,13,57024.01208,23.62616195,23.00404782,23.31510488,0,148.631201,23.00404782,0.009051223,51.46941912,0,0,0,3.79868558,13675.26809,2.452255651,8828.120345,0,0,116126.0175
e-clear,east,clear, 09/25  08:00:00,13.625,72576.01538,25.14035471,23.98861698,24.56448585,0,283.1136595,23.98861698,0.008811811,47.25078437,0,0,0,199.9189291,719708.1447,134.4828511,484138.2641,0,0,116126.0175
e-clear,east,clear, 09/25  09:00:00,15.25,57024.01208,25.32261084,23.99918392,24.66089738,0,274.1663442,23.99918392,0.008127638,43.60127024,0,0,0,213.699751,769319.1035,154.9507345,557822.6443,0,0,116126.0175
e-clear,east,clear, 09/25  10:00:00,16,57024.01208,25.04816542,23.9998018,24.52398361,0,198.4647141,23.9998018,0.008152328,43.73038298,0,0,0,124.4031193,447851.2294,92.30617229,332302.2203,0,0,116126.0175
e-clear,east,clear, 09/25  11:00:00,17.25,36288.00769,25.03781298,23.99994889,24.51888094,0,174.6104591,23.99994889,0.008374185,44.9042062,0,0,0,121.6445049,437920.2178,90.02593362,324093.361,0,0,116126.0175
e-clear,east,clear, 09/25  12:00:00,18.625,36288.00769,25.14542719,23.9998908,24.57265899,0,193.2931547,23.9998908,0.008558563,45.851247,0,0,0,177.6650915,639594.3293,132.4502329,476820.8384,0,0,116126.0175
e-clear,east,clear, 09/25  13:00:00,19.625,36288.00769,25.17370321,23.99981171,24.58675746,0,199.0487019,23.99981171,0.008541637,45.74501022,0,0,0,204.0903044,734725.0958,155.5123374,559844.4145,0,0,116126.0175
e-clear,east,clear, 09/25  14:00:00,20.625,36288.00769,25.16154663,23.99977651,24.58066157,0,196.8253212,23.99977651,0.008439686,45.17844519,0,0,0,214.6966075,772907.7871,170.6044776,614176.1192,0,0,116126.0175
e-clear,east,clear, 09/25  15:00:00,20.375,36288.00769,25.14181241,23.99979857,24.57080549,0,192.9953089,23.99979857,0.008329399,44.57914348,0,0,0,205.171305,738616.698,162.4837752,584941.5907,0,0,116126.0175
e-clear,east,clear, 09/25  16:00:00,19.375,36288.00769,25.08107637,23.99987562,24.54047599,0,187.5547299,23.99987562,0.008525058,45.61192492,0,0,0,183.4980128,660592.8462,139.7131058,502967.1808,0,0,116126.0175
e-clear,east,clear, 09/25  17:00:00,18.375,36288.00769,24.92599424,23.9997932,24.46289372,0,170.0934847,23.9997932,0.008799512,47.06004284,0,0,0,142.8953778,514423.3601,104.9110692,377679.8491,0,0,116126.0175
e-clear,east,clear, 09/25  18:00:00,17.375,36288.00769,24.73243656,23.99974015,24.36608836,0,158.7283238,23.99974015,0.009066037,48.46515947,0,0,0,107.7712159,387976.3773,76.19946685,274318.0806,0,0,116126.0175
e-clear,east,clear, 09/25  19:00:00,17,86832.0184,24.61415497,23.99975936,24.30695716,0,138.9505962,23.99975936,0.009268547,49.53179224,0,0,0,72.03921658,259341.1797,49.91631981,179698.7513,0,0,116126.0175
e-clear,east,clear, 09/25  20:00:00,16.375,115344.0244,24.54230529,23.99969099,24.27099814,0,136.1959034,23.99969099,0.009497767,50.77011718,0,0,0,53.65788662,193168.3918,36.31639906,130739.0366,0,0,116126.0175
e-clear,east,clear, 09/25  21:00:00,15.375,129600.0275,24.49046872,23.99957453,24.24502162,0,143.0569029,23.99957453,0.00960348,51.3460023,0,0,0,38.99558518,140384.1066,25.89357068,93216.85445,0,0,116126.0175
e-clear,east,clear, 09/25  22:00:00,14.375,115344.0244,24.43861603,23.99816287,24.21838945,0,143.2670169,23.99816287,0.009572535,51.18741897,0,0,0,13.43512125,48366.43652,8.879597224,31966.55001,0,0,116126.0175
e-clear,east,clear, 09/25  23:00:00,14,86832.0184,24.29455135,23.73190195,24.01322665,0,134.4814212,23.73190195,0.009720681,52.80750148,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/25  24:00:00,14.625,42768.00906,24.11679149,23.5419943,23.8293929,0,121.5363365,23.5419943,0.009910857,54.44275725,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  01:00:00,15,28512.00604,23.98996114,23.46867248,23.72931681,0,114.010093,23.46867248,0.010206296,56.2880033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  02:00:00,15,22032.00467,23.87455143,23.36630513,23.62042828,0,112.2858232,23.36630513,0.010342661,57.38063184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  03:00:00,15,14256.00302,23.76600463,23.27171948,23.51886205,0,110.6549172,23.27171948,0.01039248,57.94660799,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  04:00:00,15,14256.00302,23.65805588,23.17668001,23.41736794,0,109.0047661,23.17668001,0.010410479,58.35788393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  05:00:00,14.375,14256.00302,23.52703991,23.00122261,23.26413126,0,116.0337117,23.00122261,0.010415352,59.00822516,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  06:00:00,14,28512.00604,23.37913589,22.8233291,23.10123249,0,119.9892121,22.8233291,0.010298437,58.98745088,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  07:00:00,14,57024.01208,23.45578676,23.04021966,23.24800321,0,126.227929,23.04021966,0.010044738,56.80814666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  08:00:00,14,72576.01538,23.64067761,23.28270074,23.46168917,0,130.1522348,23.28270074,0.00998293,55.67702523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  09:00:00,14,57024.01208,23.72431727,23.12794304,23.42613015,0,124.5638522,23.12794304,0.009902179,55.77239508,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  10:00:00,14.625,57024.01208,23.74249644,23.12327548,23.43288596,0,115.4442555,23.12327548,0.009782414,55.12441382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  11:00:00,15.625,36288.00769,23.83265283,23.20668292,23.51966788,0,99.84123627,23.20668292,0.009664122,54.19432429,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  12:00:00,16,36288.00769,24.10976727,23.48984912,23.7998082,0,99.13648777,23.48984912,0.009594351,52.89706406,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  13:00:00,16.625,36288.00769,24.38257425,23.80043811,24.09150618,0,93.93771732,23.80043811,0.009569607,51.78488461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  14:00:00,17.75,36288.00769,24.55275991,23.99746864,24.27511428,0,93.18191521,23.99746864,0.009538518,51.01039496,0,0,0,24.1336214,86881.03705,16.72369645,60205.30723,0,0,116126.0175
e-clear,east,clear, 09/26  15:00:00,18.7,36288.00769,24.60251424,23.99988315,24.3011987,0,101.3679938,23.99988315,0.009400875,50.2779368,0,0,0,58.79097423,211647.5072,41.770278,150373.0008,0,0,116126.0175
e-clear,east,clear, 09/26  16:00:00,19,36288.00769,24.61846362,23.99982919,24.30914641,0,108.9319728,23.99982919,0.009191448,49.17431401,0,0,0,74.35590544,267681.2596,54.57227888,196460.204,0,0,116126.0175
e-clear,east,clear, 09/26  17:00:00,18.375,36288.00769,24.5462981,23.99976431,24.27303121,0,107.4297604,23.99976431,0.009037386,48.3621244,0,0,0,57.09206397,205531.4303,42.28989223,152243.612,0,0,116126.0175
e-clear,east,clear, 09/26  18:00:00,17.375,36288.00769,24.39388396,23.99979135,24.19683766,0,106.1257229,23.99979135,0.009079287,48.58304181,0,0,0,32.59596138,117345.461,23.68120581,85252.3409,0,0,116126.0175
e-clear,east,clear, 09/26  19:00:00,16.375,86832.0184,24.28396208,23.94169324,24.11282766,0,98.0139599,23.94169324,0.009201939,49.40278914,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  20:00:00,16,115344.0244,24.21743451,23.88487127,24.05115289,0,104.4160796,23.88487127,0.009482208,51.05797551,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  21:00:00,15.375,129600.0275,24.19829887,23.90451887,24.05140887,0,115.3787624,23.90451887,0.00976577,52.4993649,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  22:00:00,15,115344.0244,24.16996993,23.88680725,24.02838859,0,121.9524933,23.88680725,0.009842565,52.96190056,0,0,0,0,0,0,0,0,0,116126.0175
