Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 09/26  23:00:00,15,86832.0184,24.06310981,23.63822267,23.85066624,0,115.7926572,23.63822267,0.010167998,55.51116626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/26  24:00:00,15.3125,42768.00906,23.90738233,23.43724969,23.67231601,0,107.6555799,23.43724969,0.010331652,57.07581008,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  01:00:00,15.8125,28512.00604,23.79948485,23.38888937,23.59418711,0,98.99218766,23.38888937,0.010371265,57.45809269,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  02:00:00,16,22032.00467,23.71926719,23.34492244,23.53209482,0,94.72671733,23.34492244,0.010369519,57.60128076,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  03:00:00,16,14256.00302,23.63598774,23.27145141,23.45371958,0,93.41919097,23.27145141,0.010362066,57.85236166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  04:00:00,16,14256.00302,23.5592684,23.20521478,23.38224159,0,92.3244673,23.20521478,0.010351347,58.04680365,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  05:00:00,16,14256.00302,23.49030234,23.14720549,23.31875392,0,91.35709616,23.14720549,0.010343029,58.20466896,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  06:00:00,16,28512.00604,23.4307956,23.0989419,23.26486875,0,90.5688118,23.0989419,0.010336557,58.338864,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  07:00:00,16,57024.01208,23.50504428,23.33571969,23.42038198,0,96.67748563,23.33571969,0.010144401,56.49569571,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  08:00:00,16,72576.01538,23.71850841,23.61061582,23.66456211,0,101.190004,23.61061582,0.009673061,53.04521091,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  09:00:00,16,57024.01208,23.80059454,23.42632018,23.61345736,0,93.65430865,23.42632018,0.009381889,52.07560307,0,0,0,0,0,0,0,3742.139049,1.039483069,116126.0175
e-clear,east,clear, 09/27  10:00:00,16.625,57024.01208,23.86793715,23.45100146,23.65946931,0,86.6819204,23.45100146,0.009169905,50.86105731,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  11:00:00,17.625,36288.00769,24.02189152,23.60067635,23.81128394,0,72.07240603,23.60067635,0.009026529,49.62670855,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  12:00:00,18,36288.00769,24.20679959,23.81149111,24.00914535,0,69.28722354,23.81149111,0.008990336,48.8066325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  13:00:00,18,36288.00769,24.36000366,23.94630983,24.15315674,0,71.42520299,23.94630983,0.008981217,48.33423378,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  14:00:00,18.625,36288.00769,24.52706852,23.99986212,24.26346532,0,89.43688027,23.99986212,0.008922881,47.85250032,0,0,0,38.16300782,137386.8281,28.62719174,103057.8903,0,0,116126.0175
e-clear,east,clear, 09/27  15:00:00,19,36288.00769,24.63786699,23.99987315,24.31887007,0,107.0057465,23.99987315,0.008772398,47.05667133,0,0,0,69.34786008,249652.2963,52.70176668,189726.36,0,0,116126.0175
e-clear,east,clear, 09/27  16:00:00,18.375,36288.00769,24.56886124,23.99988575,24.28437349,0,100.8490756,23.99988575,0.008755241,46.96588299,0,0,0,47.35709195,170485.531,35.73680243,128652.4888,0,0,116126.0175
e-clear,east,clear, 09/27  17:00:00,17.375,36288.00769,24.38210742,23.97318562,24.17764652,0,85.71755275,23.97318562,0.008982487,48.24590892,0,0,0,5.773202932,20783.53056,4.278273906,15401.78606,0,0,116126.0175
e-clear,east,clear, 09/27  18:00:00,17,36288.00769,24.27380016,23.9879567,24.13087843,0,89.10517258,23.9879567,0.009084724,48.77295731,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  19:00:00,17,86832.0184,24.23815832,23.97346145,24.10580988,0,88.3541262,23.97346145,0.009021361,48.49788606,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  20:00:00,16.375,115344.0244,24.20785004,23.93998848,24.07391926,0,98.2344077,23.93998848,0.009261288,49.87003826,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  21:00:00,16,129600.0275,24.20264175,23.98051886,24.0915803,0,106.615631,23.98051886,0.009446289,50.72635335,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  22:00:00,16,115344.0244,24.2147735,23.99981631,24.10729491,0,116.1641811,23.99981631,0.009533831,51.13022337,0,0,0,14.43398743,51962.35476,9.885514812,35587.85332,0,0,116126.0175
e-clear,east,clear, 09/27  23:00:00,16,86832.0184,24.13033283,23.81455613,23.97244448,0,101.8045515,23.81455613,0.009653026,52.34020643,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/27  24:00:00,16,42768.00906,23.99285362,23.59651468,23.79468415,0,98.05482801,23.59651468,0.009740728,53.5058215,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  01:00:00,14.75,28512.00604,23.82184148,23.31368384,23.56776266,0,113.9338575,23.31368384,0.009774993,54.61636577,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  02:00:00,15.25,22032.00467,23.6698396,23.19734257,23.43359108,0,105.9627181,23.19734257,0.009682888,54.4908785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  03:00:00,16,14256.00302,23.61351799,23.25236492,23.43294146,0,93.0108441,23.25236492,0.009404527,52.77018174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  04:00:00,16,14256.00302,23.54134301,23.18963746,23.36549023,0,91.82510754,23.18963746,0.009264826,52.19554935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  05:00:00,15.375,14256.00302,23.44879969,23.04752557,23.24816263,0,99.35381877,23.04752557,0.009210944,52.34473234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  06:00:00,15,28512.00604,23.33685035,22.89853618,23.11769327,0,103.9530368,22.89853618,0.00928577,53.24202848,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  07:00:00,15.625,57024.01208,23.83593579,23.49208395,23.66400987,0,113.7891079,23.49208395,0.009428496,52.18370421,0,0,0,6.086265825,21910.55697,4.104727678,14777.01964,0,0,116126.0175
e-clear,east,clear, 09/28  08:00:00,16,72576.01538,24.72545949,23.99421482,24.35983716,0,201.7545216,23.99421482,0.008947548,48.09415136,0,0,0,133.285673,479828.4229,95.00178103,342006.4117,0,0,116126.0175
e-clear,east,clear, 09/28  09:00:00,16.625,57024.01208,24.70135864,23.9995706,24.35046462,0,148.083517,23.9995706,0.008338073,44.84706226,0,0,0,68.41833078,246305.9908,52.81976164,190151.1419,0,0,116126.0175
e-clear,east,clear, 09/28  10:00:00,17,57024.01208,24.85634015,23.99967649,24.42800832,0,160.5358087,23.99967649,0.007972642,42.93264144,0,0,0,91.09442934,327939.9456,71.77620408,258394.3347,0,0,116126.0175
e-clear,east,clear, 09/28  11:00:00,17.625,36288.00769,24.6809171,23.99996584,24.34044147,0,113.3763068,23.99996584,0.008134394,43.78068845,0,0,0,45.47261688,163701.4208,35.36973103,127331.0317,0,0,116126.0175
e-clear,east,clear, 09/28  12:00:00,17.375,36288.00769,24.75428231,23.99997028,24.37712629,0,123.2411277,23.99997028,0.008439882,45.38629887,0,0,0,54.19873427,195115.4434,40.85798378,147088.7416,0,0,116126.0175
e-clear,east,clear, 09/28  13:00:00,17,36288.00769,24.77919405,23.99992744,24.38956074,0,126.7603267,23.99992744,0.008556784,46.00655557,0,0,0,51.06299683,183826.7886,37.87565054,136352.342,0,0,116126.0175
e-clear,east,clear, 09/28  14:00:00,17,36288.00769,24.89755525,23.99986615,24.4487107,0,147.0781118,23.99986615,0.008537329,45.87521649,0,0,0,78.51010242,282636.3687,58.18670087,209472.1231,0,0,116126.0175
e-clear,east,clear, 09/28  15:00:00,17,36288.00769,24.87334921,23.99984757,24.43659839,0,143.5692008,23.99984757,0.008419269,45.23251885,0,0,0,72.50512527,261018.451,54.72258677,197001.3124,0,0,116126.0175
e-clear,east,clear, 09/28  16:00:00,17,36288.00769,24.81572661,23.99981242,24.40776952,0,138.1867157,23.99981242,0.00827797,44.45599554,0,0,0,64.28419814,231423.1133,49.38108569,177771.9085,0,0,116126.0175
e-clear,east,clear, 09/28  17:00:00,16.375,36288.00769,24.70847216,23.99985804,24.3541651,0,129.6716869,23.99985804,0.008467051,45.44065043,0,0,0,40.03678618,144132.4302,30.00567636,108020.4349,0,0,116126.0175
e-clear,east,clear, 09/28  18:00:00,16,36288.00769,24.53958851,23.99986909,24.2697288,0,125.0442327,23.99986909,0.008859903,47.51943866,0,0,0,26.28179642,94614.4671,18.8243412,67767.6283,0,0,116126.0175
e-clear,east,clear, 09/28  19:00:00,16,86832.0184,24.44140227,24.00523369,24.22331798,0,109.6431202,24.00523369,0.009098468,48.76475756,0,0,0,4.603036214,16570.93037,3.249956085,11699.8419,0,0,116126.0175
e-clear,east,clear, 09/28  20:00:00,15.375,115344.0244,24.37961667,23.95890409,24.16926038,0,116.8640787,23.95890409,0.009320601,50.07793227,0,0,0,1.59011602,5724.417671,1.105264066,3978.950639,0,0,116126.0175
e-clear,east,clear, 09/28  21:00:00,15,129600.0275,24.34494082,23.97809,24.16151541,0,123.7040704,23.97809,0.009471775,50.78688481,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  22:00:00,15,115344.0244,24.33591669,23.99901825,24.16746747,0,129.8640908,23.99901825,0.009559195,51.16522806,0,0,0,9.264561092,33352.41993,6.194952518,22301.82906,0,0,116126.0175
e-clear,east,clear, 09/28  23:00:00,13.75,86832.0184,24.17538074,23.61785302,23.89661688,0,135.4805081,23.61785302,0.009582482,52.44604959,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/28  24:00:00,11.75,42768.00906,23.85388088,23.04925909,23.45156999,0,158.8513873,23.04925909,0.00920817,52.16090038,0,0,0,0,0,0,0,3603.066568,1.000851824,116126.0175
e-clear,east,clear, 09/29  01:00:00,11,28512.00604,23.53104051,22.66159958,23.09632005,0,167.6751727,22.66159958,0.00858671,49.84999544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  02:00:00,11,22032.00467,23.27967943,22.43314632,22.85641287,0,164.05646,22.43314632,0.008279893,48.76611945,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  03:00:00,10.375,14256.00302,23.0319589,22.15831294,22.59513592,0,169.4401577,22.15831294,0.008147696,48.77771853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  04:00:00,10,14256.00302,22.77370392,21.88548996,22.32959694,0,171.7067003,21.88548996,0.007995822,48.66394495,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  05:00:00,10,14256.00302,22.54802938,21.68441015,22.11621977,0,168.3057431,21.68441015,0.007744972,47.7393396,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  06:00:00,9.375,28512.00604,22.31900114,21.42910334,21.87405224,0,174.0619224,21.42910334,0.007615586,47.69167166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  07:00:00,10.875,57024.01208,23.58281757,22.71712905,23.14997331,0,182.643951,22.71712905,0.007783639,45.05394268,0,0,0,6.493604885,23376.97759,4.536362789,16330.90604,1612.552777,0.447931327,116126.0175
e-clear,east,clear, 09/29  08:00:00,13.25,72576.01538,25.15519195,23.98114003,24.56816599,0,297.6636413,23.98114003,0.007887273,42.29081765,0,0,0,196.7513549,708304.8778,143.2198382,515591.4174,0,0,116126.0175
e-clear,east,clear, 09/29  09:00:00,15.25,57024.01208,25.20391625,23.99952587,24.60172106,0,255.2651807,23.99952587,0.007737358,41.45006402,0,0,0,180.2453344,648883.2037,136.2083847,490350.1849,0,0,116126.0175
e-clear,east,clear, 09/29  10:00:00,16.625,57024.01208,24.93786237,23.99993397,24.46889817,0,180.065579,23.99993397,0.008088438,43.30567792,0,0,0,111.9917267,403170.2161,84.74185993,305070.6958,0,0,116126.0175
e-clear,east,clear, 09/29  11:00:00,17,36288.00769,24.88001586,23.99994702,24.43998144,0,147.3525229,23.99994702,0.008319337,44.52558867,0,0,0,77.75312289,279911.2424,58.48960943,210562.5939,0,0,116126.0175
e-clear,east,clear, 09/29  12:00:00,17.625,36288.00769,24.92019982,23.99989848,24.46004915,0,153.2072719,23.99989848,0.008422391,45.06992504,0,0,0,99.48723558,358154.0481,75.13552998,270487.9079,0,0,116126.0175
e-clear,east,clear, 09/29  13:00:00,18,36288.00769,24.95204508,23.99990579,24.47597544,0,158.6346096,23.99990579,0.008522965,45.57238265,0,0,0,116.9603909,421057.4071,87.00937977,313233.7672,0,0,116126.0175
e-clear,east,clear, 09/29  14:00:00,18.625,36288.00769,24.95975481,23.99993449,24.47984465,0,160.2906308,23.99993449,0.008736374,46.65128434,0,0,0,134.7281496,485021.3385,99.44278645,357994.0312,0,0,116126.0175
e-clear,east,clear, 09/29  15:00:00,18.375,36288.00769,24.91901486,23.99989108,24.45945297,0,152.8320891,23.99989108,0.008819236,47.07017394,0,0,0,120.0785966,432282.9476,87.64519881,315522.7157,0,0,116126.0175
e-clear,east,clear, 09/29  16:00:00,18,36288.00769,24.85891663,23.99988999,24.42940331,0,146.5618422,23.99988999,0.008978732,47.87945903,0,0,0,104.4702077,376092.7479,74.86423448,269511.2441,0,0,116126.0175
e-clear,east,clear, 09/29  17:00:00,18,36288.00769,24.76203799,23.99980262,24.3809203,0,140.9770737,23.99980262,0.009181341,48.92619693,0,0,0,97.67068966,351614.4828,69.26134658,249340.8477,0,0,116126.0175
e-clear,east,clear, 09/29  18:00:00,17.375,36288.00769,24.59759654,23.99974256,24.29866955,0,136.5290429,23.99974256,0.009345854,49.79009148,0,0,0,77.7315783,279833.6819,53.97372197,194305.3991,0,0,116126.0175
e-clear,east,clear, 09/29  19:00:00,16.375,86832.0184,24.47605365,24.00324882,24.23965124,0,115.1665784,24.00324882,0.009439434,50.27062292,0,0,0,22.17988105,79847.5718,15.20453348,54736.32051,0,0,116126.0175
e-clear,east,clear, 09/29  20:00:00,15.375,115344.0244,24.40250306,23.96985592,24.18617949,0,118.0892818,23.96985592,0.00948998,50.63767277,0,0,0,2.963218012,10667.58484,2.024218214,7287.185572,0,0,116126.0175
e-clear,east,clear, 09/29  21:00:00,14.375,129600.0275,24.34039694,23.90866758,24.12453226,0,132.4832998,23.90866758,0.009580804,51.30318981,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  22:00:00,14,115344.0244,24.2753123,23.85867328,24.06699279,0,138.5188023,23.85867328,0.009681363,51.95668227,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  23:00:00,13.375,86832.0184,24.1079953,23.50707564,23.80753547,0,140.6738322,23.50707564,0.009796367,53.67131907,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/29  24:00:00,13,42768.00906,23.85450807,23.14958259,23.50204533,0,141.8281761,23.14958259,0.009848089,55.12577706,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  01:00:00,13,33696.00714,23.64890858,22.95809729,23.30350293,0,139.3384933,22.95809729,0.009850506,55.78117502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  02:00:00,12.375,33696.00714,23.45062182,22.72670177,23.0886618,0,145.4067824,22.72670177,0.009735512,55.91711104,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  03:00:00,12,14256.00302,23.23503256,22.4889218,22.86197718,0,148.2760062,22.4889218,0.009459886,55.11450898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  04:00:00,12,14256.00302,23.05070441,22.32565796,22.68818118,0,145.5527011,22.32565796,0.009320159,54.83432613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  05:00:00,12,14256.00302,22.87650484,22.17066123,22.52358304,0,142.9329169,22.17066123,0.009256322,54.98081509,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  06:00:00,11.375,14256.00302,22.69205454,21.95317149,22.32261302,0,149.2413326,21.95317149,0.009122597,54.91994166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  07:00:00,12.25,53136.01126,23.87980276,22.99745138,23.43862707,0,164.3479452,22.99745138,0.009004573,50.91396872,0,0,0,6.364910756,22913.67872,4.129231307,14865.2327,0,0,116126.0175
e-clear,east,clear, 09/30  08:00:00,15.5,53136.01126,25.32744786,23.99278179,24.66011483,0,310.2916235,23.99278179,0.00868356,46.26571766,0,0,0,273.3637553,984109.5191,194.5337382,700321.4576,0,0,116126.0175
e-clear,east,clear, 09/30  09:00:00,18.25,72576.01538,25.47570293,23.99882848,24.73726571,0,359.6105751,23.99882848,0.008004833,42.69634045,0,0,0,378.7844603,1363624.057,292.1667762,1051800.394,0,0,116126.0175
e-clear,east,clear, 09/30  10:00:00,18.375,72576.01538,25.17831066,23.9998111,24.58906088,0,249.4768425,23.9998111,0.008273921,44.11001181,0,0,0,245.5183065,883865.9032,184.332177,663595.8371,0,0,116126.0175
e-clear,east,clear, 09/30  11:00:00,18,53136.01126,25.07522805,23.99992863,24.53757834,0,191.8069517,23.99992863,0.008721332,46.4620743,0,0,0,165.1218057,594438.5006,120.1169619,432421.0628,0,0,116126.0175
e-clear,east,clear, 09/30  12:00:00,18.625,42768.00906,25.10236509,23.99980046,24.55108278,0,194.4545231,23.99980046,0.008881956,47.30612853,0,0,0,184.7010867,664923.9121,133.5494675,480778.0829,0,0,116126.0175
e-clear,east,clear, 09/30  13:00:00,20.25,42768.00906,25.1551721,23.99978835,24.57748023,0,203.5493317,23.99978835,0.009023366,48.04857647,0,0,0,231.5787889,833683.6401,170.7585314,614730.713,0,0,116126.0175
e-clear,east,clear, 09/30  14:00:00,20.375,42768.00906,25.1540488,23.99972303,24.57688591,0,203.6975798,23.99972303,0.009017311,47.98706033,0,0,0,233.8073215,841706.3575,173.0709263,623055.3348,0,0,116126.0175
e-clear,east,clear, 09/30  15:00:00,20,42768.00906,25.11107727,23.99975479,24.55541603,0,195.9965303,23.99975479,0.009045933,48.1190968,0,0,0,216.6155196,779815.8706,158.8768184,571956.5463,0,0,116126.0175
e-clear,east,clear, 09/30  16:00:00,19.375,42768.00906,25.02858532,23.99979743,24.51419138,0,181.2950179,23.99979743,0.009129042,48.55465572,0,0,0,185.3940494,667418.5779,133.3470756,480049.4721,0,0,116126.0175
e-clear,east,clear, 09/30  17:00:00,19,42768.00906,24.91440564,23.99984667,24.45712615,0,160.6724803,23.99984667,0.009292681,49.41203923,0,0,0,150.4702442,541692.8792,106.2174633,382382.8678,0,0,116126.0175
e-clear,east,clear, 09/30  18:00:00,18.375,42768.00906,24.72420925,23.99976734,24.36198829,0,150.5466719,23.99976734,0.009426904,50.11534249,0,0,0,121.5053457,437419.2444,85.27135789,306976.8884,0,0,116126.0175
e-clear,east,clear, 09/30  19:00:00,16.75,110160.0233,24.59426964,23.99971616,24.2969929,0,135.6047093,23.99971616,0.009482136,50.40470909,0,0,0,61.53086768,221511.1236,42.20449112,151936.168,0,0,116126.0175
e-clear,east,clear, 09/30  20:00:00,16,129600.0275,24.52584008,23.99961066,24.26272537,0,143.7666794,23.99961066,0.009742697,51.76870335,0,0,0,56.19221827,202291.9858,37.35708259,134485.4973,0,0,116126.0175
e-clear,east,clear, 09/30  21:00:00,15.375,129600.0275,24.48502885,23.99938254,24.2422057,0,153.0798587,23.99938254,0.009819876,52.17319226,0,0,0,54.40504492,195858.1617,35.87633949,129154.8221,0,0,116126.0175
e-clear,east,clear, 09/30  22:00:00,15.0625,129600.0275,24.43828632,23.99950251,24.21889442,0,138.3847536,23.99950251,0.009773029,51.92775959,0,0,0,24.16383057,86989.79006,15.74740218,56690.64787,0,0,116126.0175
e-clear,east,clear, 09/30  23:00:00,15.1625,110160.0233,24.31951025,23.81281817,24.06616421,0,116.424592,23.81281817,0.010062409,54.04555927,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 09/30  24:00:00,15.2625,53136.01126,24.143168,23.57723459,23.86020129,0,110.587458,23.57723459,0.01027392,55.98559018,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  01:00:00,15.3625,33696.00714,24.01482422,23.52385909,23.76934165,0,109.0698683,23.52385909,0.010178968,55.81228887,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  02:00:00,15.4625,33696.00714,23.92539711,23.46324417,23.69432064,0,105.8515825,23.46324417,0.009624258,53.09018199,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  03:00:00,15.5625,14256.00302,23.83114619,23.39148342,23.6113148,0,102.8087157,23.39148342,0.009347788,51.81196842,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  04:00:00,15.6625,14256.00302,23.74561522,23.3287587,23.53718696,0,100.0457437,23.3287587,0.009203373,51.2169064,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  05:00:00,15.8875,14256.00302,23.67256511,23.29019338,23.48137924,0,95.6852439,23.29019338,0.009145638,51.01910626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  06:00:00,16,14256.00302,23.6073421,23.25094145,23.42914178,0,92.89722827,23.25094145,0.009178531,51.32153767,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  07:00:00,16,53136.01126,23.60862548,23.24325053,23.42593801,0,93.17771229,23.24325053,0.009110488,50.97021587,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  08:00:00,16.625,53136.01126,23.7340798,23.52985884,23.63196932,0,89.57083956,23.52985884,0.009036218,49.69430158,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  09:00:00,17,72576.01538,24.02496538,23.95938993,23.99217766,0,103.6733448,23.95938993,0.009245985,49.53202901,0,0,0,19.45721673,70045.98022,13.54362362,48757.04504,0,0,116126.0175
e-clear,east,clear, 10/01  10:00:00,17.625,72576.01538,24.23606636,23.9978098,24.11693808,0,90.02231749,23.9978098,0.009379709,50.12291905,0,0,0,16.6007378,59762.65607,11.87829166,42761.84998,0,0,116126.0175
e-clear,east,clear, 10/01  11:00:00,18,53136.01126,24.3528067,23.99595476,24.17438073,0,73.57369421,23.99595476,0.00920674,49.21763261,0,0,0,2.749297097,9897.46955,2.000741098,7202.667952,0,0,116126.0175
e-clear,east,clear, 10/01  12:00:00,18.625,42768.00906,24.46903724,23.9999481,24.23449267,0,89.08766195,23.9999481,0.009183778,49.08483004,0,0,0,38.86632689,139918.7768,28.24552907,101683.9046,0,0,116126.0175
e-clear,east,clear, 10/01  13:00:00,17.75,42768.00906,24.52262687,23.9999216,24.26127423,0,95.84337211,23.9999216,0.009325306,49.83014075,0,0,0,27.99512931,100782.4655,19.79994319,71279.79549,0,0,116126.0175
e-clear,east,clear, 10/01  14:00:00,17.625,42768.00906,24.57136284,23.99994987,24.28565636,0,102.3104921,23.99994987,0.009469976,50.59153967,0,0,0,34.77294917,125182.617,24.08234626,86696.44653,0,0,116126.0175
e-clear,east,clear, 10/01  15:00:00,18,42768.00906,24.70456271,23.99981362,24.35218817,0,124.2879245,23.99981362,0.009400112,50.22426471,0,0,0,75.35992643,271295.7351,52.55021207,189180.7635,0,0,116126.0175
e-clear,east,clear, 10/01  16:00:00,17.375,42768.00906,24.64274132,23.99984776,24.32129454,0,113.9790415,23.99984776,0.009360997,50.01827873,0,0,0,45.31456383,163132.4298,31.42914436,113144.9197,0,0,116126.0175
e-clear,east,clear, 10/01  17:00:00,17,42768.00906,24.50248612,23.99423174,24.24835893,0,91.35380246,23.99423174,0.009494489,50.73817076,0,0,0,3.795804555,13664.8964,2.60398914,9374.360905,0,0,116126.0175
e-clear,east,clear, 10/01  18:00:00,16.1875,42768.00906,24.35459713,23.92586404,24.14023059,0,101.0786239,23.92586404,0.00972918,52.1889041,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  19:00:00,15.2625,110160.0233,24.22631736,23.75798449,23.99215092,0,114.3675389,23.75798449,0.009919555,53.73213118,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  20:00:00,15,129600.0275,24.16676002,23.786711,23.97673551,0,120.5934843,23.786711,0.010140919,54.81628311,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  21:00:00,14.6875,129600.0275,24.16354012,23.85612904,24.00983458,0,126.9615127,23.85612904,0.010291802,55.38721459,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  22:00:00,14.1875,129600.0275,24.12281419,23.73200633,23.92741026,0,132.29795,23.73200633,0.010090135,54.72540081,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/01  23:00:00,13.625,110160.0233,23.95029492,23.34591978,23.64810735,0,132.527045,23.34591978,0.00977201,54.27464664,0,0,0,0,0,0,0,3825.588116,1.062663366,116126.0175
e-clear,east,clear, 10/01  24:00:00,13.3375,53136.01126,23.70187121,22.99433586,23.34810353,0,133.1490596,22.99433586,0.009532023,54.10073661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  01:00:00,13.3,28512.00604,23.50567643,22.860409,23.18304271,0,132.7796523,22.860409,0.009547787,54.63133864,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  02:00:00,13.3625,22032.00467,23.3509421,22.7300273,23.0404847,0,129.3057603,22.7300273,0.009670706,55.76262353,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  03:00:00,13.4,14256.00302,23.2073407,22.60719732,22.90726901,0,126.5268377,22.60719732,0.009703858,56.36930412,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  04:00:00,13.4,14256.00302,23.07146027,22.48758915,22.77952471,0,124.4963715,22.48758915,0.009708502,56.80702202,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  05:00:00,13.775,14256.00302,22.95699548,22.42206036,22.68952792,0,117.3750292,22.42206036,0.009713693,57.06365435,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  06:00:00,14,28512.00604,22.87094191,22.37892968,22.6249358,0,112.5025718,22.37892968,0.009731749,57.31830386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  07:00:00,14,57024.01208,23.20935274,22.81369279,23.01152277,0,126.0647951,22.81369279,0.009651581,55.37419329,0,0,0,4.540273883,16344.98598,2.83783365,10216.20114,0,0,116126.0175
e-clear,east,clear, 10/02  08:00:00,14.625,72576.01538,23.28206448,23.04674461,23.16440455,0,115.2946446,23.04674461,0.009461611,53.54029817,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  09:00:00,15,57024.01208,23.45978135,22.98524297,23.22251216,0,105.7509883,22.98524297,0.009297973,52.82272145,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  10:00:00,17.5,57024.01208,23.88242804,23.54028367,23.71135586,0,78.30130571,23.54028367,0.009267892,50.9194215,0,0,0,2.828837473,10183.8149,2.004690485,7216.885747,0,0,116126.0175
e-clear,east,clear, 10/02  11:00:00,18.8125,36288.00769,24.17083764,23.89408177,24.0324597,0,57.58968792,23.89408177,0.009417216,50.63473151,0,0,0,1.506154967,5422.157881,1.078892856,3884.014281,0,0,116126.0175
e-clear,east,clear, 10/02  12:00:00,18.2625,36288.00769,24.38054972,23.9942681,24.18740891,0,70.2151839,23.9942681,0.00951455,50.84338227,0,0,0,4.117007173,14821.22582,2.861024438,10299.68798,0,0,116126.0175
e-clear,east,clear, 10/02  13:00:00,18,36288.00769,24.56216476,23.99991867,24.28104171,0,95.05965069,23.99991867,0.009514299,50.82484758,0,0,0,33.63528982,121087.0433,23.32231068,83960.31844,0,0,116126.0175
e-clear,east,clear, 10/02  14:00:00,18.125,36288.00769,24.61030564,23.99988321,24.30509442,0,102.4359668,23.99988321,0.009361961,50.0232089,0,0,0,46.44526056,167202.938,32.89862654,118435.0555,0,0,116126.0175
e-clear,east,clear, 10/02  15:00:00,18.075,36288.00769,24.65282194,23.9998432,24.32633257,0,108.4397711,23.9998432,0.009078944,48.53283972,0,0,0,52.34172356,188430.2048,38.08875535,137119.5192,0,0,116126.0175
e-clear,east,clear, 10/02  16:00:00,17.375,36288.00769,24.6144328,23.99988994,24.30716137,0,106.5085578,23.99988994,0.009030604,48.2779981,0,0,0,33.36804844,120124.9744,24.01673944,86460.26199,0,0,116126.0175
e-clear,east,clear, 10/02  17:00:00,15.75,36288.00769,24.3714303,23.82412106,24.09777568,0,105.6159203,23.82412106,0.009358614,50.5404403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  18:00:00,14.5,36288.00769,24.14637903,23.59950584,23.87294243,0,124.6249801,23.59950584,0.009399524,51.44587666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  19:00:00,14.075,86832.0184,23.99628571,23.42528387,23.71078479,0,128.9214644,23.42528387,0.009426096,52.13348468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  20:00:00,14,115344.0244,23.90434828,23.38734826,23.64584827,0,130.2972065,23.38734826,0.009481432,52.55510468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  21:00:00,13.6875,129600.0275,23.86590489,23.4171635,23.64153419,0,136.3518676,23.4171635,0.009558118,52.8785256,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  22:00:00,13.1875,115344.0244,23.81168654,23.37230405,23.59199529,0,143.8601774,23.37230405,0.009637025,53.45308054,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/02  23:00:00,12.4375,86832.0184,23.63260821,22.99882721,23.31571771,0,147.0845039,22.99882721,0.009669489,54.85522578,0,0,0,0,0,0,0,3572.829701,0.992452695,116126.0175
e-clear,east,clear, 10/02  24:00:00,11.85,42768.00906,23.36724728,22.60954368,22.98839548,0,151.9814202,22.60954368,0.009548861,55.47426095,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  01:00:00,11.575,28512.00604,23.12738493,22.35842714,22.74290603,0,153.1842517,22.35842714,0.009459782,55.81009488,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  02:00:00,11.375,22032.00467,22.91597115,22.1485076,22.53223937,0,153.1129294,22.1485076,0.009411691,56.24463089,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  03:00:00,11.1125,14256.00302,22.71264807,21.94181918,22.32723363,0,154.005998,21.94181918,0.009309723,56.34960934,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  04:00:00,10.8125,14256.00302,22.51255317,21.73496694,22.12376005,0,155.5874504,21.73496694,0.009159522,56.15846368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  05:00:00,10.8875,14256.00302,22.32957423,21.57591255,21.95274339,0,151.9812028,21.57591255,0.009049656,56.0376094,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  06:00:00,10.375,28512.00604,22.14755842,21.37507537,21.76131689,0,156.5009742,21.37507537,0.008955355,56.14706516,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  07:00:00,10,57024.01208,22.06739369,21.39509732,21.7312455,0,165.5465509,21.39509732,0.008642004,54.1448845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  08:00:00,10.625,72576.01538,22.13326259,21.56976154,21.85151207,0,158.3496826,21.56976154,0.008444607,52.36166729,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  09:00:00,11.625,57024.01208,22.14725091,21.46435047,21.80580069,0,137.0853372,21.46435047,0.008607791,53.70443858,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  10:00:00,13.25,57024.01208,22.2726998,21.64237364,21.95753672,0,115.0418152,21.64237364,0.008851179,54.6037826,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  11:00:00,15.875,36288.00769,22.73105558,22.22484044,22.47794801,0,83.28152942,22.22484044,0.009030298,53.74604029,0,0,0,3.108893335,11192.01601,2.052094417,7387.5399,0,0,116126.0175
e-clear,east,clear, 10/03  12:00:00,17,36288.00769,23.05486839,22.68535745,22.87011292,0,67.7692322,22.68535745,0.009313469,53.87775284,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  13:00:00,17.625,36288.00769,23.26350976,22.93730341,23.10040659,0,61.45025015,22.93730341,0.009473536,53.96003804,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  14:00:00,18,36288.00769,23.43816242,23.15043057,23.29429649,0,57.80582964,23.15043057,0.009574957,53.83038558,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  15:00:00,18,36288.00769,23.57344819,23.26971175,23.42157997,0,59.64863275,23.26971175,0.009620685,53.69518301,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  16:00:00,18.625,36288.00769,23.58433658,23.38871724,23.48652691,0,51.09067159,23.38871724,0.009667824,53.56794417,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  17:00:00,18.375,36288.00769,23.55413919,23.43083884,23.49248902,0,54.87597193,23.43083884,0.009787318,54.08326969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  18:00:00,16.75,36288.00769,23.44206282,23.27593247,23.35899765,0,79.63310686,23.27593247,0.009791754,54.6135733,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  19:00:00,14.75,86832.0184,23.28414408,22.89408623,23.08911516,0,106.6626547,22.89408623,0.009542437,54.48864139,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  20:00:00,14,115344.0244,23.15407165,22.7301478,22.94210973,0,118.7132818,22.7301478,0.009499526,54.78977245,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  21:00:00,14,129600.0275,23.12227691,22.79676678,22.95952185,0,120.6183738,22.79676678,0.009534273,54.76539427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  22:00:00,13.375,115344.0244,23.09240713,22.77110769,22.93175741,0,129.987905,22.77110769,0.009595659,55.19892152,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/03  23:00:00,12.4375,86832.0184,22.92010739,22.37107847,22.64559293,0,136.1416527,22.37107847,0.009602433,56.59530862,0,0,0,0,0,0,0,3696.416076,1.026782243,116126.0175
e-clear,east,clear, 10/03  24:00:00,11.85,42768.00906,22.66749411,21.9884896,22.32799186,0,141.2344944,21.9884896,0.009420797,56.84931946,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  01:00:00,11.575,28512.00604,22.44239369,21.74977962,22.09608665,0,142.6649544,21.74977962,0.009273293,56.79481811,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  02:00:00,11.375,22032.00467,22.24786063,21.55488075,21.90137069,0,142.8541424,21.55488075,0.009185551,56.93972881,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  03:00:00,11.1125,14256.00302,22.06213672,21.36391437,21.71302554,0,144.0037605,21.36391437,0.009038705,56.7016071,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  04:00:00,10.8125,14256.00302,21.87856067,21.1713787,21.52496968,0,145.8273949,21.1713787,0.008871406,56.32814855,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  05:00:00,10.8875,14256.00302,21.70969971,21.02524828,21.367474,0,142.4030901,21.02524828,0.008712108,55.82983837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  06:00:00,11,28512.00604,21.58192338,20.99909684,21.29051011,0,126.1045546,20.99909684,0.008602479,55.22593343,0,0,0,0,0,0,0,52392.25161,14.55340322,116126.0175
e-clear,east,clear, 10/04  07:00:00,11.8125,57024.01208,22.46707138,21.84667061,22.156871,0,149.3016643,21.84667061,0.00855841,52.18762141,0,0,0,3.740416439,13465.49918,2.461212694,8860.365697,0,0,116126.0175
e-clear,east,clear, 10/04  08:00:00,13.9875,72576.01538,23.87148399,23.54998641,23.7107352,0,142.4538186,23.54998641,0.008672806,47.6708326,0,0,0,5.941336019,21388.80967,4.09143541,14729.16747,0,0,116126.0175
e-clear,east,clear, 10/04  09:00:00,16.125,57024.01208,24.08364062,23.78417433,23.93390747,0,99.30086154,23.78417433,0.009058386,49.05770106,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  10:00:00,17.55,57024.01208,24.03114612,23.76388285,23.89751448,0,75.76785472,23.76388285,0.009373715,50.8004134,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  11:00:00,18,36288.00769,24.2151118,23.84864672,24.03187926,0,69.44931763,23.84864672,0.009538767,51.4188047,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/04  12:00:00,20.5,36288.00769,24.48623677,23.99499523,24.240616,0,86.87277807,23.99499523,0.009587871,51.22707844,0,0,0,79.61401901,286610.4685,57.96164128,208661.9086,0,0,116126.0175
e-clear,east,clear, 10/04  13:00:00,22,36288.00769,24.69618706,23.99984419,24.34801563,0,119.4039327,23.99984419,0.009448772,50.48025762,0,0,0,157.0886743,565519.2275,116.9495403,421018.3451,0,0,116126.0175
e-clear,east,clear, 10/04  14:00:00,22,36288.00769,24.72695822,23.99986357,24.3634109,0,123.6185044,23.99986357,0.009344725,49.93257189,0,0,0,161.664533,581992.3188,121.17408,436226.6879,0,0,116126.0175
e-clear,east,clear, 10/04  15:00:00,22,36288.00769,24.7802809,23.99986264,24.39007177,0,131.3913609,23.99986264,0.009289157,49.64001942,0,0,0,171.4908183,617366.946,128.9475579,464211.2085,0,0,116126.0175
e-clear,east,clear, 10/04  16:00:00,21.375,36288.00769,24.71742449,23.99985963,24.35864206,0,126.8891172,23.99985963,0.009319128,49.79781724,0,0,0,153.2411612,551668.1802,113.6176413,409023.5087,0,0,116126.0175
e-clear,east,clear, 10/04  17:00:00,20.375,36288.00769,24.56186729,23.99984069,24.28085399,0,112.66865,23.99984069,0.009545197,50.98759257,0,0,0,114.2671086,411361.5909,82.05524949,295398.8982,0,0,116126.0175
e-clear,east,clear, 10/04  18:00:00,20,36288.00769,24.46598992,23.9997275,24.23285871,0,121.3525482,23.9997275,0.009618152,51.37175324,0,0,0,117.7217636,423798.3489,84.23167591,303234.0333,0,0,116126.0175
e-clear,east,clear, 10/04  19:00:00,19.375,86832.0184,24.40000815,23.99969958,24.19985387,0,111.4349608,23.99969958,0.009474957,50.61850757,0,0,0,88.31729643,317942.2672,63.52175687,228678.3247,0,0,116126.0175
e-clear,east,clear, 10/04  20:00:00,17.75,115344.0244,24.33971436,23.99974166,24.16972801,0,109.2027364,23.99974166,0.009715979,51.8860007,0,0,0,48.38548404,174187.7426,33.08642101,119111.1157,0,0,116126.0175
e-clear,east,clear, 10/04  21:00:00,16.375,129600.0275,24.30816136,23.99973878,24.15395007,0,118.8122137,23.99973878,0.0102104,54.48382308,0,0,0,29.72644042,107015.1855,18.77473687,67589.05271,0,0,116126.0175
e-clear,east,clear, 10/04  22:00:00,14.75,115344.0244,24.26101323,23.94033119,24.10067221,0,128.4164108,23.94033119,0.010604514,56.75611696,0,0,0,3.33209566,11995.54438,2.015843831,7257.037792,0,0,116126.0175
e-clear,east,clear, 10/04  23:00:00,13.4375,86832.0184,24.06472899,23.48298043,23.77385471,0,138.1698854,23.48298043,0.010772314,59.24641449,0,0,0,0,0,0,0,4076.284783,1.132301329,116126.0175
e-clear,east,clear, 10/04  24:00:00,12.85,42768.00906,23.79470878,23.08602946,23.44036912,0,143.1768067,23.08602946,0.010570717,59.56543665,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  01:00:00,12.575,28512.00604,23.55635755,22.83547179,23.19591467,0,144.3876802,22.83547179,0.010330953,59.127109,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  02:00:00,12.375,22032.00467,23.35167173,22.63162033,22.99164603,0,144.4122157,22.63162033,0.01014495,58.8024874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  03:00:00,12.1125,14256.00302,23.15721318,22.43293663,22.79507491,0,145.4269832,22.43293663,0.009960312,58.4500854,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  04:00:00,11.8125,14256.00302,22.96550759,22.23336377,22.59943568,0,147.0987568,22.23336377,0.00972183,57.76909702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  05:00:00,11.8875,14256.00302,22.78819677,22.07951692,22.43385685,0,143.5060208,22.07951692,0.009473759,56.84789097,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  06:00:00,12,28512.00604,22.63993884,21.9636443,22.30179157,0,139.4906462,21.9636443,0.009286969,56.13916287,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  07:00:00,12.625,57024.01208,23.36077238,22.75233443,23.05655341,0,149.8532035,22.75233443,0.009233443,53.21726419,0,0,0,3.43585899,12369.09237,2.157739358,7767.861689,0,0,116126.0175
e-clear,east,clear, 10/05  08:00:00,14.25,72576.01538,24.33808022,23.81689388,24.07748705,0,164.6588069,23.81689388,0.009211976,49.78654687,0,0,0,41.96503957,151074.1424,28.38121093,102172.3594,0,0,116126.0175
e-clear,east,clear, 10/05  09:00:00,16.875,57024.01208,24.82518447,23.99943343,24.41230895,0,174.6436261,23.99943343,0.008975555,47.98924728,0,0,0,118.1212671,425236.5616,83.45538953,300439.4023,0,0,116126.0175
e-clear,east,clear, 10/05  10:00:00,21.125,57024.01208,24.86277506,23.99981003,24.43129254,0,167.199675,23.99981003,0.008979033,48.00649458,0,0,0,197.7373924,711854.6127,149.6123085,538604.3105,0,0,116126.0175
e-clear,east,clear, 10/05  11:00:00,23.625,36288.00769,24.96211889,23.99983539,24.48097714,0,166.0426081,23.99983539,0.008967161,47.94383354,0,0,0,238.5401264,858744.4552,191.7449457,690281.8044,0,0,116126.0175
e-clear,east,clear, 10/05  12:00:00,23.375,36288.00769,25.05165595,23.99979677,24.52572636,0,180.6083963,23.99979677,0.008850996,47.33158631,0,0,0,252.7584086,909930.271,202.0054863,727219.7508,0,0,116126.0175
e-clear,east,clear, 10/05  13:00:00,23,36288.00769,25.09746421,23.99987147,24.54866784,0,187.6758613,23.99987147,0.008948632,47.84608426,0,0,0,259.2846325,933424.6769,202.5743126,729267.5254,0,0,116126.0175
e-clear,east,clear, 10/05  14:00:00,23,36288.00769,25.11553268,23.9998306,24.55768164,0,190.5269956,23.9998306,0.008974635,47.98325938,0,0,0,263.5251056,948690.3803,205.4145672,739492.4419,0,0,116126.0175
e-clear,east,clear, 10/05  15:00:00,22.375,36288.00769,25.07561403,23.99983266,24.53772335,0,182.5612691,23.99983266,0.008979281,48.00774192,0,0,0,242.2140752,871970.6708,186.618441,671826.3875,0,0,116126.0175
e-clear,east,clear, 10/05  16:00:00,23.25,36288.00769,25.02953563,23.9998191,24.51467737,0,179.5915932,23.9998191,0.009045373,48.35606638,0,0,0,254.3059693,915501.4895,198.8188268,715747.7764,0,0,116126.0175
e-clear,east,clear, 10/05  17:00:00,22.75,36288.00769,24.91882229,23.99973701,24.45927965,0,171.6167278,23.99973701,0.009213267,49.24074764,0,0,0,236.8940541,852818.5948,182.1581123,655769.2041,0,0,116126.0175
e-clear,east,clear, 10/05  18:00:00,20.75,36288.00769,24.74607277,23.99965624,24.37286451,0,165.8285393,23.99965624,0.009319665,49.80125682,0,0,0,193.6980323,697312.9164,141.6922346,510092.0445,0,0,116126.0175
e-clear,east,clear, 10/05  19:00:00,20,86832.0184,24.65122804,23.99967015,24.3254491,0,149.9658877,23.99967015,0.009355149,49.98801923,0,0,0,155.282075,559015.47,112.8465544,406247.5958,0,0,116126.0175
e-clear,east,clear, 10/05  20:00:00,18.125,115344.0244,24.56811563,23.99963541,24.28387552,0,143.4896932,23.99963541,0.009470109,50.59305941,0,0,0,106.1985774,382314.8788,73.87881692,265963.7409,0,0,116126.0175
e-clear,east,clear, 10/05  21:00:00,16.375,129600.0275,24.50473184,23.99963253,24.25218218,0,147.1392405,23.99963253,0.009787131,52.26062684,0,0,0,71.9950396,259182.1426,47.1903337,169885.2013,0,0,116126.0175
e-clear,east,clear, 10/05  22:00:00,16,115344.0244,24.46289563,23.99943832,24.23116698,0,149.5489651,23.99943832,0.009700301,51.80466878,0,0,0,64.66743785,232802.7763,43.18257749,155457.279,0,0,116126.0175
e-clear,east,clear, 10/05  23:00:00,15.375,86832.0184,24.34902982,23.92055961,24.13479471,0,114.8257951,23.92055961,0.009661011,51.84420335,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/05  24:00:00,14.625,42768.00906,24.1571247,23.58745582,23.87229026,0,121.0547313,23.58745582,0.00971978,53.21082801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  01:00:00,14.2125,28512.00604,23.96390201,23.36280859,23.6633553,0,125.1678808,23.36280859,0.00979244,54.3335193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  02:00:00,13.85,22032.00467,23.79018389,23.17084305,23.48051347,0,128.1928644,23.17084305,0.009933653,55.74759877,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  03:00:00,13.45,14256.00302,23.6169573,22.97604693,23.29650211,0,131.7730804,22.97604693,0.01006029,57.11586321,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  04:00:00,12.9875,14256.00302,23.44402833,22.7773146,23.11067147,0,136.3279652,22.7773146,0.010139824,58.25733857,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  05:00:00,12.925,14256.00302,23.28353664,22.6250181,22.95427737,0,135.2929764,22.6250181,0.010213563,59.21835489,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  06:00:00,12.375,28512.00604,23.12736756,22.44297954,22.78517355,0,140.8773225,22.44297954,0.010173521,59.64454984,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  07:00:00,12,57024.01208,24.11811882,23.33888961,23.72850421,0,177.4173093,23.33888961,0.009848466,54.75983461,0,0,0,13.04593825,46965.37771,7.923791094,28525.64794,0,0,116126.0175
e-clear,east,clear, 10/06  08:00:00,13.875,72576.01538,25.52847837,24.01741144,24.77294491,0,360.4873123,24.01741144,0.008853185,47.29490718,0,0,0,335.7948632,1208861.507,216.1600338,778176.1215,0,0,116126.0175
e-clear,east,clear, 10/06  09:00:00,16.875,57024.01208,25.55769885,24.00212493,24.77991189,0,324.8698663,24.00212493,0.008264897,44.23229512,0,0,0,330.9897056,1191562.94,233.9687364,842287.4509,0,0,116126.0175
e-clear,east,clear, 10/06  10:00:00,19.375,57024.01208,25.25706298,23.99982404,24.62844351,0,239.0857858,23.99982404,0.008478655,45.36713721,0,0,0,256.3080304,922708.9095,191.2070368,688345.3323,0,0,116126.0175
e-clear,east,clear, 10/06  11:00:00,21.325,36288.00769,25.21354416,23.9998496,24.60669688,0,208.6293134,23.9998496,0.008590216,45.9558947,0,0,0,248.6714047,895217.0569,194.5194931,700270.1753,0,0,116126.0175
e-clear,east,clear, 10/06  12:00:00,21.375,36288.00769,25.22576893,23.99977699,24.61277296,0,209.8701297,23.99977699,0.008534755,45.66340167,0,0,0,248.7304501,895429.6203,196.6217983,707838.4737,0,0,116126.0175
e-clear,east,clear, 10/06  13:00:00,20.375,36288.00769,25.19486229,23.99980811,24.5973352,0,203.0764719,23.99980811,0.008496725,45.46258928,0,0,0,222.1713469,799816.8487,172.5298712,621107.5363,0,0,116126.0175
e-clear,east,clear, 10/06  14:00:00,20.625,36288.00769,25.16679547,23.99987703,24.58333625,0,197.7029317,23.99987703,0.008596093,45.98679906,0,0,0,223.9246,806128.56,171.4905022,617365.8079,0,0,116126.0175
e-clear,east,clear, 10/06  15:00:00,21,36288.00769,25.1209209,23.99987213,24.56039652,0,189.4533071,23.99987213,0.008726828,46.67655902,0,0,0,220.3322105,793195.9578,169.706865,610944.714,0,0,116126.0175
e-clear,east,clear, 10/06  16:00:00,20.375,36288.00769,25.02332817,23.99981931,24.51157374,0,177.7428284,23.99981931,0.008777883,46.94594269,0,0,0,194.9000899,701640.3236,147.1809635,529851.4686,0,0,116126.0175
e-clear,east,clear, 10/06  17:00:00,20,36288.00769,24.88482106,23.99982915,24.4423251,0,164.0631623,23.99982915,0.009136178,48.83437652,0,0,0,174.2778373,627400.2142,126.9694142,457089.8912,0,0,116126.0175
e-clear,east,clear, 10/06  18:00:00,18.125,36288.00769,24.71345951,23.99973859,24.35659905,0,156.3768242,23.99973859,0.009419447,50.32620322,0,0,0,125.827204,452977.9345,86.74924151,312297.2694,0,0,116126.0175
e-clear,east,clear, 10/06  19:00:00,17,86832.0184,24.59523546,23.99973259,24.29748402,0,135.6002938,23.99973259,0.009531186,50.91422761,0,0,0,68.13999469,245303.9809,46.54963045,167578.6696,0,0,116126.0175
e-clear,east,clear, 10/06  20:00:00,16.375,115344.0244,24.52852172,23.99959403,24.26405788,0,133.7309001,23.99959403,0.009421189,50.33583603,0,0,0,49.41881883,177907.7478,33.88419944,121983.118,0,0,116126.0175
e-clear,east,clear, 10/06  21:00:00,16,129600.0275,24.4981265,23.99961438,24.24887044,0,145.4671919,23.99961438,0.009628755,51.42788404,0,0,0,58.93458808,212164.5171,39.07027581,140652.9929,0,0,116126.0175
e-clear,east,clear, 10/06  22:00:00,16,115344.0244,24.46898145,23.9994663,24.23422387,0,150.6203317,23.9994663,0.009624275,51.40476954,0,0,0,65.90866235,237271.1844,44.26388535,159349.9872,0,0,116126.0175
e-clear,east,clear, 10/06  23:00:00,15.625,86832.0184,24.36664769,23.96006443,24.16335606,0,111.5120592,23.96006443,0.009589817,51.34526073,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/06  24:00:00,15.3375,42768.00906,24.20692429,23.70297906,23.95495168,0,111.0979058,23.70297906,0.009527289,51.80988072,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  01:00:00,15.3,33696.00714,24.05866062,23.55969113,23.80917587,0,110.0325935,23.55969113,0.009430493,51.73632179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  02:00:00,15.3625,33696.00714,23.93926717,23.46006586,23.69966652,0,107.4040548,23.46006586,0.009390233,51.82902494,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  03:00:00,15.4,14256.00302,23.82682925,23.3654794,23.59615432,0,105.0071493,23.3654794,0.00926892,51.46191673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  04:00:00,15.4,14256.00302,23.72143532,23.27357026,23.49750279,0,103.4372184,23.27357026,0.009103623,50.83881263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  05:00:00,15.775,14256.00302,23.63669507,23.23727848,23.43698678,0,96.80360046,23.23727848,0.00895628,50.1378206,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  06:00:00,16,14256.00302,23.56953341,23.21324044,23.39138693,0,91.99196936,23.21324044,0.008563776,48.03843844,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/07  07:00:00,17.25,53136.01126,24.61614867,23.81906217,24.21760542,0,155.4250019,23.81906217,0.007746869,41.97160028,0,0,0,79.84693091,287448.9513,71.23808331,256457.0999,0,0,116126.0175
e-clear,east,clear, 10/07  08:00:00,21.75,53136.01126,25.94144256,24.20309917,25.07227087,0,389.91061,24.20309917,0.007102235,37.62465167,0,0,0,396.1812635,1426252.548,377.315226,1358334.814,0,0,116126.0175
e-clear,east,clear, 10/07  09:00:00,27.125,72576.01538,26.26632074,24.56895323,25.41763699,0,415.4112921,24.56895323,0.007657715,39.65328889,0,0,0,492.8869195,1774392.91,491.5129245,1769446.528,0,0,116126.0175
e-clear,east,clear, 10/07  10:00:00,30.6875,72576.01538,26.03779301,24.2910348,25.1644139,0,376.7050786,24.2910348,0.007980353,41.99456467,0,0,0,520.3790183,1873364.466,520.3790183,1873364.466,0,0,116126.0175
e-clear,east,clear, 10/07  11:00:00,33.1375,53136.01126,26.006762,24.30333746,25.15504973,0,331.8625521,24.30333746,0.007983689,41.98105669,0,0,0,516.2082805,1858349.81,516.2082805,1858349.81,0,0,116126.0175
e-clear,east,clear, 10/07  12:00:00,35.25,42768.00906,26.16109292,24.61166644,25.38637968,0,300.6683939,24.61166644,0.00802643,41.43093777,0,0,0,514.802603,1853289.371,514.802603,1853289.371,0,0,116126.0175
e-clear,east,clear, 10/07  13:00:00,35.375,42768.00906,26.31427279,24.77573671,25.54500475,0,299.3585684,24.77573671,0.007962689,40.70482917,0,0,0,514.3023083,1851488.31,514.3023083,1851488.31,0,0,116126.0175
