Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 10/07  14:00:00,30,42768.00906,26.16180412,24.26512819,25.21346615,0,368.3774221,24.26512819,0.008269017,43.58238543,0,0,0,528.565641,1902836.307,504.2924106,1815452.678,0,0,116126.0175
e-clear,east,clear, 10/07  15:00:00,25.75,42768.00906,25.81939232,24.00025992,24.90982612,0,343.2199911,24.00025992,0.008655581,46.29964261,0,0,0,480.3275471,1729179.17,405.7872429,1460834.075,0,0,116126.0175
e-clear,east,clear, 10/07  16:00:00,25.625,42768.00906,25.63919996,23.99960461,24.81940229,0,303.3045524,23.99960461,0.00863459,46.19071479,0,0,0,426.3369782,1534813.122,363.6075654,1308987.235,0,0,116126.0175
e-clear,east,clear, 10/07  17:00:00,26.625,42768.00906,25.48379097,23.99967936,24.74173517,0,272.0480538,23.99967936,0.008648687,46.2648825,0,0,0,397.5708065,1431254.903,349.6972832,1258910.22,0,0,116126.0175
e-clear,east,clear, 10/07  18:00:00,26.375,42768.00906,25.31985813,23.99947226,24.6596652,0,263.0343136,23.99947226,0.008563876,45.81783925,0,0,0,368.8432418,1327835.671,336.1533765,1210152.155,0,0,116126.0175
e-clear,east,clear, 10/07  19:00:00,24.75,110160.0233,25.20443846,23.99936135,24.60189991,0,249.6590772,23.99936135,0.008289017,44.36703009,0,0,0,329.6625705,1186785.254,294.751144,1061104.118,0,0,116126.0175
e-clear,east,clear, 10/07  20:00:00,23.3125,129600.0275,25.11867701,23.99924691,24.55896196,0,253.9793316,23.99924691,0.008388596,44.89324061,0,0,0,314.0703066,1130653.104,274.1531327,986951.2778,0,0,116126.0175
e-clear,east,clear, 10/07  21:00:00,22.3375,129600.0275,25.06012816,23.99882577,24.52947697,0,260.3237369,23.99882577,0.008148552,43.62622132,0,0,0,296.0220928,1065679.534,263.5800842,948888.3033,0,0,116126.0175
e-clear,east,clear, 10/07  22:00:00,21.375,129600.0275,24.9889781,23.99906066,24.49401938,0,240.2089572,23.99906066,0.007825082,41.91541314,0,0,0,255.432861,919558.2995,226.9598478,817055.452,0,0,116126.0175
e-clear,east,clear, 10/07  23:00:00,20.5625,110160.0233,24.86203415,23.99944517,24.43073966,0,182.2440854,23.99944517,0.007773896,41.64366835,0,0,0,175.7051253,632538.4512,155.0479277,558172.5397,0,0,116126.0175
e-clear,east,clear, 10/07  24:00:00,20.1125,53136.01126,24.72972391,23.99951584,24.36461988,0,142.599526,23.99951584,0.007631395,40.88936969,0,0,0,120.2190124,432788.4447,107.6931782,387695.4416,0,0,116126.0175
e-clear,east,clear, 10/08  01:00:00,19.9375,33696.00714,24.63909507,23.99947609,24.31928558,0,137.662073,23.99947609,0.007540889,40.41036217,0,0,0,110.0748288,396269.3838,99.76363424,359149.0833,0,0,116126.0175
e-clear,east,clear, 10/08  02:00:00,19.8375,33696.00714,24.56858516,23.99947186,24.28402851,0,126.4540323,23.99947186,0.007495722,40.17120283,0,0,0,95.02831831,342101.9459,86.85236088,312668.4992,0,0,116126.0175
e-clear,east,clear, 10/08  03:00:00,19.7375,14256.00302,24.50111708,23.99951378,24.25031543,0,115.6215413,23.99951378,0.007322962,39.25599671,0,0,0,79.77414672,287186.9282,74.33490255,267605.6492,0,0,116126.0175
e-clear,east,clear, 10/08  04:00:00,19.575,14256.00302,24.44202784,23.99962083,24.22082434,0,106.6594009,23.99962083,0.007084205,37.99025106,0,0,0,65.67610164,236433.9659,62.62199328,225439.1758,0,0,116126.0175
e-clear,east,clear, 10/08  05:00:00,19.8125,14256.00302,24.39800892,23.99956146,24.19878519,0,100.8468369,23.99956146,0.006821183,36.59518411,0,0,0,61.98012345,223128.4444,60.94299613,219394.7861,0,0,116126.0175
e-clear,east,clear, 10/08  06:00:00,21.375,14256.00302,24.39627634,23.99951426,24.1978953,0,103.355942,23.99951426,0.006617779,35.51555421,0,0,0,90.35546351,325279.6686,90.35546351,325279.6686,0,0,116126.0175
e-clear,east,clear, 10/08  07:00:00,23.95,53136.01126,25.31845212,24.01536013,24.66690613,0,260.8814529,24.01536013,0.006453609,34.61085685,0,0,0,291.4555055,1049239.82,291.4555055,1049239.82,0,0,116126.0175
e-clear,east,clear, 10/08  08:00:00,28.125,53136.01126,26.65288377,24.85902683,25.7559553,0,413.2800479,24.85902683,0.006325081,32.26719242,0,0,0.5,496.8176233,1788543.444,496.8176233,1788543.444,0,0,116126.0175
e-clear,east,clear, 10/08  09:00:00,30,72576.01538,26.96388804,25.33246653,26.14817728,0,405.2991275,25.33246653,0.006730465,33.35393553,0,0,1,518.4052708,1866258.975,518.4052708,1866258.975,0,0,116126.0175
e-clear,east,clear, 10/08  10:00:00,32.5,72576.01538,26.74228876,25.08794155,25.91511516,0,357.4824034,25.08794155,0.007571478,38.01522627,0,0,1,517.8757169,1864352.581,517.8757169,1864352.581,0,0,116126.0175
e-clear,east,clear, 10/08  11:00:00,35.875,53136.01126,26.78584063,25.26329118,26.0245659,0,296.8019768,25.26329118,0.007325968,36.41686019,0,0,1,510.6513368,1838344.812,510.6513368,1838344.812,0,0,116126.0175
e-clear,east,clear, 10/08  12:00:00,37,42768.00906,26.95955798,25.51952607,26.23954202,0,281.0819703,25.51952607,0.007229764,35.3981412,0,0,1,510.4982024,1837793.529,510.4982024,1837793.529,0,0,116126.0175
e-clear,east,clear, 10/08  13:00:00,37.625,42768.00906,27.11285314,25.71123421,26.41204367,0,272.9293084,25.71123421,0.007194384,34.83048368,0,0,1,509.0764258,1832675.133,509.0764258,1832675.133,0,0,116126.0175
e-clear,east,clear, 10/08  14:00:00,33.625,42768.00906,27.06381726,25.32153784,26.19267755,0,340.3745013,25.32153784,0.007562823,37.48091622,0,0,0.75,521.3084836,1876710.541,521.3084836,1876710.541,0,0,116126.0175
e-clear,east,clear, 10/08  15:00:00,29.75,42768.00906,26.68942795,24.64271729,25.66607262,0,397.2702267,24.64271729,0.008594325,44.24438389,0,0,0,533.0018483,1918806.654,520.5089056,1873832.06,0,0,116126.0175
e-clear,east,clear, 10/08  16:00:00,31.5,42768.00906,26.46098456,24.526899,25.49394178,0,371.2885139,24.526899,0.00880977,45.64764466,0,0,0,528.6657467,1903196.688,523.6885508,1885278.783,0,0,116126.0175
e-clear,east,clear, 10/08  17:00:00,33,42768.00906,26.34871403,24.56829788,25.45850596,0,341.3553804,24.56829788,0.008512192,44.01450078,0,0,0,519.0861328,1868710.078,519.0861328,1868710.078,0,0,116126.0175
e-clear,east,clear, 10/08  18:00:00,30.5,42768.00906,26.09303647,24.27372747,25.18338197,0,371.5491017,24.27372747,0.007360318,38.79888474,0,0,0,513.2467948,1847688.461,513.2467948,1847688.461,0,0,116126.0175
e-clear,east,clear, 10/08  19:00:00,25.875,110160.0233,25.74509946,24.00048282,24.87279114,0,359.1564603,24.00048282,0.007246909,38.85049705,0,0,0,432.3987758,1556635.593,423.930256,1526148.922,0,0,116126.0175
e-clear,east,clear, 10/08  20:00:00,22.75,129600.0275,25.52559442,23.99940999,24.76250221,0,333.1583554,23.99940999,0.007903365,42.32848715,0,0,0,386.7920746,1392451.468,343.6987213,1237315.397,0,0,116126.0175
e-clear,east,clear, 10/08  21:00:00,20.75,129600.0275,25.37307307,23.99901647,24.68604477,0,319.1222462,23.99901647,0.008220807,44.00753763,0,0,0,363.5284221,1308702.319,294.9935189,1061976.668,0,0,116126.0175
e-clear,east,clear, 10/08  22:00:00,19.375,129600.0275,25.23540358,23.99915407,24.61727883,0,284.1492632,23.99915407,0.008392851,44.91596402,0,0,0,304.3645847,1095712.505,236.2098158,850355.337,0,0,116126.0175
e-clear,east,clear, 10/08  23:00:00,18.25,110160.0233,25.05484485,23.99938469,24.52711477,0,213.7939884,23.99938469,0.008412913,45.02126813,0,0,0,190.1465453,684527.5631,146.498076,527393.0735,0,0,116126.0175
e-clear,east,clear, 10/08  24:00:00,17.3625,53136.01126,24.87208947,23.99956585,24.43582766,0,162.6250088,23.99956585,0.008554189,45.76653066,0,0,0,105.6921055,380491.5799,80.0243171,288087.5415,0,0,116126.0175
e-clear,east,clear, 10/09  01:00:00,16.7875,28512.00604,24.73283194,23.99955873,24.36619534,0,147.4595684,23.99955873,0.008806912,47.09974129,0,0,0,74.30747244,267506.9008,54.89983324,197639.3997,0,0,116126.0175
e-clear,east,clear, 10/09  02:00:00,16.2875,22032.00467,24.6141823,23.99957358,24.30687794,0,126.7905013,23.99957358,0.009094741,48.61686439,0,0,0,35.56897068,128048.2944,25.56116603,92020.1977,0,0,116126.0175
e-clear,east,clear, 10/09  03:00:00,15.7875,14256.00302,24.50557348,23.98477107,24.24517228,0,111.4150724,23.98477107,0.009320342,49.84973802,0,0,0,2.936271509,10570.57743,2.075047793,7470.172055,0,0,116126.0175
e-clear,east,clear, 10/09  04:00:00,15.225,14256.00302,24.3797482,23.83190161,24.1058249,0,115.6774843,23.83190161,0.009400529,50.73609659,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/09  05:00:00,15,14256.00302,24.23890673,23.68099216,23.95994944,0,117.2933182,23.68099216,0.009338325,50.86502105,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/09  06:00:00,15.125,28512.00604,24.12230972,23.59186505,23.85708738,0,113.8856538,23.59186505,0.009337165,51.13280152,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/09  07:00:00,15.7,57024.01208,24.70365065,23.91535068,24.30950067,0,183.1719218,23.91535068,0.009239522,49.63455149,0,0,0,102.0812083,367492.3499,70.71144128,254561.1886,0,0,116126.0175
e-clear,east,clear, 10/09  08:00:00,17.25,72576.01538,25.80436607,24.10873051,24.95654829,0,385.5888623,24.10873051,0.008281835,44.04801388,0,0,0,406.2744862,1462588.15,297.2116555,1069961.96,0,0,116126.0175
e-clear,east,clear, 10/09  09:00:00,18,57024.01208,25.82275383,24.0251975,24.92397566,0,368.1756752,24.0251975,0.007941854,42.46671872,0,0,0,396.6355244,1427887.888,297.4691748,1070889.029,0,0,116126.0175
e-clear,east,clear, 10/09  10:00:00,18.625,57024.01208,25.52598626,23.99982674,24.7629065,0,290.4920871,23.99982674,0.008193342,43.86030956,0,0,0,309.6503501,1114741.26,229.6443621,826719.7036,0,0,116126.0175
e-clear,east,clear, 10/09  11:00:00,19,36288.00769,25.43148961,23.99997735,24.71573348,0,248.9397649,23.99997735,0.008566525,45.83038397,0,0,0,270.6581757,974369.4325,194.5490906,700376.7261,0,0,116126.0175
e-clear,east,clear, 10/09  12:00:00,19.625,36288.00769,25.4855403,23.99987853,24.74270941,0,258.0758554,23.99987853,0.008865818,47.40949775,0,0,0,303.3429239,1092034.526,214.4252224,771930.8008,0,0,116126.0175
e-clear,east,clear, 10/09  13:00:00,18.75,36288.00769,25.47340595,23.99969976,24.73655286,0,256.5033918,23.99969976,0.008822094,47.17945121,0,0,0,279.6639283,1006790.142,197.6780034,711640.8121,0,0,116126.0175
e-clear,east,clear, 10/09  14:00:00,18,36288.00769,25.3505921,23.99974736,24.67516973,0,233.1498489,23.99974736,0.008721321,46.64786381,0,0,0,227.6910778,819687.8802,161.392532,581013.1153,0,0,116126.0175
e-clear,east,clear, 10/09  15:00:00,18,36288.00769,25.23951204,23.99984516,24.6196786,0,211.414371,23.99984516,0.008791595,47.01821752,0,0,0,197.4483569,710814.0847,139.6716851,502818.0664,0,0,116126.0175
e-clear,east,clear, 10/09  16:00:00,17.375,36288.00769,25.04260111,23.99989042,24.52124576,0,178.8388594,23.99989042,0.009016818,48.20532466,0,0,0,139.1706594,501014.3738,96.25926958,346533.3705,0,0,116126.0175
e-clear,east,clear, 10/09  17:00:00,16.375,36288.00769,24.81786615,23.99988662,24.40887639,0,146.9270064,23.99988662,0.00947994,50.64394966,0,0,0,71.03168773,255714.0758,46.96450088,169072.2032,0,0,116126.0175
e-clear,east,clear, 10/09  18:00:00,15.375,36288.00769,24.66754533,23.99982174,24.33368354,0,143.2147704,23.99982174,0.009928007,53.00036093,0,0,0,41.27460909,148588.5927,25.84772429,93051.80744,0,0,116126.0175
e-clear,east,clear, 10/09  19:00:00,15,86832.0184,24.57589022,24.00614464,24.29101743,0,127.8006747,24.00614464,0.010159409,54.19533354,0,0,0,6.178684283,22243.26342,3.792573492,13653.26457,0,0,116126.0175
e-clear,east,clear, 10/09  20:00:00,15,115344.0244,24.51992718,24.00304711,24.26148714,0,129.2764544,24.00304711,0.010140867,54.10806787,0,0,0,8.697168903,31309.80805,5.434889862,19565.6035,0,0,116126.0175
e-clear,east,clear, 10/09  21:00:00,15,129600.0275,24.49423108,24.00004774,24.24713941,0,143.3556015,24.00004774,0.010097758,53.89143881,0,0,0,31.36425838,112911.3302,19.61895151,70628.22544,0,0,116126.0175
e-clear,east,clear, 10/09  22:00:00,14.875,115344.0244,24.46186466,23.99946925,24.23066695,0,147.8603731,23.99946925,0.010025266,53.51255322,0,0,0,34.77274027,125181.865,21.93666583,78971.99699,0,0,116126.0175
e-clear,east,clear, 10/09  23:00:00,14.425,86832.0184,24.33384565,23.81071074,24.07227819,0,128.881546,23.81071074,0.010043133,54.21898445,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/09  24:00:00,14.1375,42768.00906,24.13447553,23.51529431,23.82488492,0,128.6419552,23.51529431,0.010010447,55.01469325,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  01:00:00,14.1625,28512.00604,23.95815027,23.35121815,23.65468421,0,126.2080285,23.35121815,0.009977768,55.3836308,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  02:00:00,14.2625,22032.00467,23.81254032,23.23098299,23.52176166,0,122.5233782,23.23098299,0.010008013,55.95361718,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  03:00:00,14.3625,14256.00302,23.6806644,23.12401586,23.40234013,0,118.9935723,23.12401586,0.00999475,56.24300461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  04:00:00,14.4,14256.00302,23.56020621,23.02325589,23.29173105,0,116.5772643,23.02325589,0.009945425,56.31191447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  05:00:00,14.775,14256.00302,23.45866077,22.97034184,23.21450131,0,109.6307767,22.97034184,0.009865337,56.0448473,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  06:00:00,14.375,28512.00604,23.36415625,22.86075249,23.11245437,0,113.668341,22.86075249,0.009807187,56.09101687,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  07:00:00,13.375,57024.01208,23.77601282,23.21227514,23.49414398,0,144.9703673,23.21227514,0.009603831,53.80607028,0,0,0,4.009774423,14435.18792,2.562345603,9224.444172,0,0,116126.0175
e-clear,east,clear, 10/10  08:00:00,14.25,72576.01538,24.77788382,23.96265283,24.37026833,0,210.7997829,23.96265283,0.009060159,48.54635747,0,0,0,107.0517334,385386.2403,73.56732457,264842.3685,0,0,116126.0175
e-clear,east,clear, 10/10  09:00:00,16.25,57024.01208,25.03539431,23.99942591,24.51741011,0,208.4205356,23.99942591,0.008501347,45.48800623,0,0,0,145.7391681,524661.0052,106.5134886,383448.559,0,0,116126.0175
e-clear,east,clear, 10/10  10:00:00,18.875,57024.01208,25.00696486,23.99971069,24.50333778,0,189.5499295,23.99971069,0.008329214,44.57839723,0,0,0,171.1283587,616062.0912,133.0835421,479100.7517,0,0,116126.0175
e-clear,east,clear, 10/10  11:00:00,20.125,36288.00769,25.0178486,23.99983504,24.50884182,0,171.2102991,23.99983504,0.008261777,44.22188372,0,0,0,169.9477375,611811.855,136.3952831,491023.0191,0,0,116126.0175
e-clear,east,clear, 10/10  12:00:00,20.075,36288.00769,25.05259245,23.99983904,24.52621575,0,176.7732908,23.99983904,0.00823855,44.09917189,0,0,0,175.8253822,632971.3761,141.0936772,507937.2378,0,0,116126.0175
e-clear,east,clear, 10/10  13:00:00,20,36288.00769,25.05759779,23.99984703,24.52872241,0,177.7712045,23.99984703,0.008233909,44.0746384,0,0,0,175.7533179,632711.9445,140.7948185,506861.3467,0,0,116126.0175
e-clear,east,clear, 10/10  14:00:00,20,36288.00769,25.03767925,23.99985157,24.51876541,0,174.6812125,23.99985157,0.008238159,44.09707845,0,0,0,171.9139941,618890.3787,137.7065667,495743.64,0,0,116126.0175
e-clear,east,clear, 10/10  15:00:00,20,36288.00769,24.9914952,23.99986553,24.49568036,0,166.5958631,23.99986553,0.008259265,44.20853021,0,0,0,161.9647771,583073.1976,129.6236812,466645.2523,0,0,116126.0175
e-clear,east,clear, 10/10  16:00:00,19.375,36288.00769,24.89157846,23.9998622,24.44572033,0,153.9206225,23.9998622,0.008350419,44.68997783,0,0,0,134.8195797,485350.487,106.1341743,382083.0275,0,0,116126.0175
e-clear,east,clear, 10/10  17:00:00,19,36288.00769,24.75493176,23.99981247,24.37737211,0,140.5722335,23.99981247,0.008567541,45.83629878,0,0,0,111.7139417,402170.19,86.28287595,310618.3534,0,0,116126.0175
e-clear,east,clear, 10/10  18:00:00,17.75,36288.00769,24.60195039,23.99974436,24.30084737,0,137.3274742,23.99974436,0.008745007,46.77279006,0,0,0,82.1556741,295760.4268,61.3921091,221011.5928,0,0,116126.0175
e-clear,east,clear, 10/10  19:00:00,16.375,86832.0184,24.48943072,23.99982563,24.24462818,0,117.7049764,23.99982563,0.00884302,47.28944878,0,0,0,24.69765809,88911.56911,18.02312363,64883.24507,0,0,116126.0175
e-clear,east,clear, 10/10  20:00:00,15.375,115344.0244,24.41541436,23.97724285,24.1963286,0,118.3410157,23.97724285,0.008992468,48.14347705,0,0,0,2.921576418,10517.6751,2.109607428,7594.58674,0,0,116126.0175
e-clear,east,clear, 10/10  21:00:00,15,129600.0275,24.37817501,23.99482073,24.18649787,0,125.0806698,23.99482073,0.009448204,50.49185015,0,0,0,1.617018463,5821.266467,1.081489861,3893.363499,0,0,116126.0175
e-clear,east,clear, 10/10  22:00:00,15,115344.0244,24.36273121,24.0000487,24.18138996,0,132.798714,24.0000487,0.009909446,52.90213114,0,0,0,14.21807449,51185.06818,9.063264274,32627.75139,0,0,116126.0175
e-clear,east,clear, 10/10  23:00:00,14.25,86832.0184,24.22326623,23.7023752,23.96282072,0,129.2125554,23.7023752,0.010111297,54.93882448,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/10  24:00:00,13.3625,42768.00906,23.97406392,23.2979281,23.63599601,0,137.6846609,23.2979281,0.009991211,55.63488614,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  01:00:00,12.7875,28512.00604,23.73391351,23.01628553,23.37509952,0,143.4631187,23.01628553,0.009802781,55.53973037,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  02:00:00,12.2875,22032.00467,23.51087767,22.76636734,23.13862251,0,147.8137665,22.76636734,0.009631995,55.41951529,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  03:00:00,11.7875,14256.00302,23.28893536,22.519082,22.90400868,0,152.1049368,22.519082,0.00942242,55.05137383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  04:00:00,11.225,14256.00302,23.06359703,22.26457109,22.66408406,0,157.2844921,22.26457109,0.009169042,54.42822707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  05:00:00,11,14256.00302,22.84489103,22.04439348,22.44464226,0,157.6883367,22.04439348,0.008922952,53.70406748,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  06:00:00,10.8125,28512.00604,22.65175699,21.85850155,22.25512927,0,157.6079404,21.85850155,0.008683471,52.87865546,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  07:00:00,10.8875,57024.01208,22.86845401,22.17643014,22.52244207,0,167.3388582,22.17643014,0.008330434,49.79382524,0,0,0,2.176433219,7835.159587,1.478710332,5323.357194,0,0,116126.0175
e-clear,east,clear, 10/11  08:00:00,11,72576.01538,22.91436093,22.32933713,22.62184903,0,163.415963,22.32933713,0.008124381,48.11823831,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  09:00:00,11.625,57024.01208,22.92958956,22.15125846,22.54042401,0,149.6568424,22.15125846,0.008381157,50.15913407,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  10:00:00,15.125,57024.01208,23.31674204,22.75244196,23.034592,0,106.3680361,22.75244196,0.008492803,49.00112886,0,0,0,3.104213999,11175.1704,2.258157291,8129.366246,0,0,116126.0175
e-clear,east,clear, 10/11  11:00:00,16.375,36288.00769,23.62317617,23.13252098,23.37784858,0,86.06824394,23.13252098,0.008560817,48.25894289,0,0,0,1.831860042,6594.696151,1.347848939,4852.256182,0,0,116126.0175
e-clear,east,clear, 10/11  12:00:00,16.625,36288.00769,23.55360347,23.07963042,23.31661695,0,79.67411314,23.07963042,0.008892862,50.26365514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  13:00:00,17,36288.00769,23.72303527,23.2638605,23.49344788,0,77.30376372,23.2638605,0.009156861,51.16235531,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  14:00:00,17.625,36288.00769,23.85767113,23.45268766,23.65517939,0,69.9189205,23.45268766,0.009180124,50.70800722,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  15:00:00,18,36288.00769,23.98556233,23.62273892,23.80415063,0,65.75668722,23.62273892,0.00943874,51.58415702,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  16:00:00,17.375,36288.00769,23.96347531,23.57624311,23.76985921,0,74.39730799,23.57624311,0.009597382,52.58632037,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  17:00:00,17,36288.00769,23.8579693,23.49150824,23.67473877,0,80.0145414,23.49150824,0.009736853,53.61139033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  18:00:00,15.75,36288.00769,23.71548785,23.37571223,23.54560004,0,98.70799154,23.37571223,0.009860535,54.6638006,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  19:00:00,15,86832.0184,23.58206244,23.1597345,23.37089847,0,108.6543564,23.1597345,0.009919062,55.70342097,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  20:00:00,15,115344.0244,23.52241216,23.16509882,23.34375549,0,109.3529779,23.16509882,0.009904582,55.60518332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  21:00:00,14.375,129600.0275,23.50002682,23.17972585,23.33987634,0,120.183849,23.17972585,0.009832993,55.1613415,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  22:00:00,13.375,115344.0244,23.450844,23.08248101,23.26666251,0,135.4681728,23.08248101,0.010066927,56.78603843,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/11  23:00:00,12.4375,86832.0184,23.2734047,22.683766,22.97858535,0,141.7071332,22.683766,0.010130115,58.53299932,0,0,0,0,0,0,0,3693.763936,1.026045538,116126.0175
e-clear,east,clear, 10/11  24:00:00,11.85,42768.00906,23.01457728,22.2977866,22.65618194,0,146.7076368,22.2977866,0.009904327,58.60597231,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  01:00:00,11.575,28512.00604,22.78406266,22.0548455,22.41945408,0,148.0209086,22.0548455,0.009664254,58.06057179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  02:00:00,11.375,22032.00467,22.58651252,21.85767309,22.2220928,0,148.1744112,21.85767309,0.009483384,57.68033863,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  03:00:00,11.1125,14256.00302,22.39886647,21.66566495,22.03226571,0,149.3010898,21.66566495,0.009322724,57.38694403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  04:00:00,10.8125,14256.00302,22.21239708,21.47084608,21.84162158,0,151.080687,21.47084608,0.009150099,57.01542273,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  05:00:00,10.8875,14256.00302,22.04086901,21.32214579,21.6815074,0,147.6413397,21.32214579,0.009031982,56.80591678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  06:00:00,11.625,28512.00604,21.91450301,21.28027709,21.59739005,0,134.8890145,21.28027709,0.009137279,57.60613995,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  07:00:00,12.625,57024.01208,22.32723914,21.8252354,22.07623727,0,133.3376169,21.8252354,0.009429747,57.4750813,0,0,0,2.339597427,8422.550737,1.376367852,4954.924269,0,0,116126.0175
e-clear,east,clear, 10/12  08:00:00,14.25,72576.01538,23.44803426,23.18460191,23.31631808,0,130.5073307,23.18460191,0.009553432,53.61703398,0,0,0,4.86728041,17522.20948,3.063694523,11029.30028,0,0,116126.0175
e-clear,east,clear, 10/12  09:00:00,16.875,57024.01208,23.64148682,23.45626184,23.54887433,0,81.73977874,23.45626184,0.009485173,52.35683098,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  10:00:00,18,57024.01208,23.68434234,23.52077159,23.60255697,0,63.45398792,23.52077159,0.009619373,52.88071794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  11:00:00,19.25,36288.00769,23.92499973,23.7268774,23.82593856,0,47.29159428,23.7268774,0.00953329,51.7724891,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  12:00:00,21.25,36288.00769,24.1657786,23.99476723,24.08027292,0,48.39258852,23.99476723,0.009190799,49.137213,0,0,0,41.5532031,149591.5312,32.59502646,117342.0953,0,0,116126.0175
e-clear,east,clear, 10/12  13:00:00,22,36288.00769,24.36858636,23.9999057,24.18424603,0,71.72652777,23.9999057,0.009076953,48.52217927,0,0,0,89.40067911,321842.4448,69.33083916,249591.021,0,0,116126.0175
e-clear,east,clear, 10/12  14:00:00,20.75,36288.00769,24.51034773,23.99998098,24.25516436,0,89.56921801,23.99998098,0.009386062,50.14976912,0,0,0,89.57675014,322476.3005,65.47585351,235713.0726,0,0,116126.0175
e-clear,east,clear, 10/12  15:00:00,20.625,36288.00769,24.56315634,23.99993965,24.281548,0,97.3547676,23.99993965,0.009540654,50.96344857,0,0,0,98.8074366,355706.7718,71.07642564,255875.1323,0,0,116126.0175
e-clear,east,clear, 10/12  16:00:00,21,36288.00769,24.5232989,23.99991549,24.2616072,0,97.33576174,23.99991549,0.009716349,51.88750227,0,0,0,109.8453001,395443.0804,77.53885953,279139.8943,0,0,116126.0175
e-clear,east,clear, 10/12  17:00:00,20.375,36288.00769,24.40697063,23.9999162,24.20344341,0,90.27503278,23.9999162,0.010194217,54.3982324,0,0,0,88.64137852,319108.9627,59.59118744,214528.2748,0,0,116126.0175
e-clear,east,clear, 10/12  18:00:00,18.75,36288.00769,24.29187182,23.99983475,24.14585328,0,95.13529763,23.99983475,0.010551563,56.27363813,0,0,0,57.06794083,205444.587,36.20345145,130332.4252,0,0,116126.0175
e-clear,east,clear, 10/12  19:00:00,17.375,86832.0184,24.22277489,23.98675846,24.10476667,0,86.25272918,23.98675846,0.010917707,58.23889415,0,0,0,6.426861568,23136.70165,3.884246426,13983.28713,0,0,116126.0175
e-clear,east,clear, 10/12  20:00:00,17,115344.0244,24.19268428,23.99146619,24.09207523,0,89.43918901,23.99146619,0.011240196,59.91103251,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  21:00:00,17,129600.0275,24.20787147,23.99933547,24.10360347,0,107.7380478,23.99933547,0.01132022,60.30165474,0,0,0,31.96621295,115078.3666,18.32248868,65960.95925,0,0,116126.0175
e-clear,east,clear, 10/12  22:00:00,17,115344.0244,24.21535526,23.99953288,24.10744407,0,118.3092829,23.99953288,0.011261128,59.99176242,0,0,0,50.27317028,180983.413,28.92082011,104114.9524,0,0,116126.0175
e-clear,east,clear, 10/12  23:00:00,16.25,86832.0184,24.12197409,23.83807715,23.98002562,0,98.0918066,23.83807715,0.011362235,61.11257099,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/12  24:00:00,15.3625,42768.00906,23.94008581,23.47949205,23.70978893,0,106.727545,23.47949205,0.011312044,62.17383541,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  01:00:00,14.7875,28512.00604,23.75858818,23.24518602,23.5018871,0,113.4010992,23.24518602,0.011140679,62.12082826,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  02:00:00,14.2875,22032.00467,23.59203742,23.04309232,23.31756487,0,118.5828326,23.04309232,0.010949848,61.82563066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  03:00:00,13.7875,14256.00302,23.42585931,22.84346315,23.13466123,0,123.7168632,22.84346315,0.010697425,61.15928398,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  04:00:00,13.225,14256.00302,23.25823989,22.63860307,22.94842148,0,129.8139387,22.63860307,0.010460565,60.57561912,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  05:00:00,13,14256.00302,23.09814928,22.47110002,22.78462465,0,131.175558,22.47110002,0.010262883,60.05777996,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  06:00:00,12.5,28512.00604,22.94550788,22.29369594,22.61960191,0,136.2507865,22.29369594,0.010095874,59.73691375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  07:00:00,12.075,57024.01208,23.14549292,22.51485815,22.83017553,0,153.3271923,22.51485815,0.009824499,57.3923967,0,0,0,1.880916637,6771.299893,1.116453029,4019.230904,0,0,116126.0175
e-clear,east,clear, 10/13  08:00:00,12,72576.01538,24.35889485,23.66848588,24.01369037,0,184.5577894,23.66848588,0.009341923,50.95480152,0,0,0,16.95457034,61036.45321,11.0674645,39842.87219,0,0,116126.0175
e-clear,east,clear, 10/13  09:00:00,15.125,57024.01208,24.80487951,23.9991244,24.40200195,0,174.9891407,23.9991244,0.008679818,46.43046743,0,0,0,72.91624968,262498.4988,53.67265232,193221.5483,0,0,116126.0175
e-clear,east,clear, 10/13  10:00:00,18.875,57024.01208,24.7516394,23.99963547,24.37563743,0,148.2968102,23.99963547,0.008108264,43.41114043,0,0,0,112.3798512,404567.4642,91.92162031,330917.8331,0,0,116126.0175
e-clear,east,clear, 10/13  11:00:00,19.375,36288.00769,24.7633325,23.99981395,24.38157323,0,128.8898866,23.99981395,0.007795006,41.75440918,0,0,0,96.0988755,345955.9518,81.21496235,292373.8645,0,0,116126.0175
e-clear,east,clear, 10/13  12:00:00,21.5,36288.00769,24.86541302,23.99986132,24.43263717,0,145.2461028,23.99986132,0.007709363,41.30117775,0,0,0,151.5447085,545560.9505,134.2868578,483432.6881,0,0,116126.0175
e-clear,east,clear, 10/13  13:00:00,21.75,36288.00769,24.92466679,23.99987858,24.46227268,0,155.3209381,23.99987858,0.007722191,41.36901521,0,0,0,168.0450331,604962.1191,148.6757845,535232.8241,0,0,116126.0175
e-clear,east,clear, 10/13  14:00:00,21,36288.00769,24.95480201,23.99986299,24.4773325,0,159.6421481,23.99986299,0.007711608,41.31304924,0,0,0,160.745177,578682.637,140.0356106,504128.198,0,0,116126.0175
e-clear,east,clear, 10/13  15:00:00,20.375,36288.00769,24.92588036,23.99985905,24.4628697,0,155.0749438,23.99985905,0.007676693,41.12828849,0,0,0,144.0183981,518466.233,124.6756366,448832.2917,0,0,116126.0175
e-clear,east,clear, 10/13  16:00:00,20,36288.00769,24.87119528,23.99980476,24.43550002,0,151.1474909,23.99980476,0.007585482,40.64563062,0,0,0,130.6405137,470305.8494,114.28762,411435.4321,0,0,116126.0175
e-clear,east,clear, 10/13  17:00:00,17.5,36288.00769,24.66291392,23.99836201,24.33063796,0,124.1647287,23.99836201,0.007712227,41.31999077,0,0,0,52.43437106,188763.7358,44.1700051,159012.0183,0,0,116126.0175
e-clear,east,clear, 10/13  18:00:00,16,36288.00769,24.48791995,24.00350458,24.24571226,0,115.4900532,24.00350458,0.008109965,43.41006733,0,0,0,11.95279171,43030.05016,9.306832926,33504.59853,0,0,116126.0175
e-clear,east,clear, 10/13  19:00:00,16,86832.0184,24.41176691,23.99446583,24.20311637,0,107.0322097,23.99446583,0.008232768,44.08290915,0,0,0,1.697869931,6112.331751,1.315294716,4735.060977,0,0,116126.0175
e-clear,east,clear, 10/13  20:00:00,15.375,115344.0244,24.34971808,23.93897752,24.1443478,0,115.1437631,23.93897752,0.008305666,44.61672522,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  21:00:00,15,129600.0275,24.32179621,23.96095066,24.14137343,0,123.1225382,23.96095066,0.008308225,44.57117299,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  22:00:00,15,115344.0244,24.31151772,24.00607651,24.15879712,0,125.0919779,24.00607651,0.008404015,44.9562189,0,0,0,1.986623296,7151.843867,1.504333773,5415.601582,0,0,116126.0175
e-clear,east,clear, 10/13  23:00:00,14.1875,86832.0184,24.1675604,23.65402969,23.91079505,0,128.5411673,23.65402969,0.008369518,45.73284063,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/13  24:00:00,13.1375,42768.00906,23.9101945,23.22411542,23.56715496,0,139.6280155,23.22411542,0.008262705,46.34281678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  01:00:00,12.425,33696.00714,23.66208117,22.92151388,23.29179752,0,147.5257341,22.92151388,0.008205257,46.87577281,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  02:00:00,11.7625,33696.00714,23.43064039,22.64987707,23.04025873,0,154.2894549,22.64987707,0.008215544,47.71297732,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  03:00:00,11.125,14256.00302,23.19008952,22.37148625,22.78078788,0,160.4588483,22.37148625,0.008175056,48.29058051,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  04:00:00,10.4,14256.00302,22.9450576,22.08490846,22.51498303,0,167.9070501,22.08490846,0.008114407,48.78069155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  05:00:00,10.0375,14256.00302,22.70469421,21.8321817,22.26843795,0,170.216121,21.8321817,0.008039375,49.08629883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  06:00:00,10.625,14256.00302,22.51906242,21.71574204,22.11740223,0,159.1608434,21.71574204,0.008182715,50.30707197,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  07:00:00,11.4375,53136.01126,22.95848481,22.10119137,22.52983809,0,157.4130654,22.10119137,0.008653816,51.92781584,0,0,0,2.546831049,9168.591775,1.610291262,5797.048545,0,0,116126.0175
e-clear,east,clear, 10/14  08:00:00,13.075,53136.01126,24.42863169,23.69318929,24.06091049,0,183.6549072,23.69318929,0.009073429,49.40669114,0,0,0,42.51759787,153063.3523,27.2670353,98161.32707,0,0,116126.0175
e-clear,east,clear, 10/14  09:00:00,15.2125,72576.01538,24.86085802,23.99913111,24.42999456,0,240.2351536,23.99913111,0.009098979,48.64051865,0,0,0,183.2303134,659629.1281,120.1018365,432366.6114,0,0,116126.0175
e-clear,east,clear, 10/14  10:00:00,17.875,72576.01538,24.73877959,23.99980006,24.36928983,0,171.7259085,23.99980006,0.00923665,49.36366174,0,0,0,143.1998692,515519.529,97.76850064,351966.6023,0,0,116126.0175
e-clear,east,clear, 10/14  11:00:00,19,53136.01126,24.73218673,23.99990959,24.36604816,0,132.9461361,23.99990959,0.009553276,51.02988613,0,0,0,114.8095464,413314.3669,78.46458929,282472.5215,0,0,116126.0175
e-clear,east,clear, 10/14  12:00:00,19.625,42768.00906,24.78178364,23.99979972,24.39079168,0,139.4910823,23.99979972,0.009572755,51.13269259,0,0,0,136.1810227,490251.6816,95.84513356,345042.4808,0,0,116126.0175
e-clear,east,clear, 10/14  13:00:00,19.375,42768.00906,24.79847039,23.99968349,24.39907694,0,141.8942801,23.99968349,0.00917621,49.04564295,0,0,0,128.059546,461014.3657,93.98694466,338353.0008,0,0,116126.0175
e-clear,east,clear, 10/14  14:00:00,19.625,42768.00906,24.79806592,23.99970105,24.39888348,0,141.6095084,23.99970105,0.008779919,46.95695627,0,0,0,127.0954419,457543.5908,98.09174497,353130.2819,0,0,116126.0175
e-clear,east,clear, 10/14  15:00:00,20,42768.00906,24.78572359,23.99973124,24.39272741,0,139.6669713,23.99973124,0.008465415,45.29749775,0,0,0,128.5740132,462866.4477,102.6837559,369661.5214,0,0,116126.0175
e-clear,east,clear, 10/14  16:00:00,18.75,42768.00906,24.69034096,23.99979063,24.3450658,0,122.5157654,23.99979063,0.008247406,44.14602249,0,0,0,79.46477598,286073.1935,63.99133678,230368.8124,0,0,116126.0175
e-clear,east,clear, 10/14  17:00:00,17.375,42768.00906,24.53763339,23.99554928,24.26659134,0,96.0749926,23.99554928,0.007893473,42.28581817,0,0,0,17.22603558,62013.72808,14.08571374,50708.56947,0,0,116126.0175
e-clear,east,clear, 10/14  18:00:00,15.75,42768.00906,24.36572791,23.89109552,24.12841171,0,106.9979821,23.89109552,0.007739187,41.73252054,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  19:00:00,15,110160.0233,24.23001971,23.72596673,23.97799322,0,118.1889645,23.72596673,0.007781954,42.37743455,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  20:00:00,15,129600.0275,24.17972395,23.79754864,23.9886363,0,120.1594093,23.79754864,0.007866188,42.6461591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  21:00:00,14.375,129600.0275,24.16189987,23.82070068,23.99130028,0,130.6843384,23.82070068,0.008021682,43.41849768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  22:00:00,14,129600.0275,24.10764361,23.69096011,23.89930186,0,134.554921,23.69096011,0.00801104,43.70104147,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/14  23:00:00,13.25,110160.0233,23.93059386,23.2950683,23.61283108,0,137.1758529,23.2950683,0.007910723,44.20355628,0,0,0,0,0,0,0,3913.097045,1.086971402,116126.0175
e-clear,east,clear, 10/14  24:00:00,12.3,53136.01126,23.63836491,22.84184573,23.24010532,0,147.2804445,22.84184573,0.00777153,44.64251082,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  01:00:00,11.625,33696.00714,23.377394,22.58692104,22.98215752,0,155.7556048,22.58692104,0.007766081,45.30851049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  02:00:00,11.0875,33696.00714,23.14563927,22.32908359,22.73736143,0,160.404399,22.32908359,0.00784794,46.50263324,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  03:00:00,10.525,14256.00302,22.90530632,22.06011432,22.48271032,0,165.333453,22.06011432,0.007839163,47.21817837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  04:00:00,9.8625,14256.00302,22.65718818,21.77630221,22.21674519,0,171.7925879,21.77630221,0.007800839,47.81125866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  05:00:00,9.6,14256.00302,22.41504221,21.53085368,21.97294795,0,172.5223979,21.53085368,0.00776198,48.29539794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  06:00:00,9.225,14256.00302,22.18463717,21.29358039,21.73910878,0,174.6417096,21.29358039,0.007789749,49.17719667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  07:00:00,10.25,53136.01126,22.57680031,21.63947124,22.10813578,0,170.1903482,21.63947124,0.007875044,48.67945138,0,0,0,2.519198067,9069.113042,1.739626507,6262.655427,0,0,116126.0175
e-clear,east,clear, 10/15  08:00:00,13.5,53136.01126,24.02293244,23.43490505,23.72891874,0,155.883701,23.43490505,0.007906044,43.82772987,0,0,0,13.92778737,50140.03452,10.67845876,38442.45153,0,0,116126.0175
e-clear,east,clear, 10/15  09:00:00,16.25,72576.01538,24.60387448,23.99807133,24.3009729,0,200.3035477,23.99807133,0.00775344,41.53887607,0,0,0,122.6918122,441690.5238,98.50335588,354612.0812,0,0,116126.0175
e-clear,east,clear, 10/15  10:00:00,18.875,72576.01538,24.58101533,23.99974237,24.29037885,0,147.7496256,23.99974237,0.007694696,41.22385339,0,0,0,108.2115782,389561.6817,91.44677558,329208.3921,0,0,116126.0175
e-clear,east,clear, 10/15  11:00:00,19.375,53136.01126,24.6081948,23.99991032,24.30405256,0,114.1250088,23.99991032,0.007924235,42.43752004,0,0,0,80.77765521,290799.5588,66.4158179,239096.9445,0,0,116126.0175
e-clear,east,clear, 10/15  12:00:00,19.625,42768.00906,24.69442012,23.99995831,24.34718921,0,125.276883,23.99995831,0.008374213,44.81533601,0,0,0,103.3254346,371971.5646,81.82734299,294578.4348,0,0,116126.0175
e-clear,east,clear, 10/15  13:00:00,19.375,42768.00906,24.79152951,23.99987622,24.39570287,0,140.4130873,23.99987622,0.008588425,45.94632206,0,0,0,120.8794061,435165.8619,92.59216713,333331.8017,0,0,116126.0175
e-clear,east,clear, 10/15  14:00:00,19.625,42768.00906,24.78502497,23.99989496,24.39245997,0,139.9990047,23.99989496,0.008837197,47.25853444,0,0,0,128.3255089,461971.8322,96.46844629,347286.4067,0,0,116126.0175
e-clear,east,clear, 10/15  15:00:00,19.375,42768.00906,24.74786338,23.99982439,24.37384388,0,133.2026496,23.99982439,0.008857339,47.36494293,0,0,0,112.9873491,406754.4567,85.35448428,307276.1434,0,0,116126.0175
e-clear,east,clear, 10/15  16:00:00,18.375,42768.00906,24.64940711,23.99980627,24.32460669,0,115.5430068,23.99980627,0.008678922,46.42401484,0,0,0,66.12524822,238050.8936,50.45629779,181642.6721,0,0,116126.0175
e-clear,east,clear, 10/15  17:00:00,17.375,42768.00906,24.50292886,23.9932051,24.24806698,0,91.62881367,23.9932051,0.008549341,45.75848647,0,0,0,12.54164679,45149.92843,9.597401124,34550.64405,0,0,116126.0175
e-clear,east,clear, 10/15  18:00:00,16.375,42768.00906,24.34137337,23.92982628,24.13559983,0,97.68767206,23.92982628,0.008557105,45.97405964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  19:00:00,16,110160.0233,24.25597383,23.86124996,24.05861189,0,103.5690588,23.86124996,0.008238424,44.46705049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  20:00:00,15.375,129600.0275,24.21434617,23.88315012,24.04874815,0,114.4604478,23.88315012,0.007884143,42.52290193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  21:00:00,15,129600.0275,24.19611582,23.91595724,24.05603653,0,122.1569829,23.91595724,0.007825954,42.1300034,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  22:00:00,14.375,129600.0275,24.15646283,23.78777103,23.97211693,0,128.9814615,23.78777103,0.007707937,41.82287426,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/15  23:00:00,13.375,110160.0233,23.95523989,23.32740143,23.64132066,0,135.3847565,23.32740143,0.007537403,42.05939254,0,0,0,0,0,0,0,4166.991357,1.157497599,116126.0175
e-clear,east,clear, 10/15  24:00:00,12.6875,53136.01126,23.66783037,22.90261203,23.2852212,0,141.708998,22.90261203,0.007353226,42.11213852,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  01:00:00,12.3125,28512.00604,23.42457028,22.69188508,23.05822768,0,145.8259592,22.69188508,0.007351382,42.6445306,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  02:00:00,12.0125,22032.00467,23.21629344,22.47781776,22.8470556,0,147.0762552,22.47781776,0.007423088,43.61828435,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  03:00:00,11.65,14256.00302,23.00891608,22.25790312,22.6334096,0,149.4668099,22.25790312,0.00739493,44.03978206,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  04:00:00,11.25,14256.00302,22.80066661,22.03375946,22.41721303,0,152.4876041,22.03375946,0.007350877,44.38230561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  05:00:00,11.225,14256.00302,22.60492758,21.85338694,22.22915726,0,150.2067971,21.85338694,0.00727354,44.40670472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  06:00:00,11.1125,28512.00604,22.43168683,21.6936473,22.06266707,0,149.1907244,21.6936473,0.007191082,44.33976788,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  07:00:00,10.375,57024.01208,23.02275342,22.21423288,22.61849315,0,178.3793115,22.21423288,0.007002082,41.86587835,0,0,0,2.169663871,7810.789934,1.709950911,6155.823278,0,0,116126.0175
e-clear,east,clear, 10/16  08:00:00,11.875,72576.01538,24.43798422,23.77479693,24.10639058,0,202.0286281,23.77479693,0.00659438,35.88971876,0,0,0,29.53556348,106328.0285,25.49964733,91798.7304,0,0,116126.0175
e-clear,east,clear, 10/16  09:00:00,14.875,57024.01208,24.40907369,23.91915185,24.16411277,0,123.1779083,23.91915185,0.006362308,34.32374897,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  10:00:00,16.625,57024.01208,24.38268119,23.94869942,24.1656903,0,94.30557746,23.94869942,0.006361901,34.2601696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  11:00:00,17.625,36288.00769,24.47424955,23.98886247,24.23155601,0,83.9619482,23.98886247,0.006570008,35.28439251,0,0,0,6.997525029,25191.0901,6.518653253,23467.15171,0,0,116126.0175
e-clear,east,clear, 10/16  12:00:00,18,36288.00769,24.61851159,23.99996637,24.30923898,0,102.9149964,23.99996637,0.006539654,35.09970379,0,0,0,33.92884055,122143.826,31.75137806,114304.961,0,0,116126.0175
e-clear,east,clear, 10/16  13:00:00,17.375,36288.00769,24.7524904,24.00004792,24.37626916,0,124.1822353,24.00004792,0.006553957,35.17549106,0,0,0,45.97232428,165500.3674,42.22148542,151997.3475,0,0,116126.0175
e-clear,east,clear, 10/16  14:00:00,17,36288.00769,24.66689052,24.00004086,24.33346569,0,109.6679309,24.00004086,0.006692097,35.90901514,0,0,0,23.55581421,84800.93117,21.21759296,76383.33467,0,0,116126.0175
e-clear,east,clear, 10/16  15:00:00,17,36288.00769,24.59927931,23.99996737,24.29962334,0,97.63261773,23.99996737,0.006713751,36.0241324,0,0,0,10.1887283,36679.42186,9.210906512,33159.26344,0,0,116126.0175
e-clear,east,clear, 10/16  16:00:00,17,36288.00769,24.50497613,23.98977955,24.24737784,0,89.43424393,23.98977955,0.006551159,35.18197773,0,0,0,1.618286594,5825.831739,1.486643355,5351.916077,0,0,116126.0175
e-clear,east,clear, 10/16  17:00:00,16.375,36288.00769,24.33967393,23.8504376,24.09505576,0,95.31181861,23.8504376,0.006407356,34.70757468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  18:00:00,14.75,36288.00769,24.16129685,23.64970895,23.9055029,0,119.8476071,23.64970895,0.006554767,35.9330165,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  19:00:00,14,86832.0184,24.00481187,23.42601637,23.71541412,0,129.5360839,23.42601637,0.006794577,37.73456952,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  20:00:00,13.375,115344.0244,23.8906144,23.31928655,23.60495047,0,138.3733945,23.31928655,0.006855461,38.31720166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  21:00:00,13,129600.0275,23.80815343,23.28647239,23.54731291,0,145.3802051,23.28647239,0.007221764,40.4189707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  22:00:00,12.375,115344.0244,23.73422235,23.21898838,23.47660536,0,154.2317495,23.21898838,0.007529174,42.29278904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/16  23:00:00,11.375,86832.0184,23.51990511,22.79377364,23.15683938,0,161.0682061,22.79377364,0.007795229,44.90987618,0,0,0,0,0,0,0,3745.293232,1.040359231,116126.0175
e-clear,east,clear, 10/16  24:00:00,10.625,42768.00906,23.21796253,22.36172207,22.7898423,0,167.9266264,22.36172207,0.007678165,45.41658916,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  01:00:00,10.2125,28512.00604,22.93824082,22.06237715,22.50030898,0,170.6071491,22.06237715,0.007422263,44.72869808,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  02:00:00,9.85,22032.00467,22.68575419,21.80135481,22.2435545,0,172.3207016,21.80135481,0.007169754,43.91837408,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  03:00:00,9.45,14256.00302,22.43755907,21.54136132,21.9894602,0,174.637223,21.54136132,0.006899716,42.95967212,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  04:00:00,8.9875,14256.00302,22.19015593,21.27801095,21.73408344,0,177.9028338,21.27801095,0.006592043,41.73165392,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  05:00:00,8.925,14256.00302,21.95447295,21.05757156,21.50602226,0,175.5400278,21.05757156,0.006279614,40.31618824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  06:00:00,9,28512.00604,21.77000968,20.99924736,21.38462852,0,153.1840852,20.99924736,0.006050993,39.00342288,0,0,0,0,0,0,0,75731.84243,21.0366229,116126.0175
e-clear,east,clear, 10/17  07:00:00,9,57024.01208,21.92897175,21.15575855,21.54236515,0,179.0244872,21.15575855,0.005817682,37.16192446,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  08:00:00,11.5,72576.01538,22.68574884,22.10802372,22.39688628,0,157.7851862,22.10802372,0.005673178,34.19038781,0,0,0,2.715844184,9777.039064,2.388335431,8598.007553,0,0,116126.0175
e-clear,east,clear, 10/17  09:00:00,14.875,57024.01208,23.04310349,22.62216856,22.83263603,0,104.1652108,22.62216856,0.006106821,35.63884862,0,0,0,1.70244666,6128.807975,1.524442826,5487.994173,0,0,116126.0175
e-clear,east,clear, 10/17  10:00:00,17.875,57024.01208,23.22308972,23.04557052,23.13433012,0,59.67033073,23.04557052,0.006537329,37.16587898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  11:00:00,18.375,36288.00769,23.48309012,23.26658395,23.37483704,0,52.94290222,23.26658395,0.006540817,36.69154469,0,0,0,1.167385902,4202.589248,1.093767468,3937.562886,0,0,116126.0175
e-clear,east,clear, 10/17  12:00:00,18,36288.00769,23.62397252,23.31710151,23.47053701,0,60.01332485,23.31710151,0.006690045,37.40431491,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  13:00:00,18,36288.00769,23.73047317,23.40789396,23.56918357,0,61.54314536,23.40789396,0.007169003,39.83295087,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  14:00:00,18,36288.00769,23.79287996,23.46132849,23.62710422,0,62.2815818,23.46132849,0.007546198,41.76961212,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  15:00:00,18.625,36288.00769,23.83852513,23.5651896,23.70185737,0,53.97798069,23.5651896,0.007727793,42.4953148,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  16:00:00,17.75,36288.00769,23.81555773,23.50582612,23.66069192,0,65.65777711,23.50582612,0.007772193,42.88990353,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  17:00:00,15.75,36288.00769,23.62654772,23.16490224,23.39572498,0,93.75622062,23.16490224,0.007695539,43.35675609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  18:00:00,14.1875,36288.00769,23.40457339,22.91562997,23.16010168,0,117.3407772,22.91562997,0.007671393,43.87821785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  19:00:00,13.2625,86832.0184,23.23579562,22.67051622,22.95315592,0,128.9320475,22.67051622,0.007559156,43.8904847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  20:00:00,12.625,115344.0244,23.09825196,22.5342283,22.81624013,0,138.0276272,22.5342283,0.00741517,43.4225673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  21:00:00,12.15,129600.0275,23.01231925,22.49505765,22.75368845,0,146.0823401,22.49505765,0.007247488,42.55308895,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  22:00:00,12,115344.0244,22.95218763,22.48331711,22.71775237,0,148.5589692,22.48331711,0.007112236,41.7980862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  23:00:00,11.375,86832.0184,22.78430898,22.13909051,22.46169975,0,150.7455457,22.13909051,0.007095522,42.58467052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/17  24:00:00,10.625,42768.00906,22.51023535,21.73259089,22.12141312,0,157.0178407,21.73259089,0.007062797,43.45466722,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  01:00:00,10.2125,28512.00604,22.25262079,21.4512441,21.85193244,0,160.098768,21.4512441,0.007044395,44.09543717,0,0,0,0,0,0,0,0,0,116126.0175
