Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 10/18  02:00:00,9.85,22032.00467,22.01897548,21.20603863,21.61250705,0,162.1675184,21.20603863,0.00706204,44.87417079,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  03:00:00,9.45,14256.00302,21.79204819,21.01491089,21.40347954,0,154.7875224,21.01491089,0.007064894,45.42174409,0,0,0,0,0,0,0,42137.85119,11.70495866,116126.0175
e-clear,east,clear, 10/18  04:00:00,8.9875,14256.00302,21.61426259,20.99964842,21.30695551,0,125.8820188,20.99964842,0.007067328,45.47979937,0,0,0,0,0,0,0,176128.0556,48.92445989,116126.0175
e-clear,east,clear, 10/18  05:00:00,8.925,14256.00302,21.48018189,20.99968768,21.23993478,0,104.2479631,20.99968768,0.007046632,45.34799808,0,0,0,0,0,0,0,257817.623,71.61600639,116126.0175
e-clear,east,clear, 10/18  06:00:00,9,28512.00604,21.37435261,20.99972048,21.18703654,0,88.6647391,20.99972048,0.006962091,44.80984543,0,0,0,0,0,0,0,308921.3363,85.81148229,116126.0175
e-clear,east,clear, 10/18  07:00:00,10.25,57024.01208,22.06066029,21.42878696,21.74472362,0,154.077021,21.42878696,0.006718201,42.15781757,0,0,0,2.473279464,8903.806072,1.981787926,7134.436532,43758.3952,12.15510978,116126.0175
e-clear,east,clear, 10/18  08:00:00,12.875,72576.01538,23.67805383,23.33084818,23.50445101,0,157.7707211,23.33084818,0.006263772,35.06827228,0,0,0,4.530157879,16308.56836,4.02401469,14486.45288,0,0,116126.0175
e-clear,east,clear, 10/18  09:00:00,16.5,57024.01208,24.13546634,23.93378094,24.03462364,0,99.46131191,23.93378094,0.005799327,31.28686344,0,0,0,3.645301904,13123.08685,3.629636781,13066.69241,0,0,116126.0175
e-clear,east,clear, 10/18  10:00:00,20.5,57024.01208,24.12485176,23.99960395,24.06222786,0,65.56915911,23.99960395,0.006167619,33.12293935,0,0,0,37.70015,135720.54,37.48811317,134957.2074,0,0,116126.0175
e-clear,east,clear, 10/18  11:00:00,22,36288.00769,24.2407266,24.00010009,24.12041334,0,58.88281578,24.00010009,0.007079291,37.96229194,0,0,0,61.53394393,221522.1982,56.6175983,203823.3539,0,0,116126.0175
e-clear,east,clear, 10/18  12:00:00,21.375,36288.00769,24.35837895,24.00008971,24.17923433,0,71.50072431,24.00008971,0.008147501,43.61693487,0,0,0,70.53257822,253917.2816,58.34839543,210054.2235,0,0,116126.0175
e-clear,east,clear, 10/18  13:00:00,18.5,36288.00769,24.34102287,23.95250114,24.14676201,0,73.83231875,23.95250114,0.009016087,48.34334542,0,0,0,16.49495217,59381.82779,12.44482562,44801.37222,0,0,116126.0175
e-clear,east,clear, 10/18  14:00:00,17,36288.00769,24.19650051,23.70380567,23.95015309,0,83.09927489,23.70380567,0.009839931,53.48324561,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  15:00:00,16.375,36288.00769,24.08992362,23.5415069,23.81571526,0,90.88419704,23.5415069,0.010211231,56.0109596,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  16:00:00,16,36288.00769,23.94849726,23.3912335,23.66986538,0,95.25610659,23.3912335,0.009803387,54.29783877,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  17:00:00,16,36288.00769,23.83255339,23.3491096,23.5908315,0,94.77522028,23.3491096,0.009480147,52.66919764,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  18:00:00,15.375,36288.00769,23.7081976,23.31095768,23.50957764,0,104.7062102,23.31095768,0.009283974,51.71340758,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  19:00:00,14.375,86832.0184,23.59416612,23.1102978,23.35223196,0,117.7397833,23.1102978,0.008990754,50.71493537,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  20:00:00,13.375,115344.0244,23.46517963,22.9418044,23.20349201,0,132.1641866,22.9418044,0.008738936,49.81838166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  21:00:00,13,129600.0275,23.38281609,22.90830633,23.14556121,0,139.228824,22.90830633,0.008395826,47.98782869,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  22:00:00,13,115344.0244,23.34330706,22.93533639,23.13932173,0,139.6146962,22.93533639,0.008444549,48.18351793,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  23:00:00,12.4375,86832.0184,23.18664582,22.5996994,22.89317261,0,140.8660545,22.5996994,0.008464741,49.29028935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/18  24:00:00,11.85,42768.00906,22.93515165,22.22627004,22.58071085,0,144.9827788,22.22627004,0.008271782,49.28673428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  01:00:00,11.575,28512.00604,22.70710295,21.98559743,22.34635019,0,146.329027,21.98559743,0.008084947,48.90052762,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  02:00:00,11.375,22032.00467,22.50740622,21.78639194,22.14689908,0,146.4229093,21.78639194,0.007955699,48.71751029,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  03:00:00,11.1125,14256.00302,22.31511684,21.58977793,21.95244739,0,147.4580839,21.58977793,0.007785497,48.26456904,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  04:00:00,10.8125,14256.00302,22.12516481,21.39183559,21.7585002,0,149.1687358,21.39183559,0.007577594,47.56412369,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  05:00:00,10.8875,14256.00302,21.95008574,21.24023079,21.59515826,0,145.6312685,21.24023079,0.007359059,46.64033971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  06:00:00,11.625,28512.00604,21.81637429,21.19089029,21.50363229,0,132.761549,21.19089029,0.007351718,46.73615737,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  07:00:00,12,57024.01208,22.33829469,21.76803022,22.05316245,0,142.6251483,21.76803022,0.007630258,46.8103326,0,0,0,2.150246711,7740.888161,1.561144341,5620.119629,0,0,116126.0175
e-clear,east,clear, 10/19  08:00:00,12.9375,72576.01538,23.7692567,23.36608154,23.56766912,0,155.7519761,23.36608154,0.007524318,41.9193936,0,0,0,3.61688814,13020.7973,2.771085279,9975.907006,0,0,116126.0175
e-clear,east,clear, 10/19  09:00:00,14.4375,57024.01208,24.15115631,23.70225968,23.926708,0,127.6390917,23.70225968,0.007071698,38.60726043,0,0,0,1.277766984,4599.961144,1.055183977,3798.662318,0,0,116126.0175
e-clear,east,clear, 10/19  10:00:00,15.625,57024.01208,24.0209022,23.55498009,23.78794114,0,103.4624291,23.55498009,0.006475174,35.69864053,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  11:00:00,16,36288.00769,23.98698809,23.42788656,23.70743733,0,94.98231703,23.42788656,0.006054822,33.66188744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  12:00:00,16.125,36288.00769,24.04734692,23.47003526,23.75869109,0,94.7685219,23.47003526,0.006056715,33.58680874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  13:00:00,16.075,36288.00769,24.1882548,23.58963592,23.88894536,0,97.76411476,23.58963592,0.006216594,34.21699336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  14:00:00,16,36288.00769,24.23046333,23.62478961,23.92762647,0,99.07266306,23.62478961,0.006267619,34.4223184,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  15:00:00,15.375,36288.00769,24.15259061,23.49587021,23.82423041,0,106.4933426,23.49587021,0.006132518,33.95018114,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  16:00:00,14.375,36288.00769,23.99346537,23.27733259,23.63539898,0,119.716547,23.27733259,0.006205219,34.80719723,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  17:00:00,13.375,36288.00769,23.71725111,22.98534484,23.35129797,0,131.5445385,22.98534484,0.006416171,36.61836255,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  18:00:00,12.375,36288.00769,23.44368756,22.75318632,23.09843694,0,145.4326805,22.75318632,0.006456039,37.36555821,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  19:00:00,12,86832.0184,23.24755294,22.54109369,22.89432331,0,148.5766377,22.54109369,0.006603482,38.70401785,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  20:00:00,12,115344.0244,23.11824287,22.47906089,22.79865188,0,148.1325756,22.47906089,0.006752781,39.71888929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  21:00:00,12,129600.0275,23.05497286,22.51128344,22.78312815,0,149.2249417,22.51128344,0.006863666,40.28468477,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  22:00:00,12,115344.0244,23.00748347,22.52876955,22.76812651,0,149.3979059,22.52876955,0.007030752,41.21063941,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  23:00:00,11.1875,86832.0184,22.82956229,22.15731134,22.49343681,0,154.1293511,22.15731134,0.007253894,43.47701098,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/19  24:00:00,10.1375,42768.00906,22.52906365,21.70055994,22.1148118,0,164.5639843,21.70055994,0.007143632,44.03047637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  01:00:00,9.425,28512.00604,22.23518491,21.36000241,21.79759366,0,171.6598845,21.36000241,0.006904851,43.47209978,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  02:00:00,8.7625,22032.00467,21.95731874,21.06577008,21.51154441,0,173.40315,21.06577008,0.006695048,42.93354038,0,0,0,0,0,0,0,17675.18522,4.909773671,116126.0175
e-clear,east,clear, 10/20  03:00:00,8.125,14256.00302,21.72365326,20.99958099,21.36161713,0,142.203488,20.99958099,0.006440494,41.48744258,0,0,0,0,0,0,0,169716.2139,47.14339276,116126.0175
e-clear,east,clear, 10/20  04:00:00,7.4,14256.00302,21.54838117,20.99961687,21.27399902,0,110.8528896,20.99961687,0.006165596,39.73393218,0,0,0,0,0,0,0,326965.8027,90.82383409,116126.0175
e-clear,east,clear, 10/20  05:00:00,7.0375,14256.00302,21.40499143,20.99969451,21.20234297,0,87.4346947,20.99969451,0.005897522,38.02239428,0,0,0,0,0,0,0,433243.2228,120.3453397,116126.0175
e-clear,east,clear, 10/20  06:00:00,7,28512.00604,21.29130631,20.99975608,21.14553119,0,70.75129142,20.99975608,0.005694866,36.72757869,0,0,0,0,0,0,0,495411.0243,137.6141734,116126.0175
e-clear,east,clear, 10/20  07:00:00,7,57024.01208,21.86610207,21.12692307,21.49651257,0,171.6761166,21.12692307,0.005542802,35.48161619,0,0,0,0.67380144,2425.685184,0.569232013,2049.235248,148243.2648,41.17868467,116126.0175
e-clear,east,clear, 10/20  08:00:00,8.875,72576.01538,23.2712583,22.53911213,22.90518522,0,211.4046604,22.53911213,0.005402828,31.74690257,0,0,0,3.448996442,12416.38719,3.019426901,10869.93685,0,0,116126.0175
e-clear,east,clear, 10/20  09:00:00,12.5,57024.01208,23.60752795,23.02812372,23.31782584,0,150.2290537,23.02812372,0.005577181,31.78757993,0,0,0,1.28157857,4613.682851,1.167552313,4203.188326,0,0,116126.0175
e-clear,east,clear, 10/20  10:00:00,14.625,57024.01208,23.45210341,22.94634971,23.19922656,0,109.9513411,22.94634971,0.005762772,32.99968932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  11:00:00,15.625,36288.00769,23.4116212,22.86788471,23.13975295,0,92.21649036,22.86788471,0.005392065,31.04352688,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  12:00:00,16.625,36288.00769,23.48789504,23.0254887,23.25669187,0,78.78083696,23.0254887,0.005001378,28.53886998,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  13:00:00,17,36288.00769,23.57355649,23.14982655,23.36169152,0,73.93397312,23.14982655,0.0052172,29.5348357,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  14:00:00,17,36288.00769,23.6093849,23.17968175,23.39453333,0,74.28561274,23.17968175,0.005918864,33.41018095,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  15:00:00,17,36288.00769,23.60531177,23.17435083,23.3898313,0,74.04914873,23.17435083,0.006261815,35.33855447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  16:00:00,16.375,36288.00769,23.53041883,23.07804887,23.30423385,0,82.21911366,23.07804887,0.006343827,36.00549395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  17:00:00,14.75,36288.00769,23.33695868,22.79869066,23.06782467,0,104.3216405,22.79869066,0.00616049,35.56960801,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  18:00:00,13.375,36288.00769,23.10625559,22.5611126,22.83368409,0,124.8815946,22.5611126,0.005911011,34.64074538,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  19:00:00,13.625,86832.0184,22.97692788,22.46528363,22.72110576,0,120.0386075,22.46528363,0.005916433,34.87480866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  20:00:00,13.375,115344.0244,22.91443952,22.45939327,22.6869164,0,123.5232331,22.45939327,0.00595316,35.10179226,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  21:00:00,12.375,129600.0275,22.85069183,22.38739996,22.61904589,0,139.6492183,22.38739996,0.005858895,34.70264742,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  22:00:00,11.375,115344.0244,22.75939357,22.25919855,22.50929606,0,154.0733583,22.25919855,0.005730166,34.21191838,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/20  23:00:00,10.375,86832.0184,22.53493507,21.82421874,22.17957691,0,160.6347335,21.82421874,0.005416839,33.22515439,0,0,0,0,0,0,0,3802.507365,1.056252046,116126.0175
e-clear,east,clear, 10/20  24:00:00,9.625,42768.00906,22.22853875,21.38728699,21.80791287,0,167.3817984,21.38728699,0.005071228,31.96539156,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  01:00:00,9.2125,33696.00714,21.94816538,21.09161444,21.51988991,0,169.0689638,21.09161444,0.00475448,30.53421532,0,0,0,0,0,0,0,4196.159879,1.165599967,116126.0175
e-clear,east,clear, 10/21  02:00:00,8.85,33696.00714,21.72359432,20.99983622,21.36171527,0,144.1484016,20.99983622,0.004504675,29.10675329,0,0,0,0,0,0,0,115070.0104,31.96389179,116126.0175
e-clear,east,clear, 10/21  03:00:00,8.45,14256.00302,21.55517401,20.99960965,21.27739183,0,114.7135411,20.99960965,0.004265795,27.57415097,0,0,0,0,0,0,0,245429.848,68.17495779,116126.0175
e-clear,east,clear, 10/21  04:00:00,7.9875,14256.00302,21.41433367,20.9996834,21.20700853,0,91.48526752,20.9996834,0.004031731,26.07077943,0,0,0,0,0,0,0,357166.3531,99.21287587,116126.0175
e-clear,east,clear, 10/21  05:00:00,7.925,14256.00302,21.2980858,20.99974146,21.14891363,0,73.94731664,20.99974146,0.003810592,24.6494358,0,0,0,0,0,0,0,423817.4935,117.7270815,116126.0175
e-clear,east,clear, 10/21  06:00:00,7.375,14256.00302,21.19061766,20.99979833,21.09520799,0,57.87347027,20.99979833,0.003653303,23.63786997,0,0,0,0,0,0,0,515432.1744,143.175604,116126.0175
e-clear,east,clear, 10/21  07:00:00,7,53136.01126,21.77077656,21.05053274,21.41065465,0,141.7595424,21.05053274,0.003563569,22.98930565,0.25,0,0,0,0,0,0,244044.7288,67.79020244,116126.0175
e-clear,east,clear, 10/21  08:00:00,10.125,53136.01126,23.12295008,22.40287966,22.76291487,0,188.2495434,22.40287966,0.003762863,22.32425901,0,0,0,3.858847411,13891.85068,3.858847411,13891.85068,0,0,116126.0175
e-clear,east,clear, 10/21  09:00:00,15.125,72576.01538,23.71078021,23.6759761,23.69337815,0,120.1054813,23.6759761,0.004171748,22.92207363,0,0,0,1.771610718,6377.798584,1.771610718,6377.798584,0,0,116126.0175
e-clear,east,clear, 10/21  10:00:00,17.625,72576.01538,23.73576744,23.74893977,23.7423536,0,71.597668,23.74893977,0.003580252,19.59836315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  11:00:00,19.875,53136.01126,23.8243508,23.81314222,23.81874651,0,39.17625539,23.81314222,0.003005309,16.40879647,0,0,0,2.825743396,10172.67623,2.825743396,10172.67623,0,0,116126.0175
e-clear,east,clear, 10/21  12:00:00,20.375,42768.00906,23.99978255,23.99842846,23.9991055,0,39.9721557,23.99842846,0.002950512,15.92827239,0,0,0,10.02070501,36074.53804,10.02070501,36074.53804,0,0,116126.0175
e-clear,east,clear, 10/21  13:00:00,19.375,42768.00906,24.09071552,23.99850636,24.04461094,0,46.80209644,23.99850636,0.003435933,18.53516652,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  14:00:00,19,42768.00906,24.15411929,23.97074444,24.06243186,0,53.20478374,23.97074444,0.003753005,20.26792013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  15:00:00,19,42768.00906,24.26671703,23.99997097,24.133344,0,63.38193204,23.99997097,0.004085387,22.01297905,0,0,0,9.823442191,35364.39189,9.823442191,35364.39189,0,0,116126.0175
e-clear,east,clear, 10/21  16:00:00,18.375,42768.00906,24.20963259,23.94409509,24.07686384,0,62.66110548,23.94409509,0.004629931,25.01314713,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  17:00:00,17.375,42768.00906,24.05758378,23.68353066,23.87055722,0,74.68295492,23.68353066,0.005192755,28.46951266,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  18:00:00,15.75,42768.00906,23.8479893,23.44599125,23.64699028,0,98.50248663,23.44599125,0.005333891,29.65651831,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  19:00:00,14.375,110160.0233,23.69098603,23.19747886,23.44423245,0,118.4875805,23.19747886,0.005354442,30.21997013,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  20:00:00,12.75,129600.0275,23.55185716,23.024304,23.28808058,0,143.1638392,23.024304,0.005598986,31.92179191,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  21:00:00,12.3125,129600.0275,23.44399136,22.95261384,23.1983026,0,150.981694,22.95261384,0.005542192,31.73650553,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  22:00:00,12.8125,129600.0275,23.39060613,22.92844926,23.1595277,0,141.1758502,22.92844926,0.005005861,28.73097031,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/21  23:00:00,12.1875,110160.0233,23.2096035,22.54969928,22.87965139,0,141.4361941,22.54969928,0.00439787,25.84807674,0,0,0,0,0,0,0,3823.058656,1.061960738,116126.0175
e-clear,east,clear, 10/21  24:00:00,11.1375,53136.01126,22.90089868,22.07439637,22.48764752,0,152.6710106,22.07439637,0.00402163,24.34736243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  01:00:00,10.425,33696.00714,22.6215245,21.80153172,22.21152811,0,161.4497485,21.80153172,0.003890635,23.95775668,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  02:00:00,9.7625,33696.00714,22.36832799,21.51454045,21.94143422,0,167.5355147,21.51454045,0.003872606,24.26942119,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  03:00:00,9.125,14256.00302,22.10124566,21.2136476,21.65744663,0,173.241576,21.2136476,0.003803968,24.28520261,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  04:00:00,8.4,14256.00302,21.83855819,21.00677488,21.42266653,0,161.4019789,21.00677488,0.003711693,24.00306524,0,0,0,0,0,0,0,78349.28634,21.76369065,116126.0175
e-clear,east,clear, 10/22  05:00:00,8.0375,14256.00302,21.64643213,20.99962115,21.32302664,0,128.2096801,20.99962115,0.003642378,23.56785038,0,0,0,0,0,0,0,221591.9089,61.55330803,116126.0175
e-clear,east,clear, 10/22  06:00:00,8.4375,14256.00302,21.51104247,20.99966686,21.25535466,0,107.2233077,20.99966686,0.003555435,23.00842165,0,0,0,0,0,0,0,272277.0012,75.63250032,116126.0175
e-clear,east,clear, 10/22  07:00:00,9.5125,53136.01126,21.82238702,21.09428427,21.45833564,0,141.2741047,21.09428427,0.00338266,21.7724843,0,0,0,0,0,0,0,95127.6437,26.42434547,116126.0175
e-clear,east,clear, 10/22  08:00:00,12.5,53136.01126,22.75024475,22.19722049,22.47373262,0,140.954858,22.19722049,0.003219343,19.38322659,0,0,0,2.276767892,8196.364411,2.276767892,8196.364411,0,0,116126.0175
e-clear,east,clear, 10/22  09:00:00,15.25,72576.01538,23.29573798,23.21508181,23.25540989,0,108.8103846,23.21508181,0.003555246,20.08607462,0,0,0,1.285890969,4629.207489,1.285890969,4629.207489,0,0,116126.0175
e-clear,east,clear, 10/22  10:00:00,16,72576.01538,23.41539986,23.22196818,23.31868402,0,90.4934083,23.22196818,0.00430427,24.29834186,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  11:00:00,16.625,53136.01126,23.50485334,23.12118873,23.31302104,0,79.17770313,23.12118873,0.004488623,25.48412005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  12:00:00,18.25,42768.00906,23.70161166,23.45305165,23.57733166,0,59.89678328,23.45305165,0.005585047,30.99714136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  13:00:00,20.25,42768.00906,23.94598157,23.90160704,23.92379431,0,41.25180777,23.90160704,0.007745591,41.72583163,0,0,0,10.00193468,36006.96485,8.305513575,29899.84887,0,0,116126.0175
e-clear,east,clear, 10/22  14:00:00,19.875,42768.00906,24.09164674,23.9955001,24.04357342,0,47.19194674,23.9955001,0.008437804,45.1632879,0,0,0,10.14328714,36515.83372,8.243956366,29678.24292,0,0,116126.0175
e-clear,east,clear, 10/22  15:00:00,17.825,42768.00906,24.08286801,23.78186812,23.93236806,0,68.82408605,23.78186812,0.008413776,45.61726085,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  16:00:00,17,42768.00906,23.96591304,23.54911625,23.75751464,0,80.03444946,23.54911625,0.007917446,43.56508712,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  17:00:00,17,42768.00906,23.81728083,23.41364998,23.61546541,0,77.43256585,23.41364998,0.007026269,39.03222613,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  18:00:00,15.75,42768.00906,23.64630119,23.26499766,23.45564942,0,95.9849253,23.26499766,0.00661808,37.12678944,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  19:00:00,14.375,110160.0233,23.51395764,23.03956798,23.27676281,0,116.4416533,23.03956798,0.007135725,40.54682734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  20:00:00,14.625,129600.0275,23.46509291,23.13031241,23.29770266,0,115.9524114,23.13031241,0.007924003,44.71609249,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  21:00:00,15,129600.0275,23.51033464,23.33510539,23.42272001,0,112.702608,23.33510539,0.008387297,46.71739779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  22:00:00,14.5,129600.0275,23.50774535,23.24397702,23.37586119,0,117.8509593,23.24397702,0.008359814,46.82274521,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/22  23:00:00,13.45,110160.0233,23.33819698,22.79584338,23.06702018,0,124.8841274,22.79584338,0.007884676,45.40558233,0,0,0,0,0,0,0,4200.571477,1.16682541,116126.0175
e-clear,east,clear, 10/22  24:00:00,12.5625,53136.01126,23.0653616,22.35881573,22.71208867,0,134.310375,22.35881573,0.007275357,43.06503451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  01:00:00,11.925,28512.00604,22.82630872,22.12896903,22.47763887,0,142.4011539,22.12896903,0.006799688,40.85060768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  02:00:00,11.3875,22032.00467,22.61262648,21.88636772,22.2494971,0,147.1167179,21.88636772,0.006432398,39.24251554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  03:00:00,10.825,14256.00302,22.39479545,21.63781773,22.01630659,0,152.2991241,21.63781773,0.006017433,37.29673492,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  04:00:00,10.225,14256.00302,22.17172373,21.38147366,21.7765987,0,158.0525585,21.38147366,0.005581268,35.16468376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  05:00:00,10,14256.00302,21.9562209,21.16439786,21.56030938,0,158.4466527,21.16439786,0.005166175,33.00843694,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  06:00:00,10,28512.00604,21.77078192,21.02027485,21.39552839,0,151.8149037,21.02027485,0.004857541,31.32926772,0,0,0,0,0,0,0,16455.01398,4.570837218,116126.0175
e-clear,east,clear, 10/23  07:00:00,11.875,57024.01208,21.7916182,21.3356059,21.56361205,0,133.0444949,21.3356059,0.004658561,29.48395539,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  08:00:00,13,72576.01538,21.98562361,21.72808449,21.85685405,0,118.9253514,21.72808449,0.004391019,27.14068882,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  09:00:00,13,57024.01208,22.01824923,21.5200333,21.76914126,0,111.3258722,21.5200333,0.004264069,26.69776248,0,0,0,0,0,0,0,3617.914903,1.004976362,116126.0175
e-clear,east,clear, 10/23  10:00:00,14.25,57024.01208,22.09719132,21.60534071,21.85126602,0,95.71465519,21.60534071,0.004593166,28.58796946,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  11:00:00,16.25,36288.00769,22.43668406,22.0320435,22.23436378,0,69.70797556,22.0320435,0.005198641,31.48909965,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  12:00:00,17,36288.00769,22.69549107,22.37538051,22.53543579,0,61.56586468,22.37538051,0.006069933,35.96195326,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  13:00:00,17.625,36288.00769,22.86922966,22.59443683,22.73183325,0,55.09909029,22.59443683,0.00717552,41.87220463,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  14:00:00,17.375,36288.00769,22.98263428,22.6889968,22.83581554,0,59.41492468,22.6889968,0.00819703,47.49506111,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  15:00:00,17,36288.00769,23.01948697,22.65837535,22.83893116,0,65.81316888,22.65837535,0.008640979,50.12322296,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  16:00:00,15.75,36288.00769,22.98382267,22.53793359,22.76087813,0,83.75743976,22.53793359,0.008861586,51.76500203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  17:00:00,14.375,36288.00769,22.78088805,22.26266531,22.52177668,0,102.8252024,22.26266531,0.009064478,53.82665271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  18:00:00,13.375,36288.00769,22.5830486,22.09882699,22.3409378,0,118.0663818,22.09882699,0.009104817,54.60165627,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  19:00:00,12.625,86832.0184,22.4438725,21.90256316,22.17321783,0,127.1949353,21.90256316,0.008843877,53.69698159,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  20:00:00,12.15,115344.0244,22.32475614,21.80003321,22.06239468,0,134.1502758,21.80003321,0.008626659,52.72622355,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  21:00:00,12,129600.0275,22.27235442,21.82503284,22.04869363,0,137.9954211,21.82503284,0.008495394,51.8559773,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  22:00:00,11.375,115344.0244,22.23517508,21.7982215,22.01669829,0,147.4495827,21.7982215,0.0084755,51.82112371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/23  23:00:00,10.4375,86832.0184,22.05477675,21.40553345,21.7301551,0,153.7459629,21.40553345,0.00847867,53.10126965,0,0,0,0,0,0,0,3601.662762,1.000461878,116126.0175
e-clear,east,clear, 10/23  24:00:00,9.85,42768.00906,21.78967698,21.04764052,21.41865875,0,152.4286342,21.04764052,0.008359158,53.52408752,0,0,0,0,0,0,0,26079.82019,7.244394498,116126.0175
e-clear,east,clear, 10/24  01:00:00,9.575,28512.00604,21.59157901,20.99964371,21.29561136,0,125.3164321,20.99964371,0.008236123,52.90296721,0,0,0,0,0,0,0,143192.942,39.77581722,116126.0175
e-clear,east,clear, 10/24  02:00:00,9.375,22032.00467,21.45871233,20.99968797,21.22920015,0,103.7714098,20.99968797,0.008208211,52.7258757,0,0,0,0,0,0,0,233121.3127,64.75592019,116126.0175
e-clear,east,clear, 10/24  03:00:00,9.1125,14256.00302,21.34705305,20.99972379,21.17338842,0,86.47033464,20.99972379,0.008136979,52.27409779,0,0,0,0,0,0,0,311523.31,86.53425279,116126.0175
e-clear,east,clear, 10/24  04:00:00,8.8125,14256.00302,21.24815864,20.99975969,21.12395917,0,71.73267512,20.99975969,0.008021619,51.54231302,0,0,0,0,0,0,0,382990.1025,106.3861396,116126.0175
e-clear,east,clear, 10/24  05:00:00,8.8875,14256.00302,21.16675969,20.99979118,21.08327543,0,61.04286483,20.99979118,0.007927677,50.94620266,0,0,0,0,0,0,0,416756.551,115.7657086,116126.0175
e-clear,east,clear, 10/24  06:00:00,9,28512.00604,21.10244885,20.99982159,21.05113522,0,53.73138205,20.99982159,0.007925399,50.93165221,0,0,0,0,0,0,0,436156.5705,121.1546029,116126.0175
e-clear,east,clear, 10/24  07:00:00,9.625,57024.01208,21.14521276,20.99976197,21.07248736,0,89.45053264,20.99976197,0.007977838,51.26455301,0,0,0,0,0,0,0,269162.19,74.767275,116126.0175
e-clear,east,clear, 10/24  08:00:00,10.625,72576.01538,21.34501057,21.00469292,21.17485174,0,129.2776839,21.00469292,0.008146341,52.31729334,0,0,0,0,0,0,0,64836.5794,18.01016094,116126.0175
e-clear,east,clear, 10/24  09:00:00,11.625,57024.01208,21.49247624,20.99849539,21.24548581,0,110.7863205,20.99849539,0.008476021,54.42708283,0,0,0,0,0,0,0,68328.3494,18.98009706,116126.0175
e-clear,east,clear, 10/24  10:00:00,15.125,57024.01208,21.74013628,21.36196477,21.55105053,0,81.64227308,21.36196477,0.008843893,55.50337439,0,0,0,3.240925903,11667.33325,2.157181069,7765.851847,0,0,116126.0175
e-clear,east,clear, 10/24  11:00:00,17.625,36288.00769,21.92888341,21.79074863,21.85981602,0,42.25117766,21.79074863,0.008986359,54.92519274,0,0,0,1.704025365,6134.491312,1.16308731,4187.114318,0,0,116126.0175
e-clear,east,clear, 10/24  12:00:00,16.125,36288.00769,22.02138203,21.72422668,21.87280436,0,62.81681239,21.72422668,0.008884172,54.52870067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  13:00:00,15.0625,36288.00769,21.97061543,21.51009858,21.74035701,0,79.014353,21.51009858,0.008739498,54.36223393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  14:00:00,15.0375,36288.00769,21.91646633,21.45915478,21.68781056,0,78.61754124,21.45915478,0.009072543,56.58125936,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  15:00:00,15.75,36288.00769,21.8702632,21.48319514,21.67672917,0,67.71535389,21.48319514,0.009579612,59.60526634,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  16:00:00,16.7,36288.00769,21.87228523,21.64089984,21.75659253,0,54.33259154,21.64089984,0.009953822,61.30278639,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  17:00:00,16.375,36288.00769,21.84847965,21.68724572,21.76786269,0,59.5488055,21.68724572,0.010302183,63.23676382,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  18:00:00,16,36288.00769,21.82932595,21.76861185,21.7989689,0,68.85257528,21.76861185,0.010456779,63.85037294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  19:00:00,15.375,86832.0184,21.83876127,21.72558792,21.7821746,0,77.10818224,21.72558792,0.01025372,62.79405011,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  20:00:00,14.375,115344.0244,21.81045713,21.63144658,21.72095185,0,93.07459027,21.63144658,0.010134012,62.43231359,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  21:00:00,14,129600.0275,21.81378162,21.67970591,21.74674377,0,101.55145,21.67970591,0.010015927,61.53510284,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  22:00:00,13.375,115344.0244,21.82160519,21.69118447,21.75639483,0,111.4309373,21.69118447,0.009725677,59.73616704,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/24  23:00:00,12.4375,86832.0184,21.68542898,21.29704361,21.49123629,0,117.5473222,21.29704361,0.0095766,60.27083784,0,0,0,0,0,0,0,3735.519299,1.03764425,116126.0175
e-clear,east,clear, 10/24  24:00:00,11.85,42768.00906,21.47511732,21.01487907,21.2449982,0,110.0857754,21.01487907,0.00927192,59.40213446,0,0,0,0,0,0,0,54870.36186,15.24176718,116126.0175
e-clear,east,clear, 10/25  01:00:00,11.575,28512.00604,21.33230469,20.99967644,21.16599057,0,89.43088041,20.99967644,0.008969659,57.5475258,0,0,0,0,0,0,0,148594.5756,41.27627099,116126.0175
e-clear,east,clear, 10/25  02:00:00,11.375,22032.00467,21.23354775,20.99972419,21.11663597,0,75.14626587,20.99972419,0.008714187,55.93095173,0,0,0,0,0,0,0,212151.3455,58.93092932,116126.0175
e-clear,east,clear, 10/25  03:00:00,11.1125,14256.00302,21.14950579,20.9997621,21.07463394,0,63.37296416,20.9997621,0.008458317,54.3105896,0,0,0,0,0,0,0,270543.4445,75.15095681,116126.0175
e-clear,east,clear, 10/25  04:00:00,10.8125,14256.00302,21.07436549,20.99979729,21.03708139,0,53.37449451,20.99979729,0.008200604,52.6772347,0,0,0,0,0,0,0,324835.3295,90.23203596,116126.0175
e-clear,east,clear, 10/25  05:00:00,10.8875,14256.00302,21.01459496,20.9998163,21.00720563,0,46.83679527,20.9998163,0.007922762,50.91487838,0,0,0,0,0,0,0,343367.5836,95.37988433,116126.0175
e-clear,east,clear, 10/25  06:00:00,11,28512.00604,20.96969898,20.99982563,20.98476231,0,43.04679454,20.99982563,0.007696103,49.47608956,0,0,0,0,0,0,0,349877.6196,97.18822767,116126.0175
e-clear,east,clear, 10/25  07:00:00,11,57024.01208,21.29385272,21.03348766,21.16367019,0,107.6326539,21.03348766,0.007602063,48.77797613,0,0,0,0,0,0,0,122493.62,34.02600555,116126.0175
e-clear,east,clear, 10/25  08:00:00,12.25,72576.01538,22.35595976,21.99185239,22.17390607,0,142.843675,21.99185239,0.007581794,45.892378,0,0,0,3.06947964,11050.1267,2.22618088,8014.25117,0,0,116126.0175
e-clear,east,clear, 10/25  09:00:00,13.8125,57024.01208,22.74505047,22.349797,22.54742373,0,115.7760568,22.349797,0.007608288,45.04234085,0,0,0,1.419541044,5110.347757,1.069212575,3849.165269,0,0,116126.0175
e-clear,east,clear, 10/25  10:00:00,14.7375,57024.01208,22.67034408,22.24861252,22.4594783,0,96.60553155,22.24861252,0.007566927,45.07669727,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  11:00:00,15.625,36288.00769,22.60365134,22.14395436,22.37380285,0,80.12820779,22.14395436,0.007349927,44.08030684,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  12:00:00,16,36288.00769,22.75650851,22.31461134,22.53555992,0,77.43894756,22.31461134,0.007086741,42.08006315,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  13:00:00,13.5,36288.00769,22.62810195,21.97144914,22.29977555,0,110.5851553,21.97144914,0.007186029,43.57524341,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  14:00:00,12.75,36288.00769,22.45996506,21.69189189,22.07592848,0,122.2193283,21.69189189,0.007580847,46.71870375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  15:00:00,13.7,36288.00769,22.40961718,21.74505764,22.07733741,0,106.873101,21.74505764,0.007753376,47.61438769,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  16:00:00,13.375,36288.00769,22.24911377,21.60994924,21.92953151,0,108.6895943,21.60994924,0.007855898,48.6377725,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  17:00:00,12.375,36288.00769,22.06138621,21.40077559,21.7310809,0,122.4270206,21.40077559,0.007840648,49.16776805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  18:00:00,11.375,36288.00769,21.85453292,21.23484305,21.54468798,0,136.9928624,21.23484305,0.007459965,47.28525268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  19:00:00,11.625,86832.0184,21.72026289,21.1358376,21.42805025,0,131.7915717,21.1358376,0.007009076,44.73363217,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  20:00:00,11.375,115344.0244,21.64395549,21.11933706,21.38164627,0,135.1264527,21.11933706,0.006868451,43.8901932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  21:00:00,11,129600.0275,21.58563101,21.11052916,21.34808009,0,142.3675972,21.11052916,0.006859018,43.85413851,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  22:00:00,11,115344.0244,21.5585099,21.1531732,21.35584155,0,142.9969218,21.1531732,0.006891739,43.94577544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/25  23:00:00,10.4375,86832.0184,21.43274287,21.00664525,21.21969406,0,117.7516514,21.00664525,0.006907268,44.44193422,0,0,0,0,0,0,0,112620.6242,31.28350671,116126.0175
e-clear,east,clear, 10/25  24:00:00,9.85,42768.00906,21.28104441,20.99973743,21.14039092,0,78.33772037,20.99973743,0.006790923,43.72002784,0,0,0,0,0,0,0,293201.2451,81.44479032,116126.0175
e-clear,east,clear, 10/26  01:00:00,9.575,28512.00604,21.1724814,20.99978402,21.08613271,0,62.19300506,20.99978402,0.006658295,42.87509616,0,0,0,0,0,0,0,368181.0046,102.2725013,116126.0175
e-clear,east,clear, 10/26  02:00:00,9.375,22032.00467,21.08414476,20.99982352,21.04198414,0,50.36454524,20.99982352,0.006542322,42.13597035,0,0,0,0,0,0,0,422965.452,117.4904033,116126.0175
e-clear,east,clear, 10/26  03:00:00,9.1125,14256.00302,21.00297402,20.99985435,21.00141418,0,40.07231606,20.99985435,0.006402273,41.24309026,0,0,0,0,0,0,0,476027.463,132.2298508,116126.0175
e-clear,east,clear, 10/26  04:00:00,8.8125,14256.00302,20.92692459,20.99988204,20.96340331,0,31.21303558,20.99988204,0.006237843,40.19428513,0,0,0,0,0,0,0,526230.1494,146.1750415,116126.0175
e-clear,east,clear, 10/26  05:00:00,8.8875,14256.00302,20.86403236,20.99989584,20.9319641,0,25.93703539,20.99989584,0.006077393,39.17038113,0,0,0,0,0,0,0,540378.2137,150.1050594,116126.0175
e-clear,east,clear, 10/26  06:00:00,7.75,28512.00604,20.78157874,20.99992549,20.89075211,0,16.63184202,20.99992549,0.005963985,38.44632336,0,0,0,0,0,0,0,644192.0418,178.9422338,116126.0175
e-clear,east,clear, 10/26  07:00:00,7.625,57024.01208,21.29339529,21.00873654,21.15106591,0,110.4341408,21.00873654,0.005900384,38.01955759,0,0,0,0,0,0,0,315943.7301,87.76214726,116126.0175
e-clear,east,clear, 10/26  08:00:00,9.25,72576.01538,22.55080041,21.92757421,22.23918731,0,192.9989716,21.92757421,0.005862515,35.72463219,0,0,0,2.829926033,10187.73372,2.351112127,8464.003658,0,0,116126.0175
e-clear,east,clear, 10/26  09:00:00,12.5,57024.01208,22.88240534,22.37203365,22.6272195,0,138.9819699,22.37203365,0.005726288,33.95810739,0,0,0,1.124190274,4047.084985,0.984071753,3542.658313,0,0,116126.0175
e-clear,east,clear, 10/26  10:00:00,15.25,57024.01208,22.7824416,22.41759794,22.60001977,0,90.89204311,22.41759794,0.005255884,31.10429899,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  11:00:00,16.625,36288.00769,22.81922323,22.45952712,22.63937518,0,68.31621215,22.45952712,0.00483889,28.58339131,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  12:00:00,17.625,36288.00769,22.95279336,22.67889205,22.8158427,0,55.97935459,22.67889205,0.004751946,27.69961497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  13:00:00,18.625,36288.00769,23.10806942,22.94635249,23.02721095,0,43.51894369,22.94635249,0.004930048,28.27001947,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  14:00:00,19,36288.00769,23.23604459,23.13134212,23.18369336,0,39.2822,23.13134212,0.004747814,26.92924617,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  15:00:00,19,36288.00769,23.30029478,23.18361284,23.24195381,0,39.79439653,23.18361284,0.004693793,26.5407437,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  16:00:00,19,36288.00769,23.30341565,23.22264291,23.26302928,0,40.46996985,23.22264291,0.004892444,27.59001929,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  17:00:00,17.75,36288.00769,23.21611692,23.07388446,23.14500069,0,57.62035135,23.07388446,0.005324135,30.28096917,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  18:00:00,16.1875,36288.00769,23.0652514,22.86445846,22.96485493,0,81.92773886,22.86445846,0.005723092,32.93954025,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  19:00:00,15.2625,86832.0184,22.9739986,22.67385403,22.82392632,0,94.39973084,22.67385403,0.005908298,34.38939871,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  20:00:00,14.375,115344.0244,22.89138393,22.55912947,22.7252567,0,107.7455551,22.55912947,0.005759551,33.76325443,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  21:00:00,13.375,129600.0275,22.83082851,22.48572366,22.65827608,0,123.8821594,22.48572366,0.005188748,30.58123154,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  22:00:00,13,115344.0244,22.78377023,22.45594071,22.61985547,0,130.3228841,22.45594071,0.005019395,29.64628869,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/26  23:00:00,11.125,86832.0184,22.59191648,21.97646011,22.2841883,0,148.0650064,21.97646011,0.005360444,32.58876486,0,0,0,0,0,0,0,8210.317235,2.280643677,116126.0175
e-clear,east,clear, 10/26  24:00:00,9.6875,42768.00906,22.24800851,21.41173259,21.82987055,0,166.7714121,21.41173259,0.005472726,34.42633213,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  01:00:00,9.3125,28512.00604,21.95769462,21.10568447,21.53168954,0,168.8841503,21.10568447,0.005384333,34.51620096,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  02:00:00,9.0125,22032.00467,21.72399774,20.99982046,21.3619091,0,144.348857,20.99982046,0.005263577,33.96929363,0,0,0,0,0,0,0,105472.0907,29.29780297,116126.0175
e-clear,east,clear, 10/27  03:00:00,8.65,14256.00302,21.55726027,20.99962547,21.27844287,0,115.6327255,20.99962547,0.005102318,32.93743729,0,0,0,0,0,0,0,231004.8989,64.16802746,116126.0175
e-clear,east,clear, 10/27  04:00:00,8.25,14256.00302,21.41842932,20.99968337,21.20905634,0,92.97318408,20.99968337,0.004903633,31.66476507,0,0,0,0,0,0,0,336936.9186,93.59358849,116126.0175
e-clear,east,clear, 10/27  05:00:00,8.225,14256.00302,21.30393732,20.99974068,21.151839,0,75.82095244,20.99974068,0.004720343,30.48999987,0,0,0,0,0,0,0,399941.8319,111.0949533,116126.0175
e-clear,east,clear, 10/27  06:00:00,8.1125,28512.00604,21.20782452,20.999784,21.10380426,0,62.39508994,20.999784,0.004544206,29.36044992,0,0,0,0,0,0,0,454909.7034,126.3638065,116126.0175
e-clear,east,clear, 10/27  07:00:00,7.375,57024.01208,21.6189367,21.03170005,21.32531837,0,149.2625498,21.03170005,0.00432549,27.90336155,0,0,0,0,0,0,0,192302.5192,53.41736644,116126.0175
e-clear,east,clear, 10/27  08:00:00,8.875,72576.01538,22.82212928,22.09888627,22.46050778,0,202.2841772,22.09888627,0.004114588,24.89155709,0,0,0,2.535669388,9128.409798,2.52246358,9080.868888,0,0,116126.0175
e-clear,east,clear, 10/27  09:00:00,13.125,57024.01208,23.22270324,22.71670982,22.96970653,0,134.9583362,22.71670982,0.004001597,23.30249754,0,0,0,1.17285078,4222.262807,1.17285078,4222.262807,0,0,116126.0175
e-clear,east,clear, 10/27  10:00:00,16.25,57024.01208,23.20045905,22.89897465,23.04971685,0,82.19284632,22.89897465,0.003833128,22.08199471,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  11:00:00,18.25,36288.00769,23.34490626,23.10773277,23.22631952,0,52.67227397,23.10773277,0.003617585,20.58669086,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  12:00:00,19,36288.00769,23.56754241,23.41596717,23.49175479,0,44.61116688,23.41596717,0.003856649,21.52908637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  13:00:00,19.625,36288.00769,23.69758441,23.60416235,23.65087338,0,37.35593225,23.60416235,0.004305164,23.74977701,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  14:00:00,20,36288.00769,23.84899994,23.80546825,23.8272341,0,33.74274948,23.80546825,0.003842084,20.95490545,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  15:00:00,19.375,36288.00769,23.90848248,23.77970782,23.84409515,0,42.56790205,23.77970782,0.003697888,20.2038623,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  16:00:00,18.375,36288.00769,23.8426104,23.60785675,23.72523357,0,56.49778429,23.60785675,0.004092201,22.57948298,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  17:00:00,17.375,36288.00769,23.70386324,23.42236597,23.56311461,0,70.57572489,23.42236597,0.004726567,26.3452853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  18:00:00,15.125,36288.00769,23.51050918,23.1386364,23.32457279,0,103.3593873,23.1386364,0.005048251,28.60992607,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  19:00:00,13.375,86832.0184,23.31060237,22.75614975,23.03337606,0,127.4193304,22.75614975,0.005162386,29.9342809,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  20:00:00,13,115344.0244,23.16855404,22.63536803,22.90196104,0,133.0070173,22.63536803,0.005186249,30.29152792,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  21:00:00,12.375,129600.0275,23.0901862,22.59726191,22.84372405,0,142.8970663,22.59726191,0.005000707,29.28386424,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  22:00:00,11.375,115344.0244,22.98352031,22.45434238,22.71893135,0,157.2056737,22.45434238,0.004996598,29.51657591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  23:00:00,12.25,86832.0184,22.82148949,22.23823249,22.52986099,0,138.7781855,22.23823249,0.005164497,30.90285134,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/27  24:00:00,12.4375,42768.00906,22.65004809,22.04102344,22.34553577,0,130.806425,22.04102344,0.005214311,31.57593602,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  01:00:00,11.6,33696.00714,22.4316644,21.7519989,22.09183165,0,140.6084299,21.7519989,0.005145323,31.71577144,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  02:00:00,10.8625,33696.00714,22.21232957,21.48190079,21.84711518,0,148.6605647,21.48190079,0.005056673,31.69291954,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  03:00:00,10.1,14256.00302,21.97614275,21.19597425,21.5860585,0,156.6337738,21.19597425,0.004937848,31.50112441,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  04:00:00,9.3,14256.00302,21.73803946,21.00262074,21.3703301,0,146.667502,21.00262074,0.004795004,30.96303203,0,0,0,0,0,0,0,77343.85575,21.48440437,116126.0175
e-clear,east,clear, 10/28  05:00:00,8.875,14256.00302,21.56608725,20.99962755,21.2828574,0,117.2396348,20.99962755,0.004653737,30.06318817,0,0,0,0,0,0,0,210762.5608,58.54515577,116126.0175
e-clear,east,clear, 10/28  06:00:00,8.3,14256.00302,21.42344705,20.99969347,21.21157026,0,93.51263147,20.99969347,0.0045102,29.1424853,0,0,0,0,0,0,0,331383.9488,92.0510969,116126.0175
e-clear,east,clear, 10/28  07:00:00,7.375,53136.01126,21.65779832,21.00886807,21.33333319,0,126.012829,21.00886807,0.004369272,28.22238524,0,0,0,0,0,0,0,272957.279,75.82146638,116126.0175
e-clear,east,clear, 10/28  08:00:00,8.875,53136.01126,22.78760614,21.94399388,22.36580001,0,199.1840316,21.94399388,0.004378126,26.7097651,0,0,0,2.459001285,8852.404628,2.380284901,8569.025644,0,0,116126.0175
e-clear,east,clear, 10/28  09:00:00,13.125,72576.01538,23.30748892,23.02692242,23.16720567,0,144.3772918,23.02692242,0.004540958,25.92493318,0,0,0,2.525717826,9092.584175,2.525717826,9092.584175,0,0,116126.0175
e-clear,east,clear, 10/28  10:00:00,15.625,72576.01538,23.37382031,23.1530699,23.2634451,0,96.16565808,23.1530699,0.004790158,27.13210121,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  11:00:00,16,53136.01126,23.38203246,22.9591633,23.17059788,0,86.17656092,22.9591633,0.005126744,29.36594376,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  12:00:00,16.625,42768.00906,23.4369865,23.03504347,23.23601499,0,78.98215007,23.03504347,0.00541577,30.8620066,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  13:00:00,18.25,42768.00906,23.59811053,23.35375356,23.47593204,0,57.93934003,23.35375356,0.005822463,32.5246707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  14:00:00,20.25,42768.00906,23.86903716,23.85300685,23.86102201,0,37.73374765,23.85300685,0.0057069,30.9514688,0,0,0,5.513792608,19849.65339,5.513792608,19849.65339,0,0,116126.0175
e-clear,east,clear, 10/28  15:00:00,19.75,42768.00906,24.01329048,23.96741577,23.99035312,0,43.41560314,23.96741577,0.004907299,26.4568465,0,0,0,3.775306407,13591.10306,3.775306407,13591.10306,0,0,116126.0175
e-clear,east,clear, 10/28  16:00:00,19.625,42768.00906,23.95312267,23.89129824,23.92221046,0,41.14869665,23.89129824,0.004555433,24.68848805,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  17:00:00,19.0625,42768.00906,23.84322675,23.74561737,23.79442206,0,46.23981666,23.74561737,0.004342485,23.74630774,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  18:00:00,17.5625,42768.00906,23.71791917,23.55940407,23.63866162,0,69.82400322,23.55940407,0.004021181,22.24996846,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  19:00:00,16.375,110160.0233,23.65452633,23.40949571,23.53201102,0,87.67520993,23.40949571,0.003748284,20.93818346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  20:00:00,14.75,129600.0275,23.5850767,23.28956646,23.43732158,0,113.2718151,23.28956646,0.004041672,22.7370833,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  21:00:00,14,129600.0275,23.53352302,23.23414084,23.38383193,0,126.8741084,23.23414084,0.005001238,28.1769703,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  22:00:00,13.375,129600.0275,23.48527282,23.09734649,23.29130966,0,133.757167,23.09734649,0.005685345,32.26616684,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/28  23:00:00,12.375,110160.0233,23.28032286,22.63508393,22.95770339,0,140.1905248,22.63508393,0.005772435,33.68585409,0,0,0,0,0,0,0,4145.266909,1.15146303,116126.0175
e-clear,east,clear, 10/28  24:00:00,11.875,53136.01126,22.99820249,22.23124316,22.61472282,0,143.8446823,22.23124316,0.005737307,34.3133153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  01:00:00,11.8,33696.00714,22.7784942,22.07324496,22.42586958,0,143.767884,22.07324496,0.005679665,34.30079061,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  02:00:00,11.7375,33696.00714,22.60382564,21.91415231,22.25898897,0,141.797935,21.91415231,0.005620318,34.27613179,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  03:00:00,11.7,14256.00302,22.43023118,21.75402407,22.09212763,0,139.6751,21.75402407,0.005474877,33.72488955,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  04:00:00,11.575,14256.00302,22.26411754,21.59538377,21.92975066,0,138.9770251,21.59538377,0.005293471,32.93454006,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  05:00:00,11.875,14256.00302,22.11590248,21.48890672,21.8024046,0,132.519676,21.48890672,0.005087065,31.868345,0,0,0,0,0,0,0,0,0,116126.0175
