Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 10/29  06:00:00,12.0375,14256.00302,21.99165144,21.40204986,21.69685065,0,127.8614238,21.40204986,0.004899735,30.86748243,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  07:00:00,12,53136.01126,21.88976536,21.29444482,21.59210509,0,126.657519,21.29444482,0.004461413,28.31035356,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  08:00:00,12,53136.01126,21.90519564,21.39812846,21.65166205,0,129.6692259,21.39812846,0.003739297,23.60831138,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  09:00:00,12.625,72576.01538,22.09670186,21.7903683,21.94353508,0,127.5562126,21.7903683,0.003523934,21.72884564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  10:00:00,13.625,72576.01538,22.27125122,21.8668329,22.06904206,0,108.9154928,21.8668329,0.003315205,20.35310906,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  11:00:00,14,53136.01126,22.33182976,21.7820051,22.05691743,0,100.1079664,21.7820051,0.003086117,19.05055381,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  12:00:00,13.375,42768.00906,22.41283929,21.773981,22.09341014,0,111.5421093,21.773981,0.003110466,19.20964219,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  13:00:00,13.75,42768.00906,22.58113433,21.94729834,22.26421633,0,109.794027,21.94729834,0.003250573,19.85514498,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  14:00:00,14.8875,42768.00906,22.71463517,22.19175918,22.45319718,0,94.42921164,22.19175918,0.004013801,24.12267506,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  15:00:00,15.7375,42768.00906,22.85235543,22.41289904,22.63262723,0,83.74834293,22.41289904,0.005232377,30.96640141,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  16:00:00,15.375,42768.00906,22.83191407,22.37817726,22.60504566,0,87.5463889,22.37817726,0.00658387,38.98063244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  17:00:00,14.0625,42768.00906,22.57532687,22.00718104,22.29125396,0,102.5373134,22.00718104,0.007388346,44.68604932,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  18:00:00,12.5625,42768.00906,22.33219977,21.74749138,22.03984557,0,125.2396834,21.74749138,0.007793245,47.8524985,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  19:00:00,12,110160.0233,22.19645971,21.61180068,21.9041302,0,133.2706198,21.61180068,0.007510757,46.51739966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  20:00:00,12,129600.0275,22.14534273,21.6987503,21.92204651,0,134.989437,21.6987503,0.006121511,37.79748146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  21:00:00,11.375,129600.0275,22.11705632,21.71178145,21.91441889,0,144.834397,21.71178145,0.004878809,30.15722449,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  22:00:00,10.8125,129600.0275,22.0383475,21.53598125,21.78716438,0,150.8132786,21.53598125,0.004404422,27.54184238,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/29  23:00:00,10.2625,110160.0233,21.84611201,21.14614332,21.49612767,0,150.8689678,21.14614332,0.004336403,27.77737105,0,0,0,0,0,0,0,3770.60386,1.047389961,116126.0175
e-clear,east,clear, 10/29  24:00:00,9.875,53136.01126,21.6080876,21.00081718,21.30445239,0,116.3859738,21.00081718,0.004450295,28.75619548,0,0,0,0,0,0,0,151875.8093,42.1877248,116126.0175
e-clear,east,clear, 10/30  01:00:00,9.8,28512.00604,21.46558788,20.99979285,21.23269037,0,105.937537,20.99979285,0.00478851,30.92669566,0,0,0,0,0,0,0,195054.2373,54.18173259,116126.0175
e-clear,east,clear, 10/30  02:00:00,9.7375,22032.00467,21.35754656,20.99981375,21.17868015,0,89.6460751,20.99981375,0.00527333,34.031549,0,0,0,0,0,0,0,258203.0284,71.72306344,116126.0175
e-clear,east,clear, 10/30  03:00:00,9.7,14256.00302,21.26589511,20.99983095,21.13286303,0,76.42468361,20.99983095,0.005744476,37.04429168,0,0,0,0,0,0,0,308668.8684,85.74135234,116126.0175
e-clear,east,clear, 10/30  04:00:00,9.575,14256.00302,21.18523003,20.99984139,21.09253571,0,65.34553847,20.99984139,0.006191268,39.89708013,0,0,0,0,0,0,0,356894.895,99.13747085,116126.0175
e-clear,east,clear, 10/30  05:00:00,9.875,14256.00302,21.12254812,20.99985663,21.06120237,0,58.26238438,20.99985663,0.006684048,43.03876624,0,0,0,0,0,0,0,364466.4371,101.240677,116126.0175
e-clear,east,clear, 10/30  06:00:00,10.0375,28512.00604,21.07243289,20.99986629,21.03614959,0,53.3086122,20.99986629,0.007207004,46.36751765,0,0,0,0,0,0,0,372871.7782,103.575494,116126.0175
e-clear,east,clear, 10/30  07:00:00,10,57024.01208,21.09726485,20.99982098,21.04854291,0,85.30216706,20.99982098,0.007560397,48.61415782,0,0,0,0,0,0,0,260323.8375,72.31217708,116126.0175
e-clear,east,clear, 10/30  08:00:00,10,72576.01538,21.24848308,20.99979419,21.12413863,0,115.0164966,20.99979419,0.007577204,48.72102954,0,0,0,0,0,0,0,153411.9108,42.61441965,116126.0175
e-clear,east,clear, 10/30  09:00:00,10.625,57024.01208,21.51829783,20.99986858,21.2590832,0,113.2776228,20.99986858,0.00762263,49.00931702,0,0,0,0,0,0,0,121139.2102,33.64978062,116126.0175
e-clear,east,clear, 10/30  10:00:00,11.4375,57024.01208,21.4729936,20.9999629,21.23647825,0,93.61636664,20.9999629,0.007847613,50.43753057,0,0,0,0,0,0,0,141791.7813,39.38660591,116126.0175
e-clear,east,clear, 10/30  11:00:00,11.8875,36288.00769,21.48316772,20.99998633,21.24157703,0,78.02164323,20.99998633,0.008069446,51.84493224,0,0,0,0,0,0,0,170201.5661,47.27821282,116126.0175
e-clear,east,clear, 10/30  12:00:00,11.375,36288.00769,21.5015703,20.99997101,21.25077066,0,79.62435745,20.99997101,0.008167645,52.46774705,0,0,0,0,0,0,0,196156.6142,54.48794839,116126.0175
e-clear,east,clear, 10/30  13:00:00,11.625,36288.00769,21.50795628,20.99991287,21.25393457,0,80.42989545,20.99991287,0.00792183,50.90862315,0,0,0,0,0,0,0,177234.6336,49.23184267,116126.0175
e-clear,east,clear, 10/30  14:00:00,12.625,36288.00769,21.50750116,20.99990875,21.25370496,0,81.90887721,20.99990875,0.007687259,49.41969205,0,0,0,0,0,0,0,109744.0048,30.48444576,116126.0175
e-clear,east,clear, 10/30  15:00:00,13.4375,36288.00769,21.47953306,20.99997045,21.23975175,0,78.90005332,20.99997045,0.00777199,49.95749101,0,0,0,0,0,0,0,70218.14331,19.50503981,116126.0175
e-clear,east,clear, 10/30  16:00:00,13.8875,36288.00769,21.42272313,20.99995382,21.21133847,0,76.93547316,20.99995382,0.007873763,50.60355041,0,0,0,0,0,0,0,49319.45503,13.69984862,116126.0175
e-clear,east,clear, 10/30  17:00:00,12.75,36288.00769,21.3124028,20.99990977,21.15615628,0,71.2489525,20.99990977,0.007894521,50.73542801,0,0,0,0,0,0,0,140289.6643,38.96935119,116126.0175
e-clear,east,clear, 10/30  18:00:00,11.8125,36288.00769,21.21992631,20.99984036,21.10988334,0,80.48289458,20.99984036,0.007820019,50.26278993,0,0,0,0,0,0,0,165363.6798,45.93435551,116126.0175
e-clear,east,clear, 10/30  19:00:00,11.8875,86832.0184,21.19116958,20.99988433,21.09552696,0,78.4444818,20.99988433,0.00794029,51.02592928,0,0,0,0,0,0,0,168248.1146,46.7355874,116126.0175
e-clear,east,clear, 10/30  20:00:00,12,115344.0244,21.18105874,20.9998241,21.09044142,0,89.40856774,20.9998241,0.008033061,51.61469592,0,0,0,0,0,0,0,121605.2364,33.77923234,116126.0175
e-clear,east,clear, 10/30  21:00:00,12,129600.0275,21.19505363,20.99969398,21.09737381,0,108.3676659,20.99969398,0.007918675,50.88937528,0,0,0,0,0,0,0,53213.65802,14.78157167,116126.0175
e-clear,east,clear, 10/30  22:00:00,12,115344.0244,21.19978491,20.99230892,21.09604692,0,120.57299,20.99230892,0.007886793,50.71007298,0,0,0,0,0,0,0,8785.723486,2.440478746,116126.0175
e-clear,east,clear, 10/30  23:00:00,11.375,86832.0184,21.12269986,20.99967604,21.06118795,0,79.62493414,20.99967604,0.008029591,51.59308384,0,0,0,0,0,0,0,195800.9259,54.38914609,116126.0175
e-clear,east,clear, 10/30  24:00:00,10.75,42768.00906,21.02080955,20.99985239,21.01033097,0,49.71592776,20.99985239,0.008269136,53.11154759,0,0,0,0,0,0,0,342364.6144,95.10128178,116126.0175
e-clear,east,clear, 10/31  01:00:00,10.5375,28512.00604,20.94549353,20.9998506,20.97267206,0,40.71494787,20.9998506,0.008311647,53.38100681,0,0,0,0,0,0,0,387913.1021,107.7536395,116126.0175
e-clear,east,clear, 10/31  02:00:00,10.375,22032.00467,20.88274657,20.99986696,20.94130676,0,34.50900833,20.99986696,0.008298855,53.29987203,0,0,0,0,0,0,0,420232.6702,116.7312973,116126.0175
e-clear,east,clear, 10/31  03:00:00,10.175,14256.00302,20.82134513,20.99986824,20.91060669,0,29.64712892,20.99986824,0.008194407,52.63775658,0,0,0,0,0,0,0,449945.294,124.9848039,116126.0175
e-clear,east,clear, 10/31  04:00:00,9.9125,14256.00302,20.76241381,20.99989555,20.88115468,0,24.97110087,20.99989555,0.008038067,51.64620846,0,0,0,0,0,0,0,482827.7377,134.118816,116126.0175
e-clear,east,clear, 10/31  05:00:00,10.05,14256.00302,20.71750747,20.99991173,20.8587096,0,21.9006183,20.99991173,0.00787702,50.62434896,0,0,0,0,0,0,0,485191.79,134.7754972,116126.0175
e-clear,east,clear, 10/31  06:00:00,10.075,28512.00604,20.68415155,20.99993318,20.84204237,0,19.36648207,20.99993318,0.007741875,49.76639232,0,0,0,0,0,0,0,492543.8513,136.8177365,116126.0175
e-clear,east,clear, 10/31  07:00:00,10,57024.01208,20.75297275,20.99980534,20.87638904,0,54.56174997,20.99980534,0.007524376,48.38534054,0,0,0,0,0,0,0,370457.0299,102.9047305,116126.0175
e-clear,east,clear, 10/31  08:00:00,11.25,72576.01538,21.08675951,21.01527818,21.05101884,0,97.50604161,21.01527818,0.007377108,47.40438889,0,0,0,0,0,0,0,140762.9342,39.10081505,116126.0175
e-clear,east,clear, 10/31  09:00:00,13.875,57024.01208,21.6397854,21.27149417,21.45563978,0,97.88707093,21.27149417,0.00745386,47.14568741,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  10:00:00,15.75,57024.01208,21.81531589,21.59121106,21.70326348,0,69.54016783,21.59121106,0.007479951,46.38961304,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  11:00:00,16.7,36288.00769,21.99777033,21.74103659,21.86940346,0,55.68003724,21.74103659,0.007598582,46.68622576,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  12:00:00,17,36288.00769,22.22323492,21.96889463,22.09606478,0,54.75183085,21.96889463,0.00771973,46.76656028,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  13:00:00,17.0625,36288.00769,22.44582315,22.17256859,22.30919587,0,57.01688821,22.17256859,0.007695823,46.04931655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  14:00:00,17.0375,36288.00769,22.52662267,22.24833647,22.38747957,0,57.79264461,22.24833647,0.007421751,44.2232852,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  15:00:00,17.625,36288.00769,22.59587334,22.36655134,22.48121234,0,50.56679282,22.36655134,0.007193735,42.57290744,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  16:00:00,16.75,36288.00769,22.56677451,22.30370434,22.43523942,0,62.11238529,22.30370434,0.00743851,44.17782178,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  17:00:00,15.375,36288.00769,22.39054992,22.03405871,22.21230432,0,81.46833727,22.03405871,0.00773532,46.67516432,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  18:00:00,13.875,36288.00769,22.20103986,21.82973771,22.01538878,0,103.8687713,21.82973771,0.007724129,47.19307224,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  19:00:00,12.45,86832.0184,22.03937762,21.53061369,21.78499565,0,123.0208126,21.53061369,0.007727207,48.08259748,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  20:00:00,11.375,115344.0244,21.88902245,21.33873557,21.61387901,0,138.8270971,21.33873557,0.007743346,48.75185619,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  21:00:00,10.375,129600.0275,21.7796656,21.22543151,21.50254855,0,154.4900102,21.22543151,0.00768037,48.69600285,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  22:00:00,10,115344.0244,21.68572822,21.1562773,21.42100276,0,160.1096017,21.1562773,0.007508144,47.82026294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 10/31  23:00:00,10,86832.0184,21.53212744,21.00566379,21.26889562,0,131.9641654,21.00566379,0.007557489,48.57838381,0,0,0,0,0,0,0,89913.23791,24.97589942,116126.0175
e-clear,east,clear, 10/31  24:00:00,10,42768.00906,21.37696531,20.99977109,21.1883682,0,92.57449495,20.99977109,0.007812107,50.21273242,0,0,0,0,0,0,0,234356.0856,65.09891268,116126.0175
e-clear,east,clear, 11/01  01:00:00,10,28512.00604,21.26562137,20.99975163,21.1326865,0,75.8511869,20.99975163,0.007591915,49.05275027,0,0,0,0,0,0,0,293099.2545,81.41645957,116126.0175
e-clear,east,clear, 11/01  02:00:00,10,22032.00467,21.1753909,20.99965726,21.08752408,0,63.34676858,20.99965726,0.006550256,42.52147002,0,0,0,0,0,0,0,336682.2596,93.52284988,116126.0175
e-clear,east,clear, 11/01  03:00:00,10,14256.00302,21.09591805,20.9997587,21.04783838,0,53.03068548,20.9997587,0.00583983,37.95269304,0,0,0,0,0,0,0,373276.3224,103.6878673,116126.0175
e-clear,east,clear, 11/01  04:00:00,10,14256.00302,21.02621122,20.99981581,21.01301351,0,44.80772475,20.99981581,0.005274174,34.30721241,0,0,0,0,0,0,0,402057.3907,111.6826085,116126.0175
e-clear,east,clear, 11/01  05:00:00,10.625,14256.00302,20.97889933,20.99981137,20.98935535,0,41.60683179,20.99981137,0.004659984,30.36025628,0,0,0,0,0,0,0,374351.1214,103.9864226,116126.0175
e-clear,east,clear, 11/01  06:00:00,9.125,28512.00604,20.89490409,20.99986423,20.94738416,0,28.82583226,20.99986423,0.004313438,28.12876106,0.5,0,0,0,0,0,0,512911.5904,142.4754418,116126.0175
e-clear,east,clear, 11/01  07:00:00,9.875,57024.01208,21.17195289,21.02457309,21.09826299,0,89.39002983,21.02457309,0.004260389,27.75998438,0.25,0,0,0,0,0,0,252520.9394,70.14470539,116126.0175
e-clear,east,clear, 11/01  08:00:00,11.625,72576.01538,22.38016487,21.98355579,22.18186033,0,152.5827649,21.98355579,0.004396727,27.03041346,0,0,0,2.306281321,8302.612756,2.304983247,8297.939691,0,0,116126.0175
e-clear,east,clear, 11/01  09:00:00,14.5,57024.01208,22.79534277,22.49688956,22.64611616,0,106.2346284,22.49688956,0.004673152,27.8493276,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  10:00:00,17.25,57024.01208,22.81349056,22.68757372,22.75053214,0,61.77612522,22.68757372,0.004340199,25.58355497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  11:00:00,18.625,36288.00769,22.94573585,22.83512408,22.89042997,0,40.73053147,22.83512408,0.003852579,22.50942338,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  12:00:00,19.625,36288.00769,23.14498653,23.13521092,23.14009873,0,29.77131718,23.13521092,0.003692769,21.18561898,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  13:00:00,19.375,36288.00769,23.31079608,23.2791866,23.29499134,0,34.68347121,23.2791866,0.003853845,21.89762643,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  14:00:00,19,36288.00769,23.404134,23.2757297,23.33993185,0,41.47798906,23.2757297,0.004478783,25.41769434,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  15:00:00,18.375,36288.00769,23.43344276,23.22314547,23.32829412,0,50.25688112,23.22314547,0.004659438,26.52134163,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  16:00:00,18,36288.00769,23.38805784,23.15055834,23.26930809,0,55.99875432,23.15055834,0.004817739,27.53436849,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  17:00:00,17.375,36288.00769,23.20068769,22.98819358,23.09444064,0,62.984503,22.98819358,0.005139719,29.65783416,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  18:00:00,15.125,36288.00769,23.05091295,22.7309973,22.89095513,0,97.03940354,22.7309973,0.006247705,36.55355404,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  19:00:00,12.75,86832.0184,22.8520014,22.28878575,22.57039357,0,129.8986021,22.28878575,0.006697611,40.23929734,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  20:00:00,11.375,115344.0244,22.65115893,22.01312665,22.33214279,0,149.7324806,22.01312665,0.006548968,40.03188168,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  21:00:00,11,129600.0275,22.52908208,21.94503762,22.23705985,0,156.0931142,21.94503762,0.006087242,37.39406026,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  22:00:00,11,115344.0244,22.45810688,21.94221838,22.20016263,0,155.9555791,21.94221838,0.005837491,35.88042837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  23:00:00,10.375,86832.0184,22.27308117,21.58588741,21.92948429,0,157.878621,21.58588741,0.00567064,35.63152701,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/01  24:00:00,9.375,42768.00906,21.97211901,21.14118674,21.55665288,0,166.0551811,21.14118674,0.005521086,35.65732284,0,0,0,0,0,0,0,5332.463804,1.481239946,116126.0175
e-clear,east,clear, 11/02  01:00:00,9,28512.00604,21.71139715,20.99997964,21.3556884,0,141.908216,20.99997964,0.005298452,34.53166412,0,0,0,0,0,0,0,114966.4105,31.93511403,116126.0175
e-clear,east,clear, 11/02  02:00:00,10.25,22032.00467,21.57940427,20.9996107,21.28950748,0,122.7059671,20.9996107,0.005147397,33.55603555,0,0,0,0,0,0,0,106771.9147,29.6588652,116126.0175
e-clear,east,clear, 11/02  03:00:00,9.75,14256.00302,21.45219911,20.99965903,21.22592907,0,101.7955312,20.99965903,0.0049809,32.47917417,0,0,0,0,0,0,0,212719.856,59.0888489,116126.0175
e-clear,east,clear, 11/02  04:00:00,9,14256.00302,21.32895548,20.99973868,21.16434708,0,81.30662754,20.99973868,0.0048945,31.92003753,0,0,0,0,0,0,0,332724.8478,92.42356885,116126.0175
e-clear,east,clear, 11/02  05:00:00,9.625,14256.00302,21.24862456,20.99976355,21.12419406,0,71.6263053,20.99976355,0.004762053,31.06273303,0,0,0,0,0,0,0,328554.7877,91.26521882,116126.0175
e-clear,east,clear, 11/02  06:00:00,10,28512.00604,21.18316373,20.99976,21.09146187,0,64.33146903,20.99976,0.004551696,29.70060104,0,0,0,0,0,0,0,331565.7613,92.10160037,116126.0175
e-clear,east,clear, 11/02  07:00:00,10,57024.01208,21.40545904,21.0288912,21.21717512,0,119.3910202,21.0288912,0.004437055,28.90715001,0,0,0,0,0,0,0,137499.3784,38.19427178,116126.0175
e-clear,east,clear, 11/02  08:00:00,12.5,72576.01538,22.54710686,22.18273311,22.36491999,0,143.0705561,22.18273311,0.004270852,25.94993067,0,0,0,3.542767861,12753.9643,3.542767861,12753.9643,0,0,116126.0175
e-clear,east,clear, 11/02  09:00:00,15.25,57024.01208,23.05973673,22.82435726,22.942047,0,97.9278855,22.82435726,0.00441322,25.78292993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  10:00:00,16.625,57024.01208,23.05828471,22.82790889,22.9430968,0,74.22251411,22.82790889,0.004866521,28.41485903,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  11:00:00,19.5,36288.00769,23.2070139,23.12710176,23.16705783,0,34.22255625,23.12710176,0.005362774,30.71611118,0,0,0,1.02753877,3699.139573,1.02753877,3699.139573,0,0,116126.0175
e-clear,east,clear, 11/02  12:00:00,21,36288.00769,23.48434084,23.63992457,23.56213271,0,15.95984958,23.63992457,0.004737961,26.32402461,0,0,0,1.154259237,4155.333251,1.154259237,4155.333251,0,0,116126.0175
e-clear,east,clear, 11/02  13:00:00,21.625,36288.00769,23.71808661,23.91507473,23.81658067,0,12.39908626,23.91507473,0.004252979,23.24492931,0,0,0,3.912030043,14083.30815,3.912030043,14083.30815,0,0,116126.0175
e-clear,east,clear, 11/02  14:00:00,21.375,36288.00769,23.89448673,23.99974702,23.94711688,0,22.44833685,23.99974702,0.004006437,21.77025148,0,0,0,9.656825717,34764.57258,9.656825717,34764.57258,0,0,116126.0175
e-clear,east,clear, 11/02  15:00:00,20.375,36288.00769,23.95439797,23.9819729,23.96818544,0,29.27874668,23.9819729,0.004168559,22.66190166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  16:00:00,19.375,36288.00769,23.93215175,23.83966087,23.88590631,0,43.41677549,23.83966087,0.004553228,24.95271134,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  17:00:00,17.125,36288.00769,23.67844437,23.39784892,23.53814664,0,72.53851474,23.39784892,0.005502677,30.94417202,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  18:00:00,15.375,36288.00769,23.47614132,23.10737917,23.29176025,0,100.6744394,23.10737917,0.007014417,40.0194139,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  19:00:00,13.125,86832.0184,23.29955325,22.73330398,23.01642861,0,130.9846055,22.73330398,0.007986946,46.53850274,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  20:00:00,12,115344.0244,23.09846592,22.46546267,22.7819643,0,147.9559551,22.46546267,0.008011357,47.44044448,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  21:00:00,12,129600.0275,23.01270483,22.47537054,22.74403768,0,148.9042629,22.47537054,0.008115077,48.01719768,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  22:00:00,11.375,115344.0244,22.92986198,22.40206139,22.66596168,0,157.4249711,22.40206139,0.008010898,47.62032026,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  23:00:00,11,86832.0184,22.72801984,22.03902288,22.38352136,0,156.2627786,22.03902288,0.00790828,48.06834988,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/02  24:00:00,11,42768.00906,22.48432823,21.73837425,22.11135124,0,151.4262116,21.73837425,0.007789254,48.20265865,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  01:00:00,11.625,28512.00604,22.29496411,21.61547485,21.95521948,0,140.0248175,21.61547485,0.007910858,49.29619564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  02:00:00,12.625,22032.00467,22.18942712,21.62425115,21.90683913,0,123.3960896,21.62425115,0.008115476,50.52729312,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  03:00:00,13,14256.00302,22.10194078,21.59635864,21.84914971,0,115.9223795,21.59635864,0.008429623,52.51544194,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  04:00:00,13,14256.00302,21.99931059,21.50526152,21.75228605,0,114.385996,21.50526152,0.008782437,54.96795769,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  05:00:00,13,14256.00302,21.9012025,21.42046807,21.66083529,0,112.9557026,21.42046807,0.00894166,56.24135032,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  06:00:00,13.625,28512.00604,21.83029909,21.42124443,21.62577176,0,103.0318047,21.42124443,0.009101689,57.22970045,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  07:00:00,13.375,57024.01208,21.87247906,21.60715633,21.7398177,0,110.9757267,21.60715633,0.009104867,56.60222271,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  08:00:00,13,72576.01538,21.98952325,21.72246114,21.8559922,0,119.4900771,21.72246114,0.008555476,52.89383943,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  09:00:00,13,57024.01208,21.98784809,21.48486725,21.73635767,0,111.4122438,21.48486725,0.008136878,51.05989386,0,0,0,0,0,0,0,3821.67241,1.061575669,116126.0175
e-clear,east,clear, 11/03  10:00:00,13,57024.01208,21.96104873,21.36576567,21.6634072,0,111.779685,21.36576567,0.007634709,48.28146098,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  11:00:00,13,36288.00769,22.00351321,21.31636083,21.65993702,0,110.8341863,21.31636083,0.007189656,45.60922786,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  12:00:00,13,36288.00769,21.97908701,21.28281142,21.63094921,0,110.627979,21.28281142,0.006996921,44.44800365,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  13:00:00,13,36288.00769,22.1709795,21.45161051,21.81129501,0,114.643643,21.45161051,0.006925213,43.47511936,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  14:00:00,13.625,36288.00769,22.27050882,21.61358917,21.942049,0,106.2682273,21.61358917,0.006826782,42.3835918,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  15:00:00,13.375,36288.00769,22.18242206,21.52647961,21.85445084,0,107.0078025,21.52647961,0.006529485,40.73017016,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  16:00:00,13,36288.00769,22.07869199,21.41713436,21.74791318,0,112.3096157,21.41713436,0.006325209,39.69692725,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  17:00:00,12.375,36288.00769,21.82071059,21.19519265,21.50795162,0,118.1522725,21.19519265,0.006571809,41.75612327,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/03  18:00:00,10.75,36288.00769,21.61529596,21.02588072,21.32058834,0,131.2068264,21.02588072,0.006888505,44.15534649,0,0,0,0,0,0,0,48283.57383,13.41210384,116126.0175
e-clear,east,clear, 11/03  19:00:00,10.625,86832.0184,21.51150099,20.99989373,21.25569736,0,120.3294017,20.99989373,0.007115795,45.62244083,0,0,0,0,0,0,0,95135.53583,26.42653773,116126.0175
e-clear,east,clear, 11/03  20:00:00,10.375,115344.0244,21.44063723,20.99984828,21.22024275,0,120.7195417,20.99984828,0.007455301,47.75579988,0,0,0,0,0,0,0,109539.9088,30.42775245,116126.0175
e-clear,east,clear, 11/03  21:00:00,10,129600.0275,21.40098866,20.99971698,21.20035282,0,131.1707588,20.99971698,0.007569423,48.47849293,0,0,0,0,0,0,0,95035.98042,26.39888345,116126.0175
e-clear,east,clear, 11/03  22:00:00,9.375,115344.0244,21.27437766,20.9996479,21.13701278,0,115.9623335,20.9996479,0.007389853,47.37147557,0,0,0,0,0,0,0,188070.2134,52.24172594,116126.0175
e-clear,east,clear, 11/03  23:00:00,9,86832.0184,21.16014239,20.99975499,21.07994869,0,71.69502598,20.99975499,0.007265207,46.5989366,0,0,0,0,0,0,0,370669.2995,102.9636943,116126.0175
e-clear,east,clear, 11/03  24:00:00,9,42768.00906,21.09683919,20.99983796,21.04833857,0,52.73561098,20.99983796,0.007384638,47.3557329,0,0,0,0,0,0,0,439098.6454,121.9718459,116126.0175
e-clear,east,clear, 11/04  01:00:00,9,33696.00714,21.01870528,20.99985618,21.00928073,0,43.07341221,20.99985618,0.00744938,47.76594615,0,0,0,0,0,0,0,473874.3122,131.6317534,116126.0175
e-clear,east,clear, 11/04  02:00:00,9,33696.00714,20.95573519,20.99987068,20.97780293,0,36.41948541,20.99987068,0.007474936,47.92782463,0,0,0,0,0,0,0,497818.1887,138.2828302,116126.0175
e-clear,east,clear, 11/04  03:00:00,8.375,14256.00302,20.87746384,20.99990624,20.93868504,0,26.85122223,20.99990624,0.007403989,47.47814788,0,0,0,0,0,0,0,570661.5781,158.517105,116126.0175
e-clear,east,clear, 11/04  04:00:00,7.375,14256.00302,20.78610651,20.99994041,20.89302346,0,16.69293112,20.99994041,0.007131484,45.75036115,0,0,0,0,0,0,0,668604.7482,185.7235412,116126.0175
e-clear,east,clear, 11/04  05:00:00,7,14256.00302,20.7059257,20.9999453,20.8529355,0,9.957796493,20.9999453,0.006927975,44.45924813,0,0,0,0,0,0,0,716265.5596,198.9626555,116126.0175
e-clear,east,clear, 11/04  06:00:00,7,14256.00302,20.63147105,21.00000394,20.81573749,0.226472607,2.696309274,21.00000394,0.006917943,44.42297936,0,0,0,0,0,0,0,743026.6845,206.3963013,116126.0175
e-clear,east,clear, 11/04  07:00:00,7,53136.01126,20.81648755,20.99994898,20.90821826,1.632406172,22.21071287,20.99994898,0.006693436,43.01289848,0,0,0,0,0,0,0,677604.1597,188.2233777,116126.0175
e-clear,east,clear, 11/04  08:00:00,8.25,53136.01126,21.73672855,21.07628715,21.40650785,0,167.5733249,21.07628715,0.006469984,41.42532257,0,0,0,0,0,0,0,80492.46622,22.35901839,116126.0175
e-clear,east,clear, 11/04  09:00:00,10.875,72576.01538,22.13510724,21.73142344,21.93326534,0,161.1652768,21.73142344,0.006406117,39.41924574,0,0,0,3.159786028,11375.2297,2.540356315,9145.282735,0,0,116126.0175
e-clear,east,clear, 11/04  10:00:00,12,72576.01538,22.15195894,21.64564322,21.89880108,0,132.1248975,21.64564322,0.0064176,39.6959458,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/04  11:00:00,12,53136.01126,22.13233777,21.41036897,21.77135337,0,128.723908,21.41036897,0.006321088,39.67286993,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/04  12:00:00,12.625,42768.00906,22.15078893,21.46269635,21.80674264,0,120.6711454,21.46269635,0.006410805,40.1010603,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/04  13:00:00,13,42768.00906,22.09557167,21.4615271,21.77854939,0,113.0527601,21.4615271,0.006479921,40.53235077,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/04  14:00:00,11.125,42768.00906,21.70572139,21.05989483,21.38280811,0,105.8679293,21.05989483,0.006596041,42.28196453,0,0,0,0,0,0,0,111234.4678,30.89846327,116126.0175
e-clear,east,clear, 11/04  15:00:00,10,42768.00906,21.49492405,20.99999453,21.24745929,0,76.70756046,20.99999453,0.006867059,44.16016931,0,0,0,0,0,0,0,290924.167,80.8122686,116126.0175
e-clear,east,clear, 11/04  16:00:00,10.625,42768.00906,21.51286943,20.99997295,21.25642119,0,84.72483239,20.99997295,0.007162554,46.06760802,0,0,0,0,0,0,0,223486.6481,62.07962446,116126.0175
e-clear,east,clear, 11/04  17:00:00,10.375,42768.00906,21.33954774,20.99995764,21.16975269,0,59.34766058,20.99995764,0.007296884,46.93901209,0,0,0,0,0,0,0,330404.5483,91.77904118,116126.0175
e-clear,east,clear, 11/04  18:00:00,9.375,42768.00906,21.21691133,20.9999231,21.10841722,0,63.94664222,20.9999231,0.007325951,47.12391707,0,0,0,0,0,0,0,375647.2869,104.3464686,116126.0175
e-clear,east,clear, 11/04  19:00:00,9,110160.0233,21.1712975,20.99986627,21.08558189,0,67.29446402,20.99986627,0.007204823,46.38256565,0,0,0,0,0,0,0,386662.9707,107.4063807,116126.0175
e-clear,east,clear, 11/04  20:00:00,9,129600.0275,21.15455242,20.99978227,21.07716735,0,90.32845725,20.99978227,0.007272819,46.83294439,0,0,0,0,0,0,0,303767.7818,84.37993938,116126.0175
e-clear,east,clear, 11/04  21:00:00,9,129600.0275,21.1553095,20.99970219,21.07750585,0,107.6592779,20.99970219,0.007481485,48.16086514,0,0,0,0,0,0,0,241792.9618,67.16471161,116126.0175
e-clear,east,clear, 11/04  22:00:00,9,129600.0275,21.14639076,20.99977131,21.07308103,0,98.34762611,20.99977131,0.007686857,49.49733907,0,0,0,0,0,0,0,275577.1824,76.54921734,116126.0175
e-clear,east,clear, 11/04  23:00:00,9.625,110160.0233,21.07750393,20.99985551,21.03867972,0,56.35606778,20.99985551,0.007654297,49.30823807,0,0,0,0,0,0,0,387518.6416,107.6440671,116126.0175
e-clear,east,clear, 11/04  24:00:00,10,53136.01126,20.99282733,20.99989315,20.99636024,0,31.72259844,20.99989315,0.007532514,48.53301661,0,0,0,0,0,0,0,452945.1013,125.8180837,116126.0175
e-clear,east,clear, 11/05  01:00:00,9.375,33696.00714,20.91789225,20.99989515,20.9588937,0,34.97594792,20.99989515,0.00771471,49.69250868,0,0,0,0,0,0,0,480313.0713,133.4202976,116126.0175
e-clear,east,clear, 11/05  02:00:00,9,33696.00714,20.84373596,20.99989911,20.92181753,0,26.94344613,20.99989911,0.007825588,50.39785521,0,0,0,0,0,0,0,532371.837,147.8810658,116126.0175
e-clear,east,clear, 11/05  03:00:00,9,14256.00302,20.77211889,20.99991316,20.88601602,0,21.50636824,20.99991316,0.007734898,49.82091235,0,0,0,0,0,0,0,551590.5499,153.2195972,116126.0175
e-clear,east,clear, 11/05  04:00:00,9,14256.00302,20.71551471,20.99991163,20.85771317,0,17.61718627,20.99991163,0.007671809,49.41951995,0,0,0,0,0,0,0,565846.8807,157.1796891,116126.0175
e-clear,east,clear, 11/05  05:00:00,8.375,14256.00302,20.65134456,20.99997519,20.82565988,0,9.960694632,20.99997519,0.007740833,49.85849391,0,0,0,0,0,0,0,632065.8855,175.5738571,116126.0175
e-clear,east,clear, 11/05  06:00:00,8.625,14256.00302,20.60663124,20.99998478,20.80330801,0,5.999746488,20.99998478,0.007604676,48.99206615,0,0,0,0,0,0,0,630525.3797,175.1459388,116126.0175
e-clear,east,clear, 11/05  07:00:00,9,53136.01126,20.60274924,20.99999141,20.80137032,0,4.470075897,20.99999141,0.007450973,48.01355137,0,0,0,0,0,0,0,612726.3818,170.2017727,116126.0175
e-clear,east,clear, 11/05  08:00:00,10.25,53136.01126,20.76074513,20.99990304,20.88032408,0,41.71710133,20.99990304,0.007284064,46.97971725,0,0,0,0,0,0,0,401142.4376,111.4284549,116126.0175
e-clear,east,clear, 11/05  09:00:00,12.25,72576.01538,21.24404896,21.08287432,21.16346164,0,114.648535,21.08287432,0.007192802,46.18050905,0,0,0,0,0,0,0,24503.61995,6.806561097,116126.0175
e-clear,east,clear, 11/05  10:00:00,14.25,72576.01538,21.54187064,21.30995305,21.42591184,0,90.77322894,21.30995305,0.007025457,44.49669756,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  11:00:00,15.625,53136.01126,21.79989095,21.49823206,21.6490615,0,69.79123791,21.49823206,0.006997661,43.80708026,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  12:00:00,16.625,42768.00906,22.02757709,21.80874548,21.91816128,0,59.01262416,21.80874548,0.00733649,45.01618395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  13:00:00,16.375,42768.00906,22.17087091,21.93023099,22.05055095,0,63.34384867,21.93023099,0.007051581,42.94955548,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  14:00:00,16.625,42768.00906,22.24444471,21.99207067,22.11825769,0,61.2305801,21.99207067,0.006746924,40.93617094,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  15:00:00,16.375,42768.00906,22.29530251,22.02728203,22.16129227,0,64.67529291,22.02728203,0.006793636,41.11268149,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  16:00:00,16,42768.00906,22.24840037,21.92783278,22.08811657,0,69.54610083,21.92783278,0.00705764,42.95088175,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  17:00:00,15.375,42768.00906,22.02832977,21.66633414,21.84733195,0,74.28237367,21.66633414,0.006942378,42.93583012,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  18:00:00,13.125,42768.00906,21.83055892,21.3772918,21.60392536,0,108.105312,21.3772918,0.006863317,43.21524273,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  19:00:00,11.375,110160.0233,21.65132667,21.0742266,21.36277664,0,132.3845281,21.0742266,0.007003042,44.91005692,0,0,0,0,0,0,0,6045.120592,1.679200165,116126.0175
e-clear,east,clear, 11/05  20:00:00,11,129600.0275,21.54710112,21.05874562,21.30292337,0,141.3896525,21.05874562,0.007135449,45.7921523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  21:00:00,11,129600.0275,21.51592261,21.12516411,21.32054336,0,142.780052,21.12516411,0.007093766,45.34243716,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  22:00:00,11.625,129600.0275,21.4990717,21.13434805,21.31670988,0,131.9342385,21.13434805,0.006987535,44.67371971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/05  23:00:00,11.375,110160.0233,21.39598745,21.00801463,21.20200104,0,102.7200592,21.00801463,0.006818268,43.95871088,0,0,0,0,0,0,0,108079.5672,30.02210199,116126.0175
e-clear,east,clear, 11/05  24:00:00,10.375,53136.01126,21.24016495,20.99982256,21.11999376,0,61.69651926,20.99982256,0.006597243,42.57035344,0,0,0,0,0,0,0,320463.209,89.01755805,116126.0175
e-clear,east,clear, 11/06  01:00:00,10.625,28512.00604,21.1508009,20.99981473,21.07530781,0,62.44024616,20.99981473,0.006562228,42.34681152,0,0,0,0,0,0,0,302271.381,83.96427249,116126.0175
e-clear,east,clear, 11/06  02:00:00,11,22032.00467,21.08606168,20.99981685,21.04293926,0,55.39474433,20.99981685,0.006664094,42.997158,0,0,0,0,0,0,0,304636.055,84.62112638,116126.0175
e-clear,east,clear, 11/06  03:00:00,9.75,14256.00302,20.99133018,20.99987581,20.995603,0,40.65244768,20.99987581,0.006783115,43.75667942,0,0,0,0,0,0,0,435081.2233,120.8558953,116126.0175
e-clear,east,clear, 11/06  04:00:00,8.375,14256.00302,20.8881771,20.9998972,20.94403715,0,25.77484946,20.9998972,0.006691488,43.14513473,0,0,0,0,0,0,0,573666.918,159.3519217,116126.0175
e-clear,east,clear, 11/06  05:00:00,8,14256.00302,20.80305959,20.99992437,20.90149198,0,17.76814547,20.99992437,0.006647168,42.84634519,0,0,0,0,0,0,0,625721.8861,173.811635,116126.0175
e-clear,east,clear, 11/06  06:00:00,8,28512.00604,20.73853319,20.99993794,20.86923557,0,14.26906013,20.99993794,0.00663039,42.73930622,0,0,0,0,0,0,0,638310.0646,177.3083513,116126.0175
e-clear,east,clear, 11/06  07:00:00,8.625,57024.01208,20.98497535,20.9997681,20.99237173,0,71.09717484,20.9997681,0.006553454,42.24897846,0,0,0,0,0,0,0,395082.5121,109.7451422,116126.0175
e-clear,east,clear, 11/06  08:00:00,9.625,72576.01538,21.93594635,21.36277942,21.64936288,0,176.0657019,21.36277942,0.006373199,40.20306612,0,0,0,3.094174509,11139.02823,2.469609609,8890.594592,0,0,116126.0175
e-clear,east,clear, 11/06  09:00:00,11.875,57024.01208,22.2289304,21.66552465,21.94722752,0,136.847845,21.66552465,0.006254087,38.72544719,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  10:00:00,14.875,57024.01208,22.24069058,21.85507866,22.04788462,0,89.35323747,21.85507866,0.006289506,38.49174023,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  11:00:00,16,36288.00769,22.34416256,21.97138075,22.15777165,0,70.68377975,21.97138075,0.006682511,40.58395043,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  12:00:00,16.625,36288.00769,22.45957456,22.11748198,22.28852827,0,63.7749293,22.11748198,0.007053222,42.40279695,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  13:00:00,16.375,36288.00769,22.55712692,22.193507,22.37531696,0,67.98623252,22.193507,0.007414955,44.30442033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  14:00:00,16,36288.00769,22.61261192,22.18041882,22.39651537,0,74.83197261,22.18041882,0.007875447,47.01077507,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  15:00:00,16,36288.00769,22.67697522,22.24210374,22.45953948,0,75.81529321,22.24210374,0.008010745,47.61144853,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  16:00:00,15.375,36288.00769,22.56220622,22.11683428,22.33952025,0,82.99951818,22.11683428,0.008264041,49.47584637,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  17:00:00,14.375,36288.00769,22.30003687,21.83206191,22.06604939,0,95.10291704,21.83206191,0.008484692,51.70143153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  18:00:00,13.375,36288.00769,22.14865812,21.71019429,21.9294262,0,111.5858322,21.71019429,0.008616057,52.90053593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  19:00:00,13,86832.0184,22.06110772,21.59981504,21.83046138,0,116.128998,21.59981504,0.008677719,53.66769048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  20:00:00,13,115344.0244,22.01260172,21.62025095,21.81642633,0,117.0801698,21.62025095,0.0087709,54.18822261,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  21:00:00,13,129600.0275,22.02409114,21.73206359,21.87807736,0,119.5769432,21.73206359,0.00885788,54.34518536,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  22:00:00,13,115344.0244,22.04565969,21.82323733,21.93444851,0,120.8456901,21.82323733,0.008935636,54.51090503,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  23:00:00,12.375,86832.0184,21.94122354,21.51191957,21.72657156,0,123.4365913,21.51191957,0.009027167,56.12174563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/06  24:00:00,12,42768.00906,21.73862112,21.18822247,21.46342179,0,125.150164,21.18822247,0.009066918,57.49347866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  01:00:00,12,28512.00604,21.5702885,21.03295576,21.30162213,0,121.9868007,21.03295576,0.008972806,57.41362243,0,0,0,0,0,0,0,4869.479144,1.352633095,116126.0175
e-clear,east,clear, 11/07  02:00:00,12,22032.00467,21.44643656,20.99968678,21.22306167,0,107.7178511,20.99968678,0.008729695,55.97362517,0,0,0,0,0,0,0,56165.12051,15.60142236,116126.0175
e-clear,east,clear, 11/07  03:00:00,12,14256.00302,21.35435965,20.99967072,21.17701519,0,94.12816981,20.99967072,0.008514599,54.61308897,0,0,0,0,0,0,0,104770.8261,29.10300726,116126.0175
e-clear,east,clear, 11/07  04:00:00,12,14256.00302,21.2857042,20.99967822,21.14269121,0,84.94634098,20.99967822,0.008226452,52.78904161,0,0,0,0,0,0,0,137568.5324,38.21348122,116126.0175
e-clear,east,clear, 11/07  05:00:00,11.375,14256.00302,21.20401537,20.99973937,21.10187737,0,72.31623584,20.99973937,0.008004871,51.38499688,0,0,0,0,0,0,0,221528.8092,61.53578032,116126.0175
e-clear,east,clear, 11/07  06:00:00,10.375,28512.00604,21.11766301,20.99977127,21.05871714,0,58.73361646,20.99977127,0.007731786,49.65346184,0,0,0,0,0,0,0,332236.4189,92.28789413,116126.0175
e-clear,east,clear, 11/07  07:00:00,10,57024.01208,21.22083046,20.9996821,21.11025628,0,100.6065452,20.9996821,0.007516828,48.28975527,0,0,0,0,0,0,0,204810.1005,56.89169458,116126.0175
e-clear,east,clear, 11/07  08:00:00,10.625,72576.01538,21.76748008,21.25902844,21.51325426,0,155.159847,21.25902844,0.007293555,46.16769963,0,0,0,1.437373848,5174.545855,1.057473517,3806.90466,0,0,116126.0175
e-clear,east,clear, 11/07  09:00:00,12.25,57024.01208,22.1561006,21.57784528,21.86697294,0,130.7194839,21.57784528,0.007244507,44.98233765,0,0,0,1.373613671,4945.009215,1.02087152,3675.137472,0,0,116126.0175
e-clear,east,clear, 11/07  10:00:00,13.625,57024.01208,22.22563232,21.69721514,21.96142373,0,107.3528937,21.69721514,0.007351681,45.30877375,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  11:00:00,14.625,36288.00769,22.3399842,21.79032372,22.06515396,0,92.08263793,21.79032372,0.007352385,45.05621339,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  12:00:00,15.625,36288.00769,22.50040771,22.03013629,22.265272,0,79.83872568,22.03013629,0.007438939,44.91625356,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  13:00:00,16,36288.00769,22.69340118,22.25259347,22.47299732,0,76.7382397,22.25259347,0.007785426,46.32089073,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  14:00:00,16,36288.00769,22.75937572,22.32475575,22.54206574,0,77.07661397,22.32475575,0.008128396,48.10739005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  15:00:00,16,36288.00769,22.56884938,22.15640716,22.36262827,0,73.04501125,22.15640716,0.008388032,50.13715999,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  16:00:00,15.375,36288.00769,22.38862423,21.95253975,22.17058199,0,80.25747151,21.95253975,0.008642961,52.2842049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  17:00:00,14.375,36288.00769,22.2009933,21.73801949,21.9695064,0,94.04680188,21.73801949,0.008762217,53.72966942,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  18:00:00,14,36288.00769,22.11209769,21.74097358,21.92653563,0,102.3135101,21.74097358,0.009053078,55.4951389,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  19:00:00,14,86832.0184,22.08257832,21.73354873,21.90806352,0,101.5590205,21.73354873,0.009189378,56.37939166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  20:00:00,14,115344.0244,22.07176405,21.79170221,21.93173313,0,103.0858928,21.79170221,0.009313751,56.94945034,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  21:00:00,14,129600.0275,22.11312654,21.93676058,22.02494356,0,106.1153706,21.93676058,0.009415466,57.05462793,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  22:00:00,14,115344.0244,22.16325788,22.05892175,22.11108981,0,107.9644542,22.05892175,0.009501364,57.13983588,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  23:00:00,13.375,86832.0184,22.0817071,21.75393344,21.91782027,0,110.4015171,21.75393344,0.009599862,58.81032712,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/07  24:00:00,13,42768.00906,21.90462567,21.44304705,21.67383636,0,112.5721845,21.44304705,0.009646122,60.1848897,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  01:00:00,13,28512.00604,21.76031748,21.30488151,21.53259949,0,110.8999154,21.30488151,0.009654321,60.72464656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  02:00:00,13,22032.00467,21.64427691,21.19975072,21.42201382,0,109.2662896,21.19975072,0.009651415,61.09935515,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  03:00:00,13,14256.00302,21.54117459,21.10994376,21.32555917,0,107.6315058,21.10994376,0.009540257,60.77709531,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  04:00:00,13,14256.00302,21.44163441,21.02214842,21.23189141,0,106.1040385,21.02214842,0.009271191,59.43016099,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  05:00:00,13,14256.00302,21.36021227,20.99927509,21.17974368,0,97.50311616,20.99927509,0.009137185,58.66648449,0,0,0,0,0,0,0,31309.66122,8.697128118,116126.0175
e-clear,east,clear, 11/08  06:00:00,13,28512.00604,21.30518152,20.99970438,21.15244295,0,90.66396177,20.99970438,0.009083529,58.32539485,0,0,0,0,0,0,0,55752.61132,15.48683648,116126.0175
e-clear,east,clear, 11/08  07:00:00,13,57024.01208,21.33290482,21.10121603,21.21706043,0,108.5961321,21.10121603,0.0089956,57.41003171,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  08:00:00,13,72576.01538,21.47419914,21.26822183,21.37121048,0,112.2593915,21.26822183,0.008819083,55.72709209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  09:00:00,13.625,57024.01208,21.73986686,21.33352078,21.53669382,0,101.0143019,21.33352078,0.008678264,54.66213042,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  10:00:00,14,57024.01208,21.64480691,21.21623031,21.43051861,0,91.39573117,21.21623031,0.008530858,54.18700113,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  11:00:00,14,36288.00769,21.5424381,21.0203731,21.2814056,0,86.85207245,21.0203731,0.008326376,53.56521415,0,0,0,0,0,0,0,4764.693543,1.323525984,116126.0175
e-clear,east,clear, 11/08  12:00:00,14,36288.00769,21.49424157,20.99981577,21.24702867,0,81.74406928,20.99981577,0.00796235,51.28687717,0,0,0,0,0,0,0,24891.80339,6.91438983,116126.0175
e-clear,east,clear, 11/08  13:00:00,14,36288.00769,21.4809244,20.99990632,21.24041536,0,79.65918585,20.99990632,0.007698958,49.59229156,0,0,0,0,0,0,0,32361.78791,8.98938553,116126.0175
e-clear,east,clear, 11/08  14:00:00,14,36288.00769,21.45352276,20.99996902,21.22674589,0,75.53401361,20.99996902,0.007765608,50.01612172,0,0,0,0,0,0,0,47326.0229,13.14611747,116126.0175
e-clear,east,clear, 11/08  15:00:00,14,36288.00769,21.42295625,20.99996218,21.21145922,0,70.87694268,20.99996218,0.00781247,50.31423169,0,0,0,0,0,0,0,64102.15646,17.80615457,116126.0175
e-clear,east,clear, 11/08  16:00:00,14,36288.00769,21.3957485,20.9999562,21.19785235,0,73.13764624,20.9999562,0.007952143,51.23421427,0,0,0,0,0,0,0,56164.52237,15.60125621,116126.0175
e-clear,east,clear, 11/08  17:00:00,13.375,36288.00769,21.2689685,20.99995439,21.13446145,0,66.53319722,20.99995439,0.008295,53.43379245,0,0,0,0,0,0,0,119041.2013,33.06700037,116126.0175
e-clear,east,clear, 11/08  18:00:00,13,36288.00769,21.22441704,20.99988885,21.11215294,0,84.10566363,20.99988885,0.008511213,54.84203758,0,0,0,0,0,0,0,79192.16181,21.99782272,116126.0175
e-clear,east,clear, 11/08  19:00:00,13,86832.0184,21.21349459,20.99986553,21.10668006,0,84.43091843,20.99986553,0.00859471,55.39328828,0,0,0,0,0,0,0,78044.55687,21.67904357,116126.0175
e-clear,east,clear, 11/08  20:00:00,13,115344.0244,21.21246494,20.99981108,21.10613801,0,96.24893938,20.99981108,0.008695481,56.03398347,0,0,0,0,0,0,0,35530.41704,9.869560288,116126.0175
e-clear,east,clear, 11/08  21:00:00,13,129600.0275,21.24754945,21.07403849,21.16079397,0,107.9411311,21.07403849,0.008781675,56.32413745,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  22:00:00,13,115344.0244,21.29047494,21.18586316,21.23816905,0,109.9822341,21.18586316,0.008854078,56.42823239,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/08  23:00:00,13,86832.0184,21.23809479,21.01999831,21.12904655,0,97.50906938,21.01999831,0.008937143,57.55499768,0,0,0,0,0,0,0,28174.70256,7.826306267,116126.0175
e-clear,east,clear, 11/08  24:00:00,13,42768.00906,21.14644875,20.99978062,21.07311468,0,71.42392559,20.99978062,0.008984146,57.92502556,0,0,0,0,0,0,0,124921.8117,34.70050326,116126.0175
e-clear,east,clear, 11/09  01:00:00,13,28512.00604,21.08570291,20.99978355,21.04274323,0,63.45845078,20.99978355,0.009002221,58.03989179,0,0,0,0,0,0,0,153589.3291,42.66370253,116126.0175
e-clear,east,clear, 11/09  02:00:00,12.375,22032.00467,21.02650347,20.99980402,21.01315374,0,55.2413409,20.99980402,0.009011305,58.09754812,0,0,0,0,0,0,0,222068.0123,61.68555896,116126.0175
e-clear,east,clear, 11/09  03:00:00,12.625,14256.00302,20.98692969,20.99981079,20.99337024,0,51.66623,20.99981079,0.009015889,58.12665558,0,0,0,0,0,0,0,219366.8466,60.93523516,116126.0175
e-clear,east,clear, 11/09  04:00:00,12.375,14256.00302,20.94140283,20.99982182,20.97061232,0,46.39991085,20.99982182,0.009017385,58.13612522,0,0,0,0,0,0,0,253879.0247,70.5219513,116126.0175
e-clear,east,clear, 11/09  05:00:00,12,14256.00302,20.89404501,20.99983561,20.94694031,0,41.3630287,20.99983561,0.008921457,57.52631775,0,0,0,0,0,0,0,295038.9077,81.95525215,116126.0175
e-clear,east,clear, 11/09  06:00:00,12,28512.00604,20.86614808,20.99979792,20.932973,0,40.37908723,20.99979792,0.008681303,55.99924769,0,0,0,0,0,0,0,298368.2322,82.88006449,116126.0175
e-clear,east,clear, 11/09  07:00:00,12,57024.01208,20.91658183,20.99970985,20.95814584,0,72.81467551,20.99970985,0.008496679,54.82466349,0,0,0,0,0,0,0,181652.0825,50.4589118,116126.0175
e-clear,east,clear, 11/09  08:00:00,12.625,72576.01538,21.0421097,20.99926249,21.02068609,0,96.73398482,20.99926249,0.008189512,52.90214611,0,0,0,0,0,0,0,56391.18461,15.66421795,116126.0175
e-clear,east,clear, 11/09  09:00:00,13,57024.01208,21.12363386,20.99975555,21.0616947,0,61.49427351,20.99975555,0.007803332,50.45592566,0,0,0,0,0,0,0,159732.0276,44.37000766,116126.0175
