Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 11/09  10:00:00,13.625,57024.01208,21.21434113,20.99990763,21.10712438,0,61.08352934,20.99990763,0.007470989,48.33196514,0,0,0,0,0,0,0,122089.0499,33.91362498,116126.0175
e-clear,east,clear, 11/09  11:00:00,14.625,36288.00769,21.26697992,20.99992888,21.1334544,0,52.85648452,20.99992888,0.007174031,46.46146342,0,0,0,0,0,0,0,89566.56305,24.87960085,116126.0175
e-clear,east,clear, 11/09  12:00:00,15,36288.00769,21.30795677,20.999969,21.15396288,0,58.67153428,20.999969,0.007203167,46.63638453,0,0,0,0,0,0,0,45438.33764,12.62176045,116126.0175
e-clear,east,clear, 11/09  13:00:00,15,36288.00769,21.33638831,20.99996376,21.16817603,0,61.97015843,20.99996376,0.007235586,46.82657435,0,0,0,0,0,0,0,33572.12606,9.325590573,116126.0175
e-clear,east,clear, 11/09  14:00:00,15,36288.00769,21.40013888,20.99997572,21.2000573,0,70.03093628,20.99997572,0.00724848,46.90903918,0,0,0,0,0,0,0,5014.02117,1.392783658,116126.0175
e-clear,east,clear, 11/09  15:00:00,15.625,36288.00769,21.55244815,21.18767653,21.37006234,0,65.18813084,21.18767653,0.007178307,45.92961018,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/09  16:00:00,16.625,36288.00769,21.65653017,21.45895024,21.5577402,0,52.33908544,21.45895024,0.006947828,43.71049857,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/09  17:00:00,16.375,36288.00769,21.53916126,21.44243479,21.49079802,0,54.09192045,21.44243479,0.006770503,42.63230933,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/09  18:00:00,14.75,36288.00769,21.46258691,21.30940058,21.38599374,0,80.07581693,21.30940058,0.006795272,43.1654141,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/09  19:00:00,12.75,86832.0184,21.36114135,21.03666935,21.19890535,0,98.58435655,21.03666935,0.007056266,45.57775544,0,0,0,0,0,0,0,39775.68457,11.04880127,116126.0175
e-clear,east,clear, 11/09  20:00:00,12,115344.0244,21.28737771,20.99990053,21.14363912,0,103.1151364,20.99990053,0.007419513,48.00297779,0,0,0,0,0,0,0,71894.85085,19.9707919,116126.0175
e-clear,east,clear, 11/09  21:00:00,12,129600.0275,21.27630294,20.99973286,21.1380179,0,118.5516413,20.99973286,0.007530713,48.71438011,0,0,0,0,0,0,0,16182.64047,4.495177909,116126.0175
e-clear,east,clear, 11/09  22:00:00,11.375,115344.0244,21.248286,20.99895847,21.12362223,0,123.943016,20.99895847,0.007423236,48.02964094,0,0,0,0,0,0,0,35399.97394,9.833326093,116126.0175
e-clear,east,clear, 11/09  23:00:00,11,86832.0184,21.15841807,20.99974257,21.07908032,0,82.19826497,20.99974257,0.007439904,48.10416492,0,0,0,0,0,0,0,208937.7863,58.03827397,116126.0175
e-clear,east,clear, 11/09  24:00:00,11.625,42768.00906,21.08703202,20.9997984,21.04341521,0,59.7711816,20.9997984,0.007461605,48.22479873,0,0,0,0,0,0,0,250803.3388,69.6675941,116126.0175
e-clear,east,clear, 11/10  01:00:00,12,28512.00604,21.03775417,20.99980405,21.01877911,0,55.08408587,20.99980405,0.007444302,48.11427444,0,0,0,0,0,0,0,244359.8033,67.87772313,116126.0175
e-clear,east,clear, 11/10  02:00:00,12,22032.00467,20.98884577,20.99981818,20.99433197,0,49.72812764,20.99981818,0.007435453,48.02804195,0,0,0,0,0,0,0,263631.1421,73.2308728,116126.0175
e-clear,east,clear, 11/10  03:00:00,12,14256.00302,20.94940011,20.99982343,20.97461177,0,46.20205857,20.99982343,0.007529983,48.61324537,0,0,0,0,0,0,0,276619.1909,76.83866415,116126.0175
e-clear,east,clear, 11/10  04:00:00,12,14256.00302,20.91248965,20.99985156,20.9561706,0,43.13861353,20.99985156,0.007768948,50.13689341,0,0,0,0,0,0,0,287851.5545,79.95876513,116126.0175
e-clear,east,clear, 11/10  05:00:00,12.625,14256.00302,20.8943751,20.99982755,20.94710133,0,44.10750508,20.99982755,0.007807504,50.38271731,0,0,0,0,0,0,0,245320.7019,68.1446394,116126.0175
e-clear,east,clear, 11/10  06:00:00,13,28512.00604,20.88382967,20.99977433,20.941802,0,45.14002336,20.99977433,0.007819694,50.46050661,0,0,0,0,0,0,0,218624.2784,60.72896623,116126.0175
e-clear,east,clear, 11/10  07:00:00,12.375,57024.01208,20.93136157,20.99981159,20.96558658,0,75.80451822,20.99981159,0.008202635,52.89927573,0,0,0,0,0,0,0,147743.7943,41.03994287,116126.0175
e-clear,east,clear, 11/10  08:00:00,12,72576.01538,21.04967345,20.99986483,21.02476914,0,95.91073345,20.99986483,0.008462055,54.58356148,0,0,0,0,0,0,0,98942.24027,27.48395563,116126.0175
e-clear,east,clear, 11/10  09:00:00,12.625,57024.01208,21.20183998,20.99990473,21.10087236,0,71.03842972,20.99990473,0.008519429,54.96884344,0,0,0,0,0,0,0,149575.2026,41.54866739,116126.0175
e-clear,east,clear, 11/10  10:00:00,13.625,57024.01208,21.33847592,21.00162069,21.17004831,0,77.64841362,21.00162069,0.008467453,54.63224764,0,0,0,0,0,0,0,63751.09411,17.70863725,116126.0175
e-clear,east,clear, 11/10  11:00:00,15.875,36288.00769,21.62191543,21.26112082,21.44151812,0,63.66124581,21.26112082,0.008301357,52.70433454,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  12:00:00,16.375,36288.00769,21.90239782,21.61830845,21.76035314,0,59.92142595,21.61830845,0.008113231,50.38277709,0,0,0,1.346890221,4848.804797,1.002842167,3610.231803,0,0,116126.0175
e-clear,east,clear, 11/10  13:00:00,16.625,36288.00769,21.9265392,21.66121459,21.7938769,0,55.39283888,21.66121459,0.008236221,50.97049562,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  14:00:00,17,36288.00769,21.91792209,21.7134314,21.81567674,0,49.1700019,21.7134314,0.008330519,51.36344984,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  15:00:00,17,36288.00769,21.88003372,21.66692347,21.7734786,0,48.33672117,21.66692347,0.008458616,52.29112631,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  16:00:00,16.8125,36288.00769,21.93970848,21.73357851,21.83664349,0,53.17278663,21.73357851,0.008698331,53.56707508,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  17:00:00,16.2625,36288.00769,21.81982505,21.64986878,21.73484692,0,60.13101082,21.64986878,0.008774239,54.32563288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  18:00:00,15.375,36288.00769,21.75646499,21.62774881,21.6921069,0,75.88483821,21.62774881,0.008606256,53.37103342,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  19:00:00,14.375,86832.0184,21.70492799,21.46597625,21.58545212,0,89.28017779,21.46597625,0.008332448,52.20980016,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  20:00:00,13.375,115344.0244,21.64900536,21.36048115,21.50474326,0,105.2004751,21.36048115,0.008186228,51.63840727,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  21:00:00,13.625,129600.0275,21.66372368,21.49140771,21.57756569,0,105.1636805,21.49140771,0.008075867,50.54481564,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  22:00:00,13.375,115344.0244,21.70745817,21.60128963,21.6543739,0,109.8246256,21.60128963,0.008346942,51.87000052,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  23:00:00,13,86832.0184,21.6088387,21.28636567,21.44760219,0,109.2290972,21.28636567,0.008634446,54.67643198,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/10  24:00:00,13.625,42768.00906,21.48215865,21.13767764,21.30991814,0,97.13244552,21.13767764,0.008565682,54.74326337,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  01:00:00,14,33696.00714,21.40951162,21.12065716,21.26508439,0,90.551558,21.12065716,0.008516657,54.49110807,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  02:00:00,13.375,33696.00714,21.32350298,21.01783712,21.17067005,0,91.76810428,21.01783712,0.008493125,54.68697501,0,0,0,0,0,0,0,27109.04889,7.530291357,116126.0175
e-clear,east,clear, 11/11  03:00:00,13,14256.00302,21.23698856,20.99974648,21.11836752,0,80.83274663,20.99974648,0.008472064,54.61385338,0,0,0,0,0,0,0,90576.19238,25.16005344,116126.0175
e-clear,east,clear, 11/11  04:00:00,14.25,14256.00302,21.21112732,21.01379448,21.1124609,0,78.01021899,21.01379448,0.00846696,54.53434535,0,0,0,0,0,0,0,24896.97437,6.915826213,116126.0175
e-clear,east,clear, 11/11  05:00:00,15,14256.00302,21.20767772,21.07743581,21.14255676,0,72.92978619,21.07743581,0.008560545,54.91378409,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  06:00:00,14.375,14256.00302,21.16429832,21.00838122,21.08633977,0,74.81738695,21.00838122,0.008799572,56.66585048,0,0,0,0,0,0,0,26191.7833,7.27549536,116126.0175
e-clear,east,clear, 11/11  07:00:00,13.375,53136.01126,21.14749327,20.99980412,21.07364869,0,68.95454155,20.99980412,0.008953414,57.70828653,0,0,0,0,0,0,0,110696.0499,30.74890276,116126.0175
e-clear,east,clear, 11/11  08:00:00,13,53136.01126,21.24874875,20.99865653,21.12370264,0,99.37846274,20.99865653,0.009123417,58.81406188,0,0,0,0,0,0,0,24575.60048,6.826555688,116126.0175
e-clear,east,clear, 11/11  09:00:00,14.875,72576.01538,21.50591043,21.55282012,21.52936527,0,92.01381668,21.55282012,0.009255855,57.69840796,0,0,0,5.875556737,21152.00425,3.694165177,13298.99464,0,0,116126.0175
e-clear,east,clear, 11/11  10:00:00,16,72576.01538,21.69622523,21.73399226,21.71510874,0,67.38815974,21.73399226,0.009440036,58.20206637,0,0,0,1.873748395,6745.494222,1.19627741,4306.598675,0,0,116126.0175
e-clear,east,clear, 11/11  11:00:00,16.625,53136.01126,21.73979913,21.5742333,21.65701622,0,53.01052823,21.5742333,0.009513029,59.22065436,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  12:00:00,17,42768.00906,21.90468372,21.75221518,21.82844945,0,51.04434015,21.75221518,0.009545902,58.74261407,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  13:00:00,16.375,42768.00906,21.95794181,21.73379914,21.84587047,0,59.95467083,21.73379914,0.009694804,59.65441586,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  14:00:00,16.625,42768.00906,21.92620962,21.70645198,21.8163308,0,56.3739504,21.70645198,0.009896932,60.91922666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  15:00:00,16.375,42768.00906,21.96317867,21.72511632,21.8441475,0,60.07714838,21.72511632,0.009873082,60.68304234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  16:00:00,16,42768.00906,21.9809929,21.68189119,21.83144204,0,66.20588554,21.68189119,0.009966566,61.4098527,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  17:00:00,16,42768.00906,21.8751905,21.59436153,21.73477602,0,64.01180803,21.59436153,0.00976585,60.514967,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  18:00:00,15.375,42768.00906,21.7906231,21.59551002,21.69306656,0,75.51582349,21.59551002,0.009736885,60.33488395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  19:00:00,15,110160.0233,21.77631285,21.59222812,21.68427049,0,82.39328609,21.59222812,0.009797128,60.71416443,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  20:00:00,14.375,129600.0275,21.79914811,21.70289104,21.75101957,0,95.13396383,21.70289104,0.009974213,61.41577988,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  21:00:00,14,129600.0275,21.84098857,21.79587952,21.81843404,0,103.7950272,21.79587952,0.010145344,62.12118653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  22:00:00,13.375,129600.0275,21.85544162,21.69344803,21.77444483,0,110.7599464,21.69344803,0.010031058,61.81686288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/11  23:00:00,12.375,110160.0233,21.70353605,21.24390115,21.4737186,0,117.3356151,21.24390115,0.009694753,61.44495042,0,0,0,0,0,0,0,4183.523806,1.162089946,116126.0175
e-clear,east,clear, 11/11  24:00:00,12,53136.01126,21.48680348,21.00466909,21.24573628,0,101.5075804,21.00466909,0.009507311,61.16834489,0,0,0,0,0,0,0,77618.20874,21.56061354,116126.0175
e-clear,east,clear, 11/12  01:00:00,12,33696.00714,21.36713004,20.99973613,21.18343308,0,96.34525687,20.99973613,0.009493129,61.09707718,0,0,0,0,0,0,0,98057.49162,27.23819212,116126.0175
e-clear,east,clear, 11/12  02:00:00,12,33696.00714,21.29098638,20.99973476,21.14536057,0,86.20238338,20.99973476,0.009532237,61.34498491,0,0,0,0,0,0,0,134563.9826,37.37888405,116126.0175
e-clear,east,clear, 11/12  03:00:00,11.375,14256.00302,21.19585639,20.99976352,21.09780996,0,71.0105725,20.99976352,0.009444518,60.75129369,0,0,0,0,0,0,0,227843.942,63.2899839,116126.0175
e-clear,east,clear, 11/12  04:00:00,11,14256.00302,21.111609,20.99977226,21.05569063,0,58.73110016,20.99977226,0.009197546,59.16371692,0,0,0,0,0,0,0,295131.9923,81.98110897,116126.0175
e-clear,east,clear, 11/12  05:00:00,10.375,14256.00302,21.04420337,20.99981748,21.02201042,0,50.13820378,20.99981748,0.008977705,57.8050811,0,0,0,0,0,0,0,364551.8692,101.2644081,116126.0175
e-clear,east,clear, 11/12  06:00:00,10.625,14256.00302,20.97950849,20.99982249,20.98966549,0,42.92805216,20.99982249,0.008693986,55.98988498,0,0,0,0,0,0,0,374719.8999,104.0888611,116126.0175
e-clear,east,clear, 11/12  07:00:00,9.75,53136.01126,21.03777426,20.99985414,21.0188142,0,43.43949561,20.99985414,0.008409273,54.19366643,0,0,0,0,0,0,0,426884.1139,118.5789205,116126.0175
e-clear,east,clear, 11/12  08:00:00,10.25,53136.01126,21.93667793,21.30814561,21.62241177,0,160.7604015,21.30814561,0.008068777,51.08103414,0,0,0,2.131431032,7673.151715,1.422367339,5120.522421,10661.02791,2.961396642,116126.0175
e-clear,east,clear, 11/12  09:00:00,12.875,72576.01538,22.44160542,22.21418873,22.32789707,0,137.7709071,22.21418873,0.008155614,48.8323521,0,0,0,5.850613934,21062.21016,4.013418708,14448.30735,0,0,116126.0175
e-clear,east,clear, 11/12  10:00:00,14,72576.01538,22.4958844,22.18250291,22.33919366,0,107.3864791,22.18250291,0.008358479,50.13020174,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  11:00:00,15.25,53136.01126,22.50862201,22.07104577,22.28983389,0,85.95203949,22.07104577,0.00841606,50.81380586,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  12:00:00,16,42768.00906,22.61017175,22.24175716,22.42596445,0,76.21827964,22.24175716,0.008432969,50.38753352,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  13:00:00,15.375,42768.00906,22.65458508,22.21456528,22.43457518,0,85.45108649,22.21456528,0.008346539,49.929113,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  14:00:00,15.625,42768.00906,22.68019552,22.24158691,22.46089122,0,82.84588671,22.24158691,0.008130621,48.55759624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  15:00:00,16,42768.00906,22.73820111,22.34590921,22.54205516,0,77.66845276,22.34590921,0.008129406,48.24221674,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  16:00:00,15.375,42768.00906,22.68064527,22.2361863,22.45841579,0,85.29445456,22.2361863,0.008412236,50.23563541,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  17:00:00,14.375,42768.00906,22.4481301,21.91799363,22.18306187,0,96.34957426,21.91799363,0.008763249,53.32764191,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  18:00:00,14,42768.00906,22.27563578,21.83572386,22.05567982,0,103.5816208,21.83572386,0.009007455,55.06462765,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  19:00:00,14,110160.0233,22.23222184,21.85991413,22.04606799,0,103.9914519,21.85991413,0.00904697,55.22102824,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  20:00:00,14,129600.0275,22.23867322,22.00744507,22.12305914,0,107.3189588,22.00744507,0.009095575,55.0148837,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  21:00:00,14,129600.0275,22.29106505,22.16944971,22.23025738,0,110.06566,22.16944971,0.009319056,55.79407119,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  22:00:00,13.375,129600.0275,22.2917781,22.06020526,22.17599168,0,116.8655656,22.06020526,0.00913979,55.06691379,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  23:00:00,13.625,110160.0233,22.17196919,21.7638994,21.9679343,0,107.3471164,21.7638994,0.009102779,55.86330661,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/12  24:00:00,14,53136.01126,22.03382599,21.59402906,21.81392753,0,98.02363836,21.59402906,0.009293929,57.60073016,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  01:00:00,14,33696.00714,21.92769436,21.55835359,21.74302397,0,98.63892185,21.55835359,0.009463482,58.70477655,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  02:00:00,14,33696.00714,21.84466098,21.48947938,21.66707018,0,97.02062114,21.48947938,0.009579019,59.67662209,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  03:00:00,14,14256.00302,21.75902481,21.41218588,21.58560535,0,95.72890866,21.41218588,0.009617141,60.21702609,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  04:00:00,13.375,14256.00302,21.6591545,21.26307907,21.46111679,0,103.1704716,21.26307907,0.009631754,60.82374429,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  05:00:00,13,14256.00302,21.53607172,21.10175144,21.31891158,0,107.4957835,21.10175144,0.009633262,61.41516555,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  06:00:00,13.625,14256.00302,21.45961231,21.09926337,21.27943784,0,97.48417496,21.09926337,0.009521088,60.720718,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  07:00:00,12.75,53136.01126,21.48868969,21.04206882,21.26537926,0,104.8609931,21.04206882,0.009187545,58.79384118,0,0,0,0,0,0,0,21964.49152,6.101247646,116126.0175
e-clear,east,clear, 11/13  08:00:00,12.625,53136.01126,22.35166269,21.87425114,22.11295692,0,134.9650889,21.87425114,0.008925801,54.33631108,0,0,0,4.211472166,15161.2998,2.687861274,9676.300585,0,0,116126.0175
e-clear,east,clear, 11/13  09:00:00,13.625,72576.01538,22.81405219,22.6387233,22.72638774,0,127.863112,22.6387233,0.008771721,50.98463247,0,0,0,2.011468162,7241.285383,1.344610736,4840.598651,0,0,116126.0175
e-clear,east,clear, 11/13  10:00:00,15.25,72576.01538,22.82109399,22.57348837,22.69729118,0,94.03084575,22.57348837,0.00865205,50.55958207,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  11:00:00,14.75,53136.01126,22.92956975,22.42018355,22.67487665,0,98.52202493,22.42018355,0.008546267,50.45436812,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  12:00:00,15.25,42768.00906,23.00185224,22.48228071,22.74206647,0,94.40176232,22.48228071,0.008504727,49.99326124,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  13:00:00,16.625,42768.00906,23.12797393,22.75598309,22.94197851,0,75.02268409,22.75598309,0.008496539,49.10355133,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  14:00:00,17.625,42768.00906,23.24588094,22.97937752,23.11262923,0,61.59754857,22.97937752,0.008404756,47.92877653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  15:00:00,18,42768.00906,23.33875631,23.1250474,23.23190186,0,56.74315474,23.1250474,0.008249237,46.63858407,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  16:00:00,18,42768.00906,23.34052776,23.12948209,23.23500493,0,56.2589166,23.12948209,0.00841065,47.52651193,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  17:00:00,16.75,42768.00906,23.16320053,22.83689767,23.0000491,0,70.51797274,22.83689767,0.008490812,48.83272048,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  18:00:00,14.75,42768.00906,22.95504693,22.538885,22.74696597,0,101.0693483,22.538885,0.008566861,50.16272563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  19:00:00,12.75,110160.0233,22.78569082,22.22548842,22.50558962,0,129.9111083,22.22548842,0.008653459,51.66951651,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  20:00:00,11.375,129600.0275,22.62450674,22.04914589,22.33682631,0,151.6945083,22.04914589,0.008745524,52.79376428,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  21:00:00,11,129600.0275,22.53516675,22.01448206,22.27482441,0,158.3499311,22.01448206,0.008673494,52.50787685,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  22:00:00,11,129600.0275,22.46111548,21.91670462,22.18891005,0,155.7088785,21.91670462,0.008438679,51.39748935,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/13  23:00:00,10.375,110160.0233,22.25019887,21.50887029,21.87953458,0,156.0333594,21.50887029,0.008069763,50.43228321,0,0,0,0,0,0,0,3918.763932,1.088545537,116126.0175
e-clear,east,clear, 11/13  24:00:00,10,53136.01126,21.94914599,21.10296065,21.52605332,0,157.4284382,21.10296065,0.007795139,49.98389372,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  01:00:00,10,28512.00604,21.72543002,20.99890498,21.3621675,0,147.3434557,20.99890498,0.007563767,48.83153248,0,0,0,0,0,0,0,36507.04153,10.14084487,116126.0175
e-clear,east,clear, 11/14  02:00:00,10,22032.00467,21.57441279,20.99963229,21.28702254,0,121.8280849,20.99963229,0.007495709,48.39521945,0,0,0,0,0,0,0,128420.2508,35.6722919,116126.0175
e-clear,east,clear, 11/14  03:00:00,10,14256.00302,21.45211241,20.99969031,21.22590136,0,102.4412899,20.99969031,0.007467763,48.21676001,0,0,0,0,0,0,0,198156.8201,55.04356114,116126.0175
e-clear,east,clear, 11/14  04:00:00,10.625,14256.00302,21.3718492,20.99970569,21.18577744,0,92.42593309,20.99970569,0.007379581,47.65399708,0,0,0,0,0,0,0,195133.4462,54.20373506,116126.0175
e-clear,east,clear, 11/14  05:00:00,10.375,14256.00302,21.28278554,20.99971845,21.14125199,0,79.1067166,20.99971845,0.007185757,46.41664418,0,0,0,0,0,0,0,258378.3483,71.77176341,116126.0175
e-clear,east,clear, 11/14  06:00:00,9.375,28512.00604,21.18464434,20.99978903,21.09221669,0,63.26513986,20.99978903,0.00710214,45.88242596,0,0,0,0,0,0,0,377364.2776,104.8234104,116126.0175
e-clear,east,clear, 11/14  07:00:00,9,57024.01208,21.2701592,20.99970169,21.13493044,0,102.6504795,20.99970169,0.006983425,45.12422514,0,0,0,0,0,0,0,258876.2214,71.91006149,116126.0175
e-clear,east,clear, 11/14  08:00:00,10.25,72576.01538,22.11095272,21.53205088,21.8215018,0,170.076802,21.53205088,0.006874641,43.03538064,0,0,0,3.801536936,13685.53297,2.878619988,10363.03196,0,0,116126.0175
e-clear,east,clear, 11/14  09:00:00,13.5,57024.01208,22.52477274,22.06478821,22.29478048,0,118.8327463,22.06478821,0.007041397,42.66243101,0,0,0,1.557210354,5605.957274,1.202691653,4329.689951,0,0,116126.0175
e-clear,east,clear, 11/14  10:00:00,18.125,57024.01208,22.71706469,22.64776713,22.68241591,0,50.82231207,22.64776713,0.007256413,42.4237853,0,0,0,1.307399414,4706.637889,1.154041539,4154.549539,0,0,116126.0175
e-clear,east,clear, 11/14  11:00:00,18.75,36288.00769,22.97327489,22.9070268,22.94015084,0,40.16328553,22.9070268,0.007511654,43.21423352,0,0,0,1.571327933,5656.780559,1.360568128,4898.045262,0,0,116126.0175
e-clear,east,clear, 11/14  12:00:00,18.625,36288.00769,23.17054842,22.99675676,23.08365259,0,44.96548317,22.99675676,0.008018698,45.83851954,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  13:00:00,19.625,36288.00769,23.40850494,23.34731237,23.37790866,0,34.04220984,23.34731237,0.008248976,46.12316958,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  14:00:00,18.125,36288.00769,23.51214428,23.29590598,23.40402513,0,55.23679459,23.29590598,0.008559807,47.97751524,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  15:00:00,17.625,36288.00769,23.47139054,23.12899135,23.30019095,0,63.39125813,23.12899135,0.009003109,50.92828488,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  16:00:00,16.75,36288.00769,23.39013041,23.01706412,23.20359726,0,74.49682011,23.01706412,0.009041686,51.46081666,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  17:00:00,16,36288.00769,23.17175794,22.77815853,22.97495824,0,84.32685614,22.77815853,0.00912851,52.68474136,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  18:00:00,14.75,36288.00769,23.03151518,22.65788114,22.84469816,0,103.6352858,22.65788114,0.009224598,53.62168658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  19:00:00,12.75,86832.0184,22.86391498,22.29958311,22.58174904,0,130.9171991,22.29958311,0.009165166,54.48525624,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  20:00:00,12,115344.0244,22.70144371,22.11470278,22.40807324,0,142.2989487,22.11470278,0.008894792,53.52000597,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  21:00:00,12,129600.0275,22.63743191,22.14717713,22.39230452,0,143.4821645,22.14717713,0.008610091,51.72857146,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  22:00:00,12,115344.0244,22.59551089,22.17184356,22.38367722,0,143.6319649,22.17184356,0.008420901,50.53097632,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  23:00:00,12,86832.0184,22.45734928,21.90621542,22.18178235,0,137.0480588,21.90621542,0.008203203,50.04534779,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/14  24:00:00,12,42768.00906,22.25693125,21.64019421,21.94856273,0,132.668504,21.64019421,0.008008336,49.64083257,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  01:00:00,12,28512.00604,22.08042838,21.47481042,21.7776194,0,130.4299998,21.47481042,0.007719032,48.33923612,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  02:00:00,12,22032.00467,21.92901769,21.33906153,21.63403961,0,128.153415,21.33906153,0.007574549,47.84217403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  03:00:00,12,14256.00302,21.79067154,21.21652568,21.50359861,0,126.0610484,21.21652568,0.007430367,47.29587054,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  04:00:00,12,14256.00302,21.66508866,21.1073991,21.38624388,0,124.2200303,21.1073991,0.007278693,46.65400427,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  05:00:00,11.375,14256.00302,21.52396595,21.00490825,21.2644371,0,116.7795554,21.00490825,0.007283406,46.97853844,0,0,0,0,0,0,0,59933.43822,16.64817728,116126.0175
e-clear,east,clear, 11/15  06:00:00,10.375,28512.00604,21.396001,20.99968014,21.19784057,0,95.82607081,20.99968014,0.007149206,46.13765789,0,0,0,0,0,0,0,198225.1766,55.06254905,116126.0175
e-clear,east,clear, 11/15  07:00:00,10.625,57024.01208,21.44363626,21.0189321,21.23128418,0,128.2814886,21.0189321,0.006950412,44.81687155,0,0,0,0,0,0,0,68420.95043,19.00581956,116126.0175
e-clear,east,clear, 11/15  08:00:00,11.625,72576.01538,22.06391969,21.60604203,21.83498086,0,147.5955944,21.60604203,0.006555609,40.83792194,0,0,0,4.244365105,15279.71438,3.454908246,12437.66968,0,0,116126.0175
e-clear,east,clear, 11/15  09:00:00,13.875,57024.01208,22.43765508,21.99957069,22.21861289,0,109.1923742,21.99957069,0.006492925,39.49204578,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  10:00:00,16.875,57024.01208,22.51355359,22.31546832,22.41451096,0,63.55688458,22.31546832,0.006825493,40.70086151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  11:00:00,17.375,36288.00769,22.63619425,22.40882886,22.52251155,0,53.88470098,22.40882886,0.007125339,42.23237103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  12:00:00,17.4375,36288.00769,22.78826969,22.49737786,22.64282377,0,56.43770983,22.49737786,0.007248925,42.69822237,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  13:00:00,17.8875,36288.00769,23.04277802,22.78580422,22.91429112,0,53.73886796,22.78580422,0.007328013,42.39410662,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  14:00:00,18.625,36288.00769,23.22550131,23.04229971,23.13390051,0,45.56043378,23.04229971,0.007356865,41.8777104,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  15:00:00,18.375,36288.00769,23.32620198,23.13303992,23.22962095,0,49.52846042,23.13303992,0.007648776,43.26686451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  16:00:00,16.75,36288.00769,23.21318791,22.86699086,23.04008939,0,71.54013821,22.86699086,0.008423613,48.36897775,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  17:00:00,15.375,36288.00769,22.96369318,22.53343686,22.74856502,0,90.1200839,22.53343686,0.009003942,52.70700936,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  18:00:00,14.375,36288.00769,22.7992416,22.3973976,22.5983196,0,106.3291573,22.3973976,0.009521645,56.14923437,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  19:00:00,13.375,86832.0184,22.68584141,22.20079245,22.44331693,0,119.4302111,22.20079245,0.009534161,56.89509626,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  20:00:00,12.375,115344.0244,22.56359467,22.04214512,22.3028699,0,134.1545075,22.04214512,0.009168076,55.27514116,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  21:00:00,12,129600.0275,22.49361273,22.02170148,22.25765711,0,141.4093181,22.02170148,0.008925139,53.93257241,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  22:00:00,11.375,115344.0244,22.44423148,21.98329233,22.2137619,0,150.5778529,21.98329233,0.008663392,52.51449796,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/15  23:00:00,10.375,86832.0184,22.24350619,21.56637635,21.90494127,0,157.4429635,21.56637635,0.008582847,53.37688927,0,0,0,0,0,0,0,3723.270422,1.034241784,116126.0175
e-clear,east,clear, 11/15  24:00:00,10,42768.00906,21.96455827,21.18232026,21.57343927,0,159.0971413,21.18232026,0.008436537,53.72647517,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  01:00:00,10,28512.00604,21.73780994,21.01113408,21.37447201,0,148.3927559,21.01113408,0.008249717,53.14238545,0,0,0,0,0,0,0,32728.19982,9.091166617,116126.0175
e-clear,east,clear, 11/16  02:00:00,9.375,22032.00467,21.56848298,20.99966769,21.28407534,0,120.5191458,20.99966769,0.008260468,53.2350847,0,0,0,0,0,0,0,172858.1934,48.01616483,116126.0175
e-clear,east,clear, 11/16  03:00:00,9,14256.00302,21.43716462,20.99966634,21.21841548,0,99.12324409,20.99966634,0.008098309,52.18404487,0,0,0,0,0,0,0,272906.0825,75.80724515,116126.0175
e-clear,east,clear, 11/16  04:00:00,9,14256.00302,21.3364205,20.99972975,21.16807513,0,84.40870671,20.99972975,0.008012449,51.66954955,0,0,0,0,0,0,0,325808.8721,90.50246446,116126.0175
e-clear,east,clear, 11/16  05:00:00,8.375,14256.00302,21.22414046,20.99978161,21.11196103,0,66.32493031,20.99978161,0.007889137,50.9030169,0,0,0,0,0,0,0,429305.4821,119.2515228,116126.0175
e-clear,east,clear, 11/16  06:00:00,7.375,28512.00604,21.1120469,20.999821,21.05593395,0,48.50111653,20.999821,0.007578922,48.92533203,0,0,0,0,0,0,0,554840.3606,154.1223224,116126.0175
e-clear,east,clear, 11/16  07:00:00,7.625,57024.01208,21.14907992,20.99972351,21.07440172,0,83.08156388,20.99972351,0.007278809,47.03974458,0,0,0,0,0,0,0,415007.764,115.2799344,116126.0175
e-clear,east,clear, 11/16  08:00:00,8,72576.01538,21.51854921,20.99972476,21.25913698,0,152.3599343,20.99972476,0.007164911,46.32928591,0,0,0,0,0,0,0,142623.9993,39.61777758,116126.0175
e-clear,east,clear, 11/16  09:00:00,9.875,57024.01208,21.67607353,21.01129096,21.34368225,0,135.2558214,21.01129096,0.007154317,46.25705823,0,0,0,0,0,0,0,89609.63199,24.89156444,116126.0175
e-clear,east,clear, 11/16  10:00:00,12.25,57024.01208,21.81072673,21.15809018,21.48440845,0,122.8183845,21.15809018,0.007341061,47.04043511,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  11:00:00,13.625,36288.00769,21.9252291,21.30877419,21.61700164,0,101.1117066,21.30877419,0.007686125,48.77133281,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  12:00:00,14,36288.00769,22.05740332,21.46550581,21.76145457,0,97.50232052,21.46550581,0.008155664,51.21830673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  13:00:00,15.25,36288.00769,22.14940729,21.66632735,21.90786732,0,80.45686776,21.66632735,0.008594397,53.27677065,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  14:00:00,16,36288.00769,22.27233883,21.87747772,22.07490828,0,70.11676988,21.87747772,0.008777014,53.69756761,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  15:00:00,15.375,36288.00769,22.3151664,21.85815457,22.08666048,0,79.35971271,21.85815457,0.008846775,54.18279732,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  16:00:00,13.75,36288.00769,22.18276668,21.60626093,21.89451381,0,101.6884378,21.60626093,0.008810776,54.83575866,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  17:00:00,13,36288.00769,21.91412558,21.33379028,21.62395793,0,110.8549763,21.33379028,0.008687735,55.0115062,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  18:00:00,12.375,36288.00769,21.74738694,21.24420472,21.49579583,0,120.6371194,21.24420472,0.008563423,54.53265789,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  19:00:00,12,86832.0184,21.64949611,21.12408271,21.38678941,0,125.1412282,21.12408271,0.008406175,53.94204021,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  20:00:00,12,115344.0244,21.59942061,21.14567499,21.3725478,0,126.1159083,21.14567499,0.008589954,55.03213045,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  21:00:00,12,129600.0275,21.59006797,21.23324368,21.41165582,0,128.0223099,21.23324368,0.008732272,55.63139653,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  22:00:00,11.375,115344.0244,21.56183693,21.21026289,21.38604991,0,137.3142,21.21026289,0.008730556,55.69874502,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/16  23:00:00,10.375,86832.0184,21.40879011,21.00649989,21.207645,0,113.8054673,21.00649989,0.008474531,54.76851183,0,0,0,0,0,0,0,132359.2367,36.76645465,116126.0175
e-clear,east,clear, 11/16  24:00:00,9.375,42768.00906,21.24695724,20.99972134,21.12333929,0,72.79081053,20.99972134,0.008155796,52.75759877,0,0,0,0,0,0,0,344306.4223,95.64067286,116126.0175
e-clear,east,clear, 11/17  01:00:00,10.25,28512.00604,21.16812499,20.99978456,21.08395477,0,64.2882286,20.99978456,0.008115009,52.5294043,0,0,0,0,0,0,0,320848.3156,89.1245321,116126.0175
e-clear,east,clear, 11/17  02:00:00,11,22032.00467,21.11810901,20.99982981,21.05896941,0,60.38679784,20.99982981,0.008390582,54.30922879,0,0,0,0,0,0,0,288797.6008,80.22155578,116126.0175
e-clear,east,clear, 11/17  03:00:00,10.375,14256.00302,21.04334944,20.99986201,21.02160572,0,49.70423938,20.99986201,0.008614012,55.70133789,0,0,0,0,0,0,0,366018.9335,101.671926,116126.0175
e-clear,east,clear, 11/17  04:00:00,8.75,14256.00302,20.94986129,20.99987876,20.97487003,0,35.18634385,20.99987876,0.008344743,53.96296539,0,0,0,0,0,0,0,518271.1215,143.9642004,116126.0175
e-clear,east,clear, 11/17  05:00:00,8,14256.00302,20.85845708,20.99989306,20.92917507,0,23.6164717,20.99989306,0.007849432,50.79991304,0,0,0,0,0,0,0,605948.0997,168.3189166,116126.0175
e-clear,east,clear, 11/17  06:00:00,7.375,28512.00604,20.78310454,20.99993905,20.89152179,0,17.08027961,20.99993905,0.007533183,48.77757357,0,0,0,0,0,0,0,667815.8042,185.5043901,116126.0175
e-clear,east,clear, 11/17  07:00:00,7,57024.01208,20.78222279,20.99981317,20.89101798,0,43.82321195,20.99981317,0.007171786,46.46456283,0,0,0,0,0,0,0,594612.2741,165.1700761,116126.0175
e-clear,east,clear, 11/17  08:00:00,7.625,72576.01538,21.58142124,21.01579531,21.29860828,0,162.2206726,21.01579531,0.006861328,44.45955841,0,0,0,0,0,0,0,132372.7969,36.77022136,116126.0175
e-clear,east,clear, 11/17  09:00:00,10.5,57024.01208,21.83577171,21.14374694,21.48975933,0,152.4319561,21.14374694,0.006831387,43.96142774,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  10:00:00,13.25,57024.01208,21.8467231,21.31930257,21.58301284,0,107.6389065,21.31930257,0.007117321,45.30865689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  11:00:00,15.875,36288.00769,21.98258361,21.59554647,21.78906504,0,68.62876283,21.59554647,0.007145871,44.72963294,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  12:00:00,17,36288.00769,22.18796235,21.93935419,22.06365827,0,54.03153012,21.93935419,0.007036039,43.10365565,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  13:00:00,17,36288.00769,22.3311053,22.06196078,22.19653304,0,55.75014545,22.06196078,0.007241252,43.99878797,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  14:00:00,17,36288.00769,22.4385431,22.15168872,22.29511591,0,57.30511885,22.15168872,0.007726947,46.65672581,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  15:00:00,16.375,36288.00769,22.49534507,22.1397685,22.31755679,0,66.9119033,22.1397685,0.008364739,50.49749693,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  16:00:00,15.375,36288.00769,22.38843168,21.96269555,22.17556361,0,80.56947361,21.96269555,0.008827521,53.83270237,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  17:00:00,13.75,36288.00769,22.14455642,21.63805774,21.89130708,0,102.2219362,21.63805774,0.009346891,58.09663267,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  18:00:00,12.375,36288.00769,21.94162841,21.41989602,21.68076221,0,123.7696668,21.41989602,0.009497957,59.80697101,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  19:00:00,12,86832.0184,21.82168596,21.27923831,21.55046214,0,127.8994549,21.27923831,0.009320619,59.25167386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  20:00:00,12,115344.0244,21.75189349,21.278536,21.51521474,0,128.50483,21.278536,0.009290081,59.08514687,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  21:00:00,11.375,129600.0275,21.71911088,21.28417907,21.50164498,0,139.0589843,21.28417907,0.009221561,58.63471221,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  22:00:00,11,115344.0244,21.67422162,21.25861859,21.4664201,0,145.347476,21.25861859,0.009014093,57.46030825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/17  23:00:00,9.75,86832.0184,21.5084917,21.01813781,21.26331475,0,127.1184534,21.01813781,0.00876927,56.73840523,0,0,0,0,0,0,0,122222.9665,33.95082403,116126.0175
e-clear,east,clear, 11/17  24:00:00,9,42768.00906,21.32172809,20.99965679,21.16069244,0,82.34830879,20.99965679,0.008206665,53.18706139,0,0,0,0,0,0,0,332894.8909,92.47080303,116126.0175
e-clear,east,clear, 11/18  01:00:00,9,33696.00714,21.20944158,20.99973603,21.1045888,0,66.29197994,20.99973603,0.007841068,50.84713371,0,0,0,0,0,0,0,390693.3653,108.5259348,116126.0175
e-clear,east,clear, 11/18  02:00:00,8.375,33696.00714,21.11081927,20.99983556,21.05532742,0,51.93818913,20.99983556,0.007779619,50.45325519,0,0,0,0,0,0,0,480992.9049,133.6091403,116126.0175
e-clear,east,clear, 11/18  03:00:00,8,14256.00302,21.00623121,20.99986062,21.00304591,0,36.89443777,20.99986062,0.007597091,49.28371529,0,0,0,0,0,0,0,558143.6984,155.0399162,116126.0175
e-clear,east,clear, 11/18  04:00:00,8,14256.00302,20.92686892,20.99990302,20.96338597,0,28.44615881,20.99990302,0.007420519,48.15160494,0,0,0,0,0,0,0,588113.1236,163.3647566,116126.0175
e-clear,east,clear, 11/18  05:00:00,8.625,14256.00302,20.87909747,20.99986909,20.93948328,0,27.00227413,20.99986909,0.007336926,47.64500348,0,0,0,0,0,0,0,555034.9552,154.1763764,116126.0175
e-clear,east,clear, 11/18  06:00:00,9,14256.00302,20.83477009,20.99990537,20.91733773,0,25.58250361,20.99990537,0.007640183,49.60847772,0,0,0,0,0,0,0,537352.115,149.2644764,116126.0175
e-clear,east,clear, 11/18  07:00:00,8.375,53136.01126,20.80230958,20.99994103,20.90112531,0,19.94451648,20.99994103,0.007647637,49.65619365,0,0,0,0,0,0,0,596069.5781,165.5748828,116126.0175
e-clear,east,clear, 11/18  08:00:00,8.625,53136.01126,21.47377813,20.9997136,21.23674587,0,127.0597231,20.9997136,0.007439627,48.32225069,0,0,0,0,0,0,0,195208.996,54.22472111,116126.0175
e-clear,east,clear, 11/18  09:00:00,9.625,72576.01538,21.81661698,21.28520546,21.55091122,0,171.1010749,21.28520546,0.007465336,47.67438497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  10:00:00,11.875,72576.01538,21.84143689,21.30097601,21.57120645,0,130.7598077,21.30097601,0.007521312,47.96833293,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  11:00:00,12.375,53136.01126,21.86736554,21.20932326,21.5383444,0,118.8058876,21.20932326,0.007709622,49.44633689,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  12:00:00,13.25,42768.00906,21.90644964,21.28663942,21.59654453,0,108.1241693,21.28663942,0.007818219,49.88321358,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  13:00:00,14,42768.00906,22.069739,21.52918754,21.79946327,0,98.58001549,21.52918754,0.007858538,49.34876268,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  14:00:00,14,42768.00906,22.07161048,21.53623684,21.80392366,0,97.77901906,21.53623684,0.007968075,49.98819309,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  15:00:00,14,42768.00906,22.0027092,21.47029033,21.73649976,0,96.59876838,21.47029033,0.008310827,52.32134964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  16:00:00,14,42768.00906,21.92336272,21.4009558,21.66215926,0,95.32285556,21.4009558,0.008697553,54.92155336,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  17:00:00,14,42768.00906,21.73565089,21.23233042,21.48399066,0,91.8703624,21.23233042,0.008878117,56.60747883,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  18:00:00,12.75,42768.00906,21.5780371,21.10813757,21.34308734,0,108.81212,21.10813757,0.008912381,57.25654776,0,0,0,0,0,0,0,9821.006072,2.728057242,116126.0175
e-clear,east,clear, 11/18  19:00:00,11.375,110160.0233,21.4625468,21.00024986,21.23139833,0,114.1328302,21.00024986,0.008661566,56.03765315,0,0,0,0,0,0,0,71885.89741,19.96830484,116126.0175
e-clear,east,clear, 11/18  20:00:00,12.25,129600.0275,21.43955786,21.09332057,21.26643921,0,121.8022946,21.09332057,0.008665557,55.77481272,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  21:00:00,13,129600.0275,21.51260658,21.36882039,21.44071349,0,113.7751041,21.36882039,0.009160958,57.95270591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  22:00:00,13,129600.0275,21.55301519,21.36430268,21.45865893,0,112.3969211,21.36430268,0.009341977,59.09869279,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  23:00:00,13,110160.0233,21.46502994,21.08842769,21.27672882,0,105.8989892,21.08842769,0.009363451,60.24444263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/18  24:00:00,13,53136.01126,21.32303015,21.00097698,21.16200357,0,80.25926225,21.00097698,0.009365009,60.54099779,0,0,0,0,0,0,0,93170.28322,25.88063423,116126.0175
e-clear,east,clear, 11/19  01:00:00,13,33696.00714,21.24638945,20.99977733,21.12308339,0,82.31557827,20.99977733,0.009434709,60.96681379,0,0,0,0,0,0,0,86203.96866,23.94554685,116126.0175
e-clear,east,clear, 11/19  02:00:00,13,33696.00714,21.19179762,20.99975292,21.09577527,0,75.45089207,20.99975292,0.009407289,60.75499391,0,0,0,0,0,0,0,110670.2165,30.74172682,116126.0175
e-clear,east,clear, 11/19  03:00:00,13,14256.00302,21.13923353,20.99973484,21.06948418,0,68.66799456,20.99973484,0.00918388,59.31119584,0,0,0,0,0,0,0,134878.5723,37.46627009,116126.0175
e-clear,east,clear, 11/19  04:00:00,12.375,14256.00302,21.07967933,20.99978061,21.03972997,0,60.15761941,20.99978061,0.009075574,58.58554619,0,0,0,0,0,0,0,204385.2846,56.77369016,116126.0175
e-clear,east,clear, 11/19  05:00:00,12,14256.00302,21.02899299,20.99980566,21.01439932,0,53.87490515,20.99980566,0.00903552,58.30898467,0,0,0,0,0,0,0,250325.5295,69.53486929,116126.0175
e-clear,east,clear, 11/19  06:00:00,11.375,14256.00302,20.96836486,20.99983295,20.9840989,0,45.64635753,20.99983295,0.008922115,57.58735072,0,0,0,0,0,0,0,318502.5313,88.47292536,116126.0175
e-clear,east,clear, 11/19  07:00:00,11.625,53136.01126,20.95049432,20.99983687,20.9751656,0,42.19509921,20.99983687,0.008609757,55.59874449,0,0,0,0,0,0,0,315151.0488,87.54195799,116126.0175
e-clear,east,clear, 11/19  08:00:00,11.375,53136.01126,21.12048263,20.99977385,21.06012824,0,79.26372535,20.99977385,0.008241083,53.2491956,0,0,0,0,0,0,0,196957.0352,54.71028756,116126.0175
e-clear,east,clear, 11/19  09:00:00,11.625,72576.01538,21.61241701,21.27966662,21.44604181,0,136.941554,21.27966662,0.007746027,49.24624107,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  10:00:00,12.625,72576.01538,21.77871585,21.33636812,21.55754198,0,117.6074326,21.33636812,0.007299586,46.2708966,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  11:00:00,13.625,53136.01126,21.84822458,21.30635874,21.57729166,0,100.0899055,21.30635874,0.007080774,44.95450233,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  12:00:00,14,42768.00906,21.94272209,21.42116654,21.68194431,0,96.25394379,21.42116654,0.006982718,43.98422142,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  13:00:00,14.625,42768.00906,22.02738776,21.55610771,21.79174774,0,88.24902249,21.55610771,0.006950248,43.40561447,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  14:00:00,15.625,42768.00906,22.12242152,21.7530248,21.93772316,0,74.54818535,21.7530248,0.006949257,42.82698544,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  15:00:00,14.75,42768.00906,22.12222658,21.68337874,21.90280266,0,85.88612505,21.68337874,0.007050281,43.59819194,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  16:00:00,14,42768.00906,21.99607191,21.4675301,21.73180101,0,95.89653341,21.4675301,0.007359976,46.09413681,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  17:00:00,13.375,42768.00906,21.75977822,21.19664422,21.47821122,0,100.9253204,21.19664422,0.007686418,48.92128166,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/19  18:00:00,12.375,42768.00906,21.56157496,21.04694172,21.30425834,0,113.7621089,21.04694172,0.00779857,50.08099039,0,0,0,0,0,0,0,12355.51379,3.432087163,116126.0175
e-clear,east,clear, 11/19  19:00:00,11.375,110160.0233,21.45724194,20.99993899,21.22859046,0,113.4131374,20.99993899,0.007691947,49.54757054,0,0,0,0,0,0,0,73739.09178,20.48308105,116126.0175
e-clear,east,clear, 11/19  20:00:00,10.375,129600.0275,21.38516569,20.99968839,21.19242704,0,124.8399504,20.99968839,0.007661934,49.35736539,0,0,0,0,0,0,0,94512.3446,26.25342905,116126.0175
e-clear,east,clear, 11/19  21:00:00,10,129600.0275,21.34840069,20.99954699,21.17397384,0,135.5706649,20.99954699,0.007561817,48.72058606,0,0,0,0,0,0,0,79015.93609,21.94887114,116126.0175
e-clear,east,clear, 11/19  22:00:00,9.375,129600.0275,21.29490321,20.99962961,21.14726641,0,117.5845931,20.99962961,0.007354394,47.39946018,0,0,0,0,0,0,0,182196.8364,50.61023235,116126.0175
e-clear,east,clear, 11/19  23:00:00,9,110160.0233,21.18381504,20.99979138,21.09180321,0,66.52185957,20.99979138,0.007062493,45.51076001,0,0,0,0,0,0,0,388908.17,108.0300472,116126.0175
e-clear,east,clear, 11/19  24:00:00,9,53136.01126,21.07060189,20.99990252,21.0352522,0,36.1471455,20.99990252,0.006853553,44.1621685,0,0,0,0,0,0,0,497823.5543,138.2843206,116126.0175
e-clear,east,clear, 11/20  01:00:00,7.75,28512.00604,20.96072929,20.99988822,20.98030875,0,32.33306662,20.99988822,0.006679654,43.05361269,0,0,0,0,0,0,0,588815.1137,163.5597538,116126.0175
e-clear,east,clear, 11/20  02:00:00,7.625,22032.00467,20.86996927,20.99993317,20.93495122,0,22.21798518,20.99993317,0.006511472,41.98061921,0,0,0,0,0,0,0,632295.435,175.6376208,116126.0175
e-clear,east,clear, 11/20  03:00:00,8.625,14256.00302,20.81366051,20.99991724,20.90678887,0,20.93485093,20.99991724,0.006100163,39.33039091,0,0,0,0,0,0,0,574278.5303,159.521814,116126.0175
e-clear,east,clear, 11/20  04:00:00,8.375,14256.00302,20.74165321,20.99993125,20.87079223,0,15.18524631,20.99993125,0.005772682,37.24739259,0,0,0,0,0,0,0,610233.2153,169.5092265,116126.0175
e-clear,east,clear, 11/20  05:00:00,8.625,14256.00302,20.68404681,20.99995667,20.84200174,0,11.60187673,20.99995667,0.005630433,36.35138751,0,0,0,0,0,0,0,607640.349,168.7889858,116126.0175
e-clear,east,clear, 11/20  06:00:00,7.75,28512.00604,20.62068837,20.99998442,20.81033639,0.512133642,4.119217303,20.99998442,0.005571815,35.97623909,0,0,0,0,0,0,0,690545.4926,191.8181924,116126.0175
e-clear,east,clear, 11/20  07:00:00,7,57024.01208,20.62366459,20.9999097,20.81178715,0,29.96058839,20.9999097,0.005485937,35.42674065,0,0,0,0,0,0,0,642119.9112,178.366642,116126.0175
e-clear,east,clear, 11/20  08:00:00,7.625,72576.01538,21.3652555,20.99973812,21.18249681,0,137.2854114,20.99973812,0.005366783,34.68569708,0,0,0,0,0,0,0,217484.0816,60.41224488,116126.0175
e-clear,east,clear, 11/20  09:00:00,10.5,57024.01208,21.63351153,21.02787178,21.33069165,0,136.8137279,21.02787178,0.005449499,35.18912438,0,0,0,0,0,0,0,45140.26956,12.53896377,116126.0175
e-clear,east,clear, 11/20  10:00:00,12.625,57024.01208,21.60899062,21.04993656,21.32946359,0,112.5516832,21.04993656,0.005553213,35.79607046,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  11:00:00,13.625,36288.00769,21.62688067,21.05103268,21.33895667,0,95.68263744,21.05103268,0.005501002,35.44740718,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  12:00:00,15.25,36288.00769,21.74453164,21.31189995,21.52821579,0,73.90971221,21.31189995,0.005301577,33.61271678,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  13:00:00,16.625,36288.00769,21.9125713,21.63668522,21.77462826,0,55.42125694,21.63668522,0.005079019,31.54570693,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  14:00:00,17,36288.00769,22.04562976,21.81621077,21.93092027,0,51.15263155,21.81621077,0.005027167,30.85279106,0,0,0,0,0,0,0,0,0,116126.0175
